time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
13.987384;1.0444712919534507;0.8333853012023462;0.7978647726443951;-4.261336042336271e-07;-3.7632792630916224e-07;9.998638918572045;0.8335060627934298;0.015563473140608311;0.015561146070410403;0.7976085651436341;0.014892647051683854;1.0446966713903068;0.7978112966278426
13.997384;1.044471338219981;0.8333845267639003;0.7978647003606861;-4.2633604159416865e-07;-3.766089177996089e-07;9.99866650946492;0.8335056793384343;0.015563495688916306;0.015561137337627038;0.7976081308729045;0.014892686163669053;1.0446970436373277;0.7978112353690366
14.007384;1.0444712395380331;0.833383705449686;0.7978646598270751;-4.265459415181635e-07;-3.7688096204668255e-07;9.99869384713692;0.8335053149153983;0.015563517709948353;0.015561129266254144;0.797607703072202;0.014892725923239444;1.0446974665420825;0.7978111757662598
14.017384;1.0444710022272805;0.8333828433616095;0.7978646540848651;-4.2676474156532015e-07;-3.7714525607888816e-07;9.998720876338904;0.8335049724461575;0.015563539181398179;0.015561121814803033;0.7976072854786973;0.014892766386737744;1.044697936428008;0.7978111199706329
14.027384;1.0444706339498013;0.8333819461078803;0.7978646840553272;-4.2699356461615813e-07;-3.7740285148554575e-07;9.998747548507572;0.8335046546999814;0.015563560090747637;0.015561114938998071;0.7976068817878481;0.014892807572264298;1.0446984508156465;0.7978110709128371
14.037384;1.0444701429938477;0.8333810190029788;0.7978647486750015;-4.272330001325761e-07;-3.776545096158369e-07;9.998773813053301;0.833504364131481;0.015563580420203718;0.015561108570313125;0.7976064952235788;0.014892849459964679;1.0446990085025212;0.7978110321341335
14.047384;1.0444695374096653;0.8333800671144476;0.7978648462340073;-4.2748289724142555e-07;-3.779006750521236e-07;9.998799615157722;0.8335041030920828;0.01556360013308837;0.015561102618133598;0.7976061283630487;0.01489289200731331;1.0446996087239147;0.7978110072024384
14.057384;1.044468824473848;0.8333790954718282;0.7978649757578468;-4.277422202450249e-07;-3.781415537581243e-07;9.998824899797404;0.833503874530521;0.015563619177152238;0.01556109698384235;0.7976057833073601;0.014892935171684198;1.0447002500859415;0.7978109994851423
14.067384;1.0444680110087423;0.8333781089919768;0.7978651372680498;-4.280091704393414e-07;-3.783773889494264e-07;9.998849622361979;0.8335036824918928;0.015563637493939938;0.015561091567517579;0.7976054621204735;0.01489297891811211;1.044700930117417;0.7978110126823175
14.077384;1.044467103829938;0.833377112089282;0.7978653312947109;-4.2828145456005263e-07;-3.7860850716753556e-07;9.998873756781295;0.8335035319025453;0.015563655025413337;0.01556108627035835;0.7976051667507476;0.0148930232132053;1.044701645831469;0.797811051119901
14.087384;1.0444661096708485;0.8333761085902309;0.7978655584044301;-4.285564597002391e-07;-3.788349161637064e-07;9.998897292276293;0.8335034275344947;0.015563671715107712;0.015561081000987567;0.7976048981765992;0.014893068024145851;1.0447023941475087;0.7978111190296052
14.097384;1.0444650352253382;0.8333751020762032;0.7978658193016044;-4.2883131679228266e-07;-3.79056148314656e-07;9.998920226035159;0.8335033727543234;0.015563687501906294;0.015561075684583647;0.7976046558727125;0.014893113330657357;1.0447031721279707;0.7978112195864862
14.107384;1.0444638872553356;0.8333740965925769;0.7978661156898983;-4.2910300256131665e-07;-3.7927176948334595e-07;9.998942564191056;0.8335033690733271;0.015563702309765127;0.015561070267597486;0.7976044383238922;0.014893159137202941;1.0447039777783333;0.7978113548412624
14.117384;1.044462671964437;0.8333730971586869;0.7978664508016293;-4.2936857022924596e-07;-3.794819515066127e-07;9.998964327494821;0.8335034166623477;0.015563716044616803;0.01556106471363946;0.7976042438994215;0.014893205470521148;1.0447048103285534;0.7978115263313554
14.127384;1.0444613943307308;0.8333721091628897;0.7978668282433135;-4.296253344166087e-07;-3.7968749212851754e-07;9.998985547398334;0.8335035147959992;0.015563728607284414;0.015561058994314078;0.7976040709852111;0.01489325236394869;1.0447056694673573;0.7978117354243274
14.137384;1.0444600583514616;0.8333711372024027;0.7978672500284335;-4.2987087653772523e-07;-3.798894770145572e-07;9.999006254373047;0.8335036615235885;0.015563739908862242;0.015561053080328091;0.7976039174940688;0.014893299845063464;1.044706554823385;0.7978119832900775
14.147384;1.044458667549056;0.8333701845149866;0.7978677160059863;-4.3010310305721406e-07;-3.8008894104908845e-07;9.999026472479237;0.8335038535000273;0.015563749874763775;0.015561046937855077;0.7976037806810732;0.01489334793941347;1.0447074663980476;0.797812271105322
14.157384;1.044457225084072;0.8333692527966708;0.7978682249925502;-4.303204275557971e-07;-3.8028655179326383e-07;9.999046222348571;0.8335040868699427;0.015563758441569136;0.015561040536219992;0.7976036572523125;0.014893396675514656;1.0447084055214408;0.7978126004153829
14.167384;1.0444557339804288;0.8333683421863355;0.7978687760986187;-4.305217346265885e-07;-3.804824300775764e-07;9.999065526713725;0.8335043582072847;0.015563765550901243;0.015561033864194898;0.7976035433607517;0.01489344607536171;1.044709375387184;0.7978129731212174
14.177384;1.0444541979860713;0.8333674517636976;0.7978693692721094;-4.307061191628834e-07;-3.806762518619325e-07;9.999084411760283;0.833504664532495;0.015563771145537085;0.015561026941441385;0.7976034346975626;0.014893496144938236;1.0447103803078852;0.7978133912779677
14.187384;1.0444526224416468;0.8333665804061277;0.7978700051374109;-4.3087283763249974e-07;-3.8086742380178256e-07;9.999102900117466;0.8335050031655765;0.015563775173687145;0.015561019815145384;0.7976033267718783;0.014893546873230506;1.0447114244078146;0.7978138569832767
14.197384;1.0444510138009184;0.8333657273515028;0.7978706845505036;-4.3102155979774743e-07;-3.8105518613025694e-07;9.999121002805172;0.8335053720934626;0.01556377759674451;0.015561012544082587;0.7976032152695742;0.01489359822771782;1.0447125113174083;0.7978143724300206
14.207384;1.044449378233419;0.8333648918524086;0.7978714084711681;-4.3115255008510477e-07;-3.8123874572338037e-07;9.999138717408247;0.8335057701343294;0.015563778388649564;0.015561005187952948;0.7976030965388838;0.014893650148696567;1.0447136446488439;0.7978149399742649
14.217384;1.0444477213754033;0.833364072563344;0.7978721782408364;-4.312665423326689e-07;-3.814173455153213e-07;9.999156028997787;0.8335061963891756;0.015563777522214663;0.015560997812553126;0.7976029677498128;0.014893702553680525;1.044714828186977;0.7978155616878098
14.227384;1.0444460489905818;0.8333632680067407;0.7978729951596336;-4.3136445046374595e-07;-3.8159025895417415e-07;9.999172911308056;0.8335066495872909;0.015563774959504834;0.015560990494372502;0.7976028263917178;0.014893755347330668;1.0447160660940529;0.7978162387626723
14.237384;1.0444443668610255;0.833362477892993;0.7978738592318045;-4.314471718334968e-07;-3.817568781222537e-07;9.999189332563454;0.833507127947033;0.01556377066812427;0.015560983318312507;0.7976026699583564;0.014893808430234213;1.0447173631160882;0.7978169716440554
14.247384;1.044442680329875;0.8333617038158103;0.7978747689145025;-4.315154848925607e-07;-3.819168778120707e-07;9.999205266302738;0.833507629745814;0.015563764648144473;0.015560976377303267;0.7976024961519665;0.014893861704993516;1.044718723824836;0.7978177608802812
14.257384;1.0444409942274917;0.8333609486991018;0.7978757222149647;-4.3156996812794627e-07;-3.820703470000087e-07;9.999220699399382;0.8335081540318767;0.015563756935577114;0.015560969768790336;0.7976023029321049;0.014893915077698291;1.0447201514009876;0.7978186078579648
14.267384;1.0444393126944413;0.8333602160766918;0.7978767173416091;-4.31611147557339e-07;-3.822177519040246e-07;9.999235631545472;0.8335087006549429;0.015563747585388508;0.015560963585241623;0.797602088578643;0.014893968460621734;1.0447216474288465;0.797819514511283
14.277384;1.0444376387363052;0.8333595101225023;0.7978777523517009;-4.31639685816373e-07;-3.823597379814967e-07;9.999250068995035;0.8335092700498457;0.015563736654246324;0.015560957908392684;0.7976018519927179;0.014894021775690392;1.0447232124724177;0.7978204825260853
14.287384;1.0444359740640086;0.8333588356461539;0.7978788246782129;-4.316561169401171e-07;-3.8249699397993246e-07;9.999264019418302;0.8335098632676399;0.01556372418622127;0.015560952816372103;0.797601592850392;0.014894074948970435;1.0447248461086307;0.7978215130057112
14.297384;1.0444343194523502;0.8333581973406804;0.7978799310549707;-4.316605405943736e-07;-3.8263023431422565e-07;9.99927749109824;0.8335104817310629;0.015563710208247022;0.015560948396094213;0.797601311798776;0.014894127904869782;1.0447265467717288;0.7978226061778024
14.307384;1.0444326746768604;0.833357598572108;0.7978810679681559;-4.3165282983877387e-07;-3.827602012787388e-07;9.999290498114215;0.8335111266584095;0.01556369473881432;0.015560944739603635;0.7976010109546154;0.014894180572636638;1.0447283127024882;0.7978237611056644
14.317384;1.04443103791014;0.8333570404939145;0.7978822321569383;-4.3163299809155296e-07;-3.8288775302550746e-07;9.999303071012857;0.8335117986860948;0.015563677795067062;0.015560941928147463;0.7976006942428933;0.014894232897767909;1.0447301431837328;0.7978249757719615
14.327384;1.0444294060300372;0.8333565222893379;0.7978834205062793;-4.3160133948447994e-07;-3.830139847608097e-07;9.99931526307714;0.8335124977563102;0.015563659390886777;0.015560940027823142;0.7976003670464025;0.014894284844668846;1.0447320382499612;0.797826246893287
14.337384;1.0444277757382932;0.833356042219374;0.7978846298879669;-4.3155841638008153e-07;-3.8314018001175157e-07;9.999327144177503;0.8335132232429531;0.01556363953184529;0.01556093909480971;0.797600035549127;0.014894336385410791;1.0447339974361713;0.7978275694598408
14.347384;1.0444261443690452;0.8333555983763139;0.7978858573236898;-4.315049463324185e-07;-3.8326762757388344e-07;9.99933879108274;0.833513974633272;0.015563618212973166;0.015560939175621989;0.7975997063680098;0.014894387487396542;1.04473601955951;0.7978289368619744
14.357384;1.0444245103553935;0.8333551885275409;0.797887099920453;-4.3144150683759416e-07;-3.833973671383732e-07;9.999350284984741;0.8335147524765464;0.015563595426071435;0.015560940306704229;0.7975993864272818;0.014894438114241402;1.044738103747258;0.7978303414549771
14.367384;1.044422873274316;0.833354809544807;0.7978883546375413;-4.3136833997828905e-07;-3.8352991280799526e-07;9.999361708510747;0.8335155585570444;0.015563571176093662;0.015560942516477458;0.7975990829637247;0.014894488230173758;1.044740250210835;0.7978317749005104
14.377384;1.0444212336042977;0.83335445734281;0.7978896180562027;-4.312857324066739e-07;-3.83665149933201e-07;9.999373137840177;0.8335163950678227;0.015563545489260245;0.015560945818668351;0.7975988032641799;0.014894537798365515;1.0447424599040305;0.7978332287437501
14.387384;1.0444195929119813;0.8333541269973658;0.7978908863724378;-4.311946659960873e-07;-3.838025133271538e-07;9.999384642547456;0.8335172635875332;0.01556351840260516;0.015560950200486586;0.7975985540848228;0.014894586780181891;1.0447447339402491;0.7978346956893703
14.397384;1.0444179545500112;0.833353812579179;0.797892155883052;-4.3109695310851424e-07;-3.8394130797192156e-07;9.99939629064474;0.8335181645565143;0.015563489954700655;0.015560955627620904;0.7975983414919574;0.014894635135580248;1.0447470735460642;0.7978361704860729
14.407384;1.0444163242802043;0.8333535077399098;0.7978934233001092;-4.3099483104431303e-07;-3.840808739760126e-07;9.99940814463236;0.8335190975531448;0.015563460190993252;0.015560962066225589;0.7975981709311162;0.01489468282092183;1.044749479710787;0.7978376494693458
14.417384;1.0444147101567869;0.833353207293974;0.7978946856309126;-4.3089058807699273e-07;-3.842205334089387e-07;9.99942025325529;0.8335200619593452;0.015563429165156689;0.01556096949893223;0.7975980468209038;0.014894729786562123;1.0447519526579734;0.7978391295533463
14.427384;1.0444131215138985;0.8333529081787531;0.7978959401815107;-4.307863550314729e-07;-3.843596722473991e-07;9.999432651413619;0.8335210572647753;0.015563396928655271;0.015560977927652387;0.797597972157739;0.01489477597318185;1.0447544924812016;0.7978406077277985
14.437384;1.0444115675855694;0.8333526090019389;0.7978971847400034;-4.3068386489902307e-07;-3.844980359482423e-07;9.99944536644093;0.8335220830417768;0.015563363525016177;0.015560987376209165;0.797597948899761;0.014894821309514788;1.0447571001262268;0.7978420809114801
14.447384;1.0444100568549253;0.8333523092739117;0.7978984176729973;-4.3058423886768176e-07;-3.846358577874344e-07;9.99945841877344;0.833523138919168;0.015563328994233462;0.015560997896187308;0.7975979785857017;0.014894865715971775;1.0447597773077066;0.7978435459710412
14.457384;1.0444085972784514;0.8333520092240654;0.7978996378042251;-4.3048793223628964e-07;-3.8477372785661627e-07;9.999471816378414;0.8335242246093023;0.015563293380279519;0.015561009557472968;0.7975980623153817;0.014894909108156931;1.0447625260778137;0.7978450002201478
14.467384;1.044407195915264;0.8333517094775692;0.7979008439392034;-4.303948022699685e-07;-3.849123583928405e-07;9.999485554869356;0.8335253401904262;0.015563256735977003;0.01556102242037113;0.7975982005247797;0.014894951397384925;1.044765348896387;0.7978464419260648
14.477384;1.0444058580401758;0.83335141025637;0.7979020340634874;-4.303042238413783e-07;-3.850523532363276e-07;9.999499624760375;0.8335264865211726;0.015563219121179113;0.015561036520067956;0.797598393165701;0.014894992492887183;1.0447682487590417;0.7978478702920694
14.487384;1.0444045870950132;0.8333511113221252;0.7979032051114019;-4.302152341030582e-07;-3.851940534161905e-07;9.999514017956141;0.8335276650845608;0.015563180599641546;0.015561051876339263;0.7975986401169706;0.014895032305505956;1.0447712289784523;0.7978492851938692
14.497384;1.0444033851322683;0.8333508128472129;0.7979043540409817;-4.3012668160327124e-07;-3.853373804773197e-07;9.99952873090793;0.8335288772265289;0.015563141236346835;0.015561068504232514;0.797598941409027;0.01489507074762758;1.044774292756055;0.7978506868093145
14.507384;1.044402252997928;0.8333505158047396;0.7979054790726614;-4.300373101327521e-07;-3.854817360966457e-07;9.999543762841807;0.833530123630677;0.015563101089854217;0.015561086412904905;0.797599296976905;0.01489510772969927;1.044777442246399;0.7978520751974588
14.517384;1.044401190323408;0.8333502213364781;0.797906579757187;-4.299457078513761e-07;-3.8562617712924145e-07;9.999559107594752;0.8335314043818342;0.015563060210063736;0.01556110560213497;0.7975997063469489;0.014895143159906418;1.0447806771642196;0.7978534499306408
14.527384;1.0444001952401931;0.8333499300831074;0.7979076560766322;-4.2985032424654256e-07;-3.8576977962931847e-07;9.999574747421253;0.8335327193441593;0.015563018643887825;0.015561126058888411;0.7976001685240662;0.01489517694821118;1.044783994269022;0.7978548098192367
14.537384;1.0443992641543403;0.8333496424187563;0.7979087075737874;-4.29749789106314e-07;-3.8591182078598085e-07;9.999590656233469;0.8335340686523667;0.015562976431768922;0.015561147750165939;0.7976006818536768;0.014895209015759213;1.0447873883993666;0.7978561531068508
14.547384;1.0443983926245375;0.8333493593110483;0.7979097331905011;-4.2964312500794896e-07;-3.8605163018793806e-07;9.999606802046255;0.8335354529663167;0.015562933595686623;0.015561170619578872;0.7976012441696582;0.01489523930850666;1.0447908540834414;0.7978574780526484
14.557384;1.044397576845054;0.8333490828790523;0.7979107315040731;-4.295295056226684e-07;-3.861884023439264e-07;9.999623140597905;0.8335368731554208;0.015562890135885164;0.015561194601788718;0.7976018534531616;0.014895267802882181;1.0447943862363436;0.7978587833631804
14.567384;1.044396814478875;0.8333488159841856;0.7979117009137475;-4.294079743737565e-07;-3.863211925789355e-07;9.99963961348208;0.8335383295836981;0.015562846039583073;0.015561219642448524;0.7976025083646929;0.014895294502164345;1.0447979794506534;0.797860068473934
14.577384;1.0443961048971866;0.8333485610983027;0.7979126398617484;-4.292774936372122e-07;-3.86448989461513e-07;9.99965616120063;0.8335398212427814;0.015562801288988445;0.015561245694562546;0.7976032079931175;0.014895319430966026;1.0448016271210978;0.7978613337137656
14.587384;1.044395448575054;0.8333483197339454;0.7979135470018385;-4.2913713774525535e-07;-3.865708990087562e-07;9.99967273748102;0.8335413452753259;0.015562755868517884;0.01556127270298012;0.7976039514384952;0.014895342628372107;1.0448053216074888;0.7978625804030098
14.597384;1.0443948458425587;0.8333480930256792;0.7979144211683596;-4.289860507151412e-07;-3.866864600115615e-07;9.999689309028334;0.8335428973905196;0.015562709779801887;0.015561300602542264;0.7976047380535412;0.014895364140726113;1.0448090550270615;0.7978638107324546
14.607384;1.0443942963124846;0.8333478825068249;0.7979152612957198;-4.2882321146792207e-07;-3.867957370584588e-07;9.999705847442824;0.8335444724681642;0.015562663046841112;0.015561329317738789;0.7976055676062;0.014895384014720535;1.0448128197852717;0.7978650270459333
14.617384;1.044393798939398;0.8333476900666504;0.7979160662543427;-4.2864740457854227e-07;-3.8689904726541024e-07;9.999722325277279;0.8335460649178283;0.015562615698043122;0.015561358755417962;0.7976064399280849;0.0148954022964354;1.044816608860384;0.7978662313187006
14.627384;1.0443933523859248;0.8333475170461995;0.7979168343392067;-4.2845747341035973e-07;-3.8699661527911e-07;9.999738713643335;0.8335476690571378;0.015562567753958695;0.01556138880649671;0.7976073549073449;0.014895419034861393;1.0448204160773074;0.797867425231501
14.637384;1.0443929558754008;0.8333473632450858;0.7979175628614054;-4.282525980134301e-07;-3.8708838018615847e-07;9.999754978990598;0.8335492789889691;0.015562519239792615;0.015561419356932456;0.797608312889729;0.014895434273859937;1.0448242359856759;0.7978686099407956
14.647384;1.0443926095886573;0.8333472267050793;0.7979182486587432;-4.280324189395582e-07;-3.871739368187614e-07;9.999771085491526;0.8335508882114625;0.01556247020083561;0.015561450294982808;0.7976093148125223;0.014895448040097393;1.0448280635949698;0.79786978607097
14.657384;1.0443923140323548;0.8333471045237931;0.797918888843767;-4.2779713453495894e-07;-3.8725261208944983e-07;9.999787005309726;0.8335524901156373;0.015562420703632797;0.015561481514984791;0.7976103619247967;0.014895460346722372;1.044831894643046;0.7978709546784523
14.667384;1.0443920690089254;0.8333469938735071;0.7979194807395894;-4.2754765957478774e-07;-3.873237387019966e-07;9.999802729440814;0.8335540788149056;0.015562370826278968;0.01556151291680812;0.7976114554739544;0.014895471200479337;1.0448357257921888;0.7978721178184865
14.677384;1.0443918726765402;0.8333468919876588;0.7979200216500707;-4.2728559687398884e-07;-3.8738702415870166e-07;9.999818268196295;0.8335556489233195;0.015562320645196054;0.015561544395113066;0.7976125967693738;0.014895480597948743;1.044839554183036;0.7978732777670369
14.687384;1.0443917214509566;0.8333467955118444;0.7979205091679487;-4.2701297363495913e-07;-3.874428255609121e-07;9.99983364327435;0.8335571947934983;0.01556227023313834;0.015561575833775886;0.797613787119922;0.014895488522830078;1.0448433768596341;0.7978744357508529
14.697384;1.044391611356871;0.8333467005880416;0.7979209415827293;-4.2673200881027615e-07;-3.8749217776895344e-07;9.999848882653819;0.8335587106733405;0.015562219673934896;0.01556160712123699;0.7976150269734863;0.014895494952416663;1.0448471906496304;0.7978755911513953
14.707384;1.044391539477908;0.8333466035294919;0.79792131796062;-4.264450666740621e-07;-3.8753654673173234e-07;9.99986401130618;0.8335601913608706;0.015562169075485374;0.015561638168233277;0.7976163152488658;0.014895499866458694;1.0448509927354686;0.7978767414393599
14.717384;1.0443915036970972;0.8333465015062953;0.7979216378173647;-4.2615469739821664e-07;-3.8757756589056344e-07;9.999879034424465;0.8335616320639213;0.015562118569556147;0.015561668908179964;0.7976176497810421;0.01489550325149191;1.0448547814830955;0.7978778826974293
14.727384;1.0443915015513077;0.8333463932529553;0.7979219005015613;-4.2586353047785456e-07;-3.8761696324507895e-07;9.999893933237969;0.8335630280335777;0.015562068300360839;0.015561699289066077;0.7976190277603185;0.014895505098183309;1.0448585566303787;0.7978790106772212
14.737384;1.0443915302665714;0.8333462794411381;0.7979221048252877;-4.2557407219241197e-07;-3.876565734855473e-07;9.999908674920565;0.8335643750295153;0.015562018406409658;0.015561729262499989;0.7976204455438938;0.014895505394668265;1.0448623187038415;0.7978801218460188
14.747384;1.0443915879524854;0.8333461622830302;0.7979222491136454;-4.2528864387443274e-07;-3.8769829386756536e-07;9.999923219029416;0.833565670089077;0.015561969011324261;0.01556175876734972;0.7976218988534677;0.014895504124503722;1.0448660685132865;0.7978812135154802
14.757384;1.0443916740281995;0.8333460444877243;0.7979223312492381;-4.2500942123693294e-07;-3.877439294895165e-07;9.999937521300138;0.8335669117451148;0.015561920229713942;0.0155617877273322;0.7976233832938865;0.0148955012752284;1.0448698070924218;0.797882283390045
14.767384;1.0443917877049993;0.8333459282988284;0.7979223490337655;-4.2473849645426e-07;-3.877949485598036e-07;9.999951539117511;0.8335680995312518;0.015561872177002264;0.015561816073723927;0.7976248943896578;0.014895496852044497;1.04487353550611;0.7978833293712183
14.777384;1.0443919261739236;0.8333458151457059;0.797922301011013;-4.244779185699448e-07;-3.8785227274131133e-07;9.999965231061555;0.8335692330265231;0.01556182497551873;0.015561843763505768;0.7976264277868089;0.014895490878967169;1.044877254424766;0.7978843494512526
14.787384;1.044392084970161;0.833345705853378;0.7979221867379492;-4.2422958458885133e-07;-3.8791629938804243e-07;9.99997855545859;0.833570311403356;0.015561778755133815;0.015561870772684937;0.7976279797772762;0.014895483383300797;1.0448809644597823;0.7978853414402863
14.797384;1.0443922598785198;0.8333456010045643;0.7979220063688222;-4.239950740667258e-07;-3.8798718643388864e-07;9.99999147605505;0.833571333986718;0.015561733653023477;0.015561897084027682;0.7976295467693977;0.014895474383058554;1.0448846672732075;0.7978863030049831
14.807384;1.0443924479659206;0.8333455008308813;0.7979217604270361;-4.2377555976714137e-07;-3.8806510996013344e-07;10.000003963315669;0.8335723006561336;0.015561689808796476;0.015561922680250676;0.797631123917597;0.01489546388446924;1.044888365760624;0.7978872322173197
14.817384;1.0443926473239036;0.8333454049226907;0.7979214500970683;-4.235718000514516e-07;-3.8815033961867917e-07;10.00001598509295;0.8335732114812879;0.015561647349747978;0.015561947534780995;0.797632704971722;0.014895451886585637;1.0448920632491923;0.7978881278769966
14.827384;1.044392856616535;0.83334531253903;0.7979210777294542;-4.233842878155914e-07;-3.88243265146432e-07;10.000027497817264;0.8335740662812464;0.015561606380917565;0.01556197160512765;0.797634283824599;0.014895438398983989;1.0448957634916036;0.7978889893017903
14.837384;1.0443930748713899;0.833345222966372;0.7979206468108659;-4.232134744035825e-07;-3.8834428099614056e-07;10.000038446180419;0.8335748642094314;0.015561566985434948;0.015561994838291585;0.797635855994266;0.014895423465130024;1.0448994710406647;0.7978898162610378
14.847384;1.0443933013437292;0.8333451351187775;0.7979201611689942;-4.230598901205197e-07;-3.8845342452080657e-07;10.000048770816276;0.8335756037046278;0.015561529227430173;0.015562017188598757;0.7976374187445617;0.014895407166946505;1.0449031903477426;0.797890609254199
14.857384;1.0443935354041831;0.8333450471533875;0.7979196243672392;-4.2292418159469273e-07;-3.885702636877723e-07;10.000058420447353;0.8335762832332232;0.015561493155460444;0.01556203863543518;0.7976389701193125;0.014895389600857225;1.04490692431121;0.7978913696395923
14.867384;1.0443937764661677;0.8333449568898211;0.7979190399128988;-4.228070831169178e-07;-3.8869432328883806e-07;10.00006736266121;0.8335769018397347;0.015561458803865495;0.015562059173149873;0.7976405078816794;0.014895370852966184;1.0449106735482692;0.7978920993574293
14.877384;1.0443940238015157;0.8333448622092985;0.7979184117519791;-4.227092717954332e-07;-3.888253817856592e-07;10.00007558917419;0.8335774588076769;0.015561426197748944;0.015562078775319808;0.797642029468705;0.014895351003685147;1.0449144361206104;0.7978928003452398
14.887384;1.0443942761684608;0.8333447607173654;0.7979177442790275;-4.2263126446781e-07;-3.889632429610876e-07;10.000083118019496;0.8335779527236518;0.015561395365643034;0.015562097374428808;0.7976435330401221;0.014895330147754874;1.0449182077544528;0.7978934739522628
14.897384;1.0443945317307133;0.8333446491358768;0.7979170418699125;-4.225735556822682e-07;-3.891074363188665e-07;10.000089992156942;0.8335783807826262;0.015561366347332293;0.01556211486567535;0.797645018343341;0.01489530839905924;1.0449219829059453;0.7978941207668387
14.907384;1.0443947885558882;0.83334452320815;0.7979163087872484;-4.225367482445095e-07;-3.892571493017523e-07;10.0000962691449;0.8335787394724283;0.015561339191513644;0.015562131117384729;0.7976464862090566;0.014895285874026304;1.0449257557369156;0.7978947409402394
14.917384;1.0443950453194515;0.8333443785875746;0.7979155495016991;-4.225213552584273e-07;-3.8941134578874686e-07;10.000102008843434;0.8335790262837093;0.01556131394870903;0.015562145991327657;0.7976479372077548;0.0148952626665988;1.0449295200633262;0.7978953344593177
14.927384;1.0443953017460479;0.8333442121646402;0.797914768669187;-4.225275876929899e-07;-3.895689860246791e-07;10.000107269134231;0.8335792407559398;0.015561290660802304;0.015562159367756994;0.7976493711460636;0.014895238833393729;1.0449332689742654;0.7978959011285217
14.937384;1.0443955586824512;0.8333440225248325;0.7979139708653425;-4.225555249323611e-07;-3.897292109807678e-07;10.000112102100681;0.833579384011871;0.015561269353343331;0.015562171158501845;0.7976507874703712;0.014895214402322648;1.044936995001849;0.7978964410205986
14.947384;1.0443958183515654;0.8333438090797355;0.7979131604637671;-4.226054433471261e-07;-3.8989137343974225e-07;10.000116545389398;0.833579457577083;0.015561250034470534;0.015562181308171679;0.7976521853884129;0.014895189397324144;1.044940690384438;0.7978969553530917
14.957384;1.0443960848418972;0.8333435711467725;0.7979123415869347;-4.226778122854391e-07;-3.9005494359987097e-07;10.000120622526339;0.8335794626412246;0.015561232690049397;0.015562189788008648;0.7976535636631342;0.014895163853820736;1.0449443470232984;0.7978974465624739
14.967384;1.0443963639511002;0.8333433081514502;0.7979115182590805;-4.2277286567388484e-07;-3.9021955179773825e-07;10.000124354400832;0.8335793998738644;0.015561217279867577;0.015562196587720652;0.7976549206165481;0.014895137819690107;1.04494795663799;0.7978979176009289
14.977384;1.0443966618672462;0.8333430201556863;0.7979106949183026;-4.2289027805295364e-07;-3.903852848187114e-07;10.000127762698641;0.8335792693706756;0.015561203748968962;0.015562201713927519;0.7976562543483426;0.014895111358519387;1.0449515114141419;0.7978983714485934
14.987384;1.0443969835992457;0.8333427078104025;0.7979098766907877;-4.2302928198287907e-07;-3.9055283662811816e-07;10.000130862236928;0.8335790705871452;0.015561192043487913;0.015562205189851328;0.7976575631315194;0.014895084552810852;1.0449550047023204;0.7978988109369993
14.997384;1.0443973329089604;0.8333423722515101;0.7979090688817143;-4.2318887700142897e-07;-3.9072313397120944e-07;10.000133655825854;0.8335788024618941;0.015561182120463897;0.015562207045393411;0.7976588459990717;0.014895057501083886;1.044958431161968;0.7978992386605621
15.007384;1.0443977135955187;0.8333420154958501;0.7979082762247084;-4.233678752316523e-07;-3.908967676647913e-07;10.000136132120673;0.8335784637546761;0.01556117394850315;0.015562207303724367;0.7976601031813118;0.014895030314418233;1.0449617866471028;0.7978996570343058
15.017384;1.0443981301375185;0.8333416408097345;0.7979075025514676;-4.235649478601729e-07;-3.9107386062254597e-07;10.00013826100915;0.8335780533418877;0.015561167495735153;0.01556220597763999;0.7976613361025351;0.014895003108141656;1.044965068162356;0.797900068450748
15.027384;1.0443985871318782;0.8333412520693745;0.7979067509398213;-4.237786864883044e-07;-3.9125431453487626e-07;10.000139992938491;0.8335775705484549;0.015561162721472777;0.015562203077788196;0.7976625470463621;0.014894975992518883;1.0449682733941572;0.7979004753838778
15.037384;1.0443990886997025;0.8333408525184802;0.7979060242504491;-4.2400740708482396e-07;-3.9143798607464787e-07;10.000141270804171;0.8335770155890297;0.015561159581541062;0.015562198623028024;0.7976637388457631;0.014894949077037084;1.0449714000739547;0.7979008804123131
15.047384;1.0443996381846679;0.8333404443333148;0.7979053255797135;-4.2424885222427486e-07;-3.91624762710433e-07;10.000142046575053;0.8335763899108165;0.01556115803380894;0.015562192641470825;0.7976649147675837;0.014894922476676007;1.0449744457608827;0.7979012860898385
15.057384;1.0444002375784953;0.8333400292481641;0.797904657688306;-4.245003476715404e-07;-3.918146084685452e-07;10.00014228841582;0.8335756963670428;0.015561158039855567;0.015562185164233468;0.797666078283647;0.014894896298843547;1.0449774077693326;0.7979016945192512
15.067384;1.044400887358063;0.833339609662868;0.7979040218328651;-4.2475940193356784e-07;-3.920074860767633e-07;10.000141977290173;0.8335749390153411;0.015561159566891216;0.015562176229683828;0.7976672326159381;0.014894870621727676;1.0449802833585902;0.7979021073392784
15.077384;1.0444015873617294;0.8333391894647822;0.7979034177405817;-4.25024134294338e-07;-3.9220322673552385e-07;10.000141101796688;0.8335741224168678;0.015561162588483725;0.015562165902201929;0.797668380272339;0.014894845486874262;1.0449830704627776;0.7979025266049963
15.087384;1.0444023375557048;0.8333387738015763;0.7979028447459962;-4.2529315687801623e-07;-3.9240155140069096e-07;10.000139659710575;0.833573251033263;0.015561167082897471;0.015562154278896035;0.7976695227557391;0.014894820906360452;1.0449857681409567;0.7979029552193745
15.097384;1.0444031381304466;0.8333383681200809;0.7979023028544332;-4.2556523316007243e-07;-3.9260236738927434e-07;10.000137661669418;0.8335723292169166;0.015561173025664116;0.01556214147104723;0.7976706606666997;0.014894796878940455;1.0449883763335808;0.7979033962384537
15.107384;1.0444039896728976;0.8333379773388642;0.7979017932597167;-4.258392391189416e-07;-3.928061262196653e-07;10.000135127216055;0.8335713616201802;0.015561180375205342;0.015562127586065294;0.7976717939588571;0.014894773413300838;1.0449908956079939;0.7979038521173157
15.117384;1.0444048935146266;0.833337605688381;0.7979013180977433;-4.2611437421122046e-07;-3.9301369680208807e-07;10.000132079942604;0.8335703537479792;0.01556118905826439;0.015562112726150545;0.7976729221017462;0.014894750543253643;1.0449933271581922;0.7979043243865928
15.127384;1.0444058516864756;0.8333372572430059;0.7979008795813709;-4.263901514656495e-07;-3.932257495521489e-07;10.000128549334734;0.8335693121793556;0.015561198966281156;0.015562096985814676;0.797674044345522;0.01489472832562902;1.0449956725900609;0.7979048137465393
15.137384;1.0444068663760377;0.8333369362813914;0.7979004791183514;-4.266661048560693e-07;-3.9344234928730776e-07;10.000124573813627;0.833568243953175;0.015561209968613177;0.015562080437768848;0.7976751596723681;0.01489470682988782;1.0449979333157289;0.7979053207012824
15.147384;1.0444079394847348;0.8333366469048804;0.7979001166759486;-4.26941570580695e-07;-3.93663014868845e-07;10.000120199014138;0.8335671554142272;0.015561221927850767;0.015562063127678157;0.797676266252357;0.01489468612913169;1.0450001099531008;0.7979058462916888
15.157384;1.0444090724098334;0.833336392223537;0.7978997905132934;-4.2721563995377386e-07;-3.9388687177224483e-07;10.000115466433003;0.833566051242842;0.015561234706646939;0.01556204508986051;0.7976773614163399;0.014894666296811222;1.0450022016420102;0.7979063922393552
15.167384;1.044410265490094;0.8333361735770191;0.7978994976034663;-4.274871679040035e-07;-3.9411275738708407e-07;10.000110397713465;0.8335649340375091;0.015561248180256152;0.015562026361338084;0.7976784425406301;0.014894647395084603;1.0450042055006004;0.7979069601788766
15.177384;1.0444115173052706;0.8333359905152928;0.7978992345031206;-4.277548408251202e-07;-3.943394736200979e-07;10.00010499351388;0.8335638044821946;0.015561262253199527;0.015562006979365214;0.7976795079061275;0.014894629450464355;1.0450061173175162;0.7979075504378218
15.187384;1.044412824814534;0.8333358415451384;0.797898997911798;-4.2801728618505604e-07;-3.945662112212236e-07;10.000099246540623;0.8335626622079391;0.015561276856253851;0.01556198697821609;0.7976805569661192;0.014894612449576253;1.045007933069624;0.7979081614960406
15.197384;1.0444141845040802;0.8333357249974674;0.7978987850202247;-4.282732336427145e-07;-3.947928495362553e-07;10.00009314821991;0.8335615072375024;0.015561291926611414;0.015561966395775874;0.7976815903585802;0.014894596363545615;1.045009649861524;0.7979087905823397
15.207384;1.0444155930949528;0.8333356398401258;0.7978985940924453;-4.2852186288253613e-07;-3.950199222084683e-07;10.00008668701752;0.8335603409005388;0.015561307399217633;0.015561945276054394;0.7976826098079501;0.01489458117051458;1.0450112659102493;0.7979094345566509
15.217384;1.0444170470959944;0.8333355860490951;0.7978984246793943;-4.287631478380434e-07;-3.9524842205112483e-07;10.00007984875057;0.833559165461206;0.015561323215016134;0.015561923659535536;0.797683617888926;0.014894566863491393;1.0450127799398097;0.7979100903621406
15.227384;1.0444185428694146;0.8333355643037176;0.7978982768813041;-4.289976779972987e-07;-3.9547963791292835e-07;10.000072619600855;0.8335579831951206;0.015561339326681032;0.015561901578515717;0.7976846180574837;0.014894553453438404;1.0450141908106638;0.7979107551573881
15.237384;1.04442007810312;0.8333355753702835;0.7978981506078981;-4.29226125884654e-07;-3.9571497597974123e-07;10.000064990819315;0.8335567957540504;0.015561355689970264;0.015561879064020316;0.7976856149203543;0.014894540971181093;1.0450154974694166;0.797911426118422
15.247384;1.0444216530101267;0.8333356194806042;0.797898045579777;-4.2944914794499045e-07;-3.9595567286687504e-07;10.000056961807234;0.8335556040764538;0.015561372246109402;0.015561856147700346;0.7976866138312122;0.014894529460087562;1.0450166987459848;0.7979121002038244
15.257384;1.044423269756571;0.833335696110291;0.7978979613967017;-4.296677329660671e-07;-3.962025361033125e-07;10.00004853510253;0.8335544086915045;0.015561388904077548;0.01556183285444118;0.7976876196162284;0.014894518963731515;1.0450177934226723;0.7979127746379132
15.267384;1.0444249305493696;0.8333358045659327;0.797897897631125;-4.2988328156814875e-07;-3.9645595270422766e-07;10.000039707010192;0.8335532100751104;0.015561405537571873;0.015561809198184598;0.7976886355099168;0.014894509521428902;1.0450187807087798;0.7979134476794879
15.277384;1.044426636206186;0.833335944870158;0.7978978540869748;-4.3009719088119717e-07;-3.967161404742077e-07;10.00003046293379;0.8335520087535663;0.015561422012180347;0.01556178518547695;0.7976896629826068;0.014894501167837703;1.0450196610806994;0.7979141185195602
15.287384;1.0444283866981303;0.8333361177823537;0.7978978304570097;-4.3031049382952227e-07;-3.969833887137014e-07;10.000020779289502;0.8335508048882434;0.01556143822192151;0.015561760816797767;0.7976907018489938;0.014894493935927627;1.0450204374138343;0.7979147865590275
15.297384;1.044430182703666;0.8333363239125151;0.7978978255786598;-4.3052397169258456e-07;-3.9725802784919975e-07;10.000010635624237;0.8335495978492949;0.015561454098736206;0.015561736084415025;0.7976917501333586;0.01489448786924897;1.04502111518491;0.7979154509755296
15.307384;1.0444320260864588;0.8333365629201268;0.7978978372199699;-4.307383826914015e-07;-3.9754014795609924e-07;10.000000036709272;0.8335483865230315;0.015561469595424761;0.01556171097548961;0.7976928044906069;0.014894483029540107;1.0450217013124161;0.7979161107053241
15.317384;1.0444339190263248;0.8333368332706994;0.7978978624671952;-4.309543450939773e-07;-3.9782948704277877e-07;9.999989024296033;0.8335471698823076;0.015561484665681826;0.015561685474749546;0.7976938615208149;0.01489447948711254;1.045022202887956;0.797916764723908
15.327384;1.0444358629571144;0.8333371324526161;0.7978978981029545;-4.311720622346868e-07;-3.981256982307023e-07;9.999977666678745;0.8335459471519152;0.015561499253427657;0.015561659563042406;0.7976949187835064;0.014894477305216616;1.0450226266643239;0.7979174122691209
15.337384;1.0444378585330136;0.8333374574490291;0.7978979403265167;-4.313913185071899e-07;-3.984285669321781e-07;9.999966042957782;0.8335447179713642;0.015561513289639254;0.015561633222543739;0.7976959749593241;0.014894476527463464;1.045022978686643;0.7979180527548473
15.347384;1.0444399067992733;0.8333378050246666;0.79789798429193;-4.31611712014824e-07;-3.987378938637486e-07;9.999954235534902;0.8335434827486716;0.015561526698976749;0.015561606452508998;0.7976970295781688;0.01489447716460461;1.045023263537248;0.7979186858817252
15.357384;1.0444420096530684;0.8333381715947936;0.7978980244874427;-4.3183289461274664e-07;-3.9905334549923156e-07;9.99994232669964;0.8335422424093659;0.015561539412971798;0.015561579286560852;0.7976980825115078;0.014894479189735946;1.045023484031637;0.7979193119709697
15.367384;1.0444441687998047;0.8333385531990571;0.7978980555192338;-4.3205477146450117e-07;-3.993743897210743e-07;9.999930397627432;0.8335409975614361;0.015561551372181542;0.015561551797108194;0.7976991334330198;0.014894482553082148;1.0450236416415681;0.7979199319663702
15.377384;1.0444463849476235;0.8333389459277852;0.7978980725716762;-4.322775686036143e-07;-3.997002260170434e-07;9.999918529407973;0.8335397480843832;0.015561562518683661;0.015561524083579362;0.7977001814875454;0.014894487200156419;1.0450237371023035;0.7979205472454572
15.387384;1.0444486578986425;0.8333393464742648;0.7978980717597762;-4.325016913400429e-07;-4.0002985173769376e-07;9.999906797600309;0.8335384932120244;0.015561572797197618;0.015561496259531925;0.7977012252202249;0.014894493076596174;1.045023771178093;0.7979211592070776
15.397384;1.0444509869536738;0.8333397524492385;0.797898050104925;-4.327274223390599e-07;-4.0036221664325557e-07;9.999895261427573;0.8335372317465858;0.015561582167099974;0.015561468446368427;0.7977022625681514;0.014894500128810767;1.0450237450692292;0.7979217683110019
15.407384;1.0444533712994541;0.8333401623709888;0.7978980047674296;-4.3295455202833555e-07;-4.0069626906003584e-07;9.999883961924684;0.8335359625180258;0.015561590611462287;0.015561440765559797;0.7977032907841992;0.014894508309140186;1.0450236601584788;0.79792237355089
15.417384;1.044455810241425;0.8333405755773174;0.7978979324045503;-4.3318218397537405e-07;-4.0103103519898385e-07;9.999872933147357;0.8335346848086629;0.015561598133354086;0.015561413329221688;0.7977043066128066;0.014894517576202644;1.0450235181823817;0.7979229731014328
15.427384;1.0444583034000996;0.8333409921237723;0.7978978293983656;-4.33408889546271e-07;-4.013658093052055e-07;9.999862216561459;0.8335333984136506;0.015561604741906657;0.015561386231457508;0.7977053066432354;0.014894527890852535;1.0450233217753717;0.7979235651265364
15.437384;1.044460850953025;0.8333414126641204;0.7978976926965337;-4.3363294968925464e-07;-4.0170020929789637e-07;9.999851870067534;0.8335321037564962;0.015561610438268479;0.015561359537511383;0.7977062874850991;0.014894539218105476;1.0450230741189248;0.797924148131939
15.447384;1.0444634535130313;0.8333418384724144;0.7978975206538681;-4.3385245114296575e-07;-4.020340619089693e-07;9.999841968453547;0.8335308021456265;0.015561615211699348;0.015561333280219906;0.7977072460550233;0.014894551526192302;1.0450227780364516;0.7979247213015764
15.457384;1.044466111453028;0.8333422712574772;0.797897312934462;-4.3406541290736393e-07;-4.023672001895056e-07;9.99983259478964;0.8335294954811271;0.015561619040504309;0.015561307469685029;0.7977081800790351;0.01489456477771336;1.0450224352858661;0.7979252848832386
15.467384;1.044468824472503;0.8333427127158116;0.797897069553564;-4.342699424330958e-07;-4.0269912519635487e-07;9.99982382731854;0.8335281853962633;0.015561621891987955;0.015561282104781653;0.7977090883038914;0.01489457892420117;1.045022046232319;0.7979258402401175
15.477384;1.0444715918148384;0.8333431645829269;0.7978967904511667;-4.344642689807419e-07;-4.0302878572398904e-07;9.999815728853495;0.8335268726489136;0.015561623729311998;0.015561257179475103;0.7977099700363081;0.014894593906855588;1.045021610530466;0.7979263895283044
15.487384;1.0444744124847343;0.8333436290875603;0.7978964757898067;-4.3464679832373093e-07;-4.0335473892825817e-07;9.9998083442525;0.8335255572243887;0.015561624522060502;0.015561232683004885;0.7977108241357419;0.014894609662418247;1.0450211283119966;0.7979269354547056
15.497384;1.0444772849642685;0.8333441088563075;0.7978961261837187;-4.3481613551432373e-07;-4.0367547575249673e-07;9.999801707929846;0.83352423925066;0.015561624249901701;0.015561208594877566;0.7977116483499147;0.014894626136067485;1.0450206005494593;0.7979274812670136
15.507384;1.0444802066674699;0.8333446062710036;0.7978957427457767;-4.3497088739461515e-07;-4.039896536598864e-07;9.99979585531254;0.8335229201024832;0.015561622898825726;0.015561184885416012;0.7977124397123523;0.014894643292340444;1.045020028658148;0.7979280304210749
15.517384;1.0444831737881815;0.8333451230502893;0.7978953269421211;-4.3510947021926985e-07;-4.0429616214278094e-07;9.999790828691376;0.8335216021807865;0.01556162045572012;0.015561161530347279;0.7977131953417097;0.014894661112237039;1.045019413947434;0.797928585675537
15.527384;1.044486182150267;0.8333456601889798;0.7978948801339947;-4.3523010303567503e-07;-4.045939878821224e-07;9.999786676054013;0.8335202875340235;0.015561616905014109;0.015561138532327152;0.7977139128123336;0.014894679581347532;1.0450187571422944;0.7979291484822998
15.537384;1.044489228505215;0.8333462179162087;0.7978944031311631;-4.35330887841606e-07;-4.0488196855537155e-07;9.999783451624443;0.8335189771639866;0.015561612222558505;0.015561115936917872;0.797714590262049;0.01489469868045045;1.0450180582964115;0.7979297191852425
15.547384;1.0444923107161186;0.8333467957947337;0.7978938962706987;-4.354098767200544e-07;-4.05158689293297e-07;9.999781219990176;0.833517671300613;0.015561606363531728;0.015561093833061417;0.7977152266844048;0.01489471838438002;1.0450173174144777;0.7979302972804873
15.557384;1.044495426843413;0.8333473928538749;0.797893359847943;-4.354651354813827e-07;-4.0542267949026094e-07;9.999780051611975;0.8335163696452361;0.015561599255719108;0.015561072334326095;0.7977158223100861;0.014894738664819853;1.0450165355340146;0.7979308813366152
15.567384;1.044498574618353;0.8333480072513072;0.7978927941195735;-4.354949564465833e-07;-4.0567274330846897e-07;9.999780007348203;0.8335150711868969;0.015561590810391289;0.015561051557750526;0.7977163785408597;0.01489475948665865;1.0450157155582145;0.7979314688423959
15.577384;1.0445017516565007;0.833348636089227;0.7978921989445643;-4.3549816099337853e-07;-4.0590812440987393e-07;9.999781126639961;0.8335137741334099;0.015561580944479033;0.015561031626062108;0.7977168973619612;0.014894780799193524;1.0450148622383229;0.797932056227926
15.587384;1.0445049554148524;0.8333492761778039;0.7978915738690605;-4.3547418511812807e-07;-4.061284035834923e-07;9.999783429181244;0.8335124765899045;0.015561569593771241;0.015561012683013813;0.7977173808467295;0.014894802528119066;1.0450139815018564;0.797932639315602
15.597384;1.0445081824980647;0.8333499249264618;0.7978909186049515;-4.3542285458263007e-07;-4.0633334346812664e-07;9.999786926104134;0.8335111773320237;0.015561556707505343;0.015560994889443156;0.7977178312231387;0.014894824576579521;1.0450130799771207;0.7979332140845095
15.607384;1.044511428317022;0.8333505802471034;0.7978902329751378;-4.3534405692478764e-07;-4.065229457071591e-07;9.999791629066598;0.8335098759131837;0.015561542239419876;0.015560978401470773;0.7977182513346546;0.014894846842863073;1.0450121644903576;0.7979337771748721
15.617384;1.044514687476749;0.8333512396539511;0.7978895160455788;-4.352375985568645e-07;-4.0669757956727873e-07;9.99979754877155;0.8335085725779701;0.015561526150980255;0.015560963351892753;0.7977186451118111;0.014894869240029092;1.045011240933964;0.7979343258333493
15.627384;1.0445179540981355;0.8333518996163192;0.797888765702122;-4.3510327305873034e-07;-4.0685787274209466e-07;9.999804685906282;0.833507268282544;0.015561508420305032;0.015560949842154358;0.7977190175534616;0.014894891705273148;1.0450103131319113;0.7979348576228843
15.637384;1.0445212221446412;0.833352555630055;0.7978879797283139;-4.349410509130659e-07;-4.070044926733678e-07;9.999813025865175;0.8335059646392328;0.01556148904670892;0.01556093794332528;0.7977193737235793;0.014894914205318702;1.045009382222737;0.797935370235902
15.647384;1.044524485783035;0.8333532024120954;0.7978871571214002;-4.347514132006001e-07;-4.07138110830292e-07;9.999822545972838;0.8335046636450302;0.01556146805432284;0.01556092770070877;0.7977197173576565;0.01489493673770591;1.0450084467877567;0.7979358612095964
15.657384;1.0445277388604863;0.8333538341449863;0.7978862980092185;-4.345355072212766e-07;-4.072595269009387e-07;9.99983322759927;0.8335033672183042;0.015561445498205668;0.015560919137652425;0.797720050288799;0.014894959322524605;1.045007503792643;0.7979363274507788
15.667384;1.0445309740423419;0.8333544451279801;0.7978854030022459;-4.3429480021297177e-07;-4.0736971779790785e-07;9.999845056039378;0.8335020770497245;0.015561421462960693;0.015560912256435773;0.7977203727666818;0.014894981984821322;1.045006549330841;0.797936765223223
15.677384;1.0445341829287302;0.833355030324337;0.7978844733082233;-4.340305885513223e-07;-4.0746967938066284e-07;9.999858006624082;0.8335007948480317;0.015561396044264098;0.015560907032123981;0.7977206839247662;0.014895004737603204;1.0450055787476544;0.7979371709570865
15.687384;1.0445373567478666;0.8333555857281312;0.7978835107977978;-4.337438637148065e-07;-4.0756026191334946e-07;9.999872034824422;0.8334995223662972;0.015561369332755662;0.015560903400128102;0.7977209821241579;0.0148950275745251;1.0450045870645663;0.7979375421364673
15.697384;1.0445404870705777;0.8333561087470022;0.7978825172715724;-4.3343554417743247e-07;-4.0764223086179457e-07;9.999887082558953;0.8334982609174434;0.015561341425694333;0.015560901250790841;0.797721265353687;0.014895050473404477;1.045003569867072;0.7979378776114868
15.707384;1.044543566628039;0.8333565981833703;0.797881494041443;-4.331066571879827e-07;-4.077164598578362e-07;9.999903087595586;0.8334970107759383;0.015561312447918965;0.015560900444457779;0.797721531771896;0.01489507341262348;1.0450025239271898;0.7979381774669801
15.717384;1.0445465896844714;0.8333570539511047;0.7978804424801834;-4.3275817282832094e-07;-4.0778404486608263e-07;9.999919979855237;0.8334957714057342;0.015561282551155346;0.01556090083843865;0.7977217801388516;0.014895096385423972;1.0450014471697238;0.7979384426235725
15.727384;1.0445495522245622;0.833357476607118;0.7978793647700155;-4.323907016228333e-07;-4.0784616984123333e-07;9.999937676232404;0.8334945427382562;0.015561251894560982;0.01556090230543836;0.7977220099039785;0.014895119394129148;1.0450003383643358;0.7979386742711297
15.737384;1.0445524524665128;0.8333578666519917;0.7978782642915395;-4.320044072652515e-07;-4.0790376028132386e-07;9.999956089079381;0.833493325909699;0.015561220627413656;0.01556090473919591;0.7977222211833306;0.014895142442544473;1.0449991970845407;0.7979388731987913
15.747384;1.044555290462558;0.8333582242260946;0.7978771455919484;-4.315992065107231e-07;-4.0795729167976986e-07;9.999975136889352;0.8334921224131253;0.015561188886105883;0.01556090805116535;0.7977224148315629;0.014895165537994751;1.0449980236186276;0.7979390390991774
15.757384;1.044558066665229;0.8333585490082658;0.7978760140155844;-4.3117514000643404e-07;-4.0800698516179783e-07;9.999994747068692;0.8334909330951562;0.015561156798581485;0.01556091216327377;0.7977225922566195;0.014895188684320443;1.0449968186000707;0.7979391703426544
