time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
15.767384;1.0445607811212971;0.8333588398366067;0.7978748753673085;-4.3073268629419783e-07;-4.0805306294787825e-07;10.000014857370354;0.8334897582626537;0.015561124486866657;0.015560917008619718;0.7977227546435727;0.014895211867976129;1.0449955827561026;0.7979392643280466
15.777384;1.0445634332943428;0.833359094673812;0.7978737359117245;-4.3027277016152234e-07;-4.080956827431638e-07;10.00003541854461;0.8334885984860799;0.01556109206865925;0.015560922535519732;0.7977229022176069;0.014895235054810387;1.0449943165670588;0.7979393181021791
15.787384;1.0445660218083537;0.8333593112872214;0.7978726024577795;-4.2979648076043763e-07;-4.0813483773681645e-07;10.000056397298074;0.8334874552690263;0.015561059659572326;0.015560928700855663;0.7977230343251329;0.014895258195709915;1.044993019666642;0.7979393293770428
15.797384;1.0445685449758133;0.8333594883936827;0.7978714820374686;-4.293047959927345e-07;-4.081705562231736e-07;10.00007777685505;0.8334863309712734;0.015561027373023492;0.015560935463918808;0.7977231498864842;0.014895281228672964;1.0449916910174313;0.79793929740465
15.807384;1.0445710023328751;0.833359626614084;0.7978703813886928;-4.2879863696476084e-07;-4.0820311924174347e-07;10.00009955118209;0.8334852282725415;0.015560995317112402;0.015560942791354268;0.7977232476894817;0.0148953040779051;1.044990330333555;0.7979392227791909
15.817384;1.044573395468069;0.8333597280527519;0.7978693066108448;-4.282791515079723e-07;-4.0823306945952137e-07;10.000121714181345;0.8334841497178715;0.015560963597783469;0.015560950657304454;0.7977233267620499;0.014895326663375076;1.0449889392949208;0.7979391066801953
15.827384;1.0445757273120284;0.8333597947835315;0.79786826303016;-4.2774773023897926e-07;-4.0826111145443025e-07;10.00014424802903;0.8334830972274144;0.015560932328071294;0.015560959034073613;0.7977233870387107;0.014895348916193513;1.0449875211835082;0.797938950548265
15.837384;1.0445780012280275;0.833359828285036;0.7978672555323766;-4.2720568728202295e-07;-4.0828797806352555e-07;10.000167120124328;0.8334820718471706;0.015560901630510516;0.015560967892649337;0.7977234301186243;0.014895370778843517;1.0449860795437382;0.7979387558512943
15.847384;1.0445802210546036;0.8333598302962472;0.7978662890997255;-4.2665407058421347e-07;-4.0831422788293874e-07;10.000190292211888;0.8334810738769579;0.0155608716326372;0.01556097721973226;0.7977234591644621;0.014895392190523871;1.0449846171801733;0.7979385233696497
15.857384;1.044582391467531;0.8333598035084776;0.7978653688203069;-4.260937249887343e-07;-4.083400009309499e-07;10.000213730686067;0.833480102835631;0.015560842461142919;0.015560987032645772;0.7977234775214809;0.014895413078766061;1.0449831358633452;0.7979382529606927
15.867384;1.0445845178065265;0.8333597514367953;0.797864499317373;-4.2552528397182606e-07;-4.0836494353472594e-07;10.000237410286612;0.8334791574860886;0.015560814232540089;0.015560997376132465;0.7977234876691981;0.014895433367413578;1.0449816367304716;0.7979379444870959
15.877384;1.0445866058426148;0.8333596779962487;0.7978636843454256;-4.249490619496485e-07;-4.083882852458545e-07;10.000261310166188;0.8334782361794623;0.015560787045211287;0.01556100830596065;0.7977234918606968;0.014895452993690474;1.044980120925617;0.7979375985811603
15.887384;1.0445886619072193;0.8333595870293925;0.7978629270745451;-4.243650486090978e-07;-4.084089381900931e-07;10.000285403592436;0.8334773369765093;0.015560760980694645;0.015561019872744403;0.7977234932555852;0.014895471919621966;1.0449785897111832;0.7979372162960213
15.897384;1.0445906926504864;0.8333594822349232;0.7978622304655735;-4.2377302552040847e-07;-4.0842574626072996e-07;10.000309652456327;0.8334764575934357;0.015560736103876871;0.015561032117558538;0.797723495942407;0.014895490127866345;1.044977044653673;0.7979367984869843
15.907384;1.0445927041477052;0.8333593676353175;0.7978615969681466;-4.231727766684282e-07;-4.084377212661029e-07;10.000334012807896;0.8334755957368158;0.015560712452580944;0.015561045075796696;0.797723504177768;0.014895507610201789;1.0449754885068778;0.7979363456854677
15.917384;1.0445947009572796;0.8333592475370057;0.7978610279222306;-4.225642648753062e-07;-4.084439693256263e-07;10.000358438159939;0.8334747498854455;0.015560690028225766;0.015561058771987287;0.7977235218234938;0.014895524354693634;1.0449739255744033;0.7979358581820787
15.927384;1.0445966856928894;0.8333591257973983;0.797860523594421;-4.219475638665352e-07;-4.084434511251033e-07;10.000382875348727;0.8334739200721262;0.015560668799079665;0.01556107320830629;0.7977235520770269;0.014895540330783785;1.0449723606731232;0.7979353359914353
15.937384;1.0445986598416939;0.8333590054383739;0.7978600837229123;-4.213226206993017e-07;-4.0843485386720873e-07;10.000407263058507;0.8334731082192729;0.01556064870665653;0.015561088365195135;0.797723597319796;0.01489555548404201;1.0449707978631615;0.7979347790035454
15.947384;1.044600625513105;0.8333588887573822;0.7978597077702072;-4.2068911799596814e-07;-4.084167429992712e-07;10.000431536272895;0.8334723178442422;0.015560629666794931;0.01556110421647218;0.797723659088739;0.014895569748969785;1.0449692402052493;0.7979341873637675
15.957384;1.0446025860793935;0.8333587775320033;0.7978593947893564;-4.2004652052921653e-07;-4.0838791186384963e-07;10.000455635608997;0.8334715531372239;0.015560611580308489;0.015561120747492578;0.7977237380849254;0.014895583073138286;1.044967690142475;0.797933561209638
15.967384;1.044604545204072;0.8333586732007539;0.7978591431586087;-4.193942857541595e-07;-4.0834758010578175e-07;10.000479517674846;0.8334708179648594;0.015560594356760623;0.015561137962286737;0.7977238342580923;0.014895595434607927;1.0449661499831286;0.797932899585926
15.977384;1.0446065060487681;0.8333585767521534;0.7978589502329057;-4.187320861514371e-07;-4.0829530670373174e-07;10.000503155599668;0.8334701154286339;0.01556057793051244;0.01556115587621464;0.7977239470099778;0.01489560683777902;1.0449646228186602;0.7979321999429002
15.987384;1.0446084712648258;0.8333584884591159;0.7978588120404932;-4.180597348117268e-07;-4.082309069857248e-07;10.000526528825455;0.8334694479007423;0.015560562257384206;0.0155611745075425;0.7977240754058993;0.014895617295805021;1.0449631133391022;0.7979314588956844
15.997384;1.0446104426385205;0.8333584078820456;0.7978587235005418;-4.173769544341028e-07;-4.081545003372094e-07;10.000549617285166;0.8334688172728754;0.01556054729891403;0.015561193871648988;0.7977242185895784;0.014895626817753995;1.0449616276495546;0.7979306731329797
16.007384;1.044612419938264;0.8333583341354552;0.7978586792040622;-4.1668338748394523e-07;-4.0806644374433014e-07;10.000572404889951;0.833468225386059;0.01556053300740126;0.015561213972521162;0.797724376415832;0.014895635409739025;1.0449601727194873;0.7979298399351079
16.017384;1.0446144000236035;0.8333582664618431;0.7978586740264945;-4.159788272225171e-07;-4.079671896868536e-07;10.000594883302346;0.833467674535709;0.015560519319464507;0.015561234798098799;0.7977245497004859;0.014895643084771327;1.0449587561143228;0.7979289578588713
16.027384;1.0446163771193508;0.833358204893195;0.7978587034427027;-4.152635306098366e-07;-4.0785724793311274e-07;10.000617054231931;0.8334671677191586;0.015560506160243433;0.015561256322132504;0.797724740052093;0.014895649870260772;1.0449573855474348;0.7979280273876774
16.037384;1.044618343628896;0.8333581504397363;0.7978587637682849;-4.1453843090203744e-07;-4.077371849935709e-07;10.000638928283136;0.833466708572965;0.015560493454142147;0.01556127850451114;0.7977249499026263;0.01489565580841705;1.0449560682873678;0.7979270507675252
16.047384;1.0446202909068956;0.8333581047220181;0.7978588521345298;-4.1380495541020126e-07;-4.0760765001973564e-07;10.000660516816664;0.8334663012029669;0.0155604811338488;0.015561301288053771;0.7977251827268402;0.014895660948356579;1.0449548105595787;0.7979260308039126
16.057384;1.0446222101965257;0.8333580694601129;0.7978589666355878;-4.130646187952512e-07;-4.0746935693539873e-07;10.000681824145724;0.8334659498297021;0.01556046914595232;0.015561324605941331;0.7977254427773274;0.01489566533638949;1.0449536166362654;0.7979249692289417
16.067384;1.044624093360849;0.8333580463823231;0.7978591070154029;-4.12318912322714e-07;-4.0732293466465487e-07;10.000702846039635;0.8334656583224219;0.015560457453698703;0.01556134840624653;0.7977257341802226;0.014895669007371633;1.0449524883258245;0.7979238658321881
16.077384;1.0446259332339383;0.8333580372336301;0.7978592748471945;-4.1156958001705033e-07;-4.0716878101030525e-07;10.00072357139289;0.8334654302330906;0.015560446036757072;0.015561372668574283;0.7977260602571599;0.014895671972077671;1.0449514254247534;0.7979227188181243
16.087384;1.0446277242311262;0.8333580430441437;0.7978594726043444;-4.10818847565599e-07;-4.0700700005570344e-07;10.000743981977672;0.8334652695057049;0.015560434887626269;0.015561397397058632;0.7977264236489505;0.014895674211833644;1.044950426649763;0.7979215256339309
16.097384;1.044629462971774;0.8333580633797546;0.797859702639251;-4.1006922953009283e-07;-4.0683739913107427e-07;10.000764050594215;0.83346518079087;0.015560424003390864;0.015561422604816438;0.7977268267036077;0.014895675688515481;1.0449494908147952;0.7979202836480509
16.107384;1.0446311478053356;0.8333580966724321;0.7978599668584262;-4.0932305492580323e-07;-4.066596169889456e-07;10.000783746647516;0.8334651684916708;0.015560413378203509;0.015561448301310708;0.7977272714428362;0.014895676357642324;1.0449486173208151;0.7979189906295073
16.117384;1.044632777505571;0.8333581411117885;0.7978602668273247;-4.0858216874162785e-07;-4.0647339698907995e-07;10.000803050933852;0.8334652353186826;0.015560403004216287;0.015561474487051698;0.7977277593102479;0.014895676173477963;1.0449478052574404;0.7979176451142225
16.127384;1.0446343506325844;0.8333581953077258;0.7978606040729838;-4.0784805964413435e-07;-4.062788372934835e-07;10.000821965873541;0.8334653816742746;0.015560392881546502;0.015561501155062035;0.7977282913701766;0.0148956750845976;1.04494705275498;0.7979162467092359
16.137384;1.0446358659007116;0.8333582584553857;0.7978609806344075;-4.071221996813521e-07;-4.060765648303723e-07;10.00084051240249;0.833465606023675;0.015560383028573078;0.01556152828466855;0.7977288686002567;0.014895673031501796;1.0449463575764615;0.7979147960587846
16.147384;1.044637322606392;0.8333583299956663;0.7978613994062659;-4.0640624112678423e-07;-4.0586784486846863e-07;10.000858719531283;0.8334659055404865;0.015560373485626031;0.01556155582960825;0.7977294913740277;0.014895669953970944;1.044945718037296;0.7979132946453644
16.157384;1.0446387204026863;0.8333584095072223;0.7978618640581965;-4.057020518117585e-07;-4.0565448703929095e-07;10.000876614370119;0.8334662767343692;0.01556036431165684;0.015561583718300614;0.7977301584784919;0.014895665796508667;1.044945133918035;0.7979117450431444
16.167384;1.0446400589506715;0.8333584971236194;0.7978623788841256;-4.050116716475831e-07;-4.054384683903142e-07;10.000894215573458;0.8334667159770951;0.015560355571059932;0.015561611860526918;0.7977308669328443;0.014895660505283207;1.0449446068964925;0.7979101510072938
16.177384;1.044641338294487;0.8333585935149423;0.7978629482888678;-4.0433712152487134e-07;-4.0522140879549157e-07;10.000911535728317;0.8334672198758369;0.015560347321976706;0.015561640150528265;0.7977316128925638;0.01489565402042425;1.0449441396871284;0.7979085166603146
16.187384;1.044642559401382;0.8333586991830324;0.7978635757744186;-4.0368011666280987e-07;-4.050043313405459e-07;10.00092859566373;0.8334677855717467;0.015560339617179429;0.015561668476821208;0.7977323923822499;0.014895646270041769;1.0449437347776456;0.7979068457060449
16.197384;1.0446437244059208;0.8333588138736492;0.797864263115737;-4.0304185480437673e-07;-4.0478802046279115e-07;10.000945435919892;0.8334684106450082;0.015560332504303435;0.015561696743585101;0.7977332012244662;0.014895637179323263;1.0449433941253166;0.7979051413326008
16.207384;1.0446448367253072;0.8333589365632617;0.7978650099224873;-4.024230442753616e-07;-4.0457353860910933e-07;10.00096210868564;0.8334690925151153;0.015560326024460227;0.015561724886191368;0.7977340350701325;0.014895626689160356;1.0449431195615588;0.7979034061519976
16.217384;1.0446459004717366;0.8333590660520449;0.7978658135021889;-4.0182414371357123e-07;-4.0436226282931466e-07;10.00097865877351;0.8334698279475179;0.015560320212354308;0.01556175285937351;0.7977348896827231;0.014895614755553701;1.0449429128500844;0.797901641800003
16.227384;1.0446469198378656;0.8333592016405786;0.7978666695258095;-4.012454710364238e-07;-4.0415551737152186e-07;10.000995112950067;0.8334706132741097;0.01556031509009013;0.01556178060894241;0.79773576089762;0.014895601332635278;1.0449427753376577;0.7978998484248442
16.237384;1.044647899744858;0.8333593428864597;0.7978675731692746;-4.006870779456711e-07;-4.039542905453848e-07;10.001011481171044;0.8334714449173071;0.015560310668626422;0.015561808061128819;0.7977366445335167;0.014895586371108605;1.0449427080526241;0.7978980244710699
16.247384;1.044648846298396;0.8333594884327528;0.7978685194586878;-4.0014866858977256e-07;-4.037592430749752e-07;10.001027761316301;0.8334723193973742;0.015560306959657618;0.015561835134915523;0.797737536373553;0.014895569832708604;1.0449427121429915;0.7978961671383015
16.257384;1.0446497655105424;0.8333596352643836;0.7978695030624114;-3.996296643271182e-07;-4.0357086258861734e-07;10.001043938828714;0.8334732332440363;0.015560303972396088;0.015561861760548846;0.7977384320636378;0.014895551700478068;1.0449427887505047;0.7978942733585905
16.267384;1.0446506615506808;0.8333597791318847;0.7978705185179684;-3.9912931811703064e-07;-4.0338948891340566e-07;10.001059982223529;0.833474183522401;0.015560301700627192;0.015561887894352665;0.7977393273586915;0.014895531980381415;1.044942938281001;0.7978923406062884
16.277384;1.0446515361399784;0.8333599152839986;0.7978715605238331;-3.9864682720978546e-07;-4.0321522993191675e-07;10.00107584555623;0.8334751682807156;0.015560300130076537;0.01556191351787316;0.7977402185748332;0.014895510695471958;1.0449431599998085;0.7978903669595119
16.287384;1.0446523889725507;0.8333600388800854;0.7978726238879671;-3.9818140228141774e-07;-4.030480223531019e-07;10.001091482656221;0.8334761860028594;0.015560299257575823;0.015561938620748136;0.7977411026374651;0.01489548787908193;1.0449434525437933;0.7978883507059914
16.297384;1.0446532184305088;0.833360145310627;0.7978737034791139;-3.977322489894493e-07;-4.02887774738212e-07;10.00110686294638;0.8334772347446728;0.015560299091004459;0.015561963190041363;0.7977419767233752;0.014895463575679918;1.0449438144819923;0.7978862905902155
16.307384;1.0446540226251944;0.8333602303183927;0.7978747941061933;-3.972984702034204e-07;-4.0273447208460893e-07;10.001121974020426;0.8334783121021363;0.015560299638055318;0.015561987219663528;0.7977428376600055;0.014895437839732899;1.0449442440715817;0.7978841868448873
16.317384;1.0446548002762541;0.8333602899461405;0.79787589016723;-3.968790360890668e-07;-4.025883337851229e-07;10.001136813415503;0.8334794155970525;0.015560300905631055;0.015562010727142243;0.797743681521775;0.014895410724965946;1.0449447389592397;0.7978820418766265
16.327384;1.0446555503244068;0.8333603205753575;0.7978769856208568;-3.964729081506843e-07;-4.0244990063438185e-07;10.001151385568345;0.8334805424347365;0.015560302901127782;0.015562033757721297;0.7977445038593635;0.014895382279090316;1.044945296534458;0.797879860242962
16.337384;1.0446562709474843;0.8333603188381601;0.7978780745264857;-3.960791208738932e-07;-4.0231993184950203e-07;10.0011657061742;0.8334816889044352;0.015560305630097969;0.01556205637294668;0.7977453004440238;0.014895352550689054;1.0449459142303792;0.7978776483285354
16.347384;1.0446569595758766;0.8333602812210094;0.7978791515642404;-3.95696829703665e-07;-4.0219931255657834e-07;10.00117980380237;0.8334828504517189;0.015560309100472989;0.015562078640146785;0.7977460682485679;0.0148953215948183;1.04494658894159;0.7978754135257532
16.357384;1.044657613965825;0.8333602037908123;0.7978802121343015;-3.9532554097395904e-07;-4.0208887540658324e-07;10.00119371327422;0.8334840222786488;0.015560313326225862;0.01556210063563326;0.7977468060066859;0.014895289474002853;1.0449473160455318;0.7978731630417158
16.367384;1.0446582327541258;0.8333600827154857;0.7978812522625954;-3.9496529510990827e-07;-4.019889551539394e-07;10.001207465367457;0.8334851996659418;0.015560318322831864;0.015562122454321984;0.7977475138753212;0.014895256259144198;1.044948089330606;0.7978709035254964
16.377384;1.0446588145470659;0.8333599151043782;0.7978822685576714;-3.9461643147078043e-07;-4.018991345562388e-07;10.001221079037455;0.8334863784189518;0.01556032410951438;0.015562144211258715;0.7977481926354808;0.014895222027690344;1.044948901964361;0.7978686416722433
16.387384;1.044659357061187;0.8333596991521307;0.7978832579637439;-3.9427914965718395e-07;-4.0181850054180975e-07;10.001234558799291;0.8334875556678485;0.015560330719098596;0.015562166031928445;0.7977488431458741;0.014895186861107365;1.0449497472921943;0.7978663846173177
16.397384;1.044659857484281;0.8333594335672014;0.79788421714689;-3.939534097988893e-07;-4.017460852602135e-07;10.001247904624;0.8334887299263785;0.015560338194447895;0.015562188035120326;0.7977494663594699;0.01489515084523726;1.0449506188211164;0.7978641397535323
16.407384;1.0446603127610596;0.8333591166718655;0.7978851420405183;-3.936390978630987e-07;-4.016811939743057e-07;10.001261131204297;0.8334899003512317;0.015560346571884055;0.015562210317240845;0.7977500635014668;0.014895114070336337;1.0449515097364603;0.7978619141937237
16.417384;1.0446607191703376;0.8333587460653232;0.7978860280637112;-3.933360629673245e-07;-4.01623512219853e-07;10.001274274133568;0.8334910661719611;0.015560355871012416;0.015562232950991284;0.7977506360642731;0.014895076629607172;1.0449524125590308;0.7978597141377133
16.427384;1.044661072415523;0.833358319232902;0.7978868708430311;-3.9304412492151537e-07;-4.0157298870093205e-07;10.001287379969218;0.8334922262744584;0.015560366093978602;0.015562255994210664;0.7977511856349471;0.014895038620265231;1.0449533195052305;0.7978575447075694
16.437384;1.044661368555195;0.8333578340808953;0.7978876668846842;-3.927630510669685e-07;-4.015296487207473e-07;10.001300500060069;0.8334933787382323;0.015560377226940923;0.015562279489137989;0.7977517136504654;0.014895000145887405;1.04495422348456;0.7978554102396248
16.447384;1.0446616044593973;0.8333572889353282;0.797888413941354;-3.924924203269604e-07;-4.014935250678834e-07;10.001313687394466;0.8334945203870079;0.015560389245556751;0.015562303452818605;0.7977522214213705;0.014894961311697789;1.044955118975171;0.7978533144692777
16.457384;1.0446617772969324;0.8333566823679177;0.7978891109774217;-3.9223165254335705e-07;-4.014646943391615e-07;10.001326987508145;0.833495646394468;0.015560402122289655;0.015562327880648468;0.7977527103093309;0.014894922216446282;1.0449560021725213;0.7978512605835995
16.467384;1.044661884145662;0.8333560134908744;0.7978897577898387;-3.9198017996949666e-07;-4.0144321248776935e-07;10.001340434593041;0.8334967508426893;0.015560415827938214;0.015562352762695466;0.7977531819553533;0.014894882951246705;1.0449568704696992;0.7978492516388779
16.477384;1.0446619222230122;0.8333552829188264;0.7978903550357878;-3.9173755423997487e-07;-4.0142900741132466e-07;10.001354057797663;0.8334978282233372;0.01556043033159835;0.015562378088313176;0.797753638710558;0.014894843601408681;1.0449577218518091;0.7978472912092953
16.487384;1.0446618893611204;0.8333544934857674;0.7978909049488454;-3.915035298765029e-07;-4.014218378190732e-07;10.001367887685774;0.8334988740621537;0.015560445602933792;0.01556240383328022;0.7977540834772835;0.014894804251997991;1.0449585544937956;0.797845383530342
16.497384;1.0446617846308064;0.8333536501749317;0.7978914116658696;-3.91278050819347e-07;-4.0142109452363794e-07;10.001381957084305;0.8334998842326435;0.01556046161117615;0.015562429953999408;0.7977545186833175;0.01489476500104112;1.0449593665249728;0.7978435332110999
16.507384;1.0446616086503575;0.8333527593120074;0.7978918802913882;-3.9106107382923656e-07;-4.0142558563686045e-07;10.00139629697352;0.8335008541791179;0.015560478326129203;0.015562456398499425;0.7977549457375525;0.014894725960305579;1.0449601558666959;0.7978417451103321
16.517384;1.0446613629335195;0.833351827266347;0.7978923155725202;-3.9085244472176065e-07;-4.014337282714757e-07;10.001410933181278;0.8335017787568221;0.015560495724637465;0.015562483109056923;0.7977553654272788;0.014894687238403414;1.044960919971358;0.797840024597393
16.527384;1.0446610486028907;0.8333508595222718;0.7978927215936561;-3.906519212335326e-07;-4.0144394523802943e-07;10.00142588539814;0.8335026527307312;0.015560513784723916;0.015562510014533603;0.7977557782910697;0.01489464893439588;1.0449616559458514;0.7978383779944195
16.537384;1.0446606656109572;0.833349860498139;0.7978931020688182;-3.9045918014998524e-07;-4.014548610261629e-07;10.001441161105683;0.8335034714598133;0.0155605324704923;0.015562537034582434;0.7977561848558994;0.014894611145087912;1.0449623611609333;0.7978368123070484
16.547384;1.0446602133342022;0.8333488336705633;0.7978934601644776;-3.9027380257645895e-07;-4.01465423569444e-07;10.001456747625763;0.8335042311893455;0.015560551734416613;0.015562564084826962;0.7977565859259307;0.014894573963063668;1.0449630334051383;0.797835333956037
16.557384;1.0446596915783488;0.8333477820509748;0.7978937983076383;-3.9009539001167623e-07;-4.014750240760087e-07;10.001472614104623;0.8335049289599129;0.015560571530644524;0.015562591072673722;0.7977569824658822;0.014894537467761988;1.044963670538737;0.7978339479220963
16.567384;1.0446591007572894;0.8333467091824053;0.7978941184340398;-3.899237361052738e-07;-4.0148339715853445e-07;10.00148871932096;0.8335055625638718;0.015560591819125535;0.015562617902061603;0.7977573752085326;0.01489450172801374;1.0449642705819635;0.7978326581769876
16.577384;1.0446584421047107;0.8333456197857567;0.7978944222203587;-3.8975881808798186e-07;-4.01490552154553e-07;10.001505013304463;0.8335061306775068;0.015560612565385008;0.01556264448207185;0.7977577641506622;0.014894466814286118;1.0449648324901968;0.7978314683908161
16.587384;1.044657717981186;0.833344519400295;0.7978947112353518;-3.8960069354458027e-07;-4.014969297711966e-07;10.001521434277793;0.8335066326803415;0.01556063374137912;0.015562670721914458;0.7977581480162408;0.014894432806363442;1.044965356733659;0.7978303820913054
16.597384;1.0446569308492593;0.83334341385968;0.797894987181551;-3.8944946000692924e-07;-4.015033838653563e-07;10.00153790935887;0.8335070682066831;0.015560655320628988;0.015562696524785145;0.7977585244541813;0.014894399789928308;1.0449658446516485;0.7978294025083377
16.607384;1.0446560820217299;0.8333423092177716;0.797895252175469;-3.8930510340397914e-07;-4.015109323791631e-07;10.00155436114;0.8335074370477162;0.015560677265879562;0.015562721787001892;0.7977588908233042;0.014894367849820383;1.0449662968658424;0.7978285321309694
16.617384;1.044655171953596;0.8333412114205913;0.7978955089026384;-3.8916737839106786e-07;-4.0152060710860735e-07;10.001570716476307;0.8335077392330051;0.015560699520466967;0.015562746391917032;0.7977592447183971;0.01489433707399144;1.0449667121876707;0.7978277722605156
16.627384;1.0446542006770485;0.8333401254597362;0.7978957602028364;-3.8903603444146855e-07;-4.0153334579454563e-07;10.001586912519423;0.833507974981361;0.01556072201213735;0.015562770206542507;0.7977595842195787;0.014894307563969176;1.0449670878142279;0.7978271232909266
16.637384;1.0446531675089403;0.8333390548705424;0.797896008407342;-3.8891105991771757e-07;-4.0154981495798035e-07;10.001602895376251;0.8335081446505147;0.015560744664013559;0.01556279309279069;0.7977599077147117;0.014894279433790184;1.0449674204070587;0.7978265851380631
16.647384;1.0446520714506757;0.8333380019903781;0.7978962558359074;-3.8879265930369137e-07;-4.01570426106847e-07;10.001618612738733;0.8335082485183651;0.01556076740554022;0.015562814926617131;0.7977602134806677;0.014894252799683674;1.044967707016936;0.797826157010277
16.657384;1.044650912080701;0.8333369684386921;0.7978965060552172;-3.886811947458733e-07;-4.015955394011808e-07;10.001634009980258;0.8335082864161997;0.01556079017787705;0.01556283560950836;0.7977605000903663;0.014894227783886783;1.0449679452337572;0.7978258372692035
16.667384;1.0446496896326882;0.8333359550211208;0.7978967635475831;-3.8857716454377364e-07;-4.016255154252888e-07;10.001649031788684;0.8335082576890844;0.015560812930422198;0.01556285506360248;0.7977607672894458;0.014894204531467474;1.044968133366299;0.7978256238751721
16.677384;1.044648404288814;0.8333349612089225;0.7978970318113914;-3.8848109211058977e-07;-4.0166068628400264e-07;10.001663621556375;0.8335081614076235;0.015560835616009992;0.015562873222672758;0.7977610159797885;0.014894183208176311;1.0449682710050932;0.7978255146848149
16.687384;1.0446470556769405;0.8333339857649977;0.7978973123506328;-3.8839338829041955e-07;-4.017014312290575e-07;10.001677718553434;0.8335079963522601;0.015560858190191568;0.015562890034725997;0.7977612473430924;0.014894163977609851;1.0449683588224918;0.7978255070542852
16.697384;1.0446456432741562;0.8333330285214717;0.7978976056209246;-3.8831435561220247e-07;-4.0174818548318586e-07;10.001691258963861;0.833507760962776;0.015560880613624213;0.015562905465534512;0.797761461978553;0.014894146990193943;1.0449683975533288;0.7978255972978703
16.707384;1.0446441669995596;0.8333320912085724;0.7978979126211982;-3.882443445293746e-07;-4.018013346527978e-07;10.0017041819949;0.8335074538798544;0.015560902865245481;0.015562919489505826;0.7977616594585935;0.014894132389239695;1.0449683873541769;0.797825781077172
16.717384;1.0446426269718248;0.8333311769673996;0.7978982352139664;-3.881838214227567e-07;-4.018611190734557e-07;10.001716437454279;0.8335070751175658;0.015560924957890928;0.01556293208020451;0.7977618383789512;0.014894120311201532;1.0449683279936453;0.7978260543387949
16.727384;1.0446410228968006;0.8333302895933424;0.7978985753116417;-3.8813325803322596e-07;-4.019274908553704e-07;10.001727990658933;0.8335066269092408;0.015560946930705838;0.015562943212300954;0.7977619969086669;0.01489411086918586;1.0449682195155585;0.7978264133064197
16.737384;1.0446393541222163;0.8333294327988958;0.7978989345596429;-3.880931100517602e-07;-4.0200000032659285e-07;10.00173882278627;0.8335061131291174;0.015560968825670892;0.01556295286360533;0.7977621334266951;0.01489410413362288;1.0449680627487905;0.7978268536246252
16.747384;1.0446376201474148;0.8333286100915622;0.7978993144060226;-3.8806392243670815e-07;-4.0207794771897763e-07;10.001748926666547;0.833505537781834;0.015560990675127473;0.015562961006258898;0.7977622467560621;0.014894100127527371;1.0449678593205105;0.7978273695853172
16.757384;1.0446358207079807;0.8333278254674341;0.7978997156630852;-3.880463726390163e-07;-4.0216059903138167e-07;10.001758302540368;0.8335049039505682;0.015561012505340517;0.015562967595984552;0.7977623360803536;0.014894098828001695;1.0449676114014819;0.7978279535554671
16.767384;1.0446339555863593;0.8333270835410495;0.797900138179097;-3.880413125429408e-07;-4.0224719860781935e-07;10.001766956687375;0.8335042135075336;0.015561034342111986;0.01556297257144743;0.7977624008056692;0.014894100170079347;1.0449673215592696;0.7978285960026148
16.777384;1.0446320247195235;0.8333263886089157;0.7979005814581395;-3.880498527548848e-07;-4.0233701061162544e-07;10.001774898198184;0.83350346751218;0.015561056203090408;0.015562975862976775;0.7977624404254676;0.014894104069823484;1.0449669926934109;0.7978292862604643
16.787384;1.0446300282967298;0.8333257435617448;0.7979010457751191;-3.880733121671157e-07;-4.024294861152838e-07;10.00178213293051;0.8335026670770045;0.015561078082634452;0.015562977405066196;0.7977624545551214;0.01489411045278098;1.0449666276885754;0.797830013137245
16.797384;1.0446279665794387;0.8333251492857436;0.7979015325571057;-3.881129413671579e-07;-4.0252433647194165e-07;10.001788657445548;0.833501813651113;0.015561099950562382;0.015562977147268129;0.7977624432004553;0.014894119260449203;1.044966229078777;0.7978307651396198
16.807384;1.0446258396227268;0.8333246050582174;0.7979020436773866;-3.8816963685660285e-07;-4.0262142163157107e-07;10.001794452836418;0.8335009084066997;0.01556112177012232;0.015562975060156883;0.7977624067862733;0.01489413044346032;1.0449657991252708;0.7978315308350563
16.817384;1.0446236467080807;0.8333241096740006;0.7979025804821144;-3.882439253458722e-07;-4.0272046979320787e-07;10.001799482142792;0.8334999517284807;0.015561143517624746;0.01556297113985461;0.7977623459863492;0.014894143952160474;1.0449653397679515;0.7978322994766671
16.827384;1.0446213859037852;0.8333236622121782;0.7979031430617967;-3.8833609788913453e-07;-4.028207821370803e-07;10.001803698370594;0.8334989434032407;0.015561165187614774;0.01556296540923711;0.7977622621201744;0.01489415972787732;1.0449648521918826;0.7978330616752864
16.837384;1.0446190546800145;0.8333232621385195;0.7979037302101404;-3.8844620140685893e-07;-4.0292113512637403e-07;10.00180705803208;0.8334978831396103;0.015561186793102977;0.015562957911706239;0.797762157720234;0.01489417770895467;1.0449643365978334;0.7978338097521113
16.847384;1.0446166510898058;0.8333229090089117;0.7979043403557265;-3.8857396215978045e-07;-4.030198703225022e-07;10.001809524250511;0.8334967710883306;0.015561208368692776;0.01556294870331494;0.7977620361911407;0.014894197835810714;1.0449637925096196;0.797834537438614
16.857384;1.044614174260159;0.8333226018756954;0.7979049724850439;-3.8871888814692066e-07;-4.031150753767709e-07;10.001811060761643;0.8334956083817379;0.015561229957628953;0.015562937846539102;0.7977619007039778;0.0148942200347558;1.0449632190578515;0.7978352389141691
16.867384;1.0446116239434207;0.8333223388126098;0.7979056262273215;-3.888805184967373e-07;-4.0320477746793136e-07;10.001811631776192;0.833494397348793;0.015561251585871232;0.01556292540246223;0.7977617531867508;0.014894244210862528;1.0449626147078381;0.7978359076283482
16.877384;1.0446089998988162;0.8333221175209137;0.7979063012487394;-3.8905861471268274e-07;-4.0328703522334575e-07;10.00181120756629;0.8334931410393945;0.01556127325630025;0.01556291142079143;0.7977615942333497;0.014894270265006388;1.0449619772009116;0.7978365357793248
16.887384;1.0446063018119192;0.8333219366568594;0.7979069965603324;-3.8925323083285974e-07;-4.0336005696176814e-07;10.001809765518132;0.8334918426272346;0.015561294961342016;0.015562895936669048;0.7977614238398439;0.014894298105053294;1.0449613044270727;0.797837115079051
16.897384;1.044603529500693;0.8333217959661985;0.797907710353392;-3.8946469571308965e-07;-4.0342240577832956e-07;10.001807285345285;0.8334905052850277;0.015561316684028294;0.0155628789798078;0.7977612417233232;0.014894327640747518;1.044960595558676;0.7978376379467684
16.907384;1.0446006830613366;0.8333216952237288;0.7979084400075553;-3.8969352290927135e-07;-4.0347292156178037e-07;10.001803747035787;0.8334891319680011;0.015561338383585761;0.015562860583568022;0.7977610471222867;0.014894358777811808;1.0449598515393481;0.7978380976886366
16.917384;1.044597763361953;0.8333216335953341;0.7979091819497672;-3.899402482209389e-07;-4.0351043050207673e-07;10.001799135280404;0.83348772473341;0.015561359989660434;0.015562840784043101;0.7977608392239438;0.014894391424169907;1.0449590742866723;0.7978384880983729
16.927384;1.0445947727029445;0.8333216098142674;0.7979099320643087;-3.9020526178645777e-07;-4.03533714919056e-07;10.00179344719141;0.8334862848054362;0.015561381420464971;0.015562819616613491;0.7977606181233444;0.014894425502480907;1.0449582648336344;0.7978388036356712
16.937384;1.0445917146813029;0.8333216227172684;0.797910686725916;-3.904887465271127e-07;-4.0354158510538906e-07;10.001786699246841;0.833484814131923;0.01556140260674304;0.015562797116894428;0.7977603850330047;0.01489446094504279;1.0449574225720213;0.7978390398724164
16.947384;1.0445885933781438;0.8333216717120445;0.797911443567373;-3.9079068994492966e-07;-4.035328313162179e-07;10.001778926330525;0.8334833170285161;0.015561423500611064;0.01556277331941049;0.7977601415973322;0.014894497668008039;1.0449565469260402;0.7978391936159678
16.957384;1.0445854130566263;0.8333217568324958;0.7979122015343514;-3.9111089289935064e-07;-4.035063270045188e-07;10.001770172851538;0.8334818004394764;0.015561444073874246;0.015562748256086226;0.7977598893609311;0.014894535551202424;1.0449556391913633;0.7978392625449909
16.967384;1.0445821785260105;0.8333218783400003;0.797912960297239;-3.9144894792419693e-07;-4.0346127158619296e-07;10.001760484956161;0.8334802729134847;0.015561464316695582;0.01556272196634136;0.7977596296791025;0.014894574441940511;1.04495470236873;0.7978392445271812
16.977384;1.044578895162198;0.8333220362723931;0.7979137196380631;-3.9180420003640345e-07;-4.0339722162003e-07;10.001749905726657;0.8334787432281007;0.01556148423922905;0.0155626945008728;0.7977593638851851;0.014894614171134437;1.044953740111764;0.797839137441054
16.987384;1.04457556836582;0.833322230320411;0.7979144798029961;-3.9217577804096245e-07;-4.0331385844167156e-07;10.001738469846877;0.8334772193758491;0.015561503875070964;0.01556266590184206;0.7977590934322734;0.014894654560456166;1.0449527565348735;0.7978389394887455
16.997384;1.0445722031843268;0.83332245985799;0.7979152423235594;-3.925627722573823e-07;-4.0321080413386236e-07;10.001726200948942;0.8334757083114219;0.015561523281808182;0.01556263619024079;0.7977588196024008;0.014894695421760203;1.044951756957181;0.7978386491662426
17.007384;1.0445688041041379;0.8333227239055019;0.7979160098383624;-3.929644495623768e-07;-4.030876447999262e-07;10.001713117518808;0.8334742163459048;0.015561542530842555;0.01556260538015009;0.7977585434919258;0.014894736563541244;1.0449507484159934;0.7978382651850003
17.017384;1.0445653745697954;0.8333230211444235;0.7979167849922807;-3.933802263016705e-07;-4.029439762783529e-07;10.001699242430286;0.8334727491466003;0.015561561692539581;0.015562573492685871;0.7977582666278283;0.014894777810904161;1.044949738773422;0.7978377870088321
17.027384;1.0445619168564058;0.8333233501108169;0.7979175694529713;-3.938094573461894e-07;-4.027794466055568e-07;10.001684605415928;0.8334713111533115;0.015561580831315279;0.015562540553330322;0.7977579910597019;0.014894819026293915;1.0449487349632187;0.7978372154591192
17.037384;1.0445584327934774;0.8333237094345316;0.7979183637041656;-3.942513905850629e-07;-4.025938386422059e-07;10.001669238958387;0.8334699052542379;0.015561600006708528;0.015562506585433702;0.7977577184306246;0.014894860113263119;1.0449477421332063;0.7978365527818969
17.047384;1.0445549245519985;0.833324097834618;0.7979191679226317;-3.9470528810511533e-07;-4.023870620618797e-07;10.001653172044639;0.8334685328963644;0.015561619269024921;0.015562471605083377;0.7977574489366469;0.014894901006848158;1.0449467640786414;0.7978358025729745
17.057384;1.0445513948683365;0.8333245140414407;0.7979199831175006;-3.9517051049205696e-07;-4.021590528861955e-07;10.00163642521758;0.8334671948055945;0.015561638653846915;0.015562435613503772;0.7977571810696626;0.014894941656440655;1.0449458040182071;0.797834969695104
17.067384;1.0445478469729699;0.8333249571130962;0.7979208110091905;-3.956465014199733e-07;-4.0190958206005717e-07;10.00161901529678;0.8334658920345104;0.015561658184973537;0.015562398597100645;0.7977569118226905;0.014894982003993456;1.0449448651303637;0.7978340597441723
17.077384;1.0445442845070836;0.8333254271187106;0.7979216528990642;-3.961326527881354e-07;-4.016381387760465e-07;10.001600967186482;0.8334646266440057;0.015561677884478363;0.015562360542790941;0.7977566370795477;0.01489502197440045;1.0449439506631055;0.7978330779839542
17.087384;1.0445407111511797;0.8333259254314985;0.7979225090694698;-3.9662818428317683e-07;-4.0134411385671613e-07;10.00158231788928;0.833463402064689;0.015561697782936292;0.015562321456563432;0.7977563526009464;0.014895061478410593;1.0449430636308317;0.7978320283071374
17.097384;1.0445371298500068;0.8333264537448317;0.7979233788177238;-3.971323052226516e-07;-4.0102698754597913e-07;10.00156310700316;0.8334622226624347;0.015561717925443207;0.0155622813751345;0.7977560551397956;0.014895100413474372;1.044942206622483;0.7978309132211906
17.107384;1.0445335423988231;0.8333270126449833;0.7979242606446622;-3.9764448831086917e-07;-4.00686374732683e-07;10.001543363195214;0.833461092733358;0.015561738370095514;0.015562240367690276;0.7977557430874186;0.01489513867111609;1.044941381917534;0.7978297349079745
17.117384;1.0445299499511749;0.8333276014186821;0.7979251532229441;-3.981644303542143e-07;-4.003220981022811e-07;10.001523098986045;0.8334600164234707;0.01556175917894968;0.015562198527746568;0.797755416775886;0.014895176154726308;1.0449405916783716;0.7978284959139256
17.127384;1.044526353557249;0.8333282185549696;0.7979260568412384;-3.986918227738813e-07;-3.99934198471651e-07;10.00150231391543;0.8334589981390967;0.015561780404828498;0.01556215596549805;0.7977550785169631;0.014895212789850223;1.0449398380415889;0.797827198945973
17.137384;1.0445227540478836;0.8333288619466435;0.7979269733068659;-3.99226312201232e-07;-3.995228769490305e-07;10.001480998030823;0.8334580422796024;0.015561802076167953;0.015562112803192862;0.7977547323702153;0.014895248525963233;1.044939122698268;0.7978258467850098
17.147384;1.0445191522240467;0.833329529433422;0.7979279040721494;-3.997676014212436e-07;-3.9908845149146535e-07;10.001459135807936;0.8334571526958292;0.015561824186849293;0.015562069167017823;0.797754383639059;0.01489528333791914;1.0449384464366054;0.7978244426778683
17.157384;1.0445155493476628;0.8333302191910736;0.7979288489776057;-4.0031537051308085e-07;-3.986313298502931e-07;10.00143671551143;0.8334563321404983;0.015561846698497552;0.015562025182175651;0.7977540382006515;0.01489531722090685;1.0449378096176651;0.7978229907878147
17.167384;1.0445119467515982;0.833330928883593;0.7979298067341968;-4.0086909250448256e-07;-3.981521357455465e-07;10.001413738143832;0.8334555818694036;0.015561869550761113;0.015561980971862734;0.7977537020702259;0.014895350177284461;1.044937212943485;0.7978214961554987
17.177384;1.0445083455004327;0.8333316551322165;0.7979307757277894;-4.0142819168483637e-07;-3.9765191764578415e-07;10.001390219530709;0.8334549019486;0.015561892669265913;0.015561936648042488;0.7977533813310472;0.01489538220365194;1.0449366577417516;0.7978199639728265
17.187384;1.0445047469802948;0.8333323943849852;0.7979317542882656;-4.0199249102772566e-07;-3.971321023606503e-07;10.00136619255203;0.8334542919242283;0.015561915962506822;0.015561892303355253;0.7977530817711203;0.014895413289089396;1.0449361460744973;0.7978183990437819
17.197384;1.0445011531290627;0.8333331434587669;0.7979327411113023;-4.0256230749574597e-07;-3.9659423343398086e-07;10.001341710476032;0.8334537511758894;0.015561939307849923;0.015561848024147699;0.797752808133724;0.014895443432697515;1.044935680480869;0.7978168058569685
17.207384;1.0444975663935026;0.8333338990446046;0.7979337357055499;-4.03138016606473e-07;-3.9603981164643966e-07;10.00131684256076;0.8334532790114614;0.01556196254772395;0.015561803914238814;0.7977525638766867;0.014895472665621988;1.0449352632263986;0.797815188609059
17.217384;1.0444939903248727;0.8333346574932632;0.7979347381424668;-4.0371969333210284e-07;-3.9547023265561883e-07;10.001291666084839;0.8334528748698178;0.015561985514208404;0.015561760103265388;0.7977523512159617;0.014895501049431582;1.0449348959427829;0.7978135508745037
17.227384;1.0444904298337196;0.8333354153085322;0.797935748660309;-4.043070664416275e-07;-3.948867369883911e-07;10.001266262458486;0.8334525384151391;0.015562008064367574;0.015561716733163426;0.7977521710437931;0.014895528650876249;1.0449345800649912;0.7978118951644063
17.237384;1.0444868904330937;0.8333361695524192;0.7979367677751504;-4.048995136523308e-07;-3.9429046803632445e-07;10.00124071210997;0.8334522691591036;0.01556203010037559;0.015561673933439428;0.7977520234531839;0.014895555521688461;1.0449343171094587;0.7978102229023797
17.247384;1.0444833773402382;0.8333369179085605;0.797937796559724;-4.05496153444105e-07;-3.936826465159101e-07;10.001215087957117;0.833452065883139;0.015562051574852073;0.015561631805559412;0.7977519081224687;0.014895581700408849;1.0449341080084613;0.7978085350313988
17.257384;1.044479894905261;0.8333376584341856;0.7979388364847638;-4.0609595326464306e-07;-3.930647410761025e-07;10.001189455540944;0.8334519262044032;0.015562072487148226;0.015561590432445087;0.7977518236867577;0.014895607225820756;1.0449339521707826;0.7978068327095158
17.267384;1.0444764462163758;0.8333383889778738;0.7979398883657995;-4.066977288975367e-07;-3.924383753237458e-07;10.001163876380478;0.8334518465059209;0.015562092868339985;0.015561549894148421;0.7977517674510948;0.014895632144024585;1.0449338471739265;0.797805117610475
17.277384;1.044473033287307;0.8333391068280379;0.7979409509824085;-4.073002610045416e-07;-3.918049299520852e-07;10.00113840657757;0.8334518221905087;0.015562112759927691;0.015561510261183732;0.7977517356091522;0.014895656500881252;1.0449337891271375;0.7978033917915668
17.287384;1.0444696579615707;0.8333398088983631;0.7979420208865184;-4.079023930517701e-07;-3.911653106783608e-07;10.001113092162791;0.8334518478309711;0.015562132191087234;0.015561471581615888;0.7977517230401915;0.01489568032664437;1.044933773260141;0.7978016575912895
17.297384;1.0444663223906019;0.8333404921419336;0.7979430936096749;-4.08502925829304e-07;-3.905201044620676e-07;10.001087967376286;0.8334519172036883;0.015562151158434437;0.015561433887489734;0.7977517235099312;0.014895703630824257;1.0449337945374213;0.797799917825586
17.307384;1.0444630284220333;0.8333411539544803;0.7979441648396275;-4.09100560490476e-07;-3.898698105530659e-07;10.001063058390475;0.8334520237955849;0.015562169622797535;0.015561397203282954;0.797751730550255;0.014895726413491666;1.044933848442489;0.7977981757639901
17.317384;1.0444597768348503;0.8333417926412697;0.797945230725503;-4.096939656818382e-07;-3.8921490183776505e-07;10.001038386563817;0.8334521617842086;0.0155621875224459;0.01556136153866089;0.7977517377401528;0.014895748677689731;1.0449339316885116;0.7977964344970535
17.327384;1.044456567419362;0.8333424078199734;0.7979462880165956;-4.1028173648440463e-07;-3.885557836343211e-07;10.001013964632973;0.8334523266125959;0.015562204783039697;0.015561326880425526;0.7977517384389748;0.014895770430570582;1.0449340424072722;0.797794695879987
17.337384;1.0444533997805139;0.8333430000535097;0.7979473347298469;-4.108622082969557e-07;-3.878927775803103e-07;10.000989789557021;0.8334525149255004;0.015562221323717514;0.015561293196453312;0.7977517261505964;0.014895791677371314;1.0449341797181861;0.7977929601476197
17.347384;1.0444502739150843;0.8333435696909871;0.7979483705105226;-4.1143349228150916e-07;-3.8722612692242696e-07;10.00096584124071;0.8334527245454872;0.015562237066762647;0.015561260446855395;0.7977516955028897;0.01489581241892613;1.0449343431372369;0.7977912270800189
17.357384;1.0444471900177774;0.833344115783154;0.7979493958370384;-4.119939012736405e-07;-3.8655600256558777e-07;10.000942088234689;0.8334529549183516;0.01556225194251726;0.01556122859625411;0.7977516429450079;0.01489583265466468;1.044934532294347;0.7977894973772798
17.367384;1.0444441481073163;0.8333446357579166;0.7979504108961063;-4.125422423173657e-07;-3.8588247790637274e-07;10.00091849250544;0.8334532075318236;0.01556226588909614;0.015561197624389062;0.7977515667957542;0.014895852386183442;1.0449347461763931;0.7977877725441378
17.377384;1.04444114812456;0.8333451261813688;0.7979514151788687;-4.1307762440784287e-07;-3.852055626933377e-07;10.000895011269732;0.8334534855172302;0.015562278856768863;0.015561167530975497;0.7977514669742483;0.014895871623286353;1.0449349816985565;0.7977860536814378
17.387384;1.0444381901086761;0.8333455839610422;0.7979524077140826;-4.135992309785821e-07;-3.845254432146963e-07;10.000871603173215;0.833453792539226;0.015562290815723525;0.015561138329969077;0.7977513446828106;0.014895890391440434;1.0449352332095878;0.7977843406813585
17.397384;1.0444352740608474;0.833346007096689;0.7979533874463491;-4.141063918716685e-07;-3.838426854168438e-07;10.000848238599236;0.8334541318353914;0.01556230175844956;0.015561110034688163;0.7977512020370395;0.014895908735391787;1.0449354931758292;0.7977826325519038
17.407384;1.0444324001264216;0.8333463953074591;0.7979543535337675;-4.14598646953756e-07;-3.8315813569529516e-07;10.00082490225895;0.8334545060865823;0.015562311693569593;0.015561082647803247;0.7977510416032703;0.014895926717894343;1.0449357527564611;0.7977809281188992
17.417384;1.0444295693077674;0.8333467504508885;0.7979553054458967;-4.150755748600691e-07;-3.82472671953925e-07;10.000801585827421;0.8334549177237871;0.015562320632886434;0.015561056167287887;0.7977508658319177;0.014895944410561544;1.0449360017136546;0.797779225928267
17.427384;1.0444267836170993;0.8333470758021007;0.7979562427277738;-4.155366442059786e-07;-3.8178704303254115e-07;10.000778282901344;0.8334553691116179;0.015562328578606266;0.015561030600989127;0.7977506766792399;0.014895961879454796;1.0449362281134162;0.7977775235516656
17.437384;1.0444240453049642;0.8333473748285111;0.7979571645513434;-4.159812908230663e-07;-3.8110187240365377e-07;10.000754994028235;0.8334558630031953;0.015562335523636325;0.015561005975647272;0.7977504755134254;0.014895979174124236;1.0449364187434511;0.7977758173577043
17.447384;1.0444213564352645;0.8333476506240589;0.7979580697133077;-4.1640904490690805e-07;-3.804176748642211e-07;10.000731733185816;0.8334564030334815;0.015562341466540184;0.01556098232868514;0.7977502631048963;0.01489599632117984;1.0449365600664318;0.7977741028138826
17.457384;1.044418719179497;0.833347905528963;0.7979589573592593;-4.1681953489637145e-07;-3.7973471997495895e-07;10.000708521859897;0.8334569934800211;0.01556234642540798;0.015560959687558384;0.7977500397246441;0.014896013320579092;1.0449366387797414;0.7977723748999471
17.467384;1.0444161358205308;0.8333481407289648;0.7979598274644366;-4.1721242690121667e-07;-3.790529179135194e-07;10.000685378103212;0.8334576384328133;0.015562350434368245;0.015560938067404207;0.7977498050282555;0.014896030146109438;1.0449366419088701;0.7977706287766378
17.477384;1.0444136082280753;0.8333483566972315;0.7979606803239844;-4.175874702685711e-07;-3.7837192376128553e-07;10.000662315660167;0.8334583407868973;0.015562353524703126;0.015560917492970158;0.7977495577344554;0.01489604675372122;1.0449365568982119;0.7977688605705472
17.487384;1.044411137521687;0.8333485540435606;0.797961515627325;-4.179446090532261e-07;-3.7769132611308396e-07;10.000639348989573;0.8334591016331402;0.015562355713028608;0.015560898008659414;0.7977492958811415;0.014896063090837653;1.044936372457747;0.7977670677508754
17.497384;1.0444087244162512;0.8333487334816928;0.7979623320860598;-4.1828396472091174e-07;-3.7701084495236256e-07;10.000616494900658;0.8334599205842149;0.015562357009330376;0.015560879668036869;0.7977490175502785;0.014896079089431287;1.0449360800336158;0.7977652489960352
17.507384;1.0444063696177825;0.8333488950933747;0.7979631276890531;-4.1860586007078795e-07;-3.7633056051287083e-07;10.000593768862913;0.8334607964058223;0.01556235743026369;0.015560862527476701;0.7977487214707003;0.01489609465570879;1.0449356743701264;0.7977634039084107
17.517384;1.044404073217641;0.8333490379374442;0.7979638997087429;-4.189109134292957e-07;-3.756508689354218e-07;10.000571181080286;0.8334617270975782;0.015562357000023879;0.01556084664830427;0.7977484076450563;0.014896109680068144;1.0449351528660382;0.7977615331961527
17.527384;1.0444018338159904;0.8333491601635163;0.7979646446307455;-4.191998419161134e-07;-3.7497212220852664e-07;10.00054873744633;0.8334627100662704;0.015562355743790562;0.015560832092769563;0.7977480778203623;0.014896124054836413;1.0449345148481144;0.797759638936369
