time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
17.537384;1.0443996489648621;0.8333492592453007;0.797965358787205;-4.1947316479506083e-07;-3.742944642342365e-07;10.000526444085663;0.8334637431510331;0.015562353693138485;0.015560818907814236;0.7977477353265077;0.014896137684594909;1.0449337610866987;0.7977577235161073
17.547384;1.0443975160224905;0.8333493325028659;0.7979660388163824;-4.1973124377247935e-07;-3.7361791241774996e-07;10.000504313620285;0.8334648253467791;0.015562350900085313;0.015560807111241373;0.7977473846887696;0.014896150485662561;1.0449328931373738;0.7977557880780446
17.557384;1.0443954317864927;0.8333493777069818;0.7979666812428836;-4.1997447243932787e-07;-3.7294234430245374e-07;10.000482369909216;0.8334659564140234;0.01556234743595472;0.015560796697588287;0.7977470309910253;0.014896162376105757;1.044931912482433;0.7977538328754847
17.567384;1.0443933919732145;0.8333493930650979;0.7979672819220858;-4.2020319862212195e-07;-3.7226742901840955e-07;10.000460646063619;0.8334671365406775;0.015562343377743867;0.015560787652951859;0.7977466784990643;0.014896173276124204;1.044930820286978;0.7977518590355382
17.577384;1.0443913918362333;0.8333493771447016;0.7979678357592132;-4.2041748370457585e-07;-3.715926793950096e-07;10.000439179424276;0.8334683665543837;0.015562338806381738;0.015560779958039962;0.7977463296970475;0.01489618312426058;1.0449296176818812;0.797749869303972
17.587384;1.0443894272935383;0.8333493291283192;0.7979683367113785;-4.2061714438048903e-07;-3.709175577734465e-07;10.000418014760657;0.8334696478660619;0.015562333812866366;0.015560773582644636;0.7977459855303316;0.014896191886379051;1.0449283053091776;0.7977478673640261
17.597384;1.0443874958032922;0.8333492485653272;0.7979687780881104;-4.2080195623691486e-07;-3.7024154874099153e-07;10.000397212348805;0.8334709818562666;0.015562328488126697;0.015560768481792598;0.797745645785619;0.014896199550101451;1.0449268829424554;0.7977458572407841
17.607384;1.044385596722389;0.8333491350359803;0.7979691531778078;-4.209716525196537e-07;-3.6956437851066476e-07;10.000376843196609;0.8334723690827991;0.01556232290488055;0.015560764594026022;0.797745309355891;0.014896206122839838;1.0449253505685296;0.7977438434139675
17.617384;1.0443837311598247;0.8333489884189655;0.7979694563012307;-4.2112588410774774e-07;-3.6888634606858447e-07;10.000356970605198;0.833473808455214;0.015562317118865188;0.015560761842861485;0.7977449747773486;0.014896211638239726;1.0449237094584896;0.7977418306063364
17.627384;1.0443819014573772;0.8333488088320823;0.7979696836884027;-4.2126422392038364e-07;-3.6820838795640916e-07;10.000337637041891;0.8334752965677192;0.015562311188467917;0.015560760138434306;0.7977446404064595;0.014896216152860423;1.0449219618234622;0.7977398229999106
17.637384;1.0443801104857304;0.8333485960962433;0.7979698333948635;-4.2138604807307554e-07;-3.6753185425382635e-07;10.000318864728722;0.8334768275257003;0.015562305185164986;0.015560759374863125;0.797744303685167;0.014896219728997347;1.0449201099005396;0.7977378240941327
17.647384;1.044378361631212;0.8333483498149165;0.7979699044438322;-4.214903733471887e-07;-3.6685815354932407e-07;10.000300663303456;0.8334783932775439;0.015562299177717651;0.015560759429054575;0.797743960240465;0.01489622242031075;1.0449181554366782;0.7977358373704482
17.657384;1.0443766595110293;0.833348070217037;0.7979698959282765;-4.215758207631172e-07;-3.6618836085667314e-07;10.000283038599985;0.8334799846190555;0.015562293215395291;0.015560760168700918;0.7977436042872219;0.01489622426910281;1.0449160999506169;0.7977338666395257
17.667384;1.0443750099257774;0.8333477587553447;0.7979698067658512;-4.2164080106667605e-07;-3.6552304318718643e-07;10.000265998085274;0.8334815925635201;0.01556228733572534;0.015560761466018546;0.797743230145942;0.014896225311391084;1.0449139452565925;0.7977319157374796
17.677384;1.0443734184448474;0.833347417807946;0.797969636357306;-4.216837472410611e-07;-3.648623321936475e-07;10.000249552551976;0.8334832090869821;0.015562281574947323;0.01556076320635611;0.7977428328544928;0.01489622558076126;1.0449116936064768;0.7977299881291996
17.687384;1.044371888732444;0.8333470499646544;0.797969385401678;-4.217030248256794e-07;-3.642061138376148e-07;10.000233718389312;0.833484827019643;0.015562275962350785;0.015560765293835743;0.7977424075891737;0.014896225106338527;1.044909348247488;0.7977280866755065
17.697384;1.0443704220557637;0.833346657307849;0.7979690559317023;-4.2169668371831846e-07;-3.635543794416906e-07;10.00021852040771;0.833486439707328;0.015562270511921925;0.015560767658060075;0.797741949452331;0.014896223909218563;1.044906913964726;0.7977262134309904
17.707384;1.0443690181180165;0.8333462408968502;0.7979686508230411;-4.216625363766701e-07;-3.629075973902108e-07;10.000203990713386;0.8334880409600816;0.015562265218939905;0.015560770251807647;0.7977414539858402;0.014896221997799514;1.0449043961781939;0.7977243697231865
17.717384;1.0443676758885299;0.8333458008266781;0.797968173698567;-4.215984584922581e-07;-3.622668440080735e-07;10.000190161670165;0.8334896251328355;0.015562260060464808;0.015560773045548697;0.797740917630943;0.014896219365907343;1.0449017999297843;0.7977225567137596
17.727384;1.0443663937274579;0.8333453367579464;0.7979676293295387;-4.215025447368978e-07;-3.6163367018356497e-07;10.000177057542219;0.833491187173316;0.015562255000830541;0.015560776032654204;0.7977403376139643;0.014896216000614183;1.044899130059562;0.7977207758247976
17.737384;1.0443651696913454;0.8333448487867156;0.797967023629906;-4.213731657361448e-07;-3.6100984706700724e-07;10.000164691922553;0.8334927226760517;0.015562249997060577;0.015560779228969241;0.7977397114895555;0.014896211889857337;1.0448963912431168;0.7977190287514105
17.747384;1.0443640020871519;0.8333443380743494;0.7979663628054452;-4.2120903483183584e-07;-3.6039722965225616e-07;10.000153072457797;0.8334942276329009;0.015562245004768804;0.015560782657466863;0.7977390371003344;0.014896207027767174;1.044893587506842;0.7977173176326858
17.757384;1.044362889060125;0.8333438065437812;0.7979656524921387;-4.210091573122409e-07;-3.597978050565599e-07;10.000142204695;0.8334956981248264;0.015562239988233533;0.015560786335164873;0.7977383131354144;0.014896201422525807;1.0448907224199384;0.797715645401322
17.767384;1.044361827774739;0.8333432565203277;0.7979648973457484;-4.207726588752769e-07;-3.5921363411097614e-07;10.000132087343797;0.8334971307391178;0.015562234923693406;0.015560790267174416;0.7977375397078253;0.014896195096110686;1.0448877997167956;0.7977140157659315
17.777384;1.0443608148321495;0.8333426910288225;0.7979641008200256;-4.2049877727467653e-07;-3.586466248275154e-07;10.000122706297597;0.8334985234000537;0.01556222979056178;0.015560794449948508;0.7977367185349339;0.014896188083954345;1.0448848234315244;0.7977124328205254
17.787384;1.0443598474841405;0.8333421137506715;0.797963265673228;-4.201871328017108e-07;-3.580985388666623e-07;10.000114036750787;0.8334998754976164;0.015562224565413642;0.015560798882944198;0.7977358527900773;0.01489618044345202;1.0448817978949363;0.7977109003524896
17.797384;1.0443589245998846;0.8333415281593529;0.7979623951457584;-4.198378241800436e-07;-3.575713405083952e-07;10.00010604844174;0.8335011870994873;0.015562219231085134;0.015560803576681626;0.7977349467943443;0.014896172252480874;1.0448787277321125;0.7977094212085294
17.807384;1.0443580475060699;0.8333409367724643;0.7979614933167103;-4.1945109419891723e-07;-3.570674074906626e-07;10.000098708018784;0.8335024580599115;0.015562213787981168;0.01556080855437663;0.7977340055313363;0.014896163597428637;1.0448756175680596;0.7977079975423341
17.817384;1.0443572200672544;0.8333403411353352;0.7979605645387314;-4.1902711051728907e-07;-3.56589334315379e-07;10.0000919805737;0.8335036877320033;0.01556220824768612;0.01556081384402695;0.7977330341668987;0.014896154561970925;1.044872472032485;0.7977066314781489
17.827384;1.044356447099476;0.8333397421097114;0.797959613202555;-4.185661398931772e-07;-3.561395924866158e-07;10.000085834032545;0.8335048751920701;0.015562202620676351;0.015560819462913798;0.7977320377995745;0.014896145212162109;1.0448692960756054;0.7977053252960177
17.837384;1.044355732110237;0.8333391399273833;0.7979586436881696;-4.180686562589759e-07;-3.5572029919659866e-07;10.000080244317756;0.8335060195114282;0.015562196917612226;0.015560825409280915;0.7977310213392843;0.014896135582965557;1.0448660948652833;0.7977040812934426
17.847384;1.0443550761665148;0.833338534321927;0.7979576599727256;-4.1753510187610876e-07;-3.5533321439001437e-07;10.000075193872343;0.8335071199634619;0.015562191158951601;0.015560831661637345;0.7977299895787521;0.014896125681645826;1.0448628735709358;0.7977029015808962
17.857384;1.0443544786263597;0.8333379250615848;0.7979566654477541;-4.169655365784781e-07;-3.549797836721859e-07;10.00007066559265;0.8335081758863901;0.015562185384077932;0.015560838174738821;0.7977289473441385;0.014896115510629325;1.0448596374775796;0.7977017880044607
17.867384;1.044353938599342;0.8333373120806208;0.7979556628491443;-4.163595517522851e-07;-3.546609166156764e-07;10.000066640278476;0.8335091860155233;0.015562179654172335;0.015560844880666419;0.7977278992525174;0.014896105090638434;1.0448563922155738;0.7977007421728297
17.877384;1.0443534554203504;0.8333366950510543;0.7979546541083891;-4.1571657091597425e-07;-3.5437679900365273e-07;10.000063096413994;0.8335101482968308;0.015562174047530339;0.015560851711875209;0.7977268492668245;0.014896094460964373;1.0448531440042026;0.797699765237868
17.887384;1.0443530282437004;0.8333360735732559;0.7979536405338179;-4.1503619700051416e-07;-3.541271026454122e-07;10.00006000893753;0.8335110606396241;0.015562168656284302;0.015560858628524955;0.7977258008259223;0.01489608366440725;1.044849899626371;0.7976988576341341
17.897384;1.0443526555312561;0.8333354478985704;0.797952622862481;-4.143182735774959e-07;-3.539112785398577e-07;10.000057347565168;0.8335119214893696;0.01556216358505426;0.015560865614785464;0.7977247576193126;0.014896072739744207;1.044846665746943;0.7976980193264213
17.907384;1.0443523344944574;0.8333348190693182;0.7979516011280466;-4.135628369835394e-07;-3.53728611290603e-07;10.000055074847022;0.833512729690745;0.015562158943400694;0.015560872649635757;0.7977237241224409;0.014896061720092613;1.0448434481969762;0.7976972505357929
17.917384;1.0443520610577368;0.8333341884427771;0.7979505747558621;-4.1277017569801916e-07;-3.535783577452359e-07;10.000053144927397;0.8335134841383548;0.015562154838060845;0.015560879689587645;0.7977227053460088;0.014896050623571307;1.0448402520811597;0.7976965522739476
17.927384;1.0443518304000554;0.8333335570556887;0.7979495424442178;-4.119409147348408e-07;-3.5346015272677064e-07;10.000051505824253;0.8335141838127411;0.015562151376956742;0.015560886678293006;0.7977217062347229;0.014896039440680851;1.0448370826189521;0.7976959262437885
17.937384;1.0443516369753876;0.8333329253364835;0.7979485019650328;-4.1107611009576334e-07;-3.533741097544506e-07;10.000050108388969;0.8335148283067269;0.015562148675269474;0.015560893565090241;0.7977207314545758;0.014896028139282206;1.0448339458372118;0.7976953745101153
17.947384;1.044351474395505;0.8333322935974214;0.7979474508334297;-4.101774152121378e-07;-3.533203946851863e-07;10.00004891893117;0.8335154182159217;0.015562146849190907;0.015560900310809075;0.7977197857219545;0.014896016687909974;1.04483084788765;0.7976948994456113
17.957384;1.0443513365252324;0.8333316627674288;0.797946387564687;-4.09247153140695e-07;-3.532988953759414e-07;10.000047924908626;0.8335159554332581;0.015562146003260044;0.015560906879650786;0.7977188740906642;0.014896005072291447;1.0448277934636496;0.7976945037214074
17.967384;1.0443512191334559;0.8333310345742124;0.7979453120109622;-4.0828804839867673e-07;-3.5330925815844216e-07;10.000047130777391;0.8335164436344485;0.015562146217486547;0.015560913232716758;0.7977180018914936;0.014895993299939136;1.0448247852818973;0.7976941899474338
17.977384;1.0443511205331022;0.8333304111254679;0.7979442246375467;-4.073027931768231e-07;-3.533509021425644e-07;10.000046550931215;0.8335168881437132;0.015562147539803175;0.015560919329963433;0.7977171745472459;0.014895981401158685;1.0448218249169243;0.7976939603443354
17.987384;1.0443510410040033;0.833329794454044;0.7979431259349112;-4.062938267674632e-07;-3.534229737538784e-07;10.000046205460695;0.833517294898404;0.015562149991456505;0.015560925134836;0.7977163974292242;0.014895969421783424;1.0448189137851165;0.7976938167633654
17.997384;1.0443509814431202;0.8333291866808398;0.7979420164861996;-4.0526324865276546e-07;-3.535245128943657e-07;10.000046120719945;0.8335176693446525;0.015562153578321329;0.015560930620058143;0.7977156758458033;0.014895957410209132;1.0448160535431528;0.7976937607552732
18.007384;1.044350941938478;0.8333285904895683;0.797940897452397;-4.0421274650690157e-07;-3.5365461543281685e-07;10.000046329105988;0.8335180159889671;0.015562158302627705;0.01556093577113609;0.797715014864443;0.014895945408900858;1.0448132460707062;0.797693793761925
18.017384;1.0443509213352842;0.8333280089957643;0.7979397705385949;-4.0314375788627966e-07;-3.5381239077989405e-07;10.000046864143984;0.8335183387329039;0.015562164171459905;0.01556094057951048;0.7977144186730929;0.014895933453022335;1.0448104932770632;0.797693917117283
18.027384;1.0443509177787578;0.833327445102988;0.7979386369232314;-4.02057726201122e-07;-3.539970098436108e-07;10.000047757363536;0.8335186413348853;0.01556217119057109;0.015560945030311349;0.7977138900249838;0.01489592157694786;1.0448077966182074;0.7976941312548629
18.037384;1.0443509292996476;0.8333269011433481;0.7979374966591701;-4.0095615662325716e-07;-3.542077733175467e-07;10.000049038337853;0.8335189273635945;0.015562179350613;0.015560949095736852;0.7977134301635942;0.014895909824820334;1.04480515685097;0.7976944350785944
18.047384;1.0443509541843066;0.8333263789070136;0.797936349615248;-3.9984073053779547e-07;-3.544438675008052e-07;10.000050732538908;0.8335191998940477;0.01556218862517046;0.015560952739491034;0.7977130388304308;0.014895898256037248;1.0448025746502054;0.7976948265247574
18.057384;1.0443509914253064;0.8333258796052658;0.7979351965373255;-3.987134996657501e-07;-3.5470408789033483e-07;10.000052855396005;0.833519461550446;0.015562198976206438;0.015560955931207581;0.7977127142643211;0.014895886944963068;1.044800051645723;0.7976953033685239
18.067384;1.0443510409424859;0.8333254038064742;0.7979340388813077;-3.9757663394747915e-07;-3.5498687073522286e-07;10.000055406498358;0.8335197152697073;0.015562210350207144;0.015560958659774946;0.797712453517319;0.014895875975995709;1.0447975910740652;0.7976958634582244
18.077384;1.0443511028871764;0.833324951964844;0.7979328779118067;-3.9643191493424496e-07;-3.5529052198356845e-07;10.00005837061063;0.8335199654440726;0.015562222670421405;0.015560960936948084;0.7977122528924828;0.014895865430298506;1.0447951974820806;0.7976965051566275
18.087384;1.044351176563859;0.8333245254795972;0.7979317140524433;-3.952807046518786e-07;-3.5561336917846755e-07;10.000061724254252;0.8335202181059342;0.015562235837983477;0.015560962794011781;0.7977121081817886;0.01489585537368126;1.0447928755144567;0.7976972279941376
18.097384;1.0443512599181755;0.8333241271247571;0.7979305466794531;-3.941242934573025e-07;-3.559536375847435e-07;10.000065439961087;0.8335204795466622;0.015562249737563613;0.01556096427526247;0.7977120150203492;0.014895845859437408;1.0447906288188646;0.7976980322040695
18.107384;1.044351349620917;0.8333237602041047;0.7979293743211132;-3.9296408075029524e-07;-3.5630919911389115e-07;10.000069487764751;0.8335207548776379;0.015562264244740807;0.015560965426475934;0.7977119692551987;0.014895836934822819;1.0447884598778594;0.7976989170478855
18.117384;1.0443514418417812;0.8333234272226346;0.7979281953724335;-3.918016426554443e-07;-3.5667752858336315e-07;10.000073838640162;0.8335210478468035;0.01556227923401013;0.015560966283934422;0.7977119666881266;0.0148958286365779;1.044786370479924;0.7976998800920232
18.127384;1.044351533505999;0.8333231291539617;0.7979270088172975;-3.9063894142051123e-07;-3.5705597175952575e-07;10.00007846493866;0.8335213609983123;0.01556229457914027;0.015560966872107732;0.797712002545648;0.014895820986670106;1.0447843625332993;0.7977009186341248
18.137384;1.0443516231195096;0.8333228656351583;0.7979258142945884;-3.894785088120501e-07;-3.5744207708671163e-07;10.000083333409988;0.8335216953467675;0.015562310154077021;0.015560967208285459;0.7977120711264144;0.014895813999150494;1.0447824387345632;0.7977020310740119
18.147384;1.0443517110202594;0.833322635703805;0.7979246117914592;-3.8832337136305343e-07;-3.5783370215872117e-07;10.000088403729762;0.8335220505778198;0.015562325846796244;0.015560967317091074;0.7977121656014083;0.014895807691742832;1.0447806021768002;0.7977032165469096
18.157384;1.044351799445651;0.8333224383130182;0.7979234015450277;-3.8717676705531753e-07;-3.5822901682655807e-07;10.000093641609453;0.8335224262014261;0.015562341568293078;0.01556096724235038;0.797712278409097;0.0148958020891892;1.044778855266351;0.797704474185511
18.167384;1.04435189217677;0.8333222724479241;0.7979221839500945;-3.8604185052239245e-07;-3.586266051762933e-07;10.000099033635932;0.8335228226122007;0.015562357240001613;0.015560967034462005;0.7977124021977161;0.014895797213460302;1.0447771993208284;0.7977058032485795
18.177384;1.0443519939173271;0.8333221372433436;0.7979209592393275;-3.8492146549498186e-07;-3.5902551670022757e-07;10.000104586595247;0.8335232414598802;0.015562372784342119;0.015560966733479772;0.7977125306622674;0.014895793076748246;1.044775634658787;0.7977072035297976
18.187384;1.0443521101470017;0.8333220319355171;0.7979197272396882;-3.8381799697289324e-07;-3.59425216180578e-07;10.000110312332318;0.8335236853055197;0.015562388140945807;0.015560966370826431;0.7977126588688443;0.014895789686613153;1.0447741596982323;0.7977086753307228
18.197384;1.044352247368656;0.8333219558718347;0.7979184873060575;-3.8273340818292107e-07;-3.598256972201693e-07;10.000116213385807;0.833524156822989;0.015562403285230274;0.015560965975683511;0.7977127827539969;0.014895787051017219;1.0447727699365654;0.7977102192877105
18.207384;1.04435241306087;0.8333219091873687;0.7979172383047298;-3.816694246083537e-07;-3.602277394202922e-07;10.000122274542615;0.8335246581197031;0.015562418222122872;0.015560965574387568;0.7977128982119712;0.014895785178140124;1.0447714590264656;0.7977118362337684
18.217384;1.0443526148567615;0.8333218932640892;0.7979159786614037;-3.8062768210748424e-07;-3.606328740419461e-07;10.00012845721409;0.8335251905836072;0.015562432966673463;0.015560965184931035;0.797713000869693;0.014895784074652002;1.0447702208686327;0.7977135267536853
18.227384;1.044352859726006;0.8333219102792262;0.7979147063449301;-3.796097224855405e-07;-3.610429735381512e-07;10.000134702729216;0.8335257553857021;0.015562447538037151;0.015560964813716507;0.7977130867605288;0.014895783740746092;1.0447690502708407;0.7977152908348657
18.237384;1.0443531543431;0.8333219627006817;0.7979134185047716;-3.786168507480223e-07;-3.614598270641854e-07;10.000140947386578;0.8335263537110233;0.015562461967130431;0.015560964463303817;0.7977131530605559;0.014895784158425334;1.0447679424198772;0.7977171280243125
18.247384;1.0443535057109803;0.8333220529808754;0.7979121109577092;-3.776499581365929e-07;-3.6188485394933794e-07;10.000147138248286;0.83352698577864;0.015562476292973557;0.015560964144473064;0.7977131983934894;0.014895785279862957;1.044766892501818;0.7977190374815148
18.257384;1.0443539206991872;0.8333221830579677;0.7979107780391519;-3.7670932042160023e-07;-3.623189947804611e-07;10.000153239926691;0.8335276498772425;0.015562490545270953;0.015560963877188848;0.7977132229286333;0.014895787028703148;1.0447658958186319;0.7977210178690063
18.267384;1.044354404990002;0.8333223538942781;0.7979094130762481;-3.7579455291459044e-07;-3.6276284641945913e-07;10.000159232631834;0.833528342685167;0.015562504745258865;0.015560963684135343;0.7977132283165583;0.01489578931324497;1.0447649486338917;0.7977230674806973
18.277384;1.044354962390289;0.8333225654279106;0.7979080092176714;-3.749049931238645e-07;-3.6321679851676757e-07;10.000165110933013;0.833529059983092;0.015562518927074756;0.01556096358664787;0.7977132172808723;0.01489579204360813;1.0447640492396735;0.7977251842107328
18.287384;1.0443555947551266;0.8333228170018565;0.7979065600485418;-3.7404016208508916e-07;-3.6368099740443224e-07;10.000170884876754;0.8335297971099528;0.015562533146027563;0.01556096359996188;0.7977131929622214;0.014895795146257537;1.044763197784589;0.7977273651653237
18.297384;1.0443563021752928;0.8333231080556049;0.7979050598226203;-3.7319982103334527e-07;-3.641554296874583e-07;10.00017657292691;0.8335305497623158;0.01556254746908407;0.015560963730772112;0.7977131584077316;0.014895798569017068;1.044762395336561;0.7977296063103142
18.307384;1.0443570835146427;0.8333234385505838;0.7979035035298623;-3.7238374132247187e-07;-3.6464015854956906e-07;10.000182195995642;0.8335313146847972;0.015562561960939103;0.015560963980417248;0.797713116589502;0.014895802276590885;1.0447616438386456;0.7977319024482588
18.317384;1.0443579376297742;0.8333238086717255;0.7979018870613352;-3.7159150115449643e-07;-3.651353285143402e-07;10.000187787127068;0.8335320896356472;0.015562576663680763;0.015560964348827807;0.7977130706086942;0.014895806237470168;1.0447609462908365;0.797734247540845
18.327384;1.044358864400363;0.833324218311311;0.7979002073887098;-3.7082249304512353e-07;-3.656410190637586e-07;10.000193399302354;0.8335328733108134;0.015562591585572811;0.015560964841997005;0.7977130236050074;0.014895810406411532;1.0447603059229569;0.7977366348606221
18.337384;1.044359864790956;0.8333246669683095;0.797898462439858;-3.7007621149519167e-07;-3.6615727082050053e-07;10.000199095885014;0.8335336653329712;0.015562606717826666;0.015560965479923911;0.7977129786205228;0.014895814717376618;1.0447597254585428;0.7977390567471527
18.347384;1.0443609404746321;0.8333251538006332;0.797896650704028;-3.693525783174616e-07;-3.666842226706515e-07;10.000204939835545;0.8335344661473537;0.015562622054041844;0.015560966294255145;0.7977129384343115;0.01489581909313206;1.0447592076138685;0.797741504946504
18.357384;1.0443620931292323;0.8333256777940052;0.7978947709169154;-3.6865200499489486e-07;-3.672222395856891e-07;10.000210991953445;0.8335352769323274;0.01556263759109504;0.015560967321483118;0.7977129051993173;0.014895823454953794;1.044758755749339;0.7977439717686504
18.367384;1.0443633229046163;0.8333262381236091;0.7978928221687537;-3.6797535396590345e-07;-3.677719814338795e-07;10.000217307051486;0.833536098775535;0.015562653325520589;0.015560968599620719;0.7977128803962604;0.014895827723538565;1.0447583732371524;0.797746450740234
18.377384;1.044364626902059;0.8333268342694212;0.7978908041556562;-3.673239693256929e-07;-3.683342613217306e-07;10.000223923594124;0.8335369315105472;0.015562669252422995;0.015560970164395485;0.7977128653213282;0.014895831827297966;1.0447580620655466;0.7977489360467627
18.387384;1.0443659990947067;0.8333274656186006;0.7978887171660872;-3.666995962919094e-07;-3.6890978198137315e-07;10.00023085594543;0.8335377738867789;0.015562685363665087;0.01556097204742555;0.7977128615416292;0.01489583572266142;1.0447578223909824;0.7977514215792959
18.397384;1.0443674315104807;0.8333281311803137;0.7978865622135155;-3.66104139284808e-07;-3.6949907952859855e-07;10.000238097136538;0.8335386244965183;0.015562701644480348;0.015560974279421306;0.7977128707760357;0.014895839406816708;1.0447576535043772;0.7977539008995858
18.407384;1.044368915427098;0.8333288300647101;0.7978843415304178;-3.6553942644923495e-07;-3.7010256828074887e-07;10.000245625506992;0.8335394817794136;0.015562718074198876;0.015560976890491856;0.7977128944014183;0.014895842906541364;1.0447575550705397;0.7977563678893237
18.417384;1.0443704418748223;0.8333295617455769;0.7978820587223897;-3.6500714587625006e-07;-3.707204139895325e-07;10.000253405649435;0.8335403437107649;0.015562734636794917;0.015560979903140218;0.797712933510655;0.014895846253209345;1.0447575276009091;0.7977588167960312
18.427384;1.0443720020456904;0.8333303255516542;0.7978797184395269;-3.645089357233769e-07;-3.7135243322284604e-07;10.000261388883278;0.8335412079380922;0.0155627513313669;0.015560983323668643;0.7977129894240866;0.014895849469178064;1.044757572432072;0.7977612417021723
18.437384;1.0443735882251264;0.8333311206235139;0.7978773263070772;-3.640464160007426e-07;-3.7199813140027933e-07;10.000269517577317;0.8335420715119618;0.015562768170066346;0.015560987139129425;0.7977130635674319;0.01489585256851165;1.0447576919722452;0.7977636362020954
18.447384;1.0443751943450434;0.8333319466868171;0.7978748888781965;-3.636211054540305e-07;-3.7265672347274844e-07;10.000277732179436;0.833542930378096;0.015562785162747172;0.015560991317644941;0.7977131567401291;0.014895855558532583;1.0447578899699397;0.7977659937853295
18.457384;1.0443768152776367;0.8333328047907127;0.7978724130480267;-3.632344206156333e-07;-3.73327245711886e-07;10.00028597925769;0.8335437793907975;0.015562802301927001;0.015560995806038702;0.7977132686766324;0.014895858440326079;1.0447581713978316;0.7977683087898334
18.467384;1.044378445396108;0.8333336972699169;0.7978699055097838;-3.6288777271523966e-07;-3.740088035322879e-07;10.000294214374874;0.8335446128101816;0.015562819559842702;0.01556100053444995;0.7977133985244437;0.014895861208665886;1.0447585423371077;0.7977705770492666
18.477384;1.044380077771648;0.8333346268126923;0.7978673726190011;-3.6258248065594904e-07;-3.747006634130115e-07;10.000302402559438;0.8335454251288381;0.015562836893258221;0.015561005430566752;0.797713545862035;0.0148958638491457;1.0447590098106885;0.7977727956260355
18.487384;1.0443817047383324;0.8333355957851463;0.7978648205788053;-3.6231958487919183e-07;-3.754020934444061e-07;10.000310520052956;0.8335462113575935;0.015562854249489003;0.015561010427211494;0.7977137111682343;0.014895866344004189;1.0447595811386028;0.7977749619668927
18.497384;1.0443833188694285;0.8333366067479834;0.7978622559846997;-3.62099923589467e-07;-3.761122919551814e-07;10.000318552832779;0.8335469663267279;0.015562871565367778;0.015561015465724155;0.7977138956402638;0.014895868685793958;1.0447602631361266;0.7977770732470234
18.507384;1.0443849132580276;0.8333376629246172;0.7978596861180539;-3.6192428862908755e-07;-3.7683063392645635e-07;10.000326494802762;0.8335476843538538;0.015562888760713855;0.015561020500461736;0.7977141009162555;0.014895870871287723;1.0447610617300087;0.7977791262428053
18.517384;1.0443864813096406;0.8333387672285011;0.7978571184294679;-3.617934001824355e-07;-3.775567970452373e-07;10.0003343499225;0.8335483601955656;0.015562905745931445;0.015561025499461307;0.7977143287856827;0.014895872882254484;1.0447619820954237;0.797781117718037
18.527384;1.0443880168561437;0.8333399210815978;0.7978545598392747;-3.6170782871379687e-07;-3.782904184386421e-07;10.000342137126964;0.8335489901216124;0.015562922439916452;0.015561030448309922;0.7977145811005854;0.014895874688297063;1.0447630289012713;0.7977830451246504
18.537384;1.0443895148893478;0.8333411246847534;0.7978520165685307;-3.6166779194392326e-07;-3.7903066888271327e-07;10.000349891896223;0.8335495718894301;0.015562938773222169;0.015561035353230097;0.7977148601063919;0.014895876265720153;1.044764206139611;0.7977849070156503
18.547384;1.0443909723447302;0.8333423779519227;0.7978494945409718;-3.616727563242433e-07;-3.797760843445435e-07;10.000357655873403;0.8335501041920116;0.015562954680228766;0.015561040231522591;0.7977151687917687;0.01489587760959043;1.0447655165381082;0.7977867029420845
18.557384;1.0443923878498265;0.8333436808788116;0.7978470001264147;-3.617212728955981e-07;-3.805246217531832e-07;10.000365461844643;0.8335505864363529;0.015562970100406361;0.015561045097506665;0.79771551068143;0.014895878740735828;1.0447669608442973;0.7977884334541027
18.567384;1.0443937604478963;0.8333450335646488;0.7978445406762915;-3.6181128404614554e-07;-3.812737726081722e-07;10.000373328453758;0.8335510185837239;0.01556298498430406;0.015561049959591329;0.7977158890949478;0.014895879705374626;1.0447685373017013;0.7977901002723835
18.577384;1.0443950890060572;0.8333464363427736;0.7978421244185794;-3.6194039567975175e-07;-3.820206610313773e-07;10.000381261149657;0.8335514006884267;0.01556299929193968;0.015561054834809237;0.7977163065781991;0.014895880561940729;1.0447702417465168;0.7977917058626987
18.587384;1.0443963727079162;0.8333478900181654;0.7978397597978333;-3.6210587768063235e-07;-3.8276228113666e-07;10.000389250273404;0.8335517323279803;0.015563012989385857;0.015561059760796931;0.7977167647881392;0.01489588137192437;1.0447720682068737;0.7977932525842182
18.597384;1.0443976109384838;0.8333493956535034;0.7978374548560893;-3.6230479805033853e-07;-3.8349583269621045e-07;10.000397269157137;0.8335520121742505;0.015563026051255872;0.015561064780981133;0.7977172643380916;0.014895882204519465;1.04477400961187;0.7977947423038962
18.607384;1.0443988023193251;0.8333509534065138;0.797835217452468;-3.625343229951134e-07;-3.8421885532216587e-07;10.000405277737855;0.8335522381275325;0.015563038467795165;0.015561069922019109;0.7977178044872526;0.014895883140194046;1.0447760584950077;0.7977961765629826
18.617384;1.0443999447531125;0.833352561625336;0.7978330557727789;-3.627918820977296e-07;-3.849291118603687e-07;10.000413228877067;0.8335524083027146;0.015563050251601622;0.015561075190560825;0.7977183832962801;0.014895884260353253;1.044778207469709;0.7977975568990301
18.627384;1.0444010369362702;0.8333542173805185;0.797830977879556;-3.6307509059218675e-07;-3.8562445441534763e-07;10.000421069961158;0.8335525219780487;0.015563061435813697;0.015561080584023676;0.7977189985918837;0.014895885623668087;1.0447804495828317;0.7977988850396563
18.637384;1.0444020791837538;0.8333559171648101;0.7978289908304507;-3.6338165264551394e-07;-3.8630276367971226e-07;10.000428739827635;0.8335525794390315;0.015563072061481904;0.015561086103455307;0.7977196488236603;0.014895887245879667;1.0447827784721948;0.7978001628881868
18.647384;1.0444030723876563;0.8333576567481429;0.7978271004335014;-3.637095614236795e-07;-3.869619153839458e-07;10.000436169128127;0.8335525812516937;0.015563082164836933;0.01556109175928754;0.797720332891795;0.014895889102702356;1.0447851876107352;0.7978013925342676
18.657384;1.0444040171177749;0.8333594310345208;0.797825311548215;-3.6405726645442357e-07;-3.8759977851838294e-07;10.000443286761984;0.8335525280666853;0.015563091774880737;0.015561097561988087;0.7977210496752025;0.014895891144332419;1.0447876694303564;0.7978025762987664
18.667384;1.0444049142970755;0.8333612343094052;0.7978236284458893;-3.6442336796933303e-07;-3.8821421166790415e-07;10.000450028370944;0.8335524208475208;0.015563100915178032;0.015561103503557484;0.7977217978997282;0.014895893302364814;1.044790215583071;0.797803716654017
18.677384;1.0444057658393306;0.8333630606523399;0.7978220545952885;-3.64806267822546e-07;-3.888031934006282e-07;10.00045633804164;0.8335522609979105;0.015563109601156094;0.015561109545347535;0.7977225756944352;0.014895895501076357;1.0447928177705395;0.7978048160563783
18.687384;1.0444065741978346;0.8333649047621485;0.7978205919774055;-3.6520427174553616e-07;-3.8936518966768406e-07;10.000462159001236;0.8335520506381996;0.015563117841835542;0.015561115622165158;0.7977233799636992;0.014895897679740354;1.0447954687492194;0.7978058767134252
18.697384;1.044407341931723;0.83336676272979;0.7978192410232854;-3.656158691824213e-07;-3.898993559089465e-07;10.00046742730862;0.8335517929113223;0.015563125650744598;0.015561121660616926;0.7977242066331569;0.014895899805015548;1.0447981630332184;0.7978069008041988
18.707384;1.0444080719452247;0.833368631498991;0.7978180012845715;-3.660398896985126e-07;-3.904053107274048e-07;10.000472077259678;0.8335514915456167;0.01556313304992713;0.015561127599710673;0.7977250516623967;0.014895901866031057;1.0448008963396926;0.7978078912371113
18.717384;1.0444087678881508;0.8333705075078882;0.7978168719022631;-3.664755602452945e-07;-3.908827828099248e-07;10.000476050515013;0.8335511499555274;0.015563140060911154;0.015561133401262039;0.7977259118271512;0.014895903863770786;1.0448036646794876;0.7978088515509927
18.727384;1.0444094341846157;0.8333723862563341;0.7978158514339665;-3.669223423756858e-07;-3.913315395087663e-07;10.000479300719501;0.8335507709053283;0.015563146697232995;0.01556113904672689;0.7977267848906067;0.014895905794550498;1.0448064640334307;0.7978097847002987
18.737384;1.0444100756880816;0.8333742629818082;0.79781493732295;-3.67379597295078e-07;-3.9175167616533955e-07;10.000481791381796;0.8335503569950866;0.01556315296636577;0.015561144528022808;0.7977276692208193;0.014895907630023983;1.0448092901767798;0.7978106923593369
18.747384;1.044410697568345;0.8333761333026609;0.7978141256485325;-3.678464307751274e-07;-3.9214381306520696e-07;10.000483495130759;0.8335499112241775;0.015563158881597074;0.015561149845868942;0.797728563308379;0.014895909313951424;1.0448121385498652;0.7978115753671244
18.757384;1.0444113055680249;0.8333779932637946;0.79781341176696;-3.683217318717318e-07;-3.925088851048011e-07;10.000484398791487;0.8335494368854482;0.015563164477571629;0.01556115502289144;0.7977294659274184;0.014895910776169028;1.0448150043116498;0.7978124343766264
18.767384;1.0444119055161387;0.8333798395659625;0.7978127916266469;-3.6880416827686394e-07;-3.928478447059726e-07;10.000484506715043;0.8335489368426307;0.015563169810433354;0.01556116011742666;0.7977303765067554;0.014895911941438631;1.04481788272601;0.7978132698905958
18.777384;1.0444125019327315;0.833381670024788;0.7978122624644827;-3.6929221093360677e-07;-3.9316156256100417e-07;10.000483838226765;0.8335484126317094;0.01556317494445811;0.015561165213695115;0.7977312949455597;0.014895912729542621;1.0448207696947318;0.7978140817099264
18.787384;1.0444130972639167;0.83338348308308;0.7978118218963585;-3.697843773661422e-07;-3.934508222724124e-07;10.00048242160076;0.8335478641129852;0.015563179944762723;0.01556117039438979;0.7977322213650049;0.014895913057620622;1.0448236616337712;0.7978148686603308
18.797384;1.0444136923150893;0.833385277081523;0.7978114664345698;-3.702795729796174e-07;-3.9371625444024974e-07;10.000480290574792;0.833547290061661;0.015563184876210173;0.015561175723213251;0.7977331559971439;0.01489591284657162;1.0448265551217792;0.7978156292698273
18.807384;1.0444142872103621;0.8333870501376468;0.7978111913353226;-3.707772536736413e-07;-3.9395824885017265e-07;10.000477484565385;0.8335466890041534;0.015563189801227569;0.01556118124073189;0.7977340986948316;0.014895912022815663;1.044829447319759;0.7978163625421929
18.817384;1.0444148822626274;0.8333887994947273;0.7978109914342972;-3.712772972651026e-07;-3.941769751846438e-07;10.000474044219974;0.8335460597571975;0.01556319477547506;0.015561186968453088;0.7977350484490165;0.014895910513646323;1.0448323363292065;0.7978170679144295
18.827384;1.0444154781427128;0.8333905206219079;0.797810861445196;-3.7177973127237397e-07;-3.9437239914498157e-07;10.000470005544296;0.8335454016193202;0.015563199840833493;0.015561192925083341;0.7977360036115808;0.014895908252850861;1.044835220601506;0.7978177450005544
18.837384;1.0444160754782112;0.8333922075027985;0.797810795904339;-3.7228452068645925e-07;-3.945441185952319e-07;10.000465406935621;0.8335447138609691;0.01556320502156856;0.015561199138939332;0.7977369625677637;0.014895905195430192;1.044838098055084;0.797818393589138
18.847384;1.0444166744724048;0.8333938537731428;0.7978107892059005;-3.7279146292690424e-07;-3.946912724015702e-07;10.000460303702807;0.8335439948121749;0.01556321033054066;0.015561205635926422;0.7977379240844265;0.014895901320844635;1.0448409656435453;0.7978190135792645
18.857384;1.0444172742943576;0.8333954536858553;0.7978108352568352;-3.733002548163805e-07;-3.948127724247394e-07;10.00045477061546;0.8335432417780984;0.015563215775590665;0.01556121242353148;0.7977388869643635;0.014895896633217914;1.0448438195312584;0.7978196048682161
18.867384;1.0444178724217887;0.833397002586286;0.7978109271191609;-3.7381067231991565e-07;-3.9490766108744045e-07;10.000448891415813;0.8335424521143425;0.015563221358841806;0.015561219498034972;0.7977398495369995;0.014895891168935435;1.044846655407451;0.7978201674144911
18.877384;1.0444184651537534;0.8333984969248697;0.7978110575370297;-3.7432256801323333e-07;-3.949753481872163e-07;10.000442750562197;0.8335416241772056;0.015563227082546727;0.01556122685813261;0.7977408096209065;0.014895884994423075;1.0448494684474658;0.7978207016043234
18.887384;1.044419049472532;0.8333999340931785;0.7978112197957643;-3.748357673350118e-07;-3.9501568236093763e-07;10.000436433855475;0.8335407568491108;0.015563232953282172;0.015561234507038965;0.7977417647835928;0.014895878189290671;1.0448522531445383;0.7978212085196612
18.897384;1.0444196248783177;0.8334013126314784;0.7978114082157852;-3.753502200082838e-07;-3.9502901872997193e-07;10.000430029875831;0.8335398483874091;0.015563238961796561;0.015561242455081824;0.7977427125251534;0.014895870827031192;1.0448550031620838;0.7978216894464053
18.907384;1.044420194021418;0.833402632896215;0.7978116187956165;-3.7586625544446896e-07;-3.9501624821415015e-07;10.000423621972129;0.8335388961264172;0.015563245063212739;0.015561250724314973;0.7977436505666857;0.014895862959737861;1.0448577114516682;0.7978221452607528
18.917384;1.0444207618821846;0.8334038974528609;0.7978118495392041;-3.763845071148938e-07;-3.949784971496876e-07;10.000417276245434;0.8335378967463452;0.015563251190515484;0.01556125934049679;0.7977445773953727;0.01489585461476945;1.0448603708912627;0.7978225765360905
18.927384;1.0444213339691437;0.8334051106918513;0.797812099502003;-3.769056398126957e-07;-3.949168594566188e-07;10.000411041294537;0.8335368466183516;0.01556325728518818;0.015561268316156023;0.7977454925876108;0.014895845804567494;1.0448629748984886;0.7978229837301948
18.937384;1.0444219150624454;0.83340627794628;0.7978123675701316;-3.774303004666744e-07;-3.948326918227061e-07;10.000404958418802;0.8335357425552785;0.015563263315149126;0.015561277646680732;0.7977463967992486;0.014895836535937797;1.0448655177543864;0.7978233671189129
18.947384;1.0444225092522197;0.8334074046945328;0.7978126522619852;-3.7795913693485297e-07;-3.947280498094852e-07;10.000399070993792;0.8335345824455497;0.015563269275246963;0.015561287322664683;0.7977472916991184;0.01489582681784751;1.0448679944326267;0.7978237269558484
18.957384;1.0444231200817229;0.8334084961895036;0.7978129521917556;-3.784926007014659e-07;-3.9460566889643076e-07;10.000393430262374;0.8335333651508577;0.015563275180744728;0.01556129734321614;0.7977481797710931;0.014895816665958043;1.0448703999143647;0.7978240634432514
18.967384;1.0444237505796317;0.8334095571842746;0.7978132662770017;-3.790308001218818e-07;-3.944685780784911e-07;10.0003880938901;0.8335320901227181;0.015563281053804836;0.01556130772363153;0.7977490642311047;0.014895806090236873;1.0448727292653357;0.7978243763779023
18.977384;1.0444244037772976;0.8334105915966415;0.7978135933696249;-3.7957367148429604e-07;-3.94319732115078e-07;10.000383116147871;0.8335307574076738;0.015563286907086688;0.015561318489981496;0.7977499490308146;0.014895795078448511;1.044874978590131;0.7978246655505606
18.987384;1.0444250828887571;0.8334116026311827;0.797813931833745;-3.801211738014897e-07;-3.941619042544814e-07;10.00037853940794;0.8335293679419944;0.015563292741974747;0.015561329665309856;0.7977508382935735;0.014895783593860517;1.0448771453670291;0.7978249318164456
18.997384;1.0444257907288903;0.833412593242843;0.7978142795111723;-3.8067324006880235e-07;-3.939977999594241e-07;10.000374394460302;0.8335279234713533;0.015563298556621037;0.01556134126854339;0.7977517353916196;0.014895771585121441;1.0448792282895287;0.797825177288016
19.007384;1.0444265292705905;0.8334135660170945;0.7978146337053711;-3.8122974937774024e-07;-3.9383010879727606e-07;10.000370705802336;0.8335264259469912;0.015563304350048714;0.015561353322499482;0.7977526423645567;0.014895759004013406;1.044881227613672;0.7978254042669011
19.017384;1.0444272998409245;0.8334145226297365;0.7978149911674705;-3.8179063520518744e-07;-3.9366140613020385e-07;10.000367494747024;0.8335248770717082;0.015563310129873567;0.015561365857058961;0.7977535597811314;0.014895745819716307;1.0448831454137997;0.797825614154445
19.027384;1.044428103592958;0.8334154640154589;0.7978153487461737;-3.823558624968275e-07;-3.9349412502805695e-07;10.00036478198793;0.8335232783021548;0.015563315921047765;0.015561378908218116;0.7977544869849176;0.014895732022803697;1.0448849850875621;0.7978258071705464
19.037384;1.0444289418235244;0.8334163910464568;0.797815704471942;-3.8292532345199333e-07;-3.9333065981603456e-07;10.000362591621714;0.833521630632728;0.015563321758874937;0.01556139251442299;0.7977554226061092;0.014895717621989183;1.0448867505500399;0.7978259827340533
19.047384;1.044429815975756;0.8334173046096741;0.7978160579286498;-3.834988850098702e-07;-3.9317339963672395e-07;10.000360950321639;0.8335199340300677;0.01556332767934085;0.015561406712630232;0.797756364906934;0.014895702627400106;1.044888445311083;0.7978261402823484
19.057384;1.0444307272411182;0.8334182051265826;0.7978164097235144;-3.840765022804432e-07;-3.930245001598351e-07;10.000359880703407;0.8335181874683802;0.015563333727781953;0.015561421535972161;0.797757311715102;0.014895687034103435;1.0448900719006273;0.7978262799427881
19.067384;1.0444316762421857;0.833419092520169;0.7978167609077833;-3.846582759428682e-07;-3.9288556664010383e-07;10.00035939598826;0.833516389566655;0.01556333997214401;0.015561437012102152;0.797758260185742;0.014895670833497084;1.0448916323301147;0.7978264023567063
19.077384;1.0444326633773353;0.833419966800053;0.7978171127757439;-3.8524441060735765e-07;-3.92757541632608e-07;10.000359500570719;0.8335145388866884;0.015563346502354457;0.015561453166635717;0.797759206923867;0.014895654038500716;1.0448931285965337;0.7978265083200833
19.087384;1.0444336892936392;0.8334208283433703;0.7978174669702173;-3.858350635855716e-07;-3.926407546512854e-07;10.000360194868364;0.8335126339615587;0.015563353419889155;0.015561470026164585;0.7977601486878106;0.014895636692939758;1.0448945622149077;0.7978265990831028
19.097384;1.0444347547801553;0.8334216774791372;0.7978178258278407;-3.864303277511151e-07;-3.9253504629426885e-07;10.000361479854936;0.833510673355109;0.01556336082903605;0.015561487610208341;0.7977610828723367;0.014895618866289225;1.0448959337318737;0.7978266765815185
19.107384;1.0444358600852566;0.8334225139622362;0.7978181923879525;-3.870304401567286e-07;-3.9243995357738215e-07;10.00036335619318;0.833508655766187;0.015563368830600463;0.015561505922951609;0.7977620070008036;0.01489560064446636;1.0448972428934367;0.7978267430087049
19.117384;1.044437004308154;0.8334233368642352;0.7978185695714005;-3.876358840536486e-07;-3.923549384170643e-07;10.000365817656297;0.8335065804708779;0.015563377512172285;0.015561524956989474;0.7977629178096228;0.014895582116934957;1.0448984891035806;0.797826800485424
19.127384;1.0444381858480782;0.8334241448983537;0.7978189596751395;-3.882472394609893e-07;-3.9227957269949436e-07;10.000368848762715;0.8335044475529877;0.015563386938397738;0.015561544701990056;0.7977638110957652;0.014895563362472185;1.0448996722246249;0.7978268512251097
19.137384;1.044439403452731;0.8334249370487834;0.7978193648321069;-3.8886494966239407e-07;-3.922135157406371e-07;10.000372428533309;0.8335022576512467;0.015563397148836844;0.015561565148347776;0.7977646825351117;0.01489554443901628;1.0449007932345946;0.797826897487118
19.147384;1.044440656564289;0.8334257129541885;0.7978197869162125;-3.8948912212949256e-07;-3.921563687519793e-07;10.000376530418977;0.833500012186272;0.015563408166397969;0.015561586281985233;0.797765528314191;0.014895525380001912;1.0449018538357862;0.7978269410071398
19.157384;1.0444419454882403;0.833426472457316;0.7978202265654663;-3.901194840850462e-07;-3.921075473152965e-07;10.00038112145046;0.8334977136707376;0.015563420010864299;0.015561608068846268;0.7977663446768906;0.014895506199830712;1.0449028558245788;0.7978269825986846
19.167384;1.0444432719696015;0.833427214867599;0.7978206827832997;-3.9075556382225616e-07;-3.9206616607879376e-07;10.000386168253765;0.833495364926089;0.015563432702948531;0.01556163044649936;0.7977671271598132;0.014895486905098643;1.0449038015157008;0.7978270224456853
19.177384;1.0444446390572808;0.8334279386060455;0.7978211535051606;-3.91396890401889e-07;-3.9203107289688223e-07;10.000391645560159;0.8334929680463659;0.015563446254820668;0.0155616533449931;0.7977678708356206;0.014895467505245348;1.0449046943871372;0.7978270606560961
19.187384;1.0444460502092192;0.8334286412752482;0.797821636299328;-3.920429534249626e-07;-3.920011384955356e-07;10.000397540010196;0.8334905245997378;0.015563460657678599;0.015561676711792745;0.7977685713294228;0.014895448018718364;1.0449055384677295;0.7978270975790123
19.197384;1.044447508880618;0.8334293200161824;0.7978221287094186;-3.92692937009014e-07;-3.919755786433705e-07;10.000403846743682;0.833488036774066;0.015563475870817791;0.015561700511427141;0.797769225357319;0.014895428466561165;1.0449063369174534;0.7978271337234303
19.207384;1.044449018544024;0.8334299720171977;0.7978226283843465;-3.9334544790365976e-07;-3.9195400249428404e-07;10.000410564762792;0.8334855078901534;0.015563491817651435;0.015561724723404939;0.7977698308073532;0.014895408859178666;1.044907091063769;0.7978271690286182
19.217384;1.044450582224155;0.8334305950737086;0.7978231330108836;-3.9399836676053157e-07;-3.9193621199926427e-07;10.000417696199893;0.8334829419047082;0.015563508397630006;0.015561749351421584;0.7977703866544815;0.01489538919434405;1.0449078004402395;0.7978272020015919
19.227384;1.0444522017722437;0.833431187436108;0.7978236402480845;-3.946488779417584e-07;-3.919220567558146e-07;10.000425243696158;0.8334803431018167;0.015563525500707146;0.015561774420964389;0.7977708922249268;0.014895369459142428;1.0449084636414165;0.7978272296205463
19.237384;1.0444538778904329;0.8334317469537088;0.7978241478488305;-3.9529388438508743e-07;-3.9191146550921804e-07;10.000433200269773;0.8334777160656996;0.01556354300744374;0.015561799969439136;0.7977713463954416;0.014895349621869206;1.0449090790870021;0.797827247869528
19.247384;1.0444556104737175;0.8334322709586947;0.7978246535434554;-3.959306540785035e-07;-3.9190446173131686e-07;10.000441538697897;0.8334750653553717;0.015563560785655257;0.015561826051466119;0.7977717477227585;0.014895329626319563;1.0449096451615394;0.7978272522542272
19.257384;1.0444573984300127;0.8334327569484768;0.7978251550038867;-3.9655705485547104e-07;-3.9190106955454873e-07;10.000450215231933;0.8334723953182868;0.015563578694352735;0.015561852744314925;0.7977720951682917;0.014895309402851732;1.0449101602639874;0.7978272380935445
19.267384;1.0444592395590608;0.8334332028995052;0.7978256504073062;-3.971713197571948e-07;-3.9190134723319825e-07;10.000459185653366;0.8334697102231761;0.015563596585081264;0.01556188013353121;0.7977723886795683;0.014895288894553852;1.0449106228294187;0.7978272010237631
19.277384;1.0444611304869733;0.8334336070240737;0.7978261386348979;-3.97771941579489e-07;-3.9190561250502183e-07;10.000468412537447;0.8334670145713746;0.015563614303550256;0.015561908296184186;0.7977726294948388;0.014895268078551066;1.0449110305649583;0.7978271378378625
19.287384;1.0444630661977605;0.8334339675334735;0.7978266185981286;-3.983578454861413e-07;-3.919145202881545e-07;10.000477858304526;0.8334643134277214;0.015563631705766448;0.015561937295795964;0.7977728201839929;0.014895246960822258;1.0449113797789542;0.7978270469341037
19.297384;1.0444650397771928;0.8334342826967139;0.7978270887810356;-3.9892838605664936e-07;-3.919288819231794e-07;10.000487481467399;0.8334616124097967;0.015563648673424716;0.015561967181004398;0.7977729642324172;0.014895225549496141;1.0449116663385338;0.7978269280905352
