time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
19.307384;1.044467042987558;0.8334345511257045;0.7978275475453491;-3.994829882300975e-07;-3.919494727736003e-07;10.00049724292324;0.8334589174628318;0.015563665111483159;0.015561997979034368;0.7977730655763878;0.014895203825555137;1.044911887052076;0.7978267819170501
19.317384;1.0444690676687514;0.8334347721337855;0.7978279936479716;-4.0002083582456446e-07;-3.919769952479372e-07;10.000507112539305;0.8334562344579085;0.015563680939944468;0.015562029684957079;0.7977731286259775;0.014895181732492371;1.044912040122952;0.7978266092350387
19.327384;1.044471107101972;0.8334349459072901;0.7978284262765885;-4.0054088935402426e-07;-3.9201220375857743e-07;10.000517071071261;0.8334535686524248;0.015563696081476482;0.015562062261507593;0.7977731580961114;0.014895159195050708;1.0449121252054787;0.7978264106339563
19.337384;1.0444731562790077;0.8334350733935146;0.7978288446536099;-4.010420739685731e-07;-3.9205598793574735e-07;10.000527104932317;0.833450924757284;0.015563710445551274;0.015562095654488203;0.7977731582248567;0.01489513614574706;1.044912142750861;0.7978261863845755
19.347384;1.0444752110633981;0.833435155820883;0.7978292481540029;-4.015234479591959e-07;-3.9210927438638805e-07;10.000537196527912;0.833448307657186;0.01556372393349552;0.015562129804525371;0.7977731321336247;0.014895112534723857;1.044912093050016;0.7978259368088142
19.357384;1.044477267031683;0.8334351940206853;0.7978296368466063;-4.0198422192182767e-07;-3.921730010359052e-07;10.000547322999461;0.833445722718698;0.01556373645949837;0.015562164639943253;0.7977730816716967;0.014895088326091925;1.0449119767514106;0.7978256631675142
19.367384;1.0444793187774135;0.8334351883345641;0.797830011477908;-4.024236454076999e-07;-3.9224828904074284e-07;10.000557465269724;0.833443175235145;0.01556374795332179;0.015562200060988228;0.7977730076101005;0.014895063494796993;1.0449117959415246;0.7978253683731296
19.377384;1.044481359997243;0.8334351389649539;0.7978303733562098;-4.0284097119788135e-07;-3.923365728134282e-07;10.000567616848313;0.8334406697691701;0.015563758349622306;0.015562235937174368;0.797772909823523;0.01489503801989843;1.0449115538780291;0.7978250563814193
19.387384;1.0444833845518946;0.83343504578161;0.7978307247929637;-4.0323548819065917e-07;-3.9243949692101043e-07;10.0005777847944;0.8334382100630756;0.015563767591888935;0.015562272121874185;0.7977727869700181;0.014895011872137952;1.0449112541924732;0.7978247306539091
19.397384;1.044485387419143;0.8334349077709025;0.7978310694518475;-4.0360659656772525e-07;-3.9255862477908153e-07;10.000587984854876;0.8334357993237083;0.015563775638743269;0.015562308466394304;0.7977726363810325;0.014894985013932797;1.0449109009273727;0.7978243932201838
19.407384;1.0444873639554646;0.8334347233475485;0.7978314122330763;-4.0395400009656945e-07;-3.9269510336433564e-07;10.000598237681658;0.8334334406282771;0.015563782450335756;0.015562344824022953;0.7977724551217336;0.014894957411185038;1.044910498630599;0.7978240448339626
19.417384;1.0444893089210316;0.8334344916098207;0.7978317587911183;-4.0427783765525157e-07;-3.928493964382412e-07;10.000608564706933;0.8334311373920181;0.015563787972754444;0.015562381049004695;0.7977722412961207;0.014894929038093096;1.0449100516419558;0.7978236859034006
19.427384;1.044491216741118;0.833434212870012;0.7978321145792543;-4.045787380507245e-07;-3.930213722838127e-07;10.000618980796377;0.8334288934247657;0.015563792139090257;0.015562416990078815;0.7977719942193144;0.014894899873159331;1.0449095638927142;0.7978233173650262
19.437384;1.0444930820007179;0.8334338879255755;0.7978324840178252;-4.048579132499266e-07;-3.9321082123760717e-07;10.000629488664451;0.8334267122303429;0.015563794877417974;0.01556245248589298;0.7977717137254624;0.014894869894605941;1.044909039483029;0.7978229404457202
19.447384;1.0444949002091286;0.8334335175079987;0.7978328705729489;-4.051170783849789e-07;-3.9341774401896227e-07;10.00064008005067;0.8334245963955688;0.015563796119584375;0.015562487377125355;0.7977713994907982;0.014894839082322989;1.0449084822825592;0.7978225559183926
19.457384;1.044496668917205;0.8334331023715408;0.7978332773140633;-4.0535808818326407e-07;-3.936419853024437e-07;10.000650741649237;0.8334225478504218;0.01556379581139304;0.015562521520319368;0.7977710508346242;0.014894807426587935;1.0449078952338082;0.7978221641142904
19.467384;1.0444983874627982;0.8334326433444367;0.7978337072201942;-4.05582550456838e-07;-3.9388282880471186e-07;10.00066145825404;0.8334205681527415;0.015563793914243793;0.015562554781811637;0.7977706671031377;0.014894774932045749;1.0449072809144424;0.7978217651169924
19.477384;1.044500055097278;0.8334321413166759;0.7978341630700648;-4.0579173298769793e-07;-3.9413912919598095e-07;10.000672213828805;0.8334186583848491;0.015563790397555316;0.015562587028252441;0.7977702481362501;0.01489474161232951;1.0449066420912791;0.7978213582934066
19.487384;1.0445016698761715;0.8334315973394788;0.797834647064467;-4.0598681038666045e-07;-3.9440952627536477e-07;10.000682997459917;0.8334168194451411;0.01556378523451409;0.015562618129722611;0.7977697944716493;0.014894707486223135;1.0449059812471586;0.7978209420766555
19.497384;1.0445032294356984;0.8334310125503028;0.7978351606770256;-4.0616911437162205e-07;-3.9469228727800975e-07;10.000693808954187;0.8334150523316534;0.015563778402010444;0.015562647967731356;0.7977693073007003;0.01489467257751655;1.0449053001240718;0.797820514848939
19.507384;1.0445047320676584;0.833430387627454;0.7978357047842181;-4.0634004265833663e-07;-3.949852427886667e-07;10.000704657956982;0.8334133578861982;0.01556376988030239;0.015562676444847056;0.7977687878462788;0.014894636908500836;1.0449046001183098;0.7978200760382117
19.517384;1.0445061769539195;0.833429722220617;0.797836279692802;-4.0650084325420664e-07;-3.952862054972483e-07;10.000715564060322;0.8334117369165287;0.01556375965381469;0.015562703488828246;0.7977682365686328;0.014894600497937907;1.044903883169905;0.7978196264950482
19.527384;1.0445075637280727;0.8334290150957595;0.7978368853486807;-4.066526840934331e-07;-3.955934847076467e-07;10.0007265596333;0.833410190837315;0.015563747713389071;0.015562729047995237;0.7977676533871382;0.01489456337913351;1.0449031520030436;0.7978191684356549
19.537384;1.0445088917484573;0.8334282645168304;0.7978375220039917;-4.0679678139020085e-07;-3.959059396896052e-07;10.000737684607278;0.8334087220054758;0.015563734059995863;0.015562753091113164;0.7977670386461778;0.014894525613431124;1.0449024094288633;0.7978187053677791
19.547384;1.0445101597260198;0.8334274683016009;0.7978381905929217;-4.0693427911855763e-07;-3.9622255486763547e-07;10.000748972665566;0.8334073339102006;0.015563718707466508;0.015562775611353599;0.7977663936700807;0.014894487273975528;1.044901657917056;0.7978182415426762
19.557384;1.0445113656446703;0.8334266241629298;0.7978388920694287;-4.0706611140320826e-07;-3.965421217001731e-07;10.00076044202429;0.8334060313636837;0.015563701682332214;0.015562796625688121;0.79776572086565;0.014894448423307484;1.0449008999314664;0.7978177807081027
19.567384;1.0445125067079952;0.8334257303997963;0.797839626421962;-4.0719302304624407e-07;-3.9686338299647434e-07;10.000772097210035;0.833404820002455;0.01556368302136334;0.015562816169106763;0.7977650233184893;0.0148944091094723;1.044900138254095;0.7978173252800626
19.577384;1.044513580016248;0.8334247862206222;0.7978403924083024;-4.0731570838852456e-07;-3.9718529546626507e-07;10.000783935351196;0.8334037051607414;0.01556366276297385;0.015562834283419747;0.7977643037063263;0.014894369368759795;1.0448993758373737;0.7978168764827531
19.587384;1.044514583555969;0.8334237917307363;0.7978411877321073;-4.0743494284164245e-07;-3.9750710981939687e-07;10.00079595287064;0.8334026910151199;0.015563640938642431;0.015562851007364754;0.7977635637730343;0.014894329225671852;1.044898615636371;0.7978164348577129
19.597384;1.044515516344571;0.8334227481531971;0.7978420092841547;-4.075514846090975e-07;-3.9782836848579607e-07;10.000808151781424;0.8334017804167994;0.015563617576968622;0.015562866376950828;0.7977628048331598;0.014894288700040248;1.044897860995328;0.7978160009762255
19.607384;1.0445163782265794;0.8334216581222266;0.7978428537065723;-4.076658765201526e-07;-3.9814886754593997e-07;10.000820537466737;0.8334009752504208;0.015563592716898226;0.015562880432339582;0.7977620279719676;0.014894247818599318;1.0448971160548544;0.7978155758902756
19.617384;1.0445171700025095;0.8334205255164142;0.7978437178388748;-4.077784628031309e-07;-3.9846861864923377e-07;10.000833106437502;0.8334002769454042;0.015563566416880694;0.015562893222511056;0.7977612339727488;0.014894206612253854;1.044896385472169;0.7978151610113969
19.627384;1.04451789347721;0.8334193551511586;0.7978445985471844;-4.0788959975123157e-07;-3.987878362240576e-07;10.000845836440941;0.8333996867421057;0.015563538753631513;0.01556290480204274;0.7977604238256734;0.014894165101221466;1.0448956742333666;0.7978147583913469
19.637384;1.0445185513221527;0.8334181526754121;0.7978454926463686;-4.079999881159938e-07;-3.991069202248047e-07;10.000858687256867;0.8333992057816648;0.015563509819675818;0.01556291521678272;0.797759599141319;0.014894123294729089;1.0448949882626584;0.7978143712066986
19.647384;1.044519147137507;0.8334169242539607;0.7978463974372013;-4.08110942957347e-07;-3.994266201337218e-07;10.000871609132478;0.8333988352811378;0.015563479724444919;0.015562924496091906;0.7977587618350129;0.014894081208000043;1.0448943346986088;0.7978140032043826
19.657384;1.0445196852449103;0.8334156758569561;0.7978473111328398;-4.0822415106189144e-07;-3.9974831177649493e-07;10.000884550759784;0.8333985767260169;0.015563448588357938;0.015562932671108344;0.7977579135790888;0.01489403887199237;1.0448937208883633;0.7978136577307533
19.667384;1.0445201698172968;0.833414412533079;0.7978482325393559;-4.0834097482227227e-07;-4.000739128841734e-07;10.00089745990986;0.8333984318258196;0.015563416534807709;0.015562939789833858;0.7977570555477781;0.014893996334645736;1.0448931531837518;0.7978133375077382
19.677384;1.0445206041471913;0.8334131382483548;0.7978491604942716;-4.084619477752895e-07;-4.0040537768228566e-07;10.000910276709705;0.8333984017453694;0.015563383689341745;0.015562945906054344;0.7977561885376162;0.014893953666295158;1.0448926366358786;0.7978130447533787
19.687384;1.044520990380063;0.8334118563231848;0.7978500936149392;-4.0858675566917007e-07;-4.007443281477128e-07;10.00092292903391;0.8333984858183903;0.015563350178588651;0.015562951075925145;0.7977553132388228;0.014893910959652965;1.0448921752207692;0.7978127812512106
19.697384;1.0445213293916142;0.833410569679711;0.7978510303577069;-4.087144843265112e-07;-4.010921621182182e-07;10.000935338899238;0.833398681191261;0.015563316134167523;0.0155629553726255;0.7977544304865898;0.01489386831663366;1.044891772026289;0.7978125487488744
19.707384;1.0445216211353157;0.8334092807336907;0.7978519695954014;-4.088439299612411e-07;-4.0145035691178015e-07;10.000947434501784;0.8333989838612805;0.015563281701307758;0.015562958888275526;0.7977535415306823;0.014893825833108368;1.0448914292497238;0.7978123492094897
19.717384;1.0445218656487327;0.8334079916221724;0.7978529114773587;-4.0897389917616586e-07;-4.0182068864621805e-07;10.000959157432556;0.8333993896582359;0.015563247026105316;0.015562961717633685;0.7977526480811111;0.014893783584722053;1.0448911480495737;0.7978121844017747
19.727384;1.0445220638257569;0.8334067048364526;0.7978538576313302;-4.09103409887114e-07;-4.0220521048801193e-07;10.000970466376257;0.8333998940783885;0.015563212226631495;0.015562963942310382;0.7977517519389783;0.014893741615577069;1.044890928152975;0.7978120555067798
19.737384;1.0445222171442845;0.8334054233001751;0.7978548105512944;-4.092316726998882e-07;-4.0260595046045124e-07;10.000981342786503;0.8334004915661465;0.015563177382760378;0.01556296562855067;0.7977508545040183;0.014893699943796586;1.0448907671893568;0.7978119627616838
19.747384;1.0445223270173243;0.8334041494529495;0.7978557726919844;-4.0935793857955984e-07;-4.0302471567664356e-07;10.000991794485776;0.8334011753484223;0.015563142553058806;0.015562966833873636;0.7977499563013233;0.01489365857752933;1.0448906604499573;0.7978119048014964
19.757384;1.0445223945731885;0.8334028844630267;0.7978567455900323;-4.0948159312660267e-07;-4.034631275463884e-07;10.001001848497964;0.8334019382195691;0.01556310779953198;0.015562967608351038;0.7977490565128679;0.014893617523483312;1.0448906011146115;0.7978118788464713
19.767384;1.0445224203652794;0.8334016281806456;0.7978577297525262;-4.096025445051412e-07;-4.039225007531316e-07;10.001011533588526;0.8334027736558736;0.015563073194422402;0.015562967987787134;0.7977481528949608;0.014893576790460505;1.04489058000688;0.7978118818903961
19.777384;1.0445224039355558;0.8334003790877827;0.7978587255136403;-4.097213488832615e-07;-4.0440364755888355e-07;10.001020865756942;0.8334036760515345;0.01556303880943427;0.015562967986778399;0.7977472422521238;0.014893536390331787;1.0448905853679533;0.7978119110787143
19.787384;1.0445223441536882;0.8333991344609837;0.7978597335490483;-4.0983884144377803e-07;-4.0490701966552266e-07;10.001029845847805;0.8334046400384029;0.015563004715241285;0.015562967596633148;0.7977463208827483;0.014893496335068547;1.044890603914158;0.7978119631410674
19.797384;1.0445222401044045;0.8333978913080324;0.7978607546707883;-4.0995571068092545e-07;-4.054329552400586e-07;10.001038464291312;0.8334056602990662;0.015562970993177579;0.015562966784047606;0.7977453848794139;0.014893456637672966;1.0448906226541599;0.7978120342580397
19.807384;1.0445220914150062;0.8333966472965347;0.7978617895895399;-4.1007227220892486e-07;-4.0598165322189447e-07;10.001046707631266;0.833406732262064;0.01556293773372504;0.01556296549184557;0.7977444307185275;0.01489341731284083;1.0448906298472198;0.7978121204890319
19.817384;1.044521897921448;0.8333954010764342;0.7978628384970855;-4.1018840028158627e-07;-4.0655305756347974e-07;10.00105456385347;0.8334078522588021;0.01556290501536046;0.015562963655021416;0.7977434559939091;0.014893378365945065;1.044890614707314;0.7978122180725689
19.827384;1.0445216590429747;0.8333941520828939;0.7978639007154964;-4.103036148287045e-07;-4.071468441115422e-07;10.001062022750572;0.8334090163519537;0.01556287288703473;0.01556296122773713;0.7977424597849813;0.014893339782243175;1.0448905671539104;0.7978123233703746
19.837384;1.0445213731762966;0.8333929000121564;0.7978649751930834;-4.104172596372602e-07;-4.0776250238925893e-07;10.001069073686349;0.8334102192557293;0.015562841371587997;0.01556295819779752;0.7977414423293528;0.014893301529591537;1.044890478510349;0.7978124327550625
19.847384;1.0445210374469673;0.8333916445988844;0.7978660614414497;-4.1052876724993156e-07;-4.0839944570823816e-07;10.001075705312083;0.8334114547338655;0.015562810476009437;0.015562954581477544;0.7977404044139775;0.014893263568481302;1.0448903422873523;0.7978125428034226
19.857384;1.044520647985003;0.8333903858636101;0.7978671598224213;-4.1063791535497423e-07;-4.090569379954473e-07;10.001081908726364;0.8334127166993343;0.015562780195984883;0.015562950410644465;0.7977393470551003;0.014893225865788376;1.0448901541767377;0.7978126508382922
19.867384;1.0445202011560426;0.8333891243310403;0.7978682708920807;-4.1074480997228234e-07;-4.0973387057629884e-07;10.001087683135758;0.8334139997719514;0.015562750521519283;0.015562945725985244;0.7977382712242573;0.0148931884082004;1.0448899115213155;0.797812755383525
19.877384;1.0445196952690396;0.8333878611340311;0.7978693945930828;-4.1084959561947703e-07;-4.104287741995125e-07;10.001093040315416;0.8334152993505402;0.015562721443857038;0.015562940579278893;0.7977371776598255;0.014893151203606243;1.0448896129056962;0.7978128558785632
19.887384;1.0445191310107016;0.8333865979902105;0.7978705300480665;-4.1095214510875443e-07;-4.1114014903411624e-07;10.001098002605094;0.8334166116515602;0.01556269295513015;0.015562935035979875;0.7977360673144748;0.014893114271249107;1.044889258266068;0.7978129516722904
19.897384;1.0445185103297603;0.8333853369594433;0.797871675909939;-4.110520223862719e-07;-4.1186674352923194e-07;10.001102592241631;0.8334179336244514;0.015562665039538378;0.015562929171326184;0.7977349423418741;0.014893077634385398;1.044888849111199;0.7978130412424326
19.907384;1.0445178353941182;0.8333840801706608;0.7978728309008711;-4.1114871372431255e-07;-4.126075759575462e-07;10.001106822479167;0.8334192625472272;0.015562637667523107;0.015562923062161489;0.7977338068452792;0.014893041324669667;1.0448883882254374;0.797813122185406
19.917384;1.044517108379121;0.8333828297612597;0.7978739940295643;-4.112416889364693e-07;-4.133618327508554e-07;10.001110701493953;0.8334205957206334;0.015562610800901279;0.015562916780272057;0.7977326665653045;0.014893005391886031;1.0448878788787985;0.7978131916087288
19.927384;1.0445163315757642;0.8333815881698549;0.7978751642785549;-4.1133021653679533e-07;-4.1412864970664363e-07;10.001114241572179;0.8334219308417632;0.015562584401169914;0.015562910381397798;0.797731527573113;0.014892969903127483;1.0448873240082048;0.7978132468756448
19.937384;1.0445155076914967;0.8333803582724084;0.7978763403572028;-4.114134065992505e-07;-4.149067030589827e-07;10.001117463933438;0.8334232664108444;0.015562558430869053;0.015562903891869368;0.7977303951417148;0.014892934932710874;1.0448867260767416;0.7978132865560921
19.947384;1.0445146400585856;0.8333791428881874;0.7978775208726254;-4.1149050171788494e-07;-4.156939242467648e-07;10.001120398941623;0.8334246013206706;0.015562532848500206;0.01556289731322326;0.797729273762739;0.014892900557114798;1.0448860875238508;0.7978133106943617
19.957384;1.0445137323340141;0.8333779442579825;0.7978787044699499;-4.115609950650109e-07;-4.1648769872971095e-07;10.001123082274765;0.8334259342135872;0.01556250761064915;0.015562890636967721;0.7977281679713769;0.014892866852317816;1.0448854105670646;0.7978133202584815
19.967384;1.0445127886253833;0.833376763955382;0.7978798899886208;-4.116245982550696e-07;-4.172853942645383e-07;10.001125548769563;0.8334272632466498;0.015562482684768005;0.015562883847522364;0.7977270827204094;0.014892833887340301;1.0448846962695948;0.7978133165988102
19.977384;1.0445118144753824;0.8333756029716006;0.7978810769732535;-4.116813380962918e-07;-4.180847620704642e-07;10.001127827997964;0.8334285859530717;0.015562458051709622;0.015562876923744461;0.7977260226742174;0.014892801721311428;1.0448839443891538;0.7978133012272639
19.987384;1.0445108171475512;0.8333744616483413;0.7978822658733495;-4.1173178185156277e-07;-4.1888393355815927e-07;10.001129945083157;0.8334298990799516;0.015562433695082218;0.015562869847922843;0.7977249913882957;0.014892770407642104;1.0448831542027204;0.797813275611608
19.997384;1.0445098044495347;0.8333733395502677;0.7978834576527836;-4.117770658529041e-07;-4.196811805071381e-07;10.001131926205677;0.8334311990389518;0.015562409603743207;0.015562862607341544;0.7977239913773758;0.014892740002461935;1.0448823252661759;0.797813241010984
20.007384;1.0445087830144137;0.8333722357773742;0.7978846534544433;-4.118184759648996e-07;-4.204747162742975e-07;10.001133805530625;0.8334324830583274;0.015562385785326696;0.015562855187841937;0.7977230244662207;0.014892710571890339;1.044881458018758;0.797813198491324
20.017384;1.0445077570026495;0.8333711495926576;0.7978858543858358;-4.118570372058948e-07;-4.212624498387715e-07;10.00113563082773;0.8334337498549113;0.01556236226420782;0.015562847574316349;0.7977220918172424;0.014892682188715659;1.0448805541412685;0.7978131489817899
20.027384;1.0445067277965592;0.8333700807613438;0.7978870612902521;-4.118936861670314e-07;-4.2204176062301626e-07;10.001137465174246;0.8334349992794062;0.015562339069908714;0.01556283975594193;0.797721194292599;0.014892654921360458;1.0448796161878762;0.7978130932231204
20.037384;1.0445056944962274;0.8333690294573861;0.7978882746542795;-4.119295671247751e-07;-4.2280975669041176e-07;10.001139383786704;0.8334362318468368;0.0155623162330041;0.01556283172580835;0.797720333094762;0.014892628827615743;1.0448786469470714;0.7978130314080994
20.047384;1.0445046547715717;0.8333679957965215;0.7978894947113435;-4.1196580258902816e-07;-4.2356390896699436e-07;10.001141466573982;0.8334374487808676;0.01556229378566281;0.015562823478448033;0.7977195101014461;0.01489260395057654;1.044877649296797;0.797812962869766
20.057384;1.0445036060746196;0.8333669793188985;0.7978907214595308;-4.120030860213362e-07;-4.243023887930084e-07;10.001143789581004;0.8334386523362822;0.015562271764389561;0.015562815008757554;0.7977187281863225;0.014892580314079282;1.0448766264443599;0.7978128864914319
20.067384;1.0445025466719096;0.833365978969056;0.7978919542633743;-4.120416035670731e-07;-4.250239478782243e-07;10.001146418623309;0.8334398456782933;0.015562250213139207;0.015562806308952744;0.7977179909671837;0.01489255792717902;1.0448755819262348;0.7978128011032851
20.077384;1.0445014755485331;0.8333649933554128;0.7978931914801886;-4.120812564226925e-07;-4.2572767271871414e-07;10.001149404228109;0.8334410321211305;0.015562229181250442;0.015562797368308531;0.7977173017861302;0.014892536788635552;1.0448745191053808;0.7978127050791662
20.087384;1.0445003916654503;0.8333640207877299;0.7978944305703833;-4.121219558181312e-07;-4.264128020860572e-07;10.001152780527786;0.8334422145604592;0.015562208716868236;0.015562788179415898;0.7977166633936728;0.014892516878939895;1.0448734403799218;0.7978125964008163
20.097384;1.0444992937205415;0.8333630593832234;0.7978956685422282;-4.121637297174185e-07;-4.270785777310992e-07;10.001156568409908;0.8334433952032879;0.015562188862962498;0.015562778740776214;0.7977160783842833;0.014892498155960408;1.0448723464518144;0.7978124735098191
20.107384;1.0444981799420947;0.8333621075275182;0.7978969026873436;-4.122066265955673e-07;-4.2772408997984234e-07;10.001160774512831;0.833444575318715;0.015562169657993685;0.01556276905399397;0.7977155493740336;0.014892480564550288;1.044871236164514;0.7978123352439146
20.117384;1.0444970479161964;0.8333611643577988;0.797898131380236;-4.1225067113920134e-07;-4.283481661968128e-07;10.001165388223452;0.8334457553845976;0.015562151132966974;0.01556275913003585;0.7977150787985949;0.014892464046549968;1.0448701072776292;0.7978121803790859
20.127384;1.0444958954991574;0.8333602297652186;0.7978993543974515;-4.122959055834392e-07;-4.2894929289318376e-07;10.001170386543887;0.8334469355431217;0.015562133303596237;0.015562749001330539;0.7977146684299857;0.014892448542158368;1.0448689578018264;0.7978120084547937
20.137384;1.0444947215312381;0.833359303748202;0.7979005724094997;-4.123423172263077e-07;-4.295255927762176e-07;10.001175743504689;0.8334481160243276;0.015562116163595516;0.015562738723197453;0.7977143187207617;0.014892433989646634;1.0448677871316547;0.7978118207968068
20.147384;1.0444935251982412;0.8333583856789885;0.7979017860016183;-4.1238967513168074e-07;-4.3007501120919173e-07;10.001181437630443;0.8334492973350783;0.01556209967591306;0.015562728368911285;0.7977140284972792;0.014892420332995064;1.0448665962514694;0.7978116204226803
20.157384;1.0444923054691675;0.833357474111858;0.7979029955029351;-4.1243756659361495e-07;-4.3059560223360077e-07;10.00118745838715;0.8334504798721654;0.015562083761767475;0.015562718026858125;0.7977137954330954;0.014892407526935998;1.044865386795259;0.7978114116265083
20.167384;1.0444910609413034;0.8333565670641462;0.7979042018875504;-4.1248572015186903e-07;-4.3108557637769625e-07;10.001193806467308;0.8334516632806983;0.01556206829821445;0.015562707792807233;0.7977136166169572;0.01489239552694448;1.044864159845733;0.7978111997669853
20.177384;1.0444897891118765;0.8333556623219489;0.7979054073454639;-4.125343345663556e-07;-4.3154316949538083e-07;10.001200484288164;0.8334528464095298;0.015562053131429499;0.015562697760969996;0.7977134883699791;0.014892384283730766;1.044862915233698;0.7978109906819959
20.187384;1.0444884858389154;0.83335475748293;0.7979066147686819;-4.1258409566081364e-07;-4.319667038336723e-07;10.00120748936637;0.8334540275974848;0.015562038105246942;0.015562688030914757;0.7977134057650348;0.014892373748312567;1.044861651128021;0.7978107898055494
20.197384;1.0444871461570195;0.8333538500801984;0.797907826867234;-4.1263578167293873e-07;-4.323548769561174e-07;10.00121481949574;0.8334552047139199;0.01556202309261214;0.015562678719142957;0.7977133628313603;0.014892363865134147;1.044860364292482;0.7978106016588168
20.207384;1.0444857655822557;0.8333529382764401;0.7979090460431372;-4.126897996876677e-07;-4.327069127412659e-07;10.001222479415167;0.8334563755686863;0.01556200801113599;0.015562669952800003;0.7977133536685103;0.014892354560881161;1.0448590519958891;0.7978104297869907
20.217384;1.044484340683786;0.8333520216146024;0.7979102747922007;-4.127460896409587e-07;-4.330224048318989e-07;10.001230475124528;0.8334575385293844;0.01556199282068391;0.015562661856001001;0.7977133736316555;0.014892345749489187;1.0448577143460756;0.7978102768167348
20.227384;1.0444828690975874;0.8333511010705831;0.7979115154632587;-4.1280427559591265e-07;-4.333011695865448e-07;10.001238801466425;0.8334586923906988;0.01556197751937028;0.01556265453536821;0.7977134196820037;0.014892337349020726;1.0448563544379608;0.7978101444639573
20.237384;1.0444813496292042;0.833350178726929;0.7979127696419882;-4.1286388180188244e-07;-4.335432696815438e-07;10.00124743987339;0.833459836166269;0.015561962146953568;0.015562648055256508;0.7977134901711708;0.014892329292974973;1.0448549769368034;0.7978100334476076
20.247384;1.044479782396757;0.8333492574155963;0.7979140381994406;-4.129246337946634e-07;-4.337489459164614e-07;10.001256365962776;0.8334609697567423;0.015561946778404338;0.015562642423922137;0.7977135847285437;0.014892321525076056;1.0448535872565319;0.7978099433648145
20.257384;1.0444781685881122;0.8333483398978347;0.7979153220031759;-4.1298653519443755e-07;-4.339185007969376e-07;10.001265558861535;0.8334620948880617;0.015561931494649062;0.015562637611134566;0.7977137039209589;0.014892313992519923;1.044852190875162;0.7978098727323178
20.267384;1.0444765100014721;0.8333474276289655;0.7979166222521853;-4.1304963229877737e-07;-4.3405237030899923e-07;10.001275009499544;0.8334632153862929;0.015561916356898778;0.015562633569524942;0.7977138482979449;0.014892306648628877;1.0448507925432666;0.7978098193569696
20.277384;1.0444748084543545;0.8333465199116394;0.7979179398602948;-4.131139343356205e-07;-4.341511250411517e-07;10.001284719789417;0.8334643367428655;0.015561901407948572;0.015562630236367518;0.7977140174450226;0.014892299452921172;1.0448493962960028;0.797809781187027
20.287384;1.0444730647801959;0.833345613942039;0.7979192746563752;-4.1317959011610756e-07;-4.3421522752867686e-07;10.001294690207953;0.8334654651867032;0.015561886680488994;0.015562627529442475;0.7977142098088105;0.014892292368082984;1.0448480054206257;0.7978097573372488
20.297384;1.0444712777968772;0.8333447057460676;0.7979206253786356;-4.1324695926137627e-07;-4.342448384189963e-07;10.001304907288121;0.83346660626167;0.015561872193528004;0.015562625350022473;0.7977144233130574;0.01489228536125034;1.0448466221938548;0.7978097483282889
20.307384;1.0444694441597286;0.8333437915014025;0.797921990727308;-4.133164187689615e-07;-4.342398554268088e-07;10.001315341773424;0.8334677636383169;0.015561857944774778;0.015562623593035993;0.7977146561007126;0.014892278409741107;1.0448452483024613;0.7978097553179542
20.317384;1.044467559867609;0.8333428683638933;0.7979233704127885;-4.1338800746165693e-07;-4.3420019539852866e-07;10.001325956982711;0.8334689390938405;0.015561843906450643;0.015562622152871212;0.7977149069963605;0.01489227150902954;1.044843884956963;0.7978097790777903
20.327384;1.0444656226365878;0.8333419346817681;0.7979247647886628;-4.1346119642898115e-07;-4.341261016155155e-07;10.001336719283541;0.8334701333473841;0.015561830028549663;0.015562620915868223;0.7977151757408195;0.014892264675833666;1.044842532529296;0.7978098196116733
20.337384;1.0444636328053378;0.8333409900516965;0.7979261737703592;-4.135351555640668e-07;-4.3401812341588824e-07;10.001347606489484;0.8334713470259005;0.015561816249131877;0.015562619758412395;0.7977154628143563;0.014892257940909995;1.0448411911066775;0.7978098768856662
20.347384;1.0444615925878808;0.8333400349438693;0.7979275966352525;-4.136093106896974e-07;-4.338768811286466e-07;10.001358610607355;0.8334725812197186;0.015561802506820212;0.01556261856189521;0.7977157690114323;0.014892251339506777;1.0448398613900387;0.7978099519582824
20.357384;1.0444595056774704;0.8333390697198464;0.7979290324454597;-4.1368343262711317e-07;-4.3370294635659814e-07;10.001369729689825;0.833473837133922;0.01556178875662166;0.015562617219163983;0.7977160952282155;0.014892244910097406;1.0448385444615444;0.797810047511667
20.367384;1.0444573776068728;0.8333380937322399;0.7979304802983935;-4.137572962933886e-07;-4.3349685547375006e-07;10.00138095721905;0.833475115463826;0.01556177497834548;0.015562615624734917;0.7977164420259812;0.014892238699362816;1.0448372405382484;0.7978101675915602
20.377384;1.0444552159964053;0.833337105209974;0.797931939749556;-4.1383071513332843e-07;-4.3325921498495036e-07;10.0013922820104;0.8334764164877304;0.015561761164413632;0.015562613673378536;0.7977168087065497;0.014892232766494658;1.0448359485222394;0.7978103167325633
20.387384;1.0444530298824861;0.8333361020604328;0.7979334111469162;-4.139038907170028e-07;-4.329908951106505e-07;10.001403693333641;0.8334777404282188;0.01556174730261845;0.015562611274722311;0.7977171930026102;0.014892227183142055;1.044834667893961;0.797810498980097
20.397384;1.0444508281105604;0.8333350825827558;0.7979348952224602;-4.1397741935974263e-07;-4.326931454677377e-07;10.001415177502913;0.8334790872481965;0.015561733372420759;0.015562608371561794;0.7977175917487696;0.014892222028923737;1.0448334009664653;0.7978107173859408
20.407384;1.0444486184629564;0.8333340451679215;0.7979363928693324;-4.1405199264681146e-07;-4.3236746381566785e-07;10.001426707917673;0.8334804560576478;0.015561719352503339;0.015562604948126654;0.7977180014300003;0.014892217387078575;1.044832152287361;0.7978109740953772
20.417384;1.044446408211147;0.8333329880762547;0.7979379055246094;-4.141282033861512e-07;-4.3201532331152067e-07;10.001438245513365;0.8334818450533932;0.015561705232007644;0.015562601019906629;0.7977184184616639;0.014892213337060024;1.0448309264528384;0.797811270930868
20.427384;1.0444442045930655;0.8333319101178428;0.7979394350954503;-4.142065832702357e-07;-4.3163803779973086e-07;10.001449752326145;0.8334832524165458;0.015561691016446787;0.015562596612617635;0.7977188396278232;0.014892209939387942;1.0448297273394624;0.7978116097253565
20.437384;1.0444420145404705;0.8333308110101921;0.7979409833389571;-4.1428770560384214e-07;-4.312367508813365e-07;10.00146119945492;0.8334846771019312;0.015561676725466244;0.015562591745061388;0.7977192621717953;0.01489220722988755;1.0448285584743877;0.7978119916917197
20.447384;1.044439844441717;0.8333296908915311;0.7979425513435792;-4.143721978026348e-07;-4.308123774896575e-07;10.001472560425523;0.8334861186720782;0.015561662390110939;0.015562586420913209;0.7977196836268367;0.014892205233911035;1.044827423261165;0.7978124168205302
20.457384;1.0444377003351377;0.8333285500795621;0.7979441393654516;-4.144607251583848e-07;-4.3036567806627816e-07;10.001483801065854;0.8334875768540966;0.015561648048823443;0.015562580626901761;0.7977201018504828;0.014892203976510808;1.0448263248178058;0.7978128841978438
20.467384;1.0444355880957967;0.8333273893102731;0.7979457470450512;-4.145540288738481e-07;-4.298974956138231e-07;10.001494877761491;0.8334890512400193;0.015561633742151231;0.015562574334426265;0.7977205147141916;0.01489220347143184;1.044825265663149;0.7978133927415645
20.477384;1.0444335134460703;0.8333262096638437;0.79794737361562;-4.1465304315780377e-07;-4.294087642514941e-07;10.001505747519436;0.8334905407986233;0.015561619515200558;0.015562567500696336;0.7977209194396742;0.014892203707986983;1.044824247565722;0.7978139418947042
20.487384;1.0444314822361949;0.8333250121880543;0.7979490177783982;-4.14758973281957e-07;-4.2890027245583847e-07;10.00151638233603;0.8334920435622426;0.015561605422411473;0.015562560066510495;0.7977213124030296;0.01489220465442504;1.0448232715204318;0.797814531629697
20.497384;1.0444295006225006;0.8333237977181517;0.7979506774980812;-4.148731898676222e-07;-4.283725239664148e-07;10.00152677103457;0.8334935569658402;0.015561591522903583;0.0155625519560884;0.7977216896278755;0.014892206267716335;1.044822337862527;0.7978151616694583
20.507384;1.044427574144123;0.8333225671732123;0.7979523498679205;-4.149970354885181e-07;-4.2782579149658383e-07;10.001536906281144;0.833495078236367;0.015561577871287386;0.015562543088299113;0.7977220476571357;0.014892208496150005;1.0448214463092125;0.7978158311347385
20.517384;1.0444257063221738;0.833321322332031;0.7979540310215353;-4.15131551012163e-07;-4.2726027161891173e-07;10.001546771463637;0.8334966045150808;0.015561564514374049;0.015562533393982772;0.7977223840932737;0.014892211279004355;1.0448205959326058;0.7978165388380861
20.527384;1.04442389861061;0.8333200664107141;0.7979557165546272;-4.1527711599656975e-07;-4.2667619829792905e-07;10.001556336430813;0.8334981332868855;0.015561551494567864;0.015562522819333204;0.7977226975850517;0.01489221454889632;1.044819785779274;0.7978172835205566
20.537384;1.0444221517587595;0.8333188038850058;0.7979574024862206;-4.154333576492072e-07;-4.260738644512339e-07;10.001565564980629;0.8334996630736166;0.015561538854094946;0.015562511311439904;0.7977229880780634;0.01489221823617498;1.044819015756192;0.797818064170358
20.547384;1.0444204666861112;0.833317539960366;0.7979590859467192;-4.1559950813084235e-07;-4.25453738712409e-07;10.001574424636313;0.8335011939275694;0.015561526633705084;0.01556249880693974;0.7977232569620413;0.014892222275524919;1.0448182864857518;0.797818880314332
20.557384;1.0444188442715021;0.8333162801783524;0.7979607651811267;-4.157748899458135e-07;-4.2481663859776983e-07;10.001582883462213;0.8335027274031206;0.015561514863006883;0.015562485236803305;0.7977235060725687;0.014892226607896894;1.0448175984328125;0.7978197318202309
20.567384;1.0444172850963056;0.8333150299190344;0.7979624388891564;-4.159591756835707e-07;-4.2416364899233674e-07;10.001590902937046;0.8335042653889821;0.015561503547538465;0.015562470539319992;0.7977237364452987;0.014892231172879095;1.04481695151743;0.7978206187971283
20.577384;1.0444157892284045;0.8333137936957172;0.7979641054877584;-4.1615227187686747e-07;-4.234960074014301e-07;10.00159844115728;0.8335058083377107;0.01556149266882187;0.015562454671901677;0.7977239481484459;0.01489223590416993;1.0448163451786405;0.7978215418544435
20.587384;1.0444143559942658;0.8333125748521801;0.79796576339783;-4.1635398688032356e-07;-4.228152689606424e-07;10.001605460991888;0.8335073548492712;0.01556148220753903;0.015562437615462213;0.7977241408435352;0.014892240737576282;1.0448157786914998;0.7978225019276892
20.597384;1.0444129844843604;0.8333113757957376;0.7979674120476623;-4.1656390449604144e-07;-4.221233992643798e-07;10.001611935405787;0.8335089029253628;0.015561472166951279;0.015562419365016783;0.7977243139380077;0.014892245621354537;1.0448152518266227;0.7978234997167897
20.607384;1.0444116743273348;0.8333101983861839;0.7979690520512418;-4.167814726258695e-07;-4.2142269758749386e-07;10.00161784697899;0.8335104513015803;0.015561462571654154;0.01556239991729658;0.7977244663186405;0.014892250520035575;1.0448147650227328;0.7978245354807771
20.617384;1.0444104255694782;0.8333090445833681;0.7979706845209585;-4.1700586176735755e-07;-4.207157547605684e-07;10.001623188244201;0.8335119998184575;0.015561453454956038;0.015562379273510864;0.7977245965019917;0.014892255415431552;1.0448143184932885;0.797825609028252
20.627384;1.0444092379775245;0.8333079170206437;0.7979723108155248;-4.1723563956616016e-07;-4.200052855305931e-07;10.001627973594374;0.8335135487992548;0.015561444853584929;0.015562357447741343;0.7977247031064039;0.014892260305821445;1.044813911526916;0.79782671957684
20.637384;1.0444081107405327;0.8333068187460414;0.797973932668678;-4.1746869257644225e-07;-4.192939078105898e-07;10.001632252075346;0.8335150981587905;0.015561436807327267;0.015562334465883478;0.7977247850635755;0.014892265201185799;1.0448135434413008;0.7978278659201643
20.647384;1.0444070426653043;0.8333057526136045;0.7979755516954322;-4.177024494582708e-07;-4.18584109643076e-07;10.001636103101736;0.833516647254875;0.015561429358420564;0.015562310363528476;0.7977248415162838;0.014892270113501391;1.044813214952683;0.7978290468947176
20.657384;1.0444060324381303;0.833304721176906;0.7979771687955627;-4.179343498943033e-07;-4.1787835233786073e-07;10.00163961796615;0.8335181953210603;0.015561422555510053;0.015562285184468935;0.7977248717033198;0.014892275040392844;1.044812928011785;0.7978302615648424
20.667384;1.044405078556102;0.8333037268149435;0.7979787842532297;-4.1816232311464e-07;-4.1717922010879335e-07;10.001642884276388;0.8335197416892474;0.015561416469079888;0.015562258972996006;0.7977248748749068;0.01489227995220057;1.0448126848901287;0.7978315092157124
20.677384;1.0444041789488399;0.833302771892606;0.7979803977238654;-4.1838470352276944e-07;-4.164894235475096e-07;10.001645983496209;0.8335212860069456;0.015561411204780598;0.01556223177115078;0.79772484995031;0.014892284800181772;1.0448124879391725;0.7978327897060542
20.687384;1.0444033309393344;0.8333018592013481;0.7979820078609048;-4.185997609531516e-07;-4.1581150107630714e-07;10.001648991864021;0.8335228284589965;0.015561406897618946;0.015562203626528052;0.7977247950554572;0.014892289539437808;1.0448123397184408;0.7978341039547023
20.697384;1.0444025317024617;0.8333009920950102;0.7979836123608375;-4.188056623929314e-07;-4.151474580231505e-07;10.00165197286822;0.8335243692299654;0.015561403694440038;0.015562174599937882;0.7977247072360243;0.01489229413800084;1.0448122425553323;0.7978354536599511
20.707384;1.0444017785203175;0.8333001741088083;0.7979852080555473;-4.190008872908307e-07;-4.144985744158554e-07;10.00165496911076;0.8335259075605367;0.01556140173303903;0.015562144769148814;0.797724582622493;0.014892298571147626;1.0448121974271467;0.7978368402125875
20.717384;1.0444010689094476;0.8332994088120614;0.7979867907150519;-4.1918445908319076e-07;-4.13865336860453e-07;10.00165800575594;0.8335274415031524;0.015561401126034059;0.015562114227323271;0.7977244172929435;0.014892302827005665;1.0448122031175089;0.7978382636727701
20.727384;1.0444004012543258;0.8332986998035626;0.7979883553771999;-4.193558319783258e-07;-4.132474776022498e-07;10.001661103924876;0.8335289684796378;0.01556140196064211;0.015562083073243792;0.7977242081604831;0.014892306917096962;1.0448122565186695;0.7978397225375262
20.737384;1.0443997751004;0.8332980506267605;0.7979898969843537;-4.1951476788833836e-07;-4.126441725528617e-07;10.001664292946336;0.8335304859781506;0.015561404305796923;0.015562051401262345;0.7977239531313218;0.0148923108669389;1.0448123539227665;0.7978412144824069
20.747384;1.0443991902951089;0.8332974649655401;0.7979914105256117;-4.196612473888145e-07;-4.120543927386591e-07;10.001667609762979;0.8335319919498559;0.015561408217673923;0.01556201930404326;0.7977236508196685;0.014892314698154137;1.0448124922178397;0.7978427372867264
20.757384;1.0443986459549792;0.8332969466936206;0.7979928910578961;-4.1979527656424555e-07;-4.1147721258800675e-07;10.001671087161158;0.8335334850823353;0.015561413748032386;0.015561986885989058;0.7977233002369092;0.014892318423211696;1.0448126691080115;0.7978442887841916
20.767384;1.0443981400840299;0.8332964993164438;0.7979943336767268;-4.1991679969416457e-07;-4.109118687161663e-07;10.00167474797996;0.8335349649934708;0.015561420951653901;0.015561954267065883;0.7977229005060236;0.014892322047321457;1.0448128824304437;0.7978458657188342
20.777384;1.044397669949558;0.8332961255968312;0.7979957332136328;-4.200258318232669e-07;-4.10357691155006e-07;10.00167861108217;0.8335364319574383;0.015561429886109942;0.015561921568808288;0.7977224507621508;0.014892325570081202;1.044813128928398;0.797847462684822
20.787384;1.044397232857492;0.8332958278898251;0.7979970842191133;-4.201225067281012e-07;-4.0981404182225663e-07;10.001682696980126;0.8335378865654095;0.015561440609029292;0.015561888896453846;0.797721950290431;0.014892328988210413;1.0448134032916814;0.7978490725113871
20.797384;1.0443968264745431;0.8332956082988253;0.7979983812790818;-4.2020694117737415e-07;-4.092802905608527e-07;10.001687024234462;0.8335393296240822;0.015561453176735723;0.015561856328662079;0.7977213984696799;0.01489233229776831;1.0448136985757421;0.797850687981849
20.807384;1.0443964485214656;0.8332954680184288;0.7979996192504326;-4.2027916863690933e-07;-4.0875591113236394e-07;10.001691598670885;0.833540761652414;0.01556146763995982;0.015561823922481814;0.7977207945010093;0.014892335492364024;1.0448140078686343;0.7978523032812157
20.817384;1.0443960963163923;0.8332954065860267;0.7980007935650746;-4.2033919752793003e-07;-4.0824063228363695e-07;10.00169640678246;0.8335421821922364;0.01556148403444116;0.015561791735559685;0.7977201374827747;0.014892338557890714;1.0448143256088276;0.797853914090013
20.827384;1.044395766834639;0.8332954217286761;0.7980019004708756;-4.2038709523436726e-07;-4.077345576010903e-07;10.001701421345663;0.8335435895859885;0.01556150236961544;0.015561759846974483;0.797719426586929;0.014892341475887739;1.044814647168171;0.7978555167621051
20.837384;1.0443954575681396;0.8332955097594992;0.7980029367664002;-4.2042299912105507e-07;-4.072382349117009e-07;10.001706611424305;0.8335449812420829;0.015561522620270192;0.015561728356106877;0.7977186610522381;0.014892344239830916;1.0448149674126035;0.7978571076755608
20.847384;1.044395167411803;0.8332956665202921;0.7980038993076528;-4.2044702393348545e-07;-4.067525683443158e-07;10.001711945163152;0.8335463544885041;0.015561544727463517;0.015561697366159966;0.7977178405931724;0.014892346867580659;1.0448152801412962;0.7978586835248173
20.857384;1.0443948966816683;0.8332958883263146;0.7980047849837298;-4.2045935040138516e-07;-4.062785520236023e-07;10.001717385500694;0.8335477076965071;0.015561568613941404;0.015561666974131211;0.797716965894049;0.014892349400133332;1.0448155786772044;0.797860241965947
20.867384;1.0443946462270584;0.8332961720369031;0.7980055913826266;-4.2046050311624677e-07;-4.058169502532057e-07;10.001722889501899;0.8335490405638444;0.015561594203686541;0.015561637269215457;0.7977160382775158;0.014892351894210266;1.0448158565450634;0.7978617817374869
20.877384;1.0443944165100818;0.833296514675233;0.7980063173267743;-4.2045143377496685e-07;-4.053680949158317e-07;10.00172841880491;0.8335503531984896;0.015561621427936498;0.015561608332470242;0.7977150589471662;0.01489235441263305;1.0448161077916696;0.7978633026032271
20.887384;1.0443942075357446;0.8332969132761588;0.7980069624720436;-4.204334207639896e-07;-4.049318679398381e-07;10.00173395373052;0.8335516451930907;0.015561650218972245;0.015561580243853127;0.797714028481987;0.014892357010203335;1.0448163269795556;0.7978648050345211
20.897384;1.0443940190938477;0.8332973647629871;0.7980075267355543;-4.204079655474958e-07;-4.0450772362862467e-07;10.001739495432155;0.833552915843111;0.015561680505292356;0.015561553092099266;0.7977129467177471;0.014892359728049002;1.0448165091990935;0.797866289320153
20.907384;1.0443938506465433;0.8332978656302076;0.7980080105646036;-4.2037662725258994e-07;-4.0409469027378665e-07;10.001745052562253;0.8335541650348653;0.01556171221216811;0.015561526973704864;0.7977118131476493;0.014892362604573384;1.0448166504467329;0.7978677547809531
20.917384;1.044393701621588;0.8332984116149856;0.7980084158143816;-4.2034071424277813e-07;-4.036914820565171e-07;10.001750624200012;0.8335553935732433;0.015561745265217166;0.015561501982025407;0.7977106273962471;0.014892365683627827;1.0448167479110857;0.7978691994629199
20.927384;1.0443935721308042;0.8332989977806478;0.7980087464994968;-4.203010488051868e-07;-4.032967305254317e-07;10.001756190758767;0.8335566027804587;0.01556177959682177;0.01556147819068283;0.7977093891622297;0.014892369010743063;1.0448167995905322;0.7978706202937235
20.937384;1.0443934629704439;0.8332996190048086;0.7980090087985426;-4.2025818250540974e-07;-4.02909118233789e-07;10.001761716721026;0.833557794113649;0.01556181514906216;0.015561455640246118;0.7977080982644351;0.014892372627479106;1.044816803370731;0.7978720140639919
20.947384;1.0443933747039023;0.8333002702074945;0.7980092102506073;-4.202129078885258e-07;-4.025273154167899e-07;10.001767158142215;0.8335589690743241;0.01556185186666454;0.015561434343684259;0.7977067554184267;0.0148923765718249;1.0448167568166502;0.7978733789641196
20.957384;1.044393306386093;0.8333009460571681;0.7980093588363487;-4.2016651413219473e-07;-4.021499354704332e-07;10.001772466315833;0.8335601289882644;0.015561889686928192;0.015561414308733767;0.7977053625890985;0.014892380886134081;1.044816658448606;0.7978747154080439
20.967384;1.0443932546702703;0.8333016409020347;0.7980094623648016;-4.2012066289507697e-07;-4.017756607619714e-07;10.001777590362884;0.8335612747595059;0.01556192853739353;0.015561395556860657;0.7977039220951216;0.014892385619710985;1.0448165087215666;0.7978760258163173
20.977384;1.0443932144709487;0.8333023492510484;0.7980095279118674;-4.200772730741339e-07;-4.0140340442314367e-07;10.001782479064273;0.8335624071777826;0.015561968339979781;0.01556137812220245;0.797702436029998;0.014892390820213526;1.0448163092447285;0.7978773140479131
20.987384;1.044393180987872;0.8333030659641285;0.798009561396593;-4.200385447698853e-07;-4.010323098324863e-07;10.001787076492747;0.8335635270852355;0.015562009013693305;0.015561362041114917;0.797700906784405;0.014892396528962588;1.0448160616120008;0.7978785846970491
20.997384;1.044393150755356;0.8333037859529557;0.7980095678295266;-4.200067852487862e-07;-4.006615825245782e-07;10.001791320178329;0.8335646347676479;0.015562050477997231;0.015561347351898337;0.7976993370703271;0.014892402781558055;1.0448157672317369;0.7978798425411432
21.007384;1.0443931210327342;0.833304504186249;0.7980095518947423;-4.1998412768207277e-07;-4.0029038279201985e-07;10.001795149668494;0.8335657298805338;0.015562092657690646;0.015561334099060324;0.7976977291593901;0.014892409604225684;1.0448154278937507;0.7978810923559457
21.017384;1.0443930892376951;0.8333052161559136;0.7980095178525756;-4.1997252030765555e-07;-3.999178824587895e-07;10.001798513598317;0.8335668123770272;0.015562135481891216;0.015561322331514554;0.797696084625284;0.014892417009964522;1.0448150462584322;0.797882338589087
21.027384;1.0443930525545544;0.8333059183385635;0.7980094687706466;-4.199737703316419e-07;-3.9954332637709905e-07;10.00180136874252;0.8335678831108524;0.015562178878295104;0.015561312093702583;0.7976944046173743;0.014892424995124633;1.0448146256584565;0.7978835849343255
21.037384;1.0443930067242368;0.833306608473166;0.798009406193761;-4.199894156688569e-07;-3.991661300427671e-07;10.00180367710281;0.8335689437879988;0.01556222276847141;0.01556130341134778;0.7976926901144984;0.014892433533746403;1.0448141696265787;0.7978848343731855
21.047384;1.0443929451651341;0.8333072856574437;0.7980093308367207;-4.2002071332847505e-07;-3.987860711952904e-07;10.00180540353083;0.833569996697542;0.015562267067370612;0.015561296284989382;0.7976909422542273;0.014892442579918093;1.0448136814461162;0.7978860894252515
21.057384;1.0443928600418455;0.8333079504419251;0.7980092433452594;-4.2006886576577627e-07;-3.984032272592207e-07;10.001806514966992;0.8335710441986457;0.015562311685431745;0.015561290700980978;0.7976891626637929;0.014892452082679886;1.0448131630334132;0.7978873523467235
21.067384;1.0443927442266872;0.8333086049653146;0.7980091441626851;-4.201351360586835e-07;-3.980175664881392e-07;10.001806983191528;0.8335720881804844;0.015562356526242136;0.015561286644903126;0.7976873534212647;0.014892462002952016;1.0448126135133753;0.797888625552529
