time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
21.077384;1.0443925922597392;0.8333092525428005;0.7980090330738612;-4.2022056174998215e-07;-3.9762863381435305e-07;10.001806791255557;0.8335731296710345;0.015562401478907232;0.015561284098947874;0.7976855167886115;0.01489247232213495;1.0448120292929741;0.7978899119175732
21.087384;1.0443924002204992;0.8333098966827664;0.7980089090854318;-4.203255401472822e-07;-3.9723556010853e-07;10.001805938852478;0.833574168564329;0.015562446417337693;0.015561283031584688;0.7976836549259104;0.0148924830428487;1.0448114065023184;0.7978912142305413
21.097384;1.044392165328536;0.833310540388016;0.798008770482689;-4.204497561001702e-07;-3.968372347662819e-07;10.001804438413581;0.8335752038257177;0.015562491213943607;0.015561283399586755;0.7976817696200229;0.014892494190337596;1.044810743459639;0.7978925338874606
21.107384;1.0443918856531424;0.8333111859348505;0.7980086152403557;-4.2059243898838717e-07;-3.964325013316538e-07;10.001802304019309;0.8335762342285431;0.015562535748685833;0.015561285159197967;0.7976798625364013;0.014892505811708454;1.0448100401690965;0.7978938700074972
21.117384;1.0443915600506097;0.8333118347016244;0.798008441793905;-4.2075263675679216e-07;-3.9602037319942353e-07;10.001799547348798;0.8335772589335421;0.015562579905172876;0.015561288270208529;0.7976779358234448;0.01489251796203365;1.0448092960343893;0.797895219973335
21.127384;1.0443911883197199;0.8333124871506629;0.7980082491329459;-4.2092934387831594e-07;-3.9560017233298274e-07;10.001796183695614;0.8335782774695351;0.015562623575173825;0.015561292692161362;0.7976759919553645;0.014892530684907595;1.044808509025408;0.7978965807317705
21.137384;1.0443907712885576;0.833313143381845;0.7980080358474283;-4.21121525959219e-07;-3.951714950462711e-07;10.001792233889509;0.8335792891901924;0.015562666669061264;0.015561298379658818;0.7976740328970521;0.01489254401049839;1.0448076768106926;0.7978979495339847
21.147384;1.0443903108414136;0.833313804139593;0.7980077992532716;-4.21328119927842e-07;-3.9473420139637826e-07;10.001787722608487;0.8335802925481578;0.015562709115642738;0.015561305279429043;0.7976720597952027;0.01489255797099609;1.0448067981975337;0.7978993237676925
21.157384;1.0443898100517754;0.8333144715671069;0.7980075353605165;-4.215479582275508e-07;-3.9428859948216527e-07;10.001782683422592;0.8335812850562035;0.015562750860469984;0.015561313331183428;0.7976700733655341;0.014892572602936496;1.044805873878171;0.79790070064177
21.167384;1.0443892731828495;0.833315148974511;0.798007239267559;-4.2177961786142197e-07;-3.9383564073429863e-07;10.001777161298335;0.833582263975454;0.015562791870467574;0.015561322474952835;0.7976680742365151;0.014892587930872303;1.044804906803208;0.797902077466467
21.177384;1.0443887058081573;0.8333158397167095;0.7980069055573452;-4.22021334870783e-07;-3.93376837028497e-07;10.001771205980203;0.8335832265136022;0.015562832136526645;0.015561332660346108;0.7976660629886927;0.014892603962353508;1.0448039021958606;0.7979034519611662
21.187384;1.0443881147892562;0.833316546128265;0.798006528670848;-4.222709771107663e-07;-3.929138672241397e-07;10.001764866256572;0.8335841695687989;0.015562871661593307;0.015561343842514131;0.7976640400544509;0.014892620701397892;1.044802866668078;0.7979048219989767
21.197384;1.0443875069420265;0.8333172692240093;0.798006103259553;-4.225260284146551e-07;-3.9244817643520775e-07;10.001758189820032;0.8335850900752833;0.015562910434663133;0.015561355964984324;0.7976620058238737;0.014892638158456024;1.0448018070412552;0.7979061855198112
21.207384;1.0443868875942746;0.8333180093106005;0.7980056245225098;-4.2278375025401123e-07;-3.919808787483762e-07;10.00175122038387;0.8335859858859215;0.015562948414957416;0.01556136895234317;0.7976599610773689;0.014892656342570965;1.0448007298844577;0.797907541046453
21.217384;1.0443862604010445;0.8333187668820543;0.7980050884306059;-4.230415536269096e-07;-3.915128952077833e-07;10.001743986044723;0.833586856139828;0.015562985536658247;0.01556138271778025;0.7976579072732763;0.014892675239979905;1.0447996416776664;0.79790888795945
21.227384;1.0443856270709653;0.8333195425665879;0.7980044917708529;-4.232973867868506e-07;-3.910450065061193e-07;10.001736489775965;0.8335877007657305;0.015563021718519376;0.015561397170269574;0.7976558463795417;0.014892694801448657;1.044798548850563;0.7979102260117901
21.237384;1.0443849867931854;0.8333203362359456;0.7980038319228419;-4.2354993349635265e-07;-3.905777419139293e-07;10.001728715612746;0.833588520282907;0.015563056876490462;0.015561412219636805;0.797653780656938;0.014892714956049673;1.0447974574024255;0.797911554599181
21.247384;1.044384336596144;0.8333211467309718;0.7980031062994375;-4.2379842462370215e-07;-3.9011127860471934e-07;10.001720646108547;0.8335893162430139;0.015563090940674339;0.01556142778055684;0.7976517126485296;0.014892735638909199;1.0447963729098593;0.797912872394067
21.257384;1.0443836728963456;0.8333219723665236;0.7980023120088368;-4.240421828598328e-07;-3.8964542545782996e-07;10.001712272771176;0.8335900911334306;0.015563123857956794;0.015561443769447177;0.7976496450369109;0.01489275680589398;1.0447953014430753;0.7979141777500405
21.267384;1.044382993383874;0.8333228111658965;0.7980014462101448;-4.242802652642164e-07;-3.891796376440667e-07;10.001703592285274;0.8335908474886262;0.015563155581280784;0.015561460096846922;0.7976475803779346;0.0148927784261767;1.0447942504372076;0.7979154693150715
21.277384;1.0443822978856352;0.8333236609044872;0.798000506600232;-4.245112884250187e-07;-3.88713035747434e-07;10.001694599938853;0.8335915869500212;0.015563186075778229;0.01556147665995302;0.7976455209517279;0.01489280047201973;1.0447932285649073;0.7979167458759788
21.287384;1.044381588082738;0.8333245195814143;0.7979994915244866;-4.247333542632957e-07;-3.882445473630652e-07;10.001685287360607;0.8335923098869199;0.015563215342032232;0.015561493343957246;0.7976434690226838;0.014892822922728624;1.0447922447798714;0.7979180059535538
21.297384;1.0443808669445973;0.8333253859365365;0.7979983999221949;-4.2494408593849725e-07;-3.8777315402842536e-07;10.001675642351064;0.8335930155319426;0.01556324342266902;0.015561510040020321;0.7976414276311693;0.014892845774354692;1.0447913072131205;0.7979192479500935
21.307384;1.0443801380070616;0.8333262596652662;0.7979972311888048;-4.2514082561848936e-07;-3.872980193780487e-07;10.001665651373454;0.8335937021032104;0.01556327038511355;0.015561526662651523;0.7976394010558722;0.01489286903853653;1.0447904226880924;0.7979204705309667
21.317384;1.044379404496273;0.8333271414090345;0.797995985017657;-4.2532107695273026e-07;-3.8681850751890784e-07;10.001655303030697;0.8335943671845077;0.01556329630311662;0.015561543148788564;0.7976373943339209;0.014892892729007453;1.04478959715481;0.7979216727114407
21.327384;1.0443786691821075;0.8333280324840905;0.7979946614015326;-4.2548296331445703e-07;-3.8633417156878303e-07;10.0016445875289;0.8335950086171006;0.015563321247662826;0.015561559442493272;0.7976354124486817;0.014892916848570975;1.0447888363530526;0.7979228537536555
21.337384;1.04437793480961;0.833328934602114;0.7979932607168955;-4.256252189577184e-07;-3.8584472558096545e-07;10.001633495233502;0.8335956248969949;0.015563345281042508;0.015561575475072354;0.7976334598438805;0.014892941382237875;1.0447881460421007;0.7979240131607542
21.347384;1.0443772041466097;0.8333298497682661;0.7979917839511396;-4.2574684926043353e-07;-3.85350101278789e-07;10.001622018435812;0.8335962144392086;0.015563368451224486;0.015561591156041861;0.7976315403320688;0.014892966293439327;1.0447875316375321;0.7979251504104786
21.357384;1.044376480302041;0.8333307801732677;0.7979902330780305;-4.2584699590063634e-07;-3.848505219324401e-07;10.001610154637172;0.8335967746306325;0.015563390793838132;0.015561606381044077;0.7976296573183929;0.01489299152590097;1.0447869977024151;0.7979262644010926
21.367384;1.0443757667950313;0.8333317281522813;0.7979886113182464;-4.2592505665013147e-07;-3.843464854927729e-07;10.001597911900706;0.8335973017759195;0.015563412337113216;0.015561621038111227;0.7976278139985475;0.014893017017470757;1.0447865483890642;0.7979273533855752
21.377384;1.0443750662654512;0.8333326962485839;0.797986923145989;-4.2598075519691355e-07;-3.838387858541453e-07;10.001585312614296;0.833597791620765;0.015563433094343125;0.015561635005439466;0.7976260132148801;0.014893042712450568;1.0447861884108172;0.797928415333509
21.387384;1.0443743797934362;0.8333336871903549;0.7979851737970135;-4.260140449899968e-07;-3.8332862890451263e-07;10.001572389904295;0.8335982395339898;0.015563453052204187;0.015561648160080923;0.7976242575849286;0.014893068550711736;1.044785922779141;0.7979294482577007
21.397384;1.0443737079437112;0.8333347037982548;0.7979833685417198;-4.260251047933737e-07;-3.8281765421161207e-07;10.001559182294512;0.8335986405128175;0.015563472168639101;0.0155616603989255;0.7976225500245531;0.014893094451480992;1.0447857554270665;0.7979304509579493
21.407384;1.0443730519850205;0.8333357486508375;0.7979815124951121;-4.2601461133507965e-07;-3.8230770446485763e-07;10.00154573256486;0.8335989894022291;0.015563490374771052;0.015561671647937871;0.7976208937212053;0.014893120320979841;1.0447856885911513;0.7979314239857543
21.417384;1.0443724140556851;0.8333368233154821;0.7979796106827112;-4.2598405147614314e-07;-3.818004996185143e-07;10.001532089515893;0.8335992811025558;0.015563507583070077;0.015561681857743094;0.7976192919121108;0.014893146069564126;1.0447857236819582;0.797932369708072
21.427384;1.0443717959807879;0.8333379277994856;0.7979776681751548;-4.2593573726133254e-07;-3.812975810479727e-07;10.001518311344697;0.8335995109411083;0.015563523709267592;0.015561691003783865;0.7976177483369458;0.014893171618641371;1.0447858624429844;0.7979332914802679
21.437384;1.0443711979157877;0.8333390608381568;0.7979756907027771;-4.2587239324198666e-07;-3.80800639081181e-07;10.00150447122082;0.8335996752732833;0.015563538692640827;0.015561699086272683;0.7976162676150724;0.01489319690627461;1.0447861071490934;0.797934192862767
21.447384;1.0443706184911827;0.8333402206479007;0.7979736849547109;-4.257966238203037e-07;-3.803117788124298e-07;10.001490663861636;0.8335997715732631;0.015563552495720986;0.015561706117132774;0.7976148547577174;0.014893221895350094;1.0447864599870509;0.7979350771987397
21.457384;1.0443700560990252;0.8333414057905514;0.7979716582326315;-4.2571078966456444e-07;-3.798332757797425e-07;10.001477001473948;0.833599797809016;0.015563565094997596;0.015561712106910017;0.7976135143102544;0.014893246576084705;1.0447869225184472;0.7979359471960735
21.467384;1.0443695098385843;0.8333426158611745;0.7979696182075516;-4.2561722033355427e-07;-3.793671275282685e-07;10.001463592182114;0.8335997519066659;0.015563576487966259;0.015561717068509551;0.7976122500552209;0.014893270958674812;1.0447874955814302;0.7979368044207582
21.477384;1.0443689797487348;0.8333438514025145;0.7979675725511864;-4.2551822886745517e-07;-3.789148740331734e-07;10.001450518148301;0.8335996319567723;0.015563586712343327;0.01556172102585135;0.7976110656534088;0.014893295059309595;1.0447881792469578;0.7979376491305813
21.487384;1.0443684669317799;0.8333451131118211;0.7979655283490997;-4.254158932829797e-07;-3.784776296818917e-07;10.001437830780281;0.8335994369094432;0.015563595844387186;0.015561724014388038;0.797609965487415;0.014893318892747667;1.0447889726752808;0.7979384806380404
21.497384;1.0443679739088971;0.8333464009316567;0.7979634919856885;-4.2531200716402906e-07;-3.780562596192499e-07;10.001425558641056;0.833599167224116;0.015563603964031425;0.015561726082519836;0.7976089546424828;0.014893342478916482;1.04478987443483;0.7979392978036197
21.507384;1.044367504462968;0.8333477134536799;0.7979614695340657;-4.252082723731434e-07;-3.776517320899711e-07;10.00141371427592;0.8335988251043921;0.015563611119243913;0.015561727288184729;0.7976080380987183;0.01489336585207927;1.0447908832120465;0.7979400991918078
21.517384;1.0443670624821355;0.8333490478012451;0.7979594669339605;-4.2510640664662957e-07;-3.772653005214135e-07;10.001402295879588;0.8335984138182158;0.015563617322415891;0.015561727679539849;0.7976072199975638;0.014893389060659245;1.0447919980024378;0.7979408829636621
21.527384;1.044366651268012;0.8333503998497582;0.7979574894871321;-4.2500805689802693e-07;-3.768982476146613e-07;10.001391290018464;0.833597936620631;0.01556362256872039;0.015561727275668678;0.797606503352049;0.01489341216363437;1.0447932181752064;0.7979416469484939
21.537384;1.0443662740820192;0.8333517646832843;0.7979555413947789;-4.249147276325569e-07;-3.765515057791947e-07;10.001380676197533;0.8335973965648428;0.01556362684992148;0.015561726061863377;0.7976058901540622;0.01489343523310294;1.044794544048982;0.797942388986283
21.547384;1.0443659348233854;0.833353137375455;0.7979536261073357;-4.24827717906393e-07;-3.7622557331938585e-07;10.001370427208897;0.8335967969922956;0.015563630161077206;0.015561724001337512;0.7976053816496015;0.014893458361197388;1.044795977126228;0.7979431074110359
21.557384;1.0443656384400906;0.8333545139403673;0.7979517469154482;-4.247480588859481e-07;-3.759207455653276e-07;10.001360504199315;0.8335961418020457;0.01556363250735713;0.015561721055543085;0.7976049785732519;0.014893481661396625;1.044797519542002;0.7979438014909395
21.567384;1.0443653908922361;0.83335589183583;0.7979499073570969;-4.2467667371408643e-07;-3.7563735775177026e-07;10.001350851084494;0.8335954353146651;0.015563633905173959;0.015561717188179922;0.7976046814027231;0.01489350525496985;1.0447991732668216;0.7979444711712896
21.577384;1.0443651983650226;0.8333572695592821;0.7979481115450725;-4.246145725173302e-07;-3.753758543422316e-07;10.001341391752621;0.833594681934496;0.015563634373231465;0.015561712351828405;0.7976044905688551;0.014893529249690037;1.0448009393056588;0.7979451161885432
21.587384;1.0443650664312594;0.8333586457100407;0.7979463639244653;-4.245627309698972e-07;-3.7513669767915763e-07;10.001332033019212;0.8335938859114057;0.015563633922674137;0.01556170649293895;0.7976044064402642;0.01489355373019021;1.0448028170149835;0.7979457359393277
21.597384;1.0443649998072138;0.8333600182602174;0.7979446684466182;-4.2452184612248824e-07;-3.7492017923346244e-07;10.001322677286966;0.8335930509785631;0.015563632554998506;0.015561699581577625;0.7976044289544406;0.01489357876146376;1.0448048041909732;0.7979463300989887
21.607384;1.044365002701217;0.8333613840740616;0.7979430281223236;-4.244922802161071e-07;-3.7472637325938006e-07;10.001313239016046;0.8335921796804104;0.015563630266613677;0.015561691629391272;0.7976045572448818;0.014893604389874266;1.044806897635205;0.7979468985137976
21.617384;1.044365079064731;0.8333627383765047;0.7979414452501541;-4.244741571312669e-07;-3.7455532791898726e-07;10.001303651858299;0.8335912731803277;0.01556362705688332;0.015561682677415364;0.7976047899603792;0.01489363064386162;1.0448090928573799;0.7979474404943669
21.627384;1.04436523202612;0.8333640748485474;0.7979399214738565;-4.2446744312168526e-07;-3.7440718854520545e-07;10.001293867276855;0.8335903320239133;0.015563622936204047;0.01556167277196935;0.7976051261077339;0.014893657543289047;1.0448113833427708;0.797947954820726
21.637384;1.0443654633135833;0.8333653868730972;0.7979384575135595;-4.244720193626366e-07;-3.742820858303399e-07;10.001283851803281;0.833589356728364;0.015563617931931794;0.015561661951564446;0.797605565657535;0.014893685102305746;1.0448137605266148;0.7979484406913925
21.647384;1.0443657734574348;0.8333666688438452;0.7979370535364826;-4.2448790548908776e-07;-3.7417996666678636e-07;10.001273579785238;0.8335883473783948;0.015563612089771335;0.015561650248265587;0.7976061097356175;0.014893713317137793;1.0448162143546673;0.7979488984672991
21.657384;1.0443661621929403;0.8333679165308517;0.797935710109041;-4.245155572709861e-07;-3.7410056444794896e-07;10.001263025272664;0.8335873033492777;0.0155636054667062;0.015561637693158019;0.7976067604249526;0.01489374215711869;1.044818734303557;0.7979493293058706
21.667384;1.044366628828893;0.8333691267128484;0.7979344287886313;-4.245559278265443e-07;-3.740435116279052e-07;10.001252161452811;0.8335862237422251;0.015563598123126476;0.015561624319773851;0.7976075198557461;0.014893771568599017;1.0448213101268866;0.7979497343515611
21.677384;1.0443671728602646;0.833370296677734;0.7979332120309881;-4.246102522344223e-07;-3.740084940799317e-07;10.001240960845083;0.8335851077990155;0.015563590121347918;0.01556161015894302;0.7976083891573522;0.014893801482681551;1.0448239313837258;0.7979501144878767
21.687384;1.0443677944978058;0.8333714241594717;0.7979320626949736;-4.2467982780208305e-07;-3.73995437072922e-07;10.001229391764435;0.8335839550272033;0.015563581524670826;0.015561595227568583;0.7976093684085761;0.014893831820776755;1.0448265868323752;0.7979504707165457
21.697384;1.0443684944678806;0.8333725076617489;0.7979309835754026;-4.247659703359051e-07;-3.740046527977641e-07;10.001217417713027;0.8335827651539889;0.015563572397224635;0.015561579531090625;0.797610457026884;0.01489386249866025;1.044829264737112;0.797950804532368
21.707384;1.044369273214772;0.833373546423533;0.797929976989988;-4.2487011518530176e-07;-3.740368729262021e-07;10.001205002029383;0.8335815381369178;0.015563562806578647;0.015561563080305462;0.7976116534257842;0.014893893431348641;1.04483195344706;0.7979511176425583
21.717384;1.0443701303305324;0.833374539859853;0.7979290443768556;-4.2499390747657513e-07;-3.740931889257234e-07;10.00119211570601;0.8335802744969989;0.015563552818430701;0.015561545901925468;0.7976129544012678;0.0148939245411126;1.0448346418244356;0.7979514112690852
21.727384;1.0443710644481372;0.8333754869561515;0.7979281861280985;-4.251391222949403e-07;-3.741748223770798e-07;10.001178742869826;0.8335789756740934;0.015563542483175518;0.015561528033206741;0.7976143553944415;0.014893955763893022;1.044837319507763;0.7979516859206764
21.737384;1.044372073566622;0.8333763856746847;0.7979274019019126;-4.2530740642431994e-07;-3.742828460520047e-07;10.001164877625742;0.8335776435286296;0.01556353183269273;0.01556150950980834;0.7976158514215013;0.01489398704482602;1.0448399768418135;0.7979519416485824
21.747384;1.0443731559069134;0.8333772324240707;0.7979266912335378;-4.255000683441889e-07;-3.7441816635733864e-07;10.001150517875079;0.8335762791402103;0.01556352088864837;0.01556149036375583;0.7976174376461067;0.014894018327237865;1.0448426046205423;0.7979521782403463
21.757384;1.0443743105192502;0.8333780222392697;0.7979260536540029;-4.2571808706031814e-07;-3.7458161406731253e-07;10.001135663066318;0.8335748822648332;0.01556350966389635;0.015561470631251455;0.797619109588586;0.01489404954662116;1.0448451938509098;0.7979523955536434
21.767384;1.0443755370249779;0.8333787499666583;0.7979254883115049;-4.2596211945521657e-07;-3.7477377995345206e-07;10.001120311620664;0.8335734516163692;0.015563498155301274;0.015561450354079034;0.7976208631270162;0.014894080629067486;1.0448477355907175;0.7979525937940889
21.777384;1.0443768352158653;0.8333794115830007;0.7979249939103037;-4.2623239581331434e-07;-3.7499479152826063e-07;10.001104459393586;0.8335719854719541;0.015563486345645366;0.015561429572957867;0.7976226943653598;0.014894111490813178;1.0448502209973332;0.797952773129794
21.787384;1.0443782049881087;0.8333800046760057;0.7979245689523243;-4.265288074992046e-07;-3.7524435611462816e-07;10.001088102901559;0.833570482654271;0.015563474217708352;0.015561408323464764;0.7976246001121235;0.014894142036778657;1.044852641740264;0.7979529333072928
21.797384;1.0443796463961832;0.8333805282294695;0.797924211723344;-4.26851169774457e-07;-3.7552186589033635e-07;10.001071242090738;0.8335689433824783;0.015563461760305273;0.015561386634281945;0.7976265783408114;0.014894172157473498;1.044854990535529;0.7979530738257804
21.807384;1.044381159765329;0.8333809820996516;0.7979239200430591;-4.271992184669763e-07;-3.758263673276014e-07;10.00105388320251;0.8335673695479068;0.015563448964037392;0.015561364526896772;0.7976286274161497;0.01489420173189023;1.044857261228299;0.7979531942366036
21.817384;1.0443827452737353;0.8333813661733289;0.7979236914911639;-4.2757233163917815e-07;-3.761565274498133e-07;10.00103604264133;0.8335657643622189;0.015563435827606054;0.015561342021814034;0.797630745040998;0.01489423063589714;1.0448594485228724;0.7979532944614169
21.827384;1.044384401805856;0.8333816794315273;0.7979235241849228;-4.279693661783454e-07;-3.7651073518224284e-07;10.001017743903839;0.8335641314167009;0.015563422371406007;0.015561319143394212;0.7976329279815868;0.014894258750334729;1.0448615479662982;0.7979533749644874
21.837384;1.0443861264555017;0.8333819194056108;0.7979234170649214;-4.283887532999444e-07;-3.768873471813852e-07;10.00099901107953;0.8335624740145867;0.015563408640379466;0.01556129591496402;0.7976351720530959;0.014894285976033133;1.0448635558996744;0.7979534364020355
21.847384;1.0443879150776727;0.8333820823624642;0.7979233692829498;-4.2882879425921053e-07;-3.772848969061003e-07;10.000979868769022;0.83356079535216;0.01556339469278985;0.01556127235240192;0.7976374719889652;0.014894312255530524;1.0448654685907837;0.7979534791018799
21.857384;1.0443897632422028;0.8333821640206567;0.7979233793033804;-4.2928788021414453e-07;-3.777020587088393e-07;10.000960343787327;0.8335590992349997;0.015563380580109386;0.01556124846356501;0.7976398212916455;0.01489433758195354;1.0448672812456794;0.7979535029679792
21.867384;1.044391667796262;0.8333821601800571;0.7979234445132378;-4.2976433208867953e-07;-3.7813746857011866e-07;10.00094046373308;0.8335573906765555;0.01556336633555271;0.015561224251284375;0.7976422121337706;0.014894361984813333;1.0448689883343827;0.7979535078213917
21.877384;1.0443936280387767;0.8333820670184636;0.7979235617584742;-4.3025622894557974e-07;-3.7858973841723044e-07;10.000920255554844;0.8335556755061921;0.015563351980449504;0.01556119971963135;0.7976446355328227;0.014894385512833336;1.0448705845876134;0.7979534938943127
21.887384;1.0443956450700367;0.8333818811060164;0.7979237280523283;-4.307616691077383e-07;-3.790577212997415e-07;10.000899743077085;0.8335539593598316;0.01556333752902872;0.015561174884959892;0.7976470818506065;0.01489440823426313;1.0448720655676744;0.797953462144171
21.897384;1.0443977204035797;0.8333815990068884;0.7979239404556485;-4.3127912210196845e-07;-3.7954067529080963e-07;10.000878940640959;0.8335522471810317;0.015563322982717788;0.015561149778389391;0.7976495416098889;0.014894430238570618;1.0448734285444439;0.797953414009214
21.907384;1.044399855369039;0.8333812168694531;0.7979241955531807;-4.318074288214584e-07;-3.800381824540094e-07;10.000857848797338;0.8335505431327191;0.015563308327551022;0.015561124428984953;0.7976520063475326;0.014894451620967324;1.0448746736339058;0.7979533510124127
21.917384;1.0444020513827876;0.8333807306291964;0.7979244893958406;-4.323455479084585e-07;-3.805500511340943e-07;10.000836461331602;0.8335488507914992;0.015563293539501847;0.015561098846626428;0.7976544689030776;0.014894472461432481;1.0448758036978865;0.7979532748382879
21.927384;1.0444043102532792;0.8333801366772716;0.797924817974385;-4.328923649366762e-07;-3.8107614280309264e-07;10.000814779066271;0.8335471737341172;0.015563278589620219;0.015561073023558598;0.7976569234097164;0.014894492811274015;1.0448768227654888;0.7979531871602467
21.937384;1.0444066333828008;0.8333794326333921;0.7979251778648517;-4.3344662868028176e-07;-3.816160263661555e-07;10.000792817379878;0.8335455154473985;0.015563263442362616;0.015561046951587524;0.7976593652271411;0.014894512691619;1.0448777344102471;0.7979530888836117
21.947384;1.044409020435256;0.8333786178123356;0.7979255664798404;-4.340069705727366e-07;-3.8216886660936053e-07;10.000770603662565;0.833543878124088;0.01556324805224469;0.015561020639222814;0.7976617904393222;0.014894532105259827;1.044878541375194;0.7979529800286355
21.957384;1.044411469388887;0.8333776928781522;0.7979259817498132;-4.3457207395586864e-07;-3.827335965876319e-07;10.00074816878224;0.8335422620506004;0.015563232368481197;0.015560994111917874;0.7976641954544507;0.014894551050546077;1.0448792460269207;0.7979528605977028
21.967384;1.0444139777551533;0.8333766588707143;0.7979264214202442;-4.351408291365878e-07;-3.833089249844885e-07;10.000725538349668;0.8335406665718877;0.015563216343088276;0.015560967400949064;0.7976665774782916;0.014894569527727282;1.0448798502612795;0.7979527310381059
21.977384;1.0444165429643364;0.8333755163238351;0.7979268822878857;-4.3571227961452323e-07;-3.8389319221487814e-07;10.000702729184635;0.8335390911089584;0.015563199929149502;0.01556094053353264;0.7976689352324438;0.014894587541637704;1.04488035511668;0.7979525914162374
21.987384;1.0444191615831144;0.8333742649399414;0.7979273603238533;-4.3628551419925595e-07;-3.8448435717494644e-07;10.000679755728482;0.8335375350692869;0.015563183074435976;0.015560913524913953;0.7976712686127276;0.01489460510322132;1.044880761374145;0.7979524406596261
21.997384;1.0444218288061806;0.8333729040610558;0.7979278517101496;-4.3685961474669436e-07;-3.8508016341602125e-07;10.000656639281573;0.833535997492579;0.015563165726154028;0.015560886383418241;0.7976735774123883;0.01489462222922677;1.0448810705598914;0.7979522771980333
22.007384;1.0444245389000355;0.8333714337774452;0.7979283532903018;-4.374336455409376e-07;-3.8567835022701684e-07;10.00063340586965;0.8335344772986695;0.015563147842867666;0.015560859129254142;0.7976758607957073;0.014894638937781413;1.0448812850063969;0.7979520999050707
22.017384;1.044427286097891;0.8333698556885795;0.7979288620962764;-4.3800673268809647e-07;-3.862767165922491e-07;10.000610084588354;0.8335329738565128;0.015563129405695018;0.015560831801304638;0.7976781180788781;0.01489465524198;1.0448814074621156;0.797951908144577
22.027384;1.0444300652543628;0.8333681726323781;0.7979293752396676;-4.38578155453978e-07;-3.868730926588755e-07;10.000586718395002;0.8335314872008827;0.015563110426338364;0.01556080444617315;0.7976803493897041;0.014894671153762121;1.0448814410905116;0.79795170129841
22.037384;1.0444328715971996;0.8333663880649654;0.7979298904079636;-4.3914740773489476e-07;-3.8746533150302536e-07;10.000563368820188;0.8335300178001431;0.015563090943685605;0.015560777114406057;0.7976825552151567;0.01489468669515837;1.0448813894982474;0.7979514784635232
22.047384;1.0444357000027717;0.8333645059649563;0.7979304061867292;-4.397143134770536e-07;-3.8805111513084494e-07;10.000540106457878;0.833528566093899;0.015563071014242461;0.015560749871611382;0.7976847353459315;0.0148947018999277;1.0448812568705441;0.7979512385022741
22.057384;1.044438544912134;0.8333625309885576;0.7979309222619768;-4.402790644362247e-07;-3.886276379983058e-07;10.000516998953728;0.8335271318530183;0.015563050708835733;0.01556072279964691;0.7976868883878057;0.014894716804922905;1.0448810484077196;0.7979509799255127
22.067384;1.0444414004500528;0.8333604680635226;0.7979314396811857;-4.408420030955683e-07;-3.8919167904637273e-07;10.000494103052604;0.8335257139065847;0.015563030110619202;0.015560695983565668;0.7976890124602483;0.014894731443832786;1.0448807702328853;0.7979507004568865
22.077384;1.0444442600533341;0.8333583215879024;0.7979319609947221;-4.414031866800229e-07;-3.8974005615044066e-07;10.00047146037646;0.8335243106938907;0.015563009307179321;0.015560669513117898;0.7976911059044711;0.014894745850044648;1.0448804284392168;0.7979503972799412
22.087384;1.0444471165404208;0.8333560950153982;0.7979324899455695;-4.4196198113534624e-07;-3.902699308251671e-07;10.000449095134496;0.8335229208877021;0.015562988378771823;0.015560643498096178;0.7976931670255166;0.014894760060084394;1.0448800281248805;0.7979500682197844
22.097384;1.0444499628606734;0.8333537908478035;0.7979330301093456;-4.425171313314875e-07;-3.907787399465927e-07;10.000427015284519;0.8335215433842563;0.015562967384361252;0.015560618066904012;0.7976951938786514;0.01489477410607865;1.0448795734220755;0.7979497127823602
22.107384;1.044452792032962;0.8333514109963283;0.7979335833706254;-4.4306728556215317e-07;-3.912638836711312e-07;10.00040521921306;0.8335201770205176;0.015562946354921314;0.015560593343253092;0.7976971846978848;0.014894788006448936;1.0448790682259521;0.7979493324171877
22.117384;1.0444555959237634;0.8333489578998806;0.7979341498641671;-4.4361137521241484e-07;-3.9172241802816284e-07;10.000383706339832;0.8335188201851762;0.015562925307229006;0.01556056942664845;0.7976991385687249;0.014894801765760891;1.0448785163982457;0.7979489300805146
22.127384;1.0444583642393004;0.8333464358409439;0.7979347285830296;-4.4414863721525426e-07;-3.9215103667657935e-07;10.000362486378638;0.8335174702920622;0.015562904269015932;0.015560546392927022;0.7977010557577022;0.014894815373545272;1.0448779214040158;0.7979485095081468
22.137384;1.0444610847026627;0.8333438511831777;0.7979353169034485;-4.4467844875533074e-07;-3.9254638717419495e-07;10.000341580110936;0.8335161239619238;0.015562883292071181;0.015560524301874233;0.7977029369537737;0.01489482880190847;1.044877286030938;0.7979480744283576
22.147384;1.0444637444430425;0.833341211376361;0.7979359097499377;-4.4520012743278505e-07;-3.9290540425596133e-07;10.000321011592925;0.8335147780376276;0.015562862445946936;0.015560503200921791;0.7977047822528768;0.01489484201358505;1.044876612231645;0.7979476274435471
22.157384;1.044466331909667;0.8333385239059863;0.7979365002195525;-4.457129109696678e-07;-3.932254396734237e-07;10.000300803119192;0.8335134304391552;0.015562841803430356;0.015560483129455861;0.7977065914481768;0.01489485497518453;1.0448759011265596;0.7979471692792007
22.167384;1.0444688380035023;0.8333357961281208;0.7979370811822052;-4.4621615699590085e-07;-3.935043563046606e-07;10.00028097893076;0.8335120805017093;0.015562821423364665;0.015560464126328197;0.7977083650541565;0.01489486766702552;1.044875153660976;0.7979466994220276
22.177384;1.0444712554289768;0.8333330355648207;0.7979376463588824;-4.4670950908712277e-07;-3.9374066201330667e-07;10.000261566232249;0.8335107285893631;0.015562801337965525;0.015560446240337231;0.7977101045745842;0.01489488008323731;1.0448743718470928;0.7979462172178378
22.187384;1.0444735770492224;0.8333302498336513;0.7979381906729914;-4.4719272693823e-07;-3.939335105557374e-07;10.000242586714387;0.8335093751880813;0.015562781560789026;0.015560429538139433;0.7977118116855775;0.014894892214257438;1.0448735592567866;0.7979457223353787
22.197384;1.0444757953500161;0.8333274463159804;0.7979387099812523;-4.4766531385963513e-07;-3.940825744440133e-07;10.00022404967447;0.8335080203730013;0.015562762102918716;0.01556041410550216;0.7977134870718758;0.014894904029172484;1.044872720209361;0.7979452148752513
22.207384;1.0444779033402574;0.833324632033364;0.7979392005425894;-4.481264283782852e-07;-3.9418797356569097e-07;10.000205954177947;0.8335066637358908;0.01556274297533891;0.01556040004250803;0.7977151300674413;0.014894915483865371;1.0448718587253474;0.7979446951378312
22.217384;1.0444798954543757;0.8333218136453863;0.7979396591447626;-4.4857508929152014e-07;-3.942503192341285e-07;10.000188294667147;0.8335053045671572;0.015562724187669467;0.015560387450364697;0.797716739488212;0.014894926542969138;1.044870978116143;0.797944163265643
22.227384;1.0444817679484995;0.8333189974576216;0.7979400837534749;-4.4901030284585616e-07;-3.942707374030337e-07;10.00017106550216;0.8335039423869891;0.015562705749909674;0.015560376416187507;0.7977183148002333;0.014894937190281293;1.044870081148159;0.7979436194530584
22.237384;1.0444835186048067;0.833316189532931;0.7979404735105482;-4.4943094638825657e-07;-3.942508120514857e-07;10.000154263967309;0.8335025775557894;0.015562687668480209;0.015560367001782191;0.7977198563373853;0.014894947426403933;1.0448691700175927;0.7979430642624976
22.247384;1.0444851457017863;0.8333133954828514;0.7979408279144445;-4.498355396876592e-07;-3.941925900163517e-07;10.000137888780852;0.8335012116869895;0.015562669944875259;0.015560359238315209;0.7977213644646699;0.014894957261403195;1.0448682461601506;0.7979424985851149
22.257384;1.044486647642259;0.8333106198371618;0.7979411461774494;-4.5022228194547933e-07;-3.940985288780814e-07;10.000121935350782;0.8334998476726979;0.015562652584777742;0.015560353137044597;0.7977228391242878;0.014894966701757602;1.044867310835092;0.7979419238605495
22.267384;1.0444880241524281;0.8333078656995921;0.7979414273247272;-4.5058946822746825e-07;-3.9397118956166516e-07;10.000106396888865;0.8334984889239683;0.015562635604525036;0.015560348708593739;0.7977242800872356;0.014894975734707931;1.0448663663113944;0.7979413424543864
22.277384;1.0444892776370822;0.8333051349568116;0.7979416707338353;-4.509358287796061e-07;-3.938129027891743e-07;10.000091269489554;0.8334971383757789;0.015562619027846102;0.015560345967944374;0.7977256870563723;0.014894984328263798;1.0448654167237241;0.7979407573982847
22.287384;1.0444904129688668;0.8333024286922017;0.7979418765301575;-4.5126048722889604e-07;-3.9362564046896215e-07;10.000076548426323;0.8334957985584062;0.015562602883191971;0.015560344924764942;0.7977270600434365;0.01489499245224587;1.0448644676356946;0.7979401716527446
22.297384;1.0444914358343251;0.8332997474882725;0.7979420455483216;-4.5156278614837566e-07;-3.934111530261828e-07;10.000062219183704;0.8334944722016336;0.015562587202145718;0.015560345576749611;0.7977284001579391;0.014895000096429538;1.044863524136544;0.7979395876218391
22.307384;1.0444923510155444;0.8332970917083123;0.7979421791014859;-4.5184226775897807e-07;-3.931713147593561e-07;10.0000482578409;0.8334931620726524;0.015562572014558147;0.0155603479157074;0.7977297099184941;0.01489500726737306;1.0448625894360921;0.7979390073522782
22.317384;1.0444931619824436;0.8332944618385628;0.7979422787120124;-4.520988025547049e-07;-3.929082983540019e-07;10.000034639171352;0.833491870723791;0.01556255734756811;0.015560351938790924;0.7977309930768323;0.014895013974809669;1.0448616650689582;0.7979384331587024
22.327384;1.0444938718113856;0.8332918586503448;0.7979423457426773;-4.5233263819875614e-07;-3.9262441972913694e-07;10.00002134055591;0.8334906007430452;0.015562543223743088;0.015560357653838479;0.7977322540810805;0.014895020226715811;1.0448607511707217;0.7979378674227047
22.337384;1.0444944839495836;0.8332892831713747;0.7979423811997972;-4.525442641467497e-07;-3.923219494663444e-07;10.000008343226051;0.8334893548165327;0.015562529655829346;0.015560365075599346;0.7977334970767377;0.014895026030061488;1.044859846616044;0.797937311437303
22.347384;1.0444950019753974;0.8332867366054523;0.797942385863988;-4.527341965588304e-07;-3.9200295435295025e-07;9.99999563463697;0.8334881356066852;0.015562516651860248;0.01556037421516043;0.7977347246966199;0.014895031388186077;1.0448589496302476;0.7979367652002776
22.357384;1.0444954289622168;0.8332842201875721;0.7979423604288187;-4.5290276902006714e-07;-3.916690877358653e-07;9.999983204950789;0.8334869459907791;0.015562504223241272;0.01556038507460097;0.7977359370338244;0.014895036303139214;1.044858057816355;0.7979362281684961
22.367384;1.0444957672388118;0.833281735016355;0.7979423054303584;-4.5305003992261304e-07;-3.9132149648028675e-07;9.999971038315957;0.8334857893899167;0.01556249238052001;0.015560397657090082;0.7977371316067144;0.01489504078153423;1.0448571678764516;0.7979356990946284
22.377384;1.0444960184139507;0.8332792822055007;0.7979422209390026;-4.531758361413541e-07;-3.9096091768521444e-07;9.999959107708085;0.8334846694453079;0.015562481128547629;0.015560411980818372;0.7977383045051101;0.014895044834489559;1.0448562761844367;0.7979351755359645
22.387384;1.0444961831675506;0.83327686344994;0.7979421061278008;-4.5327981020379665e-07;-3.90587867162622e-07;9.999947378681235;0.8334835893117231;0.015562470474601266;0.015560428076571589;0.7977394517977298;0.014895048476894449;1.0448553796869557;0.7979346544487703
22.397384;1.0444962611486828;0.8332744812023135;0.7979419593262088;-4.5336150910067717e-07;-3.90202816296417e-07;9.999935819704202;0.8334825512625845;0.015562460437960727;0.015560445969903037;0.7977405705376728;0.01489505172469688;1.044854476512378;0.7979341329325763
22.407384;1.0444962515352523;0.8332721380371131;0.7979417788177418;-4.534204756700024e-07;-3.898062467301879e-07;9.999924409017321;0.8334815564140661;0.015562451042983918;0.015560465666571877;0.7977416592293198;0.014895054587372995;1.0448535662580385;0.7979336083556615
22.417384;1.044496153841462;0.8332698360935271;0.797941563572428;-4.534562747639208e-07;-3.89398663182016e-07;9.999913137304059;0.8334806045643601;0.015562442300315744;0.015560487151471498;0.7977427177534591;0.014895057068393757;1.0448526499382687;0.7979330784198304
22.427384;1.0444959681496107;0.8332675772896576;0.7979413131544062;-4.534684748032624e-07;-3.8898072600158064e-07;9.99990200855627;0.83347969456607;0.01556243420085383;0.015560510400028867;0.7977437468434369;0.014895059171273232;1.0448517296571822;0.7979325408294657
22.437384;1.044495694996421;0.8332653639235318;0.7979410271125447;-4.5345678009944564e-07;-3.8855337839418943e-07;9.999891031615364;0.8334788248014688;0.01556242673031867;0.015560535388776903;0.7977447473883166;0.01489506089269802;1.0448508084053396;0.7979319926929787
22.447384;1.044495335843701;0.833263198930609;0.7979407048277906;-4.534213702630421e-07;-3.881177446771657e-07;9.99988020684451;0.8334779931673633;0.015562419883691406;0.015560562084779447;0.7977457200388769;0.014895062209269535;1.0448498903398868;0.7979314307919668
22.457384;1.0444948937847243;0.8332610855437514;0.797940346119035;-4.53363204781076e-07;-3.8767488776309534e-07;9.999869521347469;0.8334771968224046;0.015562413664303184;0.015560590421876755;0.7977466653407982;0.014895063079542314;1.044848981225424;0.7979308520744082
22.467384;1.044494373166264;0.8332590268199871;0.7979399518059795;-4.5328391253627953e-07;-3.8722565186764307e-07;9.999858952194408;0.8334764320979073;0.015562408076206694;0.015560620293285646;0.7977475840887573;0.014895063458808767;1.044848088420573;0.7979302538868545
22.477384;1.0444937783832013;0.8332570256999876;0.7979395236470164;-4.531852526797896e-07;-3.8677056545107294e-07;9.999848473620489;0.8334756949720742;0.015562403126356495;0.01556065156501288;0.7977484773461991;0.014895063308803826;1.0448472199363519;0.797929635017546
22.487384;1.044493113176368;0.8332550856630304;0.7979390640729715;-4.530685810231676e-07;-3.86309785164268e-07;9.9998380685166;0.8334749819804148;0.015562398834884623;0.015560684088654856;0.7977493460500086;0.014895062598780205;1.0448463830166697;0.7979289967998635
22.497384;1.0444923803347117;0.8332532108777247;0.7979385760447536;-4.529347002419677e-07;-3.858432023637097e-07;9.999827736797059;0.833474290483112;0.015562395235842253;0.015560717704676933;0.7977501910147894;0.014895061303808646;1.0448455831957093;0.797928342808938
22.507384;1.0444915815288158;0.833251405314023;0.7979380630449893;-4.527840556530904e-07;-3.8537059397192515e-07;9.999817495458666;0.8334736182097161;0.015562392364643329;0.015560752251537758;0.7977510134791239;0.014895059402378126;1.0448448238951868;0.7979276780267136
22.517384;1.044490718011871;0.8332496721136953;0.7979375295273728;-4.526169600324782e-07;-3.8489167961753927e-07;9.999807375916681;0.8334729629166642;0.015562390241918377;0.015560787587625906;0.7977518150051699;0.014895056871962065;1.0448441067191934;0.7979270083202117
22.527384;1.044489792003872;0.8332480138929701;0.7979369813659688;-4.524337308774453e-07;-3.844062077584797e-07;9.999797417639178;0.8334723222270517;0.015562388861190952;0.015560823607602912;0.7977525964410809;0.014895053682237933;1.0448434323687885;0.7979263397625131
22.537384;1.044488807561875;0.8332464332226452;0.7979364253961938;-4.522348474322976e-07;-3.8391405654336263e-07;9.999787656265303;0.8334716938282939;0.015562388187998197;0.015560860237255251;0.797753357103284;0.014895049792721986;1.0448428008105786;0.7979256782429758
22.547384;1.044487770338997;0.833244932587706;0.7979358683145918;-4.5202104746682864e-07;-3.834152185889146e-07;9.999778113745288;0.8334710762057033;0.015562388178437449;0.01556089741602292;0.7977540949494799;0.014895045159760534;1.0448422107190478;0.7979250297743657
22.557384;1.0444866866210136;0.8332435140240135;0.797935315644085;-4.517932726871975e-07;-3.829098678452211e-07;9.999768796111054;0.8334704691340422;0.015562388808347755;0.015560935086945506;0.7977548072712017;0.014895039749252457;1.044841659811499;0.7979244007243083
22.567384;1.0444855621774185;0.8332421793845578;0.7979347712231435;-4.515525731975749e-07;-3.823986477619593e-07;9.999759696957263;0.8334698734265634;0.01556239008565361;0.015560973198594709;0.7977554911383511;0.014895033548655809;1.0448411458130338;0.7979237975979959
22.577384;1.0444844014925014;0.8332409311159467;0.7979342374406129;-4.512999200174721e-07;-3.818828299951207e-07;9.999750798695606;0.8334692905309558;0.015562392036693663;0.015561011710127732;0.7977561436641418;0.014895026566550482;1.0448406666241161;0.7979232265378076
22.587384;1.0444832079419255;0.833239772300455;0.7979337158615785;-4.5103592839511053e-07;-3.813641436380965e-07;9.999742072079355;0.8334687222394538;0.015562394687726345;0.015561050591754598;0.7977567623966644;0.014895018817822566;1.0448402196175832;0.797922692822068
22.597384;1.0444819842712352;0.8332387058206099;0.7979332077371621;-4.5076069185594237e-07;-3.80844530423111e-07;9.99973348324091;0.8334681699385738;0.015562398059448384;0.015561089815436165;0.7977573454483966;0.014895010314433911;1.04483980091602;0.7979222006531251
22.607384;1.0444807327899277;0.8332377334054658;0.7979327142547582;-4.5047374909229856e-07;-3.8032605124877166e-07;9.999725003317389;0.8334676338919729;0.015562402168946405;0.015561129341846175;0.7977578910992923;0.014895001067719155;1.0448394055419987;0.7979217531125957
22.617384;1.0444794559069281;0.8332368549267479;0.7979322366420482;-4.501742498355619e-07;-3.7981085489330317e-07;9.99971660992726;0.8334671135938096;0.01556240702552213;0.015561169120907836;0.7977583975285178;0.014894991091763373;1.0448390285163804;0.7979213521264709
22.627384;1.0444781567726094;0.8332360683559158;0.7979317762024889;-4.498612809883972e-07;-3.7930100498474336e-07;9.999708286936318;0.8334666089245889;0.015562412621822173;0.015561209109481115;0.7977588634581626;0.014894980408451703;1.0448386658472002;0.7979209987294337
22.637384;1.0444768392653974;0.8332353704482444;0.7979313343104356;-4.4953402890075853e-07;-3.7879829541474543e-07;9.99970002903246;0.8334661214082986;0.01556241892891101;0.015561249284472813;0.7977592890855274;0.014894969042631413;1.0448383145755546;0.7979206936956106
22.647384;1.0444755076460381;0.8332347570780135;0.7979309123983018;-4.491918028020429e-07;-3.7830421484922187e-07;9.9996918416686;0.8334656548460943;0.015562425900922664;0.01556128963002041;0.7977596759484958;0.014894956998614959;1.0448379720079284;0.7979204376890605
22.657384;1.0444741664634;0.8332342226139822;0.7979305118270981;-4.488341335451607e-07;-3.778199095701082e-07;9.999683734559701;0.8334652145724171;0.015562433492701819;0.01556133011516733;0.7977600262935416;0.014894944247705783;1.0448376345863464;0.7979202304841871
22.667384;1.044472821005219;0.8332337597866348;0.7979301337566211;-4.4846087568054807e-07;-3.773461523970619e-07;9.999675718186761;0.833464805679354;0.015562441676855093;0.015561370692885552;0.797760343073487;0.014894930745919256;1.044837297422575;0.7979200701270509
22.677384;1.044471477573357;0.8332333612404617;0.797929779442735;-4.4807218916226744e-07;-3.768833239264805e-07;9.999667805491889;0.8334644316973263;0.015562450444072545;0.015561411314081588;0.7977606298732393;0.014894916454100338;1.0448369554539825;0.7979199531354801
22.687384;1.044470142367897;0.8332330211328619;0.7979294505892546;-4.476683176883004e-07;-3.764312939548321e-07;9.99966001574844;0.8334640944658153;0.015562459795022169;0.01556145192823549;0.7977608903138705;0.014894901334024048;1.0448366050010351;0.7979198758299332
22.697384;1.0444688200365175;0.8332327350117124;0.7979291490224081;-4.4724927919862003e-07;-3.7598937758687836e-07;9.9996523749897;0.8334637946324313;0.015562469736949861;0.015561492468967113;0.7977611277309352;0.014894885340625387;1.0448362439799945;0.7979198351990024
22.707384;1.044467513549066;0.8332324987248831;0.7979288760888193;-4.468148151549032e-07;-3.7555641360573626e-07;9.99964490967182;0.8334635325447103;0.015562480283529845;0.015561532855719543;0.7977613453922644;0.014894868436917869;1.0448358711394352;0.7979198283593296
22.717384;1.0444662247360985;0.8332323076120438;0.7979286324593212;-4.4636464376058264e-07;-3.751309062410443e-07;9.999637640558808;0.8334633089835838;0.01556249145274119;0.015561573015544165;0.7977615465616981;0.01489485061248302;1.0448354855456012;0.7979198522659242
22.727384;1.0444649546494207;0.8332321562522711;0.7979284184357592;-4.4589872381716663e-07;-3.7471133553364666e-07;9.999630581971635;0.8334631247392053;0.01556250326320258;0.01556161288590143;0.7977617339689967;0.014894831877437556;1.044835086698259;0.7979199043935814
22.737384;1.0444637039750853;0.8332320387594655;0.7979282343774192;-4.4541731891409613e-07;-3.7429626851332195e-07;9.999623742538104;0.8334629798237378;0.015562515733500018;0.015561652395640644;0.7977619093355545;0.014894812245146492;1.0448346749930544;0.7979199827527409
22.747384;1.0444624735419235;0.8332319493003556;0.7979280803425082;-4.449208497202495e-07;-3.7388399377001175e-07;9.999617124752785;0.8334628734464239;0.015562528887933894;0.01556169145886799;0.79776207353556;0.014894791733755838;1.044834252167234;0.7979200848515182
22.757384;1.0444612647271783;0.8332318824492727;0.7979279552586382;-4.444096789000592e-07;-3.734723361430876e-07;9.999610725893653;0.8334628042241105;0.01556254276436777;0.015561729984528781;0.7977622269461924;0.014894770382614322;1.0448338210276007;0.7979202069213713
22.767384;1.0444600795689485;0.8332318333391032;0.7979278571924183;-4.4388398366515536e-07;-3.7305903555006995e-07;9.999604542881915;0.8334627701027731;0.015562557410283508;0.015561767879530846;0.7977623696425085;0.014894748260810022;1.0448333842162847;0.7979203439826655
22.777384;1.0444589207137083;0.833231797570391;0.7979277842546029;-4.433437096019463e-07;-3.7264220844199375e-07;9.999598578021613;0.8334627681721156;0.015562572861874449;0.015561805044627154;0.7977625014194957;0.014894725463549419;1.0448329434254884;0.79792049043421
22.787384;1.0444577912375739;0.8332317709295819;0.7979277345029818;-4.427886127549523e-07;-3.7222055919580776e-07;9.99959284101235;0.8334627948067146;0.015562589124085492;0.015561841378717021;0.7977626216166892;0.01489470209952329;1.0448324996209075;0.797920640570736
22.797384;1.0444566938201414;0.8332317493455367;0.7979277050791503;-4.422185241112126e-07;-3.7179336221476773e-07;9.999587348308545;0.8334628463154645;0.015562606169090314;0.01556187678669199;0.797762729253917;0.014894678274644762;1.0448320529929145;0.7979207888761772
22.807384;1.044455629743788;0.83323172957523;0.7979276917663074;-4.4163369081972075e-07;-3.7136030635055894e-07;9.999582123249318;0.8334629190067377;0.015562623945109825;0.015561911182937671;0.7977628237416852;0.014894654080398693;1.0448316028416926;0.7979209306112762
22.817384;1.0444545990059566;0.8332317100370306;0.7979276896666211;-4.410347407758803e-07;-3.7092133579712424e-07;9.99957719493119;0.8334630081804122;0.015562642377112438;0.015561944495552432;0.797762905426092;0.014894629591155761;1.044831148545437;0.7979210623943469
22.827384;1.0444536013385217;0.8332316908280522;0.7979276943285003;-4.40422344659034e-07;-3.704765381889772e-07;9.999572592823995;0.8334631078558177;0.01556266136069837;0.015561976667909904;0.7977629753162497;0.014894604868006162;1.0448306908395446;0.7979211822769849
22.837384;1.0444526371498242;0.8332316730154097;0.7979277016550932;-4.3979721872988107e-07;-3.700261359160802e-07;9.99956834399664;0.8334632120518268;0.015562680765245472;0.01556200765927654;0.7977630346751436;0.014894579957964931;1.044830232122326;0.7979212897922557
22.847384;1.0444517082797373;0.8332316575782145;0.7979277069713336;-4.3916045590511133e-07;-3.6957052781187706e-07;9.999564477204167;0.8334633160983447;0.01556270044947541;0.015562037448833173;0.7977630854789;0.014894554891782081;1.0448297761532193;0.7979213857078659
