time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
22.857384;1.0444508179770366;0.833231644445671;0.7979277051524903;-4.3851357217169947e-07;-3.691101451430109e-07;9.999561023253156;0.8334634168716363;0.015562720278992234;0.015562066035688656;0.797763131251322;0.014894529691718512;1.0448293280480243;0.797921470871247
22.867384;1.044449969675189;0.8332316323208644;0.7979276915108167;-4.3785831265536506e-07;-3.686452021545363e-07;9.99955800662734;0.833463512278175;0.01556274013774919;0.015562093436346501;0.7977631772484521;0.014894504381607618;1.0448288941223758;0.7979215453767321
22.877384;1.044449165899755;0.8332316193240455;0.7979276620939015;-4.371966086073254e-07;-3.681756478643967e-07;9.999555439070368;0.8334636008629933;0.015562759927174223;0.0155621196891464;0.7977632297304448;0.0148944789958831;1.0448284806800896;0.797921609008469
22.887384;1.044448408256106;0.8332316035080429;0.7979276138960433;-4.365305759097199e-07;-3.6770128797137294e-07;9.999553322770325;0.8334636816822264;0.015562779555256274;0.015562144856558085;0.7977632946898776;0.014894453591096878;1.0448280924572926;0.7979216617038111
22.897384;1.0444476982036404;0.8332315828226213;0.7979275455974221;-4.358623953543363e-07;-3.6722189715282124e-07;9.9995516581297;0.8334637539632398;0.015562798936679204;0.015562169011930745;0.7977633770803653;0.01489442825023877;1.0448277321107362;0.7979217032485196
22.907384;1.0444470377494353;0.8332315551481986;0.7979274578537389;-4.351941897396931e-07;-3.667373043269698e-07;9.99955044632389;0.8334638166719334;0.015562818007797508;0.0155621922242576;0.7977634812749411;0.014894403075238637;1.0448274007137976;0.7979217330575282
22.917384;1.0444464293367248;0.8332315184088288;0.7979273524644376;-4.3452798760811403e-07;-3.662474548407949e-07;9.999549685056028;0.8334638682798742;0.015562836728935154;0.01556221455476459;0.7977636118773268;0.014894378171203525;1.0448270984711123;0.79792175040735
22.927384;1.0444458751543937;0.8332314705861794;0.7979272310936432;-4.3386576382462717e-07;-3.657525689253965e-07;9.999549366599636;0.8334639068406637;0.015562855069815282;0.015562236058325834;0.7977637734429227;0.014894353627141636;1.0448268252535284;0.7979217545067293
22.937384;1.0444453765186874;0.8332314098943624;0.7979270945584552;-4.3320950492842355e-07;-3.6525342036542736e-07;9.999549482925646;0.8334639302498142;0.015562873002112346;0.015562256785366201;0.7977639693661731;0.014894329507606665;1.0448265807485981;0.7979217443132054
22.947384;1.0444449338692015;0.8332313350024341;0.7979269429858362;-4.325612129113328e-07;-3.6475132248274013e-07;9.999550033570971;0.833463936030424;0.015562890502164516;0.015562276782580894;0.7977642014815435;0.014894305864795752;1.0448263645436755;0.7979217185510137
22.957384;1.044444547093663;0.8332312450623046;0.7979267760975484;-4.319227821314827e-07;-3.6424784498406574e-07;9.999551030872523;0.8334639207921153;0.015562907552303407;0.015562296084768609;0.7977644706941879;0.014894282760121521;1.0448261767337321;0.7979216760186317
22.967384;1.0444442155655773;0.8332311393153995;0.7979265933604036;-4.3129579759745623e-07;-3.6374479763570816e-07;9.999552497926754;0.833463880830342;0.015562924139431852;0.015562314703990367;0.7977647778252118;0.014894260275316632;1.0448260183970877;0.7979216159938369
22.977384;1.0444439382154105;0.8332310162925325;0.7979263945781937;-4.3068137119952765e-07;-3.632442577455607e-07;9.99955445870541;0.8334638138686529;0.015562940250235602;0.015562332636343122;0.7977651241819611;0.014894238506545686;1.0448258906899304;0.7979215385310238
22.987384;1.0444437141611993;0.8332308734843423;0.797926180614093;-4.3008011033184615e-07;-3.62748197455117e-07;9.99955692935506;0.8334637198834616;0.015562955865729589;0.01556234988327624;0.7977655116389807;0.014894217555364606;1.0448257933661727;0.7979214443912944
22.997384;1.0444435430480272;0.8332307083008162;0.7979259536569432;-4.294922251948086e-07;-3.622581687269611e-07;9.999559918854064;0.8334636005776563;0.01556297095886749;0.015562366461656426;0.7977659422361856;0.014894197523747743;1.0448257248133335;0.7979213345071908
23.007384;1.0444434236985825;0.833230519348427;0.7979257173521177;-4.2891762529350625e-07;-3.6177544462421727e-07;9.999563432095403;0.8334634586096861;0.01556298549073543;0.015562382395299773;0.7977664177901186;0.01489417850690324;1.044825683386398;0.7979212093842941
23.017384;1.0444433522724517;0.8332303065732269;0.7979254770080006;-4.2835590435799606e-07;-3.6130121658140464e-07;9.999567469942729;0.833463296813299;0.015562999411102882;0.015562397700422361;0.7977669401164883;0.014894160587862972;1.044825668019474;0.7979210689060896
23.027384;1.0444433225725185;0.8332300705188508;0.7979252392857817;-4.2780638775905136e-07;-3.608365442420444e-07;9.999572033679705;0.8334631176893796;0.015563012667613106;0.01556241237429226;0.7977675114269845;0.014894143837366057;1.0448256778981226;0.7979209122996478
23.037384;1.0444433284361014;0.8332298116500481;0.7979250109744223;-4.2726842450530845e-07;-3.6038216111622087e-07;9.999577131239045;0.8334629233194356;0.015563025206835796;0.015562426393381547;0.7977681339381651;0.014894128317747737;1.0448257123767735;0.7979207378489445
23.047384;1.0444433658696881;0.8332295303947311;0.7979247979466847;-4.267417132342379e-07;-3.5993836042909965e-07;9.999582775114039;0.8334627150862568;0.015563036961080579;0.015562439720072558;0.7977688091009851;0.014894114095304887;1.0448257712979074;0.7979205428727347
23.057384;1.0444434332271528;0.833229227717653;0.7979246055113524;-4.262263003516387e-07;-3.595051711159326e-07;9.999588974446594;0.8334624931342051;0.015563047842900258;0.0155624523070928;0.7977695375654911;0.014894101249625452;1.0448258554584302;0.7979203244610905
23.067384;1.0444435297717949;0.8332289051121947;0.7979244391647038;-4.257223489735298e-07;-3.5908259939396494e-07;9.999595728370949;0.8334622560931594;0.015563057760921116;0.01556246409795141;0.7977703198008724;0.01489408986123016;1.0448259670856852;0.7979200802218801
23.077384;1.0444436543295486;0.833228563890778;0.797924304345514;-4.252300513746658e-07;-3.586706803535307e-07;9.99960302373361;0.8334620012785685;0.015563066635574533;0.015562475031928783;0.797771156307582;0.014894079986693313;1.0448261092878972;0.7979198082893508
23.087384;1.0444438047723874;0.833228204769979;0.7979242056495833;-4.2474966029121064e-07;-3.582694500237145e-07;9.999610837832469;0.8334617253467025;0.015563074395470961;0.015562485060115271;0.7977720470589795;0.014894071645844598;1.0448262841572833;0.7979195069210213
23.097384;1.0444439777677559;0.833227828019337;0.7979241463055061;-4.242814147012867e-07;-3.57878850885088e-07;9.999619143509872;0.8334614252394116;0.015563080970146232;0.015562494165440241;0.7977729910012141;0.014894064828277669;1.0448264915361296;0.7979191745428754
23.107384;1.044444169083427;0.8332274339340685;0.7979241282964371;-4.2382546979225933e-07;-3.574986290635735e-07;9.99962791263296;0.8334610987802474;0.015563086296091667;0.015562502366254777;0.7977739861826959;0.014894059505840137;1.044826729716561;0.7979188105306568
23.117384;1.0444443746531071;0.8332270237491352;0.7979241532206017;-4.233819560945183e-07;-3.571283073424701e-07;9.99963711656505;0.8334607444194151;0.015563090327325122;0.015562509700560669;0.7977750300181824;0.014894055640178242;1.0448269967743036;0.7979184157766878
23.127384;1.0444445911476439;0.8332266005752937;0.7979242229460936;-4.2295097272031766e-07;-3.567671443648795e-07;9.999646725163016;0.8334603605394464;0.015563093036644963;0.015562516205388557;0.7977761194725912;0.014894053186958996;1.0448272914856624;0.7979179920040969
23.137384;1.0444448156497281;0.8332261692455911;0.7979243394648508;-4.2253245214574315e-07;-3.564142423044322e-07;9.999656708079588;0.8334599451439209;0.01556309440745781;0.015562521901035225;0.7977772517430591;0.014894052101408067;1.0448276140004529;0.7979175403880366
23.147384;1.044445045228571;0.8332257350481272;0.7979245044675376;-4.2212607362221296e-07;-3.560688347040459e-07;9.999667038215811;0.8334594964669187;0.015563094426011309;0.015562526786347687;0.7977784250408138;0.01489405234548847;1.0448279658720359;0.7979170609355476
23.157384;1.0444452769702168;0.8332253026483316;0.7979247190549392;-4.217312548295034e-07;-3.557303018283864e-07;9.999677691346642;0.8334590141208364;0.015563093079499105;0.01556253084246953;0.7977796384343412;0.014894053887056741;1.0448283489310253;0.7979165526543488
23.167384;1.04444550846673;0.8332248756312918;0.797924983963086;-4.2134720085139083e-07;-3.553979268725301e-07;9.999688645501655;0.8334584993584551;0.015563090361116402;0.0155625340383852;0.7977808912128371;0.014894056688370605;1.0448287638820979;0.7979160139641127
23.177384;1.0444457380967116;0.8332244560632145;0.7979253001422731;-4.209730203174485e-07;-3.550708655776025e-07;9.999699887511186;0.8334579542789327;0.015563086282112533;0.015562536337365289;0.7977821827212315;0.014894060696795183;1.0448292098083367;0.7979154438779176
23.187384;1.0444459648425304;0.8332240442869278;0.7979256689142075;-4.2060778886044384e-07;-3.5474836163927615e-07;9.999711417467378;0.8334573816244667;0.015563080877414951;0.015562537701139967;0.7977835127208981;0.014894065842061016;1.044829684708474;0.7979148433308595
23.197384;1.0444461881439393;0.8332236394502633;0.7979260916500108;-4.202505632179629e-07;-3.544299154362671e-07;9.99972323986247;0.8334567853315968;0.015563074197094016;0.015562538089645488;0.7977848820392267;0.014894072042393108;1.0448301865019796;0.7979142151133253
23.207384;1.0444464076320217;0.833223240357122;0.7979265692287864;-4.1990054499028026e-07;-3.5411520218283784e-07;9.999735352094186;0.833456170449044;0.015563066297954698;0.015562537464287282;0.7977862927607261;0.014894079216597692;1.0448307137157922;0.7979135629052649
23.217384;1.0444466225517102;0.8332228459576855;0.7979271014624005;-4.1955732261010773e-07;-3.538038678131452e-07;9.999747746332;0.8334555423076007;0.01556305723995771;0.015562535797476042;0.7977877472988839;0.014894087285481816;1.0448312651958924;0.7979128905742044
23.227384;1.0444468319228353;0.8332224554932622;0.7979276870135238;-4.1922091583809654e-07;-3.534954750296311e-07;9.999760416512244;0.8334549058850783;0.01556304708347613;0.015562533076041;0.797789247037775;0.014894096164316459;1.0448318389514444;0.7979122018549538
23.237384;1.0444470357270679;0.8332220688680372;0.7979283241260239;-4.188916665319425e-07;-3.5318957786205524e-07;9.999773355718169;0.8334542656702242;0.015563035890855264;0.015562529298265258;0.7977907915994729;0.014894105759643868;1.0448324312874047;0.7979115005708495
23.247384;1.0444472356823635;0.8332216871451089;0.7979290114416575;-4.185701333642631e-07;-3.5288579264377433e-07;9.99978655096307;0.8334536257636569;0.015563023725736383;0.015562524478789913;0.7977923790800827;0.014894115975857578;1.0448330372531751;0.7979107912415349
23.257384;1.0444474350852597;0.8332213123809111;0.7979297478352679;-4.182568462613509e-07;-3.525838034416281e-07;9.999799985474265;0.8334529901350928;0.015563010644302065;0.015562518654153371;0.7977940067786727;0.01489412673240586;1.0448336519119004;0.797910079219853
23.267384;1.0444476386493695;0.8332209469905127;0.7979305317296613;-4.1795192250580196e-07;-3.5228332009248933e-07;9.999813642293645;0.8334523628091882;0.01556299668874222;0.015562511873668734;0.797795671519465;0.014894137976427002;1.0448342713706384;0.797909370296293
23.277384;1.044447852444207;0.8332205936787128;0.7979313610735044;-4.176549679331635e-07;-3.519841676046203e-07;9.99982750469492;0.8334517476612693;0.015562981887324433;0.015562504185015926;0.7977973694749056;0.01489414967873808;1.0448348933943856;0.7979086703596626
23.287384;1.044448083159708;0.8332202558175384;0.7979322339328231;-4.173653638207735e-07;-3.516864902455881e-07;9.999841557184652;0.8334511478243156;0.015562966259498826;0.015562495623621539;0.7977990962324533;0.014894161826309881;1.044835517796691;0.7979079851697113
23.297384;1.0444483370696296;0.833219937278396;0.7979331492326525;-4.170825234266657e-07;-3.5139081539155614e-07;9.999855782781529;0.833450565071292;0.015562949829683525;0.015562486202911459;0.7978008473072787;0.014894174418896303;1.0448361463683844;0.7979073203494186
23.307384;1.044448619555776;0.833219641681817;0.7979341073889872;-4.1680590733765763e-07;-3.510981051501064e-07;9.999870154388983;0.8334499999495304;0.015562932642748117;0.015562475913765732;0.7978026187154865;0.01489418746697212;1.0448367823456755;0.7979066817972923
23.317384;1.0444489348578094;0.8332193718223126;0.7979351100281873;-4.165349015195274e-07;-3.50809909856197e-07;9.9998846322166;0.8334494523994729;0.015562914763852036;0.015562464733833544;0.7978044075075756;0.014894200992900583;1.0448374297826344;0.7979060755180571
23.327384;1.044449285897676;0.8332191296810233;0.7979361585700928;-4.1626874201050204e-07;-3.5052818811945816e-07;9.999899172575834;0.8334489218352416;0.015562896262527144;0.015562452631443156;0.797806211967241;0.014894215025630517;1.0448380928215322;0.7979055062026044
23.337384;1.044449674595004;0.8332189166810031;0.7979372531099445;-4.160066103688774e-07;-3.5025477161027903e-07;9.999913737304052;0.833448407084093;0.015562877203306513;0.015562439564430817;0.7978080309209393;0.014894229584892659;1.044838775209416;0.7979049763023499
23.347384;1.0444501024510213;0.8332187336567025;0.7979383926900316;-4.1574770024272663e-07;-3.4999111248450876e-07;9.999928293650063;0.8334479066000704;0.015562857652317321;0.015562425485158113;0.7978098626289302;0.01489424466934978;1.0448394803203656;0.7979044867524817
23.357384;1.0444505708766503;0.8332185808814868;0.7979395761080929;-4.154910743855484e-07;-3.4973850848821014e-07;9.999942807483475;0.833447418539735;0.015562837686530575;0.01556241035240487;0.7978117042656143;0.014894260253441129;1.0448402111030253;0.7979040380562732
23.367384;1.0444510808557375;0.8332184588364708;0.7979408021999134;-4.1523553491487473e-07;-3.4949834076595444e-07;9.999957237369102;0.8334469410237836;0.01556281739988462;0.015562394142783237;0.7978135521305497;0.014894276291971431;1.0448409699112482;0.7979036309275662
23.377384;1.0444516322423663;0.8332183691809233;0.7979420697935714;-4.149797001735415e-07;-3.492719594823698e-07;9.999971532567598;0.8334464728414583;0.01556279690373704;0.015562376855623719;0.7978154021274769;0.014894292730382949;1.044841758306537;0.7979032666351447
23.387384;1.0444522235989488;0.8332183147991697;0.7979433775100943;-4.1472215953343027e-07;-3.4906030207138806e-07;9.999985636585265;0.8334460137267404;0.01556277631590389;0.015562358503637188;0.7978172501928367;0.014894309514767877;1.0448425768658214;0.7979029470498913
23.397384;1.0444528526974532;0.8332182991471463;0.7979447233885196;-4.1446150786117107e-07;-3.4886361064199473e-07;9.99999949107737;0.8334455637278998;0.015562755750448163;0.015562339090619322;0.7978190925692786;0.014894326604818065;1.0448434258516386;0.7979026746536741
23.407384;1.0444535169558635;0.8332183257977887;0.7979461048872221;-4.141963181170861e-07;-3.486816267952161e-07;10.000013033180204;0.8334451226528455;0.015562735316791221;0.015562318603493549;0.797820925780344;0.014894343984558816;1.0448443064248354;0.7979024523184663
23.417384;1.0444542135722437;0.8332183980920038;0.7979475191859664;-4.13925302117629e-07;-3.4851407979997944e-07;10.000026193900142;0.8334446904898721;0.015562715118189652;0.015562297025991208;0.7978227464581747;0.014894361650140353;1.0448452206839594;0.7979022822896317
23.427384;1.0444549398163894;0.8332185186029868;0.797948963249307;-4.136475197447221e-07;-3.483608515073387e-07;10.000038904015279;0.8334442682216131;0.015562695248139712;0.015562274342755244;0.7978245516460354;0.014894379580916323;1.0448461706543546;0.7979021650339866
23.437384;1.0444556933469424;0.8332186889623078;0.7979504339854672;-4.133623330809477e-07;-3.4822189467422533e-07;10.000051099102556;0.8334438578521868;0.015562675784218771;0.015562250534594504;0.7978263393714637;0.014894397729216934;1.0448471576616496;0.7979020992194746
23.447384;1.0444564720431255;0.8332189102665771;0.797951928930708;-4.130693520254942e-07;-3.480973403488744e-07;10.000062722880703;0.8334434617198879;0.015562656775355939;0.015562225593816235;0.797828108330882;0.014894416035102402;1.0448481820243392;0.7979020825571395
23.457384;1.0444572734672588;0.8332191831768755;0.7979534467923822;-4.1276862898668783e-07;-3.479875851074994e-07;10.000073734797235;0.8334430822257682;0.015562638234800412;0.01556219955235006;0.7978298569929753;0.014894434440600665;1.044849243087712;0.7979021122048622
23.467384;1.0444580943757158;0.8332195075690472;0.7979549868873194;-4.124608347513678e-07;-3.478931483615342e-07;10.000084114282979;0.8334427220123358;0.01556262014601611;0.015562172491461468;0.7978315835762229;0.014894452892256263;1.0448503400755556;0.7979021848741126
23.477384;1.0444589306966467;0.8332198826325007;0.797956548051157;-4.1214714784833936e-07;-3.478145557557893e-07;10.000093855874724;0.8334423835233573;0.015562602468795985;0.01556214452043456;0.797833286420501;0.014894471334824327;1.0448514723973696;0.797902297648249
23.487384;1.0444597780140146;0.8332203073652277;0.7979581284568483;-4.118289683268072e-07;-3.4775232540957885e-07;10.000102961302984;0.8334420681986076;0.015562585143193515;0.015562115746785744;0.7978349636252765;0.014894489700562421;1.044852639029983;0.7979024487861401
23.497384;1.0444606319239913;0.8332207807816842;0.7979597263137237;-4.115076253442944e-07;-3.477067892613076e-07;10.000111432949401;0.8334417766899824;0.015562568098541176;0.015562086265999846;0.7978366126185832;0.014894507901842723;1.0448538384429666;0.7979026373573399
23.507384;1.044461487767909;0.8332213017758577;0.7979613403532845;-4.11184141782155e-07;-3.4767777242275273e-07;10.000119271069355;0.8334415095896799;0.015562551261622828;0.015562056162039678;0.7978382302892795;0.01489452583482958;1.044855068976014;0.79790286232107
23.517384;1.0444623404134075;0.8332218691219041;0.7979629698545566;-4.108592252570122e-07;-3.476645688013804e-07;10.00012647636496;0.8334412671495793;0.015562534557333443;0.015562025504084333;0.7978398133088558;0.01489454339634433;1.0448563291768052;0.7979031220898425
23.527384;1.044463185002175;0.8332224817486406;0.7979646145963123;-4.105334870058992e-07;-3.47666331000149e-07;10.000133053474313;0.8334410483847925;0.015562517909175963;0.01556199434974569;0.7978413585562675;0.014894560500629414;1.044857617724128;0.7979034147700409
23.537384;1.044464017519835;0.8332231387959268;0.7979662747483592;-4.1020766365146856e-07;-3.4768243501977975e-07;10.000139012010964;0.8334408507483965;0.015562501251440842;0.015561962756802163;0.7978428634180748;0.014894577081527607;1.0448589322765283;0.7979037383698458
23.547384;1.0444648340113152;0.8332238395583104;0.7979679506323092;-4.0988278519761226e-07;-3.4771241668064975e-07;10.000144367593611;0.8334406707007415;0.015562484543867378;0.01556193078777103;0.7978443252896089;0.014894593086856374;1.0448602687678576;0.7979040904929283
23.557384;1.0444656299596213;0.8332245837674188;0.7979696423552833;-4.0956027911591363e-07;-3.477556637784628e-07;10.00014914147909;0.8334405048485549;0.015562467771794933;0.015561898508506875;0.7978457408229407;0.014894608478679433;1.0448616224252019;0.7979044682671302
23.567384;1.0444664007801825;0.8332253716986918;0.7979713491608013;-4.092419387296055e-07;-3.478113386493667e-07;10.000153357283418;0.8334403508543055;0.015562450941810737;0.015561865996729637;0.7978471060966971;0.01489462323558297;1.0448629890252337;0.7979048688063465
23.577384;1.0444671428220558;0.8332262035674038;0.7979730687840236;-4.0892974439064267e-07;-3.478785413997022e-07;10.000157039608926;0.8334402075244656;0.015562434078036076;0.015561833349714317;0.7978484173135789;0.014894637347957741;1.0448643653008338;0.7979052894175465
23.587384;1.0444678543051726;0.8332270785809432;0.7979747977088304;-4.086256122110274e-07;-3.4795642601043016e-07;10.000160213441472;0.8334400743865593;0.01556241721152265;0.015561800673111428;0.7978496712362043;0.014894650809807628;1.0448657484214137;0.797905727545913
23.597384;1.0444685350930054;0.8332279944773497;0.7979765320702099;-4.08331179301045e-07;-3.480441701404074e-07;10.000162900158236;0.8334399511240707;0.015562400374469517;0.015561768068023719;0.7978508654205001;0.014894663613642526;1.044867134837842;0.7979061810923651
23.607384;1.0444691854835793;0.8332289480073941;0.7979782676558567;-4.0804766319144824e-07;-3.481407851370104e-07;10.000165116975891;0.8334398370646936;0.015562383600373075;0.015561735631950683;0.7978519979604067;0.014894675755090478;1.0448685198192835;0.7979066486002021
23.617384;1.04446980541819;0.8332299356690962;0.7979799993754944;-4.077759221596195e-07;-3.4824497769604763e-07;10.000166882824013;0.8334397311677427;0.015562366914091616;0.015561703461593754;0.7978530669506734;0.014894687240727648;1.044869898135216;0.797907128669384
23.627384;1.0444703942874187;0.8332309540088711;0.7979817217676508;-4.0751678771305576e-07;-3.4835537753114465e-07;10.000168220580024;0.8334396323438752;0.015562350320019666;0.015561671646426365;0.7978540707287121;0.01489469808203493;1.0448712645507765;0.7979076191590241
23.637384;1.0444709509431558;0.8332319998436238;0.7979834298859783;-4.072712237370448e-07;-3.484709584357752e-07;10.000169153055474;0.8334395397354756;0.015562333807015116;0.015561640253564648;0.7978550084607242;0.014894708282619332;1.0448726135469826;0.7979081168468409
23.647384;1.0444714735448728;0.8332330706590245;0.7979851197035684;-4.0704003424269187e-07;-3.485912925854516e-07;10.000169698358158;0.8334394531123501;0.015562317363176006;0.015561609317463492;0.7978558800528486;0.014894717831646049;1.0448739394032627;0.7979086176976233
23.657384;1.0444719594158054;0.8332341646977998;0.7979867883556925;-4.0682366364253896e-07;-3.487165583677928e-07;10.000169868822919;0.8334393731334633;0.01556230098225802;0.01556157885071779;0.7978566857779162;0.014894726698571064;1.0448752370746641;0.7979091173665447
23.667384;1.044472405673011;0.8332352804258137;0.7979884337885923;-4.0662238820287535e-07;-3.488473420702954e-07;10.00016967959696;0.8334393009182656;0.015562284657678163;0.015561548870716556;0.7978574260137954;0.01489473483045585;1.0448765025839906;0.7979096116711734
23.677384;1.0444728099907838;0.8332364159816258;0.7979900539615833;-4.064364477888401e-07;-3.4898436995127217e-07;10.000169161449202;0.8334392371632228;0.01556226837331883;0.015561519419241159;0.7978581010728895;0.014894742158988119;1.0448777322179725;0.7979100972288811
23.687384;1.0444731702115955;0.8332375692108237;0.7979916465305656;-4.06265892231953e-07;-3.491283189046981e-07;10.000168361769093;0.8334391819493802;0.015562252104732674;0.015561490561535335;0.7978587115371392;0.01489474860957977;1.0448789216196006;0.7979105717530983
23.697384;1.044473483372758;0.8332387380556926;0.7979932087192885;-4.061104050609678e-07;-3.492797218997332e-07;10.0001673353041;0.833439135556246;0.015562235832741026;0.015561462371933553;0.7978592587709072;0.014894754100295794;1.0448800663811166;0.7979110336213918
23.707384;1.044473745565223;0.8332399209010988;0.7979947370994057;-4.059693446973429e-07;-3.494389835523413e-07;10.00016613899627;0.8334390991134538;0.015562219552165543;0.015561434921892684;0.7978597446766783;0.014894758537012394;1.0448811642213258;0.7979114816630255
23.717384;1.044473952580323;0.8332411166337251;0.7979962277750619;-4.058419598404715e-07;-3.4960646666537065e-07;10.000164832992798;0.8334390745570365;0.015562203263186754;0.015561408278981255;0.7978601712986386;0.014894761817426307;1.0448822164776308;0.7979119156424591
23.727384;1.0444741003303384;0.8332423244014378;0.7979976768117472;-4.05727546442494e-07;-3.4978252078136506e-07;10.00016347783402;0.8334390642591868;0.015562186962925694;0.015561382511505246;0.7978605410872834;0.014894763841243549;1.0448832269252113;0.79791233643478
23.737384;1.0444741848958625;0.8332435432774364;0.7979990804765621;-4.056254895265103e-07;-3.499674547641763e-07;10.000162125293787;0.8334390702716289;0.015562170662901059;0.015561357691474981;0.7978608571142088;0.014894764522345045;1.0448841993225801;0.7979127455021272
23.747384;1.0444742028502823;0.8332447720499326;0.7980004355103484;-4.0553533637877713e-07;-3.501615548867537e-07;10.000160815544238;0.83343909351943;0.015562154415474098;0.01556133389382059;0.7978611228836565;0.014894763801226014;1.0448851362111147;0.7979131443988526
23.757384;1.0444741520263219;0.8332460095102747;0.7980017394613668;-4.05456838488053e-07;-3.50365164856885e-07;10.000159586309724;0.8334391338095235;0.015562138312799042;0.015561311192998264;0.7978613419936078;0.014894761649285625;1.044886038922148;0.7979135343169298
23.767384;1.0444740320962735;0.833247254904798;0.7980029908995946;-4.0538982362603654e-07;-3.5057879855092186e-07;10.000158481934074;0.833439190387628;0.015562122461599806;0.015561289661547425;0.7978615175817457;0.014894758061894133;1.0448869075203657;0.7979139158457617
23.777384;1.0444738443721289;0.8332485076121763;0.7980041896729445;-4.053340953076818e-07;-3.5080316454413045e-07;10.000157554273116;0.833439262351058;0.015562106955228593;0.015561269368146018;0.7978616518957337;0.014894753048285227;1.0448877406610086;0.7979142894892716
23.787384;1.0444735910016947;0.8332497662084977;0.7980053368509301;-4.0528945654600203e-07;-3.510389343804591e-07;10.000156860253366;0.8334393490716678;0.015562091856682392;0.015561250368590388;0.7978617463503457;0.0148947466269942;1.0448885360170386;0.7979146561494401
23.797384;1.044473274540183;0.8332510277993821;0.7980064339294649;-4.052556136405538e-07;-3.5128647952017866e-07;10.000156460905199;0.83343945052496;0.015562077200029157;0.0155612326938736;0.797861801816734;0.014894738824406659;1.0448892912443293;0.7979150170249112
23.807384;1.044472898495338;0.8332522881047201;0.7980074819234236;-4.05231931257292e-07;-3.5154597129332554e-07;10.000156417131286;0.8334395668049938;0.01556206299736661;0.015561216344311037;0.7978618188241607;0.014894729666028783;1.044890004529752;0.7979153732488753
23.817384;1.044472467558452;0.8332535423492151;0.7980084808839575;-4.052173592338132e-07;-3.518176768460792e-07;10.000156778314025;0.8334396970189019;0.015562049242698101;0.015561201290330891;0.7978617974468377;0.014894719165114857;1.0448906741944821;0.7979157254815566
23.827384;1.0444719866170038;0.833254786196933;0.7980094295460143;-4.052107724564629e-07;-3.5210202342812477e-07;10.00015757446349;0.8334398389038302;0.01556203591981221;0.015561187474983433;0.797861737161531;0.01489470732484309;1.0448912985158711;0.7979160739155684
23.837384;1.0444714601731742;0.8332560158662005;0.7980103250955296;-4.052114848346217e-07;-3.5239941344715716e-07;10.00015882042115;0.8334399896981514;0.015562023006597087;0.015561174820135741;0.797861637303394;0.01489469414833754;1.0448918765517634;0.7979164184809592
23.847384;1.0444708928977016;0.8332572279570517;0.7980111634046712;-4.052195114558952e-07;-3.527100512352184e-07;10.000160524593113;0.8334401474692422;0.0155620104724544;0.01556116324060155;0.7978614975005502;0.014894679638526986;1.0448924084001145;0.7979167586639639
23.857384;1.0444702899280829;0.8332584195947352;0.7980119396265457;-4.052354552950681e-07;-3.5303392097481767e-07;10.000162692758384;0.8334403122065684;0.015561998283622657;0.015561152658343146;0.7978613173132179;0.014894663794417295;1.0448928941175673;0.7979170933265933
23.867384;1.0444696567653862;0.8332595886037564;0.7980126486018061;-4.052600778130762e-07;-3.5337085276297833e-07;10.000165325033622;0.8334404861558304;0.015561986416874242;0.015561143011160017;0.7978610961563994;0.01489464661667985;1.0448933331381538;0.7979174208451171
23.877384;1.0444689997462768;0.833260733891426;0.798013284781272;-4.0529379866401587e-07;-3.537205503176217e-07;10.000168412860504;0.8334406732284035;0.015561974867469127;0.015561134260919351;0.7978608342369631;0.014894628113938612;1.044893724967431;0.7979177394533108
23.887384;1.0444683264483385;0.8332618558638404;0.798013842172457;-4.0533653266990006e-07;-3.540825158559064e-07;10.000171941944922;0.8334408784213061;0.015561963645012828;0.015561126395018617;0.797860533157814;0.014894608302414887;1.0448940694697417;0.7979180478588775
23.897384;1.0444676448881278;0.8332629561756759;0.7980143147329044;-4.0538798718303086e-07;-3.544558830151977e-07;10.000175893827727;0.8334411074995561;0.015561952764706895;0.015561119420845985;0.7978601952580445;0.0148945872058133;1.0448943657040215;0.7979183457108177
23.907384;1.0444669622291327;0.8332640371873548;0.798014696686829;-4.054480886165691e-07;-3.548392977610402e-07;10.000180242702001;0.833441366321432;0.015561942242221684;0.015561113367719231;0.7978598223901806;0.014894564859821702;1.044894610547007;0.7979186333448086
23.917384;1.0444662841270886;0.8332651016631989;0.798014982243531;-4.055170942127105e-07;-3.5523112103205387e-07;10.000184957697922;0.8334416603251764;0.015561932092829307;0.0155611082859287;0.7978594154193248;0.01489454132254261;1.0448947985261812;0.7979189110911409
23.927384;1.0444656147586415;0.833266152603595;0.7980151653151152;-4.055953675167121e-07;-3.556299060225584e-07;10.000190010257269;0.8334419945951896;0.01556192233501012;0.015561104233354137;0.7978589752938099;0.014894516688366784;1.0448949227209574;0.7979191786395065
23.937384;1.0444649575589673;0.8332671931850016;0.7980152401061963;-4.056831871795784e-07;-3.560346954931568e-07;10.000195376898402;0.8334423739837471;0.015561912989879913;0.015561101267590359;0.7978585041981837;0.014894491089376282;1.0448949759850494;0.79791943475059
23.947384;1.0444643163279654;0.8332682270022584;0.7980152020304756;-4.0578080246961425e-07;-3.5644490097055695e-07;10.000201039325745;0.8334428030995373;0.015561904066987046;0.01556109944176218;0.7978580046904107;0.014894464677006234;1.0448949517133002;0.7979196774510018
23.957384;1.044463695410162;0.8332692584521109;0.7980150479006165;-4.058886684266086e-07;-3.5685998579699377e-07;10.000206982797108;0.8334432859672554;0.01556189554943674;0.015561098789888686;0.797857478108008;0.014894437602971291;1.044894843890417;0.7979199043138566
23.967384;1.0444630989239199;0.8332702924369978;0.7980147756795555;-4.060075209971384e-07;-3.5727940072482507e-07;10.000213189674035;0.8334438253193841;0.015561887398443426;0.01556109931717247;0.7978569245029807;0.014894410014099283;1.0448946473214487;0.7979201124107749
23.977384;1.0444625305378834;0.8332713332846186;0.7980143846002378;-4.0613803931021485e-07;-3.577029005774248e-07;10.000219636144738;0.8334444224621761;0.015561879572121653;0.01556110100827752;0.7978563436105732;0.01489438204845357;1.0448943586118913;0.7979202983807097
23.987384;1.044461994233941;0.8332723840940681;0.7980138755266417;-4.062804814005165e-07;-3.581307892885151e-07;10.000226296349181;0.8334450781981578;0.015561872036139013;0.015561103838518964;0.7978557354753827;0.014894353821731746;1.0448939770156296;0.7979204591304951
23.997384;1.044461495178411;0.8332734469123616;0.7980132507662561;-4.0643469988721436e-07;-3.585637091609216e-07;10.000233148373344;0.8334457938546368;0.015561864765454854;0.015561107780897369;0.7978551004051876;0.014894325419148848;1.0448935043239447;0.7979205925273651
24.007384;1.044461039631603;0.8332745228462399;0.7980125132007327;-4.0660029669387337e-07;-3.590021784358149e-07;10.000240174006208;0.8334465715838348;0.01556185774467016;0.015561112812525483;0.7978544382444889;0.014894296905220764;1.0448929444749926;0.7979206973828549
24.017384;1.044460633689063;0.8332756121125628;0.7980116658172388;-4.0677659595392557e-07;-3.5944627084494483e-07;10.000247347124146;0.8334474140459921;0.015561850960844845;0.015561118911840581;0.7978537476526953;0.014894268340580394;1.0448923035279236;0.7979207732004159
24.027384;1.0444602824260167;0.8332767148746262;0.798010712183454;-4.0696262969214783e-07;-3.598955739189452e-07;10.000254626235627;0.8334483239343115;0.015561844396155777;0.015561126049637858;0.797853026739502;0.014894239795729569;1.0448915890503554;0.7979208201754611
24.037384;1.0444599904924574;0.8332778323569903;0.7980096568054846;-4.0715729087311914e-07;-3.603493993249899e-07;10.000261961355255;0.8334493037624768;0.015561838030688014;0.015561134186356884;0.7978522745501826;0.014894211360903973;1.0448908084006332;0.797920839167364
24.047384;1.0444597627540007;0.8332789669899479;0.7980085047613469;-4.073594401685096e-07;-3.6080704784678275e-07;10.000269297441822;0.8334503558358377;0.015561831845332668;0.015561143272692778;0.7978514913434093;0.014894183145548032;1.0448899675258374;0.7979208313711157
24.057384;1.044459603857264;0.8332801218897086;0.7980072611708696;-4.075680180611029e-07;-3.61267939071132e-07;10.000276573555892;0.8334514820755745;0.015561825819040457;0.015561153255601205;0.7978506775286509;0.014894155262582249;1.0448890715368537;0.79792079766933
24.067384;1.0444595173941764;0.8332813006472746;0.7980059307134459;-4.0778217158100685e-07;-3.617316440943878e-07;10.000283732747214;0.8334526835963153;0.015561819923149754;0.015561164088590162;0.7978498325878342;0.014894127810371388;1.0448881255300817;0.7979207381888782
24.077384;1.0444595055985757;0.833282507200456;0.7980045174445864;-4.080011593062685e-07;-3.621978175671455e-07;10.000290730944641;0.8334539600393078;0.015561814110209312;0.015561175730134552;0.7978489546983563;0.01489410086881459;1.0448871342010224;0.7979206528144442
24.087384;1.0444595696784635;0.8332837453265584;0.7980030254832555;-4.082242598316753e-07;-3.6266616525980884e-07;10.00029752873099;0.8334553093035247;0.015561808307467541;0.015561188132162057;0.7978480412756427;0.01489407450575231;1.0448861015323267;0.7979205418704642
24.097384;1.0444597098281685;0.833285018283255;0.7980014599047041;-4.084509096427277e-07;-3.631365973556535e-07;10.000304075910284;0.8334567281786204;0.015561802433299372;0.01556120123815296;0.7978470898851263;0.014894048781521316;1.0448850313664781;0.797920405736716
24.107384;1.0444599243881407;0.8332863290088006;0.7979998266045556;-4.0868083406818635e-07;-3.6360925519126105e-07;10.000310303920207;0.8334582129610169;0.015561796423938807;0.015561214995476375;0.797846098917222;0.014894023750592912;1.044883927759852;0.7979202441809534
24.117384;1.0444602093392004;0.8332876800641454;0.7979981313432492;-4.08914041869876e-07;-3.6408428262516943e-07;10.000316127595477;0.833459759557818;0.015561790244289131;0.015561229364643703;0.7978450680198168;0.01489399945839973;1.044882794742264;0.7979200566171438
24.127384;1.0444605590723757;0.8332890728205806;0.7979963790543789;-4.091506908424849e-07;-3.6456162403402763e-07;10.000321452948691;0.8334613636500683;0.01556178388209016;0.015561244317120911;0.7978439979389316;0.014893975932833668;1.0448816359734912;0.7979198426289186
24.137384;1.044460967586868;0.8332905067705896;0.7979945738516511;-4.093908137210244e-07;-3.650409384835469e-07;10.00032618793657;0.8334630206969473;0.015561777333703064;0.015561259831195431;0.7978428898518595;0.014893953182453085;1.0448804548603146;0.797919601909098
24.147384;1.0444614290655634;0.8332919796125777;0.7979927195979932;-4.0963414710033455e-07;-3.6552160011952343e-07;10.000330247917342;0.8334647257015071;0.015561770593332329;0.015561275891156879;0.7978417451717096;0.014893931202475685;1.0448792553320376;0.7979193342674099
24.157384;1.0444619379069995;0.833293487959012;0.7979908206462134;-4.0988032661529567e-07;-3.660028028190424e-07;10.000333551138812;0.8334664732943701;0.015561763657150087;0.015561292492617059;0.7978405658315452;0.014893909975556638;1.0448780423933157;0.7979190399830898
24.167384;1.0444624885137457;0.8332950282270154;0.7979888820432601;-4.1012920584067984e-07;-3.6648375505491685e-07;10.000336016412279;0.8334682578412232;0.015561756527904784;0.015561309651564187;0.7978393542500789;0.014893889470011567;1.0448768217295368;0.7979187198678155
24.177384;1.0444630745852093;0.8332965968339714;0.797986908883262;-4.103808028351923e-07;-3.669638645031931e-07;10.000337572089427;0.8334700731052477;0.015561749211472438;0.015561327405050873;0.7978381129074548;0.014893869646726668;1.0448755986181792;0.797918375192777
24.187384;1.0444636886424008;0.8332981893937083;0.7979849054252738;-4.1063493775112413e-07;-3.674427717167428e-07;10.000338165991723;0.833471911514405;0.015561741717419158;0.015561345798286578;0.797836843889433;0.014893850465645909;1.0448743768249125;0.7979180076997913
24.197384;1.0444643229059059;0.8332998001842103;0.7979828748773404;-4.1089123794177616e-07;-3.679202888431545e-07;10.000337767386592;0.8334737637750321;0.015561734062311105;0.015561364865829751;0.7978355488577106;0.01489383188114962;1.0448731584574469;0.7979176192692086
24.207384;1.0444649705834252;0.8333014227918524;0.7979808198934247;-4.1114963550901913e-07;-3.6839636979589053e-07;10.00033636108496;0.8334756196338636;0.015561726267808792;0.015561384617666235;0.7978342294849881;0.014893813843861499;1.0448719451411657;0.7979172118952743
24.217384;1.0444656263622987;0.8333030509530801;0.7979787430247036;-4.1141061425321606e-07;-3.688712149948362e-07;10.000333934465859;0.8334774690483583;0.015561718353653402;0.015561405033404528;0.7978328875650809;0.014893796321350433;1.0448707393690668;0.7979167885084
24.227384;1.044466286587472;0.8333046787255097;0.7979766467676797;-4.1167488372479266e-07;-3.693455317835994e-07;10.000330466061937;0.8334793026528844;0.015561710336491926;0.015561426067159807;0.797831524594837;0.014893779313740772;1.044869545033782;0.79791635313621
24.237384;1.0444669494502787;0.8333063004586483;0.797974533516443;-4.1194293499375247e-07;-3.698205285410902e-07;10.000325928255943;0.8334811116650124;0.015561702240079526;0.015561447663907034;0.7978301414173992;0.014893762843287004;1.0448683673267705;0.7979159099409618
24.247384;1.0444676144930691;0.8333079110786838;0.7979724056659613;-4.122149538467158e-07;-3.7029747519896574e-07;10.000320302162475;0.8334828879336821;0.015561694100240884;0.015561469773392154;0.7978287382134002;0.014893746939606161;1.0448672119925673;0.7979154625595796
24.257384;1.0444682816106305;0.833309506372395;0.7979702657437052;-4.124911492244156e-07;-3.7077740561884137e-07;10.000313589123591;0.8334846242597285;0.015561685959973509;0.015561492356063729;0.797827314949165;0.014893731645479955;1.0448660843040385;0.7979150141184183
24.267384;1.0444689504368343;0.8333110825231874;0.7979681163583635;-4.127720191414354e-07;-3.7126114461577127e-07;10.000305809005226;0.8334863145359208;0.015561677863527855;0.015561515385457442;0.7978258720085082;0.014893717020982779;1.0448649884457482;0.7979145672784115
24.277384;1.0444696198645755;0.8333126351607951;0.7979659601348514;-4.1305818281610284e-07;-3.717493545011512e-07;10.000296990449703;0.8334879534970348;0.01556166984595609;0.015561538841138662;0.7978244102775346;0.014893703125421076;1.044863927106016;0.7979141240382243
24.287384;1.0444702875069103;0.833314159061761;0.7979637999738993;-4.1335014075620016e-07;-3.7224257068192644e-07;10.00028716173967;0.8334895362422098;0.015561661924551266;0.01556156269719794;0.7978229305914073;0.01489369000330187;1.04486290130967;0.7979136857472817
24.297384;1.0444709497572549;0.833315648281381;0.7979616392094393;-4.136483210373055e-07;-3.7274120691875474e-07;10.000276346135012;0.8334910578936064;0.015561654103197245;0.015561586916630983;0.7978214330867917;0.014893677691549563;1.0448619103955166;0.797913253464313
24.307384;1.044471602472063;0.8333170960074323;0.7979594813001551;-4.1395311037591987e-07;-3.7324543683751494e-07;10.000264565865868;0.8334925137064053;0.015561646382868237;0.015561611446435327;0.7978199170715864;0.014893666228561095;1.0448609520003604;0.7979128279384498
24.317384;1.044472241466167;0.833318494607516;0.7979573295213069;-4.1426474824981307e-07;-3.7375510106276847e-07;10.000251852889686;0.8334938991743059;0.01556163876827558;0.015561636212072155;0.7978183818278408;0.01489365565412458;1.0448600231539564;0.7979124091556834
24.327384;1.0444728625513124;0.8333198363175853;0.7979551867280993;-4.1458349147325325e-07;-3.7426987248059383e-07;10.000238252617615;0.8334952097748345;0.015561631265129928;0.015561661116938363;0.7978168275335435;0.014893646008943976;1.0448591223376722;0.7979119960692788
24.337384;1.044473461786225;0.8333211142393431;0.7979530551551595;-4.149098689718611e-07;-3.7478955402808857e-07;10.000223815726477;0.8334964410837747;0.015561623874240697;0.015561686046341554;0.7978152551172568;0.014893637335545553;1.044858250704052;0.7979115868312862
24.347384;1.0444740359027271;0.8333223225712529;0.797950936350018;-4.152444385523857e-07;-3.753142133999813e-07;10.000208591380535;0.8334975892836162;0.015561616599444135;0.015561710877459651;0.7978136654950785;0.01489362967413145;1.0448574121724068;0.7979111794680759
24.357384;1.04447458211227;0.8333234558688128;0.7979488309490782;-4.15587326436335e-07;-3.758442294861948e-07;10.000192630880292;0.8334986510952686;0.015561609470463885;0.015561735493852669;0.7978120592259885;0.014893623047624942;1.044856612999156;0.7979107723264144
24.367384;1.0444750975622514;0.8333245087695369;0.7979467387842991;-4.159381737687081e-07;-3.7638030142094056e-07;10.000175996962849;0.8334996233001553;0.015561602558640692;0.015561759788914942;0.7978104367170453;0.014893617443757565;1.0448558609831242;0.7979103638919428
24.377384;1.0444755794096692;0.8333254764766111;0.79794465982971;-4.162964086042716e-07;-3.7692328403589764e-07;10.00015877214033;0.8335005027301622;0.01556159596655197;0.015561783652960121;0.7978087985525927;0.014893612813810275;1.0448551645711717;0.7979099525141771
24.387384;1.0444760254427627;0.8333263550435881;0.7979425947568504;-4.166615140267675e-07;-3.7747396552034344e-07;10.000141059664939;0.833501286717842;0.015561589801909918;0.015561806958563316;0.797807145616148;0.014893609087222148;1.0448545318178315;0.7979095362779226
24.397384;1.044476434355699;0.8333271413758306;0.7979405443482335;-4.170331827627581e-07;-3.780328440415321e-07;10.000122976588683;0.8335019733160964;0.015561584160082853;0.015561829558049373;0.7978054792253528;0.014893606184824614;1.044853969371299;0.7979091127847409
24.407384;1.0444768055163998;0.8333278333806657;0.7979385090279184;-4.174112738267691e-07;-3.7859990073230204e-07;10.000104649854975;0.8335025609817318;0.015561579122457299;0.015561851297047197;0.7978038014813684;0.014893604025691148;1.0448534823429556;0.7979086789180998
24.417384;1.0444771386865048;0.8333284301869632;0.7979364891312516;-4.177956052012889e-07;-3.791746403924958e-07;10.00008621635401;0.8335030481349065;0.015561574759134588;0.015561872039269148;0.7978021152753486;0.01489360253358522;1.0448530750952618;0.7979082309706137
24.427384;1.0444774340017606;0.8333289318910203;0.7979344851075209;-4.18185699235915e-07;-3.797564725656194e-07;10.000067815609382;0.8335034328123194;0.015561571122028026;0.015561891693973927;0.7978004235633732;0.014893601638823646;1.0448527518169324;0.7979077652193983
24.437384;1.0444776921120116;0.8333293389773577;0.7979324974339131;-4.185805427773042e-07;-3.8034510331489616e-07;10.000049574182086;0.8335037124474957;0.015561568236812259;0.015561910228176698;0.7977987286360632;0.014893601272234632;1.0448525162586149;0.7979072784731668
24.447384;1.0444779136939244;0.8333296521814709;0.7979305266370984;-4.1897858143340696e-07;-3.809406350227049e-07;10.00003159069586;0.8335038840472622;0.015561566111299122;0.015561927648256972;0.7977970320033453;0.014893601370639702;1.0448523712348967;0.7979067682257458
24.457384;1.0444780984738906;0.8333298727579825;0.7979285734022369;-4.19378125691754e-07;-3.815433626907595e-07;10.000013934050381;0.8335039444498087;0.015561564751453472;0.015561943971412605;0.7977953345486325;0.014893601897604854;1.0448523185770549;0.7979062325177937
24.467384;1.0444782451356;0.8333300026451199;0.7979266385410541;-4.197778251460122e-07;-3.821535683535251e-07;9.999996659028472;0.8335038902760756;0.015561564170606907;0.015561959218268221;0.7977936368102518;0.014893602853079316;1.044852359327179;0.7979056699022467
24.477384;1.044478351868559;0.8333300442493669;0.7979247227450361;-4.2017673182741185e-07;-3.827715245338951e-07;9.999979820498684;0.8335037179879093;0.01556156439083265;0.015561973418570456;0.7977919392463089;0.01489360426144412;1.044852493831649;0.7979050795218325
24.487384;1.044478416331221;0.8333300000496486;0.7979228263746163;-4.2057404909975844e-07;-3.833975499677109e-07;9.999963471530464;0.8335034243267245;0.015561565437490498;0.015561986608594378;0.7977902419775577;0.01489360615588229;1.0448527219536559;0.7979044607168208
24.497384;1.044478435546107;0.8333298725637673;0.7979209496161291;-4.2096888905918493e-07;-3.84032018763982e-07;9.999947655723867;0.833503007020088;0.015561567332071173;0.01556199882675585;0.7977885445322084;0.014893608577342498;1.0448530433984613;0.7979038124923498
24.507384;1.0444784062036938;0.8333296645848765;0.7979190929086402;-4.2136013023566733e-07;-3.8467527187839294e-07;9.99993240531855;0.8335024653640799;0.015561570090903946;0.015562010111494507;0.7977868463522254;0.014893611582721464;1.044853457657948;0.7979031336251494
24.517384;1.0444783249219092;0.8333293793476465;0.7979172573118252;-4.21746434185011e-07;-3.8532736392795184e-07;9.999917745034766;0.83350179998663;0.01556157372959639;0.015562020490510649;0.7977851473564707;0.014893615241410727;1.0448539631004212;0.7979024231082105
24.527384;1.0444781889914934;0.8333290206394618;0.7979154446081891;-4.221262992146645e-07;-3.859878802857409e-07;9.999903698912574;0.8335010121150516;0.015561578263928899;0.01556202996962502;0.797783447810351;0.014893619614108454;1.0448545557404765;0.7979016805139936
24.537384;1.044477997457006;0.8333285927971956;0.7979136572579617;-4.2249805074943643e-07;-3.866559329906782e-07;9.999890296506361;0.8335001033785244;0.015561583702750893;0.015562038535562284;0.7977817481374241;0.014893624731344363;1.0448552293946518;0.797900906086269
24.547384;1.0444777511829733;0.8333281006989822;0.797911898235707;-4.228600175424696e-07;-3.873302344976621e-07;9.999877571837674;0.8334990760469831;0.01556159004167514;0.015562046166168448;0.7977800492490618;0.014893630588490603;1.0448559774889508;0.7979001003629697
24.557384;1.0444774519802262;0.8333275499447382;0.7979101706569692;-4.232108083523856e-07;-3.880093231200607e-07;9.999865556337916;0.833497932925593;0.01556159726276169;0.015562052837899588;0.7977783530158039;0.014893637157012338;1.0448567945967422;0.7978992635846205
24.567384;1.0444771017886927;0.8333269470115172;0.7979084778015914;-4.2354933285161504e-07;-3.8869185085013135e-07;9.999854276402631;0.8334966769327872;0.015561605334154887;0.015562058527687054;0.7977766624925308;0.014893644401545834;1.0448576766707312;0.797898395303316
24.577384;1.0444767023403674;0.8333262990263589;0.7979068236696661;-4.23874659667338e-07;-3.893767209572628e-07;9.999843757195393;0.8334953111102094;0.015561614208138027;0.015562063206221017;0.79777498159103;0.014893652292392624;1.0448586207203745;0.7978974944629765
24.587384;1.04447625524914;0.8333256129466727;0.7979052130136509;-4.241859668363081e-07;-3.9006313745841723e-07;9.999834023478742;0.8334938388493034;0.015561623821424612;0.015562066829230177;0.7977733141413221;0.014893660808100008;1.0448596245113024;0.7978965597767844
24.597384;1.0444757619997482;0.8333248943661979;0.797903650645336;-4.244826905500308e-07;-3.907506314965383e-07;9.999825092943976;0.8334922632698288;0.015561634103243575;0.0155620693389557;0.797771663063599;0.01489366993102444;1.0448606860475993;0.797895589962598
24.607384;1.0444752234662193;0.8333241467765109;0.7979021408617535;-4.247647560402649e-07;-3.9143897481518874e-07;9.99981696976302;0.8334905862980879;0.015561644993790312;0.015562070673114464;0.7977700302910777;0.014893679648847476;1.0448618029562904;0.797894583691325
24.617384;1.0444746396624645;0.8333233720784528;0.7979006873555502;-4.2503257724875115e-07;-3.9212799844833003e-07;9.999809648541811;0.8334888090928134;0.01556165645406978;0.015562070772551428;0.7977684173769208;0.014893689966223386;1.0448629724597256;0.7978935392594908
24.627384;1.044474010400374;0.8333225719022876;0.797899293544068;-4.252868141588691e-07;-3.9281741227266226e-07;9.999803124094242;0.8334869336555697;0.015561668456397205;0.015562069584065677;0.7977668260761247;0.014893700912672654;1.0448641916671384;0.797892454335847
