time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
24.637384;1.0444733359612635;0.8333217482319635;0.7978979629415751;-4.255281626463222e-07;-3.93506664261206e-07;9.999797394366581;0.8334849638409714;0.015561680975875535;0.015562067062205915;0.797765258275827;0.01489371253842395;1.0448654575551954;0.7978913263025684
24.647384;1.0444726170110015;0.8333209028395875;0.7978966989881491;-4.257572797732244e-07;-3.941949830733948e-07;9.999792456855747;0.833482905362003;0.015561693989263384;0.015562063175409424;0.79776371596158;0.014893724904930412;1.0448667669635698;0.7978901531109066
24.657384;1.0444718548007002;0.8333200366817668;0.7978955042810296;-4.2597475502857697e-07;-3.948816497918445e-07;9.999788305020612;0.8334807657526155;0.015561707474924783;0.015562057911710296;0.7977622019191529;0.01489373807666207;1.044868116783374;0.7978889341966668
24.667384;1.044471051817628;0.8333191501623713;0.7978943796791288;-4.2618109748541444e-07;-3.955661646178018e-07;9.999784922974484;0.833478553962927;0.015561721417894112;0.015562051280160269;0.7977607202303063;0.014893752113629054;1.044869504084097;0.7978876708926411
24.677384;1.0444702113906001;0.8333182439104599;0.7978933239974809;-4.263767665709638e-07;-3.962481707099018e-07;9.99978227906372;0.8334762790616469;0.015561735815326506;0.015562043310183878;0.7977592756075077;0.01489376706747481;1.0448709261561113;0.797886365945717
24.687384;1.0444693367124374;0.8333173195063555;0.7978923347622778;-4.2656216678260376e-07;-3.969273415574306e-07;9.999780325786828;0.8334739491291714;0.015561750673076044;0.015562034052230741;0.7977578721796138;0.014893782989231621;1.0448723803440727;0.797885022582893
24.697384;1.044468431146643;0.8333163796752263;0.7978914094830295;-4.267376300286686e-07;-3.976033294946063e-07;9.999779008855718;0.8334715713215038;0.015561765994129525;0.015562023577058787;0.7977565128315721;0.01489379994276347;1.0448738637580357;0.7978836437455925
24.707384;1.0444674992696015;0.8333154274198981;0.7978905466249562;-4.269034423308915e-07;-3.9827581593269646e-07;9.99977828038574;0.8334691526612952;0.015561781767832775;0.015562011965209005;0.7977551990917446;0.014893818004132524;1.0448753735219687;0.7978822318453221
24.717384;1.044466546831756;0.8333144649237051;0.7978897462013831;-4.270598059668177e-07;-3.9894462744889935e-07;9.999778105555382;0.8334667003746743;0.01556179796666818;0.015561999297037808;0.7977539309749432;0.01489383724626196;1.0448769074969546;0.797880789164734
24.727384;1.0444655797719433;0.8333134938197837;0.7978890096989518;-4.2720681031457146e-07;-3.996097970782947e-07;9.999778457332384;0.8334642215125792;0.015561814543993477;0.015561985655071952;0.7977527071257768;0.014893857728052743;1.0448784647723055;0.7978793181506028
24.737384;1.0444646034293705;0.8333125161826522;0.7978883385799896;-4.2734454751440654e-07;-4.0027162688492454e-07;9.99977930896414;0.8334617230122409;0.01556183142648153;0.015561971125815484;0.7977515257543621;0.014893879494019272;1.044880046049838;0.7978778211111394
24.747384;1.0444636222138204;0.8333115343441021;0.7978877320907605;-4.274732113137814e-07;-4.0093081982504666e-07;9.99978063424121;0.8334592123003773;0.015561848507003142;0.015561955795428867;0.7977503855484325;0.014893902577299568;1.044881653938082;0.7978762999612321
24.757384;1.0444626394987158;0.8333105497433458;0.7978871862985963;-4.275930344426939e-07;-4.015884614602709e-07;9.999782412140165;0.833456697254606;0.015561865648172373;0.015561939746053426;0.7977492854938713;0.01489392700511887;1.0448832922942108;0.7978747564315384
24.767384;1.0444616572675456;0.8333095624141628;0.7978866947041812;-4.277041678459113e-07;-4.022457561516591e-07;9.999784627225303;0.8334541859506902;0.015561882702915197;0.015561923050736717;0.7977482239461336;0.01489395280179794;1.0448849648244285;0.7978731926575945
24.777384;1.0444606755144579;0.8333085717428287;0.7978862493580977;-4.2780669928366764e-07;-4.0290375402869515e-07;9.999787265420387;0.8334516869779941;0.015561899541633955;0.015561905764411294;0.7977471981022732;0.014893979977704627;1.0448866740350022;0.7978716116411761
24.787384;1.0444596925737624;0.8333075775862552;0.797885842092626;-4.2790085511318e-07;-4.035631962042666e-07;9.999790311275227;0.8334492095902925;0.015561916063350929;0.015561887915984104;0.7977462041817868;0.014894008518730607;1.0448884206664022;0.79787001675491
24.797384;1.0444587064755566;0.833306580495873;0.7978854659653697;-4.2798709082079127e-07;-4.0422451721967284e-07;9.999793748404965;0.8334467634053506;0.01556193218722638;0.01556186951477761;0.7977452379609453;0.014894038394307857;1.0448902034506642;0.7978684105880849
24.807384;1.0444577155268724;0.8333055814675904;0.7978851160684505;-4.280658796793262e-07;-4.0488797031525795e-07;9.99979756202495;0.833444358139251;0.015561947845463463;0.015561850569710052;0.7977442954236185;0.014894069562391744;1.0448920193407418;0.7978667944721501
24.817384;1.0444567174705173;0.8333045823471917;0.7978847888614411;-4.2813747312492324e-07;-4.0555371627524575e-07;9.999801740886124;0.8334420036403078;0.015561962988343673;0.015561831099448442;0.7977433733191125;0.01489410195779696;1.0448938644315264;0.7978651691377832
24.827384;1.0444557088225561;0.8333035863911721;0.7978844810864704;-4.282020072094973e-07;-4.0622190338963734e-07;9.999806274397862;0.8334397098408546;0.015561977588538183;0.015561811129999324;0.7977424695332925;0.014894135488848381;1.0448957351189951;0.7978635355686433
24.837384;1.0444546855964696;0.8333025983042643;0.7978841893891888;-4.2825988693723307e-07;-4.0689274611256853e-07;9.999811148981903;0.8334374860116616;0.015561991639065296;0.015561790688116485;0.7977415831191319;0.014894170057077815;1.0448976282107199;0.7978618950728098
24.847384;1.0444536445335622;0.8333016242521701;0.7978839102821927;-4.2831185989435066e-07;-4.075664361745178e-07;9.999816347312768;0.8334353400962135;0.015562005155966434;0.015561769796793279;0.7977407137530912;0.014894205584051634;1.0448995400988264;0.797860248777967
24.857384;1.0444525837851804;0.8333006717427142;0.7978836402971271;-4.283586959463045e-07;-4.0824301009072323e-07;9.999821846205197;0.8334332790174855;0.015562018189606423;0.015561748479268804;0.7977398610311442;0.014894242028811382;1.0449014664246967;0.7978585974076446
24.867384;1.0444515031714745;0.8332997489265414;0.7978833761692283;-4.284010926611315e-07;-4.0892237670933533e-07;9.999827616582545;0.8334313086895474;0.015562030827730566;0.0155617267620721;0.7977390244162682;0.014894279392584382;1.0449034024724901;0.7978569412421483
24.877384;1.0444504041142375;0.8332988637928392;0.7978831145185284;-4.2843985778945414e-07;-4.09604334669756e-07;9.999833627689533;0.8334294329978569;0.015562043171627316;0.015561704669744835;0.7977382035371761;0.014894317709713898;1.0449053435939126;0.7978552798581431
24.887384;1.0444492890192079;0.8332980235702928;0.797882851493221;-4.28475928506757e-07;-4.102885215933817e-07;9.99983984776166;0.8334276538210375;0.015562055303065408;0.01556168221981143;0.7977373978794065;0.014894357029245953;1.0449072850585879;0.7978536123200721
24.897384;1.0444481601982878;0.833297234375074;0.7978825830756505;-4.285102099741265e-07;-4.109744132801596e-07;9.999846244160514;0.8334259728714042;0.015562067273880527;0.015561659427912598;0.7977366061285054;0.014894397398858124;1.0449092214244888;0.7978519379913842
24.907384;1.0444470192204336;0.8332965012167174;0.7978823056301501;-4.285434869078388e-07;-4.1166126940917813e-07;9.999852788089635;0.8334243931281659;0.015562079112982321;0.015561636325425813;0.7977358258158008;0.01489443885520983;1.0449111463455718;0.7978502569815341
24.917384;1.0444458675815556;0.8332958278108212;0.7978820162950778;-4.2857641889430847e-07;-4.1234803047057234e-07;9.999859456982776;0.8334229183924896;0.015562090830527026;0.015561612972754256;0.7977350533627469;0.014894481416607049;1.0449130525447832;0.7978485701347362
24.927384;1.044444707888828;0.8332952158494935;0.7978817134957099;-4.286094587008193e-07;-4.1303328554714204e-07;9.99986623441371;0.8334215516066044;0.015562102418095981;0.015561589448966595;0.7977342846846993;0.014894525079363539;1.0449149316592126;0.7978468791005601
24.937384;1.044443544242751;0.8332946644927053;0.7978813973443843;-4.286427311451638e-07;-4.137153339494776e-07;9.999873112468926;0.8334202939709617;0.01556211385073769;0.015561565823245695;0.7977335160019291;0.014894569824021575;1.0449167751446666;0.7978451863173486
24.947384;1.0444423817965591;0.8332941706625429;0.7978810694752869;-4.286760637771725e-07;-4.1439239018225167e-07;9.999880091025046;0.8334191461123709;0.015562125094809828;0.015561542136490516;0.7977327442900067;0.014894615626732098;1.0449185757781578;0.7978434948788259
24.957384;1.044441226092324;0.8332937297355226;0.7978807324753723;-4.2870922441880493e-07;-4.150628160987841e-07;9.999887169942452;0.8334181096969543;0.01556213612261432;0.015561518413400692;0.7977319674934643;0.014894662461325873;1.044920328377344;0.7978418084015807
24.967384;1.0444400826445899;0.833293335959589;0.7978803894600812;-4.287421714664502e-07;-4.1572512844551184e-07;9.999894343880168;0.8334171876839449;0.015562146922665374;0.015561494686854874;0.7977311845890998;0.014894710291135886;1.0449220297506472;0.7978401306179016
24.977384;1.044438956879349;0.8332929824535438;0.7978800439631634;-4.2877509968595467e-07;-4.1637785084914525e-07;9.999901608776135;0.8334163835095508;0.015562157494459095;0.015561471012079546;0.7977303955061666;0.014894759065932277;1.044923678279649;0.7978384648539586
24.987384;1.044437853983317;0.8332926615475682;0.7978796994028431;-4.288083236030952e-07;-4.170195838963321e-07;9.999908969978824;0.8334157000578915;0.015562167835045894;0.015561447474366918;0.7977296012787418;0.014894808728092838;1.0449252739490538;0.7978368138695141
24.997384;1.0444367782403836;0.8332923659215625;0.7978793582234327;-4.288421669032116e-07;-4.1764928140229043e-07;9.999916439451187;0.8334151389182011;0.015562177931202003;0.015561424187245822;0.7977288047016851;0.014894859217367254;1.0449268187212388;0.797835180000529
25.007384;1.0444357324160467;0.8332920897021088;0.7978790218868447;-4.288770105284923e-07;-4.1826628221728376e-07;9.999924030275219;0.833414700398243;0.015562187763452511;0.015561401278136959;0.7977280107817291;0.014894910468029005;1.0449283158744707;0.7978335654193464
25.017384;1.044434717787099;0.8332918286734446;0.7978786915827291;-4.2891347868422883e-07;-4.188700370992415e-07;9.999931756714693;0.8334143840800238;0.015562197316282635;0.01556137888021503;0.7977272259668854;0.014894962401252975;1.0449297684684196;0.7978319727147372
25.027384;1.044433734151623;0.8332915798091537;0.7978783688140786;-4.2895238535450717e-07;-4.19459916386415e-07;9.999939634833146;0.8334141890912306;0.015562206582054766;0.015561357132448767;0.7977264567665291;0.014895014920734464;1.0449311784055277;0.7978304054318218
25.037384;1.0444327797714241;0.8332913407431702;0.7978780556377105;-4.2899436002258065e-07;-4.2003531495574655e-07;9.99994768243768;0.8334141142643566;0.015562215556464021;0.015561336176015536;0.7977257091394432;0.01489506791399243;1.0449325469265291;0.7978288677462213
25.047384;1.044431852047445;0.8332911092218435;0.7978777545986002;-4.2903967960766597e-07;-4.205958819658092e-07;9.999955918752836;0.8334141585735184;0.015562224232571505;0.015561316155448158;0.7977249887526279;0.014895121256239869;1.0449338759409033;0.7978273636596483
25.057384;1.0444309484020533;0.8332908824321068;0.7978774688453772;-4.2908848522152055e-07;-4.2114158472838295e-07;9.999964360930575;0.8334143213962889;0.015562232597289062;0.01556129722638363;0.7977243011080533;0.014895174817141874;1.0449351685980968;0.7978258967524604
25.067384;1.0444300668029494;0.8332906566067806;0.7978772023552015;-4.291409619206294e-07;-4.216725455056423e-07;9.999973020553684;0.8334146024251748;0.015562240624197038;0.015561279553307019;0.7977236509696297;0.014895228469876922;1.0449364284693725;0.7978244704128643
25.077384;1.0444292065344554;0.8332904270556103;0.7978769595660967;-4.291972706165623e-07;-4.2218877735396073e-07;9.99998190432807;0.8334150011716593;0.0155622482619411;0.015561263295786172;0.7977230420470371;0.01489528209804517;1.0449376582053977;0.7978230876803775
25.087384;1.0444283691191563;0.8332901883595916;0.7978767450514593;-4.292574647703927e-07;-4.2269002598930904e-07;9.999991011702804;0.8334155161046999;0.015562255440807233;0.015561248600403874;0.7977224777218156;0.014895335594642399;1.0449388589029511;0.7978217507097429
25.097384;1.044427558273392;0.8332899348587933;0.7978765636232845;-4.2932155910723816e-07;-4.231758711819731e-07;10.000000325219759;0.8334161439971348;0.015562262101887887;0.015561235600414563;0.7977219616852465;0.014895388851393767;1.0449400306235626;0.7978204606812151
25.107384;1.0444267788319386;0.8332896612082119;0.7978764198471242;-4.293895637921746e-07;-4.236459493500062e-07;10.000009808163707;0.833416879787331;0.01556226821617308;0.015561224407410595;0.7977214975291462;0.014895441746728272;1.0449411732684961;0.7978192182990786
25.117384;1.044426035732436;0.8332893620793278;0.7978763170933888;-4.294613888402339e-07;-4.2410011875337773e-07;10.000019416877048;0.8334177169547963;0.015562273777948527;0.015561215102792876;0.7977210882807522;0.014895494144076598;1.044942286984634;0.7978180244035321
25.127384;1.0444253335614733;0.8332890318525139;0.7978762572494639;-4.2953688743691887e-07;-4.2453860199954956e-07;10.000029110829834;0.8334186483666758;0.015562278786019065;0.015561207749220917;0.7977207368646206;0.014895545900139055;1.044943372057681;0.7978168803691552
25.137384;1.0444246763267255;0.8332886657820924;0.7978762414184658;-4.296159751085637e-07;-4.2496201375653966e-07;10.000038851219434;0.8334196671878766;0.015562283228554682;0.015561202408791958;0.797720446646553;0.014895596871618726;1.0449444284460938;0.7978157882573785
25.147384;1.0444240667086966;0.8332882612764673;0.797876271098055;-4.2969853473038536e-07;-4.253711130923809e-07;10.000048604506354;0.8334207675293421;0.015562287083753356;0.015561199147673734;0.7977202209687485;0.014895646916320095;1.044945455077279;0.797814750689499
25.157384;1.0444235047878672;0.8332878176985345;0.7978763485597844;-4.297842793852793e-07;-4.257665836535698e-07;10.000058355510397;0.8334219448152776;0.01556229032967119;0.015561198033662228;0.7977200623177857;0.014895695893100294;1.0449464494718883;0.7978137704225973
25.167384;1.044422987707482;0.8332873351180142;0.797876475665374;-4.298727061100341e-07;-4.261491937913338e-07;10.000068108828689;0.8334231955297607;0.015562292942217318;0.015561199134626991;0.7977199723174043;0.014895743665449183;1.0449474084824741;0.7978128500869571
25.177384;1.0444225111147076;0.8332868130047888;0.7978766526131109;-4.2996317492613645e-07;-4.2651997856520974e-07;10.000077876114172;0.8334245164499605;0.015562294885010276;0.015561202508768926;0.7977199522661711;0.014895790112028594;1.044948329501448;0.7978119921779944
25.187384;1.0444220710862853;0.8332862500214353;0.7978768780669854;-4.3005517069136325e-07;-4.2687996018796157e-07;10.000087666470419;0.8334259041919726;0.01556229610914544;0.015561208185353883;0.7977200034371901;0.014895835132910876;1.0449492105331304;0.7978111990329839
25.197384;1.044421664522601;0.8332856446608817;0.7978771497820711;-4.3014838807182993e-07;-4.272296974224836e-07;10.000097485008274;0.8334273551469601;0.015562296560991217;0.015561216157224715;0.7977201274229637;0.014895878639528602;1.0449500490716208;0.7978104729800208
25.207384;1.0444212877703007;0.833284995299714;0.7978774649537224;-4.302425517125591e-07;-4.2756917966481705e-07;10.000107340412193;0.8334288655330939;0.015562296188515715;0.01556122639437514;0.7977203264942125;0.014895920545719168;1.0449508411773794;0.7978098162298676
25.217384;1.0444209354412164;0.8332842998638466;0.7978778209161123;-4.3033737522043475e-07;-4.2789804313752253e-07;10.000117253074102;0.8334304318851549;0.015562294949272436;0.015561238857757212;0.7977206033284318;0.014895960774838176;1.0449515817664854;0.7978092302114451
25.227384;1.044420600627757;0.8332835559507928;0.7978782160784564;-4.304326509978825e-07;-4.2821587595616544e-07;10.000127250386116;0.8334320517936997;0.015562292822832861;0.01556125349855755;0.7977209605083166;0.014895999268689092;1.0449522652803214;0.7978087153404397
25.237384;1.0444202754530174;0.8332827613344803;0.797878650096946;-4.305283177298713e-07;-4.2852241045172625e-07;10.000137359718337;0.8334337239265003;0.015562289810505748;0.015561270248863654;0.797721400325432;0.01489603598728206;1.0449528855501413;0.7978082711151611
25.247384;1.0444199515026609;0.8332819143684759;0.7978791232462115;-4.306246056090684e-07;-4.288175933636859e-07;10.000147608301242;0.8334354470637991;0.015562285918660386;0.015561289012778494;0.7977219246099536;0.01489607090059219;1.044953436069069;0.7978078957254324
25.257384;1.0444196210680647;0.8332810136895596;0.7978796354819634;-4.3072218278983774e-07;-4.2910169409184744e-07;10.000158022493295;0.833437219095559;0.015562281154501992;0.015561309673478843;0.797722534506905;0.014896103976019539;1.0449539114644988;0.7978075861022861
25.267384;1.0444192783496473;0.8332800573298184;0.7978801854563828;-4.3082210596039783e-07;-4.2937520403581993e-07;10.000168626507547;0.8334390372066559;0.015562275540104439;0.015561332117446952;0.797723230501999;0.014896135173147439;1.0449543084420263;0.7978073390626573
25.277384;1.0444189190322664;0.833279042587354;0.79788077046324;-4.309255823294202e-07;-4.296385205636269e-07;10.000179445460443;0.8334408992355778;0.015562269116022768;0.015561356246183614;0.7977240126693332;0.014896164448881975;1.0449546254550215;0.7978071521798861
25.287384;1.0444185394655485;0.8332779674154897;0.7978813873866613;-4.310337442479456e-07;-4.29892016351216e-07;10.00019051384874;0.8334428046895658;0.015562261924236938;0.015561381968769836;0.797724880591724;0.014896191761133352;1.044954862035103;0.7978070231486084
25.297384;1.0444181367905867;0.833276831948948;0.7978820328709991;-4.3114755089975657e-07;-4.301364036828522e-07;10.000201881105838;0.8334447541701986;0.015562253996597076;0.015561409198335804;0.7977258329293185;0.014896217070143668;1.0449550184502039;0.7978069485504812
25.307384;1.0444177088786135;0.833275638692516;0.7978827026329982;-4.312677775388404e-07;-4.303727178690783e-07;10.000213604107621;0.8334467477086639;0.015562245363307024;0.015561437852465033;0.79772686730462;0.014896240342911777;1.0449550957829041;0.7978069236919137
25.317384;1.0444172536841858;0.8332743915467015;0.7978833915782254;-4.3139514213514645e-07;-4.3060191661939164e-07;10.000225736196457;0.8334487835817409;0.015562236059951946;0.015561467852094581;0.7977279804160886;0.014896261555603092;1.0449550960709602;0.7978069434599465
25.327384;1.044416768835848;0.8332730944853808;0.7978840948791425;-4.315305415922685e-07;-4.3082463633438756e-07;10.000238325835285;0.8334508581419394;0.015562226128058907;0.015561499129104985;0.7977291679877982;0.014896280693268883;1.044955022032374;0.7978070030153949
25.337384;1.0444162515055326;0.8332717508444493;0.7978848093153859;-4.316751342128776e-07;-4.3104127981143793e-07;10.000251418119007;0.833452966078865;0.01556221562487585;0.015561531632377935;0.7977304247977789;0.014896297751245076;1.044954876442907;0.7978070978385277
25.347384;1.044415698516963;0.8332703638588944;0.7978855340719005;-4.3183013886715537e-07;-4.3125208092243977e-07;10.000265048972864;0.8334551010369566;0.015562204634582216;0.015561565314781185;0.7977317448949673;0.014896312735257168;1.0449546617452081;0.7978072235674674
25.357384;1.0444151066598943;0.8332689377085345;0.7978862700371445;-4.31996540388611e-07;-4.3145690530805415e-07;10.000279239929371;0.8334572563935004;0.01556219326431458;0.015561600112003296;0.7977331218626827;0.01489632565600934;1.0449543799447174;0.7978073762397655
25.367384;1.044414472810584;0.8332674776662254;0.7978870181979514;-4.3217498565637866e-07;-4.3165509939669766e-07;10.00029400316999;0.8334594254886656;0.015562181626280569;0.015561635936809433;0.7977345489080855;0.01489633651662423;1.0449540325567197;0.7978075525148048
25.377384;1.0444137940101879;0.8332659892525008;0.7978877788358788;-4.323659806694023e-07;-4.318457321497484e-07;10.00030934620437;0.8334616018689655;0.015562169819546058;0.015561672695864105;0.797736018720997;0.014896345303201775;1.0449536206617815;0.7978077493312322
25.387384;1.0444130681912884;0.83326447759984;0.7978885520733447;-4.325701128042619e-07;-4.320279408726648e-07;10.000325265571663;0.8334637802761219;0.015562157919723981;0.015561710308750181;0.7977375235693308;0.014896351994104592;1.0449531450928427;0.7978079639769559
25.397384;1.0444122952158896;0.8332629474053563;0.797889338749496;-4.3278798206367505e-07;-4.32200944443347e-07;10.000341739301767;0.8334659572776011;0.015562145977742832;0.015561748716886615;0.7977390557963511;0.014896356576471799;1.0449526070048765;0.7978081947705632
25.407384;1.0444114771408484;0.8332614030267113;0.7978901407835718;-4.330199920815243e-07;-4.323638734878136e-07;10.000358729606674;0.833468130757278;0.015562134031788119;0.015561787889060019;0.7977406084728965;0.014896359052556913;1.0449520084819586;0.79780844096455
25.417384;1.044410618085709;0.8332598487983642;0.7978909612107269;-4.3326624508364434e-07;-4.3251577277865396e-07;10.00037619197373;0.8334702991082559;0.015562122126503564;0.015561827816050582;0.7977421758408995;0.014896359440543683;1.044951352475786;0.7978087019404573
25.427384;1.0444097241658323;0.8332582894652923;0.7978918035736698;-4.335266073737091e-07;-4.326557021013999e-07;10.000394081005265;0.8334724609977191;0.01556211032447883;0.015561868498665256;0.7977437531721571;0.01489635776758632;1.0449506425054103;0.7978089767008734
25.437384;1.044408802892562;0.8332567303851558;0.7978926705015629;-4.3380091820276267e-07;-4.3278274010437937e-07;10.000412351672793;0.8334746158684511;0.015562098707568334;0.015561909944656845;0.7977453364084559;0.014896354051214141;1.044949882534549;0.797809263719537
25.447384;1.0444078624459026;0.8332551775478878;0.7978935630337879;-4.3408908254275854e-07;-4.3289595114861087e-07;10.00043096051427;0.833476764440394;0.015562087371017457;0.015561952160625576;0.7977469220349568;0.014896348287070423;1.0449490767724356;0.7978095609342417
25.457384;1.0444069115359058;0.8332536372857948;0.7978944811917527;-4.3439103324499666e-07;-4.329943284386588e-07;10.00044986469283;0.8334789083937714;0.015562076407174635;0.015561995134163188;0.7977485070823445;0.014896340455056818;1.0449482292830952;0.7978098657066043
25.467384;1.0444059592471377;0.8332521155576971;0.7978954240131435;-4.3470684161175253e-07;-4.3307671613703094e-07;10.000469017314447;0.8334810497232358;0.015562065882381399;0.015562038834511295;0.7977500891521543;0.014896330535896266;1.0449473436207908;0.7978101749421139
25.477384;1.0444050138231964;0.8332506170933277;0.797896388866789;-4.350368255803854e-07;-4.3314180579168264e-07;10.000488366360198;0.8334831901487992;0.015562055824653143;0.015562083234057385;0.797751666378472;0.014896318528750181;1.0449464227923269;0.7978104854341155
25.487384;1.0444040807951545;0.8332491450435435;0.7978973717901486;-4.353813785113059e-07;-4.3318804352291026e-07;10.000507858009296;0.8334853301442531;0.015562046233921783;0.015562128318053689;0.7977532370444034;0.014896304464716325;1.0449454691665623;0.7978107935945767
25.497384;1.0444031618886176;0.833247701912919;0.7978983686594189;-4.3574063760029764e-07;-4.332133885308002e-07;10.000527438244418;0.8334874682640195;0.015562037101750284;0.015562174078674012;0.797754798781957;0.014896288410230406;1.0449444842477922;0.7978110948492737
25.507384;1.0444022550663379;0.8332462908580826;0.7978993757899957;-4.361142836812119e-07;-4.332153883390881e-07;10.00054705106689;0.833489601585834;0.015562028417440782;0.015562220514260334;0.7977563481897724;0.014896270455462008;1.0449434690661803;0.7978113840722646
25.517384;1.044401355806152;0.8332449152924873;0.7979003901249411;-4.365016451284527e-07;-4.331917362575472e-07;10.000566635693152;0.8334917266224213;0.015562020160297169;0.01556226762843716;0.7977578814995523;0.01489625069853158;1.0449424248289718;0.7978116565324889
25.527384;1.0444004592812148;0.8332435775508378;0.797901409497398;-4.3690204386271005e-07;-4.331407129791102e-07;10.00058612905965;0.8334938399454788;0.015562012298284548;0.01556231542011762;0.7977593954196464;0.014896229241324943;1.044941353020663;0.7978119080631252
25.537384;1.0443995615194461;0.8332422788491685;0.7979024328319201;-4.3731514802127533e-07;-4.3306112068912613e-07;10.000605473280112;0.8334959384635248;0.015562004794326165;0.015562363884185674;0.7977608871156134;0.014896206189587735;1.044940255041854;0.7978121349911836
25.547384;1.044398659072159;0.8332410200493217;0.7979034600381906;-4.377410879920595e-07;-4.329521386094497e-07;10.000624617365004;0.8334980198041438;0.01556199760475426;0.01556241302806737;0.7977623536875778;0.014896181646520183;1.0449391315695988;0.7978123345131598
25.557384;1.0443977486928337;0.8332398018197286;0.7979044913299005;-4.38180250521589e-07;-4.3281345340801127e-07;10.000643513769809;0.8335000828732559;0.015561990674264312;0.015562462875149858;0.7977637921765343;0.014896155705126327;1.0449379819467728;0.7978125049569672
25.567384;1.0443968276513684;0.8332386244235788;0.7979055266612413;-4.3863296779966874e-07;-4.32645320141694e-07;10.000662120890825;0.8335021275361107;0.01556198393920394;0.015562513453378385;0.7977652000758723;0.014896128442616514;1.0449368044051923;0.7978126455314154
25.577384;1.0443958944252782;0.8332374876991141;0.7979065659879806;-4.3909939196667955e-07;-4.32448408171279e-07;10.000680410459143;0.833504152990467;0.015561977333413444;0.015562564795973283;0.7977665756046345;0.014896099917297397;1.0449355973652987;0.7978127559368292
25.587384;1.0443949489329964;0.8332363910575299;0.7979076094896043;-4.395794603029766e-07;-4.3222374746505674e-07;10.000698369806384;0.8335061564310351;0.015561970792718037;0.015562616942716198;0.7977679177293227;0.014896070170231103;1.0449343606028558;0.7978128363769893
25.597384;1.0443939918375544;0.8332353333402741;0.7979086571553893;-4.400727650840132e-07;-4.3197275405751736e-07;10.000715995193175;0.8335081334777902;0.015561964267033613;0.01556266991986392;0.7977692262410621;0.014896039228534013;1.0449330951592002;0.7978128879331332
25.607384;1.0443930238739416;0.8332343129086294;0.7979097084273932;-4.405785071686221e-07;-4.3169713033690386e-07;10.000733281097803;0.8335100795122986;0.015561957732752263;0.015562723715554604;0.7977705017004478;0.014896007107429178;1.0449318021771195;0.7978129125284316
25.617384;1.04439204566176;0.8332333281493178;0.7979107623853193;-4.410956948340879e-07;-4.3139863246684763e-07;10.000750213023862;0.8335119903780736;0.015561951185541342;0.015562778270149959;0.7977717451847219;0.014895973812364287;1.0449304814281781;0.7978129122993621
25.627384;1.0443910578252984;0.8332323782743107;0.7979118181296917;-4.416233837914938e-07;-4.310788134168225e-07;10.00076676736662;0.8335138625100155;0.01556194461920981;0.015562833487202067;0.7977729581180037;0.01489593934244986;1.0449291308422508;0.797812889298474
25.637384;1.0443900615622455;0.8332314637904287;0.7979128749795982;-4.4216071758637835e-07;-4.3073902473977603e-07;10.000782917394115;0.8335156929827794;0.015561938012120033;0.01556288925603689;0.7977741421571211;0.014895903695635601;1.0449277477604406;0.7978128460450793
25.647384;1.044389059179368;0.8332305858188744;0.7979139326508701;-4.4270688111634875e-07;-4.3038063915535263e-07;10.00079863892441;0.8335174792702924;0.015561931325883465;0.015562945464950352;0.7977752991027268;0.0148958668752043;1.0449263303997667;0.7978127862525685
25.657384;1.0443880540301993;0.8332297452278664;0.7979149915247564;-4.432611950376823e-07;-4.3000500232861305e-07;10.000813907720664;0.8335192189794794;0.015561924506057777;0.015563002007136869;0.7977764309476519;0.014895828894291224;1.0449248779316538;0.7978127147707383
25.667384;1.044387049986358;0.8332289429217267;0.7979160528382437;-4.438232064584276e-07;-4.296132100271243e-07;10.000828694855194;0.833520909732125;0.015561917480832228;0.015563058786899509;0.7977775398653357;0.014895789772034977;1.0449233894679082;0.7978126366015947
25.677384;1.0443860505966052;0.8332281807395189;0.7979171187704165;-4.443925039684772e-07;-4.2920621732666324e-07;10.000842971414395;0.8335225490602008;0.01556191016366749;0.015563115719566858;0.7977786279946355;0.014895749526230845;1.0449218633816322;0.7978125556922069
25.687384;1.044385058333892;0.8332274619240349;0.7979181925117795;-4.449684102806315e-07;-4.2878523944531117e-07;10.00085671413201;0.8335241349939542;0.015561902461636325;0.015563172728501317;0.7977796970978231;0.014895708180544727;1.0449202981989072;0.7978124741684293
25.697384;1.0443840747277717;0.8332267906303356;0.7979192783650284;-4.455498895812005e-07;-4.283521529080152e-07;10.000869902042485;0.8335256670668311;0.015561894282888348;0.015563229742019562;0.7977807483546574;0.014895665783485288;1.044918694147449;0.7978123924929852
25.707384;1.0443831010334075;0.8332261707438503;0.7979203819022065;-4.461356709517027e-07;-4.279096031714772e-07;10.000882513083102;0.8335271462768912;0.01556188553512188;0.015563286686476871;0.7977817824795329;0.014895622412390357;1.0449170535341292;0.7978123106674777
25.717384;1.0443821384249756;0.8332256048708536;0.7979215101094066;-4.467243830654927e-07;-4.2746066672257884e-07;10.000894524276575;0.8335285741961951;0.015561876118655076;0.015563343478491398;0.7977827998919597;0.01489557815862676;1.0449153800383242;0.797812229453792
25.727384;1.0443811883994314;0.8332250939603255;0.7979226709144934;-4.4731460058248985e-07;-4.270083440251806e-07;10.000905907990587;0.8335299522908797;0.015561865929923584;0.015563400014755053;0.7977838008836976;0.014895533115272922;1.0449136780131125;0.7978121507182173
25.737384;1.0443802541690097;0.8332246375056078;0.7979238718266252;-4.479047384956764e-07;-4.265551673564917e-07;10.000916628808987;0.8335312814047857;0.01556185487749697;0.015563456159886682;0.7977847857576877;0.014895487371925446;1.0449119523764911;0.7978120772544819
25.747384;1.0443793413893716;0.8332242339657424;0.7979251187383833;-4.4849289300965996e-07;-4.261029578138949e-07;10.0009266477547;0.8335325616244545;0.015561842892344848;0.01556351175044271;0.7977857545255977;0.014895441010295375;1.0449102089634554;0.7978120121748022
25.757384;1.0443784568684624;0.8332238812268391;0.797926415570643;-4.4907690291664495e-07;-4.2565274867107384e-07;10.00093592791854;0.8335337927950405;0.015561829922342226;0.015563566620857524;0.7977867064540377;0.014895394107128382;1.0449084546616108;0.7978119579323535
25.767384;1.0443776067375643;0.8332235771473494;0.7979277643974981;-4.496544583572097e-07;-4.252049578147584e-07;10.000944440564819;0.8335349746158675;0.015561815923639099;0.015563620625585957;0.7977876402010186;0.014895346744302842;1.0449066970425747;0.7978119159436122
25.777384;1.0443767956583974;0.8332233198466809;0.7979291660050809;-4.502230158555889e-07;-4.2475968129008444e-07;10.000952172168288;0.8335361060601995;0.01556180086545607;0.015563673639414502;0.7977885543185967;0.014895299011491626;1.044904944196702;0.7978118869701636
25.787384;1.0443760270264484;0.8332231075027279;0.7979306205949216;-4.507798843732137e-07;-4.2431687001782655e-07;10.000959122249498;0.8335371850221432;0.015561784742740328;0.015563725552060386;0.7977894474157399;0.014895251002491334;1.0449032048042404;0.7978118714168247
25.797384;1.0443753037254953;0.8332229381089199;0.7979321278209843;-4.5132260151682743e-07;-4.238764367073271e-07;10.000965293911184;0.8335382083370975;0.01556176757751998;0.015563776273843533;0.7977903180089544;0.014895202816665188;1.0449014874877642;0.7978118693845401
25.807384;1.0443746282994184;0.8332228095578862;0.7979336862634058;-4.518491634568461e-07;-4.2343830356595763e-07;10.00097069224246;0.8335391721991565;0.015561749414041223;0.015563825741225291;0.797791164343496;0.01489515455898037;1.044899799641639;0.7978118807563044
25.817384;1.0443740020719894;0.8332227199613207;0.7979352931809554;-4.523578840688746e-07;-4.230023129921346e-07;10.000975329713073;0.833540072844626;0.015561730320420237;0.015563873912398107;0.7977919840919258;0.014895106328878173;1.0448981467378744;0.7978119054146616
25.827384;1.0443734250667662;0.8332226677920432;0.7979369450223005;-4.528471252323183e-07;-4.2256813167368496e-07;10.000979223641332;0.8335409068819487;0.01556171038279311;0.015563920763607169;0.7977927741992675;0.01489505820332784;1.0448965329042865;0.7978119438094706
25.837384;1.0443728971546062;0.8332226515413526;0.7979386383340598;-4.533153157730462e-07;-4.221352487153905e-07;10.000982385699816;0.8335416712717122;0.015561689686376518;0.015563966287109052;0.7977935315447979;0.014895010228206216;1.0448949621970574;0.7978119973220271
25.847384;1.0443724184494385;0.8332226695701549;0.7979403701357629;-4.5376116806609743e-07;-4.21703064134117e-07;10.000984818375395;0.8335423633464047;0.015561668302744162;0.015564010476117768;0.7977942541896126;0.014894962427732972;1.0448934389175573;0.7978120673149346
25.857384;1.0443719888584342;0.8332227204636865;0.7979421377790163;-4.5418363274787223e-07;-4.2127101906938095e-07;10.000986521714257;0.8335429809348264;0.015561646289040413;0.015564053305330441;0.7977949417949709;0.014894914822855796;1.044891967475176;0.7978121538765105
25.867384;1.0443716083585826;0.8332228030968659;0.7979439391876616;-4.545817276510943e-07;-4.208386649196306e-07;10.000987498889264;0.8335435225382563;0.015561623689306064;0.01556409473342797;0.7977955945969529;0.01489486744325233;1.0448905527108874;0.797812256190657
25.877384;1.0443712780473928;0.8332229165911988;0.7979457730692381;-4.5495458663666643e-07;-4.2040568506331583e-07;10.000987752740848;0.833543987278703;0.015561600537863462;0.015564134720028466;0.7977962123446197;0.014894820332638711;1.044889199877444;0.7978123737698865
25.887384;1.0443710004434617;0.8332230607650318;0.7979476384285017;-4.553015984882502e-07;-4.1997189494127337e-07;10.000987276503286;0.8335443741952995;0.015561576867758069;0.015564173232950942;0.7977967943585759;0.014894773550303149;1.044887914191962;0.7978125070102542
25.897384;1.044370778436607;0.8332232363709985;0.7979495344258462;-4.556224886225338e-07;-4.195371732723845e-07;10.000986048981158;0.8335446814919694;0.015561552718658108;0.01556421024585618;0.7977973399790445;0.014894727168504141;1.0448867002634024;0.7978126571839061
25.907384;1.0443706140467524;0.8332234449072233;0.7979514608641055;-4.559173242013973e-07;-4.191014132004446e-07;10.000984044375873;0.8335449069349918;0.015561528140437474;0.015564245733221746;0.7977978487132356;0.014894681268147577;1.0448855613569235;0.7978128260860611
25.917384;1.0443705079731314;0.8332236887370199;0.797953418036926;-4.561864358032181e-07;-4.186645418381916e-07;10.000981248992248;0.8335450489076607;0.015561503193942833;0.01556427966713457;0.7977983203366468;0.014894635929586689;1.0448844990421946;0.7978130156044536
25.927384;1.0443704599834107;0.8332239710647745;0.7979554058362343;-4.5643035519601765e-07;-4.182264573203446e-07;10.000977663178018;0.8335451066553273;0.01556147794722461;0.015564312022386537;0.7977987548091834;0.014894591221551847;1.0448835133724532;0.7978132276866975
25.937384;1.0443704696802332;0.8332242954143853;0.7979574230890274;-4.56649701190426e-07;-4.1778686640988125e-07;10.00097329025916;0.8335450798106568;0.015561452466802737;0.015564342786743936;0.7977991519330778;0.014894547201304177;1.0448826034014147;0.7978134642807572
25.947384;1.044370537050295;0.8332246654968212;0.7979594676210952;-4.568450137854072e-07;-4.1734520803600324e-07;10.000968131905069;0.8335449679825749;0.015561426812528806;0.015564371964387801;0.7977995113186626;0.014894503921393671;1.0448817683817506;0.7978137270554841
25.957384;1.0443706625122264;0.8332250854558645;0.7979615366536085;-4.570168544075416e-07;-4.169007068457114e-07;10.00096219150379;0.8335447705118696;0.015561401038516224;0.015564399571456368;0.7977998325319204;0.01489446142790161;1.0448810090369738;0.7978140177211249
25.967384;1.0443708463645633;0.8332255596175256;0.7979636268065817;-4.5716598720838637e-07;-4.164524419376297e-07;10.000955477269295;0.8335444866525686;0.015561375191623884;0.015564425635548098;0.7978001149416573;0.014894419751118718;1.0448803275976226;0.7978143390272266
25.977384;1.0443710882160346;0.8332260916194961;0.7979657338793478;-4.57293231503687e-07;-4.1599937279258235e-07;10.00094800393239;0.8335441162012548;0.015561349309701758;0.015564450201493985;0.7978003574085022;0.014894378902781115;1.0448797268416907;0.7978146951260283
25.987384;1.0443713872700777;0.833226683401107;0.7979678529529425;-4.573992842492269e-07;-4.1554043478106836e-07;10.000939792847047;0.8335436597326434;0.015561323428169465;0.015564473333834369;0.7978005579142514;0.014894338885535813;1.0448792093572798;0.797815090837245
25.997384;1.04437174293683;0.8332273347221999;0.7979699786510323;-4.574847241814135e-07;-4.150748885803394e-07;10.000930873354944;0.8335431181433672;0.015561297587792044;0.0155644951129851;0.7978007133857978;0.01489429970322455;1.0448787774989814;0.7978155307182386
26.007384;1.0443721549273313;0.8332280435833346;0.7979721051959876;-4.575499667173023e-07;-4.1460266034341006e-07;10.000921288203182;0.833542492529527;0.015561271832486543;0.01556451562578389;0.7978008201649464;0.014894261366431006;1.0448784336267805;0.797816018467352
26.017384;1.0443726232429384;0.8332288069307165;0.7979742263448344;-4.5759517680014564e-07;-4.141242819906582e-07;10.000911091142711;0.8335417847861444;0.015561246203076407;0.015564534953116391;0.7978008744749757;0.01489422389504471;1.0448781802594342;0.7978165568713663
26.027384;1.0443731481926668;0.8332296209898992;0.7979763355939733;-4.5762025385896304e-07;-4.136406578185788e-07;10.000900331721148;0.8335409978738363;0.015561220739071199;0.015564553165634808;0.7978008721829511;0.014894187312704579;1.0448780198456327;0.7978171479156911
26.037384;1.044373729548481;0.8332304811445721;0.797978426801128;-4.5762491005809075e-07;-4.131527897221218e-07;10.000889045568485;0.8335401356156908;0.015561195484290326;0.01556457032555428;0.7978008087297765;0.014894151639943785;1.0448779539071398;0.7978177923971568
26.047384;1.044374364991957;0.833231381630082;0.7979804947833161;-4.5760878694795605e-07;-4.1266137711302327e-07;10.000877256751;0.8335392024365254;0.01556117048260908;0.015564586482417942;0.7978006796962727;0.014894116893768686;1.0448779825024532;0.7978184897375877
26.057384;1.0443750496382873;0.8332323157488157;0.7979825354272674;-4.575715606467005e-07;-4.121667096376806e-07;10.000864979241815;0.8335382025912155;0.015561145763165127;0.015564601667991985;0.7978004810319401;0.014894083084216707;1.0448781046457456;0.7978192386579845
26.067384;1.044375777398759;0.8332332764995091;0.7979845455773386;-4.57513103171821e-07;-4.1166897549763897e-07;10.000852217020263;0.833537139228619;0.015561121327465595;0.015564615897592417;0.7978002085108208;0.01489405021056119;1.0448783185824984;0.7978200379200276
26.077384;1.0443765427487215;0.8332342568993312;0.7979865230435732;-4.574335614461151e-07;-4.111685174385693e-07;10.000838971774714;0.8335360142921332;0.015561097150688272;0.01556462917382548;0.7977998569739275;0.014894018264633987;1.044878621843734;0.7978208865031582
26.087384;1.044377341123927;0.8332352499559204;0.7979884665408824;-4.573332451644893e-07;-4.106659614359191e-07;10.000825254513739;0.8335348290625675;0.015561073196379338;0.015564641493646355;0.7977994202306268;0.014893987235126084;1.0448790121160212;0.7978217836601316
26.097384;1.0443781677641895;0.8332362484121856;0.797990375454964;-4.5721269603427285e-07;-4.10162304585648e-07;10.000811092150354;0.8335335845584892;0.015561049431758423;0.015564652851966078;0.7977988918926484;0.014893957113106782;1.044879488039283;0.7978227290246903
26.107384;1.044379016763182;0.8332372446844031;0.7979922496932266;-4.5707295209722754e-07;-4.096587030722275e-07;10.000796527713595;0.8335322815966972;0.01556102584273339;0.015564663227182309;0.797798266219373;0.014893927893864805;1.0448800486595402;0.7978237224248871
26.117384;1.0443798816340626;0.8332382313975867;0.7979940895768115;-4.5691531262649096e-07;-4.091561056468864e-07;10.000781614672837;0.8335309205978283;0.015561002452270054;0.01556467256764852;0.7977975384889853;0.01489389956615501;1.0448806925185445;0.7978247637377794
26.127384;1.0443807567121504;0.8332392020145141;0.7979958954226638;-4.567405402834888e-07;-4.086552068250632e-07;10.000766405498622;0.8335295013552367;0.015560979327005597;0.015564680804337736;0.7977967052669312;0.014893872106258903;1.0448814177210906;0.7978258530580545
26.137384;1.0443816380864148;0.8332401511566296;0.797997667355504;-4.565483575171435e-07;-4.0815650249982614e-07;10.00075094260382;0.8335280230425336;0.015560956567534425;0.015564687869586967;0.7977957644537326;0.014893845487539331;1.0448822225421515;0.7978269907139776
26.147384;1.0443825231703217;0.8332410747592804;0.797999405840561;-4.563375539074801e-07;-4.076601313450473e-07;10.00073526052524;0.8335264844398937;0.015560934297308404;0.01556469369852096;0.797794714985067;0.014893819682434311;1.0448831053579424;0.7978281770487464
26.157384;1.0443834095930304;0.8332419700275467;0.7980011119315875;-4.5610636530698763e-07;-4.0716582600943156e-07;10.000719391749316;0.8335248842800991;0.015560912644616053;0.015564698229618527;0.7977935568358863;0.014893794650938713;1.0448840639385566;0.797829412061744
26.167384;1.0443842952744529;0.8332428352354626;0.7980027867894997;-4.5585306918973073e-07;-4.0667304550536004e-07;10.000703363981412;0.833523221510786;0.015560891710896354;0.015564701420276135;0.7977922915314042;0.014893770340070096;1.0448850950182857;0.7978306948336893
26.177384;1.0443851796087082;0.833243669506944;0.7980044312104557;-4.5557648879797457e-07;-4.061809810212392e-07;10.000687197304226;0.8335214954906655;0.01556087155065944;0.015564703261688783;0.7977909222170664;0.014893746700217564;1.044886194387296;0.7978320233872546
26.187384;1.0443860640084506;0.8332444723267489;0.7980060453464985;-4.5527589067928263e-07;-4.0568857405134575e-07;10.000670914053202;0.8335197065797333;0.015560852179777653;0.015564703778822592;0.7977894530590555;0.014893723700753854;1.0448873572627204;0.7978333954977112
26.197384;1.0443869514213033;0.8332452429570562;0.798007628476515;-4.5495062268953057e-07;-4.051947509785711e-07;10.000654549252323;0.8335178568873434;0.015560833593346991;0.015564703017967562;0.7977878890404378;0.014893701334654902;1.0448885784200614;0.7978348096627348
26.207384;1.0443878455394988;0.8332459805098952;0.798009178959488;-4.546000888758154e-07;-4.046986856248516e-07;10.000638146245878;0.8335159502286509;0.015560815771939943;0.015564701027132005;0.7977862366550962;0.014893679615164686;1.0448898516756873;0.7978362654261217
26.217384;1.044388750127975;0.8332466843909512;0.7980106947415369;-4.5422393254294274e-07;-4.041999443631539e-07;10.000621744862482;0.8335139910814354;0.015560798684144266;0.015564697839354354;0.7977845044012645;0.014893658567279571;1.0448911694223226;0.7978377628423251
26.227384;1.044389668680078;0.8332473541050957;0.7980121742638177;-4.5382202913665767e-07;-4.036984129459306e-07;10.000605377275821;0.8335119834882911;0.015560782298867998;0.01556469346776868;0.7977827018922936;0.01489363821626514;1.0448925231309838;0.7978393013366024
26.237384;1.0443906044182372;0.8332479885663776;0.7980136166149476;-4.5339432592089833e-07;-4.031939414513757e-07;10.000589076965479;0.8335099309222413;0.015560766592745221;0.015564687913075284;0.797780838580448;0.014893618579157879;1.0448939042551146;0.7978408790842146
26.247384;1.0443915605633867;0.8332485858685607;0.7980150206549339;-4.529408003189091e-07;-4.026860772324552e-07;10.000572890528435;0.8335078370875113;0.015560751543236226;0.015564681182785261;0.7977789235648017;0.014893599658640488;1.044895304380059;0.7978424933519784
26.257384;1.0443925409075177;0.8332491438549448;0.7980163844427789;-4.5246152063639504e-07;-4.021742608055504e-07;10.000556875443252;0.833505706681938;0.015560737123377516;0.015564673310227695;0.7977769658774208;0.01489358144103031;1.0448967149661477;0.7978441409010206
26.267384;1.0443935501490114;0.8332496610744963;0.7980177057777096;-4.5195661664485014e-07;-4.016581962436531e-07;10.000541081233179;0.8335035453716637;0.0155607233042468;0.015564664353901162;0.7977749742688834;0.01489356390516247;1.044898127682515;0.7978458178729758
26.277384;1.0443945931844834;0.8332501372692172;0.79801898303986;-4.5142630647699904e-07;-4.011378977617466e-07;10.000525532777775;0.8335013590351915;0.015560710055959413;0.015564654380941265;0.7977729566925382;0.014893547031729445;1.0448995346810839;0.797847519652124
26.287384;1.0443956742329277;0.8332505728289817;0.7980202152866765;-4.5087123024409904e-07;-4.0061345013393884e-07;10.000510233013843;0.8334991527265797;0.01556069734361686;0.015564643456097238;0.7977709202668558;0.014893530799587312;1.0449009277834747;0.797849241254838
26.297384;1.0443967972120025;0.83325096792334;0.7980214017565113;-4.502926182588086e-07;-4.000849021963179e-07;10.000495175882815;0.8334969302966312;0.015560685125670102;0.0155646316434926;0.7977688721727719;0.014893515178711944;1.0449022975099855;0.7978509776957164
26.307384;1.044397966547228;0.8332513222765716;0.7980225413653697;-4.4969185482774823e-07;-3.9955244342019136e-07;10.000480353979583;0.8334946952009256;0.015560673359518662;0.015564619008906983;0.7977668204010782;0.014893500133107215;1.0449036331377255;0.7978527238607763
26.317384;1.0443991867841935;0.8332516354913387;0.7980236321929006;-4.490701116622162e-07;-3.99016615106513e-07;10.000465763394512;0.8334924514190332;0.015560662007406858;0.015564605610563644;0.7977647733071557;0.014893485627198205;1.0449049236207812;0.7978544742721567
26.327384;1.0444004612825144;0.8332519075982414;0.7980246710468;-4.4842852173731527e-07;-3.98478344250616e-07;10.000451408767862;0.8334902035985516;0.01556065103879132;0.01556459148425135;0.7977627389192647;0.014893471625935658;1.04490615874605;0.7978562229806806
26.337384;1.0444017916119894;0.8332521396112482;0.7980256535921533;-4.477683305403869e-07;-3.9793882008802905e-07;10.000437300728327;0.8334879566290112;0.015560640434732544;0.015564576643910708;0.7977607246207512;0.014893458087633447;1.0449073297508948;0.7978579638644924
26.347384;1.044403178268492;0.8332523338553479;0.798026575331996;-4.470907594296646e-07;-3.973992747855735e-07;10.00042344572413;0.8334857147404714;0.015560630191851966;0.015564561104458302;0.7977587366141359;0.014893444954209608;1.0449084294464395;0.7978596912399823
26.357384;1.0444046216280631;0.8332524942747712;0.7980274329363086;-4.463968890622583e-07;-3.9686075190076495e-07;10.000409840934553;0.8334834806257746;0.015560620318383355;0.015564544900389034;0.7977567794960797;0.014893432157493131;1.0449094525467144;0.7978613998089958
26.367384;1.0444061217446992;0.8332526264176396;0.7980282247658567;-4.45687691043172e-07;-3.963240319866958e-07;10.000396480509535;0.8334812554344729;0.015560610829038956;0.015564528080467361;0.7977548566781515;0.014893419646326757;1.044910395749332;0.7978630840053923
26.377384;1.0444076772947117;0.8332527364907056;0.7980289505386495;-4.449641825730525e-07;-3.957896798425219e-07;10.000383368557083;0.833479039426439;0.015560601743927014;0.015564510696931584;0.7977529710846638;0.014893407402328541;1.0449112570210226;0.797864737775932
26.387384;1.0444092854577773;0.8332528301682455;0.7980296109771675;-4.4422759543439027e-07;-3.9525799948763814e-07;10.000370527755067;0.8334768321572046;0.015560593081821901;0.015564492807975226;0.7977511254267304;0.014893395429513182;1.0449120351430818;0.7978663547093011
26.397384;1.0444109428819202;0.8332529122121799;0.7980302074082519;-4.434794184885949e-07;-3.9472898022928445e-07;10.000357992982757;0.8334746320436692;0.015560584846289102;0.015564474480828865;0.7977493222319583;0.014893383740516377;1.0449127304633548;0.7978679282023184
