time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
26.407384;1.0444126461924956;0.8332529868593758;0.798030741522853;-4.427214016110752e-07;-3.9420248448349676e-07;10.000345797348338;0.8334724366261153;0.01556057701612128;0.015564455781094805;0.7977475639691304;0.014893372355329549;1.0449133454453383;0.797869451782513
26.417384;1.0444143917897972;0.8332530584192586;0.7980312158759426;-4.419555915181521e-07;-3.9367863782146483e-07;10.000333965775093;0.833470243626938;0.015560569546350747;0.015564436759324295;0.797745853345043;0.014893361305862846;1.0449138839938046;0.7978709193942288
26.427384;1.04441617604661;0.8332531317870484;0.798031634496295;-4.4118428492406235e-07;-3.9315804992055427e-07;10.000322517495098;0.8334680514105958;0.015560562377745741;0.01556441744675282;0.7977441934814787;0.014893350631041621;1.044914350886868;0.7978723255986475
26.437384;1.0444179964352185;0.8332532122795876;0.7980320027944053;-4.4040990089383815e-07;-3.926416947554497e-07;10.000311471255138;0.8334658586192911;0.015560555450216833;0.015564397860566872;0.7977425877482792;0.014893340360983453;1.0449147515066497;0.7978736657407218
26.447384;1.0444198527066355;0.8332533043460854;0.7980323268914163;-4.3963479020885343e-07;-3.9213077058300605e-07;10.000300848564518;0.8334636640097597;0.015560548715016335;0.015564378015260316;0.7977410394111166;0.014893330504268188;1.044915091297108;0.7978749361418389
26.457384;1.0444217470236699;0.833253410346508;0.7980326126748729;-4.3886099556822693e-07;-3.916265848700142e-07;10.000290671305955;0.8334614668675593;0.015560542139284315;0.015564357928371995;0.7977395514344732;0.014893321045966416;1.0449153754056275;0.7978761342020847
26.467384;1.044423682887118;0.8332535306480222;0.7980328648757934;-4.380901691410638e-07;-3.911302628954991e-07;10.000280957829622;0.8334592671175926;0.0155605357014101;0.015564337619290837;0.7977381265106706;0.014893311956806128;1.044915608527864;0.7978772580239889
26.477384;1.0444256635617404;0.8332536645513563;0.7980330867340694;-4.3732370526062404e-07;-3.9064251199188073e-07;10.0002717266377;0.8334570648239182;0.015560529379885503;0.015564317115722393;0.7977367671980355;0.014893303205024348;1.0449157950343548;0.7978783060315686
26.487384;1.044427691362553;0.8332538115128706;0.798033280250844;-4.3656284100464743e-07;-3.901636752749259e-07;10.0002630022913;0.8334548599951703;0.015560523141657913;0.0155642964635131;0.7977354763977883;0.014893294757319571;1.0449159392952063;0.7978792773468774
26.497384;1.044429768109725;0.8332539720271748;0.7980334462766318;-4.358085670192094e-07;-3.896940879976008e-07;10.000254815439062;0.8334526527892058;0.015560516942630227;0.01556427572159417;0.7977342578910129;0.01489328657660128;1.0449160454971942;0.7978801723716394
26.507384;1.044431895599889;0.8332541470409521;0.7980335846843921;-4.3506151087715995e-07;-3.8923442690034347e-07;10.000247202794185;0.833450443306344;0.01556051073656294;0.015564254948462633;0.7977331163040967;0.014893278626798104;1.0449161169554424;0.7978809928236347
26.517384;1.0444340760566186;0.8332543369579266;0.7980336951494502;-4.343220166192517e-07;-3.887855378899013e-07;10.000240207609492;0.8334482311506303;0.01556050447772155;0.015564234201365781;0.7977320568146042;0.014893270873994972;1.0449161554050832;0.7978817413497837
26.527384;1.0444363128057168;0.8332545419394379;0.7980337777549869;-4.335903431189625e-07;-3.883479939980369e-07;10.000233876012901;0.8334460156235649;0.015560498121271159;0.015564213543367632;0.797731084833662;0.014893263280208726;1.0449161606917634;0.7978824207307298
26.537384;1.044438610261173;0.8332547625516581;0.7980338330670479;-4.328667323640443e-07;-3.8792201640113977e-07;10.000228251469158;0.833443796522918;0.01556049162965125;0.015564193037387637;0.7977302055329403;0.014893255799158121;1.0449161310295298;0.797883033021641
26.547384;1.0444409729539104;0.833254999683861;0.7980338618156939;-4.3215129381124294e-07;-3.875077145132778e-07;10.00022337048585;0.8334415745203845;0.015560484975855382;0.015564172732843072;0.7977294234692234;0.014893248379481475;1.0449160637702857;0.7978835795319403
26.557384;1.044443404186029;0.8332552540736275;0.7980338642946289;-4.314438427777638e-07;-3.8710522110229983e-07;10.000219259685895;0.8334393504527452;0.015560478132095051;0.015564152661483928;0.79772874230139;0.01489324097471131;1.0449159563579877;0.7978840612051947
26.567384;1.0444459055465543;0.8332555255384473;0.7980338399908447;-4.307438820954764e-07;-3.867146121741556e-07;10.000215933232012;0.8334371246139565;0.015560471058003728;0.015564132836757581;0.7977281648144408;0.014893233550943602;1.0449158066028537;0.7978844783104316
26.577384;1.044448477892218;0.8332558123346779;0.79803378722024;-4.3005091461795685e-07;-3.863358839043386e-07;10.000213395076793;0.8334348969896666;0.015560463706391268;0.015564113247116582;0.7977276934154913;0.01489322608169723;1.0449156123968444;0.7978848302432888
26.587384;1.0444511220358499;0.8332561114643705;0.7980337026413632;-4.293648655283881e-07;-3.859690546884825e-07;10.000211646904882;0.8334326674489603;0.015560456041685421;0.01556409385482552;0.7977273300446084;0.014893218533619915;1.0449153722615527;0.7978851167265849
26.597384;1.0444538381441708;0.8332564197949138;0.7980335811368097;-4.286861104173677e-07;-3.856141143912721e-07;10.000210691594116;0.8334304355077709;0.015560448062971308;0.015564074616577158;0.7977270749628925;0.014893210855633391;1.044915086323926;0.7978853391704726
26.607384;1.044456625246516;0.8332567351739164;0.7980334161979278;-4.2801526595381534e-07;-3.852707775487434e-07;10.000210528771845;0.8334282002309866;0.015560439816834297;0.015564055510655168;0.7977269258537683;0.014893202981652073;1.0449147559661405;0.7978855002365203
26.617384;1.0444594815588562;0.8332570568903175;0.7980332009103164;-4.2735314372114537e-07;-3.8493834471959306e-07;10.00021114928563;0.833425960147591;0.015560431389337971;0.015564036546301058;0.7977268785069866;0.01489319484674707;1.0449143828828558;0.7978856025524992
26.627384;1.04446240487715;0.8332573853341227;0.7980329291094133;-4.26700740940635e-07;-3.8461586074525715e-07;10.00021253600432;0.8334237133061837;0.015560422896222429;0.015564017754891414;0.7977269282796826;0.014893186401976427;1.0449139692224958;0.7978856485291688
26.637384;1.0444653927851326;0.8332577212283225;0.7980325959786101;-4.260591823100221e-07;-3.84302281935176e-07;10.000214672753343;0.8334214578269082;0.01556041447897603;0.01556399917161998;0.7977270709006948;0.014893177618695014;1.0449135182298037;0.797885640960928
26.647384;1.044468442975779;0.8332580649354618;0.798032198097286;-4.2542968806126314e-07;-3.8399641236180483e-07;10.00021754881447;0.8334191924975153;0.015560406293730025;0.015563980824779366;0.7977273023073667;0.014893168484361827;1.0449130339567982;0.7978855833280979
26.657384;1.0444715531615436;0.8332584161148548;0.7980317331475525;-4.248135625682154e-07;-3.836969001196564e-07;10.000221146908096;0.8334169170588466;0.01556039849056869;0.01556396274573982;0.7977276182660502;0.014893158992908459;1.0449125198687925;0.7978854797199455
26.667384;1.0444747198910547;0.8332587737370448;0.798031199580387;-4.242122442407455e-07;-3.834023276099544e-07;10.000225426676838;0.8334146325283687;0.01556039119144708;0.015563944984771927;0.7977280142537865;0.014893149138195418;1.044911977814759;0.797885334603134
26.677384;1.0444779373140962;0.833259136381899;0.7980305966253217;-4.2362736014003815e-07;-3.8311114118869496e-07;10.000230319403821;0.833412341443583;0.01556038449151095;0.01556392760820277;0.7977284854468664;0.014893138916928212;1.0449114085271975;0.7978851526125987
26.687384;1.0444811976298927;0.8332595028023092;0.7980299244846197;-4.230606083205959e-07;-3.828216338731393e-07;10.00023573229493;0.8334100474974906;0.015560378484258109;0.015563910679948268;0.7977290270632584;0.014893128338511637;1.0449108126869204;0.7978849384384351
26.697384;1.044484492804056;0.833259872463075;0.7980291845437405;-4.225135553005418e-07;-3.825322049155847e-07;10.000241559417034;0.8334077548889292;0.015560373267835412;0.015563894254525599;0.7977296347021694;0.014893117434009577;1.0449101912424594;0.7978846966535865
26.707384;1.044487815614253;0.8332602455826;0.7980283795915009;-4.219876531525057e-07;-3.822416903656501e-07;10.000247694892812;0.8334054679935872;0.015560368927473443;0.01556387838516979;0.797730303947028;0.014893106255511233;1.0449095449412542;0.7978844312812918
26.717384;1.044491159583101;0.8332606226878047;0.798027513565797;-4.2148433473954593e-07;-3.8194942339793303e-07;10.000254039700609;0.8334031911694576;0.015560365526706282;0.015563863125907653;0.7977310299850762;0.01489309486993606;1.0449088737348369;0.7978841452877995
26.727384;1.0444945189931738;0.8332610040346087;0.7980265908342539;-4.2100481517880063e-07;-3.816549936140715e-07;10.000260502758971;0.8334009286808084;0.01556036310689059;0.015563848528235173;0.7977318077125477;0.014893083352277807;1.044908176426295;0.7978838408019497
26.737384;1.0444978896537112;0.8332613892713626;0.7980256159981449;-4.2054969908487705e-07;-3.813580717037208e-07;10.000266999293723;0.8333986851205782;0.015560361677998588;0.015563834647529768;0.7977326318863222;0.014893071772849554;1.0449074503553828;0.7978835199366243
26.747384;1.044501269876917;0.8332617778392412;0.7980245941942602;-4.201187737166648e-07;-3.8105835614825773e-07;10.000273451102027;0.8333964656243555;0.015560361208433213;0.015563821551501178;0.7977334975636798;0.014893060194529937;1.0449066912375553;0.7978831849859344
26.757384;1.0445046609197273;0.8332621698935347;0.798023530875126;-4.1971129606693215e-07;-3.807554476711141e-07;10.000279795122037;0.8333942753143785;0.015560361629758683;0.015563809320697019;0.7977344006177857;0.014893048690676246;1.044905893649397;0.7978828381415896
26.767384;1.0445080663279647;0.8332625665754783;0.7980224312472454;-4.1932658621802987e-07;-3.8044886561995835e-07;10.000285991575751;0.8333921186950007;0.015560362850391885;0.015563798044767171;0.7977353375624264;0.014893037354884833;1.0449050524314032;0.7978824818915349
26.777384;1.044511490075749;0.8332629694434587;0.7980212998787097;-4.189642701488498e-07;-3.8013826923427066e-07;10.0002920218198;0.8333899993483413;0.015560364761942436;0.015563787814053919;0.7977363050386009;0.014893026294975064;1.0449041644528458;0.7978821199788522
26.787384;1.0445149347459477;0.8332633799590561;0.7980201403469191;-4.186240440819327e-07;-3.7982349165351555e-07;10.000297881913948;0.8333879199353048;0.015560367242097806;0.015563778713186375;0.7977372997869833;0.014893015624615513;1.0449032294381533;0.7978817575488673
26.797384;1.0445184011743265;0.833263799289999;0.7980189551975528;-4.1830549227100427e-07;-3.795044357174943e-07;10.000303577633229;0.833385882694896;0.015560370166507579;0.015563770825503266;0.7977383189165553;0.014893005451562167;1.0449022494078257;0.7978813999612683
26.807384;1.0445218891043277;0.8332642283695808;0.7980177464224547;-4.1800815870235587e-07;-3.7918114856687587e-07;10.000309122778006;0.8333838902039823;0.015560373425703928;0.015563764238049298;0.7977393597234621;0.014892995872682621;1.0449012274675498;0.7978810514865695
26.817384;1.0445253974586484;0.8332646681818636;0.7980165161615635;-4.1773157740477076e-07;-3.7885395002984903e-07;10.000314541534275;0.833381945864617;0.015560376932376482;0.015563759034942372;0.7977404191983837;0.014892986978965642;1.0449001670944966;0.7978807150441648
26.827384;1.0445289241168596;0.8332651199849599;0.7980152671131494;-4.174751440857214e-07;-3.785235047612585e-07;10.000319864630313;0.8333800536876486;0.015560380614755499;0.015563755283924037;0.7977414939754491;0.014892978849822214;1.0448990726497012;0.7978803926116295
26.837384;1.0445324660674202;0.8332655853627597;0.7980140021750842;-4.1723791504960935e-07;-3.7819084610947475e-07;10.000325117329956;0.8333782175346733;0.015560384410279472;0.015563753028745641;0.7977425806426853;0.014892971532589056;1.0448979500808107;0.7978800854037816
26.847384;1.044536020097049;0.8332660662770428;0.7980127236485262;-4.170184906770248e-07;-3.778572897423345e-07;10.000330317547345;0.8333764407182997;0.01556038826741435;0.01556375229383713;0.7977436759488653;0.014892965035104953;1.0448968064107549;0.797879794158478
26.857384;1.044539583254288;0.8332665651418221;0.7980114328851035;-4.168152337689662e-07;-3.77524339640368e-07;10.000335485190888;0.8333747263899534;0.01556039214857046;0.015563753098400652;0.797744777087016;0.014892959349107593;1.0448956484621683;0.7978795198903538
26.867384;1.0445431525294686;0.8332670845782894;0.7980101307485751;-4.1662667053130516e-07;-3.771936103041189e-07;10.000340645022787;0.8333730779539047;0.015560396029492305;0.015563755466640726;0.797745881851472;0.01489295447563053;1.044894481967795;0.7978792640896533
26.877384;1.0445467243883892;0.833267626911094;0.7980088184098244;-4.1645166256558565e-07;-3.768667084979979e-07;10.000345823402263;0.8333714989055239;0.015560399897362966;0.01556375942261151;0.7977469881556684;0.014892950421602094;1.0448933116754668;0.7978790282333231
26.887384;1.0445502952178276;0.8332681938890432;0.7980074977005283;-4.162893089494142e-07;-3.765451956520345e-07;10.00035105011062;0.8333699924833015;0.015560403756210636;0.01556376497591023;0.7977480934004311;0.014892947181933442;1.0448921420910167;0.7978788135934245
26.897384;1.0445538623928845;0.833268786437118;0.7980061707220983;-4.161388032427076e-07;-3.762306750464653e-07;10.000356362450708;0.8333685615243119;0.01556040763839064;0.015563772109039092;0.7977491945309169;0.0148929447319867;1.044890977738002;0.7978786214025287
26.907384;1.0445574246655651;0.8332694044833101;0.7980048391527117;-4.1599943707502514e-07;-3.7592489595932873e-07;10.000361801063871;0.833367208732973;0.01556041160253147;0.015563780768504277;0.7977502888817071;0.014892943030961624;1.0448898229834964;0.7978784529442766
26.917384;1.04456098181411;0.8332700473661863;0.7980035042090364;-4.158706296201384e-07;-3.756296966499321e-07;10.000367399433037;0.8333659371392719;0.01556041571319469;0.015563790863926528;0.7977513747792312;0.014892942023888214;1.044888681992832;0.7978783094837236
26.927384;1.0445645343097267;0.8332707140908793;0.7980021674108758;-4.1575168222021175e-07;-3.7534679673779053e-07;10.000373180905264;0.8333647499132296;0.015560420029199655;0.015563802285492846;0.7977524510113859;0.014892941639773628;1.0448875581649604;0.7978781923270474
26.937384;1.0445680828348272;0.8332714027866014;0.7980008309017578;-4.156414499274722e-07;-3.750777291041079e-07;10.00037916529599;0.8333636498058784;0.015560424614639684;0.015563814935464536;0.7977535162023668;0.014892941799995375;1.0448864534330649;0.7978781031732228
26.947384;1.0445716280151374;0.833272110400645;0.7979994969266672;-4.15538457687864e-07;-3.7482387833986186e-07;10.000385373237743;0.8333626390787876;0.015560429545965445;0.015563828747981134;0.7977545690748494;0.014892942440315731;1.0448853686266215;0.797878044214927
26.957384;1.0445751709672002;0.8332728333440215;0.7979981675759307;-4.1544147907888925e-07;-3.745864356550063e-07;10.000391825773562;0.8333617197879776;0.01556043489623353;0.015563843681692738;0.797755608847593;0.014892943523325406;1.0448843039396958;0.797878017779558
26.967384;1.0445787134739484;0.8332735684301397;0.7979968446682835;-4.153500495411771e-07;-3.743664235720807e-07;10.000398545085572;0.8333608939511711;0.01556044071662607;0.015563859702270871;0.7977566355640511;0.01489294502708077;1.0448832589840962;0.7978780260034731
26.977384;1.0445822571270837;0.8332743132452971;0.7979955289819965;-4.152645021925045e-07;-3.7416480558298247e-07;10.000405554995636;0.8333601634623936;0.015560447036353403;0.015563876779146958;0.7977576506793492;0.014892946928208908;1.0448822338260064;0.7978780705302349
26.987384;1.044585802500973;0.8332750657613274;0.7979942199074084;-4.1518560732271834e-07;-3.739824758379384e-07;10.000412874614478;0.8333595301435508;0.015560453873358452;0.015563894892381119;0.7977586571731363;0.01489294920219982;1.0448812302774533;0.7978781521309298
26.997384;1.0445893489606906;0.8332758239861326;0.7979929161767589;-4.151142319861302e-07;-3.738201496949505e-07;10.000420506269244;0.8333589960551988;0.015560461240746086;0.015563914026147348;0.7977596586734613;0.014892951836648407;1.0448802514523856;0.79787827060304
27.007384;1.0445928951424763;0.8332765860920907;0.7979916166464626;-4.1505122828134904e-07;-3.7367830130907605e-07;10.000428431983144;0.8333585635608654;0.015560469151815845;0.015563934151123013;0.7977606582407044;0.014892954839354645;1.0448793004958798;0.797878424900846
27.017384;1.0445964397261993;0.8332773504005939;0.7979903204155097;-4.1499739280700933e-07;-3.7355722152443356e-07;10.000436625285888;0.8333582350046427;0.01556047762765788;0.015563955227818537;0.7977616579243361;0.014892958237434526;1.0448783800552963;0.7978786132763126
27.027384;1.0445999814569438;0.8332781151277233;0.7979890261781212;-4.1495350732377216e-07;-3.73457100843048e-07;10.000445063744522;0.8333580122443466;0.015560486695823791;0.015563977231327691;0.7977626593193595;0.01489296207388375;1.0448774922030333;0.7978788334240857
27.037384;1.0446035182776834;0.8332788784341536;0.7979877317107466;-4.14920559841059e-07;-3.7337800430568814e-07;10.00045373039015;0.833357896466684;0.015560496380640675;0.015564000159023426;0.7977636641260474;0.014892966405182556;1.04487663868384;0.7978790827249505
27.047384;1.044607046827649;0.833279638748235;0.7979864344107063;-4.148998206533152e-07;-3.7331983717859505e-07;10.000462609860072;0.8333578886755116;0.015560506703755866;0.015564024010662732;0.7977646741520433;0.014892971301486585;1.044875821276327;0.7978793588150751
27.057384;1.044610562792224;0.8332803948381755;0.7979851319851176;-4.1489259118705675e-07;-3.732824070580339e-07;10.000471686441449;0.8333579903873048;0.015560517700229365;0.015564048764302424;0.7977656909156611;0.014892976845767038;1.0448750416193127;0.7978796602987953
27.067384;1.0446140613435158;0.833281145509701;0.7979838222400283;-4.1490001890528e-07;-3.7326544833327354e-07;10.000480945891093;0.8333582037337716;0.015560529432245188;0.015564074364329753;0.7977667148063228;0.014892983119236073;1.0448743008690833;0.7978799870086177
27.077384;1.044617537507789;0.8332818893800118;0.7979825025850605;-4.149230508870359e-07;-3.7326848978402193e-07;10.000490377667992;0.8333585309921331;0.015560541979582386;0.015564100721610784;0.7977677443369496;0.014892990180317742;1.0448735993476033;0.7978803394983143
27.087384;1.0446209865274863;0.8332826252981061;0.7979811704747733;-4.149622318765935e-07;-3.7329082663793207e-07;10.000499969647723;0.833358973871592;0.015560555417026745;0.015564127720432551;0.7977687765811758;0.014892998065061547;1.0448729362532092;0.7978807184659157
27.097384;1.0446244040923172;0.8332833533863867;0.7979798245777359;-4.150175571540838e-07;-3.7333181392808583e-07;10.000509701448708;0.8333595328317188;0.015560569803789625;0.015564155228161979;0.7977698084134657;0.01489300680297053;1.044872310223334;0.7978811247470464
27.107384;1.0446277866651241;0.8332840759069532;0.7979784653460802;-4.150886513245745e-07;-3.7339113374187e-07;10.000519551067002;0.833360206957608;0.015560585181742559;0.015564183104272647;0.797770837348482;0.014893016420222943;1.0448717202964795;0.797881559034238
27.117384;1.0446311318948847;0.8332847975473275;0.7979770946924691;-4.1517506556068396e-07;-3.73468764982391e-07;10.000529509475108;0.8333609945532483;0.015560601571588105;0.01556421121030936;0.7977718618871338;0.014893026931904984;1.0448711661684418;0.7978820211543919
27.127384;1.0446344387828241;0.83328552503567;0.7979757154857279;-4.1527641184120626e-07;-3.735647586427666e-07;10.00053958835655;0.8333618940330778;0.015560618972484414;0.015564239418432416;0.7977728812707955;0.014893038341405781;1.0448706477971341;0.7978825100053698
27.137384;1.0446377073022406;0.8332862658875985;0.7979743312505517;-4.1539232346847436e-07;-3.736789904168019e-07;10.000549816603588;0.8333629042832814;0.015560637367476553;0.015564267608945455;0.7977738944797069;0.014893050646921426;1.0448701648634104;0.7978830240917593
27.147384;1.0446409376216161;0.8332870271371611;0.7979729458331587;-4.1552249808425623e-07;-3.7381108856465113e-07;10.000560225596846;0.8333640241787733;0.015560656726822074;0.01556429566571038;0.7977748996140139;0.014893063841130389;1.0448697165987175;0.7978835620368223
27.157384;1.0446441293032211;0.8332878150041074;0.7979715628623596;-4.156668319106494e-07;-3.739605149978348e-07;10.000570835267382;0.8333652520793879;0.015560677006333122;0.015564323480102536;0.79777589430797;0.014893077905832245;1.0448693021985895;0.7978841228452581
27.167384;1.0446472805594742;0.8332886350494298;0.7979701853801211;-4.158253214921882e-07;-3.7412671054131933e-07;10.00058165621533;0.8333665855187827;0.015560698145097742;0.01556435094451973;0.7977768759155042;0.014893092811815885;1.044868921191096;0.7978847056065177
27.177384;1.0446503875765984;0.833289492262584;0.7979688158895588;-4.159977488206065e-07;-3.743092760250689e-07;10.00059269726611;0.8333680209903394;0.015560720067656306;0.015564377928986997;0.7977778410367957;0.014893108518522834;1.04486857336347;0.7978853091462821
27.187384;1.0446534444014937;0.833290391249401;0.7979674567434372;-4.161834775818644e-07;-3.7450793033595915e-07;10.000603966584597;0.8333695542969282;0.015560742691446545;0.015564404270749956;0.7977787857582059;0.014893124973204087;1.0448682587313143;0.7978859321462521
27.197384;1.044656444008454;0.8332913364997053;0.7979661106965487;-4.1638146212036125e-07;-3.7472214591655917e-07;10.000615472981309;0.8333711807373679;0.015560765931710822;0.015564429791409295;0.7977797065727862;0.014893142116021468;1.0448679776998657;0.7978865731147587
27.207384;1.0446593795780994;0.8332923321796037;0.7979647811476066;-4.1659032706056875e-07;-3.7495088802521723e-07;10.000627226519356;0.8333728947086617;0.015560789701276664;0.01556445431805328;0.7977806005418042;0.01489315987825813;1.0448677309429781;0.7978872304101371
27.217384;1.0446622446978546;0.8332933813245144;0.7979634714531202;-4.168083664815239e-07;-3.7519277999063466e-07;10.000639235046444;0.8333746900005157;0.015560813910751072;0.015564477686708615;0.7977814647557583;0.014893178171921621;1.0448675188672483;0.7978879028663128
27.227384;1.0446650331461613;0.8332944852858108;0.7979621834726957;-4.170334658281233e-07;-3.754463659814927e-07;10.000651503629935;0.8333765606814786;0.01556083847300673;0.015564499734679306;0.797782296239503;0.014893196897582483;1.0448673408033677;0.7978885898134761
27.237384;1.0446677391820232;0.8332956440500996;0.7979609166912586;-4.1726308772235986e-07;-3.757101649407899e-07;10.000664036015085;0.8333785014033385;0.015560863312712437;0.01556452029849799;0.7977830924105562;0.014893215968545146;1.0448671941698686;0.797889289875366
27.247384;1.0446703577703143;0.8332968568033917;0.7979596685686865;-4.174943609728944e-07;-3.759827347849853e-07;10.000676833439194;0.833380507291525;0.015560888373226988;0.015564539225421286;0.7977838511987579;0.014893235318250592;1.0448670745459137;0.7978900001662403
27.257384;1.0446728838280042;0.83329812199864;0.7979584353242584;-4.177241930732891e-07;-3.762628792218045e-07;10.000689893139183;0.8333825737363895;0.01556091361847065;0.01556455639343056;0.7977845707258248;0.01489325488842207;1.044866976802555;0.7978907167144078
27.267384;1.0446753112552463;0.8332994371571553;0.7979572127402386;-4.1794946516858547e-07;-3.7654977768443254e-07;10.00070320627358;0.8333846961792588;0.015560939028070491;0.015564571725583549;0.797785249216705;0.014893274616187988;1.0448668958982708;0.7978914351420417
27.277384;1.0446776332612033;0.8333007989190534;0.7979559969545665;-4.1816738143069817e-07;-3.768428852513302e-07;10.000716758166906;0.8333868702219513;0.015560964577852917;0.015564585185101757;0.7977858850200893;0.014893294431263509;1.0448668270663777;0.7978921510387503
27.287384;1.0446798437223412;0.833302203175593;0.7979547847547475;-4.18375713741572e-07;-3.771417298193298e-07;10.000730533802674;0.8333890917931953;0.015560990221167676;0.015564596756998917;0.7977864764175252;0.014893314266974307;1.0448667661118358;0.7978928601133559
27.297384;1.0446819385795225;0.8333036446510443;0.7979535734651898;-4.1857275382888654e-07;-3.774458105810549e-07;10.000744519493404;0.8333913571887374;0.01556101588749505;0.01556460644278599;0.7977870215796942;0.014893334069220672;1.0448667095247717;0.7978935582046467
27.307384;1.0446839166059299;0.8333051162702401;0.7979523609938998;-4.187572628681243e-07;-3.777547260915455e-07;10.000758695039112;0.8333936632391866;0.015561041490561365;0.015564614273173205;0.7977875188485706;0.014893353795732613;1.0448666541739209;0.7978942413523946
27.317384;1.0446857787155945;0.8333066094811464;0.7979511455702702;-4.1892857458800103e-07;-3.7806838193186176e-07;10.0007730243227;0.8333960074564492;0.015561066941063623;0.015564620318974256;0.7977879669845181;0.014893373411836294;1.0448665967555884;0.7978949059814995
27.327384;1.0446875265278295;0.8333081156212054;0.7979499250127546;-4.1908657480088086e-07;-3.783869093337277e-07;10.00078745106303;0.8333983879173994;0.015561092163336338;0.015564624689281182;0.7977883649710386;0.014893392877520721;1.0448665331402869;0.7978955491154912
27.337384;1.0446891618419367;0.8333096272936653;0.7979486965785662;-4.192314461824902e-07;-3.787104376840896e-07;10.000801902831716;0.8334008028350953;0.015561117105213086;0.015564627515125282;0.7977887115954395;0.014893412136142157;1.0448664582149028;0.7978961684768248
27.347384;1.0446906867516512;0.8333111386865986;0.7979474573406269;-4.193633983599014e-07;-3.7903909604862106e-07;10.000816306815194;0.8334032498183334;0.015561141731761064;0.015564628929334202;0.7977890054194171;0.01489343111703952;1.0448663664985731;0.7978967622013702
27.357384;1.0446921033466774;0.8333126445003283;0.7979462043696447;-4.194825958056712e-07;-3.7937302885024475e-07;10.000830602519722;0.83340572524559;0.015561166010205693;0.015564629058284487;0.797789244952406;0.014893449738264888;1.0448662533368276;0.7978973284344699
27.367384;1.0446934127417276;0.8333141385411834;0.7979449351670633;-4.195893309221866e-07;-3.797121884197443e-07;10.000844735392485;0.833408224268447;0.015561189896648812;0.015564628018884861;0.797789428795621;0.014893467906800606;1.0448661160964394;0.7978978654879424
27.377384;1.044694614357575;0.833315613581219;0.7979436482323736;-4.1968427072466876e-07;-3.8005616739504494e-07;10.000858645306007;0.8334107411807007;0.015561213329808386;0.015564625907900838;0.79778955623013;0.014893485527119419;1.044865954322328;0.7978983726306679
27.387384;1.0446957071057805;0.8333170625405453;0.7979423427043852;-4.1976844186399464e-07;-3.804043048875668e-07;10.000872264384363;0.8334132695991167;0.015561236234441563;0.015564622794395593;0.797789628003147;0.014893502514725605;1.044865768944855;0.797898850829346
27.397384;1.0446966914554257;0.8333184792855737;0.7979410174889846;-4.198428911149452e-07;-3.80755935205252e-07;10.000885521063404;0.8334158025271363;0.015561258525391291;0.015564618730315914;0.7977896465203573;0.014893518809857237;1.0448655617761753;0.7978993025767416
27.407384;1.044697569787075;0.8333198584085065;0.7979396711196663;-4.199084820400472e-07;-3.8111051075238744e-07;10.000898345070196;0.8334183327445074;0.015561280111010165;0.015564613773292131;0.7977896154120705;0.014893534387833064;1.0448653358183169;0.7978997310719202
27.417384;1.0446983453261016;0.8333211950664299;0.7979383023135853;-4.199661219205284e-07;-3.8146758307735164e-07;10.00091066876758;0.8334208533911257;0.015561300906347015;0.015564608003523927;0.7977895388620899;0.014893549254677809;1.0448650952753624;0.7979001397632383
27.427384;1.0446990212598444;0.833322485206472;0.7979369101754306;-4.20017033428402e-07;-3.8182686271492463e-07;10.000922428406064;0.8334233580236641;0.015561320845957951;0.015564601520727923;0.7977894208341003;0.014893563428103513;1.0448648444369162;0.7979005320730086
27.437384;1.0446996006358873;0.8333237258040413;0.7979354935610318;-4.200626039797775e-07;-3.821882887779647e-07;10.000933570409355;0.8334258400328429;0.015561339882990544;0.015564594424638815;0.7977892643973822;0.014893576919860155;1.0448645866957025;0.7979009107693904
27.447384;1.0447000868905183;0.8333249148939064;0.7979340505993807;-4.201039982315687e-07;-3.825518947035678e-07;10.000944051645675;0.8334282923104116;0.01556135798042985;0.01556458679929944;0.7977890714453486;0.01489358973129332;1.0448643244130553;0.7979012773026556
27.457384;1.0447004842219612;0.833326051249511;0.7979325793753309;-4.201420124465086e-07;-3.8291767072894576e-07;10.000953828390305;0.8334307078713724;0.015561375105141637;0.0155645787125086;0.7977888428097399;0.014893601860897448;1.044864059059986;0.7979016316352769
27.467384;1.0447007976762785;0.8333271344055537;0.7979310791426576;-4.2017713204310743e-07;-3.832856392840069e-07;10.00096285019179;0.8334330808396375;0.015561391232853147;0.015564570216947758;0.7977885786344019;0.014893613319520747;1.044863791846493;0.7979019727580996
27.477384;1.0447010331499846;0.8333281652776433;0.7979295509415344;-4.2020955999545834e-07;-3.836558923861066e-07;10.000971065373388;0.8334354069483502;0.015561406360533677;0.015564561341501235;0.7977882784751054;0.014893624145847483;1.0448635246253144;0.7979022993800209
27.487384;1.044701196780845;0.8333291460935808;0.7979279973559817;-4.202393115651478e-07;-3.840284193238715e-07;10.000978429117277;0.8334376837448776;0.015561420512585215;0.015564552085772598;0.7977879408627232;0.014893634406456524;1.0448632603549781;0.7979026100186916
27.497384;1.0447012937754487;0.8333300794753968;0.7979264218206956;-4.202664280898007e-07;-3.844029418100865e-07;10.000984911126224;0.8334399105210889;0.015561433735631203;0.015564542429981908;0.7977875631348232;0.014893644186143107;1.0448630031213466;0.7979029024728476
27.507384;1.044701327512756;0.833330967595852;0.79792482813713;-4.202910351906542e-07;-3.8477892521501423e-07;10.0009905028067;0.8334420873514963;0.015561446085152614;0.015564532348426778;0.7977871418752925;0.014893653584618801;1.044862757658324;0.7979031736923144
27.517384;1.0447012993927725;0.8333318115479712;0.7979232204251523;-4.20313044150329e-07;-3.85155763150617e-07;10.000995217069757;0.8334442137337206;0.015561457608846672;0.015564521812866125;0.7977866734575755;0.014893662709899256;1.0448625284549222;0.7979034207709895
27.527384;1.0447012093877879;0.8333326115173624;0.7979216032597487;-4.2033182160667326e-07;-3.8553292463700616e-07;10.00099907806744;0.8334462881474314;0.015561468338421529;0.015564510794339053;0.7977861543698297;0.014893671670192385;1.0448623187057475;0.7979036419233054
27.537384;1.0447010568632726;0.8333333678414264;0.7979199817624245;-4.203463255446487e-07;-3.8590984799168073e-07;10.00100211453488;0.8334483086429473;0.015561478298741025;0.015564499267643032;0.7977855812382091;0.014893680579114183;1.0448621292109763;0.7979038363007707
27.547384;1.0447008408841723;0.8333340816698103;0.7979183612558358;-4.203556390692411e-07;-3.8628580117704875e-07;10.001004363421563;0.8334502738947865;0.01556148752061543;0.015564487207293583;0.7977849509529117;0.014893689558973508;1.0448619580921705;0.7979040033726704
27.557384;1.0447005602383275;0.833334754844213;0.7979167466004558;-4.2035929579231665e-07;-3.86659993748529e-07;10.00100587215509;0.8334521843772794;0.015561496044050577;0.015564474581346374;0.797784261010527;0.014893698726576605;1.0448618020345102;0.7979041425038147
27.567384;1.0447002143410482;0.8333353894921157;0.7979151417784256;-4.2035717792717197e-07;-3.87031777269456e-07;10.001006698549457;0.8334540427816384;0.015561503916805615;0.01556446135555162;0.7977835094922744;0.014893708177254454;1.0448616580481513;0.797904252674917
27.577384;1.04469980422342;0.833335987766;0.7979135495153763;-4.2034942805078965e-07;-3.874007139958788e-07;10.001006912257875;0.8334558531855616;0.015561511185043413;0.015564447498771387;0.7977826951596173;0.014893717983809056;1.0448615245739061;0.7979043326399092
27.587384;1.0446993320204538;0.8333365518802932;0.7979119709299417;-4.203364531678826e-07;-3.877666248154458e-07;10.001006590422282;0.833457619911745;0.015561517877230651;0.015564432983477258;0.797781818180507;0.014893728204787949;1.0448614019307365;0.7979043813361323
27.597384;1.0446987998033606;0.8333370843421537;0.7979104059261969;-4.203187598353696e-07;-3.881296559259364e-07;10.001005809850193;0.8334593469374086;0.015561524001339144;0.015564417790440956;0.797780880495572;0.014893738888632713;1.0448612923024807;0.7979043982129119
27.607384;1.044698208728614;0.8333375884579305;0.7979088542503552;-4.202968178915748e-07;-3.8849018522260935e-07;10.001004646319295;0.8334610375317775;0.015561529553544748;0.015564401915425956;0.797779885509598;0.014893750071714382;1.044861199376978;0.7979043837573473
27.617384;1.0446975584580704;0.8333380689215656;0.7979073162914928;-4.2027112659299967e-07;-3.888485545120304e-07;10.001003178301046;0.8334626937764269;0.015561534517771567;0.015564385369718168;0.7977788376852933;0.01489376177695332;1.0448611279558808;0.7979043398313737
27.627384;1.04469684749918;0.8333385320278933;0.7979057931914078;-4.2024230118552355e-07;-3.89204922299485e-07;10.001001487409132;0.8334643164585032;0.015561538861805562;0.015564368178143379;0.7977777418909148;0.01489377401219364;1.044861083485206;0.7979042693597838
27.637384;1.0446960742755587;0.8333389852999028;0.7979042867060012;-4.202111143639331e-07;-3.8955935677981786e-07;10.000999658076871;0.8334659054294302;0.015561542548480781;0.015564350378538044;0.7977766024529943;0.014893786767581048;1.0448610713870192;0.7979041757607079
27.647384;1.044695237893031;0.8333394367065257;0.7979027990033397;-4.2017860376827636e-07;-3.899118741866865e-07;10.000997779997428;0.8334674598499692;0.015561545558709906;0.015564332023428095;0.7977754224814985;0.014893800017505867;1.044861096737111;0.7979040621289399
27.657384;1.0446943384044802;0.8333398938898019;0.7979013322818322;-4.201461560163467e-07;-3.902623937123759e-07;10.000995947975353;0.8334689783828795;0.01556154790792011;0.015564313180668097;0.7977742038432137;0.014893813726194785;1.0448611642783399;0.7979039303241706
27.667384;1.0446933765750475;0.8333403636482051;0.7978998886814996;-4.201154284650458e-07;-3.906107287584885e-07;10.000994254976058;0.8334704596710113;0.015561549644413716;0.015564293930412119;0.7977729477945666;0.014893827857045207;1.0448612782067264;0.7979037808992899
27.677384;1.0446923532436445;0.8333408519519021;0.7978984704761781;-4.200882028282647e-07;-3.9095654234952714e-07;10.000992784130704;0.8334719027477433;0.015561550835756761;0.015564274366393356;0.7977716558702515;0.01489384238686975;1.044861441781316;0.7979036140650041
27.687384;1.0446912691667756;0.8333413644990307;0.7978970800853642;-4.200661094349e-07;-3.912994988517867e-07;10.00099160819864;0.8334733070169393;0.015561551553449803;0.015564254599928766;0.7977703302360483;0.014893857310465247;1.044861657086516;0.7979034306780878
27.697384;1.044690125634415;0.8333419070020338;0.797895719981054;-4.2005016284443405e-07;-3.9163961522066845e-07;10.000990795378819;0.8334746720246415;0.015561551859835966;0.015564234753759856;0.7977689734805404;0.014893872620240903;1.0448619255264042;0.797903232247306
27.707384;1.044688924453282;0.8333424846831169;0.7978943924703411;-4.200405116941876e-07;-3.919773556114484e-07;10.00099041269877;0.8334759971427699;0.015561551807781092;0.015564214946472;0.7977675888137759;0.014893888281931054;1.04486224881043;0.7979030198967887
27.717384;1.0446876669938108;0.8333431015256443;0.7978930994643194;-4.200366711078456e-07;-3.9231348058354394e-07;10.000990523385086;0.8334772811114828;0.015561551456819976;0.015564195275649909;0.7977661806107819;0.014893904239080463;1.0448626290922467;0.7979027931368045
27.727384;1.044686353617454;0.8333437597834847;0.797891842365829;-4.200379554016492e-07;-3.92648879164433e-07;10.00099117951893;0.8334785219541196;0.015561550885931199;0.015564175810996103;0.7977647543552948;0.014893920431132529;1.0448630684231253;0.7979025494317176
27.737384;1.0446849840149406;0.8333444596219345;0.7978906217569841;-4.200438087490577e-07;-3.9298446085549295e-07;10.00099241320082;0.8334797175800478;0.015561550188239421;0.015564156604701227;0.7977633160749585;0.014893936796165023;1.0448635687108871;0.7979022847360947
27.747384;1.0446835581699707;0.8333451991030554;0.7978894370499623;-4.200539459955043e-07;-3.9332126609332526e-07;10.000994231482132;0.8334808663365587;0.015561549453806405;0.015564137701863092;0.7977618716974951;0.01489395326693552;1.044864132159774;0.7979019940976275
27.757384;1.04468207673036;0.8333459749695862;0.7978882866961009;-4.2006833084030365e-07;-3.93660643846821e-07;10.000996617656266;0.833481967033412;0.01556154875329142;0.015564119139355485;0.7977604264004443;0.014893969774277472;1.0448647616773976;0.7979016718735605
27.767384;1.0446805403048127;0.8333467835622276;0.7978871691738528;-4.200870322291044e-07;-3.9400412548185723e-07;10.000999541206202;0.833483018984667;0.01556154813235715;0.015564100941686667;0.7977589838606258;0.014893986252905934;1.044865460846054;0.7979013121752702
27.777384;1.0446789489374062;0.8333476211322175;0.7978860840096366;-4.2010995887063597e-07;-3.9435309939470666e-07;10.001002973365031;0.833484022271768;0.015561547617360868;0.015564083114939085;0.7977575454857186;0.014894002639762743;1.0448662332627523;0.7979009094046845
27.787384;1.0446773019806734;0.8333484839128986;0.79788503180366;-4.201367376582239e-07;-3.947086332900936e-07;10.001006894940119;0.8334849778192494;0.015561547223876131;0.015564065640733609;0.7977561104939678;0.014894018864950587;1.0448670818206984;0.7979004583695423
27.797384;1.0446755981956826;0.8333493680781946;0.7978840136006926;-4.2016694209536814e-07;-3.9507141752987026e-07;10.001011292514727;0.8334858873898239;0.015561546964946263;0.015564048482632627;0.7977546769582389;0.014894034844211935;1.0448680084302242;0.7978999542461813
27.807384;1.0446738362386931;0.8333502695981031;0.7978830304010373;-4.2020022469514706e-07;-3.954416840641199e-07;10.001016151660192;0.8334867537042653;0.01556154686372597;0.015564031612777352;0.7977532429368432;0.014894050477405777;1.0448690138983163;0.7978993926735267
27.817384;1.0446720147421227;0.8333511845203354;0.7978820828793036;-4.2023613552018773e-07;-3.9581929423501785e-07;10.001021450599167;0.8334875805535783;0.015561546960560309;0.015564015039938985;0.7977518071463275;0.014894065659898204;1.0448700976981447;0.7978987698750626
27.827384;1.044670132165372;0.8333521096167877;0.7978811712053918;-4.202741432539487e-07;-3.9620414154201146e-07;10.001027154483136;0.833488373079018;0.015561547303565048;0.015563998807747653;0.7977503686444759;0.014894080305871533;1.0448712580405668;0.7978980824558827
27.837384;1.0446681874391202;0.8333530424888117;0.7978802949191762;-4.203139867306907e-07;-3.9659647830655025e-07;10.001033214350448;0.8334891381845314;0.015561547936128569;0.01556398296755466;0.7977489260968641;0.014894094359342221;1.0448724926568886;0.7978973272584433
27.847384;1.0446661808301771;0.8333539810356971;0.7978794531251827;-4.2035585884058835e-07;-3.9699675687479017e-07;10.001039573006581;0.8334898844266372;0.015561548888503626;0.015563967555774137;0.7977474779643478;0.014894107785030006;1.0448737996571889;0.7978965018070251
27.857384;1.0446641141021937;0.8333549233553889;0.7978786452082113;-4.20400239314035e-07;-3.974052155142794e-07;10.001046171437087;0.8334906209868201;0.0155615501686709;0.01556395258846821;0.797746023231876;0.014894120557606493;1.044875177733325;0.7978956046274454
27.867384;1.0446619901016907;0.8333558680602814;0.7978778714134054;-4.204477485990708e-07;-3.9782170744956543e-07;10.001052953180375;0.8334913560594042;0.015561551762658278;0.015563938069869608;0.7977445617152217;0.01489413265582115;1.0448766258099207;0.7978946350438647
27.877384;1.0446598118314514;0.8333568141714877;0.7978771326765404;-4.204992081250776e-07;-3.982458401796099e-07;10.001059872492599;0.8334920956536663;0.015561553649854898;0.015563924005217824;0.7977430937801759;0.014894144059217636;1.0448781424199902;0.7978935929403647
27.887384;1.0446575814283083;0.8333577609963199;0.7978764301936895;-4.2055569929726766e-07;-3.9867709372418814e-07;10.001066900280101;0.8334928436469707;0.015561555816026475;0.015563910400971576;0.7977416198513033;0.0148941547479451;1.0448797253304707;0.7978924786448262
27.897384;1.0446553003828702;0.8333587084122448;0.7978757653656995;-4.206185519140758e-07;-3.99114768181333e-07;10.001074019486886;0.8334936027235755;0.01556155825586682;0.015563897251142248;0.797740140519273;0.014894164700839522;1.044881371598211;0.7978912927675719
27.907384;1.0446529707107886;0.8333596570838827;0.7978751397907591;-4.206892486247379e-07;-3.9955792221872365e-07;10.001081218732148;0.8334943752870918;0.01556156097422818;0.015563884531887288;0.7977386569760538;0.014894173889285966;1.0448830775382696;0.797890036113958
27.917384;1.0446505952539584;0.8333606081981053;0.7978745550054325;-4.207692864754267e-07;-4.0000529915373747e-07;10.001088492016983;0.8334951636537191;0.015561563983269322;0.015563872209427282;0.7977371708342763;0.01489418226924602;1.044884838777025;0.7978887100045874
27.927384;1.0446481770269092;0.8333615626452624;0.7978740122380718;-4.2086012135621085e-07;-4.004552250071119e-07;10.001095839011487;0.8334959693421103;0.015561567291839419;0.015563860246168723;0.797735683791572;0.014894189774945372;1.0448866506088523;0.7978873166906962
27.937384;1.0446457188166487;0.8333625204907704;0.7978735120924095;-4.209630469583311e-07;-4.00905821222331e-07;10.00110326233654;0.8334967922284009;0.015561570898272878;0.01556384860238671;0.7977341977428144;0.014894196318075386;1.0448885080489412;0.7978858592472933
27.947384;1.0446432235462122;0.8333634812981707;0.7978730541793796;-4.210790152247637e-07;-4.013555481022157e-07;10.001110766806718;0.8334976305198721;0.015561574792778187;0.015563837237992562;0.7977327145433781;0.014894201792632377;1.0448904055501265;0.7978843412589937
27.957384;1.044640695235826;0.8333644443685507;0.7978726371197711;-4.21208637597831e-07;-4.018035416109857e-07;10.001118360134564;0.8334984817888277;0.015561578964226825;0.015563826117434863;0.7977312352191611;0.01489420608588001;1.0448923369670766;0.7978827667190322
27.967384;1.044638139683372;0.8333654085840232;0.7978722588406597;-4.2135229828948724e-07;-4.022495092275416e-07;10.001126047013399;0.8334993442187143;0.01556158341086597;0.015563815213992348;0.7977297598422117;0.014894209093167438;1.0448942956730976;0.7978811398379838
27.977384;1.0446355639511073;0.8333663722410323;0.7978719168561567;-4.215102765463252e-07;-4.0269348711302597e-07;10.001133820359671;0.8335002168567468;0.015561588153014843;0.015563804507494528;0.797728288124029;0.014894210731683302;1.0448962746770478;0.7978794648435799
27.987384;1.0446329753208778;0.8333673330001241;0.7978716086820868;-4.2168279514948716e-07;-4.031356909493401e-07;10.001141662624715;0.833501098975321;0.015561593233755147;0.015563793979459487;0.7977268196483441;0.014894210955069513;1.0448982675322505;0.7978777458267977
27.997384;1.044630380808132;0.8333682884984416;0.79787133266265;-4.2186983335239835e-07;-4.0357638724698257e-07;10.001149553750993;0.8335019893124408;0.015561598706031287;0.015563783602348297;0.7977253538290708;0.014894209766150471;1.0449002697598762;0.797875986277404
28.007384;1.0446277870109928;0.8333692373629373;0.7978710888586406;-4.2207093838729484e-07;-4.0401574030951377e-07;10.001157472873922;0.8335028854595665;0.01556160461822521;0.01556377332879904;0.7977238903315715;0.014894207217166227;1.044902279124287;0.7978741887788635
28.017384;1.0446252000300524;0.8333701795322782;0.7978708789866483;-4.222854272641861e-07;-4.044537050581271e-07;10.001165396650407;0.8335037834428773;0.015561611009481753;0.015563763102921672;0.7977224299961448;0.014894203393143799;1.0449042948363017;0.7978723554116615
28.027384;1.0446226258522948;0.8333711156680309;0.797870705479744;-4.225128192072813e-07;-4.0489000191921056e-07;10.0011733010859;0.833504677699065;0.015561617918186306;0.015563752880592164;0.7977209758097261;0.014894198388785322;1.0449063165154624;0.7978704881173057
28.037384;1.0446200710673377;0.8333720459245733;0.7978705709224596;-4.2275306607969643e-07;-4.0532414748611294e-07;10.00118116192991;0.8335055618220882;0.01556162538664945;0.015563742626363857;0.7977195331976669;0.014894192295967855;1.0449083429588328;0.7978685883295423
28.047384;1.0446175431072702;0.8333729688157174;0.7978704779224507;-4.230065619573024e-07;-4.0575549872666515e-07;10.00118895554019;0.8335064296361271;0.015561633453672974;0.015563732292848466;0.7977181088967871;0.014894185203858717;1.0449103714680763;0.7978666566328431
28.057384;1.044615049651772;0.8333738813047347;0.7978704288532251;-4.23274077086044e-07;-4.061832649492745e-07;10.001196667591733;0.8335072756908831;0.015561642147922211;0.015563721814843378;0.797716708894788;0.014894177204533064;1.044912397980699;0.7978646930189053
28.067384;1.0446125976336063;0.8333747799662184;0.7978704256149892;-4.235565884828801e-07;-4.0660642880072515e-07;10.001204299466087;0.8335080954023467;0.015561651488629138;0.015563711129292451;0.797715337161768;0.01489416839981262;1.0449144174077118;0.7978626972192132
28.077384;1.0446101923959819;0.8333756621001331;0.797870469609433;-4.238551084787249e-07;-4.07023671026917e-07;10.001211862036005;0.8335088853596688;0.015561661489956614;0.015563700193909758;0.7977139962424713;0.014894158900674258;1.0449164245201046;0.7978606687288196
28.087384;1.0446078374772079;0.833376526196958;0.7978705620916402;-4.2417070771656286e-07;-4.0743348689326007e-07;10.00121936674424;0.8335096433305527;0.015561672161585858;0.015563688983396648;0.7977126886678737;0.014894148814964198;1.044918415262448;0.7978586067589338
28.097384;1.0446055351038952;0.8333773717941332;0.7978707044087241;-4.245047546301313e-07;-4.078343967939805e-07;10.001226823079612;0.8335103677527923;0.015561683504609156;0.01556367747793946;0.7977114172123246;0.014894138233063717;1.0449203872900983;0.7978565105285191
28.107384;1.0446032866095842;0.8333781992023667;0.7978708972630013;-4.2485909629687553e-07;-4.082250377071641e-07;10.00123424002487;0.8335110576634579;0.015561695509171488;0.015563665655692014;0.7977101839645268;0.01489412721768847;1.0449223395322047;0.7978543797960306
28.117384;1.0446010922017763;0.8333790093961474;0.7978711397896846;-4.252358562367078e-07;-4.0860417262279144e-07;10.001241628716226;0.8335117130414322;0.015561708153766264;0.015563653486499641;0.7977089899813467;0.014894115801525712;1.0449242715970366;0.7978522153316052
28.127384;1.044598950680549;0.8333798039081739;0.7978714297979581;-4.256370184867191e-07;-4.089707073689382e-07;10.001249003651484;0.8335123344292568;0.015561721402269548;0.015563640929980733;0.7977078360639185;0.014894104006697701;1.0449261834075867;0.797850018996194
28.137384;1.0445968597288822;0.8333805848095855;0.7978717647852763;-4.260642124959261e-07;-4.0932373369851875e-07;10.001256379745412;0.8335129222211343;0.015561735199433864;0.015563627946705483;0.797706723265122;0.014894091870757178;1.0449280749776049;0.7978477930443079
28.147384;1.0445948165959134;0.8333813550101874;0.7978721426850351;-4.265187017828657e-07;-4.0966258892793814e-07;10.001263768345332;0.833513476447844;0.015561749469900847;0.015563614520048312;0.7977056524023011;0.014894079442726239;1.0449299465242734;0.7978455394992557
28.157384;1.0445928187009017;0.8333821184472079;0.7978725621243243;-4.270014150198425e-07;-4.099868337957728e-07;10.00127117794833;0.8335139968013472;0.015561764124440595;0.015563600665415058;0.7977046235468268;0.014894066762710857;1.0449317990712925;0.7978432605414142
28.167384;1.0445908637495944;0.8333828794700543;0.7978730222575418;-4.275130532758267e-07;-4.102961614823787e-07;10.00127861872607;0.8335144830432468;0.015561779067534306;0.015563586419664013;0.7977036359633034;0.014894053857135353;1.044933635021521;0.797840959133729
