time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
28.177384;1.04458894931563;0.8333836419079667;0.7978735224042247;-4.2805415356458944e-07;-4.1059038023826595e-07;10.001286105703857;0.8335149358364501;0.015561794202142052;0.015563571830695486;0.7977026883287177;0.01489404074445663;1.0449354581212928;0.7978386390661989
28.187384;1.0445870723586788;0.8333844087185044;0.797874061945073;-4.286250043407821e-07;-4.1086940888511057e-07;10.001293660233134;0.8335153568810982;0.015561809434128092;0.015563556949828874;0.7977017794341797;0.014894027438931763;1.0449372728637134;0.7978363044047002
28.197384;1.0445852291720301;0.8333851819629177;0.7978746404133028;-4.2922569373887195e-07;-4.111331173716475e-07;10.00130130935959;0.8335157480257245;0.015561824665254631;0.01556354181658272;0.7977009087066497;0.014894013952803244;1.0449390840331894;0.7978339587547528
28.207384;1.044583415663006;0.833385962915779;0.7978752575096868;-4.298564047279337e-07;-4.1138119400278453e-07;10.001309078422604;0.833516110565415;0.015561839778008226;0.015563526444522937;0.7977000757719276;0.014894000298062265;1.0449408968624603;0.7978316050271603
28.217384;1.0445816279471218;0.8333867523787114;0.797875912988503;-4.305175809059888e-07;-4.1161323768915215e-07;10.001316982175949;0.8335164455139497;0.015561854646670285;0.01556351082126715;0.7976992797226301;0.014893986480288375;1.0449427172723604;0.7978292456598266
28.227384;1.0445798631027552;0.8333875504682733;0.7978766063913101;-4.312096790997949e-07;-4.1182874919544556e-07;10.001325025426414;0.8335167541719706;0.015561869169305858;0.015563494922763295;0.7976985188668198;0.01489397248057149;1.0449445517729443;0.7978268829304079
28.237384;1.0445781191876957;0.8333883559048914;0.7978773370165606;-4.3193278272614706e-07;-4.1202696648303353e-07;10.001333208653676;0.8335170379949489;0.015561883274632591;0.015563478735601008;0.7976977910832393;0.014893958241781772;1.044946406980166;0.7978245192597412
28.247384;1.0445763948581388;0.8333891659203734;0.7978781043749306;-4.326865276465987e-07;-4.1220699653527587e-07;10.001341532930754;0.8335172980706066;0.0155618968989173;0.015563462269565469;0.7976970944240039;0.01489394367351345;1.0449482886381578;0.7978221570312639
28.257384;1.044574689459999;0.8333899771337292;0.7978789084194661;-4.334703142624226e-07;-4.1236820937451344e-07;10.001350005768868;0.8335175350379066;0.015561909967289976;0.015563445544468434;0.797696427135855;0.014893928670897708;1.044950200911315;0.7978197977210406
28.267384;1.0445730027563427;0.8333907866040623;0.797879749196794;-4.342835079888322e-07;-4.125104770545727e-07;10.001358640714532;0.8335177493911022;0.01556192239637649;0.015563428570434393;0.7976957870538128;0.014893913130440428;1.0449521464592115;0.7978174411812707
28.277384;1.0445713341461502;0.8333915920701676;0.797880626962447;-4.3512558731922336e-07;-4.1263413339002576e-07;10.00136745112645;0.8335179418131979;0.015561934106412703;0.015563411348431588;0.7976951710956333;0.014893896947481815;1.0449541265937408;0.7978150860491818
28.287384;1.0445696826373783;0.8333923915760423;0.7978815429844448;-4.3599620335728546e-07;-4.127397724407747e-07;10.001376450189733;0.8335181133423689;0.01556194502807294;0.015563393881554371;0.7976945751737159;0.014893880005154271;1.0449561411449089;0.7978127309409806
28.297384;1.044568047258887;0.8333931836880807;0.7978824994329274;-4.36895034755469e-07;-4.1282795107098745e-07;10.00138565559288;0.8335182655537706;0.01556195510306137;0.015563376179260702;0.7976939947667848;0.014893862174906463;1.044958188316214;0.7978103749995832
28.307384;1.044566426745993;0.8333939683316403;0.7978834980991147;-4.378215767851561e-07;-4.128988986375924e-07;10.00139509259876;0.8335184008046449;0.01556196428897921;0.015563358257927392;0.7976934261573171;0.014893843325561994;1.0449602651382495;0.7978080174198321
28.317384;1.0445648190865113;0.8333947467962959;0.797884539482866;-4.3877508241561124e-07;-4.1295242664626477e-07;10.00140479589972;0.8335185219467945;0.015561972568144691;0.015563340140993427;0.7976928674451554;0.014893823331282542;1.0449623688149472;0.7978056568647067
28.327384;1.0445632218680214;0.8333955206272293;0.7978856226998778;-4.397546662737511e-07;-4.129880207410784e-07;10.001414807779515;0.8335186317381057;0.015561979941596667;0.015563321857330701;0.7976923185416397;0.014893802074880193;1.0449644980827604;0.7978032912401589
28.337384;1.0445616327324592;0.8333962909309494;0.7978867459038989;-4.407593886275438e-07;-4.1300497755126996e-07;10.001425171851931;0.8335187326879543;0.015561986412989118;0.015563303439740748;0.797691780536464;0.014893779443668794;1.0449666535957387;0.7978009179072812
28.347384;1.0445600490082738;0.8333970587131824;0.7978879072309514;-4.4178817351286863e-07;-4.1300257281300463e-07;10.001435928011318;0.833518827018928;0.015561991989588169;0.015563284917289606;0.7976912551585937;0.01489375532765622;1.0449688377924176;0.7977985344106377
28.357384;1.044558466892887;0.8333978252622062;0.7978891056705223;-4.428396859241854e-07;-4.129802219695539e-07;10.00144711396875;0.8335189165509616;0.015561996697034003;0.015563266305709244;0.7976907443036416;0.01489372962849929;1.0449710548653461;0.7977961390777317
28.367384;1.04455688099944;0.8333985921221388;0.7978903410551239;-4.439123321753523e-07;-4.1293757535908906e-07;10.00145877042871;0.8335190032123627;0.015562000579911242;0.015563247616367064;0.7976902495432795;0.014893702267433025;1.0449733102662802;0.7977937306030466
28.377384;1.0445552844185049;0.8333993612720859;0.7978916133239992;-4.450043252252729e-07;-4.1287460833260787e-07;10.001470943678514;0.8335190898651172;0.015562003682937215;0.015563228869619512;0.7976897717997594;0.014893673183573227;1.0449756095142417;0.7977913071112195
28.387384;1.0445536693290907;0.8334001356329832;0.7978929220094985;-4.4611377348590176e-07;-4.1279158915164063e-07;10.001483686010674;0.8335191800881676;0.015562006039289861;0.015563210081871644;0.797689311259851;0.01489364232894264;1.0449779570089754;0.7977888659998205
28.397384;1.0445520283515732;0.8334009192152417;0.7978942666285536;-4.472388743925603e-07;-4.1268881430325623e-07;10.001497054240739;0.8335192775338234;0.015562007680649713;0.015563191242701377;0.7976888675870837;0.014893609664801424;1.0449803556419608;0.7977864045963701
28.407384;1.0445503557951756;0.8334017167321027;0.7978956475570708;-4.4837819498685374e-07;-4.125664671240322e-07;10.001511104783887;0.8335193862975304;0.015562008647639852;0.015563172310553687;0.7976884400811757;0.014893575163552423;1.0449828073523468;0.7977839206138091
28.417384;1.044548647808018;0.8334025333461466;0.7978970660464625;-4.495309355519195e-07;-4.1242471323292965e-07;10.001525887365025;0.8335195111432403;0.01556200899151859;0.015563153222656915;0.7976880277097647;0.014893538814021404;1.044985314079077;0.7977814119534297
28.427384;1.0445469019121614;0.8334033745632935;0.797898522988713;-4.506969593457955e-07;-4.122637190170675e-07;10.001541445651611;0.8335196567684262;0.015562008782753975;0.015563133908102381;0.7976876296523258;0.014893500617778176;1.044987878506942;0.7977788763537133
28.437384;1.0445451165074213;0.8334042455872339;0.7979000179817906;-4.518764624083866e-07;-4.120836988642012e-07;10.001557828016047;0.8335198275303941;0.015562008119477274;0.015563114303618631;0.7976872457757838;0.014893460580840298;1.0449905042805956;0.7977763113185217
28.447384;1.0445432903418417;0.8334051508366634;0.7979015495117916;-4.5306970955653614e-07;-4.118851138480868e-07;10.001575095405226;0.8335200276940112;0.015562007123758671;0.015563094365012617;0.7976868759820115;0.01489341870485951;1.044993195811411;0.7977737140036262
28.457384;1.0445414220634395;0.8334060943401884;0.7979031156076449;-4.542771028590803e-07;-4.116686584473309e-07;10.001593320456376;0.8335202613711459;0.015562005933877576;0.015563074064453166;0.7976865192914007;0.014893374974344157;1.0449959578343397;0.7977710806493276
28.467384;1.0445395102146406;0.8334070798842906;0.7979047148809874;-4.5549917316559143e-07;-4.1143504021295556e-07;10.001612581451289;0.8335205324537404;0.01556200469386717;0.015563053379931822;0.7976861738529888;0.014893329357644801;1.0449987948575146;0.797768405971604
28.477384;1.0445375539136068;0.8334081108407867;0.7979063475155624;-4.567363182948653e-07;-4.11184997889808e-07;10.001632950286634;0.833520844496962;0.015562003540811987;0.015563032282397471;0.7976858373166674;0.014893281823407982;1.0450017104974856;0.7977656833150121
28.487384;1.0445355534962828;0.8334091907089742;0.7979080152479868;-4.579886058857859e-07;-4.1091946724058033e-07;10.001654486323714;0.8335212002839534;0.015562002600557998;0.01556301072621903;0.797685506887148;0.014893232344220703;1.0450047065046126;0.7977629054538163
28.497384;1.044533510240378;0.8334103236307694;0.7979097203889934;-4.592558781346659e-07;-4.106394308108827e-07;10.001677244977678;0.8335216014900309;0.015562001989886312;0.01556298865815861;0.7976851796196727;0.014893180886265336;1.0450077824479156;0.7977600651390607
28.507384;1.0445314257004152;0.8334115140265382;0.797911464636063;-4.6053809264625314e-07;-4.1034569303012056e-07;10.001701282357438;0.8335220486759525;0.015562001810373432;0.015562966031720612;0.7976848530022934;0.014893127407184993;1.0450109368574543;0.7977571550854176
28.517384;1.0445293018682384;0.8334127660110753;0.7979132485654361;-4.6183557791966995e-07;-4.10039229219271e-07;10.001726643316358;0.833522541338971;0.015562002136403007;0.015562942804324086;0.7976845250480408;0.014893071858456201;1.0450141683056773;0.7977541680920645
28.527384;1.044527141892819;0.8334140831736447;0.7979150721037318;-4.631489510257327e-07;-4.0972168303767863e-07;10.001753348855328;0.8335230777496099;0.015562003009686676;0.015562918935543058;0.7976841941077243;0.014893014179589423;1.0450174752483514;0.7977510977215684
28.537384;1.044524949819484;0.8334154686751472;0.7979169352872766;-4.644789394161103e-07;-4.0939513932165626e-07;10.001781398977753;0.8335236546524828;0.015562004434566493;0.015562894400383422;0.7976838589795344;0.014892954293584344;1.045020855322923;0.7977479387823149
28.547384;1.044522729181004;0.8334169252829845;0.7979188387183074;-4.658264264944596e-07;-4.0906153785215533e-07;10.001810785392838;0.8335242671946637;0.015562006377415876;0.015562869195578064;0.7976835188453608;0.014892892112089232;1.0450243046554264;0.7977446869160942
28.557384;1.0445204817475515;0.8334184549679976;0.7979207836320976;-4.671925650517919e-07;-4.0872244543380194e-07;10.001841498186112;0.8335249093083299;0.015562008785436655;0.015562843329795406;0.7976831727437662;0.014892827541872612;1.04502781775877;0.7977413378921773
28.567384;1.0445182073662067;0.833420058658984;0.7979227716249973;-4.6857875649055137e-07;-4.0837911833975946e-07;10.001873522080489;0.8335255742728479;0.015562011608847105;0.015562816811730162;0.7976828194823824;0.014892760484000555;1.0450313885386486;0.7977378873969546
28.577384;1.0445159048279646;0.8334217370874876;0.7979248042352497;-4.6998651059890686e-07;-4.080326022824202e-07;10.00190683583952;0.8335262550697724;0.015562014802331584;0.015562789641925931;0.7976824584339912;0.014892690831132361;1.0450350114835623;0.7977343309029773
28.587384;1.0445135729822814;0.8334234922003041;0.797926882554856;-4.7141732899643835e-07;-4.076837626479418e-07;10.001941424676486;0.8335269445166799;0.015562018313626972;0.015562761809220614;0.7976820901670328;0.014892618469440884;1.0450386819739383;0.7977306631519014
28.597384;1.0445112111176342;0.8334253277033044;0.7979290069462586;-4.7287286403609074e-07;-4.0733321009762746e-07;10.001977293066645;0.8335276349641445;0.015562022078487212;0.015562733297052824;0.7976817159815979;0.014892543284256347;1.045042395935855;0.7977268779317475
28.607384;1.0445088183083526;0.8334272480415402;0.7979311770541867;-4.7435526590526614e-07;-4.069812586720697e-07;10.00201446244072;0.8335283176769677;0.015562026027087238;0.015562704096528485;0.7976813369215191;0.014892465169215847;1.0450461495280559;0.7977229684986538
28.617384;1.0445063928992921;0.8334292566011088;0.797933392207378;-4.758672741926149e-07;-4.0662812108090133e-07;10.002052959547022;0.8335289831334892;0.015562030096236763;0.015562674212801823;0.7976809533437906;0.01489238403123541;1.0450499392107238;0.7977189278534437
28.627384;1.0445039330821493;0.8334313548471184;0.7979356518110399;-4.774119282089342e-07;-4.062742561265673e-07;10.002092811024784;0.8335296223448052;0.015562034240655399;0.015562643654406103;0.7976805649250392;0.014892299787721507;1.0450537620637625;0.797714748632833
28.637384;1.044501437571753;0.8334335428669862;0.7979379554506588;-4.789922675737877e-07;-4.0592051416057567e-07;10.002134047347777;0.8335302275658106;0.015562038439079627;0.015562612420431846;0.79768017042363;0.01489221236523861;1.045057615622562;0.7977104232352362
28.647384;1.0444989052330151;0.8334358201520361;0.7979403028694405;-4.806112364571452e-07;-4.0556806856300144e-07;10.002176706627598;0.8335307922179902;0.015562042694157568;0.015562580509132588;0.7976797675676544;0.014892121705525091;1.0450614971131287;0.7977059439349913
28.657384;1.0444963340325315;0.8334381863155744;0.7979426939309324;-4.822715699254956e-07;-4.0521834971816797e-07;10.00222082937285;0.8335313110698226;0.015562047028309734;0.015562547931357432;0.7976793535678505;0.014892027778482649;1.0450654033178655;0.7977013024838966
28.667384;1.0444937204947071;0.8334406422329182;0.7979451286105633;-4.839756756549437e-07;-4.0487296202192544e-07;10.002266449974652;0.8335317803568475;0.015562051482480606;0.01556251470411038;0.797678925752517;0.014891930588942283;1.0450693316917201;0.7976964899118468
28.677384;1.0444910602032507;0.833443190892045;0.7979476067621716;-4.857257883751628e-07;-4.045336405549645e-07;10.002313597824077;0.8335321973774198;0.01556205611753487;0.015562480837856595;0.7976784816556214;0.014891830163502618;1.045073281812849;0.7976914971427245
28.687384;1.0444883485491867;0.8334458372140613;0.7979501274784022;-4.875242138962663e-07;-4.0420226023822894e-07;10.002362303517755;0.8335325602289686;0.015562061009599207;0.015562446331173835;0.7976780185629948;0.014891726524278257;1.0450772562580186;0.797686315971116
28.697384;1.0444855805633693;0.8334485870519185;0.7979526887390115;-4.893732952112673e-07;-4.038806596441753e-07;10.002412598508782;0.8335328679275326;0.015562066244676796;0.015562411166620575;0.7976775330440832;0.014891619671720875;1.0450812605833095;0.7976809396508309
28.707384;1.0444827500343343;0.833451445731489;0.797955287758443;-4.912753535933776e-07;-4.0357038939233644e-07;10.002464513166714;0.8335331200299475;0.015562071918359007;0.01556237530549223;0.7976770210359092;0.014891509590461817;1.0450853021645319;0.7976753627470347
28.717384;1.0444798496174577;0.8334544169055433;0.7979579213144629;-4.932329207695906e-07;-4.0327266359446287e-07;10.002518078840307;0.8335333153713375;0.015562078133364882;0.015562338683111424;0.7976764783370629;0.014891396261390598;1.0450893884616819;0.7976695805986007
28.727384;1.0444768721914965;0.8334575027915916;0.7979605856631293;-4.952489351639815e-07;-4.029884453325366e-07;10.002573327571461;0.8335334511632512;0.015562084991558544;0.015562301211217757;0.7976759006104479;0.014891279660055655;1.0450935260813015;0.7976635888473053
28.737384;1.0444738114575824;0.8334607056220067;0.7979632764281872;-4.973266953247397e-07;-4.027185739324853e-07;10.002630289171131;0.8335335234007517;0.015562092586690524;0.015562262789678274;0.7976752830602615;0.014891159747514314;1.0450977207889285;0.7976573829241529
28.747384;1.0444706617071846;0.8334640286610071;0.797965988862541;-4.994697727406227e-07;-4.0246388419652215e-07;10.002688991776612;0.8335335277937478;0.015562101010378452;0.015562223311261867;0.7976746207395582;0.014891036467632969;1.04510197743703;0.797650957772469
28.757384;1.0444674181747775;0.8334674760746358;0.7979687186428226;-5.016819755397091e-07;-4.022252603900628e-07;10.002749463304262;0.8335334604330522;0.015562110363760559;0.01556218266327848;0.7976739091629912;0.014890909754998896;1.0451062993788984;0.7976443084051501
28.767384;1.044464077394288;0.8334710526202707;0.7979714625220004;-5.039673917993074e-07;-4.0200364212872296e-07;10.00281172681009;0.833533318092347;0.015562120754646733;0.015562140745198662;0.7976731445724197;0.014890779545359603;1.0451106879238408;0.7976374304161372
28.777384;1.0444606370171319;0.8334747637862526;0.7979742179622844;-5.063304686206486e-07;-4.0179996166285027e-07;10.002875792413487;0.8335330979662736;0.015562132291160631;0.015562097485061781;0.7976723239791147;0.01489064577846575;1.0451151428858636;0.7976303196805985
28.787384;1.0444570955921175;0.8334786159793912;0.7979769823844198;-5.087759755197598e-07;-4.0161505899360473e-07;10.00294165750033;0.8335327969557407;0.015562145086705368;0.015562052835431637;0.7976714449860199;0.014890508393531126;1.045119664070752;0.7976229720840752
28.797384;1.0444534523437934;0.8334826161596828;0.7979797532617081;-5.113089092284271e-07;-4.0144964613837456e-07;10.003009318545821;0.8335324113187292;0.015562159264065708;0.015562006760253894;0.7976705051426057;0.014890367328156967;1.04512425169325;0.7976153834320705
28.807384;1.0444497072251044;0.8334867708968755;0.7979825288638528;-5.139345039898749e-07;-4.0130432191787913e-07;10.003078781262925;0.833531937319958;0.015562174946742646;0.015561959221357963;0.7976695014179892;0.01489022252668918;1.0451289053923534;0.7976075490409071
28.817384;1.0444458613406127;0.8334910856710172;0.7979853087107269;-5.166582213241254e-07;-4.0117964176753315e-07;10.003150057423623;0.8335313720931524;0.015562192244970111;0.015561910165943273;0.7976684306768335;0.014890073946635033;1.045133624087677;0.7975994634208451
28.827384;1.0444419171671482;0.8334955649784076;0.7979880933632868;-5.194856084362249e-07;-4.0107621940728424e-07;10.003223157979397;0.8335307133221438;0.015562211252538488;0.015561859524442265;0.7976672904917447;0.01488992155079455;1.0451384071137149;0.797591120293606
28.837384;1.0444378786834327;0.8335002126166262;0.7979908838408556;-5.224221986196872e-07;-4.0099482110940173e-07;10.003298098478323;0.833529958078217;0.015562232052954202;0.015561807222411283;0.7976660792034838;0.014889765293387805;1.045143254798;0.7975825124373498
28.847384;1.044433751269064;0.8335050313719198;0.7979936812132623;-5.254734684628864e-07;-4.009363536285793e-07;10.003374909918659;0.8335291024288632;0.01556225472039712;0.015561753189567396;0.7976647954285601;0.01488960511921656;1.0451481677744463;0.797573631382072
28.857384;1.0444295406927155;0.8335100225395303;0.7979964863963241;-5.286448469158377e-07;-4.0090168184039973e-07;10.003453637205835;0.8335281422269603;0.015562279318949768;0.015561697356923893;0.797663437341709;0.014889440973625965;1.0451531461783374;0.79756446753826
28.867384;1.0444252520349564;0.833515186461402;0.7979993002385813;-5.31941819891064e-07;-4.008914432152108e-07;10.003534327217025;0.8335270742486264;0.015562305908653422;0.01556163966040927;0.7976620020751116;0.014889272804958978;1.0451581898600248;0.7975550110304537
28.877384;1.0444208897041483;0.833520523918998;0.7980021241219263;-5.353699029321802e-07;-4.009060340362257e-07;10.003617019360158;0.8335258969393545;0.015562334548594079;0.015561580055828772;0.7976604859606916;0.014889100559900703;1.0451632992067728;0.7975452526186524
28.887384;1.0444164580938795;0.8335260368456938;0.7980049602486298;-5.38934588017584e-07;-4.0094570318680034e-07;10.003701744955553;0.833524610566928;0.015562365292540514;0.015561518517876035;0.7976588850512185;0.014888924183460212;1.0451684757294535;0.7975351836363214
28.897384;1.044411961616079;0.833531727801001;0.7980078110167151;-5.426416177598877e-07;-4.0101066891828234e-07;10.003788536727164;0.8335232168955439;0.01556239818614617;0.015561455009881695;0.7976571948660116;0.014888743621097792;1.0451737224689843;0.797524795422106
28.907384;1.0444074032923933;0.8335375992625949;0.7980106783120868;-5.464972699128574e-07;-4.011012540640507e-07;10.003877438521743;0.8335217184893949;0.015562433267162317;0.015561389456359454;0.7976554101521426;0.014888558818851533;1.045179044309082;0.7975140794039467
28.917384;1.0444027830576734;0.8335436537364904;0.7980135634356543;-5.505082846115883e-07;-4.012179459290466e-07;10.003968504853201;0.8335201181153125;0.015562470567626108;0.015561321751589873;0.7976535255591314;0.014888369722717436;1.0451844477639316;0.7975030275653755
28.927384;1.0443980976955658;0.8335498941518312;0.7980164674682971;-5.546817854852102e-07;-4.0136129050201367e-07;10.004061799610486;0.8335184185061267;0.015562510117773902;0.015561251790794376;0.7976515361003296;0.014888176272450435;1.0451899403901697;0.7974916326408238
28.937384;1.0443933419664893;0.8335563236186614;0.7980193919089661;-5.59025266186116e-07;-4.015316549258142e-07;10.004157402338757;0.8335166221897025;0.01556255194341095;0.01556117949125658;0.7976494365385907;0.014887978393320981;1.0451955305752303;0.7974798878473275
28.947384;1.0443885096837637;0.8335629449341276;0.7980223393539725;-5.6354612841712e-07;-4.017290163818867e-07;10.004255413541031;0.8335147316314606;0.015562596055816025;0.015561104792984627;0.7976472208746634;0.014887775995213955;1.045201227613796;0.7974677863795141
28.957384;1.0443835945280877;0.8335697605192778;0.7980253134773907;-5.682510590007725e-07;-4.0195294160575545e-07;10.004355950429272;0.833512749586845;0.015562642450507818;0.015561027650337416;0.7976448826466932;0.014887568975280277;1.0452070413727252;0.7974553209833457
28.967384;1.0443785901911773;0.8335767725612097;0.7980283184469618;-5.731460594659522e-07;-4.02202739490354e-07;10.004459132562612;0.8335106788707906;0.0155626911181868;0.015560948023123883;0.797642415486607;0.014887357216413212;1.0452129815937086;0.7974424834803316
28.977384;1.0443734902077866;0.8335839833084557;0.7980313587031679;-5.782369304073876e-07;-4.02477598680869e-07;10.00456506833638;0.8335085217953837;0.015562742051671354;0.01556086586879092;0.7976398138742843;0.014887140582505735;1.0452190578161238;0.7974292644064941
28.987384;1.0443682886307883;0.8335913958672605;0.7980344389140172;-5.835294625521479e-07;-4.027764989531763e-07;10.004673857499975;0.8335062799029161;0.01556279524875661;0.01556078114208982;0.7976370735561696;0.014886918919833835;1.045225280003846;0.7974156532024324
28.997384;1.044362981042325;0.8335990146182473;0.7980375635189542;-5.890292367369366e-07;-4.0309805979946564e-07;10.004785605532193;0.8335039540852538;0.015562850722652495;0.015560693801720095;0.797634190874651;0.014886692066298375;1.0452316586980583;0.797401638927233
29.007384;1.0443575644670589;0.8336068444575632;0.7980407361023243;-5.947415087420412e-07;-4.034407223039388e-07;10.004900430013036;0.8335015451246434;0.015562908518680661;0.015560603817616099;0.7976311620154759;0.014886459854325301;1.0452382044494335;0.7973872109419059
29.017384;1.0443520359594678;0.8336148901367996;0.7980439589058216;-6.006713618886106e-07;-4.038030651490227e-07;10.005018451830354;0.8334990541434558;0.015562968720517668;0.015560511175694972;0.7976279829080963;0.014886222103551184;1.0452449271004143;0.7973723587610475
29.027384;1.0443463912576343;0.8336231564744719;0.7980472327247691;-6.068237200648527e-07;-4.041837834972037e-07;10.005139785874844;0.8334964823693343;0.015563031432287303;0.015560415874231676;0.7976246489112515;0.014885978621252878;1.0452518355244655;0.7973570713024627
29.037384;1.0443406252582044;0.833631648487732;0.7980505575156306;-6.132031629321726e-07;-4.045815288824206e-07;10.005264542527138;0.8334938305374038;0.015563096758273484;0.015560317911437641;0.7976211543486273;0.014885729207953197;1.04525893821634;0.797341336750677
29.047384;1.0443347336046607;0.8336403711804254;0.7980539334458624;-6.198140243860524e-07;-4.049949995206355e-07;10.005392830984402;0.8334910984649856;0.015563164803895762;0.015560217273216485;0.797617493090872;0.014885473644696407;1.0452662438516296;0.7973251433467388
29.057384;1.0443287132075956;0.8336493296284164;0.7980573615887054;-6.266607470198065e-07;-4.054230453655912e-07;10.005524757967526;0.833488285026932;0.015563235678190903;0.015560113930978186;0.797613659957926;0.014885211672991245;1.0452737608690588;0.7973084798540943
29.067384;1.0443225617318361;0.8336585296219162;0.798060843986019;-6.337479886287351e-07;-4.058645346987152e-07;10.005660427652623;0.8334853884602884;0.015563309482040308;0.01556000784879378;0.7976096514561158;0.014884942994730857;1.0452814969163897;0.7972913349259576
29.077384;1.044316277215099;0.8336679781880728;0.7980643834183463;-6.410804810718606e-07;-4.063182344195796e-07;10.005799943309148;0.8334824066080029;0.015563386300308277;0.015559898988752327;0.7976054653208637;0.014884667286743678;1.0452894592297854;0.7972736965130944
29.087384;1.0443098580181418;0.8336776831909525;0.7980679831018803;-6.486630849083342e-07;-4.0678280501909244e-07;10.005943405398849;0.8334793371860436;0.015563466214246513;0.015559787313281148;0.7976010994275513;0.014884384211780946;1.0452976553458178;0.7972555517099554
29.097384;1.044303302875696;0.8336876525032417;0.7980716466135813;-6.565009315731517e-07;-4.0725682470712955e-07;10.006090908521097;0.8334761784963866;0.015563549326392232;0.015559672785860658;0.7975965508130405;0.014884093427764195;1.04530609340931;0.7972368863936543
29.107384;1.0442966108675862;0.833697893467087;0.798075378013545;-6.645993682384584e-07;-4.077390120223566e-07;10.00624254673989;0.8334729300532889;0.015563635769281174;0.015559555365685753;0.797591815478975;0.0148837945983792;1.045314782521546;0.7972176850759657
29.117384;1.0442897814570018;0.8337084127501497;0.7980791814821742;-6.72964022537963e-07;-4.0822855986101297e-07;10.006398425720263;0.8334695923370213;0.01556372568349002;0.01555943499968586;0.7975868889809027;0.01488348739438859;1.0453237328891696;0.7971979311479723
29.127384;1.0442828143156857;0.8337192166896557;0.7980830606265239;-6.816009523625882e-07;-4.087251702951875e-07;10.00655866600923;0.8334661660750422;0.01556381919335462;0.015559311615808796;0.7975817671075511;0.014883171487617647;1.0453329549932737;0.797177607288173
29.137384;1.044275708424911;0.8337303116696987;0.7980870182681893;-6.905164693008715e-07;-4.0922882652114305e-07;10.006723393644782;0.8334626519491531;0.015563916402844855;0.015559185121275815;0.7975764463111634;0.01488284655066119;1.0453424586547853;0.797156696064564
29.147384;1.044268461601118;0.8337417040686796;0.7980910565551853;-6.997168894515485e-07;-4.097395395585247e-07;10.006892733001074;0.8334590509593782;0.015564017396374431;0.01555905541275012;0.7975709239896858;0.014882512265133725;1.0453522530059214;0.7971351803414415
29.157384;1.0442610711487146;0.8337534001646942;0.7980951768327113;-7.092085404961665e-07;-4.1025711779815596e-07;10.007066810000428;0.8334553649862879;0.015564122235461409;0.015558922393400109;0.7975651984149659;0.014882168331118342;1.0453623469853153;0.7971130435711734
29.167384;1.0442535342526713;0.8337654063181376;0.7980993798921934;-7.189979307358607e-07;-4.1078108158859195e-07;10.007245759927498;0.8334515970348865;0.015564230955182503;0.015558785977832256;0.797559268137457;0.014881814468821317;1.0453727495999585;0.7970902702215494
29.177384;1.0442458478789982;0.8337777290289935;0.7981036669722594;-7.290920000770997e-07;-4.113106462815745e-07;10.00742973350897;0.8334477510488758;0.01556434356106985;0.015558646077596997;0.7975531314608307;0.014881450411600128;1.0453834695545177;0.7970668458067809
29.187384;1.0442380090002195;0.8337903745453137;0.7981080399956346;-7.39498193586292e-07;-4.1184463232541543e-07;10.00761889758747;0.8334438312016123;0.01556446003600715;0.015558502589241645;0.7975467865234195;0.01488107589435134;1.045394514724071;0.7970427565036976
29.197384;1.0442300148360144;0.8338033485746948;0.798112500612982;-7.502241829672969e-07;-4.1238155781003225e-07;10.007813430850447;0.8334398409215439;0.01556458036231373;0.01555835539916339;0.7975402315566044;0.014880690644378114;1.0454058922180491;0.7970179886611141
29.207384;1.044221862591557;0.8338166563766999;0.7981170497585157;-7.612776595801354e-07;-4.12919975228763e-07;10.008013515653412;0.8334357829147006;0.015564704543729749;0.01555820438897159;0.7975334648565559;0.014880294383347654;1.0454176089919776;0.796992528196095
29.217384;1.0442135487349338;0.8338303029516879;0.7981216883813117;-7.726664257631095e-07;-4.1345865532957823e-07;10.008219328301529;0.8334316601270096;0.015564832609482316;0.015558049434513466;0.7975264848667822;0.014879886835177467;1.045429672221044;0.7969663604045304
29.227384;1.0442050687628708;0.8338442936234373;0.7981264182905997;-7.843984675230474e-07;-4.1399646847420634e-07;10.008431039017236;0.8334274758952482;0.015564964600740392;0.015557890406439241;0.7975192906349768;0.014879467728432865;1.045442089191214;0.7969394703583492
29.237384;1.0441964181938672;0.8338586346590755;0.7981312419973486;-7.964818436395663e-07;-4.145322370896041e-07;10.008648822842614;0.8334232333630468;0.015565100554845859;0.015557727171018236;0.7975118819281918;0.014879036795306055;1.0454548672893151;0.7969118431203354
29.247384;1.044187593563408;0.833873332892873;0.7981361620292573;-8.08924562812687e-07;-4.1506475058857735e-07;10.00887286666487;0.8334189353898938;0.015565240497895181;0.015557559589970935;0.7975042586279876;0.014878593776173293;1.0454680139065031;0.7968834635336907
29.257384;1.0441785924688922;0.8338883948402821;0.7981411809380263;-8.217345624208707e-07;-4.155928603215788e-07;10.009103369147184;0.8334145847650928;0.015565384442994726;0.015557387518355066;0.7974964199165405;0.01487813842609881;1.045481536237963;0.7968543162493654
29.267384;1.0441694135052635;0.8339038264700858;0.7981463015177784;-8.349196701979143e-07;-4.16115499873465e-07;10.009340539276144;0.8334101840806979;0.015565532384846073;0.015557210802224393;0.7974883636302316;0.014877670512106082;1.0454954419283697;0.7968243860460393
29.277384;1.0441600562710889;0.8339196333990355;0.7981515267435036;-8.484876229918017e-07;-4.166316275400839e-07;10.009584593623606;0.8334057352609534;0.01556568429313931;0.015557029284304514;0.7974800862329559;0.014877189803991922;1.045509739906638;0.7967936576281348
29.287384;1.044150520622667;0.8339358206916603;0.7981568603414825;-8.624463189113462e-07;-4.171401625336035e-07;10.009835754912155;0.8334012391592801;0.015565840116309087;0.015556842811523322;0.797471583542482;0.014876696070603835;1.0455244398972017;0.7967621151111588
29.297384;1.0441408056579058;0.8339523927495704;0.7981623077288165;-8.768039548739356e-07;-4.1763988975018314e-07;10.010094248727084;0.833396695608782;0.015565999788045163;0.015556651233085365;0.7974628512638169;0.014876189081043892;1.04553955149262;0.7967297420355759
29.307384;1.044130909800083;0.8339693537133096;0.7981678759638957;-8.915687538967626e-07;-4.181293782984072e-07;10.01036029296756;0.8333921038800425;0.015566163228196386;0.015556454391338218;0.7974538846614747;0.014875668598186268;1.0455550841944796;0.796696521627064
29.317384;1.0441208317056605;0.8339867072719342;0.7981735725977791;-9.067487051665586e-07;-4.18607015532328e-07;10.010634089709006;0.8333874631801322;0.015566330350371534;0.015556252114768737;0.7974446775090566;0.014875134367473536;1.0455710474299131;0.7966624368456472
29.327384;1.0441105708058118;0.8340044558108154;0.7981794043367705;-9.223515741795133e-07;-4.1907110622646955e-07;10.010915826098334;0.8333827730523727;0.015566501076771374;0.015556044218448358;0.7974352212235871;0.014874586116784192;1.045587449570486;0.7966274705723645
29.337384;1.0441001273439987;0.8340226004802622;0.7981853761954458;-9.383848906924166e-07;-4.195199044406874e-07;10.01120567853827;0.8333780337538433;0.01556667534212751;0.015555830502222555;0.7974255053729526;0.014874023561848543;1.0456042972245019;0.7965916060437569
29.347384;1.0440895022208916;0.8340411422107491;0.7981914916105038;-9.548559443530705e-07;-4.199515400917289e-07;10.011503814128647;0.8333732466261382;0.015566853081957452;0.015555610741536144;0.7974155189446075;0.014873446401414563;1.0456215959831836;0.7965548271696526
29.357384;1.0440786970010207;0.8340600821923951;0.7981977535634729;-9.717720544519059e-07;-4.203639918968733e-07;10.011810388928746;0.8333684143184481;0.015567034218091186;0.015555384683760972;0.7974052511560606;0.014872854306007106;1.0456393517747553;0.7965171186988533
29.367384;1.0440677137958911;0.8340794216747507;0.7982041656306804;-9.891409410354125e-07;-4.2075526155477585e-07;10.012125548881754;0.8333635403240381;0.015567218653836421;0.015555152055122656;0.7973946917826215;0.014872246916525465;1.0456575715365861;0.7964784660024282
29.377384;1.044056554424163;0.8340991616956257;0.7982107322688123;-1.0069708332117377e-06;-4.211236225183814e-07;10.012449435620946;0.8333586278853276;0.015567406280911583;0.015554912568096263;0.7973838309241513;0.014871623856005912;1.0456762632941068;0.7964388544145254
29.387384;1.0440452199374015;0.8341193025685532;0.7982174590799083;-1.0252702451852551e-06;-4.2146768454333764e-07;10.012782192973907;0.8333536793745846;0.015567596989050688;0.015554665921317459;0.797372658417423;0.0148709847431317;1.0456954363991873;0.7963982689955569
29.397384;1.0440337112742188;0.8341398435063949;0.7982243531869381;-1.0440476561903477e-06;-4.2178620863976926e-07;10.013123969817066;0.8333486964039153;0.015567790672935502;0.015554411799213522;0.7973611636104142;0.01487032920033734;1.045715101930237;0.7963566946414634
29.407384;1.0440220297745713;0.834160783293931;0.7982314231703932;-1.0633112983304205e-06;-4.220777955379242e-07;10.013474918083073;0.833343680306754;0.01556798724166313;0.015554149879727891;0.7973493355072425;0.014869656853226762;1.0457352726168685;0.7963141157386767
29.417384;1.0440101770439958;0.8341821215117371;0.7982386788771555;-1.0830690937323882e-06;-4.223405694414138e-07;10.01383519114356;0.8333386328806511;0.015568186627777708;0.015553879843257722;0.797337163174859;0.014868967323370062;1.0457559620785366;0.7962705160471558
29.427384;1.0439981550568158;0.8342038588909056;0.7982461311059444;-1.1033287553960342e-06;-4.2257200173032066e-07;10.014204947377713;0.8333335566928843;0.015568388783885216;0.015553601379903742;0.7973246361607003;0.014868260230586062;1.0457771837358505;0.7962258793535643
29.437384;1.0439859665573343;0.8342259963504419;0.7982537907040738;-1.1240978837764376e-06;-4.227690306155448e-07;10.014584355946736;0.8333284547283226;0.015568593666881075;0.015553314201651385;0.7973117439525025;0.014867535207532794;1.0457989496484328;0.7961801899205635
29.447384;1.0439736147365954;0.8342485337667112;0.7982616677471889;-1.1453838706102383e-06;-4.2292837470628145e-07;10.01497360007007;0.8333233299860823;0.01556880122350909;0.01555301805159079;0.7972984746728623;0.014866791907009742;1.045821269625097;0.7961334324370255
29.457384;1.043961102265056;0.8342714696805204;0.7982697715410998;-1.1671937997941333e-06;-4.230467368714604e-07;10.015372875552996;0.8333181853795922;0.015569011385564973;0.015552712692353197;0.7972848145870101;0.014866029996701108;1.0458441507684593;0.7960855920237195
29.467384;1.0439484313348557;0.8342948017691261;0.7982781112184726;-1.1895345811886342e-06;-4.2312076065109326e-07;10.015782387489706;0.8333130239958527;0.015569224074712649;0.015552397877411578;0.7972707487031905;0.014865249153716719;1.0458675970642783;0.7960366542220058
29.477384;1.043935604827856;0.8343185274977057;0.798286696428848;-1.2124131903387874e-06;-4.231468510889883e-07;10.016202352744054;0.8333078493884981;0.015569439210540355;0.015552073332546918;0.7972562615683596;0.014864449065813998;1.0458916094601418;0.7959866049442609
29.487384;1.0439226267087514;0.8343426446820978;0.7982955372063505;-1.235836641306575e-06;-4.231209683273756e-07;10.016633005920557;0.8333026657920183;0.01556965670975234;0.015551738764636046;0.7972413381240028;0.014863629436881107;1.045916187058609;0.7959354306223468
29.497384;1.0439095011864175;0.834367151387669;0.7983046428695831;-1.2598116461114646e-06;-4.230385305085153e-07;10.01707459620462;0.8332974786547223;0.015569876480019288;0.015551393887229297;0.7972259645843222;0.014862789991307045;1.045941328291183;0.7958831185411809
29.507384;1.0438962319821843;0.8343920451898006;0.7983140214860011;-1.2843444699973317e-06;-4.2289454346094475e-07;10.017527373282634;0.8332922951073479;0.015570098419884382;0.015551038440706731;0.7972101286153939;0.014861930477263613;1.0459670311136418;0.7958296570829754
29.517384;1.0438828224461285;0.8344173225177792;0.7983236804101795;-1.3094410747856292e-06;-4.226836718573495e-07;10.017991572994562;0.8332871236374084;0.015570322422751833;0.0155506721916868;0.7971938188238726;0.014861050669490759;1.0459932931731852;0.7957750352137648
29.527384;1.0438692758893267;0.8344429783442294;0.7983336269054825;-1.335107112043742e-06;-4.224000709585776e-07;10.018467410559037;0.8332819732610112;0.015570548385536809;0.015550294919976664;0.797177024571752;0.01486015036751146;1.0460201124599058;0.7957192416081473
29.537384;1.043855595563141;0.8344690058070369;0.7983438683862096;-1.3613478247550255e-06;-4.220372189650825e-07;10.018955082527967;0.8332768527716444;0.015570776222328268;0.015549906417194356;0.797159736005465;0.014859229390890403;1.0460474872846095;0.795662264772118
29.547384;1.0438417848033146;0.8344953953572496;0.7983544119138823;-1.3881680403339413e-06;-4.2158782835887946e-07;10.019454769200362;0.8332717706715462;0.01557100586840798;0.015549506493233738;0.7971419434415316;0.014858287575498192;1.046075415002947;0.7956040939692373
29.557384;1.0438278472225275;0.8345221343780813;0.7983652634155898;-1.4155720728119954e-06;-4.2104378608259623e-07;10.019966625934911;0.8332667359569544;0.015571237265551253;0.01554909496681534;0.7971236367774677;0.014857324772271576;1.0461038905775593;0.7955447198547274
29.567384;1.0438137862475718;0.8345492082632446;0.7983764280244362;-1.4435635303054743e-06;-4.2039613893937754e-07;10.0204907698656;0.833261758531078;0.01557147034657398;0.015548671645394446;0.7971048054752444;0.014856340851766446;1.0461329058648854;0.795484134611002
29.577384;1.0437996046684839;0.8345766015365307;0.798387910876205;-1.472145319806983e-06;-4.1963516120210496e-07;10.021027281673724;0.8332568486924626;0.01557170503732891;0.015548236315174888;0.7970854384718152;0.014855335706855936;1.0461624493449362;0.7954223320530222
29.587384;1.0437853045855665;0.8346042975299048;0.7983997170418677;-1.5013198474307108e-06;-4.187505889957169e-07;10.0215762245668;0.8332520167112624;0.015571941258347382;0.015547788741293717;0.797065524240836;0.014854309242612298;1.0461925062522426;0.7953593079954973
29.597384;1.043770886880167;0.8346322776905338;0.7984118512975087;-1.5310889097482915e-06;-4.177319724448634e-07;10.022137660861006;0.8332472728982808;0.015572178912633435;0.015547328667049262;0.7970450513137359;0.014853261366082494;1.0462230596306095;0.7952950605669735
29.607384;1.0437563506468164;0.8346605218651879;0.7984243181599117;-1.5614533401334055e-06;-4.1656877212892574e-07;10.022711650711821;0.8332426281129859;0.015572417888665598;0.015546855815199852;0.7970240085750163;0.014852191992267305;1.0462540917953558;0.7952295900282454
29.617384;1.0437416937954753;0.8346890087085047;0.7984371213175454;-1.5924130777784069e-06;-4.1525001394406974e-07;10.023298239256933;0.8332380950784795;0.01557265808940644;0.015546369897506813;0.7970023850367198;0.014851101059490283;1.0462855849546533;0.7951628981495535
29.627384;1.0437269140987697;0.8347177149682405;0.798450262535221;-1.6239674841348926e-06;-4.1376407498018777e-07;10.023897448963602;0.8332336897786868;0.015572899448021088;0.0155458706146027;0.7969801693670996;0.014849988536699762;1.0463175209961317;0.7950949879344071
29.637384;1.0437120095006438;0.8347466145358068;0.7984637413683204;-1.6561153322784011e-06;-4.1209889712574894e-07;10.024509281837336;0.8332294315805953;0.015573141911305889;0.01554535763340332;0.7969573496912039;0.014848854411307712;1.046349881087645;0.7950258641783532
29.647384;1.0436969782465813;0.8347756782300343;0.7984775560683803;-1.688854511178303e-06;-4.102420103182134e-07;10.025133720789213;0.8332253425538426;0.015573385416924875;0.015544830571306078;0.7969339140141762;0.014847698669220097;1.0463826450600144;0.794955534111976
29.657384;1.043681819482291;0.834804873609694;0.798491704411009;-1.722181609997761e-06;-4.0818028589385806e-07;10.025770722662507;0.8332214470214334;0.015573629880319248;0.015544289008898203;0.7969098507499354;0.014846521293583286;1.0464157905033824;0.7948840072840295
29.667384;1.0436665336814992;0.8348341646668714;0.7985061836915869;-1.7560915886742319e-06;-4.0590007480491244e-07;10.026420211769565;0.833217771294183;0.015573875186126058;0.015543732504949543;0.7968851488715751;0.014845322280306735;1.0464492920411037;0.7948112948728664
29.677384;1.0436511224853817;0.8348635118670061;0.7985209905689943;-1.7905778459459423e-06;-4.0338755228253464e-07;10.027082080550446;0.8332143435670456;0.015574121182324534;0.01554316059691266;0.7968597977952668;0.01484410164633933;1.0464831214102015;0.7947374094075577
29.687384;1.0436355884117199;0.8348928720903546;0.7985361211067853;-1.8256325013171526e-06;-4.006285743336929e-07;10.027756190311912;0.8332111939549792;0.015574367678399778;0.015542572802562877;0.796833787094708;0.014842859432624587;1.0465172481730733;0.794662365211335
29.697384;1.0436199347887098;0.83492219850438;0.7985515707823294;-1.861246422185893e-06;-3.9760821760332713e-07;10.02844237050915;0.8332083545942699;0.015574614449493051;0.01554196862322835;0.7968071059887307;0.014841595717136046;1.0465516404939017;0.7945861786858677
29.707384;1.0436041658790636;0.8349514409889256;0.7985673345695479;-1.8974090099122685e-06;-3.943105140840654e-07;10.029140421483916;0.833205859856737;0.015574861245955291;0.015541347537511596;0.7967797427248691;0.01484031063293744;1.0465862658938991;0.7945088683246695
29.717384;1.043588286866082;0.8349805465137345;0.7985834069488027;-1.9341081073948907e-06;-3.9071842005774523e-07;10.029850120287165;0.8332037462706547;0.015575107796818508;0.015540708993056465;0.7967516845555909;0.014839004378578331;1.0466210914365015;0.7944304551868365
29.727384;1.0435723034180107;0.8350094586749093;0.7985997817159153;-1.97133008954761e-06;-3.868139477279188e-07;10.030571221895482;0.8332020518611116;0.015575353799340495;0.015540052410394942;0.7967229183614553;0.01483767721459544;1.0466560831608782;0.7943509636846634
29.737384;1.0435562214390228;0.8350381166128354;0.7986164519079614;-2.009059962607465e-06;-3.825783542569085e-07;10.031303449822301;0.8332008153565568;0.015575598911211219;0.015539377193182071;0.7966934308804683;0.014836329453785164;1.0466912054226192;0.7942704222880765
29.747384;1.043540047864997;0.8350664539214168;0.7986334098091049;-2.0472813693218996e-06;-3.779922018209925e-07;10.032046485070719;0.833200075843873;0.015575842760716892;0.015538682729168002;0.7966632086799438;0.014834961460481794;1.0467264201110955;0.79418886433051
29.757384;1.0435237919099747;0.8350943981148413;0.7986506469933832;-2.0859764453833006e-06;-3.7303536641797374e-07;10.032799963340233;0.8331998728000953;0.015576084956457932;0.015537968385840971;0.7966322384553555;0.01483357365692918;1.0467616862128188;0.7941063288692911
29.767384;1.0435074658390084;0.8351218708629519;0.7986681545340677;-2.1251256488662124e-06;-3.6768705043288415e-07;10.033563477330892;0.8332002462509082;0.015576325074857346;0.015537233508476744;0.7966005069782021;0.014832166527660312;1.0467969601510556;0.7940228609726434
29.777384;1.0434910854472808;0.8351487886140186;0.7986859232248342;-2.1647077342915658e-06;-3.619256291666088e-07;10.03433658106624;0.8332012372158076;0.015576562637492424;0.015536477416603897;0.7965680008595898;0.014830740622167162;1.0468321958446891;0.7939385112333927
29.787384;1.0434746701790893;0.8351750628801821;0.7987039436450516;-2.204699796274392e-06;-3.5572839480968146e-07;10.035118795435707;0.8332028883700828;0.015576797106135966;0.015535699407441922;0.7965347068857855;0.014829296561147719;1.0468673444394596;0.7938533350927346
29.797384;1.0434582430685417;0.835200600062313;0.7987222060865579;-2.2450771929204146e-06;-3.490712895303659e-07;10.035909611459468;0.8332052445701041;0.015577027900545588;0.01553489877015837;0.7965006124971246;0.014827835051422678;1.0469023539011162;0.7937673927036262
29.807384;1.0434418310323599;0.8352253011304904;0.7987407007998262;-2.285813281631848e-06;-3.4192868372836155e-07;10.036708489974352;0.8332083530932157;0.015577254415229145;0.015534074788185165;0.7964657058982068;0.014826356903421337;1.046937167539161;0.793680749759781
29.817384;1.0434254645077161;0.8352490612034471;0.7987594185528606;-2.326879001346596e-06;-3.3427339851500554e-07;10.037514856406137;0.8332122636628245;0.015577476012288191;0.015533226728585888;0.7964299755904704;0.014824863042118655;1.0469717223526844;0.7935934785521906
29.827384;1.0434091762996631;0.8352717691849348;0.7987783502627998;-2.3682423296262976e-06;-3.2607678254071634e-07;10.03832809103893;0.8332170284776259;0.015577691993581819;0.01553235384125313;0.796393409933692;0.01482335451190459;1.047005948869032;0.7935056583238579
29.837384;1.0433930010779076;0.8352933074093222;0.7987974854222227;-2.409867817034361e-06;-3.173085711135556e-07;10.039147520503018;0.8332227025129817;0.015577901579559102;0.015531455364382184;0.7963559975980872;0.014821832472713667;1.047039771873461;0.7934173755872634
29.847384;1.0433769752310265;0.8353135509709123;0.7988168109445325;-2.4517164970056935e-06;-3.0793676862957954e-07;10.039972410969474;0.8332293440222326;0.01557810391065496;0.015530530523449661;0.7963177279555358;0.014820298188270815;1.0470731109131584;0.7933287248090444
29.857384;1.043361136656078;0.8353323668515247;0.7988363113358413;-2.493745962844478e-06;-2.9792773426375717e-07;10.040801960169945;0.8332370145684637;0.015578298055880662;0.015529578520213158;0.7962785906370599;0.014818753022748812;1.0471058804703113;0.793239808637825
29.867384;1.0433455250784816;0.8353496132768282;0.798855969251153;-2.5359101438211266e-06;-2.8724629110268175e-07;10.041635292401994;0.8332457785969152;0.0155784830133588;0.015528598516432426;0.7962385752206989;0.014817198456435046;1.0471379894856867;0.7931507379866216
29.877384;1.0433301822393362;0.8353651395574887;0.7988757657756648;-2.578158848012232e-06;-2.758557201413224e-07;10.042471457702415;0.8332557038289888;0.015578657701685691;0.015527589631014171;0.7961976715451603;0.014815636106265134;1.0471693400001902;0.793061633164563
29.887384;1.0433151517219195;0.8353787863267969;0.7988956806714965;-2.620437344749116e-06;-2.6371769424467355e-07;10.043309429618924;0.8332668625131079;0.015578820939697249;0.01552655095010242;0.7961558700888284;0.014814067728450621;1.0471998257729245;0.792972625494608
29.897384;1.043300479606321;0.8353903857008278;0.7989156921731042;-2.6626861055502405e-06;-2.5079227477808836e-07;10.04414810158124;0.8332793321498847;0.015578971423061092;0.015525481529310738;0.7961131621293168;0.01481249521263812;1.0472293317994408;0.7928838579097439
29.907384;1.0432862158112868;0.835399760912475;0.798935776175917;-2.7048407732156325e-06;-2.370379373417634e-07;10.044986283486752;0.8332931955865236;0.01557910772161388;0.015524380384742449;0.79606953977172;0.014810920595790566;1.047257734529161;0.792795484838815
29.917384;1.0432724148406944;0.8354067257550646;0.798955906015301;-2.7468321367523107e-06;-2.2241151605719943e-07;10.045822695638957;0.8333085409626947;0.015579228297006486;0.015523246484809617;0.7960249956518626;0.01480934608666386;1.0472849020060742;0.7927076722278907
29.927384;1.04325913560956;0.8354110840698105;0.7989760530767946;-2.788585910411852e-06;-2.068680837236359e-07;10.046655961085309;0.8333254616938386;0.015579331513750358;0.015522078751041633;0.7959795224536204;0.014807774075459017;1.0473106936737022;0.7926205975683226
29.937384;1.0432464408137117;0.8354126287940811;0.7989961868785519;-2.830022371277988e-06;-1.903607045513083e-07;10.047484598291033;0.8333440569078292;0.015579415634386072;0.015520876069367128;0.7959331127445787;0.014806207135875687;1.04733496015131;0.7925344504436348
