time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
29.947384;1.0432343963796362;0.8354111409114562;0.7990162745254934;-2.87105590507422e-06;-1.7283997683746947e-07;10.048307013737144;0.8333644319699437;0.015579478813084108;0.015519637306495308;0.7958857591245568;0.014804648034691064;1.04735754298977;0.7924494337744321
29.957384;1.0432230715294395;0.8354063889632362;0.7990362808504916;-2.911594660632628e-06;-1.5425358284105005e-07;10.049121496002034;0.8333866985915238;0.01557951909655384;0.015518361313354791;0.7958374546734511;0.014803099736579513;1.0473782738811157;0.7923657645070841
29.967384;1.043212539333;0.8353981285958625;0.7990561690832444;-2.951540425915952e-06;-1.34546130673115e-07;10.049926208476736;0.8334109746840808;0.015579534419380963;0.015517046910881923;0.7957881935777299;0.014801565394801854;1.0473969734337278;0.7922836735674715
29.977384;1.0432028774201672;0.8353861017260661;0.7990759009079502;-2.9907884474987774e-06;-1.1365919962047491e-07;10.050719180004684;0.8334373838829168;0.01557952258567375;0.015515692880579794;0.7957379713317067;0.014800048352292419;1.0474134505816883;0.7922034064483429
29.987384;1.0431941688972248;0.8353700356305068;0.7990954360530887;-3.0292270236636846e-06;-9.153131359276628e-08;10.051498300122239;0.8334660549927384;0.01557948125767029;0.015514297965755371;0.7956867844021887;0.014798552166750323;1.0474275029422453;0.7921252249903907
29.997384;1.043186502427156;0.8353496418312848;0.7991147320836468;-3.0667369869044113e-06;-6.809786828037466e-08;10.052261315792752;0.8334971222752401;0.01557940796430075;0.015512860870767862;0.7956346296763832;0.01479708063733069;1.047438916901299;0.7920494092928398
29.999994;1.043179970908357;0.8353246145112919;0.7991337443447432;-3.1031910961694922e-06;-4.3291074507185955e-08;10.053005819191963;0.8335307265511698;0.015579300110643108;0.015511380258641726;0.7955815043508941;0.014795637826398707;1.0474474666556306;0.7919762587256107
29.999994;0.03899850726298441;0.006382184823584471;0.11106531160750169;-0.03182636961560994;-0.7902825227439466;10.053729229247738;0.8335670158640246;0.01557915497002783;0.01550985474979797;0.7955274068831559;0.014794228087261878;0.023786913045773617;0.7919060924763593
29.999995;0.03899501279998965;0.0063497334219906;0.11115276989360329;-0.03182321992762364;-0.7901941277479083;10.054428777993696;0.8336061454960743;0.015578969663695496;0.015508282925015791;0.7953953379994314;0.014792856084387362;0.023793002926013197;0.791762263992318
29.999996;0.03899428699690743;0.006312096021240981;0.11124810273384488;-0.03182108859484783;-0.7901049181352156;10.055101503467764;0.8336482783953972;0.015578741144123831;0.015506663340616737;0.7952613007138466;0.014791526795587125;0.02379546910509029;0.7916211225450003
29.999998;0.03899648531983585;0.006270985410869637;0.11140318565787327;-0.03181659239976933;-0.7899300097196307;10.055744246573582;0.8336935863113983;0.01557846619405598;0.015504994544145395;0.7950483004017899;0.014791245518809228;0.02379803036961641;0.7914060868450065
30.000002;0.039003094800044304;0.006228557599718326;0.11167739933484185;-0.03180718754757165;-0.7895792693870963;10.056353586053712;0.833742259116407;0.015578141547904548;0.015503274864920917;0.7946803413150018;0.014790017715951379;0.023803388879855517;0.7910415393856165
30.00001;0.039018271174980745;0.00619194610554731;0.11224524396380497;-0.0317889043421914;-0.7888751312210821;10.056925706682062;0.8337945227685515;0.015577764370450742;0.015501502190618448;0.7939994128346699;0.014790848230817822;0.02382022983886775;0.7903699708815706
30.000026;0.03904639954901875;0.00617059248250545;0.11333487522148561;-0.031751045575989796;-0.7874711024973434;10.057456747911022;0.8338506479674752;0.015577332803849193;0.015499674925016096;0.792699481359239;0.01479774018482587;0.02386323874079391;0.7890859064580134
30.000058;0.03910244173349943;0.006189333352561458;0.11552195545504587;-0.0316763475440104;-0.7846590595339097;10.057944049688482;0.8339109409670216;0.015576846069558758;0.015497793825948191;0.7901635145794822;0.014829694984694644;0.02396314256771824;0.7865732211942249
30.00009;0.0391603116633323;0.00620045052124372;0.11769648170699112;-0.0316004619843589;-0.7818493912158924;10.05838705860333;0.8339756943481526;0.01557630463926677;0.015495862405204062;0.7876345254495063;0.014881713542366944;0.02405777647152371;0.7840750308971841
30.000122;0.039222300013643144;0.006204493780847409;0.11986853258190354;-0.03152442293540233;-0.7790417380936806;10.058786521685084;0.8340451087959738;0.015575710490630166;0.0154938857753072;0.7851135851969425;0.01495579705234608;0.02414613161541822;0.7815927750878344
30.00014;0.03926932854763199;0.0061619935065019065;0.12112259678155995;-0.031480752467360006;-0.777425597027162;10.059142983889217;0.8341192771390527;0.015575066445295944;0.0154918703494984;0.7836377771528044;0.015007946928740978;0.024178307227683927;0.7801627209667319
30.000159;0.03932168325030198;0.006112711220882624;0.12238436329051776;-0.03143625360278167;-0.7758083255631725;10.059456309191892;0.8341982434828691;0.015574375196396465;0.015489824438104968;0.7821631548587925;0.015067164627192776;0.02420442939946807;0.7787417282802716
30.000174;0.03937665356010142;0.006046530246022142;0.12341112587320711;-0.0314003358875344;-0.7744922700231249;10.05972621783202;0.8342820360430898;0.015573639223437328;0.015487757405709847;0.7809527850830394;0.015120451615390029;0.0242116282613761;0.7775924574248336
30.000189;0.039439571704184245;0.005973795329191793;0.12444005440695566;-0.03136438986602559;-0.7731768199900699;10.059952823589153;0.8343706046626671;0.015572860807378092;0.015485677512557748;0.7797438069454278;0.015177809691169492;0.02421502287436677;0.7764520884164463
30.000204;0.03951049295764097;0.005893851195471087;0.12545152025112266;-0.0313281988894443;-0.7718646723482291;10.060136715518372;0.8344637321084537;0.015572041350631501;0.015483590553591779;0.7785354083081347;0.01524024105681151;0.024213726510540972;0.7753196310765578
30.000234;0.03961306538069974;0.005852153033871155;0.12748622741164595;-0.03125607542640897;-0.7692347130431523;10.060278888033103;0.8345610613040406;0.015571181313063948;0.015481500104407511;0.7761907842253086;0.015379747076514438;0.024265894227929245;0.7730597387709806
30.000264;0.03972465947656833;0.005804694799311693;0.12951837875821895;-0.031183794758275152;-0.7666059703222591;10.06038050804052;0.8346622237120166;0.0155702811966874;0.01547940886224477;0.7738541351746225;0.015537326472899817;0.024312697700522013;0.7708150175034038
30.000294;0.03984507241767184;0.005751322082195859;0.1315327238937843;-0.03111111432162662;-0.7639803685291234;10.060442517825242;0.8347669206478057;0.015569341640580853;0.015477320051504633;0.7715236532649459;0.015712974622508;0.02435522680696695;0.7685833631975013
30.000324;0.039973931709242766;0.005693513751148265;0.13355303655413245;-0.03103751509364247;-0.7613541744393238;10.060465673340106;0.8348749241526268;0.01556836232276229;0.015475237836336298;0.7692025127549266;0.015906683760312405;0.02439345672103422;0.7663675675205147
30.000354;0.04011348204142988;0.005632194884366985;0.1355807479432379;-0.030964726659263978;-0.758728076284573;10.060450669968022;0.8349860787397557;0.01556734153135068;0.015473166595096574;0.7668878905890112;0.016118443601205835;0.024427323968480175;0.7641643224521024
30.000384;0.04026103904947204;0.005566860820300305;0.13759784202506076;-0.0308908008467051;-0.7561037588108809;10.060397851756386;0.8351002885567547;0.015566276509357902;0.015471110375583897;0.764581938352207;0.016347243303099397;0.024456815486839596;0.7619752527918484
30.000414;0.040417898342282314;0.005498645829156053;0.13961204962775994;-0.030816700675983657;-0.7534800697271371;10.060307321377815;0.8352174059659384;0.015565163566719756;0.015469073148274526;0.762283709809348;0.016595074288423637;0.02448196283864868;0.7597990862463511
30.000444;0.04058402282320555;0.005428276894729364;0.14162391948873612;-0.030742405511989205;-0.7508565126677292;10.060179748740037;0.8353371213927074;0.01556399830543688;0.015467058925600493;0.7599931433330787;0.016858931901867227;0.02450278323017189;0.7576355408458055
30.000474;0.040758909065793034;0.005355751551157074;0.14361677478930554;-0.030667774144635673;-0.7482372162619956;10.060017135423923;0.8354590078684586;0.015562776026241168;0.015465071288081458;0.7577110939999327;0.01714181521563246;0.02451929148542183;0.755485546338321
30.000504;0.040943221572776765;0.005283254865281612;0.14562242635389425;-0.03059308767445784;-0.7456138702560615;10.059822745404116;0.8355826323992207;0.015561491914984293;0.01546311252826123;0.7554353802068694;0.017440725818705795;0.02453054526791616;0.7533468887955347
30.000534;0.04113587258815739;0.005210024402405306;0.14760703470384653;-0.030518087942755727;-0.7429952640928164;10.059600064815205;0.8357076206387379;0.015560141334527938;0.015461183281932885;0.7531678692791179;0.017757666719438715;0.02453859211208534;0.7512214372589698
30.000594;0.041380063150404114;0.005225086972667336;0.15156193945915897;-0.03036698310522035;-0.7377545482110164;10.059351661342173;0.8358337229229464;0.015558720028183407;0.015459283151966971;0.7487165491611489;0.018442641826533022;0.024655406691352192;0.7469262635794927
30.000648;0.04162315212369924;0.005223285832468118;0.15509699987393138;-0.030230431749910237;-0.7330424978119602;10.059078796865245;0.8359608793843545;0.015557224537385022;0.01545741156170959;0.7447295108807339;0.01911665577967058;0.024745993068436722;0.7430998640094285
30.000702;0.04187206188132386;0.005223151916918494;0.15862841177739748;-0.030092545219125102;-0.7283297136165384;10.058781928817426;0.8360891967060884;0.015555653789120423;0.015455568477491683;0.7407648930662782;0.019844713622481795;0.024831537850058618;0.7393018526510199
30.000756;0.042126186719251835;0.005224054841993269;0.16213485647970738;-0.02995390550315888;-0.723621157313607;10.058461327121815;0.836218805748942;0.015554010145928764;0.01545375495933532;0.7368238657448746;0.020625820105671225;0.024913435379124285;0.7355329989330683
30.00081;0.04238381776242734;0.005226896564011261;0.16563768241514218;-0.02981391627471432;-0.7189111079224625;10.058117085851855;0.8363496811363402;0.01555229809845279;0.015451973365395836;0.7329066439045453;0.021460978929337363;0.02499126577542893;0.7317930904911386
30.000864;0.04264558634686107;0.005231452006226416;0.16912243720458478;-0.029674018005995298;-0.714202554630889;10.057749054344548;0.8364815686218601;0.015550522280403977;0.015450227116827907;0.7290134631491145;0.022348192092997352;0.025067811386900445;0.7280818959499683
30.000918;0.04290816140614444;0.0052373886928495286;0.17258860695065806;-0.029532651983983475;-0.7094964367441399;10.057357059280612;0.8366140706621853;0.015548686843436106;0.015448519894846685;0.7251435108454451;0.023287459711170407;0.025142032758056643;0.7243983336677967
30.000972;0.0431718834989053;0.005245301058791058;0.17604434769444807;-0.029390631003458144;-0.704789553996555;10.05694105151064;0.8367467792481367;0.015546796167882636;0.015446854892664404;0.7212968830088488;0.024277781127404186;0.025215995471737397;0.7207424080171094
30.001006;0.043405675325188214;0.005194808615280632;0.17817082336513043;-0.029301889635165806;-0.7018806993655821;10.056501207431857;0.8368793287946166;0.015544855717616426;0.015445234940649104;0.7189115802898892;0.024915156357257235;0.025212829437717906;0.7185372700016978
30.001006;0.0435925297224928;0.0050490513494066604;0.1781627144758821;-0.029301885960963843;-0.701880636757413;10.056038390598125;0.8370113531243579;0.015542871842842627;0.015443663387494677;0.7188575394115738;0.024915585240152936;0.025085712271567966;0.7186411699591909
30.001006;0.04377833707834802;0.004904946747226992;0.17814981479897127;-0.029301882327097482;-0.7018805744767799;10.055554929281934;0.8371424281400728;0.015540850532950026;0.015442144968510516;0.7188047069592228;0.024916065234276825;0.024961840818222253;0.7187469399045373
30.001007;0.04396334167215582;0.004761698086717138;0.17811501682189057;-0.029299453078436767;-0.7018136764274457;10.05505480869033;0.8372720979232137;0.015538796791159628;0.015440686045435543;0.7186830943345;0.02493659102729585;0.024843386794492394;0.7187850184451373
30.001008;0.04414594449508586;0.004619712589859165;0.17808140175656065;-0.02929632826591784;-0.7017455410595314;10.054542857082017;0.8373999589567617;0.015536715445917578;0.01543929429181954;0.7185627766751643;0.024956155301456593;0.024731428824379023;0.7188243333067106
30.00101;0.044327433861970175;0.004477895738820611;0.1780264102465264;-0.02929077769418959;-0.7016105691743727;10.054023721629267;0.8375256833359165;0.015534611641214184;0.01543797826045134;0.7183748617135631;0.02499574930167521;0.024626895005370037;0.7187963656519856
30.001014;0.0445071963253474;0.004335328547960827;0.1779389056692972;-0.029279680265537494;-0.7013406833393535;10.053501135145522;0.8376490003348878;0.015532490129759864;0.015436746509645927;0.7180484533109743;0.025074363867384125;0.024533541651468163;0.7186305597171607
30.001022;0.04468591822412802;0.004190575808423717;0.17778548861650012;-0.029258226441931684;-0.7008032126160882;10.052977284474894;0.83776972590103;0.015530354283426823;0.015435605624711024;0.7174466123716597;0.025231990299100938;0.024453931786949046;0.7181911659143346
30.001025;0.044860674124097354;0.004049818416006906;0.17772593318396765;-0.02924973834881189;-0.7005978897732044;10.052452547236934;0.837887798044911;0.015528205338412126;0.015434558423029453;0.7171953099826388;0.02529062076696404;0.024374429490040136;0.7180973410703193
30.001025;0.045032079385752655;0.003910189546116627;0.17768653257163824;-0.02924973330781115;-0.700597834923754;10.051926147007492;0.8380032761628935;0.01552604248195585;0.015433604078062619;0.7171524220489793;0.025291249014716403;0.02429829876616391;0.7182084218726975
30.001026;0.04520018456254529;0.003770102057758642;0.17762710213094893;-0.02924732015852737;-0.7005313804409213;10.05139720987485;0.8381163152335438;0.015523863950515875;0.015432739374773392;0.7170407670012908;0.025311870537927727;0.02423285513743576;0.7182502741323363
30.001027;0.045363894576065544;0.0036301873099959738;0.1775676362501974;-0.029244888179347023;-0.700464485529048;10.050865001512685;0.8382271105488762;0.015521668372418132;0.015431959978405067;0.7169311083592926;0.025332482170444964;0.024176462310757388;0.718293198589346
30.001029;0.04552242423411883;0.0034897087621690898;0.17749753961062265;-0.02923931689715297;-0.7003290726062692;10.050328048760043;0.8383358736265996;0.01551945509373872;0.015431261995865123;0.7167521861497927;0.025372082361401965;0.024130361572472926;0.7182669824920369
30.001033;0.045676172083537595;0.0033477534035429666;0.17739994965279957;-0.029228241039971;-0.7000597562486631;10.04978369857266;0.8384428485384605;0.015517222844547282;0.015430643202355874;0.7164348456181444;0.02545167181761917;0.024097566688858967;0.718103441569068
30.001041;0.04582531050490738;0.0032029381108218463;0.17724921733083598;-0.029206076926993094;-0.6995207188857778;10.04922935357775;0.8385482805705698;0.015514968704987033;0.015430102435915955;0.7158401075995643;0.025612253344909217;0.024079918438955582;0.7176651219112469
30.001057;0.04597115325611798;0.0030526746725475177;0.17698734154287363;-0.029162514363197257;-0.6984454691171764;10.04866389255607;0.8386523512593074;0.015512688672520666;0.015429637625510018;0.714692088431774;0.02593383066681499;0.02408519015814511;0.7166791885579044
30.001089;0.046114879717794204;0.002893540902650614;0.17653844875368338;-0.029075584354276655;-0.6962928211220607;10.048087967226914;0.8387551283428429;0.015510378478669994;0.015429244656673368;0.712441894677709;0.0265914074001044;0.024126159191071934;0.7146039259871866
30.001153;0.04626019612918843;0.0027195279030801343;0.17575493916836069;-0.02890301510230036;-0.6919963453284681;10.047503735350023;0.8388565139596383;0.015508034528443097;0.015428917895152158;0.7079995699952388;0.02795798694393111;0.024230595911381516;0.7103661413936535
30.001217;0.04640205466948626;0.00254708587204258;0.17506394690742594;-0.028731014344737606;-0.6877135738411457;10.046914425279596;0.838956194068044;0.01550565534155537;0.015428651190433525;0.7035890798965869;0.029391572053301437;0.024344169171635656;0.7061662716528557
30.001281;0.046543194704205426;0.00237613952768821;0.1744653461760762;-0.02856119675935558;-0.68344667842937;10.046323736938602;0.8390536351824468;0.015503242100436323;0.015428438783941113;0.6992093255724463;0.030893164034622975;0.024466374735426066;0.7020040801269103
30.001345;0.04668226245786895;0.0022063951011518004;0.17397229551705357;-0.02839205792928214;-0.6791903173453877;10.045735058457856;0.8391481747880108;0.015500797721151278;0.01542827667954356;0.6948591430575918;0.03246176300122764;0.024597575511079495;0.6978792115040583
30.001409;0.04682014211266147;0.002036501518284795;0.17356289610312062;-0.02822425222054153;-0.6749517609398609;10.045150571579185;0.8392391664819145;0.015498325639821328;0.015428164114592953;0.6905383078393427;0.034096368586294466;0.024736131710381883;0.6937922936047194
30.001473;0.04695738262758212;0.0018666816762505072;0.17325113701657704;-0.02805790226820436;-0.67072800926255;10.044570855619021;0.839326076563185;0.015495829357799716;0.015428103543352353;0.6862476130444737;0.03579497980386498;0.024882543195780565;0.689744918634562
30.001524;0.047090839905485016;0.0016972901827239217;0.17306491450911507;-0.027925189885614578;-0.6673387096926717;10.043995565046444;0.839408512068994;0.015493312731011542;0.015428098807005889;0.6828089358728484;0.037208594388950814;0.025012495373713108;0.6865396245337878
30.001524;0.04720854379227736;0.001528403452984375;0.1730576273537534;-0.027925168718537542;-0.6673386996120516;10.043424731143688;0.8394862277085369;0.015490780040744709;0.015428153406097857;0.6827752132699602;0.03720920869917074;0.02505377789416358;0.6866614096593209
30.001524;0.0473239670750822;0.001355070914799591;0.1730552779613843;-0.0279251274149947;-0.6673382648713484;10.042859729869248;0.8395591137880979;0.015488235435213812;0.015428269873461728;0.6827414352151487;0.03720981903066145;0.025100194092819092;0.6867851036003052
30.001524;0.047437014039864306;0.0011772438759839344;0.17305551007673403;-0.027925101753110117;-0.6673382622215723;10.042303518780395;0.8396271513288045;0.015485682809450086;0.015428449336816322;0.6827076953901777;0.03721042301076089;0.02515153987138618;0.6869106645509143
30.001525;0.04754817116438583;0.0009952187124841047;0.1730613500888392;-0.027922680367386755;-0.6672724966814326;10.041759953508485;0.839690378567955;0.01548312630341749;0.015428690654756822;0.6826081860027233;0.037248019204726805;0.025209622536952126;0.6869738992377421
30.001526;0.04765594577917289;0.0008090106634696002;0.1730757109951363;-0.02791953186275477;-0.6672041270324353;10.04123223497031;0.8397488867469997;0.01548057051821072;0.015428989759197443;0.6825091499302288;0.037285606465054334;0.025272254202895517;0.6870382588908313
30.001528;0.047763008495239095;0.0006195340475309242;0.1731033857385369;-0.027914768224881013;-0.6670677917670997;10.040721705338068;0.839802785184748;0.01547802098864802;0.015429340581307873;0.6823448731310827;0.037360184331140765;0.025341212062434913;0.6870393595436062
30.001532;0.04786703174421774;0.0004261819080000791;0.1731304071570545;-0.02790431337694379;-0.6667992360309906;10.040227817550107;0.8398521757101343;0.01547548485821896;0.015429737041178832;0.6820506717592244;0.03750875365544681;0.025418281622584228;0.6869138765508822
30.00154;0.04797037713095904;0.00023099729877263438;0.17318402358060067;-0.027884319926032086;-0.6662624238210065;10.039748519062092;0.8398972030645712;0.015472969853924993;0.015430174030147398;0.6814938637534786;0.037806317390711115;0.025507369097910203;0.6865327884741714
30.001556;0.04807229792606017;3.6575958138820516e-05;0.173316233599861;-0.027843063050601982;-0.6651810249504113;10.039280387885544;0.8399380864669584;0.015470481714610974;0.01543064779170566;0.6804137650803238;0.03840788061882383;0.025617502835139926;0.6856440024518523
30.001588;0.048178386426551284;-0.00015406825044105964;0.17356338994289724;-0.027762594324503218;-0.663029015636859;10.038818547849358;0.839975081641863;0.015468023176002852;0.015431156865738038;0.6782886831072246;0.03963444854155803;0.025764744771471358;0.6837454745374264
30.001652;0.04829329734032912;-0.0003297814244251421;0.17416001193551345;-0.027601069965092578;-0.6587276404418936;10.038357069014133;0.8400084256090247;0.01546559594242157;0.015431701953759763;0.6740888986722987;0.04218302433623728;0.025985172110232622;0.6798556663085727
30.00178;0.0484390154826351;-0.0004580630069613732;0.1757758842845019;-0.02728344318815462;-0.6501470405488277;10.037890163674247;0.8400382831490351;0.015463202615477397;0.01543228384337535;0.6658026489798823;0.04765560951120502;0.026351890911869975;0.6720965943578228
30.001908;0.04858641750905995;-0.0005610242385680397;0.1779860243615511;-0.0269708117351731;-0.6415966926369194;10.037413018439473;0.8400647105458102;0.01546084562864475;0.015432902122583855;0.6576321208242227;0.053622206052802546;0.0267319557227699;0.6645417320922538
30.002036;0.048735666074342696;-0.0006392602265860685;0.18075768996438535;-0.026663823941218124;-0.6330883395792722;10.036921580837792;0.8400876615554059;0.01545852488174941;0.015433555703484416;0.649577460858291;0.0600678178324495;0.027126283235856065;0.6572057046189619
30.002164;0.04888675603344032;-0.0006919283198003404;0.18409084238776838;-0.026362575343855475;-0.6246234661734146;10.036411831059272;0.8401070565263371;0.015456237073394972;0.015434242959366372;0.6416377657556065;0.0669804501021099;0.027533676365071872;0.6501034671221687
30.002292;0.049038952440362195;-0.0007194749308669542;0.1879573007620149;-0.026067013782880493;-0.6162111793506325;10.035879480611088;0.8401228648613788;0.015453976721544334;0.015434961728322002;0.6338120492607278;0.07434610771836608;0.02795384923375694;0.6432507767530555
30.00242;0.04919007237876988;-0.0007215862441988657;0.19235543305567143;-0.025776001563812573;-0.6078558530890853;10.035320812831172;0.8401351220435387;0.015451737874086715;0.015435710606432652;0.626098247509482;0.08215379369962758;0.028386415261819193;0.6366636528484814
30.002548;0.04934199306966457;-0.0006976388614152156;0.19727555244971676;-0.025490786430898273;-0.5995588482015;10.034733762167699;0.8401439195965873;0.015449516333116043;0.015436490317432829;0.618495256746222;0.09038850884251003;0.02882893458044114;0.6303595084389408
30.002676;0.04949169763635631;-0.0006489969820612975;0.20268471855703238;-0.025210126980090414;-0.591331538431477;10.034117623025299;0.8401494005158503;0.015447310895142707;0.015437303828909258;0.6110029365386594;0.0990392515028908;0.029281952261627938;0.6243580108147747
30.002804;0.04964129574681278;-0.0005743610203193007;0.20858870641606977;-0.024935372841008857;-0.5831731252599678;10.033471856390552;0.8401517185094235;0.015445122089599807;0.015438155078224011;0.6036181022380438;0.10809301730763214;0.02974496559113552;0.6186762508815844
30.002932;0.04978680922659785;-0.0004750521390677973;0.2149600385937552;-0.02466425051145609;-0.5750820793817155;10.032795618356955;0.8401509799068563;0.01544295000477726;0.015439047321357698;0.5963335426415478;0.11753779899405925;0.030216418252253387;0.6133280638138985
30.00306;0.049930949626639534;-0.0003505209824511031;0.22178290408120396;-0.024398215195232553;-0.5670527990474009;10.032088284167394;0.8401472372163512;0.015440793727273626;0.015439982539968679;0.5891350002763077;0.12736258608395606;0.030695762884589316;0.6083210574500411
30.003188;0.05007040920547361;-0.00020078696019192217;0.229059184048603;-0.024135532098301268;-0.5590854971540937;10.031350727299392;0.8401405411462936;0.015438652490290031;0.015440961599154434;0.5820231137869593;0.1375563654492685;0.031182537440101535;0.6036779097560302
30.003316;0.05020652476124296;-2.595251943726673e-05;0.2367665783434713;-0.023877270552040763;-0.5511834214570103;10.030586788403067;0.840130968573966;0.015436526881192078;0.015441984804184726;0.5749954101303871;0.14810612316388902;0.03167637019631137;0.5994179969934477
30.003437;0.05032725648716308;0.0001488753697687327;0.2443816290774421;-0.023637527578185928;-0.543818401728189;10.029803387996044;0.8401186085096545;0.015434418992488853;0.015443053019923863;0.5684573654614803;0.15834484565799375;0.03215488203207141;0.5957792948878192
30.003437;0.05029072177555327;-3.914920707283158e-05;0.24437070591013785;-0.02363745870900707;-0.5438184138892568;10.029009179643896;0.8401035720980112;0.015432331815251818;0.015444167914053801;0.5684664837661875;0.1583455194211444;0.03227358314067985;0.5958347518400434
30.003438;0.05024332787770338;-0.0002208303236224049;0.24442831318304545;-0.023635110399777712;-0.5437542560636593;10.02821349817837;0.8400860128014136;0.015430269278257412;0.015445330708190864;0.5684213454992146;0.15843213065239398;0.03239386284322859;0.5958549501593492
30.003439;0.05018437763600771;-0.0003998374132311508;0.24446489767258286;-0.023633397118459874;-0.5436972628390877;10.027426140575244;0.8400661269663333;0.015428237406871454;0.01544654150668922;0.568375628349646;0.1585186661196931;0.032512051390853475;0.5958689627471919
30.003441;0.050114020542689375;-0.0005719659422905501;0.2445682934963263;-0.0236293756523092;-0.5435754466970837;10.026657048090694;0.8400441262679196;0.015426244911278947;0.015447800007227156;0.5682751103640069;0.15869211512920353;0.032630462166878864;0.5958478102820062
30.003445;0.05003369661861192;-0.0007339873197649092;0.24479822085387648;-0.02362141677952575;-0.5433321234780776;10.025915767819274;0.8400201798350608;0.015424302098181098;0.015449106142400894;0.5680656402343394;0.15903847083873549;0.03275141757106745;0.595762429842752
30.003453;0.04994576079412818;-0.0008794101619119116;0.24528303858670178;-0.023605588100583323;-0.5428459869011931;10.025211536822226;0.8399943985129421;0.01542241911157863;0.015450460756012628;0.5676401226712255;0.15973072959693976;0.032880311060761405;0.5955564474223507
30.003465;0.04985005149392458;-0.0010071541896750948;0.24603658393905814;-0.0235815213498998;-0.542108874040717;10.024553904341879;0.839966855685734;0.015420605054820317;0.015451866845144938;0.566991550910792;0.16078288895895915;0.033016635994195145;0.5952282831128916
30.003465;0.04972661816066841;-0.0011679566378245878;0.24598951607854827;-0.023581444001546704;-0.5421088794602539;10.02395290797081;0.8399375604800384;0.015418868415814196;0.015453329916371647;0.5669950064220787;0.1607829459899268;0.03311195292523791;0.5952385350093822
30.003466;0.04959123493043107;-0.0013194595239053846;0.24601081696551588;-0.023579086638092273;-0.542044773497991;10.023418667365428;0.8399064431770865;0.015417217504735209;0.015454856914868169;0.5669435925826383;0.1608698974320843;0.033204896160542355;0.5952132536468884
30.003467;0.049443610989892695;-0.0014648699448995012;0.24601237151134164;-0.023577350060242877;-0.5419874993666558;10.022960778096067;0.8398734135099275;0.015415660303571553;0.015456454902710776;0.566891371494243;0.16095674133970037;0.03329224099855735;0.5951807391071234
30.003469;0.04928423998578831;-0.001599625964108486;0.2460817794365826;-0.023573350092665955;-0.5418665048895471;10.02258742502663;0.8398383990621672;0.015414204638451343;0.015458129943003161;0.5667853705590646;0.16113047850907244;0.03337692452320188;0.5951134007027516
30.003473;0.049114887349709056;-0.001720181535050833;0.2462790050919404;-0.023565412725801618;-0.5416241683678427;10.022304305436325;0.8398013309020731;0.015412858435234761;0.015459886114139192;0.5665706602755296;0.16147811320263386;0.03346197841768355;0.5949818843273467
30.003481;0.04893827094967468;-0.0018197270061114275;0.2467376636426017;-0.023549584404088515;-0.5411388753524433;10.022114074773805;0.8397621542501624;0.015411629281034888;0.01546172500869064;0.5661404087940947;0.1621746532543273;0.033553460326754284;0.5947312528305111
30.003497;0.0487596199948831;-0.001885240617109516;0.24772357089247457;-0.023518080698973116;-0.5401705619686064;10.022016774653743;0.8397208877443696;0.015410523865650934;0.01546364585293335;0.565280837450852;0.16357210998324576;0.03366340832015566;0.594254164821342
30.003529;0.04859052660451455;-0.0018895042757857226;0.2497932376629772;-0.023455712499900635;-0.5382333653249489;10.02201079132918;0.8396776743031528;0.01540954791338164;0.015465646083070123;0.5635671352698839;0.16638349794387539;0.0338167910468411;0.5933486680016379
30.003535;0.04837684072767336;-0.0019689065945093197;0.2501249044097668;-0.023443664158518212;-0.5378668750650966;10.022093610952988;0.8396327534517485;0.01540870619216382;0.015467722412278825;0.5632413950873243;0.16691983313506234;0.03388649557451762;0.5931379108329232
30.003535;0.04814522824486728;-0.002059115382683885;0.2500440818603769;-0.023443582368728552;-0.5378668756324456;10.022262151819328;0.839586383177844;0.015408001803119986;0.015469871641885007;0.5632405738268321;0.1669191302894611;0.03393135304371694;0.5930805451104177
30.003536;0.04790432790305569;-0.0021372041147705925;0.2500254540823271;-0.023441237502099598;-0.5378075381336433;10.02251296685642;0.8395387995973123;0.015407435070066018;0.01547209009052705;0.5631855071885498;0.1670064021753434;0.033973156419197306;0.5929889273034994
30.003537;0.04765541959287183;-0.002205253079679722;0.25001218401496655;-0.02343949361291905;-0.5377461883734045;10.022842430269671;0.8394901921103187;0.015407003310649264;0.015474372634195505;0.563130977871659;0.16709366047321142;0.034008669379831984;0.5928913425947884
30.003539;0.04739841110147992;-0.002260758399763939;0.2500621120874448;-0.023435486910381796;-0.537625512499103;10.02324655128376;0.8394406497831717;0.015406701128858735;0.015476712637842916;0.5630217747692207;0.16726991586896847;0.03404063206074314;0.5927604713461596
30.003543;0.047135706435545176;-0.002300115158813126;0.2502454644508692;-0.023427571398285576;-0.5373845738184028;10.023720358659638;0.8393901375819677;0.015406520423032399;0.015479101689348415;0.5628057242962416;0.16762217761651108;0.03407174524474532;0.5925715411148273
30.003551;0.04687021152435065;-0.0023167779612313644;0.25069798931303133;-0.023411866701633966;-0.5369038843998633;10.024257392242795;0.8393385358101861;0.01540645083112608;0.015481528963925293;0.5623747178143084;0.1683264533497595;0.034107637876161244;0.5922718592842877
30.003567;0.04660811327584532;-0.0022977980169377743;0.25168418313407226;-0.023381142375400718;-0.5359454084809989;10.024849604579051;0.8392856750562869;0.015406480652871235;0.015483982120630806;0.5615177408396554;0.16973574934270577;0.03416089609014117;0.5917625303513451
30.003599;0.046357906030614904;-0.0022170019968225495;0.2537572930896152;-0.023318752422330724;-0.534026470846468;10.025487864302567;0.8392313137232243;0.01540659771531608;0.015486449737348394;0.5598128795511814;0.17254707111540352;0.03425316447608214;0.5908499721448548
30.003663;0.04614099283923374;-0.002023173094989634;0.25796173264234523;-0.02319568045519326;-0.5302282852491781;10.026163180480562;0.8391750926215931;0.015406790524706117;0.015488922705487622;0.5564253025506845;0.17814342390005966;0.034433231594865166;0.5891805498755919
30.003791;0.04599537717018304;-0.0016115388822378288;0.2664371490879354;-0.022951388908167468;-0.5227368422909755;10.026867690739953;0.8391165107299864;0.015407049759630446;0.015491392957714335;0.5497302698169156;0.18923081330254743;0.03479407944012072;0.586184473578596
30.003919;0.04584027972250615;-0.0011919569665571079;0.2748466009385663;-0.022710814166606034;-0.5154022412568415;10.027594576831087;0.8390549358697557;0.015407369076032927;0.015493851508186945;0.5431311595896109;0.20017724576512974;0.035141889170438534;0.5835002111543913
30.004047;0.04567599150630794;-0.0007636473555106011;0.283212221265076;-0.022473696154415437;-0.5082086736944803;10.028337567164986;0.8389896510010851;0.015407744407572475;0.015496288794562694;0.5366274355122143;0.21098472721976413;0.03547600348405358;0.5811210364949315
30.004175;0.04550062449131876;-0.0003283206511915174;0.2915141597568901;-0.02223963758744005;-0.501163571338691;10.029090953596691;0.8389198943623765;0.01540817226678586;0.015498696352623477;0.5302185762596892;0.22165426101567826;0.03579889234034162;0.5790394722700716
30.004303;0.045314470728355254;0.00011406196515308109;0.29976232435869005;-0.022008483157316638;-0.49425721545089357;10.029849929843374;0.8388448696736036;0.015408648346068459;0.01550106696300851;0.5239040299709717;0.23218884830361977;0.03611009338824389;0.5772484714570634
30.004431;0.04511867550077836;0.0005630037221223596;0.3079511528670256;-0.02178074222482109;-0.4874884209923925;10.030610410366755;0.8387637729387225;0.015409167917061104;0.015503393837358652;0.5176831648612562;0.24258849056754647;0.036411110813077935;0.5757395332784485
30.004559;0.04491358581022515;0.0010180629646634153;0.3160804090041849;-0.021556381775122604;-0.48085463377233056;10.031368538930058;0.8386758326550732;0.015409727745429194;0.015505670189630933;0.5115552256927358;0.25285719078007524;0.03670038218790551;0.5745054973388204
30.004687;0.04469964628557005;0.0014788927506016424;0.32414957836132235;-0.02133532202052623;-0.47435230430556885;10.032120481333639;0.8385803223212176;0.015410327084293124;0.015507888646019973;0.5055193832966824;0.2629949523292925;0.03698034089760274;0.573537372851517
30.004815;0.04447737679756898;0.0019451455909238503;0.33215849976622397;-0.021117530586576328;-0.4679789910982184;10.032862141005182;0.8384765803959265;0.015410966777622635;0.015510041363777937;0.49957484165082916;0.27300277837047965;0.03725141167632587;0.5728264910299306
30.004943;0.04424606013436928;0.002415514036922091;0.3400980995436692;-0.0209025932447006;-0.4617367419976228;10.033589134105132;0.8383640562789474;0.015411647924350822;0.015512121795873099;0.49372086887594263;0.2828846725050145;0.037511894092160485;0.5723655957272846
30.005071;0.044007826295818585;0.0028907053257393126;0.347986679098208;-0.020690651707495202;-0.45561065979906684;10.034297627767494;0.8382423360566359;0.015412371254808897;0.01551412626831077;0.48795676572654056;0.2926406387188602;0.03776488601991413;0.5721454752386673
30.005199;0.043761724066832014;0.003368437987074249;0.3558043647888192;-0.020481456043310316;-0.4496094131101227;10.034984932316934;0.8381111424983083;0.015413136988546296;0.015516053710918198;0.4822818832796049;0.3022716800387419;0.038008295663161044;0.572157215963504
30.005455;0.04364993805281395;0.0042562899218075885;0.3713391583922815;-0.020073299337881077;-0.4379610037736031;10.035649091373294;0.8379703513663299;0.015413945070266659;0.015517904032907499;0.4711756731591998;0.32117179804729895;0.03856291035559041;0.572959718490995
30.005685;0.04350013539186724;0.005060235212553816;0.3850944904696174;-0.019715437296869025;-0.4278633366876429;10.036288219614187;0.8378200016956086;0.015414795496354437;0.015519676029846781;0.4614706363873655;0.33777299390148463;0.03903251503885691;0.5743746054267048
30.005916;0.04334298999211377;0.005860896970374528;0.39862978100928115;-0.01936744812282524;-0.4181265533242591;10.036900492055745;0.8376602364606597;0.01541568740399293;0.015521365703361127;0.4520341826957976;0.3539962684730934;0.03948501159732244;0.5764041709174369
30.006146;0.043178554157783954;0.006657476283294507;0.411956571549592;-0.01902835868374493;-0.4087275392721333;10.037485044506704;0.8374912257790279;0.015416616899963344;0.015522966083748348;0.4428615930561501;0.36984962065620364;0.0399184947504272;0.5789986581486712
30.006376;0.043008330376322686;0.007449050790505065;0.4250689301709224;-0.018698450844403445;-0.39965639397227815;10.038042724979846;0.8373131455557058;0.01541757576094826;0.015524468475126908;0.43394809391309974;0.38534204628565616;0.04033423413694096;0.5821104099283526
30.006607;0.04283245219525933;0.008234238276305459;0.4379607837310675;-0.01837777903197397;-0.3909097686408257;10.038575868033492;0.8371261791203086;0.01541855261620658;0.015525864181410085;0.42528887939664245;0.40048153911193424;0.04073255826902487;0.5856928813204666
30.006774;0.04259096300876673;0.008822154537639522;0.44718372452921695;-0.01814969190486459;-0.3847369926031662;10.039087933023879;0.8369305188218922;0.015419535557789306;0.015527145890190996;0.41915407960895856;0.4112860920484838;0.04097978502539856;0.5885422146828467
30.006774;0.04218785911496045;0.008898584591274763;0.44709205731230334;-0.018149638450442977;-0.38473700513488535;10.039583465672816;0.8367263813689811;0.015420513699014923;0.015528308060549313;0.41920475480181996;0.4112866972739187;0.04085728037760453;0.5884382040730403
30.006775;0.04178599390456792;0.008976433590612398;0.4470500662045486;-0.018148401913960492;-0.38470644154560807;10.040067605636674;0.8365140392201885;0.01542147660582603;0.01552934595401303;0.41922491258838945;0.4113503457790296;0.04073352555893878;0.5883550382376979
30.006776;0.041385457277399534;0.00905339576064615;0.447014081367434;-0.018146861719222314;-0.38466708248008186;10.040545245834931;0.836293849274446;0.015422412733767637;0.015530253809071562;0.41925055023397023;0.4114150265074851;0.040607105988494326;0.5882757110395065
30.006778;0.04098705998342676;0.009131832128760186;0.44702844019230936;-0.018144123362723523;-0.38459683509983045;10.041020718869671;0.8360662490665235;0.015423308918221315;0.015531023842422834;0.4192447106246669;0.41154372541423695;0.04048168787866304;0.5882176888866374
30.006782;0.04059346282866727;0.009215848842879206;0.4471545864126868;-0.01813894009253173;-0.3844513347308783;10.041497856249872;0.8358317312200301;0.015424151545452895;0.01553164683921615;0.4191714632400506;0.411799426335509;0.0403580213818615;0.5881990635523081
30.00679;0.04020494718877529;0.009310867538861557;0.4475047924412119;-0.018127578595495707;-0.38415385306028244;10.041979921761147;0.8355908245721435;0.01542492821756332;0.015532113410696878;0.4189588148210477;0.41231111354113714;0.040243932842138674;0.588258227925397
30.006806;0.039828380348482954;0.009429629785521879;0.44828609037927236;-0.01810634820575365;-0.3835764648739021;10.042469607571324;0.835344078504521;0.015425628976519922;0.01553241509060175;0.41846065990500725;0.41333077299939835;0.04014630243736107;0.5884673840897533
30.006838;0.03947051755522256;0.009595613878111425;0.4499364682771813;-0.018063868035453557;-0.3824314213437082;10.042969302810743;0.8350920366077429;0.015426246610455217;0.015532544772271709;0.4173907636966226;0.4153653921386758;0.04008500517878985;0.5889811218602529
30.006902;0.03914781611069458;0.009857836599560741;0.45333955407576876;-0.01797848305568941;-0.3801386621325619;10.043481348453133;0.8348352247546551;0.015426775692643323;0.015532496408761774;0.41517772174620216;0.41941396024312094;0.040093803915450914;0.590113229317673
30.00703;0.038892055110761756;0.010311814429201243;0.46019680201500696;-0.01781022946666064;-0.3756197447736102;10.044008022401016;0.834574187498081;0.015427210931496125;0.015532264765671065;0.41071695923852786;0.4274334690307382;0.040239306024303145;0.5925444938899362
30.007286;0.038758575735054104;0.011143118359522414;0.47381030975653377;-0.017480856987306947;-0.3668463112830579;10.0445513048704;0.8343095306487437;0.015427546189674542;0.015531845990283616;0.4019108310886671;0.44316991259835237;0.04064802806263899;0.5977985811859918
30.007798;0.03885401408684869;0.012710614635253194;0.5003523119597112;-0.016851987177903663;-0.3502915724529845;10.0451126251878;0.8340419177739502;0.015427774512697345;0.015531238244678508;0.38501276315561894;0.47347128704850067;0.041551464733842254;0.6094554771620231
30.00831;0.03893807113240591;0.014239148701632938;0.5258300116558821;-0.016262068766760434;-0.33499299569207003;10.045692664954666;0.8337720176346158;0.01542788798782578;0.015530441173830263;0.36917432663956495;0.5022645898961071;0.042404120283388205;0.6222415844363948
30.008822;0.03901145583613284;0.015726489962440342;0.5502641011907851;-0.015709112998917585;-0.32085904799233583;10.046291156344186;0.8335004297227911;0.015427878107824684;0.015529455150919264;0.35435622305752434;0.529621820479357;0.04320952261552461;0.6358439212306919
30.009334;0.039077878648238945;0.017172664683241808;0.5736802919708688;-0.015192175176089446;-0.30780522375788794;10.046906954343767;0.833227669454903;0.015427737688260165;0.015528281459039102;0.3405202439738292;0.5556129814095728;0.04397022553284731;0.6500009557752642
30.009846;0.039136094226890794;0.018574577150112487;0.5960908326870541;-0.014710374640880042;-0.29578550933050746;10.04753863620918;0.8329542053781448;0.015427462117017196;0.015526922313243671;0.3276302263565946;0.5803060784326551;0.04469082049891603;0.6644980635872696
30.010358;0.03918907297407874;0.01993317304449394;0.6175357838516797;-0.014261908860190988;-0.28471335203019293;10.048185246833071;0.8326804109114054;0.015427048936878645;0.015525380105718257;0.315652013971007;0.6037661181438021;0.045371919723345866;0.6791607833298319
30.01087;0.039238965906361355;0.02124852415354252;0.6380404445902857;-0.013846439335923966;-0.2745418932262266;10.048846591951438;0.8324064405111553;0.015426497141731665;0.015523656809506486;0.30455246001239605;0.6260541065324459;0.04601804849158919;0.6938475562998224
30.011382;0.03928615954175342;0.022520123276268754;0.6576382978693217;-0.01346247927500559;-0.26521458695808703;10.049523150295075;0.8321322159552802;0.015425806223800131;0.015521753882887988;0.2943024309189531;0.647228049908243;0.046629537933250934;0.7084464979058801
30.011894;0.03933073843977089;0.023747040804825995;0.6763589929050206;-0.013109212847660917;-0.25669216175934967;10.050216276951426;0.8318575929765304;0.015424975282954681;0.015519672396711384;0.2848737958512166;0.6673439557370506;0.04720953691356165;0.7228700749446358
30.012406;0.03937615166046714;0.024931121500412524;0.6942396938962782;-0.012785790299591584;-0.24892041784167854;10.050928688672386;0.83158256094163;0.015424003719730968;0.015517413172400856;0.27623942798621615;0.6864558317715493;0.047759090259903304;0.7370510594628195
30.012918;0.03942219176368937;0.02607126304288923;0.7113029061662813;-0.012492226451577916;-0.24188322922901165;10.051664277036178;0.8313073147911798;0.015422893072641858;0.015514977403263592;0.26837517027111013;0.7046126852293035;0.048281187579387985;0.7509369446188694
30.01343;0.03946965928274751;0.02716847419349428;0.7275941715157447;-0.012226084902937242;-0.2355141028783844;10.052427095088989;0.8310321979221009;0.015421647870388536;0.015512368291481842;0.2612577910371068;0.7218625228914503;0.04877578879530155;0.7644897752458777
30.013942;0.039520467253902666;0.028223540553253094;0.7431352050554084;-0.011988387130786447;-0.22981108067195907;10.05322071199665;0.8307576085930916;0.015420275179188299;0.015509591927258847;0.25486601013193355;0.7382503512261352;0.04924484667366925;0.7776821607058222
30.014454;0.03957444327995577;0.0292367025176909;0.7579643121250773;-0.01177690335501518;-0.22472123275027933;10.054048495327224;0.8304839264187367;0.015418783814459325;0.015506656537100543;0.24917955401838632;0.7538191762836901;0.04969029120806303;0.7904957963311054
30.014966;0.0396351670999074;0.030210648158367596;0.7721105528100228;-0.011591938821798193;-0.22022607305718958;10.054914071062376;0.8302114799186853;0.015417183761685988;0.01550357223976688;0.24418018081206283;0.7686110036013251;0.05011196022150528;0.8029210536452154
30.015478;0.0397021629820357;0.031144957705388054;0.785601283415931;-0.011432777244620156;-0.2163066964981861;10.05582123795654;0.8299405644667982;0.01541548614029116;0.015500351548075511;0.2398506837115132;0.7826628377736712;0.050512527002925564;0.8149514035857178
30.01599;0.03977708059108778;0.03204113588500976;0.7984671426729706;-0.0112990473233784;-0.2129426214913293;10.056772985065821;0.8296714635389422;0.015413703340784337;0.015497009463387222;0.23617389084256;0.7960136817418122;0.05089148362446004;0.8265886354625983
30.016502;0.03986041341259319;0.03289995895140386;0.8107372369992049;-0.011189956061475248;-0.21011053177211914;10.05777014544021;0.829404409417682;0.015411848550809893;0.015493563327327084;0.23313666464139418;0.8086975371763703;0.051249173576485604;0.8378364156636907
30.017014;0.0399545800440452;0.03372418311345981;0.822442320821608;-0.011104675780652011;-0.20777898752018023;10.058811495272103;0.8291394917121382;0.01540993439178323;0.01549003220844681;0.23072287481865103;0.8207474056932278;0.0515868678825379;0.8487012590670442
30.017526;0.0400591212244226;0.03451405352793871;0.8336044115554806;-0.011044097696949647;-0.20596002706396244;10.059895329771997;0.8288766109265423;0.015407971591003988;0.015486435656864637;0.22892034488864774;0.83219528904009;0.05190388862459789;0.8591938007211053
30.018038;0.04017333927590333;0.03527050887535836;0.8442587785903286;-0.011005663355621743;-0.2046021016110811;10.061020070840234;0.8286155581446377;0.015405968678967456;0.015482792829440952;0.22771683711444082;0.8430711886988526;0.05220170196334594;0.8693260795317901
30.018382;0.04024776139667566;0.03577221056256963;0.8510934714434543;-0.010993358002366397;-0.2039601858356901;10.062183390681133;0.8283561365072544;0.015403932854594382;0.015479122489632069;0.227278088354385;0.8500591054272413;0.05239391490846296;0.875928147092898
30.018382;0.04023224899893843;0.03580597905133817;0.8509932432431333;-0.010993348832760914;-0.20396019363241996;10.06338173179199;0.82809818315224;0.015401871935731707;0.015475442736631739;0.22739682304494013;0.8500590385415484;0.05240820976906046;0.8759386065063979
30.018382;0.04023558726798888;0.03583869761722446;0.8508967735564094;-0.010993340528307569;-0.203960201080003;10.064610850158989;0.8278415329434959;0.015399795175239107;0.01547177011227393;0.22751371439330442;0.8500589866254888;0.05242428271991002;0.8759559358214813
30.018382;0.040257342693207035;0.03587051446370668;0.8508042684771504;-0.010993332993326261;-0.2039602082698864;10.065866536004973;0.8275860739961339;0.015397711146395422;0.015468119835349918;0.22762835760300695;0.850058949184651;0.05244280946989482;0.8759801039716263
30.018383;0.04029682359870852;0.035902654180192214;0.850735883636143;-0.01099319933644914;-0.2039578637754118;10.067144937470148;0.8273318520652478;0.015395625465405627;0.015464507089500814;0.22773930346086824;0.8500789269628297;0.052463448673134815;0.8760299990603355
30.018384;0.040353056029233524;0.03593418136143125;0.8506720627561517;-0.010993124572899752;-0.20395660146121378;10.068442260076171;0.8270790392654765;0.015393541068242145;0.015460947126657461;0.22784710526412857;0.8500989213796322;0.052486897652609374;0.8760863752057165
30.018386;0.04042582471877139;0.03596693331015523;0.8506308682520249;-0.010993329147631995;-0.20395682639018656;10.069754229827995;0.8268277830153314;0.015391459935502703;0.015457454271262725;0.22794932854054656;0.8501389335568392;0.05251193183334148;0.8761678437256928
30.01839;0.04051287691745595;0.0360012818509366;0.8506356523985775;-0.010993267059732175;-0.20395209775798526;10.07107605510067;0.8265781119804398;0.015389384308920367;0.015454041440542358;0.22804654767978902;0.850218963553228;0.05253936981677066;0.8762938192991735
30.018398;0.04061411910170597;0.036040384888193576;0.85072704876709;-0.01099250386606226;-0.20392981981225133;10.072402824375994;0.8263299700499005;0.015387316986724688;0.01545072000690326;0.22813335478696095;0.8503790114537209;0.052570036674951116;0.8765014846176761
30.018414;0.040729999736707524;0.036089784046988815;0.8509811955142933;-0.010992149985337102;-0.20390407647931522;10.07372976914985;0.8260832920560128;0.01538526069857766;0.015447499548890893;0.2282063570496617;0.850698078629739;0.052605782523662194;0.8768662123201231
30.018446;0.04086125292584234;0.03615950685357301;0.8515532069284737;-0.010992263560546956;-0.2038685851627445;10.075052012196624;0.8258380256754154;0.015383217291462145;0.01544438807941059;0.22825614072038244;0.8513341673156284;0.05265051827489214;0.8775380839419626
