time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.01851;0.0410112910702248;0.036270855931707896;0.8527646157483886;-0.01099095442643298;-0.20377104404498989;10.076364214837112;0.8255941410794428;0.01538118801037829;0.015441392654065422;0.22827024018579994;0.8526012807392483;0.05271323488839953;0.8788170662068424
30.018638;0.04118967906294553;0.03646562894045044;0.8552170224091576;-0.010990746476762668;-0.20361790565160068;10.077660831215006;0.8253516969879232;0.015379174048187304;0.015438519911504658;0.2282351733916399;0.8551114241852065;0.05280796436971604;0.8812909588177382
30.018894;0.041411228491918764;0.03682192688251849;0.8600930686408971;-0.01099230933181297;-0.2033617749381051;10.078936390178743;0.8251109124553433;0.015377176768659226;0.015435776534857263;0.2281745210739409;0.8600356043632117;0.05296364146065941;0.8860982563061081
30.019406;0.04171041811525418;0.03748922060227161;0.8695542158816243;-0.011010496374154747;-0.2031442504824963;10.080185253854774;0.8248721678935798;0.015375198335601145;0.015433169347499475;0.2283429853039778;0.8695188274962726;0.053230956807867096;0.8953810481113184
30.01958;0.04191505024240218;0.03772622131454549;0.87266941521595;-0.01102021612658408;-0.2031438315739801;10.081401559803176;0.8246359596767752;0.015373242262038678;0.015430705043892328;0.22854240750629007;0.8726410984990715;0.05333835471011044;0.8985303887508205
30.01958;0.04207583994485779;0.037750858845465286;0.8726547159188534;-0.011020213845399116;-0.20314384246963063;10.082579566689889;0.824402874752626;0.015371313584173216;0.015428390179425091;0.2285897485767495;0.8726414215639722;0.0533701686417729;0.8986285733894401
30.019581;0.042240194548982625;0.03777654223524753;0.872665665244093;-0.011020242447719843;-0.20314442050398332;10.083713965998049;0.824173580176824;0.015369418837414548;0.015426231543593419;0.22863106305613082;0.8726598010646315;0.05340173797215116;0.8987497108016655
30.019582;0.04240859955413613;0.03780333393652754;0.8726854188171734;-0.011020653928481335;-0.2031484082369091;10.084799986638346;0.8239487908426157;0.01536756586779703;0.015424236752490888;0.22866547946606045;0.8726782423569076;0.053430425984403555;0.8988763416264407
30.019584;0.04257863704947202;0.03783055738577022;0.8727318336717368;-0.011020699575561184;-0.2031493044516782;10.08583320192586;0.8237292060660958;0.015365763734493505;0.015422414861362315;0.22869417261368596;0.8727137521366957;0.05345761168969547;0.8990253329747766
30.019588;0.042752110011070064;0.03786120927338767;0.8728251014815451;-0.011020378586024056;-0.20313895706120397;10.086809384154488;0.8235154385742376;0.01536402190550725;0.015420775958915615;0.22871835044557617;0.8727853373728751;0.05348272324661522;0.8992153913833906
30.019596;0.04292838398077256;0.037896247519124876;0.8729922664777965;-0.01102137360262053;-0.20315006774902064;10.08772495006507;0.823307987747835;0.01536234825188692;0.01541932964043863;0.2287402572045103;0.8729280034920552;0.05350527763831177;0.8994808039467156
30.019612;0.04311006244852569;0.03794221017725401;0.8733145994765927;-0.011022127150765402;-0.20314410503745756;10.08857711909665;0.823107262622375;0.015360747663581736;0.015418083943752475;0.22876417660233217;0.8732117535490863;0.053527869203049354;0.8998900441941878
30.019644;0.04329670107792088;0.03800572551840751;0.8739246487943856;-0.011024479190684642;-0.2031566640617744;10.089362950341652;0.8229136180531933;0.015359222834654131;0.01541704525864457;0.2287984288330307;0.8737765882669075;0.05355211410622739;0.9005801757552171
30.019708;0.04349477430103931;0.038107770827802895;0.8751049068668361;-0.011028852549935587;-0.20317111288779333;10.090078520796935;0.8227273855000018;0.015357775980331353;0.015416218379891709;0.2288593621762021;0.8749015060022128;0.053585605567058825;0.9018247321569716
30.019836;0.043711465509713776;0.03828433794533258;0.8774003557992371;-0.011037166457908391;-0.20319557513028436;10.090718997968173;0.8225488666289082;0.015356409549275071;0.015415606067965191;0.22897935530852345;0.8771285028612027;0.05364091831097582;0.9041558710387643
30.020092;0.04396339758671955;0.03860727416420563;0.8818578123578346;-0.011053554260958682;-0.2032435410943554;10.091279053526085;0.8223782986018067;0.015355126350262175;0.015415208508856762;0.22922281648526605;0.881497573336223;0.05374165942747373;0.908596134986235
30.020604;0.04427954568652393;0.039207281797340794;0.8903852441546605;-0.011086419514096238;-0.20336050301060418;10.091753890313443;0.8222158635867561;0.015353930563992244;0.01541502406155096;0.22971818943168346;0.8899097108378334;0.05393354756066807;0.9170189124289985
30.021116;0.044590144498901446;0.03977918177816642;0.898502833786732;-0.011117913437584658;-0.20347804828765917;10.092140463249066;0.8220617109189814;0.015352829267776135;0.01541505084944766;0.2302100049728433;0.8979039077988074;0.054109465251414336;0.9250431838533417
30.021529;0.04487448438078799;0.04022617045483978;0.904792212705607;-0.011144033125579546;-0.2035986613569926;10.092437133834643;0.8219159190761522;0.015351833326394069;0.015415286852697982;0.23059991238784436;0.9040761557363425;0.05423544110593977;0.9312834628740595
30.021529;0.04506343519653346;0.040244816244162956;0.9048799772278119;-0.011144027043444289;-0.2035986982858153;10.092642424441744;0.8217784537404507;0.01535095699701764;0.015415728603553495;0.23057461971200602;0.9040774457509054;0.05420765052587658;0.931446709502712
30.02153;0.04525259800016779;0.040262846495766655;0.904989809694596;-0.011143178271207114;-0.20358251051282295;10.092755277095499;0.8216491528761207;0.015350215711178342;0.015416370588289194;0.23054882118278894;0.9040937694463177;0.054174462199524806;0.9316280586675801
30.021531;0.04544094227455986;0.04027871121895489;0.9050978726024929;-0.01114318387338614;-0.2035827795155878;10.092776247428944;0.8215277121338678;0.015349623096496312;0.015417205580806677;0.23052216690503433;0.9041091189945348;0.05413737010461737;0.9318115697581238
30.021533;0.04562810828551234;0.040293975627312816;0.9052243700251489;-0.01114323332703844;-0.20358385733558107;10.092707508680583;0.8214137264179752;0.015349189491547989;0.015418224991666235;0.23049620082862413;0.9041404860910135;0.05409482371961851;0.9320135888427667
30.021537;0.045814503768287634;0.04031036169321549;0.9053793892594296;-0.01114377132888775;-0.20359024200382128;10.092551841542798;0.8213067927230865;0.01534892259793396;0.015419418989872227;0.23047228774113926;0.904199861866926;0.05405020561830851;0.9322454080953255
30.021545;0.04599981337964225;0.04033028963647601;0.9055979960842251;-0.01114398598280573;-0.20358625904419617;10.092312179720443;0.8212065584166441;0.015348829236661164;0.015420776610755783;0.23045265516186372;0.9043172381557999;0.05400292817448631;0.9325358496657111
30.021561;0.0461842531632315;0.04035752038899853;0.9059303446255395;-0.011145232133694376;-0.203593871687711;10.09199208388221;0.8211126918776138;0.015348916661867457;0.015422286537328318;0.23044148696762473;0.9045516078947665;0.053954366542304476;0.9329422923232307
30.021593;0.046367550617098956;0.040399351652555496;0.9064981686791614;-0.011146967870206971;-0.20360233709632347;10.0915961330001;0.8210248795216294;0.015349192333300368;0.01542393811661916;0.2304469323928634;0.9050179643184028;0.05390873615006479;0.9335774186796728
30.021657;0.04655533706400332;0.04047407467646062;0.9075247142567795;-0.011151219830074461;-0.20362608544622607;10.091129685767111;0.8209428664607888;0.015349662210173552;0.01542572139814492;0.23048509585134358;0.905943300424538;0.053872242291448234;0.9346644867227021
30.021785;0.0467528265286172;0.040612318465555124;0.9094652636610275;-0.011158568136116744;-0.20365505354042931;10.090598346655046;0.8208664646425932;0.015350328913128158;0.015427627239079852;0.23058805389738535;0.9077766086036858;0.05385436469459709;0.9366459393622866
30.021913;0.046945853652911505;0.040750198049272;0.9113765588716538;-0.011166737062246537;-0.20369979131794505;10.090007471821712;0.8207955156824419;0.015351191450791703;0.015429648308069555;0.23069184006171106;0.909585880553443;0.053833890219187136;0.9386023888156623
30.022169;0.04716205656080211;0.04101123228126148;0.9150387728045345;-0.011181994457686915;-0.2037720457144985;10.089361973185241;0.8207298508011883;0.015352246329313753;0.015431779209956923;0.23092443215773803;0.9131351085861753;0.05385470890028623;0.9422745751025898
30.022425;0.04737199113790969;0.04126759468240061;0.918604372463981;-0.011197370399653427;-0.20385436950459349;10.08866657627303;0.8206692966101596;0.015353488519939144;0.015434015767684576;0.23115777548319177;0.9165942868113732;0.05387369182151569;0.9458570739038268
30.022681;0.047576847725083415;0.04152106436607585;0.9220796870028862;-0.011212500667158747;-0.20393566699318907;10.08792618184273;0.8206137404764553;0.015354911600826165;0.015436354809842266;0.23139181659790084;0.91996641013383;0.05389170619620241;0.9493523082395854
30.022937;0.04777553463142638;0.04177114914559209;0.9254679823468227;-0.011227006300798297;-0.20401266929867468;10.08714570911551;0.8205631692737236;0.015356507809178644;0.015438793145419313;0.23162656504236107;0.9232534727972173;0.05390960439958124;0.952761811329033
30.022988;0.04792994932856331;0.04184009858260651;0.9261831166586233;-0.011230201005907985;-0.20403219645487722;10.08632977102846;0.8205176141441287;0.015358268808600807;0.015441326072967053;0.23165715970137318;0.9238904686884961;0.05386616329061079;0.9535476890332912
30.022988;0.04806970603258235;0.04186694868318695;0.9262542993079921;-0.011230199643525604;-0.20403226860112225;10.08548274835216;0.8204770822140657;0.015360186129246167;0.015443947810371025;0.2316378403496384;0.9238913924527165;0.053811045431862485;0.9537001612209781
30.022989;0.04820551563594212;0.04189741878111141;0.9263349315082475;-0.011230225337717021;-0.2040328152451374;10.084608779418897;0.8204415532577607;0.015362250329643013;0.015446652637249075;0.23162082443979878;0.9239052398529369;0.05375978771630393;0.9538609886798354
30.02299;0.04833783002378083;0.04193093277812429;0.9264115329249932;-0.011230265977017507;-0.20403361490902924;10.08371165432402;0.8204110041090166;0.015364450243896184;0.015449434962554572;0.23160522883840148;0.9239190077414362;0.05371276138023485;0.9540169653864052
30.022992;0.048467380337204664;0.04196904728485987;0.9265027178695399;-0.011229459768229401;-0.2040181725344922;10.082794996329724;0.8203854050168359;0.015366773869730014;0.01545228923875762;0.23159209129582842;0.9239446942393106;0.053671109564690976;0.9541796088901652
30.022996;0.048595172837668656;0.04201288660382303;0.9266124067938266;-0.011230036371075877;-0.20402505873313248;10.08186226357583;0.8203646850272273;0.015369210556431076;0.015455210265511434;0.23158240301004981;0.9239952983878323;0.05363374201325975;0.9543614434881789
30.023004;0.04872190739538407;0.04206468398583769;0.9267692474998988;-0.011231068749810523;-0.20403659260660922;10.080916114265424;0.8203487181902127;0.015371752411771493;0.015458193305637509;0.23157813436464258;0.9240968193122026;0.05360242260373013;0.9545879136726786
30.02302;0.04884827727831681;0.04212796259754488;0.9270264358284658;-0.011232007443643758;-0.20404195163906216;10.079957602240412;0.8203373610532193;0.01537439321042616;0.015461233792446107;0.23158328056114663;0.9242982562553994;0.0535758774099397;0.9549073737615918
30.023052;0.048975682280061696;0.042209484382130916;0.9274859091478608;-0.011233456678501156;-0.20404849862915247;10.078986385008113;0.8203305149396578;0.015377126606614302;0.015464326988410682;0.23160585914903217;0.9247006094420912;0.05355882431235371;0.9554197239406443
30.023116;0.049109592014701775;0.04232484568007854;0.9283434980322953;-0.011237105533880423;-0.2040680150326175;10.078002065995484;0.8203281845737145;0.015379946235005193;0.015467467910973679;0.2316618600388766;0.9254998801969011;0.05355396028928371;0.9563190570085525
30.02321;0.049248434418099465;0.042470196019240805;0.9295644648534298;-0.011242099862086075;-0.20409219418550095;10.07700515138948;0.8203304972511867;0.015382846253530074;0.015470651133731337;0.2317482328028468;0.926661070278347;0.0535609680045745;0.9575708897695675
30.02321;0.049369369175432075;0.042538967161719385;0.9296148156717178;-0.011242111432409685;-0.20409227034489194;10.075996898929304;0.8203376559779954;0.015385820781862928;0.015473869680258817;0.23174287846864336;0.9266611821134471;0.0535425076089085;0.957668611890821
30.023211;0.04949160531362853;0.042613378522553265;0.9296760239802024;-0.011242561467270656;-0.20409666371433083;10.0749787381481;0.8203498860061882;0.015388864032935311;0.01547711394503336;0.2317396071731712;0.9266732197352504;0.05352619957849056;0.957773080089557
30.023212;0.04961329985864603;0.042690520227339046;0.9297369830075092;-0.011242602708030697;-0.2040972116139062;10.073951850660455;0.820367444657343;0.015391971606831976;0.015480372788406001;0.2317371472674819;0.9266851886878996;0.05351263045462822;0.957872817271147
30.023214;0.049735287125099475;0.04277148986113426;0.9298082180293781;-0.011242685684011907;-0.20409848356389804;10.072917338066238;0.8203906657493371;0.015395140654664921;0.015483635747238116;0.23173621267298936;0.926710094865008;0.05349936867999569;0.9579811973420542
30.023218;0.049858192762566075;0.04285757178339084;0.929902714288527;-0.011243292772398593;-0.20410562711207822;10.071877117363039;0.8204199739331579;0.01539836885103224;0.01548689378099097;0.2317375201796996;0.9267589434930873;0.05348797450288147;0.9581097252071961
30.023226;0.04998080889203708;0.04294920011177887;0.9300475154539534;-0.011243111004317873;-0.20409758018530375;10.07083486615029;0.8204558272892856;0.015401654549806378;0.015490138823689999;0.23174277825084483;0.926857739144435;0.05347901292982043;0.9582847021547646
30.023242;0.05010439189163393;0.04305010184503146;0.9302885010203481;-0.011244047823000312;-0.2041025868345362;10.069795807165649;0.8204986266562077;0.015404997892456251;0.015493362855566826;0.23175573498924565;0.9270544861881631;0.05347109837057643;0.9585542691062732
30.023274;0.05022970215513588;0.0431664709117537;0.9307254729050413;-0.011245914608512342;-0.2041127739973963;10.068764858643592;0.820548687260704;0.015408400762394012;0.015496556813927568;0.23178422557209424;0.927446188479214;0.05346895065536312;0.9590151091408295
30.023297;0.05035097686569227;0.043275871892956064;0.9310482568441519;-0.011247489366381399;-0.20412568308472262;10.067744787015307;0.8206062521804226;0.015411866014694024;0.015499710765591465;0.23180316655556546;0.9277288492149481;0.05346340032264591;0.9593669220457492
30.023297;0.05046584663393855;0.04336688583936535;0.9310867526221944;-0.011247516695424335;-0.20412575165284827;10.06673642790761;0.8206714282047577;0.015415397572087165;0.015502815178913483;0.23179855595492113;0.9277284716445269;0.05345032316184492;0.9594380860679612
30.023298;0.05057491761924025;0.043445897998524684;0.930940871057243;-0.011247565677867076;-0.2041378447781886;10.065740253667293;0.820744068309388;0.015419000882000078;0.015505861725604166;0.23179447458652955;0.9275460594511745;0.0534315713718035;0.9593328854952013
30.023299;0.050682211158214203;0.04352732725528934;0.930796526672821;-0.011247163494279446;-0.20413727346378596;10.064756655471301;0.8208237919394533;0.015422682538431012;0.01550884381112181;0.23179005155110435;0.9273626168585303;0.05341199376340888;0.9592270307180872
30.023301;0.0507818758829267;0.04359582577529276;0.9304658642098289;-0.011247161622200932;-0.20416005106393667;10.063784544777517;0.8209101544236447;0.015426449364335267;0.015511757220051563;0.23178642259300766;0.9269981486437362;0.05338752352475888;0.9589464219800653
30.023305;0.050873178088200674;0.043641514520191736;0.9297736513926178;-0.01124582540498319;-0.20417663170965125;10.062820586298695;0.8210027560384386;0.015430307741396877;0.01551459974475843;0.2317847021120894;0.9262696596356481;0.05335324708546763;0.9583139030209405
30.023313;0.05094949533984153;0.043638225000251614;0.9283497221818974;-0.01124405598228372;-0.20422757211368306;10.06186027314644;0.8211012292931671;0.0154342630647373;0.015517369785491664;0.23178698921510285;0.9248131544448368;0.05329941328394904;0.9569770419897089
30.023329;0.05099939157853507;0.04353581824841628;0.9254691623005791;-0.011241339580707431;-0.20434591757833598;10.060899499104242;0.8212051954850783;0.01543831902594036;0.01552006593227203;0.23179741305716986;0.921902637351067;0.053208392139797354;0.9542331789902998
30.023361;0.051001688287612354;0.04323594023745873;0.9196869170144801;-0.011234478784944291;-0.20455246124827553;10.059935464096892;0.8213142395122675;0.015442477362123971;0.015522687752333834;0.23182415987529106;0.9160891113014237;0.05304565230323812;0.9486808408858628
30.023425;0.050909494363198964;0.042539332214063114;0.9081157339189685;-0.011221829805207426;-0.20499311202409726;10.05896708742811;0.8214279197433694;0.015446738603541108;0.015525235384954015;0.2318834481505181;0.9044895767579376;0.052736777334760294;0.9375354070042081
30.023553;0.05063494050481007;0.041064397368597155;0.8850661454170146;-0.011193751427689637;-0.20582642100008985;10.057994370298747;0.8215457891864181;0.015451102573263216;0.015527707852650945;0.23200749364681242;0.8814010319400077;0.05214243254944289;0.9153046854862311
30.023585;0.0506257423425933;0.04078299673732078;0.8793522447694073;-0.011187760306221576;-0.2060508998777269;10.057016638575867;0.8216673902987491;0.015455567979497166;0.015530102588689632;0.23203649507928664;0.875666474260647;0.05198628205054712;0.9098487264733788
30.023585;0.05070034698367129;0.04089353999421794;0.8793691024403212;-0.011187801894014015;-0.20605094569919805;10.05603146891065;0.8217922415388988;0.015460132734547428;0.015532416249489507;0.23203461252450205;0.8756659017172339;0.05197696631519925;0.9099281799972382
30.023586;0.05076704971927337;0.04099377919520508;0.8792062128544837;-0.011186997164544656;-0.2060464760548165;10.05503484205251;0.8219198367311562;0.015464794758727684;0.015534645117590565;0.23203494092473473;0.8754853138655706;0.05196716004734051;0.9098354526693978
30.023587;0.05082832068811854;0.04109541259053974;0.8790384213974355;-0.01118699204728338;-0.20605757623987506;10.054021766676664;0.8220496620237101;0.015469551507709331;0.015536785332106678;0.23203653195344;0.8753057124630828;0.05196060925202093;0.9097453875493303
30.023589;0.05088230595318933;0.04118703216873646;0.8786904025877107;-0.011186541502277474;-0.20606785037339168;10.05298724921412;0.8221812255347293;0.015474399510640023;0.0155388338010093;0.23204047021341898;0.8749461015713588;0.05195509018982877;0.909483593262945
30.023593;0.050924686859694146;0.041254411982727855;0.8779797011645263;-0.011186007816886499;-0.20610048521840418;10.051927035679721;0.8223140736611676;0.015479335326911623;0.015540788768138311;0.23204791026295868;0.8742274870999199;0.05194635610917058;0.9088777282279505
30.023601;0.05095075824261297;0.04127361031852814;0.8765525217964614;-0.011184141844622741;-0.2061509857095479;10.050837521310752;0.8224478045856393;0.015484356168992363;0.015542648432306943;0.23206101111251223;0.8727918760334799;0.051926080903755285;0.9075828945748687
30.023617;0.05095031331634595;0.04119617457054021;0.8736904126805983;-0.01118074547215523;-0.2062553830184322;10.049715491235204;0.8225820746156539;0.015489459417060166;0.015544408870739186;0.23208387013265117;0.8699222757680587;0.051876753141661305;0.9049081932663976
30.023649;0.05090080676674663;0.04092479153744283;0.8679648595628461;-0.011174630813709384;-0.2064788850477337;10.048558147038033;0.8227165697264794;0.015494642484402332;0.015546064126693735;0.23212454455899595;0.8641906933808231;0.05176361433104158;0.8994782262423996
30.023713;0.050757839642662235;0.04026914536420292;0.856543670899582;-0.011160142661143216;-0.20688903992707294;10.047363217686334;0.8228509914088349;0.015499902447759777;0.01554760827400574;0.23219910275072955;0.8527561340207126;0.05151470797404071;0.8885606315544362
30.023841;0.05043581753668912;0.03886090908268779;0.8337996556035274;-0.01113256314996903;-0.20773396581680698;10.04612904304274;0.822985100532158;0.015505234334918697;0.01554903730680327;0.23233966002493905;0.8299975995729199;0.05099294907564449;0.866767770355574
30.023969;0.05011198679656596;0.037476369572149955;0.8112018020286126;-0.011104104970978362;-0.208565041737183;10.044854107932156;0.8231187912806298;0.01551063007948921;0.015550349909698134;0.23248241676193354;0.8073850896703919;0.05048315498373327;0.8451644988203673
30.024097;0.04978640984701982;0.03611454639019995;0.7887486775321334;-0.01107556861747855;-0.20939792127854925;10.043536470382882;0.8232521215356111;0.015516080106291304;0.015551547393196226;0.23262767661860065;0.7849186036343907;0.04998706643640256;0.8237532604546082
30.024225;0.04945974177790234;0.03477504712849236;0.7664418691538872;-0.011046258350881343;-0.21021840216947124;10.042174343920035;0.8233852723044629;0.015521576358001173;0.01555263366163532;0.23277579721651087;0.7625971404696583;0.04950339423195591;0.8025356772010759
30.024353;0.04913246802078126;0.03345728370505638;0.7442813774557038;-0.011016218799784;-0.21102698996493424;10.040766960212062;0.8235185241080429;0.01552711353827213;0.01555361533748719;0.23292711189368026;0.7404216978143324;0.04903187355185699;0.7815154795766205
30.024481;0.048805526525975584;0.03216066706760991;0.7222581734796183;-0.010987125465722765;-0.21185352437885652;10.039314264478204;0.8236522513614984;0.015532687127821476;0.01555450089055746;0.2330818954548838;0.7183902721906867;0.04857327312408246;0.7606938054148366
30.024609;0.048478882409257185;0.030885190099954874;0.7003844005294269;-0.010956673093145772;-0.21265470820986626;10.037816094387496;0.8237868447905652;0.015538291226321204;0.015555298698402565;0.23324036980002924;0.6965048601529247;0.04812536906042855;0.7400759592782947
30.024788;0.048017527079360446;0.029096158231951486;0.6699978052359267;-0.010913951314902536;-0.21378084711641912;10.036272061824715;0.823922597207368;0.01554391914356696;0.015556015671379535;0.2334537290180652;0.6661034590322636;0.047481932383398165;0.7115053995408586
30.024788;0.048025514679785455;0.029187024571934554;0.6699965855600293;-0.010914003828984194;-0.21378085248888914;10.034682098609943;0.8240596209441003;0.015549564638682269;0.015556656618374387;0.23349217426718769;0.6661030666732409;0.04757473152450436;0.7116265963687533
30.024788;0.048030970749297346;0.029274843193636223;0.6699957980066372;-0.010914056530861646;-0.21378085565384816;10.033046574974424;0.824197823002605;0.015555221592307886;0.015557223951456832;0.2335349179520225;0.6661016806283627;0.04767256086183394;0.7117472754978269
30.024788;0.04803351396567733;0.029359874130842106;0.6699958129511624;-0.010914109344627318;-0.21378085663508758;10.031365533589135;0.8243369613384196;0.01556088362682526;0.01555771895743936;0.2335821486109608;0.6661012983255661;0.04777530532538312;0.7118688851115622
30.024789;0.048030000077211206;0.029431958584293996;0.6698302177326341;-0.010913407677260241;-0.21377831073049974;10.029638159509954;0.8244767273048951;0.015566544271701488;0.01555814351636763;0.23363501840663425;0.6659319178559806;0.04787898386999438;0.711830917784473
30.02479;0.04802403977950923;0.02950227404055083;0.6696622353798927;-0.010913660860515921;-0.2137913360938152;10.027863378020573;0.824616774372226;0.015572196803774198;0.015558499740252696;0.23369267058946097;0.6657625380199702;0.047987736381844524;0.7117919606256228
30.024792;0.04801194774663715;0.029560541559257563;0.6693305267045616;-0.01091314669069632;-0.21380156434947103;10.026040863097256;0.8247567216521393;0.015577833893677612;0.015558788884956693;0.23375625749127701;0.6654251583410536;0.04809774751269935;0.7115933335599449
30.024796;0.04799133848708365;0.029596645904081915;0.6686604634355231;-0.01091261587024811;-0.21383376450568606;10.024171562461463;0.82489619124106;0.015583447678130169;0.01555901149495258;0.23382695512096047;0.6647497797682247;0.048205117664856356;0.7110745509250902
30.024804;0.047956684183222985;0.02959042757034267;0.6673245780957998;-0.010910051368289202;-0.2138719709190356;10.02225792700907;0.8250348289802664;0.015589030988894092;0.015559168091590187;0.2339070004028625;0.6633994050004425;0.04830177958439801;0.7099182156952285
30.02482;0.04789914651125023;0.02950128968781735;0.6646384941465528;-0.010906588974087746;-0.2139759518836355;10.02030416727608;0.8251722743923302;0.015594578763348875;0.015559259821412616;0.23399772288061046;0.6607010376926896;0.04837051834157545;0.7074904700270491
30.024852;0.047795642435281914;0.029246578823308826;0.6592699858584774;-0.010898117697477522;-0.21416233060580447;10.018316130866094;0.8253081607708445;0.015600087836155317;0.015559289316749339;0.23410351396379198;0.655311681335979;0.04838100946540458;0.7025294353049225
30.024916;0.047606609233341445;0.028666042750746787;0.6485394271953183;-0.010881160737404603;-0.21453044617743636;10.016300664158013;0.8254421592987414;0.015605555591203343;0.015559261366402288;0.2342166897832027;0.6445593383858415;0.04826783931067981;0.6925276210320294
30.025044;0.04724978417651431;0.027446776320617133;0.6271658699523293;-0.010843288414071473;-0.21518818777621795;10.014265019002853;0.825574010467663;0.01561097923893182;0.015559182744798408;0.23427833345145208;0.6231640096439429;0.04790954258828978;0.6725495598588658
30.0253;0.046564457906037124;0.024999069002852904;0.5847982106509263;-0.010754291350038513;-0.21623887211669754;10.012216625984793;0.8257035162105918;0.01561635611455831;0.015559061412792901;0.2340032867407997;0.5808096945606901;0.04707458344396018;0.6330389564331055
30.025556;0.04588609253788617;0.02263901430228922;0.5429773695127518;-0.010647888753791437;-0.21691866389155431;10.010163008388423;0.8258304864107706;0.015621684074546213;0.015558905819930436;0.23333529408349923;0.5390363918375299;0.04627625420374613;0.5942823547100152
30.025812;0.04521260017995409;0.020363239120576415;0.5017055511061036;-0.010524922043637606;-0.21723937750157699;10.008111503562073;0.8259547047050214;0.015626961970805684;0.015558724555454621;0.2322941429018442;0.4978470990088052;0.04551362740858582;0.5563205734096048
30.026068;0.04454630382667398;0.018170622274926544;0.46098445897814194;-0.010386617049995063;-0.21720218525609258;10.006068771910224;0.8260759712036438;0.015632190252531018;0.015558526228543862;0.23089869680099323;0.4572438123122289;0.04478659401457945;0.5192034451331105
30.026324;0.04388618053843379;0.0160581407039271;0.4208157612492292;-0.010233981150823255;-0.21681961003667277;10.004040325393532;0.8261941537382382;0.01563737130952602;0.015558319865176595;0.22916783870700158;0.4172305277927411;0.04409392045508558;0.4829960683232542
30.02658;0.043232780260917744;0.014024003634184688;0.3812107742383484;-0.01006726492603453;-0.21608132195576982;10.002030644822442;0.8263091554867767;0.01564250944348557;0.015558115453691837;0.22711940484193247;0.37780924227746715;0.04343533270911955;0.4477790139171218
30.026836;0.04258605528855167;0.012066048514620923;0.3421756848189902;-0.009887306097828683;-0.21499176312426455;10.000044043291863;0.8264208394284475;0.01564760952422144;0.015557923824217829;0.22477015858005808;0.33898295379402504;0.04280959308063085;0.41365662592986674
30.027092;0.04194564320779066;0.01018180387389241;0.3037071732778403;-0.009695261027094325;-0.21356409961537565;9.998085278297129;0.8265290205075739;0.01565267472743955;0.015557756385860403;0.22213578835567643;0.3007556616012941;0.042214518451295736;0.3807645265781933
30.027348;0.04131165584255386;0.008369822005766482;0.2658174934594678;-0.009491553572792268;-0.21179412986848456;9.996159470008465;0.8266335204162494;0.01565770538763973;0.015557624512150474;0.21923090219270386;0.26312936546144344;0.04165100434775403;0.3492775352643263
30.027604;0.0406843052896368;0.006628431632300553;0.2285137771771685;-0.009276774057107407;-0.2096816740206818;9.994271780077668;0.8267342082875299;0.015662699777369164;0.015557537998045951;0.21607102123974478;0.22610806536208658;0.041118087193452085;0.31942825296123994
30.027691;0.04043379611214653;0.006091674601768182;0.21595637070875215;-0.00920122552402062;-0.20888554077695656;9.992427024262042;0.8268310130224326;0.01566765627298891;0.015557504374807714;0.21503958836421247;0.21360276288509628;0.04102498830732126;0.3096934098504014
30.027691;0.04037376644726926;0.0061541937989093055;0.21603285786865792;-0.009201281451427413;-0.20888549724836433;9.990629605072735;0.826923942065323;0.015672574986670792;0.015557529264863661;0.2151949834056825;0.21360246208282543;0.041143130203780326;0.30973689819173605
30.027692;0.040309327593759346;0.0062075843588227046;0.21595560002506395;-0.00919545621408309;-0.20875967816023808;9.988883946977564;0.8270130989619748;0.015677457571430423;0.01555761621050195;0.2152115567635373;0.2134601681117443;0.041253141212092705;0.309576727751688
30.027693;0.04024145338145016;0.006259231897318799;0.21588907445238173;-0.009189211870473165;-0.20862792680757905;9.98719471294507;0.827098634070319;0.01568230634503702;0.015557767118843263;0.21522871155574755;0.21331688517834463;0.04135580091352537;0.3094120371559519
30.027695;0.040169205538297545;0.00630145331834458;0.21566478948783854;-0.009177242308850243;-0.2083749277076214;9.985566613520824;0.8271806480892957;0.015687123816437616;0.015557983434152291;0.21510498634528832;0.21303161560304756;0.04144892866786346;0.3090438770024021
30.027699;0.040089857011489385;0.006327252467839334;0.21513927125619708;-0.00915261481399557;-0.20785699383164072;9.984004324379574;0.8272591404576737;0.015691912264674302;0.015558266141866645;0.2146970562445896;0.21246136050097303;0.04153535951690428;0.30827049658720773
30.027707;0.03999995187866644;0.0063214966148724076;0.2139886007968264;-0.009104018964737627;-0.20683420355337084;9.982512456507092;0.8273340141216625;0.015696673117590126;0.015558614805303574;0.21372064640083613;0.21132212115311064;0.0416140162922613;0.30669075762755954
30.027723;0.03989118417132026;0.006255558229557738;0.21160422790352537;-0.009006516545487163;-0.2047782827922108;9.981095380995837;0.8274051194401317;0.015701406988705764;0.015559026564105757;0.21160643159821688;0.2090448997875113;0.04168687074772697;0.30350042330336147
30.027755;0.03974613136401206;0.006071781396916395;0.20675197842486812;-0.008812121755305607;-0.20067252402040317;9.979756986831775;0.8274723163118451;0.015706114420533476;0.015559496262182532;0.20722898078257695;0.20450469942382563;0.04175884854477861;0.29710883183791614
30.027819;0.03953189245498014;0.005659604851513403;0.19703169083882388;-0.008425207538594093;-0.1924594380324656;9.978500672287613;0.8275354925941021;0.015710795901140766;0.015560018296448297;0.198355759793991;0.19546952319730213;0.04183789005360354;0.2843596371849892
30.027947;0.039182221053230284;0.004810727351387827;0.177838109063876;-0.007658433042299771;-0.17602961659259508;9.977329718475472;0.8275945535274828;0.01571545084226775;0.015560588021137224;0.18063019885550555;0.17758337435835528;0.04194701761424699;0.2590925838427911
30.028075;0.03883754599780942;0.003992382712399053;0.15912507960362324;-0.006901513260886194;-0.15959636049180473;9.976247548902647;0.8276494483466573;0.015720076551673852;0.015561201457645365;0.16315076791158858;0.15994525695547573;0.04206025381878095;0.2341755963740424
30.028203;0.03849484882765798;0.003202859264362977;0.1408778718900105;-0.006154529573733701;-0.14317820176261803;9.97525748019017;0.8277002025201794;0.015724668016225567;0.015561854174414013;0.1459150010820476;0.14255317604932458;0.042176540742426806;0.209605834135112
30.028331;0.03815530908427566;0.0024419921958874313;0.1231037487275204;-0.005417339932395148;-0.12677261700404013;9.974361930267326;0.8277468864164489;0.01572921840577156;0.015562540156813761;0.12892248433875722;0.1254071377163003;0.04229574710759193;0.1853832672193084
30.028459;0.037817310831000935;0.0017084359130826719;0.10579248811207075;-0.004689968441874323;-0.11039092395438817;9.973561983344846;0.8277895301999545;0.015733719173021254;0.015563252137301064;0.11217382349644618;0.10850814920037806;0.042415713855344504;0.16150920079899733
30.028715;0.03724498460118802;0.00028631244197978474;0.07241778113158796;-0.0032651788620261467;-0.07772765717046942;9.972858292811901;0.8278280555185596;0.015738159774967748;0.01556398317447811;0.07925862905682836;0.07544621877353523;0.042673310512466055;0.11477623908965978
30.028918;0.03678376720657714;-0.0007586979960747049;0.047265145445287794;-0.0021634988452705482;-0.05194831218728828;9.972251960688126;0.8278622863878431;0.015742528760661807;0.01556472716139569;0.053880523088325825;0.049925355033905584;0.0428924718413232;0.07870682920433002
30.028918;0.036685063826056165;-0.0007264931572983557;0.04738823493796159;-0.0021635443314540004;-0.05194824510660842;9.97174414001588;0.8278920556302285;0.015746815553543535;0.01556547810906435;0.05401913688976189;0.04992556567956051;0.04286819497643419;0.07872855612535232
30.028919;0.03658178768193342;-0.0007013885924760503;0.04738922696803278;-0.0021582663279512996;-0.05182195482492347;9.971335789139243;0.8279173352372181;0.015751010670720204;0.01556622953362735;0.05402911837002233;0.049801856931764046;0.04283655823979689;0.07857391643024353
30.02892;0.03647524617247528;-0.0006782478437573083;0.047390731808391096;-0.002152934500286901;-0.05169438081708794;9.971028076262058;0.8279382704704439;0.01575510471240311;0.015566974174221848;0.054033146208952304;0.04967723411718315;0.04279478976303565;0.07841674251938847
30.028922;0.03636303793952737;-0.0006622947555918095;0.04726904016033026;-0.00214225942873855;-0.05144148895735872;9.970821912411285;0.8279551105446382;0.015759087612109444;0.015567704027349414;0.05390894972304612;0.04942970185239728;0.042745260956489055;0.07808428797742331
30.028926;0.03624409399834101;-0.0006585283980255789;0.04690366298962676;-0.002120833715642304;-0.050934681705921026;9.970717167322828;0.8279681390066987;0.015762948904859714;0.015568410941209464;0.05353134086274003;0.04893426345119824;0.04269038337077014;0.07739955339884996
30.028934;0.036115630501220006;-0.0006771245252691503;0.046053816590298745;-0.00207805711121708;-0.04992243501374262;9.970713010841012;0.8279776533379356;0.015766678799566926;0.015569087241793364;0.052651217811308965;0.047941920437089294;0.042632591799395894;0.07601020384676367
30.02895;0.03596968503942399;-0.0007386553462040309;0.044236805297702735;-0.0019924508982044693;-0.04789667180695647;9.970808663329521;0.8279839750270451;0.01577026932246139;0.015569726044944616;0.050777562045800126;0.04596167246003868;0.042576454052265636;0.073221695702484
30.028982;0.03579366034338772;-0.0008831570349596733;0.040502977950734355;-0.0018217516191130624;-0.04384911361545987;9.971003739824042;0.827987471777482;0.015773714836609175;0.015570321931744;0.04692744046571241;0.042010518229477496;0.04253371922205479;0.0676437648138402
30.029046;0.035559671519357856;-0.001188005480918611;0.032997650345187535;-0.0014820737744234245;-0.03576340348005648;9.971297600700925;0.827988557623076;0.01577701160297844;0.015570871511282346;0.03916497645165137;0.034152457697556544;0.042526196131303866;0.056538498251968494
30.029174;0.035215772091583636;-0.0017974081814801273;0.01819174016102095;-0.000810131026681514;-0.01963994979188337;9.971687732692194;0.8279876425556025;0.01578015712436221;0.015571372924510513;0.023720323198603815;0.018617493870351776;0.042599596991009625;0.03457439610004624
30.029313;0.0348577974242958;-0.0024341986424039033;0.0026354646475331687;-9.366097952855193e-05;-0.0022580022597615567;9.972169313757387;0.8279850734920369;0.01578314958492713;0.01557182528068811;0.007256641923930653;0.0020686323841104474;0.042689511278223555;0.011174560835246188
30.029361;0.03469977935107237;-0.002510457725481722;0.0007497593907644113;-1.1916370235057387e-06;5.777746717914627e-07;9.9727365583709;0.827981130564219;0.015785987135033056;0.015572228663643642;0.0052020751218393915;-6.612050542835384e-05;0.04261347845101033;0.008157824116177713
30.029361;0.0345695175672471;-0.002508405252403526;0.0008687390843911209;-1.2323396241401126e-06;6.516947475389872e-07;9.97338381359282;0.827976077881056;0.015788667581590025;0.015572584011950318;0.00527875915880902;-6.47596441282865e-05;0.04250898067864843;0.00816085721833838
30.029362;0.034438045982089126;-0.002510300962581439;0.0009868366387450135;-1.2734227733680749e-06;7.258067184278829e-07;9.97410590223536;0.8279701880983478;0.01579118869005678;0.01557289347759958;0.00535085172945403;-6.328206539975829e-05;0.042401328048670174;0.008163138667037599
30.029363;0.0343056888613061;-0.0025160357938565614;0.00110388562163596;-1.3150150311847833e-06;8.001191387073496e-07;9.97489829737492;0.8279636947698784;0.015793548495335593;0.01557316152826597;0.005418515249943418;-6.168761592217441e-05;0.042290636556128976;0.008164687207359118
30.029365;0.0341727853942708;-0.002525284452658594;0.001219725876520367;-1.3572070154816962e-06;8.746616934111296e-07;9.975756656283508;0.827956755758879;0.015795745249157736;0.015573394980749904;0.005481883599167418;-5.9978245180652427e-05;0.04217692482981375;0.008165353409044285
30.029369;0.034039810977057855;-0.0025374992015604987;0.0013342132161527688;-1.400029223588224e-06;9.494750872367867e-07;9.976676051819059;0.8279494665671729;0.01579777717047712;0.01557360156078725;0.0055410413227431924;-5.8156322874436616e-05;0.042060185587961;0.008164896075151917
30.029377;0.0339073784174706;-0.0025519838343120156;0.0014472215222293197;-1.443474372060752e-06;1.024588518347653e-06;9.977650939095723;0.827941843147904;0.01579964252643093;0.015573788504113107;0.005595994246179475;-5.622430234927e-05;0.041940425031435975;0.008163054563434122
30.029393;0.033776025826751904;-0.0025680535559726367;0.0015586382232993176;-1.4875508696825257e-06;1.0999944324194134e-06;9.978675264433388;0.8279337750422219;0.01580134030889713;0.015573961948511473;0.005646677321670567;-5.418512193136133e-05;0.04181771161753276;0.008159598602307052
30.029425;0.0336460642627004;-0.002585111765700317;0.001668362492414768;-1.5323027222102887e-06;1.1756492469376406e-06;9.979742392714202;0.8279250418421058;0.015802870530628843;0.01557412736408904;0.00569303167481577;-5.204113797024395e-05;0.04169224197615102;0.008154330111298739
30.029489;0.0335176635835036;-0.002602637542177632;0.0017762939944254744;-1.5777820078500456e-06;1.251496050730377e-06;9.980846032351693;0.827915392900187;0.01580423340682948;0.015574290784502913;0.005735067775912217;-4.979343971733768e-05;0.04156436264141904;0.008147085297498685
30.029617;0.03339101343494503;-0.0026202103411149375;0.0018823712449539977;-1.6240177773826821e-06;1.3274753559663598e-06;9.98198165768081;0.8279045783877412;0.015805428571178746;0.01557445911266787;0.005772855448701329;-4.744338412884253e-05;0.04143447899977752;0.008137802189868608
30.029745;0.03326639919690831;-0.0026375557616702227;0.001986660822043066;-1.671004033260334e-06;1.4035226635962618e-06;9.983146503478274;0.8278923103182652;0.015806454930623874;0.015574638733181316;0.005806470596680054;-4.499420176861163e-05;0.04130296469956778;0.00812657990629896
30.029873;0.033144208502149185;-0.002654546213847351;0.002089358176375204;-1.7186993857317166e-06;1.4795775183514888e-06;9.98433827187638;0.8278782531305092;0.015807310487125855;0.015574834393840085;0.005835955142518647;-4.245121356312314e-05;0.04117018590098016;0.00811364577374125
30.030001;0.03302490441971821;-0.002671184190470018;0.0021907309777009277;-1.7670365003046399e-06;1.5556025043116105e-06;9.985554106278515;0.8278620655350825;0.015807992468444273;0.015575049474084012;0.005861309605856875;-3.982159249844593e-05;0.04103654300227045;0.008099304536032994
30.030129;0.032908985798146426;-0.0026875852737046854;0.002291096341207978;-1.8159338173657916e-06;1.6315792897358738e-06;9.986790378870703;0.8278434540489301;0.015808498481647205;0.015575286612597225;0.0058824975547269965;-3.711344655419847e-05;0.04090243321685796;0.00808388805976578
30.030257;0.03279695753512536;-0.002703931253369679;0.0023907602414465685;-1.8652907754380158e-06;1.7074679305476586e-06;9.98804281154949;0.8278222203760406;0.01580882793099162;0.015575548337559733;0.005899455473896197;-3.433377354823884e-05;0.04076820574364248;0.008067658750230506
30.030385;0.03268930984837723;-0.0027203970427113235;0.002489943089179267;-1.9149708276960887e-06;1.7831716597273926e-06;9.989306750208;0.827798278873021;0.01580898268003247;0.015575837249985252;0.005912113214512587;-3.148754009927356e-05;0.04063417997600092;0.008050759778288372
30.030513;0.03258652124291809;-0.0027371079778578306;0.002588781304456454;-1.9648056716311905e-06;1.8585489375954534e-06;9.990578141144612;0.8277716469071903;0.015808967329467242;0.015576154916069193;0.005920427384720281;-2.8579273168932175e-05;0.0405007074549506;0.008033276413126613
30.030641;0.03248908215763857;-0.002754164247359088;0.0026873667277425126;-2.0146189712116922e-06;1.9334529775709174e-06;9.991854663622085;0.8277424293084322;0.015808789286183348;0.015576501034598303;0.005924418704865286;-2.5615216916742263e-05;0.040368232559521974;0.008015322391114582
30.030769;0.0323974735161166;-0.00277167935949093;0.00278579930594611;-2.06421941896687e-06;2.0077591392353343e-06;9.993135673704527;0.8277107832286527;0.015808457690815857;0.015576874658106582;0.005924179392782409;-2.260422558000217e-05;0.0402372845362696;0.007997068109842827
30.031025;0.032312102868626395;-0.002789788651284771;0.0028842380315253252;-2.113364290045517e-06;2.0813741230079705e-06;9.994421235120585;0.827676880937716;0.01580798170761175;0.015577275763137586;0.005919856778242231;-1.9557024332214973e-05;0.040108391271830454;0.007978705409122707
30.031281;0.032233314030956604;-0.002808663206455457;0.002982865147623684;-2.1617567806582184e-06;2.15423607143894e-06;9.995711025436176;0.8276409489129402;0.0158073698252693;0.015577704738070606;0.005911643928091512;-1.6484751584029743e-05;0.03998200641304018;0.007960428328320612
30.031537;0.03216147899293538;-0.0028285120794392595;0.0030817913064002294;-2.2090945267018007e-06;2.226297352195568e-06;9.997003389532479;0.8276033273944354;0.015806630115592905;0.015578161283143108;0.005899764728252337;-1.3398222801835596e-05;0.039858513650357655;0.007942504633478457
30.031793;0.032097003912939404;-0.0028495201440195124;0.0031810553374469817;-2.2551121081895275e-06;2.2974963483292115e-06;9.998295132313253;0.8275644216580286;0.015805770464393215;0.015578644813638359;0.005884454646779607;-1.0307965042125474e-05;0.03973827684226336;0.007925340048584273
30.032049;0.03204017103209798;-0.0028717878335541213;0.0032807391955117396;-2.299576243308258e-06;2.3677516618241486e-06;9.999581881018406;0.8275246146301648;0.015804797790583667;0.01557915444356389;0.005865951388610579;-7.224315951215243e-06;0.03962169019834661;0.007909413906877156
30.032305;0.0319909767917158;-0.0028953603090462114;0.003381061223199044;-2.3422656190500392e-06;2.436980938028058e-06;10.0008583402661;0.827484238893235;0.01580371616294471;0.015579688255238002;0.00584448013122308;-4.157268875807194e-06;0.03950921229949044;0.007895193109800159
30.032561;0.03194913701957469;-0.002920312270026048;0.0034823486833653575;-2.3829718734479663e-06;2.5051235978029228e-06;10.002118778519414;0.8274435882065542;0.015802526201753125;0.015580243860535753;0.005820257643487595;-1.1163394967511064e-06;0.039401364123016654;0.007883127351409343
30.032817;0.031914196030834;-0.0029468078282515494;0.003584913513982984;-2.4215111540307427e-06;2.5721493302957186e-06;10.003357677133005;0.8274029291216819;0.015801226970912317;0.015580819081123926;0.0057935428945142245;1.8894028435516329e-06;0.03929866578199462;0.00787364814685754
30.033073;0.03188559999629636;-0.002975085702274758;0.0036889677615170426;-2.4577333909638002e-06;2.6380318888727574e-06;10.004569581682366;0.8273624668442874;0.015799818190005477;0.015581411644834783;0.005764649286977917;4.8515540719021996e-06;0.0392015288992754;0.00786715756082315
30.033585;0.031862743745284174;-0.003005387370420847;0.0037946754502451918;-2.491528035641885e-06;2.7027112842605247e-06;10.005748259003932;0.8273223146618877;0.015798300844081174;0.01558201842763044;0.0057338744715806945;7.762273453782217e-06;0.03911019910955411;0.007864051481944181
30.034097;0.03184501342168747;-0.0030379113581976034;0.0039022370409312504;-2.5228201835657454e-06;2.76609472948533e-06;10.006886009753938;0.8272825318258945;0.015796676099003447;0.01558263463057408;0.005701437583597336;1.0613513027585984e-05;0.03902479340507087;0.007864728092549334
30.034609;0.031831782419713836;-0.003072830034880873;0.004011885751907071;-2.5515664211312663e-06;2.828089171996412e-06;10.007973592995809;0.8272431735143299;0.015794944096814884;0.01558325446211694;0.005667449667968748;1.3396674243898715e-05;0.03894536955532238;0.007869563946936572
30.035121;0.03182238784658918;-0.0031103081564679063;0.004123853967511418;-2.5777592317449343e-06;2.888609969133341e-06;10.009001313897446;0.8272043349936165;0.01579310441603066;0.015583873871701593;0.005631905967551884;1.6102980288906005e-05;0.03887197569487855;0.007878886417135474
30.035633;0.03181615128504252;-0.0031504800844083785;0.0042383838595511925;-2.6014281570813475e-06;2.947555011580121e-06;10.009960756263997;0.8271661703528215;0.015791157787338774;0.015584492578641267;0.005594749875653814;1.8724110318077816e-05;0.03880466326446073;0.00789290081174579
30.036145;0.03181243044362845;-0.0031934346855507583;0.0043557437948266884;-2.622648959566786e-06;3.0047994710808064e-06;10.010845222108443;0.8271288448534302;0.01578910773428825;0.01558511373626275;0.005555973085254853;2.125305228456527e-05;0.038743511026627375;0.007911588634662755
30.036323;0.03181065065977209;-0.0032392619644476426;0.004476209887993811;-2.6415626636654825e-06;3.0602322447231247e-06;10.01164902300183;0.8270925351754103;0.01578696149937442;0.015585743005946343;0.00551563285842602;2.368491696416617e-05;0.03868870325616695;0.007934692766041166
30.036323;0.03181029505442011;-0.0032881148197007205;0.0046000166218192725;-2.6583506821600904e-06;3.1137782647749226e-06;10.01236738562345;0.827057525616218;0.015784729625387763;0.015586387532878491;0.00547374337810312;2.6017087057822433e-05;0.03864056988172667;0.007961795558678642
30.036324;0.03181085674479568;-0.0033402049265780468;0.004727295306213751;-2.6731680399266476e-06;3.165375694303591e-06;10.012996822483913;0.8270242654504613;0.015782424244333456;0.015587053899832068;0.0054301344642417645;2.8248812519891133e-05;0.038599499969594706;0.007992361392801357
30.036325;0.03181180704443903;-0.0033957709230543597;0.004858068176217285;-2.6861125438689574e-06;3.214949924206173e-06;10.013535337287218;0.8269933512049332;0.015780057442544026;0.015587746391375435;0.005384419327233725;3.0381138617753526e-05;0.03856579789453079;0.008025687126286823
30.036327;0.03181261379885867;-0.0034550601211254936;0.004992321391049653;-2.6972420798211354e-06;3.2624153729351262e-06;10.01398243495904;0.8269654850023008;0.01577764037943862;0.015588466981237737;0.0053360772026348315;3.241670973537302e-05;0.038539631176815435;0.008060873270945476
30.036331;0.03181276422017845;-0.003518285394762054;0.005130053886198505;-2.7066000563395254e-06;3.307689220905885e-06;10.01433852078933;0.826941403152884;0.01577518238780491;0.015589216509790066;0.005284540928134366;3.435826345987032e-05;0.038521102007613814;0.008096910361195428
30.036339;0.03181179506677508;-0.0035855988811891925;0.005271258948865347;-2.714244707358368e-06;3.3507015445776964e-06;10.014604372037777;0.8269217785744768;0.015772689967022815;0.015589996097729628;0.00522923012298574;3.6207011670574786e-05;0.03851030978272991;0.00813279628729154
30.036355;0.03180932073493509;-0.0036571053967252506;0.005415919955392538;-2.7202679238117975e-06;3.3914015073253326e-06;10.014781548761368;0.8269071483100512;0.01577016668632198;0.015590808138787101;0.005169556054325488;3.796290313181057e-05;0.03850731030383032;0.008167585978265718
