time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.036387;0.03180501360500236;-0.0037328710888633607;0.005564079458368924;-2.7247791718180747e-06;3.4297548109470573e-06;10.014872638485759;0.8268979086100317;0.01576761384708467;0.015591656485281406;0.005104964382857623;3.9626277488911795e-05;0.03851202732235336;0.008200409959241848
30.036451;0.03179860219229876;-0.0038129533055572444;0.00571593018774634;-2.7278839403740277e-06;3.465731240411375e-06;10.014880701948872;0.8268943571474152;0.015765030947208512;0.015592546039961325;0.005034998263501169;4.119918660639328e-05;0.03852423254527162;0.008230509604679257
30.036579;0.031789926729201466;-0.00389741117568941;0.005871805559354056;-2.7296892957169347e-06;3.4992971266762225e-06;10.014808975314367;0.8268967129565601;0.01576241659705791;0.01559348228205772;0.004959309211304092;4.2685352245530665e-05;0.038543640962590414;0.008257263436350828
30.036835;0.031778980259217084;-0.003986237543376856;0.006032061862574006;-2.7303169534256268e-06;3.530419365569162e-06;10.014661182818466;0.8269051003798302;0.015759770408294564;0.015594470572430848;0.004877656831641933;4.408915465863762e-05;0.03857003364406083;0.008280206025659206
30.037091;0.03176592162738495;-0.00407933451838908;0.006196967267256758;-2.729899704221085e-06;3.5590765038138283e-06;10.01444175120557;0.8269195328991058;0.01575709433911755;0.015595515037377277;0.004789916578442527;4.5415049655376936e-05;0.03860328850960215;0.008299060112026625
30.037347;0.03175109344052391;-0.004176575285107304;0.006366637353937777;-2.7285734737686907e-06;3.5852700284612e-06;10.014155701702563;0.8269399001921752;0.015754392208446537;0.015596618400028957;0.004696015882732442;4.666760521758641e-05;0.03864331675070637;0.008313748659022973
30.037603;0.03173501842823597;-0.004277836442801124;0.006541004304924216;-2.7264716253930935e-06;3.6090240294308305e-06;10.01380823266978;0.8269659620826988;0.01575166782772577;0.01559778365045893;0.004595828696259846;4.785134070193463e-05;0.038690016907485775;0.00832437040272208
30.037859;0.03171835591396512;-0.004383003030256966;0.006719841276958796;-2.7237059640517506e-06;3.6303829931802537e-06;10.013403516963493;0.8269973459340207;0.015748923587558313;0.015599015027963492;0.004489161824546842;4.897030330885657e-05;0.03874326991792883;0.008331154400526883
30.038115;0.03170185086172142;-0.004491969182512213;0.006902847831070333;-2.720349926213471e-06;3.6494268816119772e-06;10.012943238752701;0.8270335429141077;0.015746161222674263;0.015600316361916014;0.004375849151879131;5.00281504806701e-05;0.03880288796411713;0.008334413767793113
30.038371;0.03168630387861881;-0.0046045907270345155;0.007089764209066023;-2.7164422389336946e-06;3.666284262301601e-06;10.012426695856753;0.8270739510284129;0.015743383684593146;0.015601689381017022;0.004255833904230862;5.102896987951171e-05;0.03886856590559748;0.00833450268154124
30.038627;0.031672528225728525;-0.004720660120782933;0.007280424590235157;-2.7119969701343067e-06;3.681114852348535e-06;10.01185289334926;0.8271179645406861;0.015740595648249263;0.015603134279659179;0.004129180714801484;5.1977658287028736e-05;0.03893994276405479;0.008331744046775424
30.038883;0.03166123976605138;-0.004839975037976068;0.007474703451698625;-2.7070154272009546e-06;3.694078036075702e-06;10.011222828505835;0.827165018091495;0.015737802720100807;0.01560465103893988;0.003996045068200223;5.287918941607239e-05;0.039016707375913465;0.008326367752594602
30.039395;0.03165296042504699;-0.004962392206899419;0.007672455837718743;-2.7014993882928928e-06;3.705320702436539e-06;10.010540344673625;0.8272145592540595;0.015735010457280235;0.015606239932040468;0.003856601731932168;5.3737534466877864e-05;0.03909862548606111;0.008318530595889034
30.039907;0.031648032571349474;-0.0050877788618568275;0.0078735056353291;-2.6954572120223728e-06;3.7149767042340193e-06;10.009811681898295;0.8272660071002779;0.015732223297902973;0.015607901692627067;0.0037109615305208916;5.4555019483756305e-05;0.03918550347314264;0.008308385867816402
30.040419;0.03164667972033377;-0.005215933840408435;0.008077636237015889;-2.6889010555217125e-06;3.7231488687618238e-06;10.009044943984655;0.8273187368627981;0.01572944392440406;0.01560963811457621;0.003559164453572657;5.533267561845038e-05;0.03927715075035591;0.008296134352959334
30.040931;0.03164907229621272;-0.005346546950028793;0.00828460641911649;-2.6818422126348234e-06;3.7298954532295866e-06;10.008249972187741;0.8273721083396747;0.01572667353354669;0.015611452572585689;0.0034012316248161235;5.607160616584397e-05;0.03937334403716937;0.008282037408252615
30.041443;0.03165542336035515;-0.00547920670080865;0.008494185011619415;-2.6742946974093195e-06;3.735256302137953e-06;10.00743793598102;0.8274254976069862;0.015723912910029586;0.015613349279957655;0.0032371716006114244;5.67740210459351e-05;0.03947382273362961;0.008266393493514582
30.041955;0.03166604738223725;-0.005613472093359421;0.008706139824902152;-2.6662749160296096e-06;3.739276354820095e-06;10.006620338316823;0.8274782703257277;0.015721164171896326;0.01561533127502079;0.0030669637349993286;5.744298551138229e-05;0.03957834308376301;0.0082494657025292
30.042467;0.03168133197111235;-0.0057489798673190295;0.00892023192146908;-2.6577916444843326e-06;3.7419969122558515e-06;10.005807686147726;0.8275297359853122;0.015718432236541464;0.015617398568833929;0.002890588952162267;5.8081888590276753e-05;0.0396867357424261;0.008231429161929288
30.043491;0.031701668138445535;-0.0058855036709190905;0.009136246607288042;-2.648853551382814e-06;3.7434640849112723e-06;10.00500825597049;0.8275791642274956;0.015715724174185788;0.01561954758593691;0.0027080783453971176;5.869447562525002e-05;0.039798906287567395;0.00821241491072791
30.044413;0.03172736412812083;-0.00602294150582806;0.009353999506829537;-2.6394876692819734e-06;3.7437645893491654e-06;10.004227715595208;0.8276258543524254;0.015713046866053033;0.015621771446344218;0.0025195276801748896;5.92850897371603e-05;0.03991478036688272;0.008192553173134727
30.045334;0.03175856046836;-0.00616125515854938;0.009573318679476311;-2.6297360742013937e-06;3.743042021084907e-06;10.003469604618903;0.8276691862883517;0.015710405803049065;0.01562406074716879;0.0023250687862440894;5.9858700715369194e-05;0.04003421622061439;0.008171944951450828
30.046256;0.031795209723125606;-0.006300360115566414;0.009794023906886249;-2.6196485723142732e-06;3.7414722565046163e-06;10.002735910334598;0.8277086347004199;0.01570780487859058;0.015626405377278517;0.0021248300963373525;6.042038121385907e-05;0.040156973451209596;0.008150642087121737
30.047178;0.03183715530364528;-0.00644004316425036;0.01001591455688224;-2.6092999609567483e-06;3.7392257009125448e-06;10.002027546814135;0.8277437788779569;0.015705245643901314;0.015628795957858106;0.001918932423341599;6.097423847486792e-05;0.04028280510582565;0.008128662251576818
30.048099;0.03188424049825299;-0.00658002485775666;0.010238779976468687;-2.5988054737159943e-06;3.7364572742797377e-06;10.001344945160811;0.8277743243287955;0.01570272749656577;0.015631223271023724;0.0017075264877819314;6.152265426420179e-05;0.04041151798158475;0.008105998146858705
30.049021;0.03193633969425176;-0.006720104952525802;0.010462396861783445;-2.5883021645887917e-06;3.733317985884595e-06;10.000689010002015;0.8278001236185853;0.01570024920920745;0.015633677497636583;0.0014908086827041104;6.206638980611291e-05;0.04054293668449625;0.008082623469017657
30.049942;0.03199328483819498;-0.0068602093106409565;0.010686511986574714;-2.5779196195150304e-06;3.7299530127403742e-06;10.000062162097736;0.8278211582352556;0.015697809701615554;0.015636148678800713;0.0012690013927798688;6.260512208026633e-05;0.04067693274198423;0.008058512323360858
30.050864;0.03205477509219162;-0.0070002924507828026;0.010910876644733327;-2.5677765049592946e-06;3.7264890534978985e-06;9.99946841426953;0.8278374653931798;0.015695407952063357;0.015638627254331107;0.0010423593867489368;6.313819777382434e-05;0.040813457081227494;0.008033650075247603
30.051786;0.03212039081408391;-0.007140233779137109;0.01113532190293136;-2.557991218967252e-06;3.7230435334443344e-06;9.998912590374971;0.8278490537420939;0.015693043358998113;0.015641104660346593;0.00081117705480314;6.366522993500334e-05;0.04095243638567557;0.008008019603553561
30.052707;0.032189679048781845;-0.007279842872370098;0.011359787589780668;-2.548680660692273e-06;3.7197488296504274e-06;9.998399707521395;0.8278558679008088;0.015690715921525128;0.01564357417014746;0.0005757650701615696;6.418589160989771e-05;0.041093704814196566;0.007981614697273194
30.053629;0.03226218427805324;-0.007418924277909837;0.011584296927520343;-2.5399513329383527e-06;3.7167480838221056e-06;9.997934441927345;0.8278578173868735;0.01568842594887223;0.015646030814550783;0.000336435075822813;6.470008452701743e-05;0.04123707884107597;0.007954481744098206
30.05455;0.03233744360982472;-0.007557313794050651;0.011808925701250571;-2.5318917405649608e-06;3.7141741912122305e-06;9.997520262246088;0.8278548233516477;0.015686174544698932;0.015648470055007337;9.349427790094058e-05;6.520903332443763e-05;0.04138240031870824;0.007926711105869674
30.055472;0.03241498286104987;-0.00769489709289954;0.01203374910323472;-2.524569272121754e-06;3.71215717964832e-06;9.997159056971238;0.8278468578090675;0.01568396421088844;0.01565088611156124;-0.00015275617487430082;6.571524428881192e-05;0.041529490239900324;0.007898392361074674
30.056394;0.03249428319326207;-0.007831632656536691;0.01225875261489216;-2.5180362282161954e-06;3.710836713351882e-06;9.996852218421497;0.8278339834253721;0.015681798200148978;0.015653271302788197;-0.0004019936115532754;6.62217938171233e-05;0.041678110172483705;0.007869599038993173
30.057315;0.03257478041420643;-0.007967546594442909;0.0124837773117545;-2.5123322875734654e-06;3.71034148706211e-06;9.996602185770868;0.8278163524245894;0.015679679323460136;0.01565561712317037;-0.0006538312442974978;6.673290774470536e-05;0.041827933018407926;0.00784039977930164
30.058237;0.03265594230790073;-0.00810269240237939;0.012708545867893247;-2.5074776024533756e-06;3.710765437098489e-06;9.996412646918396;0.8277941685842444;0.015677609219589328;0.0156579163781344;-0.0009078122736069902;6.725425090834888e-05;0.041978521256482576;0.00781084922029804
30.059158;0.03273734368551945;-0.008237124760520374;0.012932734499333241;-2.503473465550755e-06;3.7121783442210074e-06;9.996287402467535;0.8277676828618793;0.01567558827224;0.01566016482001019;-0.001163449161230236;6.779184514211374e-05;0.04212936100720534;0.007780948967538858
30.06008;0.03281869782589486;-0.00837094128988359;0.013156022052541962;-2.5003034169119065e-06;3.714642419548006e-06;9.99622959504581;0.8277371983613304;0.01567361622357661;0.015662361070658028;-0.001420300187282338;6.835116993448702e-05;0.04227992719698267;0.007750642185308487
30.061002;0.032899871323770806;-0.008504365634018412;0.01337807369581893;-2.4979231580222615e-06;3.718189574742168e-06;9.996241882689034;0.8277030535359371;0.01567169308591961;0.015664505325642532;-0.0016780481772216869;6.893690739925627e-05;0.04242976552678684;0.00771986110686563
30.061923;0.032980829455858854;-0.00863777283014336;0.013598513215062993;-2.4962504111621597e-06;3.7227968801994846e-06;9.996326459246816;0.8276656447361302;0.015669819418194997;0.015666598108381963;-0.0019364794893259138;6.95525958169236e-05;0.042578632079359885;0.007688556367950891
30.062845;0.03306148513699217;-0.008771612621552259;0.01381695080365916;-2.4951666205607916e-06;3.7284120669424526e-06;9.996485009927312;0.8276254659466507;0.01566799540570038;0.015668639626905175;-0.0021953947012279145;7.019983131880847e-05;0.042726601343273655;0.0076566797468517606
30.063766;0.03314158743894593;-0.008906307455479266;0.01403303417623148;-2.4945430633124523e-06;3.7349830759488738e-06;9.996719319139052;0.8275830815622829;0.015666220081987297;0.015670630290205014;-0.0024545930899470066;7.087754994604788e-05;0.0428740196300872;0.007624173050798136
30.064688;0.03322071936094318;-0.009042214319322924;0.014246475308870674;-2.494273865914143e-06;3.7424486140656195e-06;9.997032143816403;0.8275390310505306;0.01566449246075888;0.01567257199167375;-0.0027139159352214505;7.158233391455073e-05;0.043021395814421624;0.00759098476054064
30.06561;0.03329832514573197;-0.009179617571806294;0.014457024696776085;-2.4942776743049853e-06;3.7507218519673155e-06;9.997427875811876;0.8274937212420317;0.015662812910360747;0.015674467949114184;-0.002973267613481717;7.23093453337563e-05;0.04316933494497979;0.007557098563617048
30.066531;0.03337372339528632;-0.009318728812985608;0.014664399927805728;-2.494471200331735e-06;3.7596886170260593e-06;9.99791242226537;0.8274473997427794;0.01566118246648726;0.015676320806881427;-0.0032325867232240756;7.305278688576108e-05;0.043318458888258166;0.007522597678303749
30.067453;0.03344611698146106;-0.009459727385366167;0.014868263191826409;-2.4947509119445774e-06;3.7692098867005394e-06;9.998492281891094;0.8274002123637402;0.015659601491739613;0.015678131400666928;-0.003491785127782693;7.380602861163166e-05;0.0434692924540835;0.007487750435569036
30.068374;0.03351463395326908;-0.00960275693396197;0.015068265687669623;-2.495009105738199e-06;3.7791262263842866e-06;9.999173981663901;0.8273522294760579;0.015658069352947987;0.01567989930353438;-0.0037507300898318515;7.456160678161018e-05;0.04362219523270881;0.0074530434059674935
30.069296;0.03357841567254997;-0.009747850480070286;0.015264058716424373;-2.495164746618481e-06;3.789272669934017e-06;9.999964045936427;0.8273034121962233;0.01565658405298655;0.015681624060058543;-0.0040092848075622065;7.531123412439248e-05;0.043777368321170095;0.0074191221432243605
30.070218;0.03363669494456018;-0.00989492814855972;0.015455248855954277;-2.495163731615459e-06;3.7995001738186822e-06;10.000868694995978;0.8272535616327781;0.015655141655279516;0.01568330590419439;-0.0042673335883333845;7.60462060328445e-05;0.0439348500827349;0.0073866589937136694
30.071139;0.033688844992812106;-0.010043883074433988;0.01564136435970834;-2.4949604406519324e-06;3.8096862796072434e-06;10.001893483614069;0.8272023162696824;0.01565373743432947;0.015684945825439923;-0.004524724610402634;7.675733143768968e-05;0.04409448090340302;0.00735623997286131
30.072061;0.03373443276010925;-0.010194615981848858;0.015821858265916738;-2.4945245701155636e-06;3.819732896119985e-06;10.003043244555167;0.8271492422394159;0.01565236774777175;0.015686545099906364;-0.004781163460552113;7.743458524066007e-05;0.04425592066772556;0.007328305609308478
30.072982;0.033773217650268035;-0.010346973027022232;0.015996111051092464;-2.49386280449106e-06;3.8295672688715935e-06;10.00432190539011;0.8270939270525429;0.015651029682580624;0.01568810459222801;-0.005036164287046841;7.806836355021394e-05;0.04441870516487051;0.007303118342163034
30.073904;0.033805029404369184;-0.010500700261395848;0.016163433538998306;-2.4930193039892395e-06;3.839157398325293e-06;10.005732106458872;0.8270360097739315;0.01564971952942041;0.015689625230933497;-0.005289088140032059;7.865203428775396e-05;0.04458227874409994;0.007280836692683615
30.074826;0.033829616148964896;-0.010655499522624325;0.016323090880643112;-2.4920510009550825e-06;3.84852250484532e-06;10.007275211203536;0.8269752019404684;0.015648432836523847;0.01569110968874242;-0.00553922020319191;7.918303200645173e-05;0.04474603583827088;0.00726166966032551
30.075747;0.03384662538666021;-0.01081109343695709;0.01647432993533221;-2.491008319648952e-06;3.857712640355119e-06;10.008951672347598;0.8269113188205633;0.01564716593175363;0.015692562685646956;-0.005785824310351278;7.966092335232873e-05;0.044909397187234704;0.0072458855557567215
30.076669;0.0338557117358346;-0.010967208735774494;0.016616413239183017;-2.4899392767505553e-06;3.866775632588133e-06;10.010761121971102;0.826844283397497;0.015645917338402576;0.01569398920127514;-0.006028143272947509;8.008469109298816e-05;0.04507185581125981;0.0072336486988505404
30.07759;0.03385658036353952;-0.011123537639370766;0.016748653146982605;-2.488894935474926e-06;3.875747686927625e-06;10.012702281226982;0.8267740907718196;0.015644687876584545;0.015695393042875365;-0.006265399068726041;8.045220227049508e-05;0.0452329367546293;0.007224917591264612
30.078512;0.03384892654942951;-0.011279752739545627;0.01687041710601516;-2.487926839386256e-06;3.884667742140444e-06;10.01477291408156;0.8267007706772989;0.015643479658920434;0.015696777102264147;-0.006496858673082388;8.076107154688367e-05;0.04539212423613753;0.007219504956344028
30.079434;0.033832440054644634;-0.011435543215475625;0.016981130891778363;-2.487100640795885e-06;3.893590716947933e-06;10.01696952987666;0.8266244236757864;0.01564229608842841;0.015698144262368006;-0.006721934879949694;8.100868506262767e-05;0.0455488644182513;0.007217161438353879
30.080355;0.033806940412359335;-0.011590586708852432;0.017080319383639287;-2.4865221084793347e-06;3.902587241662581e-06;10.019287169900736;0.8265453146846736;0.01564114295045723;0.015699497750359778;-0.006940219352603531;8.1191516826981e-05;0.04570263589014132;0.007217584415233808
30.081277;0.0337725260558564;-0.011744477944724914;0.017167679563524583;-2.486330756926785e-06;3.91173020431537e-06;10.021719889256762;0.8264638637334679;0.015640027759883476;0.01570084044870894;-0.007151419995159695;8.130494625341546e-05;0.04585299349317563;0.007220425033288243
30.082198;0.03372957380596845;-0.011896745677519777;0.01724312433186517;-2.4866631551698434e-06;3.9210716532799664e-06;10.024261319727733;0.8263805022727965;0.015638957413831502;0.015702173881671957;-0.007355304827101654;8.134386494367e-05;0.04599955291259697;0.0072253309328474385
30.08312;0.03367858056685989;-0.012046981262432154;0.017306737033074365;-2.487628254424423e-06;3.930625598232586e-06;10.026904455634773;0.8262955827463555;0.01563793711456397;0.015703498553840005;-0.007551718043515852;8.130404924246252e-05;0.04614193826050628;0.0072319375568093884
30.084963;0.03362002767327325;-0.012194936369772013;0.017358700837228916;-2.489294249549808e-06;3.9403792308336115e-06;10.02964114825394;0.8262094494293479;0.015636970825028317;0.015704815552160353;-0.007740607001970747;8.118386098611831e-05;0.04627974589282456;0.007239828318983716
30.086622;0.033554376876910846;-0.012340498252586107;0.01739927477590172;-2.4916865710343018e-06;3.95032120542365e-06;10.032461986948176;0.8261225534689143;0.015636061532718487;0.015706127123480285;-0.007922015791293504;8.098499342377068e-05;0.046412558560359946;0.00724854600590654
30.088281;0.03348215395774902;-0.01248361445748931;0.01742878054552919;-2.4948111475838074e-06;3.960453992196209e-06;10.03535656363516;0.8260354546870456;0.015635211025167246;0.01570743548669124;-0.008096061347615134;8.071199650299494e-05;0.046539994756206064;0.007257598329327803
30.08994;0.03340402459230174;-0.012624269335953757;0.017447600030745913;-2.4986763827401242e-06;3.970792380152468e-06;10.038314121936216;0.8259487215402651;0.015634419482392393;0.015708741835631635;-0.008262859222199354;8.037151318532017e-05;0.046661766502323954;0.007266427877379677
30.091599;0.03332075999173258;-0.012762524260535344;0.017456191610272377;-2.5032900314068657e-06;3.981365862882337e-06;10.041324154277754;0.8258628534549665;0.015633685389140888;0.015710046795940097;-0.008422438321899739;7.997107062764873e-05;0.046777694734152664;0.007274416547828104
30.093258;0.033233121216275495;-0.01289856068317094;0.017455035139840105;-2.508643749974535e-06;3.992222579016567e-06;10.04437643031553;0.8257782650290612;0.015633006621805442;0.015711351372145972;-0.00857476438372971;7.951732491849503e-05;0.04688767938466257;0.007280944985022844
30.094916;0.03314180471791085;-0.013032664421921905;0.017444518758047842;-2.514709739914976e-06;4.003422308284657e-06;10.047461054390519;0.8256952999031889;0.015632382232412253;0.01571265689511477;-0.008719802154918308;7.901502977613947e-05;0.046991692567946976;0.007285458655865148
30.096575;0.033047439860494465;-0.013165161634424136;0.01742492926595645;-2.521464847890753e-06;4.015016575267207e-06;10.050569050256009;0.8256142668929326;0.01563181340294028;0.015713963902634874;-0.008857507444588396;7.846691635717661e-05;0.04708981066149816;0.0072874959056160515
30.098234;0.03295053878010917;-0.013296360388796495;0.017396521307505058;-2.5289176274237665e-06;4.027029370198612e-06;10.053692678293801;0.8255354699025746;0.01563130291185406;0.01571527160417259;-0.008987805796408415;7.787336771107537e-05;0.047182255286811456;0.007286695445756509
30.099893;0.032851440382752055;-0.013426486004369236;0.01735951537255947;-2.537098819950039e-06;4.039447029738458e-06;10.05682479419189;0.8254592140975449;0.01563085388917964;0.01571657861791682;-0.009110579440643925;7.72317682260871e-05;0.04726939578659263;0.0072827979739934715
30.101552;0.03275033466032035;-0.013555613912432379;0.017314077060839334;-2.5460218762579724e-06;4.052214481332413e-06;10.059957612094578;0.8253858166684841;0.01563046924537838;0.015717883630072062;-0.009225656241607956;7.653648214604886e-05;0.04735167248581956;0.007275607956383749
30.103211;0.03264737510013509;-0.013683682265380555;0.01726035195969947;-2.5556571055841085e-06;4.065243734496687e-06;10.063081430493728;0.8253155955461379;0.015630152160737053;0.01571918550339201;-0.009332861514249783;7.578004727931624e-05;0.047429487550682735;0.007264930242485572
30.10487;0.032542791640803134;-0.013810562190809094;0.017198485537380875;-2.5659406930881e-06;4.0784379780836726e-06;10.066184279688034;0.8252488126468847;0.015629906883943487;0.015720483738139536;-0.009432106843668308;7.495502756380317e-05;0.04750313290502505;0.007250557940108727
30.108188;0.032436874668614224;-0.013936079832556911;0.017128626262869734;-2.576793860235894e-06;4.0917207433248165e-06;10.069253578698431;0.8251856520536193;0.01562973920215507;0.01572177903597234;-0.00952343630763413;7.405469424073728e-05;0.04757276951992665;0.007232320196409777
30.111505;0.03232987071708494;-0.014060004921593644;0.017050979000075333;-2.588125371544663e-06;4.105064568780993e-06;10.072278665645516;0.8251262825416621;0.015629656022243046;0.015723073256497692;-0.009607030450717344;7.307158857021967e-05;0.04763846805069331;0.007210092240150776
30.114823;0.03222196323063371;-0.014182071793770044;0.0169658671168392;-2.5998262584334617e-06;4.11850005465682e-06;10.075251793719213;0.8250709127919115;0.015629663746204378;0.015724369576333937;-0.009683169202456671;7.199633838656785e-05;0.04770028838510565;0.0071837582441591245
30.118141;0.03211334275328222;-0.014301986808488968;0.016873720847715823;-2.6117762070225077e-06;4.132090485987721e-06;10.078167433574855;0.8250197686158696;0.01562976618358155;0.01572567268670763;-0.009752156977263664;7.081887295900559e-05;0.04775826660806462;0.0071532450949215245
30.121459;0.03200423994163392;-0.01441938076224763;0.016775023877463855;-2.6238589334639106e-06;4.145896537531933e-06;10.08102143682084;0.8249730575828207;0.015629963588677465;0.015726987926662776;-0.009814276419128623;6.953068446839455e-05;0.04781228167190249;0.007118618972205823
30.124776;0.031894938710214114;-0.014533778777817141;0.01667028868791407;-2.635967561435003e-06;4.159952013071879e-06;10.083810688158696;0.8249309562737341;0.015630253491406954;0.015728321027343905;-0.00986981152734975;6.812598572560677e-05;0.04786198036553551;0.007080116826258541
30.128094;0.03178584516748366;-0.014644634046083424;0.01656003628926168;-2.64799262993864e-06;4.1742544088765535e-06;10.086532975691346;0.8248935802117842;0.01563063150501591;0.015729679651225063;-0.009919085455266641;6.660137975992856e-05;0.04790684789010614;0.007038094964582964
30.13473;0.03167752520376152;-0.014751409821475369;0.016444772562727417;-2.6598065662060923e-06;4.18877189115016e-06;10.089186830380156;0.8248609625624813;0.01563109069385111;0.01573107461771064;-0.009962429359407662;6.495531970136565e-05;0.04794636975526524;0.006992972709653511
30.141365;0.03157062775789216;-0.014853654237992927;0.016325002678930133;-2.671253148795519e-06;4.203453801011337e-06;10.091771036832908;0.8248331017187135;0.015631621073750223;0.015732519019965814;-0.010000095950099305;6.318791614590597e-05;0.04798020064604137;0.006945199912841874
30.148001;0.03146579973589017;-0.014950976567370405;0.016201247723197133;-2.682144935997442e-06;4.218229796885365e-06;10.094283985258262;0.8248100731481998;0.015632210606817114;0.015734025919314495;-0.010032224165479501;6.130033787533861e-05;0.04800821202222905;0.006895216499806782
30.149994;0.031363682898343834;-0.015042973672095986;0.016074049909152788;-2.6922818463907584e-06;4.233010194141178e-06;10.096723601853393;0.8247921348141336;0.01563284678471533;0.015735606751235167;-0.01005888544201379;5.929397110124784e-05;0.04803039563388207;0.006843402121898183
30.149994;1.0519705771177619;-0.015129253717367754;0.015943995904775382;-2.701477772462444e-06;4.24770055039054e-06;10.099087732634034;0.8247797147709205;0.01563351766444077;0.015737271141939697;-0.010080134944841022;5.7169957938710446e-05;1.0687527548939773;0.006790070434987837
30.149995;1.0518756645820304;-0.015209525376896838;0.015811693094032513;-2.709564929377528e-06;4.262209702224104e-06;10.101373996939373;0.8247732409610055;0.015634212015447468;0.01573902697592862;-0.010096048572966072;5.492937333199933e-05;1.068763251568619;0.006735538547254103
30.149996;1.0517850627083563;-0.015283617727271194;0.015677680818596912;-2.7163795218014267e-06;4.2764364522039265e-06;10.10357912090782;0.8247729707793847;0.015634919026372256;0.015740879935338407;-0.01010676504083652;5.2574176183634585e-05;1.068767787984742;0.006680210623464836
30.149998;1.0516991451789257;-0.01535143593150998;0.015542402468013196;-2.7217544006306746e-06;4.290254018832069e-06;10.105698811441298;0.8247790050530106;0.015635628759563393;0.015742833022723987;-0.010112485522145399;5.010776019069276e-05;1.0687662289631163;0.006624573679973893
30.150002;1.051618189617937;-0.015412912452595828;0.015406270243268978;-2.7255339541683712e-06;4.3035137183687824e-06;10.107728244379299;0.8247914155026526;0.015636333244902836;0.01574488687288276;-0.010113418667383791;4.7534188681897454e-05;1.068758455149311;0.006569111949763426
30.15001;1.051542333522217;-0.015467958892815135;0.015269715636719909;-2.7275965647925016e-06;4.316056628110451e-06;10.109662629062171;0.8248102868552504;0.01563702612170414;0.015747040568443744;-0.010109728678977938;4.4857815585265564e-05;1.068744410638885;0.006514253639884013
30.150026;1.0514715579049418;-0.015516446813199945;0.015133189322794132;-2.7278669701567926e-06;4.327708387595373e-06;10.111497977569337;0.8248356522741526;0.01563770064693881;0.01574929231823692;-0.01010151468898596;4.2084049510479205e-05;1.0687241156326697;0.006460403623992407
30.150058;1.0514056680073662;-0.015558213741143067;0.01499714131147082;-2.726320958349052e-06;4.338269313180761e-06;10.113231262188295;0.8248674322400562;0.015638349350654217;0.015751640027690313;-0.010088810102741631;3.921957429204056e-05;1.0686976794000238;0.0064079953553100736
30.15009;1.0513443016938673;-0.015593064078860054;0.014861968712904112;-2.7229777717998295e-06;4.347536207871185e-06;10.114859452166986;0.8249054158106728;0.01563896592722589;0.015754081798026013;-0.010071607174633693;3.627189153203681e-05;1.0686653473930852;0.006357473801745263
30.150122;1.051287032270253;-0.015620794986446722;0.01472794073112977;-2.7178779900793626e-06;4.35534062964316e-06;10.116379271277825;0.8249492505722804;0.015639545466387753;0.015756615806496517;-0.010049906915673467;3.3248756353839366e-05;1.0686274727015397;0.006309230552143309
30.150154;1.0512335135611253;-0.01564122351351438;0.014595198332025189;-2.711063834125051e-06;4.361551844625749e-06;10.117788099920139;0.8249984479805014;0.015640082615837176;0.01575923929149892;-0.010023745617058587;3.0157103049316143e-05;1.0685843714957215;0.006263570751255905
30.150186;1.0511835399246212;-0.015654183834944192;0.014463860284798015;-2.702569926755602e-06;4.366058018121478e-06;10.119083952728117;0.8250524573960651;0.01564057080713131;0.015761947564934386;-0.009993172721359899;2.700223460394149e-05;1.068536201507965;0.006220717036471958
30.150218;1.0511370339936688;-0.015659538443308495;0.014334108935038791;-2.6924086027181665e-06;4.368765878424387e-06;10.12026432270721;0.825110763874217;0.015641002717031213;0.015764734190103304;-0.009958223496523394;2.378819853817815e-05;1.06848291729882;0.006180819478970195
30.15025;1.051094024770724;-0.01565719444397544;0.014206154198742915;-2.6805491138182916e-06;4.369611412398287e-06;10.12132598991788;0.8251728937306821;0.015641370667481003;0.015767591587137846;-0.009918911487635117;2.051849235146932e-05;1.068424299958659;0.006143966871879946
30.150282;1.051054564693892;-0.015647100099490198;0.01408013282912907;-2.6669147338951074e-06;4.368572388566046e-06;10.12226614979285;0.8252383693593203;0.015641666811704456;0.015770510770691793;-0.009875203502004099;1.7195909040442686e-05;1.068360071995407;0.006110236422616941
30.150314;1.051018592868468;-0.01562923325106785;0.013956057692200818;-2.6514086123465026e-06;4.365686079958557e-06;10.123082853217506;0.825306723809624;0.01564188368998927;0.01577348159702607;-0.009826993138175654;1.382184383901319e-05;1.068290003999506;0.006079789512562673
30.150346;1.0509858839461663;-0.01560356346444782;0.013833851698763446;-2.6339640407727106e-06;4.361057083824811e-06;10.123774450806698;0.8253775466081631;0.015642015224057434;0.015776494563882856;-0.009774152033503286;1.0395921183141246e-05;1.0682139598947271;0.0060529006312929024
30.150378;1.0509561020387954;-0.015569999000116056;0.01371340705675148;-2.6145849860498706e-06;4.354842152486564e-06;10.124339517890258;0.8254504893871794;0.015642057123620167;0.015779541862964937;-0.00971662722511329;6.916030009352014e-06;1.0681319303846541;0.006029872017700553
30.15041;1.0509288304732305;-0.015528382362780018;0.013594604649735536;-2.5933309930595272e-06;4.347227817890771e-06;10.124776878578182;0.8255252331633544;0.01564200709888075;0.015782616185674433;-0.009654480563145164;3.3789205072821326e-06;1.068044059439993;0.0060109508399748
30.150442;1.0509035494984582;-0.015478529489403989;0.013477313568076759;-2.570264035565734e-06;4.338412010365036e-06;10.125085050782241;0.8256014452964172;0.015641864837464443;0.015785708781324147;-0.009587867250401285;-2.1863366037139304e-07;1.0679506571980384;0.0059963319166637385
30.150474;1.05087961827862;-0.015420247538167675;0.013361413653592703;-2.5454098746132153e-06;4.32858036365304e-06;10.125262324964893;0.8256787634984909;0.015641629874013366;0.015788808271730966;-0.009517006065164134;-3.8786864510023114e-06;1.0678522020795613;0.005986218418435798
30.150506;1.0508563325957603;-0.015353331095477;0.013246802211595828;-2.518757153915718e-06;4.317882248382919e-06;10.125307434686091;0.8257568613806587;0.015641299587577012;0.01579190042472791;-0.009442165048034586;-7.601354865018149e-06;1.0677493302973187;0.005980866285299524
30.150538;1.0508330927357687;-0.01527759284986238;0.013133371204500106;-2.4902880209343306e-06;4.306428799374278e-06;10.125219461981567;0.8258355388013691;0.015640870927385826;0.01579496853516957;-0.009363650984557855;-1.1384479402545723e-05;1.0676428234422948;0.005980590051238802
30.15057;1.0508095033200218;-0.015192924757971446;0.013021012524946375;-2.46000101425014e-06;4.294310128696104e-06;10.124997781809292;0.8259147134155294;0.015640343479128332;0.015797994091426026;-0.009281774765784552;-1.5223953765176452e-05;1.067533541171522;0.005985769095654511
30.150578;1.0507852925266576;-0.015099310057029787;0.012909651603101455;-2.4278977250289048e-06;4.281595187884294e-06;10.124642905304336;0.8259943321797717;0.015639720357617747;0.01580095815437763;-0.009196831931232352;-1.911479526177266e-05;1.0674222906236979;0.005996840401156609
30.150586;1.0507602685681996;-0.014996795847614305;0.01279925824877933;-2.3939633325987175e-06;4.268304157581101e-06;10.124157198146646;0.8260742903266466;0.015639006856369483;0.015803842843997943;-0.009109139221980924;-2.3052305082934368e-05;1.0673097341394127;0.006014244558275529
30.150586;1.0507333849793616;-0.014885512664599455;0.012689814004245912;-2.3581724391567975e-06;4.254381443415655e-06;10.123545107560513;0.8261544086018144;0.01563820800949192;0.015806631672179782;-0.009019062326915493;-2.703271110206409e-05;1.0671953630391486;0.006038372929216893
30.150586;1.0507067151684188;-0.014765693359329488;0.01258126710776585;-2.3205087278628213e-06;4.239695344898028e-06;10.122812791746265;0.8262344949878321;0.01563732737335968;0.015809309740062828;-0.008926953340895357;-3.105264707008018e-05;1.0670815408431469;0.0060695549360075115
30.150586;1.0506793733916737;-0.014637620970552642;0.01247350524125426;-2.280972714035082e-06;4.224072624646138e-06;10.12196685109753;0.8263144418713225;0.015636368452730205;0.015811864079929905;-0.008833031902391085;-3.510781422562297e-05;1.0669676226460976;0.006108061491614553
30.150586;1.050651515978038;-0.014501574007295384;0.012366337973412203;-2.2395692269655118e-06;4.20734428248494e-06;10.121013187097368;0.8263942832357071;0.015635336203800258;0.015814282957709154;-0.008737351652868047;-3.91934451456734e-05;1.0668540372438844;0.006154108961567875
30.150587;1.0506243269623563;-0.014357844395185532;0.012259531102939338;-2.1962870016641588e-06;4.1893759783150894e-06;10.119956824923491;0.8264741811079964;0.01563423612580504;0.01581655513102821;-0.008639865180755435;-4.33067904109509e-05;1.0667422520486094;0.006207843592989447
30.150588;1.0505959549703392;-0.014206808516338083;0.01215291843685843;-2.1510914074993843e-06;4.170087373554788e-06;10.118802289670707;0.8265543462451198;0.015633072870283312;0.01581866997460257;-0.008540460340866845;-4.7448129101918585e-05;1.0666306856271717;0.006269318546743265
30.150588;1.05056649326787;-0.014048963720488087;0.012046483240876486;-2.1039413446557466e-06;4.149463892094817e-06;10.11755422020386;0.8266349644270105;0.015631850622048308;0.015820617956860104;-0.008438988081299106;-5.161967429827036e-05;1.0665196230499387;0.006338497624558617
30.150588;1.050537987190427;-0.013884890269043436;0.011940346636392585;-2.054807591843767e-06;4.127542847786658e-06;10.116217985023049;0.8267162027250037;0.015630574385455332;0.015822391465119837;-0.008335355020550156;-5.582477743587389e-05;1.0664111510691314;0.00641525516316662
30.150588;1.0505094232822996;-0.013715174636423966;0.011834710268521101;-2.0036745633137123e-06;4.104374716856632e-06;10.114799950291225;0.82679825616776;0.015629250823955044;0.015823985091085895;-0.008229560677359186;-6.0068242008351904e-05;1.0663041802981754;0.006499387382026101
30.150588;1.0504807203255513;-0.013540340270919375;0.011729777528171316;-1.9505441337287458e-06;4.079999339033378e-06;10.113307508033898;0.8268813594906943;0.015627887837842264;0.015825394698356268;-0.008121580397640311;-6.435670965426404e-05;1.0661985662242455;0.006590694019136858
30.150589;1.0504527342731644;-0.013360852507910219;0.01162567772965804;-1.8954458073479064e-06;4.054450989627793e-06;10.111748794164983;0.826965778833148;0.015626493268382717;0.01582661679287601;-0.008011256227635486;-6.869813098356067e-05;1.0660952163158048;0.006689057438292006
30.150589;1.0504222928207725;-0.013177178049870342;0.011522451074517106;-1.8384353221350046e-06;4.027763578034106e-06;10.11013179577516;0.8270518278238868;0.015625074074758997;0.015827648910793694;-0.00789834883814643;-7.310086704057442e-05;1.0659911157317288;0.006794413493718065
30.150589;1.050392276911938;-0.01298979841274814;0.011420091313089376;-1.779576086579421e-06;3.999963877411431e-06;10.108463635068206;0.827139896895048;0.015623635578299938;0.015828490261787224;-0.007782641863399371;-7.757264798531055e-05;1.065889277293353;0.006906670237332914
30.150589;1.0503626568927473;-0.012799188311333719;0.011318556916691156;-1.7189161237844888e-06;3.971060222517669e-06;10.106750822615997;0.8272304637947242;0.015622180667461382;0.015829142436870478;-0.007663971131385536;-8.211872326014274e-05;1.0657896350623821;0.00702567164885106
30.150589;1.0503313599795987;-0.012605816179197635;0.011217741375298459;-1.6564909195853143e-06;3.941037106081099e-06;10.104999665348208;0.8273240663455528;0.015620710090496844;0.015829610148467753;-0.007542235118520618;-8.674044667687482e-05;1.0656899876868886;0.007151170039644817
30.15059;1.050474100080917;-0.012318140612508278;0.011204170960352908;0.0004538085735720663;0.00043280022211555403;10.103216417196416;0.8274212329112006;0.015619223117181053;0.015829901099701334;-0.007416443846391434;0.0003465643702514063;1.06577607574651;0.007720764261937962
30.150591;1.05064141532475;-0.012014485884434016;0.011204456077433063;0.0009790724973234358;0.0009272175271599148;10.101407729789228;0.8275224179199339;0.015617717791591068;0.015830024712899946;-0.007287758418055904;0.000845800675118449;1.0658917136993726;0.008361877609625416
30.150591;1.0506058389675612;-0.011815719414554266;0.011105407131101367;0.0009791397585239006;0.0009271840014179766;10.09958104174211;0.8276279893498107;0.01561619168751603;0.015829990983895214;-0.007157479088622884;0.0008409761290671361;1.065793837061773;0.008503847568470627
30.150591;1.0506880201181918;-0.011553671681735983;0.011066038640716981;0.0012908833920363288;0.0012204875459056997;10.097744551964961;0.827738242382462;0.015614643389435932;0.015829809380443937;-0.007024985419235771;0.0011351007338355648;1.0658234200737153;0.008949055152916777
30.150591;1.0506477614132055;-0.011354106036234182;0.010968758472895421;0.0012909532697928706;0.001220451807588701;10.0959070108177;0.8278534499050596;0.015613073342104407;0.015829487331472845;-0.006890682825657874;0.001130185884535483;1.065726384318624;0.009099022802309911
30.150592;1.0513749550832618;-0.010751442292290648;0.011252146638390857;0.00329855230819365;0.0031082554740334578;10.09407717763133;0.827973919734773;0.015611482797805878;0.015829029711272834;-0.006753996973451734;0.0030512439430710734;1.0664456184607867;0.011178453393672013
30.150593;1.052100469609088;-0.010148648993298724;0.011537255056883942;0.005310305375136444;0.004997224790917866;10.092263074040384;0.8280999304315806;0.015609872136001433;0.015828439032979032;-0.006616361570537882;0.004973287991117045;1.0671670229923165;0.01326220101188916
30.150595;1.0535952732627194;-0.009142851833607319;0.012201698529314126;0.009347395362809542;0.00877980722111901;10.090471381963365;0.8282316154082973;0.015608240663971632;0.015827714948491577;-0.006477176326077169;0.008825331343292527;1.0687054825979756;0.01727919074712389
30.150598;1.0560255678840802;-0.007643807925876054;0.013326637787541128;0.015862019967236813;0.014860865926292736;10.088706983971417;0.8283689518354512;0.015606587226607084;0.015826854770845743;-0.006336783287277449;0.015022387347287508;1.0712388694003259;0.023644329258545024
30.150598;1.0559724771671126;-0.007453449227558837;0.013233248479530665;0.015862094188969462;0.01486082706557014;10.086972684675306;0.8285117980148965;0.015604910532519407;0.015825855988510225;-0.00619944906280151;0.015017469221745355;1.0711421570663098;0.023810427797002633
30.150599;1.0566924728118756;-0.0068577636413267255;0.013520510108458759;0.01790189656906864;0.016759022350166738;10.08526913790442;0.8286599102371666;0.015603209695351694;0.015824717646148814;-0.006061340884529041;0.01694858996067923;1.071866546901044;0.025915189018738474
30.1506;1.057410829453141;-0.006264717961245977;0.013808219120583677;0.019945887824511423;0.018658382593014666;10.08359543623506;0.8288129828258123;0.015601485303716477;0.01582343965963014;-0.005923567520415642;0.018881762759223205;1.072592520837943;0.028024237224553033
30.150602;1.0589039803402687;-0.005263805285616775;0.014476676422440889;0.024047584559880018;0.022461749326415054;10.081950218022378;0.8289707179146912;0.015599740564872695;0.015822022268111958;-0.00578528064591071;0.022755001167864317;1.0741428347606092;0.03207515563794704
30.150606;1.0619554987304827;-0.0034390354508248323;0.015905747317507782;0.032305142735314485;0.030085842178208554;10.080331847839778;0.8291328839728774;0.015597981578607341;0.015820465375518226;-0.005645715356766878;0.030524318276906857;1.0773474162309788;0.04002350386262146
30.150614;1.0681443587981387;5.801253170450299e-05;0.01885552642334845;0.04903971518295593;0.04540444210055463;10.078737939674161;0.8292993292341588;0.015596216653431264;0.015818767103424856;-0.0055031466110627945;0.046137725470317845;1.0838811349256936;0.055816791233122866
30.150616;1.0695681707712592;0.0010230714557134014;0.019485718448430105;0.053036194097086126;0.04903694771622978;10.077165639273284;0.8294699540490142;0.015594455428437508;0.015816923368232556;-0.0053678557377142624;0.04983623174442977;1.0853666357414067;0.05969546259365478
30.150616;1.0695112752736593;0.0011956964014462924;0.019398696281112286;0.053036269090386175;0.04903690587322433;10.075612122846382;0.8296446921037391;0.015592707695304454;0.015814929567208855;-0.005236135326904145;0.04983184399976765;1.0852854090225519;0.059870993568027095
30.150617;1.0702421256109114;0.0017850225953161512;0.01969240118848882;0.05515945192014476;0.05096273363928924;10.074074548284514;0.8298235124327653;0.015590982138566512;0.015812782323399992;-0.005105282757525652;0.051789567451874165;1.0860409310461114;0.0620079760722598
30.150618;1.070976552485262;0.0023742925648193025;0.019988112900723894;0.0572857180853842;0.05288861577821451;10.072550108455209;0.8300063884381088;0.015589286161303598;0.015810479546880786;-0.004976564774670508;0.05374940555493119;1.0868026794421113;0.06414613007861082
30.15062;1.0725035246781434;0.0033843075908663745;0.020665473714226577;0.06155242697386886;0.05674503794889312;10.071036855216093;0.8301932340852041;0.01558762711960638;0.01580802031934327;-0.004849170452473843;0.05767536007108464;1.0884041040264938;0.06824930357819463
30.150624;1.0756139191369167;0.005240203282980362;0.02210260136139578;0.0701425235577829;0.0644763284322508;10.069535095116478;0.8303839036386588;0.01558601413830907;0.01580540568487398;-0.004722168473318687;0.06555043155937808;1.091686653772334;0.07630042802472259
30.150632;1.081911884847191;0.008816094720591796;0.025062896296056972;0.08754703175563658;0.08000819368348147;10.06804777962486;0.8305782530546054;0.015584459177118998;0.015802639113017037;-0.004593508470455656;0.08137461923672504;1.0983478005696465;0.0922994089669497
30.150648;1.0946636598802821;0.015921235562117067;0.03106809075965227;0.12328274785199723;0.11136451122224042;10.06657877133585;0.8307761578353412;0.015582976728830647;0.015799725538368715;-0.00445909026908545;0.11331192026365665;1.1118520213346286;0.12441006879798056
30.150664;1.1075783004604107;0.023192502718374475;0.03708076064252925;0.16028070218971668;0.1431122252231729;10.065130781493506;0.8309775223118927;0.015581582511681381;0.015796670059356203;-0.004326849857818047;0.14563533069656762;1.1255287529181548;0.1569051971550646
30.150696;1.1339117983316145;0.038087895915905015;0.049209393334745166;0.23820890377731124;0.20780272514585754;10.063704953492755;0.8311823277492946;0.015580291738679987;0.01579347808842917;-0.00418177398593128;0.21146384825600917;1.153433312147604;0.22290364565685775
30.150725;1.1581687683809465;0.05211862226575627;0.06014513914698916;0.3130258071124295;0.267408090697299;10.062301711826;0.8313906039441578;0.015579118232672594;0.015790155828353337;-0.004040846144402953;0.272073474207771;1.1791378355360231;0.2836813476528638
30.150753;1.182967981194912;0.06675276431810989;0.07111250375876456;0.3925129847194409;0.32835414129471385;10.060921652470757;0.8316023248052972;0.015578074666468522;0.015786709876422653;-0.003903049658128167;0.3340062131611411;1.205416260167953;0.3457803215769778
30.150782;1.2083198294469117;0.0820180127051147;0.08211704883361459;0.47690525704659636;0.39066824518085386;10.059565751822582;0.8318173607509193;0.015577172002688107;0.015783147259362165;-0.0037674458303180343;0.397291071999092;1.2322813029855175;0.4092296783498435
30.150811;1.2342365639989616;0.09793998381183303;0.0931615923806242;0.566448135243122;0.45437784321467795;10.058235218478453;0.8320354743822166;0.015576417938838006;0.01577947555368573;-0.00363418815686767;0.4619580591792746;1.2597454878677172;0.47405962273745017
30.15084;1.2607311742877674;0.11454883646581036;0.1042516180674266;0.6614008880400482;0.5195125326532841;10.056931507323997;0.8322563574933445;0.015575816758076712;0.01577570196132608;-0.0035034418831745837;0.528035184404177;1.2878192222018026;0.5402984248535061
30.150869;1.2878154177953662;0.13187435633795908;0.11539128530656628;0.7620367635974417;0.5861043832024372;10.055656400800657;0.8324797694125451;0.015575370584476115;0.015771833242150632;-0.003375300514550416;0.5955554584644309;1.31651684800469;0.6079793698378013
30.150897;1.3155017351269747;0.1499484674080916;0.12658534640031438;0.8686364995935911;0.6541818374207098;10.054412135754106;0.8327056663132556;0.015575079891901154;0.015767877439943668;-0.003250760338673191;0.6645488934592535;1.3458506979643847;0.6771326737817998
30.150926;1.3438024787095848;0.16880192514906936;0.13783676278472873;0.9814977880382955;0.7237770183475134;10.053201246884585;0.8329341855524445;0.015574943570800031;0.015763844645801904;-0.0031277628858003164;0.7350505028730221;1.3758331848925764;0.7477934325779332
30.150955;1.3727288888039721;0.18847069802253588;0.14915155957030457;1.1009285723033948;0.7949208579062601;10.052026186659726;0.8331655327885663;0.015574959630929348;0.01575974555471631;-0.00300823819458538;0.8070893005006842;1.40647786804747;0.8199906592180518
30.150984;1.4022931833245798;0.20898918311318873;0.16053341384558972;1.2272550167812342;0.8676475933103946;10.050889549787298;0.8333999004478614;0.015575125436984175;0.015755589849997163;-0.002891080599430677;0.8807012984859314;1.437799478170862;0.8937603230469491
30.151002;1.4209157412711046;0.22216149094309406;0.16756792523591557;1.3089315915573223;0.9134044374449124;10.049794392968039;0.833637444561856;0.015575436771828398;0.01575138585510991;-0.002787099816591067;0.9269995060173215;1.4575169223592328;0.9402153069796726
30.151002;1.4209796102622738;0.22228688023236182;0.16747158553031818;1.3089316379055742;0.9134043757205739;10.048743868147447;0.8338782508383052;0.015575886797348953;0.015747140969015798;-0.0027009997195792082;0.9269979296941814;1.4575552499914595;0.9403693739188143
30.151002;1.421046750827913;0.22240749835087562;0.1673712817069913;1.3089316819044723;0.9134043129120696;10.047740837317553;0.8341222808082496;0.01557646555387983;0.015742862348080595;-0.002616393503502475;0.926996574776322;1.4575975611730951;0.9405221855091386
30.151003;1.422167904903739;0.223249227523029;0.16765607257248571;1.313607648149836;0.9159953059667612;10.046787842330952;0.8343693785188606;0.015577160166136533;0.015738557425249898;-0.0025318828219766626;0.9296154457293178;1.4587589074407246;0.9432933584946583
30.151004;1.4232914733584818;0.22408831548597866;0.16793746768989998;1.3182937437106155;0.9185895763439909;10.045886901795166;0.8346193356305076;0.015577956096465553;0.01573423350215278;-0.0024481576413269168;0.9322365461152627;1.459924248121395;0.9460645468002301
30.151006;1.4254713586468264;0.22564950995017274;0.16860176503315216;1.3276886682414188;0.9237806754749561;10.045039151472082;0.8348719007278689;0.015578838734538572;0.015729896686772892;-0.0023640028776469916;0.9374848787934592;1.4622104866487964;0.9514604688923968
30.15101;1.4297674691276996;0.2286765670826996;0.17004218838117685;1.3465897641105615;0.9341888091712877;10.044244809043374;0.835126726115615;0.015579794391135415;0.01572555144895784;-0.0022792132220151662;0.9480044458309859;1.466743565188791;0.9621248598480766
30.151018;1.4383232070007292;0.23467511000173766;0.17303954492274526;1.3848268756051851;0.955098200372057;10.043503337862555;0.8353833610515875;0.015580810697261017;0.015721201469164624;-0.002189517214317572;0.9691402474087204;1.475795536492374;0.9834024221523076
30.151034;1.4506899108856575;0.24330116136061328;0.17735630466808766;1.440881993079922;0.9854079726738073;10.042813783756204;0.8356413343417719;0.015581876639996963;0.015716850377788853;-0.0020925908810386527;0.9997652808978053;1.4888915802179052;1.0141657938409707
