time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.15105;1.4507780825707182;0.2431172903012445;0.1770386837917747;1.440935231661823;0.9854393937282251;10.042175437263548;0.8359002371236022;0.015582982387297918;0.01571250116998933;-0.0019961501363876407;0.9997655411480131;1.4889699724828476;1.0143005419014306
30.151064;1.4508666325193396;0.24295688798782378;0.17673558980975962;1.440983812050447;0.985468136113817;10.041588084813053;0.8361597135125105;0.015584118631696434;0.015708156079649545;-0.0018999906331965979;0.9997660211728568;1.4890519691494257;1.01443119050893
30.151078;1.4509559722205287;0.24278932070598527;0.176425891591985;1.4410309595874997;0.985495877803813;10.041051532759752;0.8364194354389787;0.015585275627104966;0.01570381732646218;-0.0018029229806658222;0.9997667123635673;1.489138640796708;1.0145572756539118
30.151107;1.4510521466271658;0.24238192148315552;0.17594971539670234;1.4411270679424633;0.985552675102456;10.040565353178255;0.8366791484811706;0.015586442738346178;0.015699486891858256;-0.0016917303976816149;0.9997676046014257;1.48923675991578;1.0146784015638453
30.151136;1.4511480798997005;0.24197059734675924;0.17546929390196;1.4412217147276534;0.9856084581617853;10.040129228262819;0.8369387001580332;0.015587608249894254;0.01569516591808238;-0.0015792098839048584;0.9997686867119997;1.4893387847750241;1.0147942780476658
30.151194;1.4512554812017675;0.24108581688046027;0.17466237050943048;1.441409012613067;0.9857193674414075;10.039743031182823;0.8371979653859829;0.015588759734461013;0.015690855206375733;-0.0014402307199718784;0.9997699469334242;1.4894579588095878;1.0149047704395127
30.151245;1.4513588158600406;0.240292118787129;0.17391707288965855;1.4415764493524033;0.9858186415251354;10.039406340216575;0.8374567631965919;0.015589885683239471;0.01568655631413142;-0.0013057733757249998;0.9997713733123545;1.4895764842280361;1.0150098141679713
30.151297;1.4514606588719865;0.2394994753873175;0.17317184447201742;1.4417429136955964;0.9859172007164129;10.039118331812046;0.837714880221243;0.01559097643173683;0.015682272118624344;-0.001169939801006672;0.9997729543832771;1.4896966438856118;1.015109421586318
30.151349;1.4515607454928694;0.23870531639592357;0.17242526015091295;1.4419085524725577;0.9860151282809188;10.03887839622368;0.8379721278072504;0.015592023437374057;0.015678006177025958;-0.0010339327642884752;0.9997746797223402;1.4898168226926358;1.0152036090683687
30.151401;1.4516580192659405;0.2379086870340734;0.17167706556154388;1.4420725705044042;0.9861125379809103;10.038686932488273;0.8382283245561198;0.015593018999264328;0.015673760854978337;-0.0008980043665944223;0.9997765402938984;1.4899375137250281;1.0152923378879055
30.151453;1.4517525748810083;0.2371118677829978;0.17092914209877988;1.4422345796394553;0.9862091995643654;10.038545849085429;0.8384832665700892;0.015593956722928808;0.015669535512315737;-0.0007613666879169855;0.9997785291567572;1.4900583304975503;1.015375524264361
30.151505;1.4518467569268632;0.23631524499840442;0.17018193131543005;1.4423953361646706;0.9863042483228429;10.038458152338926;0.8387367586281129;0.015594831595388936;0.01566532685828738;-0.0006241334661935368;0.9997806416205425;1.490177981983961;1.0154531125526256
30.151557;1.451938892642524;0.23551799771959367;0.16943554084331508;1.4425558883040532;0.9863997670662805;10.038426864308986;0.8389886548426785;0.015595640026420039;0.01566113127467052;-0.00048736163731282086;0.9997828744461011;1.490297254827382;1.0155250803557503
30.151608;1.4520292833531643;0.234721495297023;0.16869123006493994;1.4427144187765306;0.9864945303917227;10.038454580742618;0.8392388599193396;0.015596379866252709;0.015656945892579904;-0.0003500963762452496;0.9997852252900642;1.4904160248538099;1.0155913744843312
30.15166;1.452120204898313;0.233926230026814;0.1679492150863359;1.4428733036095525;0.9865887815562636;10.038543997996545;0.8394872827257551;0.015597049853570548;0.015652767203537588;-0.00021233872616367093;0.9997876920063832;1.4905342325296447;1.0156518820539486
30.151712;1.4522097382969907;0.23313176228649463;0.1672093689829188;1.4430287204124643;0.9866812727915704;10.038698696909865;0.8397337441464262;0.015597649568046146;0.015648589650272;-7.504522408993772e-05;0.999790271300618;1.4906518053408706;1.0157064451611557
30.151759;1.452296673476379;0.23242101955223346;0.16652842155193337;1.4431694904135466;0.9867651940735241;10.038923540752558;0.8399779070409082;0.015598180141473378;0.015644406061176164;5.878810335836022e-05;0.9997929580250832;1.4907645916846857;1.0157548742901514
30.151805;1.4523822121284768;0.23171323478011052;0.16585090920606904;1.4433081279763087;0.9868482950424607;10.039224015468665;0.8402193048242789;0.015598643746100538;0.01564020921324124;0.00019207434028737974;0.9997957456355029;1.4908773659623735;1.0157970092026327
30.151852;1.452468374269398;0.23100844300801415;0.16517653486420758;1.443446781100664;0.9869306794325053;10.039604515353027;0.8404574486926054;0.01559904202430919;0.0156359926160508;0.0003266602847640669;0.9997986267839433;1.4909888845311694;1.0158327873575368
30.151899;1.4525531090580495;0.23030698229044919;0.16450561146955978;1.4435834804343082;0.9870123503303829;10.040066472691434;0.8406919092103041;0.0155993752954172;0.015631749560149993;0.0004603384752358999;0.9998015933985144;1.4910979553203234;1.0158622283493353
30.151901;1.4526203974325351;0.23029344359305537;0.16430769895323485;1.443591238707202;0.9870172030180826;10.040607357922552;0.8409222977867009;0.015599642307632266;0.015627471478866416;0.0005598253659019969;0.999804636564644;1.4911875253896743;1.0158853046595289
30.151901;1.4526861965468378;0.2303277343780753;0.16414298460664375;1.4435912026210043;0.987017135991568;10.041221564736851;0.8411482141814108;0.015599840453516678;0.015623147682223268;0.0006567924785149606;0.9998077463554292;1.4912747431328868;1.0159020015648925
30.151902;1.4527516383001369;0.23035026077427653;0.16397008686792058;1.443593803154281;0.9870182940561115;10.041902708677434;0.8413692362285227;0.015599967016016623;0.015618767309328931;0.0007529549052018597;0.9998109114858743;1.4913619284310047;1.0159122296650358
30.151903;1.45281455211719;0.23037637998643282;0.1637991869485579;1.4435970444291344;0.9870205674438555;10.042645385116819;0.8415849293739032;0.015600020348430922;0.01561432199282498;0.0008491058772427926;0.9998141185302662;1.4914474928944772;1.0159158989131933
30.151905;1.4528766063091934;0.23038990887801017;0.1636185006054517;1.4436028855412462;0.9870240406808904;10.043445349290634;0.8417948634808272;0.015600000042233015;0.015609807274892588;0.0009450767603023503;0.9998173511493745;1.4915339197906905;1.015912955507651
30.151909;1.4529376028633234;0.23037744397447874;0.16341841399183782;1.4436146464245168;0.9870310778728189;10.044298480088127;0.8419986270135495;0.015599906644691358;0.015605222289334452;0.0010407014438366428;0.9998205907888222;1.4916208002671998;1.015903356137508
30.151917;1.4529983268820732;0.230307290181159;0.16317674950051936;1.443638216268144;0.9870452188642354;10.045199724536321;0.8421958257227579;0.01559974155869091;0.01560056887853704;0.0011377847021308847;0.9998238184594068;1.4917118291723266;1.0158869925791278
30.151933;1.4530603958976094;0.23011738119946196;0.16285051372713197;1.443683805916586;0.9870724697401804;10.046142830458088;0.8423860864268015;0.015599507017657019;0.01559585128237105;0.001239055446455818;0.9998270157890259;1.4918067352448958;1.015863669428285
30.151965;1.4531279483780442;0.22968215914539744;0.162353121375397;1.443777954234405;0.9871283272768977;10.047120526384415;0.8425690725913887;0.015599205674234408;0.015591075426729523;0.0013511505976979792;0.9998301655370576;1.4919111598473382;1.0158331469707629
30.151997;1.453193337156114;0.22925670930397657;0.16185969625122595;1.4438695696098691;0.9871831276908214;10.048125029295546;0.8427445119260942;0.015598839898892387;0.015586247225598957;0.001459615865855898;0.9998332526238165;1.4920185286175551;1.0157951397458294
30.152029;1.4532576604648861;0.2288348526314027;0.16136595054365463;1.4439617310731958;0.9872382548942601;10.049149084159051;0.8429122215732636;0.015598411533939236;0.0155813717512307;0.0015649085721383565;0.9998362650747242;1.4921290091233679;1.0157493700577478
30.152061;1.4533197645074327;0.22842236644581596;0.1608761199905837;1.444052982415473;0.9872934343965432;10.050186786297655;0.8430721024089506;0.015597922180497057;0.015576453912495257;0.0016664636923824612;0.9998391938618428;1.4922425626424782;1.0156955693701089
30.152093;1.453381623784748;0.22801417601001114;0.16038668405577;1.4441439541928804;0.9873477168301819;10.051233429632976;0.843224101961209;0.015597373498276616;0.015571498870481256;0.0017637851883265977;0.9998420320807698;1.4923580322687935;1.0156335238930971
30.152125;1.4534422975159238;0.22761147744479873;0.15989865073951867;1.4442353228512161;0.9874022396038702;10.052285239173905;0.8433681643952001;0.015596767856613658;0.015566511192473917;0.0018564744426676446;0.9998447746882443;1.492477237403355;1.0155631350185839
30.152157;1.4535009228313842;0.2272159747302495;0.1594132484571306;1.4443257429624383;0.9874567880155566;10.053339822909583;0.8435041935776881;0.015596109190453246;0.015561493732282525;0.0019442285370664305;0.9998474188609451;1.4925980577735412;1.0154844375081573
30.152189;1.4535597720455566;0.22682519310450003;0.15892841388452095;1.4444160959624914;0.9875105695391557;10.054396393457505;0.8436320303905984;0.015595402590101951;0.015556447659668692;0.002026876926456369;0.9998499638906664;1.4927224867934408;1.0153975364888417
30.152221;1.4536168962275304;0.22644191597641156;0.1584460738260051;1.4445054989175043;0.987564375354914;10.05545484312661;0.8437514456373969;0.015594653147496276;0.015551373438611776;0.002104454398202582;0.9998524109978653;1.4928486304348014;1.0153025063741037
30.152253;1.4536733098738326;0.22606472636469646;0.15796490093026236;1.444593668354688;0.9876173066408822;10.05651435751532;0.8438621907940104;0.015593866192060232;0.015546271465640912;0.0021762218703111785;0.9998547641404987;1.4929776478460437;1.0151993168865188
30.152285;1.4537288167456979;0.2256939309405988;0.15748481369988726;1.4446822270283703;0.9876704728098002;10.057572798356096;0.8439640962782787;0.015593048075106681;0.015541142292204664;0.0022445963627819795;0.9998570307168534;1.493109645247865;1.0150878317424177
30.152317;1.4537830503000677;0.22532912164794505;0.15700524799442037;1.4447709601713576;0.9877237416577875;10.058627145905042;0.8440571411933248;0.015592205429495394;0.015535987048541863;0.002308066375479296;0.9998592203657218;1.4932445611637537;1.0149678589086928
30.152381;1.4538456323472764;0.22448714683629772;0.1561946138281064;1.4449450734951204;0.9878286058710953;10.059674170694846;0.8441414287250875;0.015591344052585254;0.01553080797730409;0.0023910978732781035;0.9998613420400525;1.4933941415304477;1.0148392577241172
30.152439;1.4539041254633347;0.2237508810545811;0.1554525324334816;1.4451023282093167;0.9879233462719276;10.060710618001218;0.8442170610641814;0.015590469004954794;0.015525609109122726;0.0024670325355491685;0.9998634015459474;1.4935430324897792;1.014701823237122
30.152497;1.4539594207895188;0.22302587095591503;0.15471411163220913;1.4452562156352418;0.9880163916083278;10.061733176770392;0.8442840402694781;0.015589584949197991;0.015520397046738901;0.002539061210252501;0.9998654011370676;1.493692876033604;1.0145553925097008
30.152554;1.4540132350695767;0.22230910888687755;0.15397684929044594;1.4454102553865547;0.9881087978124988;10.062738716453046;0.8443423210533103;0.015588696085114605;0.015515180949332283;0.002608241323131865;0.9998673407449471;1.493845338481193;1.01439986254127
30.152612;1.454062299196635;0.2216006465754416;0.15324095659167367;1.4455616952071084;0.9882006959249438;10.063724738177084;0.8443918910926242;0.015587806286350502;0.015509971382740545;0.0026745147567886645;0.9998692197573794;1.4939981150054629;1.0142352796834706
30.152669;1.4541092902909798;0.2209009184334721;0.15250648691970772;1.445711855937281;0.9882909636691047;10.064689627098945;0.8444327181769515;0.015586919514780381;0.015504778766566325;0.002737780375099949;0.9998710379352627;1.4941509286161063;1.0140618483581787
30.152727;1.4541518195072598;0.22020972108047612;0.1517737260179536;1.4458616335384151;0.9883815922206024;10.06563240155956;0.8444647094837542;0.015586040298396966;0.015499612803431479;0.002796961401216929;0.9998727951825143;1.4943054711349277;1.0138798643545188
30.152785;1.4541905974564193;0.2195284309435626;0.15104371646706688;1.4460107919733844;0.9884717179094197;10.066552250798445;0.8444878158296989;0.015585174019035163;0.01549448371174621;0.0028529688726560143;0.9998744915864985;1.4944592913484422;1.0136896575926617
30.152842;1.4542243409532212;0.21885613920924737;0.15031615346630298;1.4461565095715658;0.9885601015439311;10.06744848805268;0.8445020874479228;0.015584327083491004;0.015489403312449489;0.00290563632636035;0.9998761279166923;1.4946127465687589;1.0134915650960954
30.1529;1.4542539171965068;0.218190155678937;0.14958942740807513;1.4463015288056773;0.988647929614469;10.06832100901338;0.844507551408199;0.015583507617280216;0.01548438426173482;0.0029547228134339056;0.9998777059720333;1.4947650701320745;1.0132859187158678
30.152957;1.454279266580699;0.21753374223222235;0.14886626739444206;1.4464471618724462;0.9887361257991879;10.069170618739868;0.8445040854653726;0.015582725797865689;0.015479438572158014;0.0029999482092632327;0.9998792288561187;1.4949144777265173;1.013072994847036
30.153015;1.4542995220996502;0.21688610587721346;0.1481468173353094;1.4465895356756857;0.9888226927909503;10.069998761715226;0.8444914347271439;0.015581992381767891;0.015474576369114817;0.003040019152001379;0.999880700983799;1.495061245299539;1.0128529956997958
30.153073;1.4543158863662022;0.21624374461403215;0.1474292305630648;1.4467311910430705;0.988908692614674;10.070806693805322;0.8444693227971253;0.015581316983971473;0.0154698053880083;0.003075658648804577;0.9998821276598082;1.4952047375863518;1.0126260977076877
30.153178;1.4543407713430978;0.21491989700816722;0.14624358031869944;1.4469867654465307;0.9890642899938595;10.071594496687537;0.8444375704521863;0.01558070787734132;0.015465131748218003;0.0031386270052121833;0.9998835139603678;1.4953584028464362;1.0123925105343388
30.153178;1.4543339982110783;0.21511851945125704;0.14610121433383214;1.446986724991907;0.9890642426310269;10.072360808210535;0.8443961444991187;0.01558017212829207;0.015460561043487163;0.003125725498575122;0.9998848629904352;1.4954758058819686;1.0121521109985279
30.153179;1.4543248623848077;0.21530628040716218;0.14595189687514953;1.4469895712715803;0.989065565445889;10.073103340485744;0.8443451206818489;0.015579715229529898;0.01545609872403157;0.0031087794459305944;0.9998861748502382;1.495589704308349;1.0119051163075379
30.15318;1.454311642801073;0.2154951059251998;0.14580479709494276;1.4469915974819394;0.9890669899547533;10.073818991116509;0.8442846611029887;0.01557934111919757;0.015451749724306626;0.0030865856045692217;0.9998874471255986;1.495698077327865;1.0116516446751098
30.153182;1.4542963741502373;0.21567058995442195;0.14565070198770969;1.4469964812870617;0.9890697646642254;10.074503402883737;0.8442150534885466;0.01557905275706899;0.01544751789447695;0.0030588941835534905;0.9998886764992619;1.4958020715719844;1.0113918704025913
30.153186;1.4542780612521966;0.21582068855308723;0.1454822446783988;1.44700698878829;0.989076517972913;10.075151199071266;0.844136755535048;0.01557885252279804;0.015443406116822208;0.003027486038400843;0.9998898601619898;1.4959038829108364;1.0111259632422638
30.153194;1.4542584929766722;0.21591221194557284;0.14527719371176356;1.4470257264168978;0.9890878149651121;10.075756897018675;0.8440504018968447;0.015578742659935418;0.015439416607837656;0.002992239778281661;0.9998909958628011;1.4960016420876612;1.0108540099179375
30.15321;1.4542382260608406;0.215891669387528;0.14499941418532677;1.4470633286518055;0.989110517905794;10.076315577639026;0.8439567290576862;0.015578725846327766;0.01543555059094622;0.0029571083685095124;0.9998920817790776;1.4960983702595043;1.0105760371986687
30.153242;1.4542194783410136;0.21564200011158344;0.14456902649886982;1.4471404767297325;0.9891572550568097;10.076823277089288;0.8438564290950703;0.015578805120604429;0.015431808097131676;0.0029260922458102475;0.999893117006915;1.4961949709000693;1.0102921054184624
30.153242;1.454189047723792;0.21585051440317646;0.14445743013097823;1.4471404385713909;0.9891571995723969;10.077277202918214;0.8437500721109119;0.015578983670303099;0.015428188797553137;0.002868244078688525;0.9998941013747333;1.4962782680350366;1.0100023033280694
30.153242;1.4541559084475737;0.21605918033807886;0.14435086749951082;1.447140400432355;0.989157143061217;10.077675773071984;0.8436381651234135;0.015579264646485787;0.015424693706617478;0.0028046190786184966;0.9998950350595976;1.4963570817642304;1.0097069177766957
30.153243;1.4541201666828207;0.21625423313719042;0.14424009964059445;1.4471422722983531;0.9891584644121398;10.078018725731665;0.843521253973875;0.015579650627022457;0.015421326224392302;0.00273619924819224;0.999895919232034;1.4964322343285024;1.0094062438606408
30.153244;1.4540821567811775;0.21644816414585666;0.14413383567482532;1.4471443089215184;0.9891598853809276;10.078307056894554;0.8433999646276049;0.015580143189679157;0.015418091815050286;0.0026619291962630045;0.9998967566979934;1.4965015256804637;1.0091005909962816
30.153246;1.4540429591313133;0.21662666271273584;0.14402246654344386;1.4471492130415897;0.989162663053473;10.078542474931952;0.8432749420232063;0.015580742357498564;0.01541499745519862;0.002581841839992724;0.9998975517098581;1.4965657795036964;1.0087903091624262
30.15325;1.4540028129653146;0.21677813507082255;0.14389834892025297;1.4471607452699051;0.9891694290748162;10.078726750208213;0.8431467746674027;0.015581446513514965;0.015412051168817914;0.0024981138753600216;0.9998983095011791;1.4966268894792472;1.0084758343586306
30.153258;1.453962067039263;0.21687091280482315;0.1437400677532789;1.4471795889937296;0.9891807844484798;10.078861308513492;0.8430160279517096;0.015582253595031565;0.015409261570608835;0.002411024032347345;0.9998990360088549;1.4966827719753208;1.0081576537948809
30.153274;1.4539220326770714;0.2168489211994605;0.14350943553408033;1.447216550815201;0.9892036935359627;10.078947222166674;0.8428832878169369;0.015583162190069702;0.015406637174431982;0.0023249234103730216;0.9998997378023267;1.496736291138725;1.0078362509941905
30.153306;1.453887566078261;0.21659785469541207;0.1431281914032735;1.4472925992605539;0.9892496341613912;10.07898582157088;0.8427490918245475;0.015584171088346543;0.015404185224130043;0.002244236441712828;0.9999004216335794;1.4967882725624402;1.0075120739655923
30.15337;1.453860647046439;0.2158922271472419;0.1424424782393546;1.447443272050537;0.9893418831296571;10.078979330414048;0.8426138899552521;0.015585277556050083;0.015401911808964485;0.0021814262537292487;0.999901093428019;1.4968436126156204;1.0071855716840785
30.153498;1.453850907014131;0.2142907703878694;0.1411503295524057;1.4477394755305508;0.9895226661934118;10.07893069815455;0.8424781497243007;0.015586476131696692;0.015399823500291574;0.0021559273176145707;0.9999017578717662;1.4969113524754707;1.006857202247303
30.153626;1.4538410486092017;0.21270045530382706;0.13987408856265737;1.4480310427064698;0.9897013263546257;10.07884304256186;0.842342475701827;0.015587759087917938;0.015397927908615935;0.0021260972615602487;0.9999024190855684;1.4969726006535031;1.0065272613176577
30.153754;1.4538324228461605;0.21112175784777845;0.13861463083051326;1.4483154850661017;0.9898755047255067;10.07871934797185;0.8422076226805176;0.015589117576766903;0.015396232998048967;0.0020932239583612315;0.99990308095814;1.497026421372226;1.0061961236463919
30.153882;1.4538242540001365;0.20955538924084888;0.13737307881337674;1.4485950306048074;0.9900474068141074;10.078562476264423;0.8420744325900611;0.01559054226086504;0.015394746189053407;0.002056575086622621;0.9999037460389792;1.4970738194630866;1.0058641925252898
30.15401;1.4538176660834428;0.20800090027581933;0.1361494145365784;1.4488689786489757;0.9902158834610928;10.078375470233736;0.841943769860904;0.01559202375756662;0.015393472570057456;0.0020174323834937728;0.9999044143711691;1.497114752926033;1.0055318850943553
30.154138;1.4538117897121086;0.2064549028563965;0.13494169505430156;1.4491380337187825;0.9903820889487372;10.07816163244544;0.8418164785839081;0.015593553674269;0.015392413538939708;0.0019741035504334072;0.9999050838446683;1.4971491679304487;1.0051995336967992
30.154266;1.4538077109086842;0.20491792926355792;0.13375043352665156;1.4494013427470835;0.990544780296698;10.077923914689482;0.8416933379410731;0.015595125457261627;0.015391567830403465;0.0019299527448903343;0.9999057513445002;1.49717709714862;1.0048673926078786
30.154394;1.4538044470676739;0.2033900848895859;0.1325760596240338;1.4496593344577242;0.9907049428526266;10.077664397934672;0.8415750087599541;0.01559673387813519;0.015390933399161418;0.0018824254316959577;0.9999064140302008;1.4971987198370071;1.0045356839078088
30.154522;1.4538029579690321;0.20187050582993038;0.13141818857367626;1.4499116367707672;0.9908616322710048;10.077384612520772;0.8414620320170415;0.015598374031274849;0.015390508288531505;0.0018339998030357022;0.9999070704788949;1.4972143036626602;1.0042046847565191
30.15465;1.4538030590098803;0.20035633525273547;0.13027519223955522;1.4501612479098172;0.9910169130642037;10.077086286934652;0.8413549025572419;0.015600041663865685;0.015390290133095893;0.001784087901533126;0.9999077208039775;1.497224118343474;1.003874670160972
30.154778;1.4538044494289053;0.19885142454015933;0.12915003571795355;1.4504047578211186;0.991168469124277;10.07677177336306;0.8412541007959191;0.015601734162339;0.015390274831555811;0.0017339997558569766;0.9999083661506809;1.4972284583359818;1.0035458599770732
30.155034;1.4538252915258776;0.19573263875035002;0.12693220751085801;1.4508766411790244;0.9914639255918555;10.076443930777543;0.8411600355489319;0.015603449927123711;0.015390456026834493;0.001759997578293513;0.9999090082217759;1.4972497335550248;1.0032186593491814
30.155097;1.4538166552462781;0.19506124084307513;0.12640168695336612;1.4509898732129285;0.9915348803616347;10.076105724341701;0.8410730047101844;0.015605186562812404;0.015390825756905372;0.001670329068384553;0.9999096488772657;1.4972324833194053;1.0028926049240585
30.155097;1.4537988538580342;0.19517285366726653;0.12641951979694582;1.450989845117943;0.9915348514549127;10.075759791383954;0.8409932058165095;0.015606940486658089;0.015391374973673964;0.0015431907210244214;0.9999102901870615;1.4972013357018812;1.0025680822927479
30.155098;1.453780746853122;0.19526346629684857;0.1264357729680608;1.450990550273819;0.9915353650604346;10.075408484098698;0.8409207355492629;0.015608708728301375;0.015392093442347567;0.0014166939889938923;0.9999109349010101;1.4971689955026766;1.0022453609251443
30.155099;1.4537619270704056;0.1953428858962924;0.12645736121503648;1.450992864792129;0.9915369808500064;10.075054511119532;0.8408555705661714;0.015610490611974557;0.015392970127364914;0.0012918720952994089;0.9999115868388566;1.497134176780705;1.0019245692752503
30.155101;1.4537429688780656;0.19540093385545548;0.12647728281513984;1.4509970445040863;0.9915392276404139;10.074701060836228;0.840797601650207;0.015612287272310024;0.015393994668002953;0.0011677093178145744;0.9999122506705881;1.4970984505791842;1.0016057886150114
30.155105;1.453722574701919;0.19542536349320747;0.12648715930009571;1.4510041379219318;0.9915435543838086;10.074351106924237;0.8407467306979121;0.01561409951620361;0.01539515840171489;0.001045172673085567;0.9999129316935851;1.4970631793725147;1.0012890886862333
30.155113;1.4537006643547812;0.1953927250413462;0.1264707869416027;1.4510176818811085;0.9915524325381991;10.074007134266283;0.8407029001764706;0.015615925953514916;0.01539645381779327;0.0009262344970492717;0.9999136366860416;1.4970275937282913;1.0009745531654437
30.155129;1.4536791696685736;0.1952503590392041;0.1263917894638395;1.4510457631586995;0.9915701878104141;10.07367134507471;0.8406660231560753;0.015617762963605137;0.015397873029914287;0.0008129034356189188;0.9999143747801588;1.4969939017838327;1.0006622902893294
30.155161;1.4536599007558457;0.1949040664378343;0.12618537911381117;1.4511045414708175;0.9916068043203398;10.073345508692958;0.8406359249078987;0.015619605650318764;0.01539940586262181;0.0007092637343515647;0.999915157148252;1.4969623406927914;1.000352458812623
30.155225;1.4536433921155354;0.19415320497167912;0.12571407516871672;1.4512160570558816;0.9916772016478084;10.073030555748547;0.8406123022120175;0.015621448604985478;0.015401038712522032;0.0006254729568356213;0.9999159957972076;1.496937125963026;1.0000452813950946
30.155353;1.4536364816013265;0.19261322743410278;0.12471410415991252;1.451438641182835;0.9918168581833414;10.072726146845262;0.8405946770062989;0.015623286518278053;0.015402754958621962;0.0005797140623761176;0.9999169019127143;1.4969223509527865;0.9997410011829818
30.155417;1.4536191571915467;0.19186216912249554;0.12426512466122995;1.4515478518890244;0.9918862131279034;10.072430531317032;0.8405824440323789;0.015625114374979848;0.01540453521565859;0.000498174212099503;0.99991788489276;1.4968969233402858;0.9994394896822397
30.155545;1.4536114270973117;0.19033331648260515;0.12329440519492485;1.4517645740087106;0.9920229054633978;10.072140906754807;0.8405750320794425;0.015626927763500595;0.015406357096914616;0.0004550766794991679;0.9999189524229593;1.496880588610237;0.9991410919523507
30.155801;1.4536174816001572;0.18728314056977666;0.12129314235120522;1.4521816126737759;0.9922878409607425;10.071853906263932;0.8405720242192914;0.015628723088645404;0.015408196538955407;0.00048671591299375956;0.9999201104803958;1.4968810477014802;0.9988460807741862
30.156057;1.4536233629486133;0.18428571581785191;0.11933764107659632;1.4525848982575353;0.9925446398188428;10.071566013112488;0.840573156171717;0.01563049657457646;0.01541003026645393;0.00051947679702288;0.9999213631866355;1.496878057408325;0.9985544475317779
30.156241;1.4536223113337237;0.18217235595499184;0.11799584103257041;1.452863860064659;0.9927228872373353;10.071273873307842;0.8405782448290507;0.015632243566016262;0.01541183700812796;0.0005118476990174877;0.9999227124579733;1.496863407851234;0.9982664239821271
30.156241;1.4536064299496263;0.182185874191117;0.11811684221675763;1.4528638732985495;0.9927229272809228;10.070974865637622;0.8405870990862004;0.015633959884583402;0.015413596738288128;0.0004033942458279583;0.9999241575688286;1.4968258536263552;0.9979822918370588
30.156242;1.4535819214358954;0.18217826395154188;0.11823169210987027;1.4528030177125937;0.9926902225942745;10.070668074281974;0.8405994832065372;0.01563564366842363;0.01541528963099172;0.0002996873140814235;0.999892696157234;1.4967731359739593;0.9976700758222233
30.156243;1.4535617517959025;0.18216784990509957;0.11835114474085537;1.4527429286516642;0.9926587153358719;10.070354542157837;0.8406151717043246;0.01563729498243904;0.015416896114472046;0.0001992467948115353;0.9998603265451166;1.496719090603919;0.9973624020857752
30.156245;1.4535346574079202;0.18213950757233735;0.11846516098848582;1.4526202329775948;0.9925932785623823;10.070036018044316;0.8406340149352071;0.015638913652860298;0.01541839722184641;0.00010453471195446921;0.9997950489132668;1.4966487106375088;0.9970278689692845
30.156249;1.4534882391889208;0.1820722297324061;0.11855990956968573;1.452375954373802;0.9924624403028428;10.069713291713397;0.8406559329669232;0.015640498147948413;0.01541977480586501;1.6969372896362585e-05;0.999661864070506;1.4965491088636744;0.9966319350003597
30.156257;1.4533939212831362;0.18192902644085532;0.1186121161008185;1.451885440710043;0.9922007184504276;10.06938573955769;0.8406808471144153;0.015642046343033872;0.015421012334964271;-6.409886884277752e-05;0.9993917714070649;1.4963904240525034;0.9961058155267781
30.156273;1.4531960214194901;0.18163256718259704;0.11857320201500433;1.4508935985626734;0.9916717562536461;10.06905241091056;0.8407086055210073;0.015643557194896424;0.015422096509730476;-0.00013445637268049912;0.998845768226242;1.4961137212609026;0.9953104968425965
30.156305;1.4527796613806527;0.1810310075967953;0.11834839219922684;1.4488710988758762;0.99059151848524;10.068713658207892;0.8407389662833503;0.01564503204315917;0.015423018661250782;-0.00019003038220066944;0.9977298506209282;1.4955949740654428;0.9939518095596135
30.156369;1.4518905986118422;0.1798128959589409;0.11774474383641467;1.4446681894237097;0.9883446263449668;10.068371918148516;0.8407716516623079;0.015646473978930604;0.015423774234459424;-0.0002217992249267586;0.9954110141449948;1.4945661452519416;0.991396535524578
30.156497;1.4499469785449883;0.17732531204018326;0.11636028393775869;1.4356518103219638;0.9835154782062114;10.06803109457765;0.8408063976341481;0.01564788512198272;0.015424360513039904;-0.00021174331801098508;0.9904342530896842;1.4924092402629376;0.98618945420758
30.156753;1.44550327399484;0.17217674479812783;0.11334638319751164;1.415299241227115;0.9725701371165056;10.067695318872708;0.8408429294120112;0.015649264143999052;0.015424774785853463;-0.00012488534985012362;0.9791935591431187;1.4875922775950974;0.974724429108494
30.157009;1.4404038961476602;0.1668247947957151;0.1102268601245435;1.3920219306242485;0.9599801611318861;10.067368092611064;0.8408809235227666;0.01565060615473787;0.015425014481162512;-3.333431680746686e-05;0.966310920158283;1.4820712552208097;0.9616228535633563
30.157265;1.4346904994492173;0.1613046261689418;0.1070170879728717;1.3660532857433305;0.9458446977794636;10.06705206862568;0.8409200442846522;0.01565190438656122;0.015425078366351066;6.173129636075601e-05;0.9518843197374611;1.4758891947536446;0.9469825444015155
30.157521;1.4284016780739455;0.15564928578731377;0.1037315550546782;1.33762379437995;0.9302618560744136;10.066749573445952;0.8409600088548186;0.015653152672730323;0.015424967059269785;0.00016213122661786882;0.9360157390542888;1.4690882144972968;0.9309054439773944
30.157777;1.421577964400257;0.1498949006683987;0.10038721750792949;1.306967279367407;0.9133305536554607;10.066463539523104;0.8410006046605893;0.015654347699471452;0.01542468274203206;0.00026574516716382484;0.9188031600115001;1.4617105068658092;0.9134895303266944
30.157873;1.4189656416467937;0.14771066627808463;0.09922533040803407;1.295020773169933;0.9066962326158204;10.066197776284406;0.8410416810712658;0.015655489362247976;0.015424229093748713;0.0002885591242838964;0.9120655672489983;1.4587882701998234;0.9065531525169677
30.157873;1.4190648783434485;0.14767399085974514;0.09937886669146158;1.2950208112614374;0.9066962990868165;10.065956652428767;0.8410831450085986;0.01565657975201;0.015423612121555949;0.0002646940250196775;0.9120679481878773;1.4587347180978807;0.9063614889843398
30.157874;1.4191410135737672;0.14760690346669433;0.09951530502128282;1.294894202847195;0.9066261095173302;10.065744929023964;0.8411249238557805;0.01565762227848871;0.015422840996149536;0.00024737015257746565;0.9119992914533759;1.4586511190643314;0.9061040245132861
30.157875;1.4192226011230646;0.14753387809398738;0.09964949033072985;1.2947659093152895;0.9065547392970744;10.065567614680152;0.8411669132097671;0.0156586210285693;0.015421927279732385;0.00023482906694426153;0.9119295852239542;1.4585668072036322;0.905850953797686
30.157877;1.4192812018486547;0.14743272553524578;0.09976758115273014;1.294513381625021;0.9064141580406546;10.06542927629044;0.8412089824331525;0.015659580660795865;0.015420883067351664;0.0002292821753607727;0.9117888171606632;1.4584531776254086;0.9055324622852149
30.157881;1.4192864662150242;0.14727790153219433;0.09985355767755519;1.2940059419248942;0.9061318848032278;10.065332566173337;0.8412510230002691;0.015660506530992047;0.01541971981288773;0.00023091129458633394;0.9115039750924294;1.4582796499502226;0.9050756565178534
30.157889;1.4191801117761327;0.147025293486929;0.09988040353350755;1.2929887327726033;0.9055661642904815;10.065277347426068;0.8412929853189437;0.015661403477852158;0.015418448289559109;0.00024188341327613643;0.9109320473315016;1.457985608456957;0.9043376322317134
30.157905;1.4188478185961044;0.14658377670234168;0.09979200810044922;1.2909560873590122;0.9044347390612972;10.065261778875866;0.8413348994823296;0.015662273980720474;0.015417078497644458;0.0002623199369182422;0.9097850228082238;1.4574483771758078;0.903030497886141
30.157937;1.4180570890544144;0.14577690511919927;0.09948028234217463;1.2868882209884354;0.9021684781325765;10.065283804261734;0.8413768938725216;0.015663118145220967;0.015415618930094173;0.00029823844724291993;0.9074858910497717;1.4564222731354415;0.9005774193966681
30.158001;1.4163372391370488;0.14424642278032762;0.09872481240114628;1.2787306571219657;0.897617425360696;10.065341208196365;0.8414191780047093;0.01566393510469792;0.015414076349041883;0.00035851595123766525;0.9028676418926431;1.454412679005658;0.8958115701464595
30.158129;1.4127394544713454;0.14129161909876564;0.09709273968969175;1.2623500463131214;0.8884490743444621;10.065431085855417;0.8414619820431909;0.015664723776177846;0.015412456115651181;0.000458871036327667;0.8935642653530241;1.4504100194524046;0.8863671496986979
30.158385;1.4053109158539212;0.13556295273163788;0.09374344258678566;1.2293670688325644;0.8698693991481843;10.06555007187232;0.8415055461627052;0.015665482818882373;0.015410762465511412;0.0006328884311264972;0.8747217520482199;1.4423486726287755;0.867390518690336
30.158641;1.397766302920561;0.12995098594313592;0.0904464532857717;1.196146610051845;0.8509917680078845;10.065694847219342;0.8415501578236151;0.015666210355282727;0.015408998926618117;0.0008111255777976259;0.8555910935013809;1.4341658884394004;0.8481322626380132
30.159153;1.3822574092489548;0.1192283061235665;0.08392374224689567;1.1293610491290191;0.8125251112723437;10.065861743960978;0.8415961313547321;0.01566690355297959;0.015407168458917346;0.001130236611917539;0.8166452821658607;1.4175427132353011;0.8090668086966055
30.159449;1.3731938500849497;0.1132177382415489;0.08030868587181425;1.0906162164883468;0.7898816412726188;10.066045947589288;0.841643728804263;0.015667558304779387;0.01540527367887382;0.0013390237310111405;0.7937423119823297;1.4077549944626657;0.7860498583428994
30.159449;1.3733358792895303;0.11309581123602297;0.08040793312879797;1.0906147892387983;0.7898806462810121;10.066241880868354;0.8416930852269083;0.015668169309154042;0.015403317472280917;0.0013954334046774753;0.7937431789327647;1.4077314728930495;0.7859415997863162
30.159449;1.3734768697864401;0.1129685588810841;0.08050134213677385;1.0906148173249053;0.789880704834867;10.066444599972789;0.8417441910669183;0.01566873109656321;0.015401302697629172;0.0014565530584063138;0.7937438808227804;1.4077098576704667;0.7858395689768455
30.159449;1.3736163689032612;0.11283668686010397;0.0805892151877462;1.0906148450325979;0.7898807625963504;10.066650777387101;0.8417969405764232;0.01566923980046846;0.015399231608403051;0.001522587632838501;0.7937444167486475;1.4076918828012681;0.7857436686314305
30.15945;1.3737219543831125;0.11268010502696896;0.08065851520831416;1.0904835098294052;0.7898039841203665;10.066858806213697;0.8418511856712158;0.015669694131921;0.0153971070122934;0.0015937533253241858;0.7936667867167719;1.4076433385039224;0.7855757612248071
30.159451;1.3738261719810212;0.11251989184574125;0.08072212924719172;1.0903515134217514;0.7897261506625056;10.067068144687546;0.8419067845726277;0.015670094633347363;0.015394934275405569;0.0016711657069768873;0.793588991663562;1.4075969970977398;0.7854136384528858
30.159453;1.373895572850518;0.11233542090389119;0.080766331255998;1.0900897080841172;0.7895725923481574;10.067278351532899;0.8419636747057397;0.01567044186596172;0.015392721898256873;0.001753859279410742;0.7934340334503253;1.4075195050954221;0.7851800637807156
30.159457;1.3738997727789892;0.11210784042521452;0.08077850016946822;1.089566918133859;0.7892654198452494;10.067488761919957;0.8420218959818918;0.015670734693756176;0.015390480607632217;0.0018428537146102054;0.7931229140790771;1.4073764190155018;0.7847958695566523
30.159465;1.373775488182847;0.11179885105339347;0.08073393375931327;1.0885200885808097;0.788649966555372;10.06769885137862;0.8420815011278038;0.01567096914662094;0.015388221904195011;0.0019391285270660887;0.7924996349115826;1.4071023593939165;0.7841049713801959
30.159481;1.3733975770090077;0.1113324598904217;0.08058425141756448;1.0864257248262192;0.787417844365147;10.067908571988939;0.8421424528713712;0.01567113812581683;0.015385956545131101;0.0020455747408352704;0.7912541970303799;1.4065630732337044;0.7827973602846524
30.159513;1.372514030954246;0.11055023804683815;0.08022837707134413;1.0822392189023151;0.7849536328186715;10.068118416808876;0.8422046006891725;0.015671232034198197;0.015383693694295517;0.0021640206922597265;0.7887616020588374;1.4054933348802852;0.7802480399404369
30.159577;1.3706228926885733;0.10914990705283224;0.07947396060385391;1.0738691300609418;0.7800176649331533;10.068328887745075;0.842267708489854;0.015671239056521485;0.01538144110230464;0.002305273324907649;0.7837708522125022;1.4033588178912875;0.7752060911767118
30.159615;1.3695471308790361;0.10825883229334346;0.0790366765336453;1.0689263460077059;0.7770974315144338;10.068539446344676;0.842331479880479;0.015671145342837936;0.01537920583841522;0.002437116087236665;0.7808189499348167;1.402093080274129;0.772208134516771
30.159615;1.3696547709785207;0.10809286849373306;0.07905477763053984;1.0689263770424628;0.7770974825553707;10.068748366470773;0.8423955792811637;0.015670937617180667;0.015376994894572782;0.0025533200162796174;0.780817897869383;1.4020846565839962;0.7721660958330426
30.159616;1.369235961880806;0.10771334492075783;0.07894153792166557;1.0667387886920368;0.7758021298036696;10.068953957956461;0.8424596991915807;0.015670606928851555;0.015374815383525552;0.0026746772704942384;0.7795146989567433;1.401520098585278;0.7708272800383708
30.159617;1.3688138293527556;0.10733094450578201;0.07882112030919206;1.0645540837760266;0.7745078876996031;10.069155616882053;0.8425236396669066;0.0156701497396926;0.015372674447353664;0.002799007641412155;0.7782133567624386;1.4009549265994872;0.7694956931977809
30.159619;1.3678684965153645;0.10673704594244783;0.07857055891364023;1.0601956707963587;0.7719227402770878;10.06935386864364;0.8425873138420277;0.01566956677845743;0.015370578832702856;0.002928134091147082;0.7756148764554452;1.3998346526038183;0.7668724427499081
30.159623;1.3658821976955327;0.10572290822704397;0.07806576050526866;1.0515276940013971;0.7667734477423157;10.069550343593617;0.8426506975775837;0.015668861623809267;0.015368534301233997;0.0030618422865075568;0.7704382660624502;1.3976128915880224;0.7616766681159244
30.159631;1.3618453474845398;0.10388394385581994;0.07706398963907933;1.0343812815941726;0.7565481855755023;10.069748428061736;0.8427137866071208;0.015668038983400013;0.015366545529886911;0.003201857608325225;0.7601635371217144;1.3932144038707965;0.7513886965384513
30.159647;1.3537974378010476;0.1004563912134782;0.07510003591942112;1.0008391523088096;0.7363986026591719;10.0699536104505;0.8427765952481893;0.015667103557489768;0.015364616609312843;0.0033478359863616434;0.7399177040668189;1.3845620526226365;0.7311360524138609
30.159679;1.3380828904513902;0.0940681652785932;0.07130765413611691;0.9366380742447289;0.6972682233743747;10.07017261891841;0.8428391729448813;0.01566606033337822;0.015362751548132636;0.003505354689289666;0.7006027824946089;1.3677767596044748;0.6918215204710871
30.159743;1.308359019930822;0.08255497084535258;0.06421297585732424;0.8188868746480007;0.6234456774146857;10.070412267528347;0.842901589457435;0.015664914802516635;0.0153609546781022;0.0036819562872777607;0.626438787478306;1.33613147948124;0.6176663900470616
30.159789;1.288627100240974;0.07511956471910927;0.05951873705090395;0.7430404927690946;0.5743674741178659;10.070678598340603;0.8429639030275564;0.01566367232924683;0.01535923132776033;0.003850219178425814;0.5771337327677917;1.3150821950771219;0.5683765042187979
30.159789;1.2887123234460447;0.0749451396496807;0.0594880080632125;0.7430391486994766;0.5743664528762801;10.070976165175662;0.8430261552749295;0.015662337944771492;0.015357588271532049;0.003995775476637558;0.5771316304098555;1.3150488986849185;0.5683939607723552
30.15979;1.2883748937614574;0.07461551554791289;0.05935339214368623;0.7414462630688816;0.5733221961788928;10.07130795473597;0.8430883927607355;0.01566091696269331;0.015356032971677057;0.004142308505257864;0.576080491024659;1.3145645697036097;0.5673692921819162
30.159791;1.288038095828511;0.07428709854986522;0.059217490949870354;0.7398577036712635;0.572280160771333;10.071675843221865;0.8431506642222963;0.01565941574842327;0.01535457254437012;0.00429055925307236;0.575030325397019;1.3140792157795658;0.5663522601044023
30.159793;1.2872802194819903;0.07380558927686429;0.058979862373108344;0.7366831224317936;0.570195999473038;10.072080839140181;0.8432129725622999;0.015657842722718283;0.015353214169860921;0.004439303260495695;0.5729361451025183;1.3131448886097001;0.5642976989566223
30.159797;1.285688504583381;0.0730270182692431;0.05854699956087071;0.7303719700792521;0.5660454488743716;10.072523123548775;0.8432752405167306;0.015656208760694817;0.015351965925784274;0.004589319254935592;0.5687639608365;1.3113216232986782;0.5601715119025559
30.159805;1.282446140562235;0.07165924380704568;0.05772604812978464;0.7178825079465305;0.5578042866711238;10.073002327543426;0.8433373159591098;0.015654525466733814;0.015350836161679577;0.004741403289027734;0.560482781266523;1.307743479047588;0.5519427057423609
30.159821;1.2759732517855038;0.06915433301130006;0.05615026689811473;0.6934287191908449;0.541563006396717;10.0735180718637;0.8433989948164089;0.015652803263415904;0.015349831980008517;0.004898393445685185;0.5441666133201516;1.3007376774088855;0.5356854569760114
30.159853;1.263324858615966;0.06453081724148799;0.05314213911291985;0.646550211554827;0.5100235153607935;10.074070345699338;0.8434600546942247;0.015651051837925943;0.015348958586693565;0.005063157434324777;0.5124844624138224;1.2871785951159416;0.5040692519394713
30.159917;1.239387873817834;0.05622510545908553;0.04754782278500083;0.5602972326747262;0.4505214059536585;10.074659555660531;0.8435202745902458;0.015649280982112948;0.015348219767788924;0.0052435785931639;0.45271833273640544;1.2616446313333012;0.44437756319988125
30.159938;1.2318380827183888;0.05353883641773937;0.04575313899286043;0.5334793798851776;0.4316078785194658;10.075286344797268;0.8435794264665205;0.015647499490086852;0.015347618114572942;0.005402542117595967;0.43372022774437974;1.2534891197148665;0.425456536782677
30.159938;1.2319242841715041;0.05336864254691101;0.04571119058392822;0.533479415684742;0.4316079167368544;10.075951234787022;0.8436372712819492;0.0156457135968979;0.015347154424043972;0.005548890020205885;0.43371814996355346;1.2534312485618426;0.4255353801613302
30.159939;1.2316603553252974;0.053087413569006266;0.04558963366861364;0.5322562070768648;0.43074026772182267;10.076654302968604;0.843693606010929;0.01564392730976397;0.015346827447473458;0.0056944167986986175;0.43284509984581154;1.253001021011973;0.424749135718755
30.15994;1.2313961731636802;0.05280816355777422;0.04546738380027805;0.5310349771685189;0.4298737281609886;10.077395158169683;0.8437483308634387;0.015642144080082035;0.01534663466326466;0.005839931561655649;0.4319730749988786;1.2525693782706622;0.423969816624686
30.159942;1.2307825592560626;0.05242045366961786;0.045267287243992864;0.5285988447606561;0.4281439446198488;10.078173362297754;0.8438014250287172;0.015640367340358077;0.015346573130144167;0.0059842588454320335;0.4302330716225715;1.2517663688900573;0.42232850621486084
30.159946;1.229476295594469;0.051810605607580065;0.044908975649005506;0.5237518407160504;0.4246965594957535;10.078988838552357;0.8438528447995265;0.015638599467936817;0.015346639788052403;0.006128179524252311;0.42676908751286335;1.250227188949345;0.418969246112486
30.159954;1.2267961624923782;0.05076350974126347;0.04424025970604424;0.5141555969385436;0.41785173960100963;10.079841646558464;0.8439024899731076;0.015636840878630702;0.015346831493418821;0.006272455770098363;0.4198921231514703;1.2472321100248829;0.4122030901662062
30.15997;1.2214338780798477;0.048864039266245024;0.04296250760748408;0.49535638969610946;0.4043630840298381;10.080731418986188;0.8439502688337442;0.015635090114073526;0.015347145515429093;0.0064198953194239605;0.40634318011710613;1.2413924049438758;0.3987712542745933
30.160002;1.2109410273517551;0.04536916223048026;0.040526918224709316;0.4592690012222366;0.37816891270427216;10.081657207216056;0.8439961527031096;0.01563334423020393;0.015347580571047306;0.006573328762037437;0.38003525988066905;1.230112311792895;0.37258742938800204
30.160066;1.191073148651408;0.03909285274818084;0.03600419037164692;0.39269403884128073;0.32874972264984276;10.08261802025844;0.8440401759936282;0.01563159891760878;0.015348137138642847;0.006741544031020502;0.33040636412298124;1.208889988485282;0.3230919558238129
30.160181;1.1909566231296;0.03863449815850125;0.03570767450706418;0.3920868765216393;0.3282944874362957;10.083613281730626;0.8440824480768787;0.01562984891537299;0.015348816914344978;0.006934275876341011;0.32992349516772485;1.2086204884923442;0.3227407409791902
30.160285;1.1910313709501466;0.03826867204037594;0.03548183602810288;0.3921144672949124;0.32831732627669885;10.08464247096301;0.8441231610633114;0.01562808904916759;0.015349622062297941;0.007119273480195181;0.3299216554393572;1.2085558053530414;0.3228748277249838
30.160389;1.1911033356358898;0.037914131928030004;0.035264779469189225;0.392140842003079;0.32833914400341574;10.085704673445965;0.8441625131972488;0.015626315412456956;0.015350554246117976;0.007301392387081946;0.3299198464061544;1.2084918857013844;0.32301314119904534
30.160492;1.1911715642378842;0.037568958488573695;0.035055509834820545;0.3921656020892239;0.3283598821271729;10.08679855627191;0.8442006054829696;0.015624526293729889;0.015351613859329314;0.007480605795236718;0.32991806871970797;1.2084265943159673;0.32315540864718667
30.160545;1.1912381588801628;0.03734724297940613;0.034949973143538336;0.3921789842298196;0.32837081388476597;10.087922113900474;0.8442373910966315;0.015622722149291847;0.015352799658806152;0.007629913782885078;0.3299163233559617;1.2083597547614284;0.32330078869200096
30.160545;1.1913012507027276;0.03725261158408716;0.034951555061131796;0.392179008385832;0.3283708327745582;10.089072025222668;0.8442726511022227;0.015620904173138104;0.0153541086908856;0.007747259785023693;0.32991461160105373;1.2082922222343353;0.3234488050369087
30.160545;1.1913619897866976;0.03716486369630218;0.03495971909134134;0.3921790315932972;0.32837085055241855;10.090243093776264;0.8443060066264699;0.015619072995478572;0.015355536382605776;0.007861498158513405;0.3299129341169501;1.2082238818562987;0.3235994484045967
30.160545;1.1914205581745327;0.037084002078973034;0.034974517926408814;0.3921790538214344;0.3283708674094896;10.09142784912912;0.8443369982073466;0.015617228812958938;0.015357076595257535;0.007972377996856454;0.32991129096036453;1.2081546747629046;0.3237521033589469
30.160546;1.1914771404979423;0.0370073362924339;0.034993747806711446;0.3921790745420549;0.3283708831291051;10.092616263251337;0.8443651703259565;0.015615371813542556;0.015358722231831922;0.008079567881821285;0.3299096818653549;1.208084697502985;0.3239062086066121
30.160547;1.1915318339205612;0.036937775404681114;0.035019921287799745;0.3921803878327167;0.3283719815326247;10.093796210005038;0.8443901036713581;0.015613502072753424;0.015360466278709451;0.00818370866640604;0.32990810507038315;1.2080141892082303;0.3240613209711932
30.160549;1.1915846204628047;0.036872604275249306;0.035050810191547314;0.39218033905210614;0.3283719401402175;10.094955253026729;0.8444113829847953;0.015611619479762872;0.015362301925648587;0.008283429820152418;0.32990655586067147;1.2079433858330586;0.32421699924647934
