time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.160553;1.191635451492068;0.03680915448420435;0.035084133370631675;0.39218158163358485;0.3283729809119703;10.096082774521257;0.8444285193747139;0.015609723843779054;0.015364221706824705;0.008379371815211556;0.3299050272405657;1.2078724636932594;0.3243727867370824
30.160561;1.191684311230258;0.03674445315484624;0.03511730519015708;0.3921826875907908;0.32837390862415333;10.09717118909857;0.8444409325316604;0.015607814785452683;0.015366217088988601;0.008473272741005702;0.3299035124665357;1.207801632588317;0.32452820568058827
30.160577;1.1917312135998606;0.03666754223751966;0.035141106610990416;0.39218753609973456;0.3283779717083457;10.098216165019938;0.8444480118451589;0.015605891425462252;0.015368278750298963;0.008565043032728984;0.32990200653806706;1.2077322167144924;0.32468282689923333
30.160609;1.1917762162243053;0.036562071277294515;0.03514186693572033;0.3921945657061194;0.32838386321524393;10.09921558141325;0.8444491312333905;0.015603952539124302;0.015370396479505609;0.00866174646814722;0.3299005048693642;1.2076625918070947;0.3248364960228384
30.160673;1.1918194728640499;0.0363907455859089;0.03508832132273898;0.3922100147407515;0.3283968067043215;10.100167486759261;0.8444436437523308;0.015601997138478721;0.015372559317744238;0.008770491898316189;0.32989900145122025;1.207594019332533;0.3249891004520791
30.160801;1.1918622389270193;0.036086120539919726;0.034923771847307855;0.39224123910829795;0.3284226855485221;10.101069000502424;0.8444309628650518;0.015600024092240256;0.015374756914639546;0.008908304869898086;0.32989748951914855;1.2075285825402304;0.32514064279188254
30.160929;1.1919028190963714;0.035792337558542574;0.03476863667876116;0.39226963487128863;0.32844647017532974;10.101916858174292;0.8444106570421932;0.015598030379733858;0.01537698047758832;0.009043110261282832;0.32989596372418356;1.207463323155691;0.3252900870071787
30.161057;1.1919434929193744;0.03550881173638024;0.03462205808241971;0.39229977163597607;0.3284714367925916;10.10270809274812;0.8443824683988083;0.015596010019806634;0.015379222182300088;0.009171847496221866;0.3298944204572336;1.2073993615095664;0.3254369491128242
30.161185;1.1919824805273485;0.03523775267190203;0.034485779567230306;0.39232836803199855;0.3284953879986833;10.103440097004537;0.8443462852997952;0.015593955127455471;0.015381474809903253;0.009296552686588206;0.3298928556794548;1.207336828560141;0.32558097992158974
30.161313;1.192020947745012;0.03497671453227865;0.034357750741091646;0.39235571836277805;0.3285182951301468;10.104110418072906;0.8443021123348542;0.015591857932426215;0.015383732488737391;0.009416321833612797;0.32989126363760757;1.207274806622709;0.3257220666730491
30.161441;1.1920600337928424;0.03472515765632323;0.034237619424404425;0.39238350808753925;0.3285412943944683;10.104716110786487;0.8442500526197215;0.015589712787977918;0.015385990414708695;0.009531273647809028;0.32988963831191614;1.2072154149766778;0.32586025274195396
30.161697;1.1920978724082159;0.034229301536689564;0.033913085543212186;0.3924360705271946;0.32858529565195044;10.105252816676732;0.844190304012339;0.015587518360147583;0.015388242937847744;0.009714587985170074;0.3298879750770809;1.207158863423805;0.3259971366618531
30.161953;1.1921354284896741;0.03375658621283752;0.03360818733086968;0.3924863651489314;0.32862739211037156;10.105714904366362;0.844123176030028;0.015585278632204153;0.015390482430198742;0.009893508581478944;0.3298862707872274;1.2071034084808254;0.32613130764361015
30.162209;1.1921726704863156;0.033304784642678394;0.03332118201668406;0.3925356416958337;0.32866863059515433;10.106096937451264;0.8440490997587368;0.01558300072164534;0.015392699718984477;0.010070246645141476;0.32988452293883486;1.2070503052248127;0.3262628232255194
30.162465;1.192209584825277;0.0328734892797447;0.03305178044052039;0.39258258813858204;0.32870791349264233;10.106394674275547;0.8439685778590104;0.015580690841664087;0.015394884955260032;0.010243927088964794;0.32988272867410423;1.2069987746857564;0.3263916379564264
30.162721;1.1922451956651277;0.03246264828014616;0.03280000226568852;0.3926268601131196;0.32874522849052135;10.106604608790681;0.8438821280761155;0.015578351818042561;0.015397028967215967;0.010414663499952998;0.3298808842991194;1.206950976594069;0.32651770911543093
30.163233;1.1922807860132274;0.03165244358783814;0.03221442462203437;0.39271127783061666;0.3288160930219534;10.10672308352157;0.8437902884884048;0.01557598314565844;0.015399124915753347;0.010731624160237764;0.3298789853272624;1.2069059807408342;0.32664446522436336
30.163745;1.1923162194535233;0.03090367007610117;0.03168100027874753;0.3927887549360167;0.328881133871271;10.106746108304879;0.8436936297907557;0.015573581954270945;0.015401168449367644;0.011049000098309978;0.3298770270591081;1.206862776430684;0.32676865563348356
30.16375;1.1923519517129282;0.03095000806111028;0.031814050114662686;0.3927899956026549;0.3288821993766829;10.106670114150765;0.8435927435564601;0.015571143980919562;0.015403156409349564;0.011062989416603712;0.3298750060506298;1.2068223254733914;0.3268826555969876
30.16375;1.1923873275129355;0.03100787771913001;0.031957475429675586;0.3927899767193209;0.3288822133397267;10.106492955512257;0.8434882420012136;0.015568665368302745;0.015405086357689737;0.011071846761905473;0.3298729213655414;1.206784568922596;0.3269935230949157
30.163751;1.192422118573611;0.031068633047275952;0.032104077795008325;0.39278995788942694;0.3288822290286152;10.10621432340129;0.8433807700533869;0.015566145110358899;0.01540695671450602;0.011078882204381258;0.32987077488735894;1.2067494117565734;0.3271011437577809
30.163752;1.192456053829254;0.03113344229891233;0.0322549769706681;0.3927899090864251;0.32888222082526813;10.105835579689547;0.8432710196695222;0.015563586075882492;0.015408765803407339;0.011082393437047682;0.32986857119730767;1.2067167588280694;0.32720522480478836
30.163754;1.1924889605052134;0.031198673292786895;0.03240735303011959;0.3927898626791837;0.32888221628996755;10.105359171633712;0.8431597176732851;0.015560993041709024;0.015410510967381259;0.011085636748728601;0.32986631701769714;1.2066865470549537;0.327305609446436
30.163758;1.192520868144394;0.03126386911616475;0.032561119729074856;0.39279111798935523;0.32888330283874945;10.104788011501242;0.8430475619513204;0.015558369078487549;0.015412189518089274;0.011086852208379655;0.3298640205681308;1.2066587483186757;0.3274020679788451
30.163766;1.1925519552366497;0.03132485713681505;0.032713151847811116;0.39279229944844213;0.3288843277081702;10.104125720687737;0.8429351807666168;0.015555714019708662;0.015413800247702374;0.011089289376288933;0.32986169114622854;1.2066334006739017;0.3274945130298955
30.163782;1.1925824206176965;0.0313745287644095;0.032857841405153757;0.39279339106838407;0.3288852769504184;10.103377183839758;0.8428231714301532;0.015553025957674653;0.015415343431785801;0.011094197551907607;0.32985933832496744;1.2066106528623393;0.3275827497759779
30.163814;1.1926123919722988;0.031399272719667255;0.03298397497907141;0.3927982615539127;0.3288893873247118;10.102547846236144;0.8427121478801401;0.015550302628167098;0.015416819421128656;0.011107801892141382;0.3298569708365947;1.2065907357365806;0.32766659610076154
30.163878;1.1926418850850071;0.03137768111043099;0.03307360558494638;0.39280803437175266;0.3288975949335865;10.10164225378258;0.842602713910728;0.01554754168944449;0.015418227003388756;0.011139327846042792;0.3298545964923269;1.206573840547136;0.3277458601365427
30.164006;1.1926698410789542;0.031263258861533263;0.033087627394038484;0.3928259993008031;0.32891292056671123;10.10066346547803;0.8424953779724241;0.015544741794067042;0.015419563116972465;0.01120903451983683;0.32985222350857707;1.206559998705435;0.3278206240969741
30.164262;1.1926971685866656;0.030969851789783644;0.03295352577199347;0.39286110423604814;0.3289425613854828;10.099613058787627;0.8423905053511594;0.015541904317094382;0.01542082471573388;0.011354189031600681;0.32984986114837916;1.206550044177583;0.32789151945888145
30.164774;1.1927237370985446;0.030350941903096992;0.032548140609115005;0.39292830956328256;0.32899900437378293;10.098490802260782;0.8422883252262195;0.015539033924569354;0.015422010473351223;0.011654016132330592;0.329847518361452;1.2065416333843324;0.32796053139132814
30.165286;1.192747875313329;0.029778968296755064;0.0321828278920559;0.39298924997139983;0.32905047446166613;10.09729449085624;0.8421889363992779;0.015536137040782159;0.015423120690386304;0.011957645550642774;0.329845202090116;1.2065352889149579;0.3280238647790971
30.165988;1.1927703120603004;0.029045731741733482;0.03168278179303027;0.39306797132111265;0.32911677476042117;10.096020786465495;0.8420923380402242;0.015533219452354924;0.015424156961391045;0.012381067471163763;0.32984291708168456;1.2065304392531055;0.3280848506845793
30.165988;1.192791635971831;0.029111689194223484;0.03185177549982991;0.3930679282787598;0.32911678478779766;10.09466674438712;0.8419985209875119;0.015530286012470161;0.015425122463657374;0.012372156365988025;0.32984066728479916;1.206526426642443;0.32812785175108045
30.165989;1.192785218814583;0.02916994266974186;0.03201434234203883;0.39298538276087297;0.329054603773305;10.093230612276953;0.8419075381859437;0.01552734262814455;0.015426021804356104;0.012362749678891519;0.3297764574989916;1.2064965523975848;0.3281032048661057
30.16599;1.1927767329351981;0.029228391962798788;0.03217604895923642;0.39290449230982805;0.328993529811965;10.091711470224613;0.8418194603505151;0.015524397223020216;0.015426859834973265;0.012353689638153764;0.3297132934474549;1.2064652167826384;0.3280741829380281
30.165992;1.1927389685687022;0.029277885395469116;0.03232933321936004;0.39274078638553683;0.32887026726305796;10.090108933613472;0.8417342858713832;0.015521458422799037;0.015427641090054088;0.0123438172533936;0.32958718022814937;1.2064080518196425;0.32797705418144224
30.165996;1.1926488423257458;0.029316221012972182;0.03247243822863304;0.39241507952527527;0.3286248177119146;10.088423567101682;0.8416519575102644;0.015518534086819372;0.015428370626378803;0.012335007274850582;0.3293381214046408;1.2062969306166655;0.3277522213144316
30.166004;1.1924562948715611;0.02932995451954686;0.032594854125827265;0.39176122821634307;0.32813171126299384;10.08665730015743;0.841572450435567;0.015515630919418806;0.01542905442573713;0.01232725999853765;0.3288431194379943;1.2060788938875995;0.3272771359761941
30.16602;1.1920612794760723;0.029295773977004846;0.03267887060740687;0.39045783154294084;0.3271488473027835;10.08481327790963;0.8414957656420702;0.015512754337335777;0.015429699340249334;0.012323708343453832;0.32785417583739007;1.205651091200516;0.3263044221357489
30.166052;1.1912688704521888;0.029167252691246547;0.03268927538370043;0.38785434924002976;0.32518307206902886;10.082895640355634;0.8414218685325112;0.015509908266271355;0.015430313100353012;0.01232850137758558;0.32588129119429043;1.2048037570658785;0.3243448064976281
30.166116;1.1896853070882376;0.028858926594899293;0.03256189472014926;0.38266967401867813;0.32126155490133607;10.080909649386857;0.8413507229453469;0.015507095460169882;0.015430903114153788;0.012353733397297327;0.3219454659391584;1.2031192020276116;0.3204204351425001
30.166145;1.1889721790919783;0.02874976156998936;0.03257846192847295;0.3803565027931728;0.3195090159621513;10.07886195728876;0.8412823521652565;0.015504318130772778;0.015431474721455314;0.012356464573433559;0.3201857002582027;1.2023617615919733;0.3186676100339015
30.166145;1.1889629642700708;0.028800954602600026;0.03270978520089346;0.38035646135853074;0.31950900983993996;10.07676057315687;0.8412167931308552;0.015501577779433588;0.015432030875680706;0.012340727883175018;0.32018399277960274;1.202353677328677;0.31866898123281057
30.166146;1.1889271413939682;0.028845601976366;0.03283063603231831;0.3802757181566267;0.3194479194716034;10.074613745142365;0.8411540112269881;0.015498874568677127;0.015432573439594009;0.01232452852144586;0.3201203400618631;1.2023200411009447;0.31860632373619935
30.166147;1.1888913157114243;0.028888851578774858;0.03294425673351743;0.38019529827170023;0.31938682765478377;10.072428524837367;0.84109391599513;0.015496207403897707;0.015433104456763054;0.012308850350361545;0.3200577372333902;1.2022869002052112;0.3185430845593171
30.166149;1.1888301305645947;0.028924202724497968;0.033045358119989265;0.38003419199253563;0.3192646545909795;10.070210908380295;0.8410364644016448;0.015493573983380965;0.015433626033919644;0.012292619136157356;0.31993417889909515;1.202228400893176;0.31841769439710776
30.166153;1.1887192877737407;0.028946346739534255;0.033129869942083945;0.37971173614810116;0.3190203176974394;10.06796696515277;0.8409817139466153;0.015490970405594886;0.015434140367191337;0.012277668347753887;0.3196876599775124;1.202118800671471;0.3181686309778177
30.166161;1.1885115660241645;0.028945157133522727;0.03319038380738641;0.3790672992820308;0.3185316304923135;10.06570314470066;0.840929765874662;0.015488392058578266;0.015434651269149315;0.01226374933822923;0.31919617605167466;1.2019053612001673;0.31767430861926566
30.166177;1.1881097272975771;0.028897076015072805;0.033209347071701235;0.3777807040811842;0.3175553995031982;10.063425962601748;0.8408806811402382;0.01548583576337735;0.015435164748769709;0.012253548509941575;0.3182147233396348;1.2014852910524163;0.3166902949812309
30.166209;1.1873184145710136;0.028757809639670853;0.033153756143456004;0.37521280576079863;0.3156051690023995;10.06114228295573;0.8408344632474272;0.01548330086303841;0.01543568720686724;0.012251723744760998;0.3162572988501952;1.2006508209581723;0.3147312879743884
30.166273;1.185748172010121;0.02844177234877982;0.032959568706821846;0.3700977193444756;0.31171361069996534;10.058860091880245;0.840791087929742;0.015480789148000544;0.01543622374174329;0.012266961566950722;0.3123529008708192;1.1989892767269439;0.3108272416882248
30.166401;1.1826315760185964;0.027789464464894907;0.03250695972040303;0.35995535460535005;0.30396936723988505;10.0565887176119;0.8407504961050608;0.015478304677130444;0.01543677766455482;0.012321005444240793;0.30458452933060587;1.1956839931156735;0.3030630381607724
30.166529;1.1795395634914647;0.027156713463602867;0.032062033660148405;0.3499261841735219;0.2962750640756993;10.054338459945615;0.8407125553835958;0.015475853133755652;0.0154373500368185;0.012372662753379306;0.29686818571632967;1.1924041460924244;0.2953517880518188
30.166657;1.1764739980590313;0.026540603115676492;0.03162233408831545;0.3400135272299721;0.28863406008314957;10.052120286611107;0.8406770640972236;0.015473440924038746;0.015437940208539605;0.012421795967888862;0.28920387298680256;1.1891486700235847;0.2876935763360867
30.166785;1.1734377251884016;0.02594262086092037;0.031188958467247896;0.33021566419561404;0.2810452415318279;10.049945320244445;0.8406437901769661;0.015471074330211963;0.015438548153272173;0.01246928478767432;0.28159359574289355;1.1859192787404014;0.2800904930802046
30.167041;1.167420324272541;0.024783427281999306;0.03032361738628568;0.3109670095325754;0.26603079047350225;10.047823947584472;0.8406125064348314;0.015468758614834223;0.015439176307987069;0.012593992859594392;0.26653936019054114;1.1795225693301488;0.2650527193408415
30.167297;1.1615029449934144;0.023700936418062254;0.029506579672683834;0.2921811006308894;0.25123837388039805;10.045765553166706;0.8405830410711539;0.015466497859313044;0.01543982982723379;0.012716762133444432;0.25171017343123964;1.1732231663793211;0.25024260410622945
30.167553;1.1556874247179982;0.02269252398421206;0.028736522886606983;0.2738565333108527;0.23667352601110922;10.043779061574162;0.8405553181645702;0.015464295628488512;0.015440516094476565;0.0128374646293781;0.23711104200008448;1.1670238115492664;0.23566544169334055
30.167809;1.1499764735155293;0.021755205070276753;0.028011965898511487;0.2559920887472098;0.22234180430869926;10.041873280826453;0.8405293402848786;0.015462155623422963;0.015441243554067098;0.01295710263086058;0.22274597064727625;1.1609263961909377;0.22132558210761086
30.168065;1.1443727065309848;0.0208857107610987;0.027331291249338894;0.23858518504646195;0.2082476747539318;10.040056513636939;0.8405051249968979;0.015460081839659807;0.015442020146589125;0.013073840965592283;0.20862196288872506;1.1549329788140819;0.20723030043461724
30.168321;1.138878742332715;0.020081386146711736;0.02669337273323036;0.22163437565383945;0.1943966670805425;10.03833543992004;0.8404826402530826;0.015458077587146913;0.015442852191567697;0.013188932203501914;0.19474302215078926;1.1490457450882385;0.19338415012291485
30.168833;1.128135233783208;0.018653147666488408;0.02557306151069405;0.18908736604436605;0.1674397043378582;10.036714002283432;0.8404618096765064;0.015456144021716734;0.015443744392326523;0.01347164172902085;0.16773615152117807;1.137578889820473;0.16645299133277963
30.169345;1.1178141312078058;0.01745937093201428;0.024629109728700353;0.15831232007145984;0.14149323734107253;10.035193763196844;0.8404425942811657;0.015454280477201276;0.015444700928700709;0.013756237688925643;0.14174535363968488;1.1265485280458685;0.14056355429651343
30.169857;1.1079229133350763;0.016478750291679445;0.02384812971228627;0.12926517367561977;0.11657407365706485;10.033775425376817;0.8404250411362931;0.015452486070776978;0.015445725871198388;0.014043999217057459;0.1167886318836945;1.1159617146900838;0.11574805728327772
30.170369;1.09846570605962;0.015689003867577815;0.023215009821375955;0.10189785066181038;0.09269456065132374;10.03245945117879;0.8404091951643871;0.015450760033289277;0.01544682159093692;0.014335209441453405;0.09287499052628236;1.1058244737246838;0.09204211318644863
30.170721;1.092246576420081;0.015245950805903732;0.022839644632169396;0.08399392894920159;0.07685199356920787;10.031245723392294;0.8403949402245742;0.015449101292301277;0.015447987095671694;0.014519167377352815;0.07701143280202154;1.0991107814456642;0.07639032460390817
30.170721;1.0923897544940075;0.015247315814323837;0.02277717036051937;0.0839939480687514;0.07685200159803045;10.030133639918185;0.840381994692187;0.015447508734051563;0.01544921892665788;0.014458220917606252;0.07701095954522147;1.0991366017036979;0.07640034834536426
30.170722;1.092525575516897;0.015245598972792374;0.022705219672370644;0.08394400499307607;0.07680756007885578;10.029122761792856;0.8403700856564265;0.015445981450748316;0.01545051358275532;0.014397746314684436;0.07696557036984422;1.09914492929895;0.07636780819378304
30.170723;1.0926720098578198;0.015243535313858105;0.02262619328978625;0.08389414181260373;0.07676311826574916;10.028213566986492;0.840359042475549;0.015444518429911422;0.015451868282786859;0.014337049392005505;0.07692126539854822;1.0991547525628818;0.07633800111207668
30.170724;1.09283589859625;0.015242533370783686;0.022541454264115898;0.08387290479928936;0.07674423409596101;10.027407888838482;0.840348705052372;0.015443117951232814;0.01545328031458193;0.014275289446085256;0.07690204540243287;1.0991770146956445;0.07633450256461187
30.170724;1.0930149504383355;0.015241601416608505;0.022450245585937043;0.08387291191392157;0.07674422454407057;10.026708486416863;0.840338813318492;0.01544177703796457;0.01545474687500337;0.014213493033642785;0.0769019114589634;1.0992086009403104;0.0763515882763222
30.170725;1.0931817749367783;0.015239173176404896;0.022351548520201266;0.0838229929443327;0.07669979449978499;10.026117414666663;0.8403289976744873;0.015440491469162543;0.015456264771031467;0.01415260093594029;0.07685686547150526;1.0992223617910488;0.07632626130889436
30.170726;1.0933529379514624;0.015237986614676886;0.022247673271331876;0.08377306500660496;0.07665535325751041;10.025634012115775;0.8403188170794321;0.015439256369348193;0.01545783005545801;0.014091515210442624;0.07681291054176473;1.0992371974530815;0.07630374342890069
30.170728;1.0935100557051565;0.015233805283473387;0.022135081923241734;0.08367450482669814;0.07656759958013006;10.02525429854698;0.8403078071916896;0.015438066995593696;0.015459438534574977;0.014030168653406686;0.07672505044763114;1.0992350871861347;0.07623959790107476
30.170732;1.0936327679747007;0.015227292848363164;0.02201485512440338;0.08347610611058234;0.07639099495360106;10.024971849643043;0.8402955704395224;0.015436919255420439;0.015461086277140232;0.01397058044109546;0.07654828946697138;1.09919501590853;0.07608973472800254
30.17074;1.0936857376428655;0.015215339736983536;0.021884865601042743;0.0830794346123446;0.07603778389134845;10.024778544860363;0.8402818584447227;0.01543580953131156;0.015462769462082217;0.013912854159531432;0.07619463296462997;1.0990819203810192;0.07576732530043752
30.170756;1.0935956761853858;0.015194270480354533;0.0217429440092726;0.08228632146954833;0.07533139031393563;10.024664668217627;0.8402665757958202;0.015434734025796482;0.0154644840414485;0.013861134395797607;0.07548808766780891;1.09881972963411;0.07509945781396998
30.170788;1.093221398312098;0.015153695200514681;0.021581694008305723;0.08070620416529474;0.07392305691516435;10.024619143698311;0.8402497511592031;0.015433688314299315;0.01546622549682241;0.013821537088627397;0.07407866125619332;1.0982594081215409;0.07374236238421794
30.170852;1.0922849236582746;0.015077974532100427;0.021390799181323722;0.07756450037286791;0.07111863861114569;10.024630567107556;0.8402315046007609;0.015432667511717959;0.015467988626179404;0.013803079927843923;0.07127136129778246;1.097106914910525;0.07101448949064107
30.17098;1.090239511579306;0.014938472545337604;0.021151520975408226;0.07135562207280527;0.06555978698656033;10.024688408382252;0.8402119654065132;0.015431666710304322;0.015469767231750758;0.013830686217197453;0.0657061938323287;1.094783139381894;0.06559075742081188
30.171236;1.0860417211528832;0.014695275520467734;0.020840765965392406;0.05922858928303073;0.05463765966452265;10.02478329353489;0.840191221573916;0.015430681094887322;0.015471553477011657;0.013948284344339182;0.0547721627066825;1.0901808504727526;0.05496798866694075
30.171492;1.081943271913287;0.014486003944176408;0.020555489587186195;0.04748490265730753;0.04397777094859295;10.02490674201773;0.8401693909457622;0.015429705933960655;0.015473337491707345;0.014067889034085033;0.04410126995694762;1.0856906795595567;0.04473089797004292
30.171748;1.077944440644865;0.014309000451999926;0.02029506532312097;0.036116673227928726;0.033579004889218174;10.025051173148126;0.8401466775026899;0.015428737105169033;0.015475108369533412;0.014188557264828412;0.03369151635104524;1.081312183825796;0.03497095238652777
30.172004;1.0740436644354403;0.014162448679796998;0.020058673551767346;0.02511732584687996;0.02344138157244265;10.025209863705244;0.840123317467271;0.015427771843131561;0.015476855768913767;0.014311272526713482;0.023543901397724797;1.0770439194181407;0.025903575039500505
30.17226;1.0702396054078298;0.014045715698081562;0.01984657075869525;0.014478122241960403;0.013562702482576265;10.025376811705682;0.8400995242089319;0.015426808912597154;0.0154785700780715;0.014434895604054148;0.01365542265067253;1.0728854467297684;0.018094963652568623
30.172516;1.0665321193252066;0.013955828321593734;0.019656818949790766;0.004190539014236776;0.003940744563700307;10.025547182103423;0.8400754661953034;0.015425848380609867;0.015480241233007418;0.014559224794502534;0.004025074926010344;1.0688363184997849;0.013151584156810425
30.172772;1.0629201311045118;0.013889863030185924;0.01948743442169913;-0.005752558505501187;-0.0054255944649513905;10.025717738253732;0.8400512149623521;0.015424891602347496;0.015481857775180085;0.014685080220845931;-0.005349149385339401;1.064894133353162;0.013672198259193892
30.173028;1.0594025460393235;0.013848596026541952;0.01933969174918211;-0.015358075271927875;-0.014537401005578331;10.025886181766447;0.8400266899687645;0.015423941465707776;0.015483406723698766;0.014811339568029016;-0.014468258714759999;1.0610576266641152;0.018924338410845475
30.173284;1.0559783293529073;0.013829403974944617;0.019211470759767778;-0.024633924897958973;-0.023396918319865487;10.02605001236829;0.8400016477125588;0.015423002499798721;0.015484874298276998;0.014938913956261284;-0.023336260954474306;1.0573267026650104;0.02608946198046764
30.17354;1.0526476496858208;0.013832195846506492;0.01910299848162488;-0.03358893121293245;-0.03200743713996643;10.026205846164626;0.8399757121853542;0.015422080719773199;0.015486247498957786;0.015067699741804552;-0.0319531642031536;1.0537004338777862;0.03383279757971535
30.174052;1.0461612693954505;0.013912968637473506;0.01911230778518796;-0.05057057797091152;-0.04849481778548921;10.026349114402688;0.8399484415107639;0.015421183050596483;0.015487515728928536;0.015392565235841784;-0.048455978273103634;1.046730071259114;0.0494641590535518
30.174564;1.040055472823381;0.01406307983486254;0.019185482580932424;-0.06636101747929868;-0.06401844683596636;10.026474218555329;0.8399193990687717;0.015420315799558614;0.015488671686821926;0.015723381846559394;-0.06399271340796289;1.0401700068091544;0.06460392537337376
30.175076;1.034320759098333;0.014274714093207908;0.019315914357840663;-0.08101945707849828;-0.07860162536780073;10.026575426019082;0.839888173140239;0.01541948317520261;0.01548971162254572;0.016058048048789127;-0.07858937737623559;1.0340087145403092;0.07899284597579961
30.175588;1.028948541545061;0.014538022866584883;0.019494755004874697;-0.09460536081869235;-0.0922710288399941;10.026647657092871;0.8398543558779498;0.015418687961947225;0.015490635187500913;0.01639846038018539;-0.09227097510029614;1.028237726351515;0.09256119021368767
30.1761;1.0239270995262288;0.014846728440697725;0.019716494734556014;-0.10717360374370957;-0.10505221459701305;10.026686347546038;0.839817565634488;0.015417933335891972;0.015491444701217058;0.016743484659747218;-0.10506351043019826;1.022843576998939;0.10529444198742362
30.176612;1.0192446702444464;0.015193690147501155;0.019974632080483518;-0.11878165421205027;-0.11697632374104225;10.026687272695163;0.8397775196112192;0.015417222654706105;0.015492143697478407;0.017093991198253743;-0.11699898751116858;1.0178156946751185;0.117204931382419
30.177124;1.0148895347714892;0.015573418271499998;0.02026414488145854;-0.12948173029970653;-0.12807224952493;10.026646991649807;0.8397340640316195;0.015416557781856178;0.015492736343778318;0.01744787771454047;-0.12810441150957622;1.0131403280213476;0.12830868904142548
30.177636;1.0108499831950046;0.015981757978911354;0.020581281735055645;-0.13932444690522366;-0.1383700112221914;10.026563092605315;0.8396871374047943;0.015415939003588166;0.015493228178008389;0.017806000819759797;-0.13841278865248058;1.0088045505697343;0.13863262937069704
30.178148;1.0071132711018977;0.016412433216172067;0.020920192699720657;-0.14836110548177572;-0.1479030148177967;10.026433919201754;0.8396367356762031;0.01541536661725651;0.015493625142688048;0.018169099630031143;-0.14795512549591025;1.0047952640196283;0.1482040421125952
30.17866;1.0036665605589496;0.016863144686236113;0.02127889480513441;-0.15663714580908605;-0.15670125299926582;10.026258351270208;0.8395829250120108;0.015414842672311179;0.015493931460421032;0.01853582361145389;-0.1567624285687681;1.0010991549193038;0.1570512395616085
30.179172;1.0004967832942104;0.01733031165583688;0.021653973663419417;-0.16419918118071883;-0.16479812228453594;10.026035692649335;0.8395258599922311;0.015414372347583742;0.015494150160275215;0.018904820009624897;-0.16486870477027296;0.9977007121204395;0.16520624031720058
30.179684;0.9975917816006683;0.017812151755945416;0.022043633923953164;-0.1710896603948361;-0.1722247341739878;10.0257656409502;0.8394657674387862;0.015413963969497234;0.015494285474202254;0.019276773439036145;-0.17230396172508497;0.9945853380963313;0.17269776322761063
30.180042;0.995722462881121;0.01815574945987902;0.022278144757562703;-0.1755340209205254;-0.17704005378028653;10.025448576837132;0.8394029332275937;0.015413626826643123;0.015494343374733896;0.019511427353901416;-0.17712320740482362;0.9925734297784299;0.17757644577141754
30.180042;0.9957641401651591;0.018158802429269393;0.02213407277248595;-0.17553401122750378;-0.17704009160193943;10.025085878470172;0.8393376929224717;0.015413368647205297;0.015494329699294266;0.019418640666246566;-0.17712044924080148;0.9925924340137192;0.17762800243127738
30.180043;0.9957958215829852;0.018165465308257148;0.02199532891602143;-0.17554630230075638;-0.17705342483294323;10.024679703102892;0.8392703980223242;0.015413195546059758;0.015494248936412124;0.019323411310874186;-0.1771306940011586;0.9926039427005638;0.17769296837231846
30.180044;0.9958223174821984;0.01817410479344661;0.021860334793453964;-0.17555750951069027;-0.17706566624533138;10.02423224076949;0.8392013812107079;0.01541311396974987;0.015494104846994657;0.019224864626960297;-0.17714094855923385;0.9926117520533922;0.17775806972287955
30.180046;0.9958375340951429;0.018185253372609983;0.02173002214447801;-0.17558193962520013;-0.17709230961815842;10.02374545347591;0.8391309265928721;0.015413131889184875;0.015493901171243971;0.019124271376844387;-0.1771642204657332;0.9926118324715832;0.17783604588185292
30.18005;0.9958381947126491;0.018200849615370704;0.021606777547664175;-0.17563006066264295;-0.1771444525558364;10.023221725703861;0.8390592409565618;0.01541325833565761;0.015493641939717502;0.0190220449956578;-0.17721351802607657;0.992598252045283;0.17793949738521117
30.180058;0.995811954384329;0.018221290000090533;0.021491675314673234;-0.17572502281681354;-0.17724758616118952;10.022664124672795;0.8389864793357895;0.015413502817759576;0.015493331512108697;0.018921655345902396;-0.17731385000677874;0.992561103219733;0.17809329727481807
30.180074;0.9957384243456505;0.01825135223746389;0.021390395417195174;-0.1759127261329905;-0.1774515985860319;10.022076139238376;0.8389128233957188;0.015413875370639832;0.01549297356156771;0.018827513850448566;-0.1775162253796721;0.992478477240588;0.1783482827148277
30.180106;0.9955803539182915;0.018296932351902037;0.021310093041329026;-0.17628327504000618;-0.17785406730190464;10.021462090419936;0.8388384940513378;0.015414385902556626;0.01549256924460011;0.018745924647600803;-0.17791665297305562;0.9923094958184144;0.17880022419595293
30.18017;0.9952658171369284;0.018374730198696062;0.021269558796490298;-0.17699822172860763;-0.17863115620464415;10.020827299533932;0.8387636606410047;0.015415042785796326;0.015492116487341393;0.018692115197146003;-0.17869213993212665;0.991980346047205;0.179626352062465
30.180298;0.9946792418374357;0.018516711696848643;0.021303984287969945;-0.17832901332176634;-0.18007868411596195;10.020176852057395;0.8386883500504935;0.015415851968084262;0.015491611536341555;0.018696288640416694;-0.18013969000122074;0.9913662562628585;0.1811247621761249
30.180554;0.9936775045422491;0.018785058854511316;0.021479944714919267;-0.18060392380414547;-0.1825572223075462;10.019514570168765;0.8386124674303793;0.015416816761518832;0.015491051035029554;0.01881765470417458;-0.1826203037488965;0.9903184015588657;0.1836603615026394
30.18081;0.9928864727766052;0.019055850633240112;0.021660616352847283;-0.18237829427869912;-0.18449377195139946;10.018843521557745;0.838535931678019;0.015417938204327962;0.015490432790633155;0.0189394425364106;-0.18455897966121534;0.9894978198548227;0.1856545375573298
30.181066;0.9922985810517759;0.019328565616740522;0.02184607440574938;-0.18367399520662256;-0.1859094380133874;10.018166697759039;0.8384587731363796;0.01541921552810083;0.01548975638190707;0.019061937030856364;-0.1859757142433383;0.9888964304569607;0.18712686678775198
30.181578;0.9917261255370319;0.019865161012676824;0.02230600081727728;-0.1849430780740218;-0.18729585436076177;10.01748652208229;0.8383811129519221;0.015420646003325085;0.01548902403655144;0.019425530299786893;-0.18736650210548125;0.988316101121912;0.1885971246375176
30.182028;0.991819086304114;0.020342100254889955;0.022699503345863778;-0.18468243063557563;-0.18700683099210594;10.016803864109487;0.8383031391390996;0.015422224422706562;0.015488240228837137;0.019736715042409893;-0.18707933722894698;0.9884426648985363;0.18839130762482548
30.182478;0.9924229025973991;0.020822641835403624;0.02309371170297163;-0.18324585975542468;-0.18543076219097945;10.01611768428301;0.8382251418836253;0.01542394297926902;0.015487410542177777;0.020052035961709236;-0.1855042146929711;0.9891139170810339;0.1869041544058375
30.182928;0.9934915549567859;0.02130514372093126;0.023487768484593448;-0.18073858508709673;-0.18268764880309116;10.015425229293424;0.8381475273316734;0.015425792516338032;0.015486541022439996;0.020372036707340134;-0.18276113150447185;0.9902776407677278;0.18425610832462477
30.183378;0.9949790243197267;0.02179057908094644;0.023883290856784894;-0.17726112523435383;-0.17889522416548484;10.01472245526398;0.8380707479975038;0.015427765097275161;0.015485637605079865;0.020698197086954157;-0.17896708616078538;0.9918856207400812;0.18056504040048418
30.183828;0.9968403729970986;0.022279203334380458;0.024280887981863508;-0.17290945072872463;-0.1741678949745707;10.014004840325644;0.8379952129150594;0.01542985589797346;0.015484705522543545;0.021028955360039743;-0.17423807825594806;0.9938876221571233;0.17594782628307148
30.184278;0.9990317412654234;0.02277155913740916;0.02468121992566447;-0.16777694044286218;-0.16861783626026358;10.013268214468315;0.8379212754535366;0.01543206289524049;0.015483749438643815;0.021365801018731242;-0.1686861086972913;0.9962353862361141;0.17051818825034123
30.184728;1.0015102252046622;0.023267974315474702;0.025084635707409115;-0.16195627955894634;-0.16235615163991696;10.012509502071515;0.8378492721603333;0.015434384894016617;0.015482774224161663;0.021708244755477682;-0.16242117950459947;0.9988826524214862;0.16438806437001172
30.185178;1.0042339128385587;0.02377012800956261;0.0254928150988466;-0.15553444222769547;-0.15548720759039067;10.011727616746892;0.8377795392241452;0.015436819394601632;0.015481785349990921;0.0220566898375086;-0.15554729347194657;1.001785164634076;0.1576640818207784
30.185628;1.0071638281934703;0.02427849314085041;0.025906132953870013;-0.14859573736620568;-0.14811093689251212;10.01092345142529;0.8377124112354036;0.015439361419698474;0.015480788581943539;0.022410402869239343;-0.14816745453093938;1.0048977014743596;0.15045226278689572
30.186078;1.010262847903039;0.02479326677996795;0.026324638572572362;-0.141224193904626;-0.1403250690462504;10.010098513893556;0.8376482195930752;0.015442003730949894;0.01547978925856633;0.022770576117977608;-0.14037766825491732;1.0081811647312156;0.14285268892202496
30.186529;1.0134947082452577;0.025314400305358274;0.026748179250334007;-0.13349916847673074;-0.13222066237201888;10.009253487013423;0.8375872905448718;0.015444737959823693;0.0154787913837172;0.023136334557863937;-0.13226794200167227;1.0115956518914944;0.1349599899090747
30.186979;1.0168250430719403;0.0258426268641449;0.027177415543155035;-0.12549785487038112;-0.12388433639622566;10.008387391684444;0.8375299538708051;0.015447555594034117;0.015477797409932286;0.02350668662534966;-0.12392728489703822;1.0151054320139166;0.12686868230260495
30.187429;1.020220449665852;0.026377353799436225;0.027611696068819056;-0.11729521924858273;-0.11539827996646686;10.007497550590783;0.8374765478261856;0.015450448672140843;0.015476809220695423;0.02388251607862016;-0.11543670775275788;1.018675841514029;0.11866692271023804
30.187879;1.0236535611938902;0.026918055984898034;0.02805026052303186;-0.10896108069774393;-0.10683684986671393;10.006580523112152;0.8374273764831666;0.015453410832723955;0.01547582919950201;0.024262624864303483;-0.10687122230197667;1.0222742196429553;0.11043799740505368
30.188329;1.0270959688344923;0.027464760540071333;0.028492987113057228;-0.10056486986203508;-0.09827221252042587;10.005633188685575;0.8373826412920063;0.0154564382444081;0.015474860457830702;0.024646767235713754;-0.09830083907302786;1.025871935749324;0.10226240046305145
30.188779;1.0305211556371403;0.028018107080122152;0.028940521092035244;-0.09216906241235986;-0.08976765604162681;10.004653388880028;0.8373424343282854;0.015459528836681115;0.015473906625331577;0.025033658183544076;-0.08979256524844824;1.0294423863132773;0.09421985761734121
30.189229;1.0339065336336688;0.02857511725810937;0.029390116157650744;-0.08383482494789139;-0.08138315449200907;10.003640149656185;0.8373068088505841;0.015462679936033915;0.01547297158046287;0.025422984182223954;-0.08140340459931937;1.0329589135833013;0.08638381059820828
30.189679;1.037231494394672;0.029135926379451726;0.029842117448519372;-0.07561808417649363;-0.07317196645910048;10.00259332576934;0.8372758421967589;0.015465886846846792;0.01547205935554102;0.02581542759132598;-0.07318835923264985;1.0364008049825004;0.0788300107032446
30.190129;1.040476360685338;0.029698207036870723;0.030294426824110925;-0.06756928446779657;-0.06518071263584847;10.001513342789638;0.8372496483172884;0.015469143368588002;0.015471174729828188;0.0262097192836283;-0.06519443119194775;1.0397474059897465;0.07163070302546147
30.190579;1.0436242570317837;0.0302631027050795;0.030748151585505958;-0.05973900340519945;-0.05745488407992606;10.000401704182229;0.8372283994976109;0.0154724420024824;0.015470323944536662;0.02660468848287953;-0.05746462278167319;1.0429811657793449;0.06485992239304686
30.191029;1.0466600772456678;0.03082707707732294;0.031199813103414145;-0.052167365228166375;-0.0500289507396377;9.999261310221444;0.837212356745082;0.015475772761630107;0.015469514163433638;0.027001226695563096;-0.05003693643801195;1.0460865713756213;0.0585943535008748
30.191479;1.0495716029660311;0.0313926770129388;0.03165174564592227;-0.04489511085019611;-0.04293721947755868;9.998095815524692;0.8372018345111583;0.015479122132298082;0.01546875214724761;0.02739820442874318;-0.04294237463563727;1.049050100806273;0.05291008323057085
30.191929;1.0523465225725828;0.0319563733248664;0.03210056141522367;-0.03795314680812162;-0.0362041583613463;9.996908541546654;0.8371971201303198;0.015482473063702125;0.015468043934662577;0.027795428253967403;-0.03620793943708521;1.0518612303103352;0.04788530324492109
30.192379;1.0549765703991505;0.03252057882604893;0.032548547183729536;-0.031372714929072044;-0.02985416291364065;9.995701515007793;0.8371984087402319;0.015485806035303685;0.015467395561926169;0.028193636445830464;-0.02985663265997586;1.054511409031843;0.04359609998019545
30.192829;1.0574546144600547;0.03308300338368648;0.03299348761846842;-0.025175832458345312;-0.023902738320709268;9.994475106471318;0.8372057716882928;0.01548910126147336;0.015466813296925161;0.028591527056809816;-0.023905456922801594;1.0569929902427537;0.04010395502130637
30.193279;1.0597756161800225;0.03364357452368299;0.033435185846702534;-0.019382215507031314;-0.018363229611013745;9.993228293601357;0.8372191793490538;0.01549234050627051;0.015466303056016015;0.028987791544336974;-0.018366415910722512;1.059300200146312;0.03744399811522657
30.193729;1.0619347199805251;0.034204441223104246;0.03387562849360318;-0.014007791315878499;-0.013245558359293247;9.991958826734312;0.8372385460234039;0.015495506925562346;0.015465869957593074;0.029384112965708684;-0.013248512925623516;1.061431178025047;0.035613423468817185
30.19418;1.0639321629439633;0.03476176935122867;0.034311193750652884;-0.009061306587543293;-0.008553053237393762;9.990663383542692;0.8372637078493393;0.015498584877048022;0.01546551805006523;0.02977817885357734;-0.008557748579069097;1.063382024759446;0.03455471880180237
30.19463;1.0657660849434687;0.03531741022221729;0.03474387665008052;-0.00454990223058655;-0.004287921474462683;9.989338543614068;0.8372943678325451;0.015501561696537573;0.015465249431074527;0.03017173447588558;-0.004295120138483668;1.0651538059279866;0.034164784021368765
30.19508;1.0674385090980016;0.03587099395322923;0.03517352061345139;-0.0004755743343853781;-0.00044789313197822424;9.987982299834092;0.8373301330633698;0.015504428771831218;0.015465062807930738;0.030562574205546;-0.00045762379604986046;1.0667465296583984;0.03430473607466249
30.19553;1.0689503291608684;0.036422149208313034;0.03560001454310586;0.0031636022908322152;0.002972537916624926;9.986594663718682;0.8373705952993774;0.015507179891745642;0.01546495307912095;0.030951469829451614;0.0029597428612060284;1.0681631466497692;0.03482960855423383
30.19598;1.0703054120602091;0.03697063597908403;0.03602326877205135;0.006372547394253338;0.005981228858698637;9.985176687919974;0.8374153455017231;0.015509809685206181;0.015464913423738786;0.0313391839865099;0.005964980448055375;1.069406621428926;0.03560460044350982
30.19643;1.0715084482124262;0.03751618962673205;0.03644317363775177;0.009160102204401945;0.008589237679677035;9.983729431768715;0.8374639825517805;0.015512313981065867;0.015464937999118569;0.031723549787558245;0.008569088502981142;1.0704810060534893;0.03651365243994368
30.19688;1.0725620619334946;0.03806074532831925;0.03686180657486204;0.011536901470997936;0.010808862864197962;9.982254248384136;0.8375161516569962;0.01551469053358614;0.015465021702610108;0.032105489617883815;0.01078406653795784;1.0713924085330286;0.03746866089298372
30.19733;1.0734738499602439;0.03860159579664713;0.0372767905160825;0.013517471798030438;0.012655573271166076;9.980753303872755;0.83757156056059;0.015516939476600057;0.01546515775035004;0.032486024109142586;0.012625914935630356;1.0721469062659423;0.038405835230504275
30.19778;1.0742495331236865;0.039140645814694695;0.03769019756489717;0.015118121053500405;0.01414610998598985;9.979229544766351;0.8376299742637519;0.015519063841810864;0.015465337028893772;0.03286331509410648;0.014110635096012498;1.0727524864523212;0.03927838783894187
30.19823;1.0748958107536573;0.03967750476098826;0.03810193463481459;0.01635545779507264;0.015297115479721561;9.977686832834198;0.837691183640594;0.015521069336633386;0.015465549631665682;0.03323964542304104;0.015255229395310696;1.0732160494198668;0.04005939736417325
30.19868;1.0754193116327813;0.040211729448320604;0.038511860531631956;0.017251191829212885;0.016129674700666636;9.97613034783102;0.8377549601175462;0.015522963087823208;0.01546578583882234;0.03361533773049877;0.016081701406100202;1.0735454853711743;0.04073426319077616
30.19913;1.0758296578168156;0.040745375160271755;0.038922129768804936;0.01782508296592785;0.016662714096891053;9.974566480042643;0.8378210574850113;0.015524752198572129;0.015466035864448429;0.033989683107565324;0.016607056014633782;1.0737487625450284;0.04129507534624617
30.19958;1.0761325403785376;0.04127556691850176;0.039330547492116626;0.018098172666387507;0.01691617578016444;9.973001981737358;0.8378892420184135;0.015526442933899149;0.015466290034165183;0.034363875431171545;0.016855299370051577;1.0738359615722985;0.041745738558955116
30.20003;1.076338783486919;0.041803136225103274;0.0397382346918954;0.018095409842151102;0.016913376477606552;9.971443462774289;0.8379593013410377;0.015528040851957876;0.015466540811415472;0.03473697178303931;0.016844438378833995;1.0738162556887456;0.04209140407946286
30.20048;1.0764552631166857;0.04233000430766155;0.04014738151425795;0.01783952592369936;0.016675464651605836;9.969897509724515;0.8380310628554963;0.015529550550392917;0.015466785205690742;0.035110925710121095;0.016598479143272088;1.0736988385716024;0.04234629913997375
30.20093;1.0764906651238155;0.04285465315200868;0.040556819472022186;0.017353280775466915;0.016223465923327;9.968370392147687;0.8381044179380845;0.015530974172357341;0.015467024593351033;0.035483671466852405;0.016138425582275684;1.0734918265595164;0.042522395914594495
30.20138;1.0764524779417677;0.043376601908561054;0.04096639603957307;0.01665964188983494;0.015578531875041417;9.966867690251773;0.838179304736848;0.015532310824982978;0.015467262597831948;0.035856188519440196;0.015485279900721769;1.073206207553618;0.042636085697875234
30.201831;1.0763500373275339;0.043897768179128716;0.0413781172765058;0.015781614877437542;0.014761770733561082;9.965394683894614;0.8382556948343854;0.015533557883152057;0.015467503329173713;0.03622949604861395;0.014661043621657618;1.072849850972425;0.04270508557286858
30.202281;1.0761906949505853;0.04441639677992945;0.041790526423448285;0.01474328857228331;0.01379531393085202;9.963956676948248;0.838333608204813;0.015534712306858092;0.015467750506104773;0.03660260281765843;0.013685717887396207;1.0724315597261824;0.04274484476079873
30.202731;1.0759809548507786;0.044933179167764216;0.042204320290005065;0.013565331284035696;0.01269810670928583;9.962558708191844;0.838413091491577;0.015535771477326397;0.015468007409641452;0.0369764878885241;0.01258030422757587;1.0719591138548867;0.042772741206094804
30.203181;1.075729405977222;0.04544789809521721;0.04261908721946157;0.012270645432300296;0.011491181955505112;9.96120565879518;0.8384941769986811;0.015536734299748693;0.0154682765817123;0.0373501267109124;0.011364805669096919;1.071442228452774;0.04280304249287841
30.203631;1.0754427979999992;0.045961668282338435;0.043035575848703246;0.010878607030590157;0.010192333854651073;9.95990276723005;0.8385768888633022;0.015537601563596782;0.015468558880562266;0.03772450343410251;0.010057226591339532;1.0708865005257513;0.04285008083134543
30.204081;1.0751280016171119;0.04647338956707236;0.0434522929928082;0.009409690985894777;0.008820432842124767;9.958655481198806;0.8386612689910318;0.015538374986357469;0.015468853675296764;0.03809858860300098;0.008675571708619757;1.0703015033990577;0.04292467707464192
30.204531;1.0747919558788028;0.04698453318783627;0.043869997014532994;0.007880705062896969;0.007390969514991449;9.95746893609594;0.8387473673284264;0.015539056451536477;0.015469159961909515;0.038474330974228976;0.007237845864117975;1.0696919558397622;0.04303861692543176
30.204981;1.074442736818652;0.047495422213593576;0.044288233761598184;0.006310873948889152;0.005921757635692367;9.95634787711672;0.8388352267273358;0.015539647634109822;0.015469476280845903;0.038849683872176785;0.005759054954870678;1.0690657334113987;0.043197055470301275
30.205431;1.0740834749939085;0.04800741622818946;0.044707705813018694;0.0047144761861436105;0.004426065752350358;9.95529695482404;0.8389249103574336;0.015540149438477233;0.015469800470547659;0.039226641964399254;0.004256206261019745;1.0684287269819395;0.043407164850540414
30.205881;1.073723387301548;0.04852080674682163;0.04512791580345943;0.0031082329544787663;0.002919484220627805;9.95432087771114;0.8390165253299627;0.015540562181783997;0.015470131302240894;0.039604265650512976;0.0027413073003585437;1.0677867635279013;0.043670370990869914
30.206331;1.0733655887470939;0.04903554932043753;0.04554839541126952;0.0015063186563220078;0.0014153023664036967;9.953423938898037;0.8391102051795374;0.01554088629968214;0.015470470175788526;0.03998264948431659;0.0012273649408244105;1.0671456586663584;0.04398736933220286
30.206781;1.073015129610535;0.049551647941534493;0.045968685895019644;-8.068898277726802e-05;-7.652679410866352e-05;9.952609176365806;0.8392061021665416;0.015541122045481009;0.015470820592867796;0.04036183226614372;-0.0002726144911341656;1.0665092945917234;0.04435699934972459
30.207231;1.0726760940131788;0.0500689818736287;0.04638822525733306;-0.0016398125465506177;-0.0015437438906081224;9.951878195751048;0.8393044117381439;0.01554126878651263;0.015471186861835236;0.04074274170523921;-0.0017476252101103268;1.0658836596758097;0.044777349599681056
30.207681;1.072353548475976;0.050588697610364226;0.0468076398769356;-0.0031629191128437566;-0.0029786001476599616;9.951231830969263;0.8394053626452429;0.015541325823721936;0.015471574313281182;0.04112426457744682;-0.0031896618079377517;1.0652708308479442;0.045243211854322896
30.208131;1.0720505723428657;0.051110524917765916;0.04722649959755164;-0.004638393138885166;-0.004370033185444212;9.95067060437576;0.8395091346919868;0.015541294274719697;0.015471990075211177;0.04150737653947251;-0.004589718475625067;1.0646768523056591;0.04575026101699406
30.208581;1.0717702629516581;0.051634234788581194;0.047644664158301514;-0.006060505129496654;-0.00571249316903637;9.950194656431911;0.8396157997335325;0.015541177607800034;0.015472441823911352;0.041891155788089225;-0.005938788617596806;1.0641036120320637;0.046291198996948675
