time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.209031;1.0715147253600532;0.052158320510773244;0.048061042834309786;-0.007421158201030794;-0.006998183443262376;9.949803561267046;0.8397253514703994;0.015540980629467308;0.015472935031910148;0.0422766963110504;-0.007232865144010298;1.063553913038385;0.046860718351211604
30.209482;1.0712870036905746;0.05268490092525262;0.048478042483746;-0.008715846622294998;-0.008222669505879545;9.94949615082112;0.8398377334436221;0.015540708727898617;0.01547347186438792;0.042664080563044965;-0.008463940435851601;1.0630296518041709;0.04745181547778837
30.209932;1.0710891030729421;0.05321367453328288;0.04889583330121448;-0.009938887437442576;-0.009380400937088657;9.949270634866545;0.8399528267596793;0.0155403675021661;0.015474052598061441;0.04305240411060132;-0.009629005652794056;1.0625328441382034;0.048057232966420345
30.210382;1.0709209526839254;0.05374194527026226;0.04931237097689542;-0.011088158171466219;-0.010469200092132777;9.949125321276824;0.8400704652901405;0.01553996246146602;0.015474677493410362;0.043442764732280446;-0.01072405078268325;1.0620645358259728;0.04867177402622053
30.210832;1.0707853576117183;0.05427177455751428;0.04972995660923535;-0.012159175544470706;-0.011484634316882764;9.94905969798127;0.8401904702159252;0.015539499560723173;0.01547534738544397;0.04383522797840587;-0.01174606615052087;1.061627796418553;0.049289755819827384
30.211282;1.0706810228783192;0.054802742207886265;0.05014872268795655;-0.013150834767823806;-0.01242550304746841;9.949075015313209;0.8403126821006175;0.015538985911761366;0.015476062920583662;0.04422879044922759;-0.012694043363102496;1.0612217564131086;0.049905414259335
30.211732;1.0706094187413984;0.055333335568320326;0.050567619507623666;-0.014063500615775392;-0.013291972249856884;9.949173562107847;0.8404370329869287;0.01553842943908393;0.015476823760962625;0.04462532630848157;-0.013565975020042732;1.0608485763972944;0.050516144176171694
30.212182;1.0705690767226796;0.05586423017468075;0.0509877893350594;-0.014893621973407165;-0.01408055109145385;9.949356889759494;0.8405636112383819;0.015537838352100385;0.015477629560310157;0.045022567867756366;-0.014360855253628207;1.060506407941916;0.051116099900438146
30.212632;1.0705603877184195;0.056395061201633706;0.05140928319136609;-0.015643808814721435;-0.014793560022605897;9.94962456626738;0.8406926196835645;0.015537221121249717;0.015478481783780624;0.04542019235669238;-0.015078680543377741;1.0601974281807232;0.051702043586235764
30.213082;1.0705817077000428;0.05692425985530503;0.051831074229764074;-0.016315324768523414;-0.015432087497186204;9.949974526004372;0.8408242757487164;0.015536586438046587;0.01547938302979571;0.045819940718255237;-0.015722448904187555;1.059921880286481;0.0522739840039111
30.213532;1.070631302810534;0.05745262590359338;0.052254330653613464;-0.01690707097508518;-0.015995003547240674;9.950403664023515;0.8409587848818826;0.015535943379074704;0.015480333787481693;0.046219628191591706;-0.016290158446627154;1.0596770185354143;0.05282711837689015
30.213982;1.0707093915928698;0.0579788811271902;0.052678138431627074;-0.017423937364858973;-0.01648682744781054;9.950907973184362;0.8410963844565083;0.01553530158298701;0.0154813300858788;0.04662006075825861;-0.016785806734567088;1.059465025634301;0.0533616188472263
30.214432;1.0708132285726244;0.058505124869216135;0.05310496398607738;-0.017865825655745196;-0.01690741864486214;9.951483330174081;0.8412373482572053;0.015534671104080477;0.015482363888470515;0.04702097326707069;-0.017211390870295985;1.0592830256602837;0.053876443361222555
30.215332;1.0708365945620018;0.059461582563298386;0.05394767404195036;-0.01854395497421347;-0.017553007280326504;9.95212632960749;0.8413819551599679;0.015534062529861158;0.015483425166431806;0.04783603077189255;-0.017862907143877626;1.0590201589096422;0.05485644467223046
30.216142;1.0709643448106403;0.0603335923432556;0.054710381286584904;-0.018932608468040582;-0.017922989200782703;9.952834047516664;0.8415305074222061;0.015533486935976825;0.015484503885301489;0.0485688798101004;-0.018237349366750512;1.05887363364077;0.055671556454377456
30.216953;1.0711593683077694;0.06120774053770416;0.05547694514031019;-0.019132152695202454;-0.018112785975656263;9.953603590112458;0.8416833683889442;0.015532955196536073;0.015485591014923004;0.04930323684462576;-0.018431708038391843;1.0588047537043277;0.05643042935316278
30.217763;1.0714127555427297;0.06208421101256379;0.05624798288242006;-0.019165933008440873;-0.01814456899552378;9.954432385542797;0.8418409335717384;0.015532477395191662;0.015486678536013043;0.0500369610840286;-0.01846697238676955;1.0588058909417333;0.057137966103288966
30.218573;1.0717144691115732;0.0629607271437508;0.05702178518272036;-0.019055020018145855;-0.018038437027900006;9.9553187200135;0.8420035501168633;0.015532062385349791;0.015487758860981266;0.0507710676820275;-0.018365133148093366;1.058866366039105;0.05780315621218638
30.219383;1.0720535583992288;0.0638374537368734;0.05779898888180131;-0.018823671708401275;-0.01781756026602239;9.956261688766824;0.8421714306038152;0.015531717510750003;0.015488824115514634;0.0515047028292645;-0.01814718374846146;1.0589793602340158;0.05843320725177722
30.220193;1.0724221619312195;0.0647157992437861;0.05858121544176791;-0.01849520339367278;-0.0175041843622428;9.957261053538286;0.8423445446303501;0.015531449311619098;0.015489865757848694;0.05223810878221463;-0.01783611980221813;1.0591339820514822;0.05903691181095417
30.221003;1.0728107893402141;0.06559356602527341;0.05936668648001354;-0.018089275666789497;-0.01711713033568248;9.958317922059464;0.8425225664667055;0.015531264822693956;0.015490875155383877;0.052972567400540425;-0.017450937727113116;1.059322408489046;0.059622517663597885
30.221813;1.0732111981361545;0.06647100085178957;0.060155832484333975;-0.017626870246296115;-0.016676443250160593;9.959435266600282;0.842704990777666;0.015531172136613702;0.015491844613792103;0.053707305127573435;-0.017013633930351095;1.059536965770252;0.06019675492402099
30.222623;1.0736174416168256;0.06734856633169257;0.06094922274540992;-0.01712890809817867;-0.01620205918475794;9.960616870249357;0.8428912800200075;0.01553117956953867;0.01549276728201691;0.05444143602026717;-0.01654020506768509;1.059770110879394;0.06076413402393989
30.223433;1.0740207517296123;0.06822530257786695;0.06174635238891019;-0.016610372832532472;-0.01570832093782651;9.961865853788801;0.8430808812267961;0.01553129390645437;0.01549363603168347;0.05517703909588673;-0.016048648393452276;1.0600143513051785;0.06133208691854239
30.224243;1.0744183586107487;0.06910176675676626;0.06254787883846459;-0.01608658646462419;-0.015209779003279888;9.963184431685884;0.8432731987373002;0.015531519553293231;0.015494443205782023;0.05591129370584599;-0.015551961675412684;1.0602661953379935;0.06190134453721298
30.225054;1.07480366082382;0.06997720124773896;0.06335340235711225;-0.015571436485212524;-0.014719664396033389;9.96457416927079;0.8434676275258534;0.01553185946767017;0.015495182153614505;0.05664654081802342;-0.015063143129064384;1.0605191388194473;0.06247698184194854
30.225864;1.0751730496706076;0.07085210875157706;0.06416346957970022;-0.015075447130448559;-0.014247966117895531;9.966035835546862;0.8436636174381634;0.015532316267151383;0.015495849265759585;0.0573822549946543;-0.014593191252517642;1.060769617096842;0.06306025218404666
30.226674;1.0755238881862308;0.07172698072664271;0.06497852409245061;-0.014606821315760328;-0.013802452265311908;9.967569007324121;0.8438607421756221;0.015532892090665046;0.015496444276840863;0.05811996800152243;-0.01414910404748578;1.061014001979661;0.06365313517076175
30.227484;1.0758544057928794;0.07260236718405716;0.06579899661809396;-0.014174962146652786;-0.013392002589183391;9.969171394389162;0.8440587416262177;0.015533588256738656;0.015496968595629278;0.05885822343901588;-0.01373987848028845;1.0612507043285375;0.06425490206553205
30.228294;1.0761616914953394;0.07347741581643955;0.06662404545164483;-0.013783349880629724;-0.013019907282945732;9.97083843428126;0.8442574584351434;0.015534406231128823;0.015497423975030596;0.059599592391899686;-0.013368511194916168;1.061478214323919;0.06486732750936251
30.229104;1.0764447182864352;0.07435243204122277;0.06745384911849298;-0.013434485112727471;-0.012688505138621603;9.97256381900094;0.8444567262614375;0.015535348730268371;0.015497813143726146;0.06034266089423493;-0.013038999573936599;1.061693998544666;0.06548850621843944
30.229914;1.076702607362354;0.0752288698764609;0.06828974230481841;-0.013132930426521772;-0.012402081974833532;9.97434053362806;0.8446563471373654;0.01553641966495922;0.015498140926655347;0.06108998785684062;-0.012752341852413125;1.0618993827939338;0.0661199600738772
30.230724;1.0769364138043784;0.07610443496267709;0.06912939177940335;-0.012876434302582257;-0.012158468505521807;9.976161938574457;0.8448561202198017;0.015537623524628565;0.015498413981249261;0.06184009090593503;-0.012510536657784864;1.0620944772695342;0.06675958347010975
30.232345;1.077231913048467;0.07779225632343961;0.07073466908279281;-0.012496329690603452;-0.01179744548534732;9.978022363978031;0.8450558209121898;0.015538964221490106;0.015498639994861521;0.06335444457107972;-0.012151582669223998;1.0623691426982702;0.06812848328898188
30.233803;1.0774479349795276;0.0793145933089178;0.07219108208175401;-0.012293555050176132;-0.011604713285540602;9.979916663337352;0.8452551284030382;0.01554044384152413;0.015498827273948907;0.06472149323173622;-0.011960478869818245;1.0625740325481792;0.06937947154046294
30.235261;1.077612957714463;0.08083615226521781;0.07365208270110864;-0.012205044750373279;-0.011520340559084036;9.981839289519757;0.8454535719410508;0.015542061964835145;0.015498984484485107;0.06609262647976283;-0.011876225582675606;1.0627406764671494;0.07064857933736149
30.236719;1.0777361071728537;0.0823568886347869;0.07511673732431229;-0.012206220399611485;-0.011520998789814857;9.98378381774166;0.8456505536851202;0.015543814765280254;0.015499120402338439;0.06746907699481491;-0.011878824948483836;1.0628755717054346;0.07193263663766734
30.238177;1.0778266841653616;0.08387562606758196;0.07658300321821189;-0.012274943356044534;-0.0115856859059265;9.985743632640538;0.8458453834082436;0.015545695125206928;0.015499242714213556;0.068850893109881;-0.011945280724692255;1.0629892649675519;0.07322766410977632
30.239635;1.07789209490587;0.08539575105343943;0.07805329447244892;-0.01239008781083626;-0.011694388494326502;9.987713511391318;0.8460373059761869;0.015547695257088419;0.015499356135273267;0.07023806967195982;-0.012054598511901816;1.0630893511968993;0.07453035878014129
30.241094;1.0779427482514496;0.08691608365005621;0.07952555226067777;-0.012529530487406335;-0.011826121199892622;9.989690180047292;0.8462256000191511;0.015549808808595498;0.015499462391103381;0.07163167594060481;-0.012186785097245646;1.063185376842155;0.07583863081914984
30.242552;1.0779851269857568;0.08843763669966453;0.08100016341362658;-0.012676763891007328;-0.011965239718415534;9.991671368298688;0.8464096653531528;0.015552030094684527;0.015499562214306343;0.07303085061152274;-0.012325846160083021;1.063280720727011;0.07714887660022164
30.24401;1.0780237443460476;0.0899612311892161;0.08247759946645035;-0.012816585893140756;-0.012097351609335213;9.993655149241905;0.8465889898343604;0.01555435222942811;0.01549965676627683;0.07443571280692607;-0.012457784639510718;1.0633835646248873;0.07845859969012318
30.245468;1.0780642018172006;0.09148561243139011;0.0839563418428345;-0.012939692805724387;-0.01221361713849952;9.995640271512299;0.8467630671253137;0.015556766059948287;0.015499747618213348;0.07584628179561669;-0.012573601656708745;1.063494001618425;0.07976600208621151
30.246926;1.078109981388308;0.0930117899172104;0.08543714216915439;-0.013039119198312433;-0.012307425072034766;9.997626356442108;0.8469313678478878;0.015559260270949608;0.015499836456582008;0.07726346102923372;-0.01266729889008182;1.0636161327137996;0.08107077705563641
30.248385;1.0781614840832994;0.094539487625255;0.08691974710695693;-0.013112436400961058;-0.012376480415192017;9.999612910006903;0.8470933892614;0.0155618218474221;0.015499924964401364;0.07868708800303774;-0.012734879737778738;1.0637500461750806;0.08237201721713355
30.249843;1.0782200036217189;0.09606846448526363;0.08840385391804885;-0.01315857067908511;-0.012419757368310374;10.001597929555231;0.8472487411927797;0.015564436314515425;0.015500014236013302;0.08011601127641914;-0.012776348235813681;1.0638938411134404;0.08366848604352693
30.252759;1.0783211919682614;0.09905300186129422;0.0912589992065017;-0.013179610177891944;-0.012438812467575793;10.003577987089276;0.8473972117123506;0.015567088842730213;0.015500104182156397;0.08292213879089434;-0.012793707242963246;1.064083795023461;0.0863182528208313
30.255384;1.0784371146132279;0.10175020528234113;0.09384200690964987;-0.01313359001844366;-0.012394377231238462;10.005549473048314;0.8475387970280273;0.015569766103138186;0.015500194001671805;0.08545942342957318;-0.012747957954922728;1.0642914948837578;0.08868778757367567
30.258009;1.0785646035533614;0.10444983849076951;0.09642598621347884;-0.013051271659091965;-0.012315535913810568;10.007509091942797;0.8476736877418719;0.015572456370934764;0.015500282648109138;0.08800283963453566;-0.01266510020842373;1.0645107808270131;0.0910531343394972
30.260633;1.0786951138568972;0.10714952891216133;0.09900864362712658;-0.012952327403325062;-0.012220964720473211;10.009453728827783;0.8478022244863699;0.01557514777493837;0.015500367882797513;0.09055235619331739;-0.012567131713668155;1.0647355884776604;0.09341727964398283
30.263258;1.078822975468267;0.10985044126994577;0.1015908225555057;-0.012853184131175649;-0.012126236195609725;10.01138049379688;0.8479248410427523;0.015577826892981234;0.01550044523948344;0.09310585645019691;-0.012469047445452176;1.0649568594295742;0.09577991004005428
30.265883;1.0789444775523518;0.11254897566878515;0.1041687915767073;-0.012765680299634968;-0.012042563396493237;10.013286694392324;0.8480419718631108;0.015580478520457198;0.015500509027476182;0.09566510327340641;-0.012380840940401896;1.0651715671874902;0.09814379478739589
30.268508;1.0790577780822763;0.11524730248175705;0.10674411608023354;-0.012693127695645437;-0.011973088325275421;10.015169602482176;0.8481539658205666;0.015583086859437194;0.015500555079490313;0.09822781761945662;-0.012306506331768377;1.0653777757016425;0.10050685833224479
30.271132;1.0791627906204024;0.11794534018407778;0.10931604413865914;-0.012635623533297691;-0.01191789831588162;10.017025981383885;0.8482610792504097;0.01558563741689007;0.015500582733835625;0.10079475629215885;-0.012247039421982506;1.0655756376454741;0.10286960058333153
30.273757;1.079261409562528;0.12064093671033657;0.1118816891724162;-0.012592118942272362;-0.01187597750804663;10.018851694467333;0.8483635243092588;0.015588118404615449;0.01550059445384684;0.10336468886962402;-0.01219943772397226;1.0657652924607417;0.10523011457908676
30.279007;1.0794244924399725;0.12595928927534314;0.11690864974673996;-0.01251974173524668;-0.011806101863609714;10.020641948117614;0.8484615083340177;0.015590521285732595;0.015500594186395916;0.10840729634783233;-0.012120700813089382;1.0660227576212322;0.11003923337836588
30.284256;1.0795818947489846;0.13127811764771774;0.12192989459201008;-0.012452679796134139;-0.011741305178723661;10.022391831335813;0.8485552350759987;0.015592839545047537;0.015500586196082947;0.11345110269253253;-0.012044830743889607;1.066272960723215;0.11484557394345987
30.289506;1.079736640436763;0.13659729124734543;0.12694446611372295;-0.012376980928349343;-0.01166839872969442;10.024096593642014;0.8486448893963059;0.015595066522750074;0.015500574810904496;0.11849754557216054;-0.011959830824425855;1.066521848766545;0.11964933202728083
30.294755;1.079890912615747;0.14191587941114678;0.13195081645725212;-0.012290146404347625;-0.011585007235739405;10.025751814092306;0.8487306220233981;0.015597194864355691;0.015500564907265875;0.12354511955711722;-0.01186370377665942;1.0667703875875514;0.12444896202181249
30.300005;1.080043783767353;0.14723616330394335;0.13695098649659326;-0.012194521796110884;-0.011493357041247654;10.027353523574075;0.8488125382288807;0.015599217303411106;0.015500562333512389;0.12859340690366736;-0.011758451168704984;1.067016484628959;0.1292443881844209
30.310005;1.0803091092214936;0.15730606773874267;0.1464041377940804;-0.012011481297219503;-0.011318142434970702;10.028898211685304;0.8488907255952842;0.015601127563017538;0.01550057339613619;0.13810499534267218;-0.01155507394605904;1.0673789953844706;0.13847626477391634
30.320005;1.0805610309472355;0.16737438738651852;0.1558465843289015;-0.011827827800187613;-0.011142566962458673;10.030382916993013;0.8489652989161425;0.01560292134949839;0.015500604206978718;0.1476144615916411;-0.011348573409086234;1.0677257897082177;0.14770657349776847
30.330005;1.0807975490865924;0.17744214400568428;0.16527994050620426;-0.011647166044523882;-0.01097004092486842;10.031805124740979;0.84903638249082;0.015604597168928199;0.01550066074619158;0.1571214573009799;-0.011138951825009858;1.068056778525016;0.1569344056875244
30.340005;1.081020569851019;0.18750797150326623;0.17470296802344462;-0.011462406795684063;-0.010793858290066552;10.033162435642256;0.849104047473587;0.015606156952537044;0.015500748788479351;0.1666257506855137;-0.010924212314824506;1.068373914787198;0.16615901525748747
30.350005;1.0812308137928681;0.19757323395176443;0.18411715375760784;-0.01127585273719711;-0.010616172822869774;10.034452278800705;0.849168295821408;0.015607606196134957;0.015500873282725723;0.17612813868717983;-0.010701358660074671;1.0686772011943728;0.17538076406773398
30.360005;1.0814279797707198;0.20763638441660506;0.19352152134634573;-0.011084042330996982;-0.010433720805131453;10.03567135180265;0.8492290817153576;0.015608953103699886;0.015501038241899849;0.1856283151445088;-0.010471395238940695;1.068966672185777;0.18459932396211556
30.370005;1.081610815491232;0.21769848578302997;0.20291787064485367;-0.010890383372123842;-0.010249715591041349;10.03681525545098;0.8492863086929007;0.015610207375722851;0.015501246960209915;0.1951268472645739;-0.010235326957918204;1.0692423438858618;0.19381537728832288
30.380005;1.081779099431123;0.22775932829459947;0.21230668051897675;-0.010695045183965267;-0.010064311200181355;10.037879545928678;0.8493398408749449;0.015611379434401874;0.015501501255535314;0.20462226495018035;-0.009993159369536948;1.0695031906087187;0.2030276077857851
30.390005;1.0819329513278853;0.23781763816790444;0.22168734562268969;-0.010497890402526737;-0.009877371346850827;10.038861537270328;0.8493895575388023;0.015612479853808717;0.01550180097049316;0.21411512595724005;-0.009744898947962528;1.0697501780537655;0.2122367859892467
30.400005;1.0820725461058487;0.24787442445476787;0.23106142550108066;-0.01029782158700069;-0.009687857862499752;10.039760726648804;0.8494353748922552;0.015613518527261736;0.01550214561350285;0.2236060331523929;-0.009491553061442986;1.0699823389608742;0.22144380512802972
30.410005;1.0821983625057425;0.25792977895205693;0.2404296201097166;-0.010095742932566659;-0.009496614327758108;10.040577809608296;0.8494772030123059;0.015614504466075622;0.015502536150713972;0.2330946500566162;-0.009232129575588216;1.07020083007463;0.2306485441057736
30.420005;1.0823108426347563;0.2679824755093316;0.24979139345684115;-0.009891687048728654;-0.009303664754443903;10.041313874202892;0.8495149054048062;0.015615446736390518;0.015502974353272504;0.24258069764988718;-0.008966636343452595;1.0704048799017007;0.2398510495857734
30.430005;1.0824094355681892;0.2780323828457142;0.2591473680117722;-0.009686721871476166;-0.009110015372602353;10.04197007447301;0.8495483247010818;0.015616354782854877;0.015503460994030412;0.2520639499911727;-0.008695080496316633;1.0705946508860866;0.24905152718670512
30.440005;1.0824964716411047;0.28808102766853716;0.26849891937705966;-0.00947861993695122;-0.008913548002549588;10.042547505587338;0.8495773526236003;0.015617237817143033;0.015503995248497928;0.26154526688109636;-0.008418468311529337;1.0707711672591602;0.25825133425751995
30.450005;1.0825704119195958;0.29812845072993155;0.27784689479805846;-0.009270488821476418;-0.00871719445050458;10.043047766747643;0.8496019444020207;0.015618104850250811;0.01550457536712682;0.2710246272398492;-0.00813680664532204;1.0709334021546997;0.26745082896351385
30.460005;1.0826324604613844;0.3081735630513691;0.28719041702492104;-0.009058843947676197;-0.008517662363222551;10.043474050469099;0.8496220551546283;0.015618964878961921;0.01550519936476507;0.2805031175956674;-0.007850104851749185;1.0710814065398209;0.27665135205936675
30.470005;1.0826817041690835;0.31821784751039767;0.29653156891533883;-0.008846923983066473;-0.008317998045858397;10.043831534029442;0.8496376154882012;0.015619826562904587;0.01550586512973464;0.28997988849261136;-0.007557375607333084;1.071215294847334;0.2858522262661315
30.480005;1.0827189751410122;0.3282605120629512;0.30586976915467445;-0.008633884282866128;-0.00811739277977914;10.04412707153224;0.849648598990156;0.015620698353333701;0.0155065704374234;0.2994570924674593;-0.0072596342846319665;1.0713361430037391;0.29505590746787447
30.490005;1.0827441722351563;0.33830190413453354;0.31520563009089986;-0.008419307894709268;-0.007915446441812498;10.04436880757623;0.8496550634441165;0.015621588334890269;0.015507312925157266;0.30893384349833297;-0.006956896952128474;1.0714419590304478;0.30426194503946086
30.500005;1.0827549975108468;0.348342991009781;0.3245409208720147;-0.008203985155959395;-0.007712909231429542;10.044565384964287;0.8496570973644539;0.015622502958348144;0.015508089115090313;0.3184122488602694;-0.0066501779163882;1.0715337056582526;0.313472991749437
30.510005;1.0827529803550786;0.35838438379799475;0.33387597080675085;-0.007986982299865294;-0.007508881559240581;10.044725183779107;0.8496547655779504;0.015623446368781957;0.015508893389683592;0.3278904465326546;-0.00633748853068219;1.0716113331194044;0.3226876125456897
30.520005;1.082737061264372;0.3684237595060106;0.34320919818492757;-0.007768899653714561;-0.007303925588164072;10.044856249892694;0.8496481153702048;0.015624421077153028;0.015509719042729533;0.33737058885246374;-0.006019837679235618;1.0716748568599337;0.3319083020509595
30.530005;1.082706745710473;0.37846460436314056;0.3525444851222842;-0.007549757862739218;-0.00709805459292222;10.044966142691417;0.8496372067652965;0.015625428869023433;0.015510559953633273;0.3468528343750167;-0.0056982325969067585;1.071724415447076;0.3411353970056562
30.540005;1.0826609015042;0.38850332820687866;0.3618794327951629;-0.007330956024264735;-0.0068925826908917956;10.045061430750646;0.8496221028401502;0.01562647089208493;0.01551141077851446;0.35633836648209066;-0.005371679158438364;1.071760199282753;0.350370095527392
30.550005;1.0826016980888942;0.39854317487769536;0.3712169553383763;-0.007110208680722342;-0.006685338198328405;10.045147512701856;0.849602813711347;0.01562754676636292;0.015512267271698542;0.36582639974261816;-0.005040181968096654;1.071781304967941;0.3596115105035421
30.560005;1.082526770185341;0.4085838247185386;0.3805580420610671;-0.006889056723163915;-0.006477776520641294;10.045228545968268;0.8495792890212188;0.01562865401717611;0.015513127158975201;0.3753191774841417;-0.004703744359567294;1.0717876696587343;0.36886163023162966
30.570005;1.082436131409537;0.41862347561821206;0.3899015339130411;-0.006668407217910663;-0.006270741423718241;10.045307121911858;0.8495514566901089;0.01562978874868513;0.015513989558918003;0.3848159506510831;-0.004363368570099397;1.0717801265702727;0.378119415816428
30.580005;1.0823316676519414;0.42866511343616076;0.399250256128477;-0.006445460614017978;-0.006061580091279704;10.045384136286293;0.8495192318308483;0.01563094652134389;0.015514853190494303;0.39431693920450617;-0.004019056398769074;1.071758452956812;0.3873848995511556
30.590005;1.0822101817483807;0.4387068532083618;0.40860445765354164;-0.00622267113555477;-0.005852610462033903;10.045459038597171;0.8494825420450147;0.015632122177885562;0.01551571494032329;0.40382531953977396;-0.003668809742133392;1.0717203336860928;0.3966612292891306
30.595083;1.0821383276036303;0.4438370705332738;0.41331831368076166;-0.006110156413627977;-0.005747063560539807;10.045530018911304;0.8494413771854225;0.015633309374112687;0.015516569635097278;0.40869121109391043;-0.003487630642057693;1.0717273608374613;0.40130029601906814
30.595083;1.0821271709686475;0.44389868034869995;0.41323840843034515;-0.0061102152245225165;-0.005747074944540812;10.045594085597894;0.8493958023772286;0.015634501485429827;0.015517411217207034;0.40876362076653244;-0.0034835210792787527;1.0717901068097655;0.40115126684986513
30.595084;1.0821126359897608;0.44396333289208917;0.4131602507726837;-0.006110020851337693;-0.005746853048815086;10.045647497802282;0.8493459386206533;0.01563569348316437;0.015518234124912886;0.4088363834166493;-0.003479483029825033;1.0718501691223425;0.40100690471098666
30.595085;1.0820966809751715;0.44403108877016595;0.41308290586133645;-0.006109489996829361;-0.00574630800718044;10.04568670473172;0.8492919106355724;0.01563688234068379;0.01551903454210467;0.40890814151044136;-0.0034755190128806144;1.0719071940498621;0.4008666295713191
30.595087;1.08207788639496;0.444101899868225;0.4130066137801554;-0.006110528139717276;-0.005747239511250248;10.045709843555654;0.8492337796012877;0.015638065391875802;0.015519812372978222;0.40897937343994034;-0.003471632290554073;1.0719608970526344;0.40073179840937656
30.595091;1.0820566682549972;0.44417946209388764;0.41293451478307736;-0.006110209441488107;-0.005746892719389138;10.045718149368424;0.849171522628059;0.01563923902048443;0.015520572254526403;0.40905045258863126;-0.003467826224588061;1.072011018903401;0.40060380792307826
30.595099;1.0820319748751654;0.44426228233086146;0.41286566808980624;-0.006110218050326645;-0.005746858465344942;10.04571596530683;0.849105071453195;0.015640398637229536;0.015521322157604475;0.4091216937175483;-0.00346410392518866;1.0720572564938942;0.4004841490821741
30.595115;1.0820053514516628;0.44435671046576;0.4128057594802779;-0.006110069449173653;-0.005746674255890926;10.045709841496619;0.8490343834364065;0.015641538837797272;0.015522071189315102;0.40919736306246873;-0.003459469276488688;1.0720992731638785;0.4003782735264138
30.595147;1.081976563021205;0.44446941182166466;0.41276156004765324;-0.006108554422587257;-0.005745205695810747;10.045707908770263;0.8489594946911849;0.0156426534336462;0.015522827972160435;0.40928370180342377;-0.0034549286821183617;1.0721358015820555;0.4002934475593349
30.595211;1.0819447731592822;0.4446170220163119;0.4127494546181345;-0.006107555745610934;-0.005744230063103048;10.045718901783985;0.8488805075675869;0.01564373558365797;0.015523600231085321;0.40939601256000424;-0.0034494920704532203;1.0721677347002545;0.4002457057784237
30.595339;1.0819109861381397;0.44482979520737775;0.412797963660242;-0.006104587371291498;-0.0057414042611318;10.045750643616989;0.848797563577563;0.01564477830578861;0.015524395361542513;0.4095627590393708;-0.0034421722534402053;1.072195075197334;0.40026395896676653
30.595595;1.0818740834622875;0.4451717197841811;0.41296825328061537;-0.006098570190206422;-0.0057357200681318376;10.045809214046912;0.8487108704168785;0.015645775308077103;0.015525219947726649;0.4098435998072673;-0.0034299826509637367;1.072215807341991;0.40040801464055203
30.596107;1.0818317566981817;0.4457700700862771;0.4133815710919977;-0.006087448452396929;-0.005725256899028678;10.045898885990216;0.8486207043177797;0.01564672139047935;0.015526078130254356;0.41036132203681625;-0.0034089344148882134;1.0722288630851264;0.4008005790404665
30.597131;1.0817815371932784;0.4468791727233108;0.41427877941015784;-0.00606437312587232;-0.005703585732787363;10.046022241062063;0.8485273137365971;0.01564761208221198;0.015526971704277545;0.41135573119041685;-0.003370034997980735;1.0722301739898974;0.4016812723747912
30.599179;1.0817170040880608;0.44901273373697836;0.41614627130738574;-0.006018686259003953;-0.005660714669092415;10.046180761820128;0.8484308266912789;0.015648442937067956;0.015527902554901017;0.413310626449681;-0.0032952889845086703;1.0722147259168318;0.4035336919327227
30.603275;1.081622179550865;0.45319029871657246;0.41995017675893337;-0.005927868015458752;-0.005575538480382448;10.046375591885981;0.8483312453094456;0.015649209091931324;0.015528874479687252;0.41719387278187614;-0.003147699518305841;1.072168598702477;0.4073253759300854
30.611467;1.0814636396443158;0.4614572863042299;0.42762956286586495;-0.005744657800069126;-0.0054037457469200785;10.046607546909485;0.8482284692821499;0.015649904972741727;0.015529892596914919;0.4249444465069043;-0.0028542688001402406;1.072057952290876;0.4149947260569998
30.619659;1.0812962912714077;0.4697235521742259;0.43531590275715043;-0.005562872563292938;-0.005233301296023935;10.046876666983371;0.8481223129285557;0.015650524031013666;0.015530961786636406;0.4326924135937938;-0.002559997144832583;1.0719329626462224;0.42267287341616844
30.627851;1.0811186344968227;0.4779879175853382;0.4430093622531416;-0.005380614977719599;-0.005062424138186316;10.047181862249817;0.8480125628568427;0.015651059445359227;0.015532085952385023;0.44043890848131806;-0.0022618816114821183;1.07179477799844;0.4303605935479666
30.637851;1.0808979864241284;0.4880532548978013;0.45242150290527133;-0.00515849019384114;-0.004854175690013214;10.047520682531394;0.847899065374632;0.015651505663311634;0.015533267968282508;0.4498961330556621;-0.0018949164586102487;1.071610473532399;0.4397693500482665
30.647851;1.0806651526214306;0.4981171279495647;0.46184424277407526;-0.004934538457251137;-0.004644194342719791;10.047889577136594;0.8477817645470637;0.015651859088479228;0.015534509740577443;0.4593563380285289;-0.0015240948170349381;1.071407980755177;0.449191284245015
30.657851;1.0804171138746683;0.5081791623997763;0.4712791984382504;-0.004709576971871052;-0.004433253848734321;10.048284440387755;0.8476606904692994;0.01565211715272534;0.015535812497075311;0.4688187975261954;-0.001147409144511561;1.0711880837668668;0.45862508237388666
30.667851;1.0801561307155014;0.5182392470475363;0.4807260099630821;-0.004485487903139064;-0.00422310813692901;10.048700687426784;0.8475359386486933;0.01565227656737901;0.015537176575198609;0.47828679853082623;-0.0007668508402694257;1.070948504283016;0.46807344173533333
30.677851;1.07988144617593;0.5282965733131563;0.4901850084508932;-0.004261801121819055;-0.004013309985528814;10.049133204170115;0.8474076386192692;0.015652332527085314;0.015538600243783564;0.4877586343882349;-0.00038241039436819643;1.0706889928072987;0.4775341048740979
30.687851;1.0795933734942473;0.5383506288539519;0.49965627325082396;-0.004036959983935571;-0.0038023836767417676;10.049576311242483;0.8472759293402412;0.015652280347604165;0.015540079209805435;0.4972366249038173;6.922255225551911e-06;1.0704103628311186;0.4870088630716284
30.697851;1.0792909619533062;0.5484022484242654;0.5091415780435222;-0.0038130419893389745;-0.0035922816130321516;10.050023010236362;0.8471409593696108;0.01565211827122026;0.015541607231490319;0.5067211790573899;0.0004001574872688122;1.0701114444551056;0.4964974945767638
30.707851;1.078975567513716;0.5584485939921278;0.5186379952206768;-0.0035894047528797573;-0.0033823848441951326;10.050464369535213;0.84700290027558;0.015651848620690762;0.015543176135724857;0.5162128170647768;0.0007973056011462548;1.0697930249734846;0.5059997617399362
30.717851;1.078645606134376;0.5684924260158203;0.5281492522939196;-0.0033658277623830517;-0.00317248098387672;10.050890539874507;0.8468619556473728;0.015651476874072128;0.01554477551446931;0.5257131055769471;0.0011983765190036611;1.0694528490118251;0.5155164591675502
30.727851;1.0783007016371147;0.5785326066433025;0.5376748700414927;-0.003142099777436178;-0.0029623613518296936;10.051292637592212;0.8467183673358208;0.01565101029070072;0.015546393865258617;0.5352216215263996;0.0016033794246077674;1.0690916316560193;0.5250464145684691
30.737851;1.0779408230417125;0.5885685411547404;0.5472146962796482;-0.0029180990583514447;-0.002751900435478041;10.05166366634718;0.8465724472127871;0.01565045682424351;0.015548020623113237;0.5447419926224226;0.0020133216947702355;1.0687090591596358;0.5345924792423635
30.747851;1.0775652039086856;0.5986004190025098;0.5567696406796416;-0.002695552382902394;-0.0025427197886404096;10.05199794092563;0.8464246080690369;0.015649823992269808;0.015549647043194424;0.5542739334250193;0.00242720854654577;1.0683048189471753;0.5441535548418924
30.757851;1.0771728469558128;0.6086291305729759;0.5663413747503757;-0.0024730642190463345;-0.002333495213368422;10.052290010036307;0.8462753370577564;0.015649118296856442;0.0155512660009153;0.563818253337819;0.0028460446987137117;1.067877649494322;0.5537296549646256
30.767851;1.0767633583263507;0.618654872201614;0.57593064149627;-0.0022518064361474596;-0.0021253243521655437;10.052534288663166;0.846125119467636;0.015648346117809065;0.015552871913521124;0.5733768084555163;0.0032678356907509423;1.067428348272991;0.5633218593318956
30.777851;1.0763376664947302;0.6286769096789476;0.5855365931380015;-0.002029924228752996;-0.0019164436516632486;10.052725536900516;0.8459743567922423;0.01564751510132968;0.015554460624902663;0.5829513985047959;0.003694587310689435;1.06695571155094;0.5729312899835683
30.787851;1.0758934334360344;0.6386946081827475;0.5951601178093509;-0.001808899929034272;-0.0017082478200790743;10.052859788285012;0.8458233267947098;0.015646634528604146;0.015556029098351472;0.5925427356805972;0.004125305140977628;1.0664594903997184;0.5825580944808018
30.797851;1.0754301892345197;0.6487091537412595;0.6048026402182973;-0.001587879316079701;-0.0014999197779052148;10.052935213988627;0.8456722065177763;0.01564571435766886;0.015557574827450066;0.6021515102942753;0.004560994764337735;1.0659394539675449;0.5922025304108379
30.807851;1.0749482455176442;0.6587199524259366;0.6144634378396021;-0.0013672575971896816;-0.0012918224716689315;10.052952002718758;0.845521100864765;0.01564476400800823;0.015559094930132031;0.6117804148815216;0.0049996611762712214;1.0653955142886662;0.6018669390313536
30.817851;1.0744465053557677;0.6687272069075728;0.624143454396479;-0.001147987852242854;-0.0010848497191405556;10.052911379226806;0.8453700257041998;0.015643792272765012;0.015560586236006223;0.6214290969523797;0.005444308055595122;1.0648278045155426;0.6115507538638415
30.827851;1.0739246400108367;0.6787318826088176;0.6338439495983108;-0.0009280099771411775;-0.0008770424955265265;10.05281492063854;0.8452188910561159;0.01564280775850789;0.015562046341517585;0.6311001430093124;0.00589193812141026;1.0642356485728661;0.6212563207643906
30.837851;1.0733811349557676;0.6887313344484863;0.6435634311498623;-0.0007088319372812676;-0.0006698195469574839;10.052664226723548;0.8450675112494798;0.015641818753136257;0.01556347417453603;0.6407930942122221;0.006344553873150938;1.06362047338167;0.6309829348778335
30.847851;1.0728169924981965;0.6987282471288914;0.6533039467665441;-0.000491321377794594;-0.0004639934726798131;10.052460573882941;0.8449156205756408;0.0156408328995332;0.015564870363566893;0.6505094232726694;0.006802157803656014;1.0629817637201384;0.6407317935976252
30.857851;1.0722301348147887;0.7087213443002239;0.6630657020759168;-0.0002733161488084045;-0.00025750714983488454;10.052204818934914;0.8447629231406288;0.015639856788547766;0.015566237867349552;0.6602514697136573;0.007263751355042553;1.0623200339429226;0.6505050122379825
30.867851;1.0716211107828912;0.7187116623331865;0.6728494240660255;-5.603215915046705e-05;-5.150295560193242e-05;10.05189734334313;0.8446091722120298;0.015638895474045695;0.015567581957755523;0.6700183674680809;0.007730332684829143;1.0616347728024733;0.6603016559640426
30.877851;1.070989953543091;0.7286991204091898;0.6826549962361876;0.00015934296175096484;0.00015290067029553853;10.051537852394826;0.8444542026919275;0.015637953043187734;0.015568908995050344;0.6798110308738871;0.008200895710576481;1.06092843947329;0.6701227161327181
30.883097;1.0706094515896745;0.7339489021614011;0.6878074413791597;0.00027258735925747183;0.0002604491927511062;10.05112559277241;0.8442978898061132;0.01563703418570181;0.015570224621686057;0.6849552338889883;0.008450431928750833;1.06046954296051;0.6752917609046707
30.883097;1.0705230842191515;0.7339719571820088;0.6878061039697092;0.00027261516734221737;0.00026044287817579423;10.050659799520666;0.8441401022119774;0.015636144496827004;0.015571532511210563;0.6849527095977126;0.008450932971896224;1.060299672501607;0.6753103941295552
30.883098;1.0704312223029424;0.7339935984180069;0.6878066631051175;0.0002733072537047893;0.00026106477092347066;10.050139558161183;0.8439807211395184;0.015635288757358118;0.015572833965881445;0.6849561995529702;0.008451391604317156;1.0601263698108723;0.6753343652593221
30.883099;1.07033370436991;0.7340150492469247;0.6878105158033567;0.00027250988695856117;0.0002602697391800287;10.04956315178812;0.843819662057554;0.015634469635564394;0.015574128057228766;0.6849644642132856;0.00845180107530712;1.0599499769128218;0.675362806578959
30.883101;1.0702314645257585;0.7340365488817989;0.6878173437426061;0.0002726791678359439;0.0002603897893099164;10.04892772328589;0.8436568416651571;0.01563368818346953;0.015575412661233069;0.6849782777380383;0.008452154487830396;1.0597696680464035;0.6753968329548955
30.883105;1.0701235479333857;0.7340574486400124;0.6878270910708331;0.00027332927099713315;0.000260963810488367;10.048229731584172;0.8434921628012325;0.015632944370725717;0.015576686001876908;0.6849984118743034;0.008452445189022238;1.059587613533789;0.6754375336521139
30.883113;1.0700114281078699;0.7340821519027112;0.6878427510235936;0.00027282286309616104;0.000260436641010036;10.047465430143655;0.8433254906827126;0.01563223699466106;0.015577947530363467;0.6850266350933035;0.008453667096739713;1.059403072340141;0.6754870154271763
30.883129;1.0698931786480996;0.7341143360110984;0.6878686643333654;0.00027338724142300544;0.0002609237201819152;10.046631009936961;0.8431565802423724;0.015631564419240244;0.01557919865642291;0.6850667365778335;0.008454814673581683;1.0592153804258795;0.6755493959830423
30.883161;1.0697692492498811;0.734162918342475;0.6879124864332014;0.00027430547481750115;0.00026174406283856856;10.045723358738034;0.8429850499873847;0.015630925858947486;0.015580443707061385;0.6851255420177221;0.008455883405164817;1.0590248694969266;0.6756317899330508
30.883225;1.069638067064284;0.7342430550680134;0.6879891392822676;0.0002758069462989132;0.00026311576611995753;10.044740952474331;0.8428103846082081;0.01563032121669296;0.01558168944202726;0.6852199042608489;0.008458870165675585;1.0588307401146744;0.6757512139989754
30.883353;1.0694978114253135;0.7343875104863092;0.6881305103317349;0.0002787839872455405;0.0002658865569871194;10.043683698962312;0.8426319273472078;0.015629749446610487;0.01558294273567682;0.685380654735192;0.00846477323674445;1.0586320273104834;0.6759385216679131
30.883609;1.0693440312970506;0.734659904235947;0.6883995165756974;0.00028378841285920417;0.00027058159894553124;10.042552516853489;0.842448975674517;0.015629207542254987;0.015584208833377548;0.6856705301874022;0.008476592495315054;1.058424674832481;0.6762565168877248
30.884121;1.069169572865221;0.735188539506571;0.6889222597813367;0.00029469001993530516;0.0002808778477849999;10.041349202820243;0.842260956828629;0.0156286909496857;0.015585491536581812;0.6862141847236551;0.008501328735300467;1.0582005810013857;0.6768300263659582
30.885145;1.0689600478444834;0.7362260896155709;0.6899477965330805;0.00031715602498368496;0.0003021623583211835;10.04007564764258;0.8420675072768922;0.015628194083944065;0.015586793678125975;0.6872613170771814;0.008549982028975932;1.0579456195822257;0.6779088494077973
30.887193;1.0686845973093573;0.7382680568358552;0.6919669554074862;0.00035697379862949165;0.0003399453869083659;10.038732523160187;0.8418684620537438;0.01562771053358548;0.015588116750420372;0.689303765241016;0.008647550799520957;1.0576296857543712;0.6799848595881056
30.889241;1.0684034276712027;0.740294985244357;0.6939724163500428;0.0003965464598780257;0.00037750093305220046;10.037318853550204;0.8416638551852034;0.015627233635990792;0.01558946063900365;0.6913334964388628;0.008745031602455827;1.0573117158594283;0.6820491548952572
30.893337;1.067997671553339;0.744235581703799;0.6978752427193531;0.0004665918272736902;0.0004440614585099125;10.035832891157623;0.8414538944986558;0.015626757114964692;0.015590824047860009;0.6952605670954969;0.008948418957675782;1.056874679214474;0.6860127383097747
30.897023;1.0676121799045535;0.7476998073811165;0.7013103780048212;0.0005263684529157233;0.0005008774691298204;10.034273224630262;0.8412388993481189;0.015626275754833455;0.015592204688462542;0.6987210892413301;0.009136706079910342;1.0564616078101159;0.6895103747528476
30.900709;1.067223922679969;0.7510731302676665;0.7046592490292916;0.0005830094198336559;0.0005547307140146767;10.032639272895393;0.841019258524607;0.01562578587870718;0.015593598714783073;0.7020971942279525;0.009329886898776417;1.0560496084292799;0.6929246408740343
30.904396;1.0668331605682158;0.7543501108005761;0.7079167097702405;0.0006400645270199397;0.0006089934723633613;10.030931410338448;0.840795385592296;0.01562528427531623;0.015595000494055067;0.7053830132176544;0.009529957753014528;1.0556398003435614;0.6962500505563223
30.911769;1.0662428911084585;0.7606515150877922;0.7141839587972151;0.0007552639401678708;0.0007186941841818628;10.029151208030122;0.8405676363885629;0.015624766738128484;0.01559640343120596;0.7116786825063288;0.00993891672983449;1.0550392998054654;0.7025895881504491
30.919141;1.0656671241938616;0.7665831056788189;0.7200923094310915;0.0008686606079939829;0.0008267437282187558;10.027301826679897;0.8403362327294691;0.015624228521987986;0.015597800920155615;0.7176173491132;0.010358761785763948;1.0544553149373304;0.7085743800112926
30.926514;1.0651062233599038;0.7721342829298934;0.7256312870308856;0.0009828086355422102;0.0009355649913872539;10.025388144632963;0.840101289076425;0.015623665055904326;0.015599186058843988;0.723189181129608;0.010780491024144126;1.053892235183401;0.7141945675667067
30.933887;1.0645624778510574;0.7773116357780552;0.730805463134899;0.0010965081187375404;0.0010440083515464405;10.02341632825953;0.8398629246784984;0.015623071197935764;0.015600550577423164;0.7283993885252863;0.011196104418128707;1.053349642270972;0.7194550989681742
30.94126;1.0640337195534801;0.7821290716205356;0.7356294809052757;0.0012076822169474828;0.0011500916581311815;10.021393148174566;0.8396213099537754;0.015622441026965141;0.015601885098772639;0.7332632060093024;0.011599603750920244;1.05282825629237;0.7243708453087963
30.948633;1.0635206463483984;0.7866076323496684;0.7401228970934359;0.0013155899925347367;0.001253100655174197;10.019325660668924;0.8393766155334839;0.015621768842545543;0.015603180381801016;0.7378008384451655;0.01198699156890102;1.0523268286093082;0.7289617011918038
30.958633;1.0629278957710317;0.7921814865317702;0.7457198969598662;0.0014562864398052174;0.0013875072116076238;10.017221248009864;0.8391289665463062;0.015621050067879729;0.01560442744204869;0.7434444407416432;0.012484270645939979;1.0517540469898998;0.7346615053045091
30.968633;1.0623644193140191;0.7972240669499218;0.750795187673933;0.001592708541075244;0.0015178839147163958;10.015087472872935;0.8388784324042878;0.015620281870750269;0.015605617107828552;0.7485711487002935;0.012949443312279296;1.0512165103977116;0.7398450153369475
30.978633;1.0618275673675346;0.8017815260185599;0.7553943809391676;0.0017239277086701322;0.0016433337379588846;10.012931939327407;0.8386250148278078;0.015619463080793445;0.015606739936743797;0.7532281034964361;0.013382511359479304;1.0507127325129304;0.7445587870642354
30.988633;1.0613145767302394;0.8058960586468774;0.7595595036150246;0.0018508627886608686;0.001764722822497726;10.010762353236917;0.8383686723208559;0.015618593357200753;0.015607786515173647;0.7574574313996656;0.013785476641941689;1.0502391261554096;0.7488441673846714
30.998633;1.0608251346936557;0.8096125548611881;0.7633333878551285;0.0019712141099865782;0.0018798454480368906;10.008586546978805;0.838109418848565;0.015617673206547233;0.015608748999817358;0.7612992081477936;0.014157340983136741;1.0497959822698124;0.7527402732964991
31.008633;1.060355928438946;0.8129645846349061;0.7667502931041992;0.0020856474075679177;0.001989329976440564;10.006412806158703;0.83784740824068;0.015616705149856844;0.015609623320510217;0.764791445301777;0.014502106340481593;1.049379493418461;0.7562842074105748
31.011133;1.0600558600492211;0.8137147338602662;0.7675661959213265;0.002114566699240724;0.0020169165002668237;10.004250223820701;0.8375829510140937;0.015615694461231224;0.015610410564588135;0.7656921014254916;0.014581776251973435;1.0491358185067388;0.75722881782735
31.016133;1.0597035597204945;0.815192497446324;0.7691195362812943;0.0021684966006505014;0.002068468724795485;10.002108220006775;0.8373164938624892;0.015614648218937646;0.015611116906567149;0.7673331061194338;0.014739356105392967;1.0488491338980586;0.7589110503210937
31.026133;1.0592606749497;0.8179727322518178;0.7719882776283598;0.002274968792195357;0.002170358523473156;9.999995542724312;0.8370485262854147;0.015613572719898376;0.015611751467933472;0.7702923748737829;0.015039851104347374;1.0484806471279502;0.7619093268912746
31.028633;1.0589608050942119;0.8185720700483575;0.7726770482051485;0.002299779876005537;0.002194021962321457;9.997919551155261;0.8367794500267456;0.015612471510735443;0.015612323252714678;0.7710787902313331;0.015108265292767282;1.048258562383186;0.762725418093529
31.033633;1.0586174115968923;0.8197802122548128;0.7739857663529697;0.0023498547577301757;0.0022418916725352837;9.99588609989186;0.8365095505612298;0.01561134580442011;0.015612839726433134;0.7724871696365403;0.015245603283776958;1.0480010208720978;0.7641591687757464
31.043633;1.0581993390243556;0.822080048586152;0.7763991944356505;0.0024459281509122584;0.0023338454041271226;9.993899606348837;0.8362390503959007;0.015610195320623561;0.015613307372814494;0.7750012811950175;0.015504872224076757;1.0476780981206288;0.7666951701391947
31.046133;1.057901183294152;0.8225469744019924;0.7769819292910635;0.0024694379377618223;0.002356264376945804;9.991962789280455;0.8359681329488072;0.015609017916834833;0.015613732482064416;0.7756928749808342;0.015565082289418325;1.047476856345343;0.7673992255104651
31.051133;1.0575682727219966;0.8235228139704254;0.7780842248570834;0.0025151511308864815;0.002399962755071298;9.990076726130095;0.8356969413169022;0.01560781000215424;0.015614121034213816;0.7769046453797182;0.01568324594967933;1.0472473551065384;0.7686186221659163
31.061133;1.057173738621453;0.8254145000823255;0.7801152321912475;0.0026016644529380166;0.0024827723656850043;9.988241508239891;0.8354256056939013;0.015606568581562513;0.015614478271978469;0.7790461732541322;0.015908376505365942;1.046964616339808;0.770763950663312
31.063633;1.0568798253640908;0.8257667675742905;0.780610380722106;0.002623467009418362;0.002503558222815318;9.986456795305818;0.83515429537183;0.015605292299358113;0.015614809237887781;0.7796549356777174;0.015959486749977925;1.046783581849178;0.7713677000292383
31.064883;1.056601577504837;0.8258706604686907;0.7808657378098616;0.0026334493640738214;0.002513019846857064;9.984722370093476;0.834883237694287;0.015603980396124466;0.015615119715453716;0.7800263756252502;0.015982588775843198;1.046623054912343;0.7717283615584214
31.067383;1.0563098000709998;0.826189422314622;0.7813455550765501;0.002654278313183574;0.0025328741780420985;9.983038714180942;0.8346126880890562;0.015602631289292115;0.015615416058547375;0.7806209954420565;0.016032694275339546;1.046451700921945;0.7723078723695144
31.068633;1.0560317562679993;0.8262687871406468;0.7815956205517978;0.002664333019138104;0.002542407528352183;9.981406578444199;0.8343429096243848;0.01560124205154615;0.015615704420977825;0.7809864065601818;0.016054813511292;1.0462991639148445;0.7726531589806442
