time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.071133;1.0557398540132878;0.8265527031718564;0.7820601282913426;0.0026849769290440226;0.0025620895711133043;9.979825762650117;0.8340741668854884;0.015599808840220561;0.015615989951400917;0.781565282178719;0.01610295399498598;1.0461371786368427;0.7732081911273162
31.072383;1.0554626309758868;0.8266091757113739;0.7823049245055246;0.002694863385781775;0.002571463633115398;9.978295232889424;0.8338066945449814;0.01559832733363454;0.01561627578451448;0.7819222917231449;0.016125121008019952;1.045991568408009;0.7735369031069333
31.074883;1.0551724387068906;0.8268636743624564;0.7827566515095229;0.0027140451004150482;0.0025897493604520906;9.97681506779697;0.8335406819916358;0.015596792626510616;0.015616562927630489;0.78248506722072;0.01617131829829733;1.0458371634421137;0.774068178663834
31.076133;1.0548948105589713;0.8268960248408761;0.7829946620852177;0.0027236339588691434;0.002598844254397162;9.975387855196432;0.8332763175051665;0.015595199426952552;0.01561685118980838;0.7828341554609076;0.016193547487714233;1.0456987322114815;0.7743821764684788
31.076758;1.0546246251748226;0.8268186544897725;0.7831297512094593;0.002728260234681812;0.0026031833711426984;9.974017842996204;0.833013871439011;0.015593542805152493;0.015617139880423868;0.7830779951336806;0.016202808110305448;1.0455689730521838;0.7745883383801574
31.078008;1.0543470385416955;0.8268332730459115;0.7833652084380276;0.00273737775882795;0.002611833783458967;9.972709113191684;0.8327537488274687;0.015591818776617927;0.015617428106986478;0.783419973930576;0.016223098987576675;1.045436528180268;0.7748915030217971
31.078633;1.054076584515749;0.8267401135138795;0.7834988967168918;0.002742455099589884;0.0026166109802515046;9.971464882232883;0.8324964357999352;0.01559002468615884;0.015617715422453953;0.7836574977028894;0.01623241936767179;1.0453119832172049;0.7750897012790576
31.079883;1.0537981979788824;0.8267380961014248;0.7837314691451345;0.002752071265037053;0.0026257464662854243;9.970287902214716;0.8322424298551961;0.015588159112779686;0.015618002321535216;0.783989992766376;0.016253769251809127;1.0451818421982246;0.7753838023832325
31.082383;1.0535078702944252;0.8269222707609247;0.7841561338585014;0.0027718977763153516;0.0026446675028465655;9.969181042415752;0.8319922761838008;0.015586220877332357;0.015618289189840172;0.7845098886939509;0.016297149656384912;1.0450414795469916;0.7758674003404408
31.083633;1.0532290335211434;0.8269025507526916;0.7843823097320577;0.0027801923640480707;0.002652547344512318;9.968147764209117;0.8317466102876767;0.015584208289695582;0.015618575566961073;0.7848266612297834;0.01631756257122608;1.0449131345949094;0.7761499840141695
31.084258;1.052956137938329;0.8267824438525819;0.7845126276323994;0.00278557887479232;0.002657636717659651;9.967191893621896;0.8315060983571224;0.015582119064562588;0.015618861933727498;0.785043879320052;0.016326010275619446;1.0447899669296197;0.7763359632856723
31.085508;1.0526761094315742;0.8267506300918699;0.7847368628497599;0.0027944775246791357;0.002666101739538822;9.96631675064733;0.8312713542624665;0.015579950366724007;0.015619150848740068;0.785348159961594;0.016345495131299674;1.0446591159745449;0.7766128205582213
31.086133;1.0524010775900738;0.8266196304872909;0.7848667729270132;0.002798042694040099;0.002669463152823101;9.965524621099233;0.8310429070077653;0.015577699878447674;0.015619445248238085;0.7855530693482831;0.016354019915545522;1.0445327962895148;0.7767940654209654
31.087383;1.0521207716701853;0.826574231467236;0.7850864639182119;0.0028068567337495554;0.0026778565619871696;9.964817043305597;0.8308211679209468;0.01557536774542409;0.015619746773278181;0.7858430833548744;0.016373587343757365;1.044396414574493;0.7770649848598826
31.089883;1.051828480263308;0.8267023003161847;0.78548484894099;0.002825692658496147;0.0026958600996577118;9.964195546297129;0.8306063834180327;0.015572957296108159;0.01562005567349949;0.7863026300684942;0.01641519864693531;1.0442465630508002;0.7775106256118746
31.091133;1.0515482038791504;0.8266417449162201;0.7856981031447402;0.0028347080592597625;0.0027044594314525948;9.963661929185308;0.8303986285270668;0.0155704738968869;0.015620371417884258;0.7865721471068733;0.016433852578138636;1.0441039126644336;0.7777709272447499
31.091758;1.0512747681035972;0.8264894342611041;0.7858225808627697;0.0028385608977505267;0.002708118009909024;9.963217848051578;0.8301978472508066;0.015567922668606455;0.015620693477594942;0.7867451351543682;0.01644254562134129;1.043962154787725;0.7779399096490502
31.093008;1.0509979399588778;0.8264200555567209;0.7860326659499535;0.0028471917575554557;0.002716358818378602;9.962864458957702;0.830003909212947;0.015565306352984264;0.015621021558704888;0.7869952220301175;0.016461272506050766;1.0438119967751864;0.7781916941278428
31.093633;1.0507273930438212;0.82625889020329;0.7861540022507789;0.0028522305011901014;0.002721161588852231;9.962602123398565;0.8298166414011736;0.015562625310026935;0.01562135455339601;0.7871501919921227;0.016469026421139434;1.0436611981938153;0.7783536272273441
31.094883;1.0504528800607724;0.8261791729459907;0.7863595037705375;0.002859476006675172;0.0027280927393176307;9.962429575500236;0.8296358201548593;0.01555987933480341;0.015621688899246589;0.7873819443801587;0.016487799895183636;1.043501639723431;0.7785979425967025
31.095508;1.050186196825184;0.8260111013055893;0.7864778412270255;0.002864316450005457;0.002732716382743727;9.962343072890366;0.8294611619978736;0.015557068965700365;0.01562201807852907;0.7875184277576001;0.016495586977513466;1.0433413431773522;0.7787520789598047
31.096758;1.049915176523468;0.8259227253376602;0.7866781440745427;0.0028731271263228186;0.002741154752194888;9.962336232759736;0.8292923470200391;0.01555419554062769;0.015622333660407729;0.7877306334799354;0.016513385434012245;1.0431724459995688;0.7789873391435612
31.099258;1.0496359337400853;0.8259930495683789;0.7870380497576298;0.002889711634830522;0.0027570518118596944;9.962400719809343;0.8291290751960197;0.015551260939345612;0.015622626798647829;0.7880946359041785;0.01655219684375996;1.0429891937043783;0.779379859601893
31.100508;1.049369336393481;0.8258924133637489;0.7872261233511116;0.002898263633651971;0.0027652524020975126;9.96252792884751;0.8289711199111505;0.015548267635129114;0.015622889482993424;0.7882835557031194;0.01656902419969027;1.0428119465858403;0.7796017318747087
31.101133;1.0491087056652453;0.825710314259802;0.7873319767795599;0.002901722882590533;0.0027685816192278526;9.962710443365792;0.8288183605856602;0.015545218470416176;0.015623115161577177;0.7883834599620121;0.016576869367504517;1.0426361872186398;0.7797391046734591
31.102383;1.0488455822745235;0.8256039451010478;0.787511370900214;0.002909745028625329;0.002776285778365156;9.96294196740391;0.8286708102448108;0.015542116122100085;0.015623298420157687;0.7885533630938191;0.01659373230486811;1.0424525035126682;0.7799511590029333
31.103008;1.0485877243081312;0.8254160333525572;0.7876076569320488;0.0029147477399154515;0.0027811007525283464;9.96321670012575;0.8285286152910091;0.015538963146620052;0.015623434146854744;0.7886353429310071;0.016601611133183272;1.0422714825544042;0.7800793644431653
31.104258;1.0483272730356978;0.8253059165011193;0.7877783881632788;0.002922810792011098;0.0027888558993588147;9.963529302721925;0.8283920179842392;0.015535762154257908;0.015623517280176406;0.7887866146862801;0.016618502245618203;1.0420845390612437;0.7802809117056376
31.106758;1.0480592377728524;0.825343188967531;0.7880930910318462;0.002938200264389438;0.002803640506019603;9.963875066709132;0.8282613200248161;0.015532515487816622;0.01562354340362746;0.7890804864399978;0.01665440100537887;1.041885828452154;0.7806288693581748
31.108008;1.0478014683671153;0.825226142573801;0.7882491552056433;0.002946429628109702;0.0028115667533980923;9.964249532858723;0.8281368572907675;0.01552922525708655;0.015623509331932661;0.7892112788854655;0.01667030268948302;1.0416953659515724;0.7808163608580442
31.108633;1.04755088803907;0.8250354684513566;0.7883246767371322;0.0029499433462677922;0.0028149772375014297;9.9646475550704;0.828018968361088;0.015525893584040976;0.015623413710335373;0.7892602946766862;0.01667720276381245;1.0415082614746862;0.7809245084767232
31.109883;1.0472964197296857;0.8249184191478286;0.7884671417707362;0.002957293388333405;0.002822071281567585;9.96506254728298;0.8279079439177063;0.015522522037644334;0.01562325776308621;0.7893758262902308;0.016693096935960126;1.04131481224549;0.7811016028791284
31.110508;1.0470483171259066;0.8247317712360703;0.7885305035211577;0.002961220958218183;0.002825885517118775;9.96548632350779;0.8278039688900202;0.015519111223087143;0.01562304539529041;0.7894111629385184;0.01669998188260773;1.0411243920161004;0.7812002557402032
31.111758;1.0467959401593618;0.8246187417912956;0.7886581931967808;0.002968394916073599;0.0028328192060753333;9.965909368047889;0.8277071016635918;0.015515661200322821;0.015622782577574178;0.7895106117061929;0.016715856389277375;1.040929350046422;0.7813647883091285
31.112383;1.0465488511064034;0.824438627146909;0.7887074238155275;0.002972346138579815;0.002836665165333379;9.966321685748735;0.827617306764361;0.015512171744369101;0.015622476444560508;0.7895335273768569;0.016722722142066028;1.0407390505647625;0.7814538163085608
31.113633;1.0462974759365957;0.8243326673922525;0.7888193586803315;0.002979963698486693;0.0028440305998562814;9.966714069178714;0.8275345026727796;0.015508642853554452;0.01562213432479482;0.7896202695414588;0.016738583554607785;1.0405439763229334;0.7816076643794624
31.114258;1.0460509602559993;0.8241605966507524;0.78885250005711;0.002983594579122905;0.002847578661475526;9.967078700260931;0.8274586228742059;0.015505076173247968;0.015621763207125149;0.7896311027355054;0.01674444636048728;1.0403547541411335;0.7816859183650254
31.115508;1.0458011832125151;0.8240643711140856;0.7889482989404197;0.002990674714908383;0.0028544357836756814;9.967408832672678;0.8273897013514877;0.015501475958044046;0.015621369634081212;0.7897061792033963;0.01676031606779799;1.0401630355073148;0.7818288846983418
31.116133;1.045556798613305;0.823905250327192;0.7889676465349891;0.0029951950236224464;0.0028588373935126907;9.967698619356318;0.8273278874080152;0.015497848381947373;0.015620959435587573;0.7897056344961711;0.01676619793520386;1.039976342544372;0.7818960274346426
31.117383;1.04530829932037;0.8238195463537573;0.7890479122051706;0.003001967123825258;0.0028654070400124998;9.96794363068043;0.8272733394400552;0.015494200413226302;0.015620537812865645;0.7897686501644338;0.016781098202837238;1.0397890239838532;0.7820265792599037
31.118008;1.0450657827881842;0.8236721269988659;0.7890524729812843;0.003005056386604438;0.0028684477348143813;9.96814162676551;0.8272261207737399;0.015490539788598764;0.01562010998089524;0.7897593719286886;0.016788024619596296;1.039608313771412;0.7820840785581948
31.119258;1.044820035452346;0.8235982150795991;0.7891177144567347;0.0030126310139182546;0.002875790138038033;9.968292691660743;0.8271861900865467;0.015486875664350702;0.015619681394119797;0.7898108029049539;0.016802985530137995;1.0394264059395169;0.7822017408252144
31.119883;1.0445817500314112;0.82346594298436;0.7891101751091777;0.003016840604731466;0.0028799058698740884;9.96839830416534;0.827153452165584;0.015483219266596468;0.015619257542425505;0.7897908463575075;0.01680898915075482;1.0392514797669001;0.782247168369785
31.121133;1.0443422617257605;0.8234057976492756;0.7891618626310919;0.00302387692348678;0.0028867363975805674;9.968460351124412;0.8271278399766117;0.015479583992606323;0.015618843452034367;0.7898314040895819;0.016823043831272793;1.039075675602851;0.7823526668514695
31.121758;1.0441116095690937;0.8232878071363957;0.7891420560035514;0.0030264260558528285;0.0028892676482765904;9.968481019137492;0.8271093964573417;0.015475984090237337;0.015618443329658954;0.7898013952041721;0.016829157832087493;1.0389070700266423;0.7823869773805908
31.123008;1.0438800740951706;0.8232409291957329;0.7891823515081627;0.003033153603951539;0.002895807701241743;9.96846325475941;0.8270982736865861;0.015472432709830411;0.01561806169096563;0.7898307798868158;0.016844339017221727;1.038737651074674;0.7824806272488092
31.123633;1.0436588073582669;0.8231386205224588;0.789154550726429;0.003036823966508899;0.002899413855487143;9.968411197144386;0.8270946627756269;0.015468940847205659;0.01561770471718652;0.789789605324471;0.01685059560314343;1.0385752839771565;0.7825035140038435
31.124883;1.0434382695078008;0.8231055498912611;0.7891859369997759;0.0030430122725736393;0.002905440559367054;9.968330207417972;0.8270987638655044;0.015465517208516463;0.015617379129094706;0.7898069914366078;0.016864936384433697;1.0384127080252046;0.7825851724631285
31.125508;1.0432270321568031;0.8230165848034262;0.7891512909291477;0.0030476902466105124;0.00291001576368648;9.968226402719475;0.8271108065286318;0.01546216830799951;0.01561708973345836;0.7897570732907617;0.016870369685834646;1.0382556045133624;0.7825993979631686
31.126758;1.0430184586759232;0.8229966221499215;0.7891755131888737;0.0030533389606935573;0.0029155287350281036;9.968105888863965;0.8271310532477202;0.01545889805298278;0.01561683870367595;0.7897639459824557;0.01688490231317263;1.0380967383700845;0.782670683429152
31.127383;1.0428193375426555;0.8229217249586762;0.7891356565933946;0.003056701377220771;0.0029188485881556925;9.96797434580608;0.8271597502709248;0.015455706893377242;0.01561662609577379;0.7897036357137246;0.016891539106198273;1.0379450948249884;0.7826748581112571
31.128633;1.0426224282047072;0.8229129367577509;0.7891535901253671;0.0030639035712932824;0.002925849171584767;9.967837417866294;0.8271970354643984;0.015452592064200297;0.01561644937888105;0.7897001194912879;0.016905282913810486;1.0377908868723924;0.7827364598492563
31.129258;1.0424350137068192;0.822849876769791;0.7891097579766309;0.003067291470372416;0.0029291971172557504;9.967701097211933;0.8272428769527473;0.015449549128815522;0.015616302773281377;0.7896303983748281;0.01691213482484925;1.037644427806527;0.7827325737363763
31.130508;1.0422502044544835;0.8228525237666666;0.7891249134065865;0.003074528493559756;0.0029362344826588792;9.967571443982735;0.8272970976818932;0.01544657287571302;0.015616178569914619;0.7896155827449572;0.016926094483102838;1.037495994931781;0.782784921887279
31.131133;1.0420754746697432;0.8228012927962701;0.7890799135660841;0.0030775837586640153;0.0029392669037622294;9.96745412402768;0.8273594246224174;0.015443657499000498;0.015616069716926563;0.7895369279873123;0.016933160893506147;1.0373557584298272;0.7827746677012308
31.132383;1.0419040863459865;0.8228148055280486;0.7890936672542702;0.0030842796277955535;0.002945787446797016;9.967354021951294;0.8274294837941472;0.015440797474458695;0.01561597100168763;0.7895128152943212;0.016946334033890235;1.0372147697197955;0.7828203913868832
31.133008;1.0417428765699133;0.8227761238570693;0.7890496164343797;0.0030867715022610113;0.0029482806330350985;9.967274789318113;0.8275067861182828;0.015437987936975438;0.015615878475962658;0.7894266872092086;0.01695361612177916;1.0370800225741774;0.7828050203659728
31.134258;1.0415833035057442;0.8227996557318661;0.7890637784140752;0.003093156001082862;0.002954506092248243;9.967218443900975;0.8275907820334221;0.015435223745249126;0.015615789264036799;0.7893949226541233;0.01696701120177508;1.036945547037452;0.7828448129155021
31.134883;1.0414323720777379;0.8227710546608524;0.7890219401918225;0.003095903305222827;0.0029572481991162096;9.967185081977851;0.8276809340535441;0.015432499357023677;0.015615702908983465;0.789302727084081;0.016974523274475635;1.0368184399969596;0.7828245075158873
31.136133;1.0412844167232753;0.8228045285510006;0.7890378869396526;0.0031017448149614456;0.0029629541100891833;9.967172733332843;0.8277767374598404;0.015429809699426882;0.015615623128029483;0.7892631542499197;0.016988154931024364;1.0366908284454137;0.7828573148223905
31.136758;1.0411448016595926;0.822787623556906;0.7890005548457376;0.0031053836950316947;0.002966546233481738;9.967177667301714;0.827877706842718;0.015427150555982436;0.015615557555256317;0.7891652232859684;0.016994907879769185;1.0365708121585464;0.7828319796805454
31.138008;1.0410064811258826;0.8228302051289221;0.7890206134014415;0.0031120106994021748;0.002973003067775337;9.967195179418226;0.8279833462101206;0.01542451886043551;0.015615514722675064;0.7891199956887944;0.017008783984479046;1.0364503981118929;0.7828598294462432
31.138633;1.0408752986725884;0.8228203936745502;0.7889870162629485;0.00311532879230543;0.0029762891576583256;9.967220516229032;0.8280931096674006;0.015421912789615633;0.015615500853202338;0.7890165579178964;0.017015784737663794;1.0363375040861054;0.7828297266335703
31.139883;1.0407443259041553;0.8228694265619476;0.7890113246902922;0.0031216427593018306;0.0029824466660223637;9.967249667100175;0.8282063866381034;0.015419331047412351;0.015615518358846394;0.7889639808653442;0.017029910019639542;1.0362240840993169;0.7828512077114489
31.140508;1.0406195768849151;0.8228685328568608;0.7889849118108223;0.003123862735458935;0.0029846815453551767;9.967279418811003;0.8283225378206976;0.015416772020300158;0.01561556518136327;0.7888553251123269;0.01703715852907425;1.036118216323816;0.7828173594940053
31.141758;1.040494628154087;0.8229245044599492;0.7890144142511392;0.0031299773356800718;0.0029906440204236725;9.967306665132329;0.8284409313312942;0.015414233402517052;0.01561563446649124;0.7887966602933881;0.017051529421526563;1.0360130623271486;0.7828349368018955
31.142383;1.040374681213411;0.8229289882231053;0.7889922358713392;0.00313408530197263;0.0029946795688763615;9.967328385883137;0.8285609230575252;0.015411712588592832;0.015615714920092219;0.7886830705432988;0.01705902320227601;1.0359148513890675;0.7827992334819712
31.143633;1.040254219399908;0.8229886411932108;0.7890244706862093;0.0031398857092806627;0.00300033872455845;9.967342839924015;0.8286818583615391;0.015409207721116527;0.015615791718089082;0.7886196791457755;0.017072641509875724;1.035816913118993;0.7828161056712762
31.144258;1.0401397836784938;0.8229986233075195;0.789006038463116;0.0031415653403018533;0.003002047590558068;9.967350514788071;0.8288031508742544;0.015406718434032003;0.015615848472248894;0.7885017101709095;0.017080386170485243;1.0357276048060489;0.7827808223888166
31.145508;1.0400238674531517;0.8230607351892262;0.7890397187695803;0.0031478043808066637;0.003008121409930103;9.96735352964874;0.8289243129153202;0.015404245654530893;0.015615870030863272;0.7884325359772197;0.01709425778476501;1.0356401869228944;0.7827969442537905
31.146133;1.0399132267439035;0.8230744752190725;0.7890240158370992;0.003151716356684203;0.0030119588679772655;9.967354281534945;0.8290448677481599;0.015401791154669654;0.015615843963224078;0.7883116117677845;0.017102254440856408;1.0355608547713844;0.7827633211666789
31.147383;1.0398004568001893;0.8231384125068147;0.7890581880527093;0.003156654045057303;0.003016783551027199;9.967354915185492;0.8291642996457025;0.015399357930190321;0.015615760556584665;0.7882403193649754;0.01711637150568815;1.0354838988966868;0.7827810459662989
31.148008;1.0396914407493192;0.8231554016472766;0.7890443303514402;0.0031591216093559563;0.0030192361408988505;9.967357678977347;0.8292821216612195;0.015396951157219152;0.015615612620263014;0.7881178950128116;0.017123602338462118;1.035415772896484;0.7827485557976545
31.149258;1.0395790312726334;0.823223166073438;0.7890804873988189;0.003165186793600074;0.00302513363668993;9.967365381651362;0.8293979241967925;0.015394578490981763;0.015615395300297031;0.7880434856758889;0.017137938300195957;1.035351011171687;0.7827647660145267
31.149883;1.0394688187261327;0.823241774164308;0.7890663238103349;0.003167330222066992;0.0030272726084208646;9.967381706783856;0.8295113466554149;0.015392249111134505;0.015615106269873178;0.7879202121566815;0.01714536775136146;1.0352961292368803;0.7827320243598561
31.151133;1.0393554528281796;0.8233122734899904;0.7891020716238312;0.0031735995425225443;0.0030333576503140058;9.9674112207718;0.8296220421054076;0.015389972438381182;0.015614745749753758;0.7878452180545005;0.017159875886934323;1.0352455693367295;0.7827472825630234
31.151758;1.0392427888766707;0.8233365084400857;0.7890909299481851;0.0031760982613418887;0.0030358312420412635;9.967458755211464;0.8297296810127212;0.015387758078010684;0.015614315438154011;0.7877217367239068;0.01716744617921849;1.0352066452361677;0.7827129590774524
31.153008;1.0391263460648947;0.82340841870579;0.7891261413444902;0.0031812936353127937;0.003040886743083517;9.967528613903088;0.8298340177593231;0.0153856165157564;0.015613817077177674;0.7876461136266685;0.017181062010834712;1.0351715238024173;0.7827249844810609
31.153633;1.0390115536835256;0.8234356510528151;0.7891155909116847;0.003184566430137654;0.0030440948029825487;9.967624257577839;0.8299349819727168;0.01538355925291496;0.015613251688984238;0.7875247609780837;0.017188707573660467;1.0351472936489463;0.7826886892461002
31.154883;1.0388936271217937;0.8235107798369896;0.7891516614527262;0.003190541355429517;0.003049889766244132;9.967748075852063;0.8300326876116353;0.015381598713127083;0.015612619922009793;0.7874501076076261;0.017202368372449213;1.0351280326055157;0.782695834279849
31.155508;1.0387788996959129;0.8235425864226555;0.7891427390764434;0.0031924917514208817;0.003051826389401087;9.967901036500969;0.830127339100871;0.015379747372125099;0.015611923028124804;0.7873305802202574;0.017210031241706628;1.0351208319807357;0.7826537799017971
31.156758;1.0386615043885614;0.8236213471497655;0.7891799049266005;0.0031977901708317735;0.0030569689169434628;9.968083119267785;0.8302191284073721;0.015378015646090287;0.015611163534979869;0.7872596023493107;0.017223683996541426;1.035117809078608;0.7826555039999297
31.157383;1.0385486625953992;0.8236582573708648;0.7891733829091223;0.0032005141200484796;0.0030596387136705957;9.96829452173788;0.8303082019765093;0.015376410699878858;0.015610345591476879;0.787144607123075;0.017231316043360853;1.035127049267439;0.7826075952096494
31.158633;1.0384351102837859;0.8237440578737802;0.7892146074124756;0.003205195812145643;0.0030641848047318837;9.968536052542735;0.8303946946008749;0.015374937538406953;0.015609474824151854;0.787078061351766;0.0172449197710165;1.035140493012884;0.7826022125582396
31.159258;1.0383265953473848;0.8237861203331682;0.7892116057222279;0.0032089246935884923;0.003067811680188503;9.968808359526362;0.8304787329840385;0.015373600896954456;0.015608557522357772;0.7869704757220389;0.017252490349738737;1.0351649145698805;0.7825491503134627
31.160508;1.038220197470443;0.8238767246140479;0.7892556435848577;0.003214038583798411;0.003072764690846249;9.969111507454102;0.8305603598373853;0.015372405622946702;0.015607600571302048;0.7869104168857952;0.017265023575229924;1.0351949978698765;0.782536760579429
31.161133;1.0381215063073517;0.8239270441980661;0.7892584031588966;0.003216433939258974;0.0030751081430937612;9.969445471657018;0.8306394889324082;0.015371355531917704;0.015606612516337015;0.7868115204384158;0.017272514009655165;1.035235409191459;0.7824780122856927
31.162383;1.0380259545936745;0.8240235587481775;0.7893066001304461;0.003221338354506398;0.0030798527253885566;9.969810676158591;0.830715950800587;0.015370452819557895;0.015605603503912035;0.7867604748408862;0.01728495492185294;1.0352788596354763;0.7824592861784098
31.163008;1.0379379590039077;0.8240787961649281;0.7893137430763931;0.0032237510948072;0.0030822072664865576;9.970208293618231;0.8307895143090731;0.015369698491172293;0.015604583492442384;0.7866730115497337;0.017292340124573563;1.0353331444897853;0.7823956067340055
31.164258;1.0378537544159718;0.8241792711788745;0.7893656790709715;0.0032290864245575627;0.0030873572639861834;9.97064023196723;0.8308598369695045;0.015369092568942165;0.015603561085635018;0.7866348844574679;0.017304665946578222;1.0353910992188482;0.7823724602909389
31.164883;1.0377771937181823;0.8242410493327176;0.7893795805712543;0.0032315071240015683;0.0030897130344986123;9.971108371522808;0.8309264675131467;0.015368633815554691;0.015602544136758765;0.7865617813964347;0.01731093095844205;1.03545752624195;0.782304939668999
31.166133;1.037704134144001;0.8243463768018043;0.7894374169903748;0.0032368638068496075;0.0030948781028847104;9.971613746221319;0.8309889365673809;0.015368319779362571;0.015601540988431131;0.7865392280743065;0.017323134474634582;1.0355281810862926;0.7822785839369998
31.166758;1.0376386498972492;0.8244132334142762;0.7894578579521011;0.003238191172821836;0.003096183831084031;9.9721565987287;0.8310468518697824;0.015368147090026037;0.015600560310649953;0.786482555031418;0.017330275827401338;1.0356077760039908;0.7822084400733227
31.168008;1.037576665074242;0.824523579814508;0.7895222912855443;0.0032432138395762783;0.0031010238727936282;9.972736964061356;0.831099960564667;0.015368111341561795;0.015599608522042037;0.7864759292771688;0.017341354010845994;1.0356899885400335;0.7821789631389743
31.168633;1.0375226099633532;0.82459510384607;0.7895485514007163;0.003246190342495979;0.0031038971555109184;9.97335493578998;0.8311481463827478;0.015368206638317408;0.015598687124460992;0.7864374362058721;0.017348367745561307;1.0357805187773736;0.7821083059982907
31.169883;1.0374710096911766;0.8247098282031003;0.7896188752003429;0.0032510008070559585;0.003108526987066816;9.974010213548103;0.8311913584295311;0.015368425548598;0.015597792456668633;0.7864471711920996;0.01735931628859046;1.0358731331585838;0.7820769414309482
31.170508;1.037425061200398;0.8247859300810148;0.7896523121199632;0.0032531066086751988;0.003110565602205782;9.974701759804566;0.8312295801437056;0.015368760362697484;0.015596917252155552;0.7864262941521978;0.01736520018153479;1.0359726387035126;0.7820060125240036
31.171758;1.0373820823336015;0.824902729610482;0.789726452347949;0.003258345797523574;0.0031155998678725964;9.975428430652693;0.8312628976637167;0.015369204621264794;0.015596052399023104;0.7864540074084005;0.01737702161138961;1.0360758100201402;0.7819751706805833
31.172383;1.0373454794147021;0.8249822690172042;0.7897641660730595;0.0032609898454227944;0.0031181447620257843;9.976189777656602;0.8312915455943937;0.015369753091940124;0.015595187765211675;0.7864514589885662;0.017382784247756654;1.036184311354406;0.7819057902232491
31.173633;1.0373104749735074;0.8251023784518244;0.7898434946594179;0.0032654839854371373;0.0031224625804209755;9.976986052983207;0.8313158555537447;0.015370401390119989;0.015594311761380304;0.7864966623819155;0.017393493050835502;1.0362956648584223;0.781876869928064
31.174258;1.03728178405093;0.8251835779469743;0.7898849794468071;0.003267032822943368;0.003123956177054576;9.977817942078184;0.8313361893444088;0.01537114682909559;0.015593410686119958;0.7865124778564765;0.017399154409079222;1.0364122740375166;0.781812034572037
31.175508;1.0372546958864883;0.8253044788260734;0.7899674507616322;0.0032715454064045804;0.003128286820776176;9.978686852308506;0.8313528961250941;0.015371989102127788;0.015592469358213797;0.7865755949029976;0.017409775115030446;1.0365284925196583;0.7817893024319809
31.176133;1.037234226016522;0.8253860282189063;0.7900118841870022;0.0032738644849393925;0.003130510644068014;9.979595296914903;0.8313663104568348;0.015372929768903098;0.015591473315248338;0.7866095365629977;0.017415360979877965;1.0366497140609807;0.7817332402620266
31.177383;1.0372161600899488;0.8255075492957162;0.7900976884563117;0.003277808625491534;0.003134289167552573;9.98054656363165;0.8313768154027416;0.01537397174534456;0.01559041077882371;0.7866887596793514;0.017424917351413237;1.036769450465712;0.7817197094901407
31.178008;1.037203306098291;0.8255892397536049;0.7901468423899223;0.0032801342235635584;0.003136513053713256;9.981543772562905;0.8313848916149901;0.015375119578224461;0.015589272626342405;0.7867367748803284;0.017430450158623774;1.0368934209901788;0.7816731198605624
31.179258;1.0371920820955767;0.8257072498593303;0.7902350991022881;0.003285615526149086;0.0031417543428257926;9.98258894621812;0.8313910793329372;0.015376379546108996;0.015588051133337279;0.7868301842000414;0.017440965925763743;1.037016617200213;0.781671121090647
31.179883;1.0371847217687549;0.825787434401964;0.7902901271469109;0.0032871915424499947;0.0031432561891380694;9.98368267518405;0.8313959007101995;0.01537775801924815;0.015586739245490706;0.7868926657209184;0.017446471077119954;1.0371432312493716;0.7816379111070307
31.181133;1.0371777712802823;0.8259022065764559;0.7903839430027657;0.003291580142505043;0.0031474472489033773;9.984824875888547;0.8313998392502644;0.015379259133384603;0.015585330842267701;0.7869979509823222;0.01745597088297361;1.037268482512817;0.7816480332066129
31.181758;1.0371746590151352;0.8259792800907365;0.7904449611597443;0.0032936929632944394;0.003149452065323877;9.986016240225288;0.8314033543491883;0.015380884675478863;0.015583821301917967;0.7870728048971599;0.01746146883375383;1.0373985062597366;0.7816286529656842
31.183008;1.0371697709870071;0.826090200375111;0.7905457093121516;0.003297744334852475;0.0031533133114558;9.98725843112312;0.8314068196600184;0.015382635716345978;0.015582208000247762;0.7871900053387134;0.017470966567152635;1.0375283570848832;0.7816531782310666
31.183633;1.0371676487912609;0.8261644026078224;0.7906151397831421;0.003299862783357302;0.0031553156791252614;9.988552753283708;0.8314104456348324;0.015384513361283781;0.015580490977480294;0.78727730738309;0.017476464081798433;1.0376620598099697;0.7816495761173989
31.184883;1.0371626257044806;0.826270409727105;0.7907229308817454;0.003305039883734992;0.0031602456964046305;9.989899835091594;0.8314143146975908;0.015386518494493889;0.015578672966407152;0.7874044224250594;0.017485960530662314;1.0377956353980693;0.7816880427945108
31.185508;1.0371601271126614;0.8263406441555005;0.7908004228734828;0.003306817174784615;0.0031619138242943404;9.991300710055102;0.8314184827916891;0.0153886514502535;0.015576758408262144;0.7875020313873681;0.017490455387870085;1.0379330689759934;0.7816994455482643
31.186758;1.037155174872902;0.8264432649153848;0.7909166437070915;0.0033106669731566276;0.003165565089482473;9.992757337219382;0.8314230112669684;0.015390910983841847;0.015574753355586467;0.7876387697584617;0.01749994957172853;1.0380702799143084;0.7817531184290012
31.187383;1.0371512270056267;0.8265089909177249;0.7910029298395688;0.0033123356446414713;0.0031671240134731526;9.99427211783962;0.8314278891927404;0.01539329299295719;0.015572666413403673;0.7877461821491787;0.01750444557670522;1.0382111645719807;0.7817810363075588
31.188633;1.0371460940331527;0.8266077556327194;0.7911279616024229;0.003316956684300654;0.0031715041119603996;9.995846667620667;0.8314329720386464;0.015395790871658961;0.015570508030538123;0.7878897315700698;0.01751394582825999;1.03835167058851;0.7818495991686323
31.189258;1.0371431265868303;0.8266714921049058;0.7912243755657151;0.003318751131697665;0.0031731729801090206;9.997480406479516;0.8314380294969014;0.015398396843593013;0.015568288012771585;0.7880038705247303;0.017518451137469075;1.038495822336677;0.781893835046561
31.190508;1.037138687559847;0.8267669112809715;0.7913589202968292;0.003322277373462404;0.003176499452195498;9.999170546999652;0.8314428169848076;0.015401102420840845;0.015566014178857656;0.788154093756605;0.017527961118257693;1.0386396795419999;0.7819802571874257
31.191133;1.037138721896306;0.8268297648231374;0.7914658616548738;0.0033246008600089486;0.0031786620537839145;10.000913617757021;0.8314470860504385;0.015403898511606246;0.015563692863392532;0.78827292536043;0.017532475119390507;1.0387872300214882;0.7820419822281544
31.192383;1.037136820033229;0.8269220401784421;0.7916093237512357;0.0033288986521289392;0.0031827179667214636;10.00270690067924;0.8314505602526098;0.015406776056982503;0.015561329630968956;0.7884258652480018;0.017541992146026645;1.0389342568690885;0.7821454574569737
31.193008;1.0371385559372825;0.8269811471129679;0.7917251286606706;0.0033296013782671855;0.003183328310326361;10.004549001338027;0.8314529213664041;0.015409726627375126;0.015558929560054773;0.7885483538200171;0.017546510484291553;1.039084317862719;0.7822265729769299
31.194258;1.0371413414496748;0.8270719720123685;0.7918769221668679;0.0033333282699372175;0.0031868278522494556;10.00643975851867;0.8314538083814753;0.015412742698140785;0.015556497140706059;0.7887028034352793;0.017555027881113;1.0392328648271525;0.7823484272774698
31.194883;1.0371472901501577;0.8271301480326454;0.7920011240471974;0.0033359034490829035;0.0031892192284420765;10.008379533169299;0.8314528233963442;0.015415817733077469;0.015554036207617543;0.7888257021536559;0.017559542184793272;1.0393843658632427;0.7824475999823138
31.196133;1.0371537157956225;0.8272186438363623;0.7921594751196217;0.003339645442542359;0.0031927267847998843;10.01036834830228;0.8314495400675477;0.015418945721848359;0.01555155038051948;0.7889797312009348;0.017568052173429695;1.0395323755747217;0.782586897079567
31.196758;1.0371633654045707;0.827274868040188;0.7922896620297625;0.003341123343002114;0.0031940634370312376;10.012405881728336;0.8314435063295723;0.015422120032508283;0.01554904366768722;0.7891018001055907;0.017572558340511878;1.0396815717062264;0.7827027801941361
31.198008;1.0371739460138394;0.8273614884238016;0.7924529805122472;0.0033445268729697226;0.003197241094204403;10.014492219881847;0.8314342683797045;0.015425332445852388;0.015546521491165925;0.7892549663610822;0.017581062918107147;1.0398277591877445;0.7828580616378739
31.198633;1.0371888829058815;0.8274169769935754;0.7925877850095473;0.003346886862921366;0.0031994119375294006;10.016628288602957;0.8314214378265338;0.015428573061409307;0.01554399144973027;0.7893773142330942;0.017585568966310354;1.0399758170598494;0.7829902734673433
31.199883;1.0372039551236922;0.827501872441958;0.7927549861784116;0.0033502981978790914;0.003202591588504983;10.018815500120946;0.8314047516033259;0.015431830677453707;0.015541461523013108;0.7895298830941295;0.017594079802820354;1.0401195721804761;0.7831603591619003
31.202383;1.037217851250496;0.8276406606123861;0.7929789910515513;0.003356484618893869;0.0032084322825190518;10.021054884963032;0.8313840692686145;0.015435093425112692;0.015538937514503715;0.789738665130919;0.017609599113432527;1.040258740057797;0.7833942528111982
31.203633;1.0372376450614151;0.8277192503730464;0.7931456356568322;0.0033606765100707143;0.003212354635189045;10.023346491649928;0.8313593139602661;0.015438349480042348;0.015536423244694592;0.7898896230374085;0.01761713023621287;1.0404000244101514;0.7835775281223025
31.206133;1.0372576720769229;0.8278505170830502;0.793367514127187;0.0033670709835480713;0.0032183885969138473;10.025689797106406;0.8313304112977061;0.015441587413007865;0.015533921820261896;0.7900946951815009;0.017632674438101487;1.0405352410927375;0.7838223012594927
31.207383;1.037282966800875;0.8279211926258648;0.7935329980641097;0.0033709326425160275;0.0032219932449177183;10.028084285963812;0.831297281941247;0.015444796398548606;0.015531435754756346;0.7902438107257406;0.017640230103358624;1.040671348690139;0.7840179132357777
31.208008;1.0373134949639522;0.8279610006744746;0.7936708137543869;0.0033729702594133774;0.0032238458967620686;10.030529332951032;0.8312598988632712;0.015447966339252566;0.015528966740057581;0.7903639046427917;0.0176447935737426;1.0408083410390987;0.78419105538895
31.209258;1.0373456345995609;0.8280239772757356;0.7938353669801096;0.0033752673163590804;0.003225948270568019;10.03302414561624;0.8312183500259338;0.015451087385086753;0.01552651597600322;0.7905109114426492;0.017652360662287203;1.040941087020833;0.7843973619223927
31.211758;1.0373752814041468;0.8281325540995004;0.7940509506571808;0.0033817693123290382;0.0032320831169165495;10.035567674458669;0.8311728046957308;0.01545414938590391;0.01552408444785414;0.7907107786779692;0.017665927772319474;1.0410673316827885;0.7846623425857028
31.213008;1.0374111936110475;0.8281827085262424;0.7942111247065285;0.0033844912091306467;0.003234590586541172;10.038158078840397;0.831123377550071;0.015457141935334777;0.015521671745714864;0.7908554899761867;0.0176734918335237;1.0411948636818407;0.7848771778632284
31.215508;1.0374446045009726;0.828277657251885;0.7944208046053605;0.0033907859500963236;0.003240525806270787;10.040792910110158;0.8310700129053904;0.015460053746655222;0.01551927485185879;0.791050028513289;0.017687049750641528;1.0413166736656143;0.785146522033935
31.216758;1.0374837264946595;0.8283146597900164;0.7945752189978283;0.0033935211988142112;0.0032430470283919825;10.04346991295802;0.8310125062056152;0.015462871562741926;0.015516888851757265;0.791193318502085;0.017694598884356472;1.041439002067114;0.7853685455449821
31.217383;1.0375258227723614;0.8283186683449699;0.7946999637888521;0.0033948837839227987;0.003244254185271351;10.046186976158445;0.8309506425383728;0.015465581056081095;0.01551450842505887;0.7913102136917742;0.017698138618288266;1.0415602447364474;0.7855677551063729
31.218633;1.0375695726812777;0.8283424179759157;0.7948461484006413;0.003398385326180128;0.003247509333437517;10.048941506202913;0.8308843201409641;0.01546816944893879;0.015512129474580916;0.7914505193856192;0.01770467135820306;1.0416787928702649;0.7857938199133491
31.221133;1.0376126535216923;0.828407834326393;0.7950362642369809;0.003403435616831823;0.003252257176347443;10.051730290688933;0.830813589869347;0.015470627406104059;0.015509750775110697;0.791638024690076;0.017718201262623606;1.0417929700688917;0.7860703396653949
31.222383;1.0376621760810458;0.8284178916917426;0.7951720349481104;0.0034069475410801737;0.003255526570101834;10.054549644305299;0.830738603744635;0.015472949498150718;0.015507374622484613;0.7917755266435793;0.017724732041509088;1.0419090797959498;0.7862995070404211
31.224883;1.0377124793795416;0.8284678759698458;0.7953487513765567;0.0034103273771829666;0.0032586810030136373;10.057395271014634;0.8306595052285294;0.015475134013936557;0.015505005976970788;0.7919568627110102;0.01773726704480385;1.0420214065350517;0.7865750684714922
31.226133;1.0377706346795397;0.8284641220722528;0.795471574493991;0.003414024612079387;0.0032621297860963936;10.060262091915854;0.8305763775406695;0.015477181825540585;0.015502650715725859;0.7920899711296927;0.01774281140708385;1.0421371537061768;0.7868042597266304
31.226758;1.037833992857123;0.8284313088773669;0.7955662882141845;0.003415161953054942;0.0032631323976556824;10.063144134956655;0.8304893061223061;0.015479094474283521;0.015500315109682262;0.7921978845720428;0.017746372636615028;1.0422524370255555;0.7870097519017742
31.228008;1.037899887290828;0.828415007234583;0.7956786942235318;0.0034172253715499213;0.003265030396420595;10.066034654055576;0.8303984595220267;0.015480873387395766;0.015498006437323663;0.7923276309799088;0.017752958289972007;1.0423663241755077;0.7872383141504523
31.230508;1.0379686988929928;0.8284359399792691;0.795828465963165;0.0034226720782797814;0.0032701723827479627;10.0689270470992;0.830304097333015;0.015482519819903104;0.01549573249549874;0.7925001987132817;0.017764573808506896;1.0424778636647538;0.787510743528894
31.231758;1.0380450232553182;0.8284059342901037;0.7959279556010038;0.0034241592958653678;0.003271526273943163;10.071815791782326;0.8302065317527557;0.015484034463153632;0.015493500859200034;0.7926256070955975;0.01777022300092767;1.0425911186023231;0.7877365631962097
31.234258;1.0381235217221587;0.8284113764561665;0.7960639528981994;0.0034289201967012506;0.003276023127530608;10.074696468084053;0.8301060955085775;0.015485418016220848;0.015491318841583578;0.792791964395983;0.01778190965840059;1.0427021928125753;0.7880037001637533
31.235508;1.0382109248271245;0.8283698719097751;0.7961528253825164;0.003432391313606558;0.0032792803456075273;10.077565427010004;0.8300031193907736;0.015486672673943533;0.015489192782958046;0.7929144818755977;0.01778763849213306;1.0428151575682916;0.7882265762811796
31.236133;1.0383037140408564;0.8282996875457792;0.796214919717632;0.0034320672290747358;0.0032789146341191326;10.080419965245063;0.8298979034043343;0.015487802904188998;0.015487127133784764;0.7930154484564432;0.017791415286947655;1.0429298985258515;0.7884270427139124
31.237383;1.038400733763683;0.8282436769794332;0.7962922472702068;0.0034350734044440124;0.00328174114460509;10.083258841852889;0.829790713809955;0.015488814873182507;0.015485125466073791;0.7931361634604829;0.017797246429974566;1.0430420733977936;0.7886461228380565
31.239883;1.0385007679978426;0.8282222243078737;0.7964053776842221;0.0034392612229414976;0.00328571056858537;10.086081995925063;0.829681820484961;0.01548971527500448;0.015483192868608924;0.7932959104599802;0.01780813796411357;1.0431512423907245;0.7889030133367868
31.241133;1.0386093602582782;0.8281536284887644;0.7964722267648603;0.0034401666052273454;0.003286539183883743;10.088889487310965;0.8295714906699109;0.015490510804298726;0.015481336469758593;0.7934149915354531;0.017813094745055172;1.0432620276008617;0.7891177284122673
31.243633;1.0387217412397411;0.8281169094304275;0.7965722423694217;0.003444539017356778;0.0032906945103334286;10.091680947871344;0.8294599316102292;0.015491208381673338;0.015479563532610402;0.7935737180319683;0.017824120477772445;1.0433681828532915;0.7893707503916821
31.244883;1.0388420143137203;0.8280358735720587;0.796629873487631;0.0034475423883286536;0.003293542170967629;10.094455501996986;0.8293472713001766;0.015491815707324686;0.01547787999817205;0.7936933538634584;0.01783021786993813;1.0434745829057916;0.7895830187602336
31.245508;1.038971422772694;0.8279292382020139;0.7966625786990825;0.0034473818157534785;0.0032933637598992252;10.097211227031767;0.8292335829408395;0.015492341683090738;0.015476290430114678;0.7937951177876851;0.0178333879128823;1.0435811827649621;0.7897756899509968
31.246758;1.0391062091620333;0.8278363774295763;0.7967114189380156;0.0034501489084952583;0.0032959949138129793;10.099944941647392;0.8291189103432953;0.01549279582904909;0.015474798412937089;0.7939162484100301;0.01783862977090596;1.0436849971227158;0.7899859957054738
31.249258;1.0392454886942115;0.8277737442630625;0.7967932916230828;0.003453067553265579;0.0032987852427141737;10.102653237055646;0.8290032931630469;0.015493186923670486;0.015473407085367695;0.7940760435597601;0.017848941620957903;1.0437841230258667;0.7902332182557438
31.250508;1.0393954871749536;0.8276690290444979;0.7968347009208394;0.00345414318599683;0.003299808327707352;10.10533343850044;0.8288868128875019;0.015493522363309463;0.01547211924807985;0.7941998248859325;0.01785432044178281;1.0438837410373696;0.7904424792432093
31.253008;1.0395491041726668;0.8275936457909018;0.796909456551199;0.003458584743261687;0.003304064914320911;10.107983881086826;0.8287696737080219;0.015493808709156847;0.015470936896122568;0.7943598475708229;0.017864761707938548;1.0439810587968434;0.790686378487436
31.254258;1.0397128553785078;0.8274783387528191;0.7969463042268933;0.003459308762252319;0.003304762146451513;10.110603886292663;0.8286522866859529;0.015494052444724722;0.015469860723391725;0.7944872622189688;0.017870260657560037;1.0440792450199665;0.7908961201381374
31.254883;1.0398825672589613;0.8273407204584313;0.796964825596941;0.003460824503168402;0.003306221752822748;10.1131928464684;0.8285352533066676;0.01549426030370555;0.015468889973827171;0.7945991774665979;0.017873812831603057;1.0441763789113196;0.7910891713944525
31.256133;1.0400579815837552;0.8272169283887019;0.7969990875451292;0.0034626517615315103;0.0033079834710764543;10.115749183145091;0.8284192155401362;0.015494439091518299;0.01546802267391409;0.7947307064261266;0.01787941290074272;1.0442724377121337;0.7913010094514981
31.258633;1.0402352212223835;0.8271220058253776;0.7970656475631698;0.003465402668446294;0.003310642745216345;10.118270517087305;0.8283047246102312;0.015494594965940455;0.015467255833335507;0.7948979456866068;0.017888054466855756;1.044365357595574;0.791548039837952
31.259883;1.0404196453298087;0.8269894285871094;0.7970961464792495;0.0034657711445391435;0.0033110206667987326;10.120754420926959;0.8281922260627917;0.015494732698232977;0.015466586051891676;0.7950339677991379;0.01789373108684085;1.044458114589055;0.7917634663580915
31.262383;1.0406058269493295;0.8268866104799395;0.7971585168091928;0.0034690497847562484;0.0033141919946961212;10.12319876280118;0.8280820806715873;0.01549485571718834;0.015466010591823698;0.7952038290961178;0.017903436380011583;1.0445487189863345;0.7920126166052172
31.263633;1.0407974830970763;0.8267489627276967;0.7971875604438574;0.003470522125360729;0.003315634696471106;10.125601737837707;0.8279745737072103;0.01549496683645491;0.01546552730403622;0.795344508061706;0.017908163796865422;1.0446401700065504;0.7922323577175923
31.264258;1.0409929036958345;0.826593139659998;0.7971998745803176;0.0034710882640495233;0.00331621253383875;10.12796232539443;0.8278699149050793;0.015495068826649876;0.01546513363415346;0.7954707960987705;0.017911907184961183;1.0447315180648582;0.7924377782445567
31.265508;1.0411889488102672;0.8264517724233367;0.7972285351494535;0.0034717949237269524;0.0033169337850913966;10.130280850858203;0.8277682324156239;0.01549516433353127;0.01546482623065226;0.7956152732721516;0.017916660796963732;1.0448209540556268;0.7926619104959436
31.268008;1.0413850594742733;0.8263385877539359;0.7972867231831673;0.0034741378319236094;0.003319227631981656;10.132558441933645;0.8276696060459209;0.015495255172158082;0.01546460108950772;0.7957914001399856;0.01792541866085586;1.0449077410127132;0.7929187862196483
31.269258;1.0415828604077884;0.8261915488682248;0.7973136075505127;0.003475252280991772;0.0033203481399227083;10.134795637396362;0.8275741038154057;0.015495341717986921;0.015464454740949872;0.7959376219285585;0.017930174712354877;1.044996070229333;0.7931471763208199
31.271758;1.0417790523883135;0.8260736635699183;0.7973716542762067;0.0034775939020678936;0.0033226510722525974;10.13699168537765;0.827481737190133;0.015495422611747967;0.015464386178523505;0.7961134126292823;0.017938923142380395;1.0450809846857445;0.7934071783808622
31.273008;1.0419761014630902;0.8259228356058105;0.7973993642496787;0.003478354358073132;0.003323442427377253;10.13914501767278;0.8273924156174809;0.01549549447543738;0.015464396750109752;0.7962592747002607;0.01794365839493127;1.0451683684396027;0.7936395603433143
31.273633;1.0421731949157296;0.8257571408341112;0.7974143084405744;0.003478900617887178;0.0033240301511335986;10.141253712813713;0.8273060306972095;0.015495552665039498;0.015464488473666285;0.7963897208948919;0.017946375411860612;1.045256035483202;0.7938592991688073
31.274883;1.0423684963896582;0.8256067140698771;0.7974462319760746;0.003480116784574963;0.0033252640087642975;10.143315531533345;0.8272225904663767;0.015495592761967785;0.01546466350052409;0.7965332450251098;0.017951070056994856;1.0453418933909853;0.7940954229425266
31.277383;1.0425596469928882;0.8254822915079681;0.7975066088554162;0.003481406543061428;0.0033265802999354107;10.14532858311252;0.8271422090629091;0.015495611075185017;0.015464924042944299;0.7967033198137035;0.0179587392471816;1.045425014596379;0.7943619383038728
31.278633;1.0427511626120243;0.8253326280020846;0.7975424426804846;0.003482268305384012;0.0033274839332776227;10.147292558522844;0.8270649662569013;0.015495604482922871;0.015465271863237425;0.7968424472194593;0.017963380867674447;1.0455095680552293;0.7946018009899898
31.281133;1.042937486045499;0.8252097735182832;0.7976072310437577;0.0034835557108198094;0.003328807186174658;10.14920907947487;0.826990850244129;0.015495570247031114;0.01546570769546723;0.7970062069824588;0.017969993882139223;1.0455917511630377;0.7948712334664728
31.282383;1.0431236571589333;0.825062147853576;0.7976474097691952;0.003484824570172261;0.003330107896824458;10.151080651963714;0.8269198332533684;0.015495505797680702;0.015466230433714576;0.7971392523538425;0.017974578504318318;1.0456768052319154;0.7951152235867335
