time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.283008;1.0433078988709505;0.8249068905131404;0.797680283140593;0.0034851137109814198;0.0033304713975493548;10.1529095419397;0.8268519360063913;0.015495409297777839;0.015466836743305592;0.7972562607057642;0.01797713593545519;1.0457620071117166;0.7953487448651421
31.284258;1.0434868614955628;0.8247663596680375;0.7977294248602216;0.0034856167688745877;0.003331048138696244;10.154697756498157;0.8267872059294706;0.015495281328165916;0.015467521087683647;0.7973828988662449;0.017981667512194235;1.0458465510764847;0.7955978000954037
31.286758;1.0436602251624312;0.824655979010937;0.7978096351740899;0.0034863142483055874;0.003331819580337787;10.156447781849709;0.8267256477825654;0.015495126568525136;0.015468275568590071;0.7975308596954277;0.017988173598364913;1.0459294290243746;0.7958742251164079
31.288008;1.0438313848848657;0.8245238461425031;0.7978686350488466;0.0034864647504375514;0.0033320654148515654;10.158163440577804;0.8266672070844314;0.015494954137233853;0.015469090590491818;0.7976488936308721;0.01799165296416173;1.0460143911683484;0.7961266177491411
31.290508;1.0439963476933416;0.8244205165822351;0.7979577236873243;0.0034879227983550757;0.003333570506010998;10.159850289260012;0.8266118471616102;0.015494775836036406;0.015469956256719156;0.7977867226129106;0.01799810330459716;1.0460969628958703;0.7964046685854984
31.295508;1.0441535988553936;0.8243684237710285;0.7980993690411963;0.0034892044039602815;0.003334920557824842;10.161515080312538;0.8265596182058772;0.01549460273919166;0.015470863109248504;0.7979649272419056;0.018007523096758037;1.0461755302995057;0.796728941417874
31.296133;1.0443137753095364;0.8242404801270108;0.7981636761946094;0.003489892491515488;0.003335682367838356;10.163164795563475;0.8265106559710804;0.015494442535908056;0.015471802123731556;0.7980549977930642;0.018009913852296028;1.0462584361497311;0.7969709243011317
31.297383;1.0444684477391222;0.8241296920052223;0.7982454083393666;0.003489804620528472;0.0033357074614142235;10.164805917116794;0.8264651532846313;0.015494299653465719;0.015472764401047504;0.7981515051452175;0.01801328079554656;1.0463380072854567;0.7972255367196182
31.299883;1.0446163188697901;0.8240459937496448;0.7983543933911664;0.003491442069187237;0.0033373899919542913;10.166443951307182;0.8264233209340109;0.015494177198709455;0.015473741000560011;0.7982641639175759;0.01801863138417228;1.0464135802662777;0.7975025738548094
31.304883;1.0447548544101408;0.8240085023305225;0.798510190609625;0.003491457891620446;0.0033375374745928973;10.168083067685043;0.8263853506639677;0.015494078831941883;0.015474722845492717;0.7984117745057785;0.01802697344395145;1.0464815535708314;0.7978208378537813
31.305508;1.0448954758593483;0.8239039105285682;0.7985951985939894;0.0034910345010574335;0.0033372429825922582;10.169725970436595;0.8263514097280303;0.015494010076736063;0.015475700179118932;0.7984772140124193;0.01802931445973748;1.0465514231234776;0.7980629701526314
31.306758;1.045030200249451;0.8238159431962493;0.7986949576560192;0.0034913580702013265;0.0033376653083408716;10.171374128645013;0.8263216158518111;0.015493978407661903;0.015476662315432536;0.7985474651280035;0.018032661587499974;1.046615800211488;0.7983159782710166
31.307383;1.0451603694196239;0.8237246232853745;0.7987887726569463;0.003490933518058618;0.0033373704085752917;10.173027869546116;0.8262959952435517;0.015493991401489545;0.01547759854676053;0.7986005770635478;0.01803502126507761;1.046676407620569;0.7985577614556785
31.308633;1.0452841429385848;0.8236497920733533;0.7988963444751381;0.0034904968872199425;0.003337067159377158;10.174686062197601;0.826274531564939;0.015494054923208917;0.015478499594149427;0.7986586060040293;0.018037398421380024;1.046732045117194;0.7988102851420505
31.311133;1.045400016747505;0.8235998043834797;0.799026082155064;0.003491443643929454;0.003338093693914509;10.176346075043037;0.8262572735306224;0.015494173774143626;0.015479358700815318;0.7987296102493877;0.018041796375383213;1.0467795358574705;0.7990814559805516
31.312383;1.0455126771691532;0.823537082306491;0.7991378434354744;0.003490659429605008;0.003337457367857265;10.178004349927365;0.8262443976871408;0.015494353262137084;0.015480171614751907;0.7987736661447623;0.018044217280142914;1.0468237174462598;0.799330951531268
31.314883;1.0456183855329668;0.8234998043838155;0.7992704107008971;0.00349102503316204;0.0033379239575486476;10.179656993812763;0.8262362068525432;0.015494599174519254;0.015480935509825888;0.7988318834291109;0.0180486619270623;1.046861492451183;0.7995995655390021
31.319883;1.0457155411287873;0.8235044897970265;0.7994402053433549;0.003489723270281495;0.003336805295194672;10.181299915288728;0.8262330632418193;0.015494917438949705;0.01548164851354351;0.7989204391770158;0.018055129453010108;1.0468908415802016;0.7999030134161488
31.320508;1.0458123952628284;0.8234507979355118;0.7995443175540533;0.0034893009029594367;0.0033365092849294703;10.182928765509079;0.826235284294728;0.015495314845457664;0.01548231028029017;0.7989375877977364;0.01805661780798078;1.0469198053470787;0.800138894490054
31.321758;1.0459029223542642;0.8234125241274911;0.799657167882208;0.003489280601746646;0.0033365982418594848;10.184538890826477;0.8262430593323976;0.015495798958121717;0.015482922159689189;0.7989586333613713;0.018059124013880785;1.0469424995722758;0.8003820701675299
31.324258;1.0459857625919171;0.823396626544868;0.7997859087916132;0.0034893060065613285;0.0033367354129239463;10.186125194681978;0.8262564321949367;0.015496376583839335;0.015483486551811783;0.7989919133896671;0.018062643830010813;1.0469591041720647;0.8006402705747973
31.329258;1.046060751707767;0.8234197004850897;0.7999461526098179;0.0034874975611765948;0.003335124042093904;10.187682157654054;0.8262753521481085;0.015497052442945965;0.015484005451279243;0.7990538173007852;0.01806817193683925;1.0469668152926035;0.8009291771447318
31.329883;1.0461346871234412;0.8233916039440607;0.8000462202381994;0.00348707832069256;0.0033348228019888246;10.189204380519532;0.8262997387589004;0.015497828998372862;0.01548447826382394;0.7990518323817379;0.01806970262567815;1.0469768444697514;0.8011552678516698
31.331133;1.0462013144491111;0.823375792571605;0.8001511884274038;0.00348671536219768;0.003334575855822525;10.190687425957963;0.8263295329620237;0.015498707772994098;0.015484901109810392;0.7990555376735471;0.01807223043982671;1.0469804231129969;0.8013872020699324
31.331758;1.046263044131505;0.8233595008526073;0.8002466971133272;0.003485714798069841;0.003333710125830588;10.192128030113702;0.8263647630072877;0.01549969086804074;0.015485268933213753;0.7990475049842869;0.01807375091652628;1.046980723415299;0.80160650398239
31.333008;1.0463152871754902;0.8233564728101258;0.8003491135492994;0.003485702336564041;0.0033337920567344794;10.193523386790766;0.8264055796014937;0.015500780844843074;0.015485578019635961;0.79904523316226;0.01807626077999095;1.046976753593886;0.8018297971746071
31.335508;1.0463583020884824;0.8233731966880266;0.8004642152902657;0.0034848068356501385;0.0033330297450909208;10.194870628623127;0.826452182763089;0.015501979882139614;0.015485826840747662;0.7990572042510768;0.018078756816387664;1.0469653393273664;0.8020646541922496
31.336758;1.0463943042794412;0.8233798454286734;0.8005614802023964;0.0034834539547363426;0.0033318210526256924;10.19616668348412;0.8265046852362647;0.01550328966613715;0.015486015448678706;0.7990509483822428;0.01808123392008433;1.0469521829608057;0.802277716856913
31.339258;1.0464190092746084;0.8234050146973834;0.8006709812661034;0.003481453880446821;0.0033299962607867086;10.197407555978991;0.8265629923573372;0.01550471189534789;0.01548614437456342;0.7990600143233278;0.018083683758556537;1.0469319293148145;0.8025017325204552
31.344258;1.0464314665972583;0.8234640899894988;0.8008074590887067;0.0034794956964191424;0.0033282153236995327;10.19858765995901;0.8266267587398498;0.015506248399952656;0.015486214140135166;0.7990969509090796;0.01808709549493866;1.0469022315715901;0.8027486175970002
31.344883;1.0464384117506835;0.8234760291704966;0.8008875854581248;0.0034794987700455535;0.003328290115376256;10.199700180967161;0.8266954619102691;0.015507899534598702;0.015486225439442154;0.7990823467526742;0.018088457744493636;1.0468738194167837;0.8029382619028409
31.346133;1.0464342504276167;0.8235010928582829;0.8009725865895053;0.0034778037733598794;0.0033267386069145218;10.200738074296924;0.8267685227691287;0.01550966154126762;0.015486179119335445;0.7990768082231767;0.018089759395515936;1.0468375433450676;0.8031306118617872
31.348633;1.0464166596939943;0.8235429878286874;0.8010673003249569;0.0034765723305053074;0.0033256335384750733;10.201694983460127;0.8268453634164614;0.015511525453272687;0.015486075824982985;0.7990858999440243;0.018090989939279108;1.0467943689856172;0.8033306108019616
31.353633;1.0463859684171666;0.8236168245726772;0.8011856285968579;0.0034722361580925296;0.003321561829353888;10.202565362001746;0.8269254129902756;0.015513478357537806;0.015485915705325955;0.7991231279738681;0.018093141421121905;1.0467423067171742;0.8035512818924029
31.354258;1.0463480035625627;0.8236493828260406;0.8012529496404924;0.003471483811443218;0.003320899157346958;10.203344039663696;0.8270081613670576;0.01551550570496757;0.015485698204852667;0.7991149160726353;0.018094210658321615;1.046689336966028;0.8037185683467851
31.355508;1.0462984468286445;0.8236938598435368;0.8013232133966732;0.003471663066589434;0.0033211233854124112;10.204026132293611;0.8270932455136619;0.015517593078617758;0.015485422146324522;0.7991165799497787;0.018095199404645882;1.0466304149869;0.8038872906418112
31.358008;1.046235473391449;0.8237553961766911;0.8014025414354589;0.0034687453172301697;0.003318388242358498;10.204606726480481;0.8271804490211332;0.015519726765663662;0.015485086352412905;0.7991343303498109;0.018096112585493547;1.0465635324194424;0.8040630820230684
31.359258;1.0461621895897408;0.823810568299135;0.8014661453707489;0.003467817417188232;0.0033175463864111104;10.205080255097323;0.8272696174734949;0.015521894214726762;0.015484689663093921;0.7991422628489147;0.018096956080477466;1.0464917630135608;0.8042194760435458
31.361758;1.0460751635924215;0.8238805016519991;0.801536972393615;0.003465662058492018;0.00331553253649789;10.205440716713351;0.8273605840913897;0.015524085078392851;0.015484229623759045;0.799164363076034;0.018097734921624888;1.046413265416884;0.8043799609556125
31.366758;1.0459737098821862;0.823978281859797;0.8016282134397228;0.003460404878385044;0.0033105569593450063;10.205682175214841;0.8274531258613496;0.015526291068737298;0.015483702012177835;0.7992135611178388;0.018097452051495537;1.046326227771212;0.8045570065604661
31.369258;1.0458623708852457;0.824056634133897;0.8016913182281455;0.0034586004502390128;0.0033088720028999893;10.205799083872584;0.827546929665883;0.015528504072699508;0.015483102640161159;0.7992417661879688;0.01809710798272313;1.0462367689092584;0.8047021697836317
31.370508;1.045740846120875;0.8241273247766598;0.8017379211004689;0.0034562184688642045;0.0033066259172425637;10.205787365527879;0.827641585570109;0.015530715230080715;0.015482429064330493;0.7992598624647418;0.018097700847130114;1.0461439067845184;0.8048260484392861
31.373008;1.0456068399246243;0.8242132879058828;0.8017920377066984;0.003453831539057931;0.003304373738461789;10.205645119313152;0.8277366142303566;0.015532916033301352;0.015481680581361545;0.7992916880659255;0.018097226682063733;1.0460436786409484;0.8049521924703795
31.374258;1.0454618311069115;0.8242907183947389;0.8018303355910189;0.0034525590200447545;0.0033031812978880286;10.205371578196598;0.8278314949652442;0.015535099550382821;0.015480858017723897;0.7993149900790503;0.018096681037588193;1.0459392984266498;0.8050582040006387
31.376758;1.0453035317270931;0.8243809722095929;0.801875659269522;0.003450059953966218;0.00330081818433266;10.20496571807486;0.827925692120628;0.01553726105793682;0.015479963916989399;0.7993514203879095;0.0180960608954021;1.0458291565286848;0.805165630407104
31.381758;1.0451310630168282;0.8244927236772832;0.8019377141470141;0.0034448732464687536;0.0032958908171231154;10.204425715895406;0.828018712299164;0.015539398488541698;0.015479002395704804;0.799409611650416;0.018094364878326934;1.0457116727630607;0.8052830154909033
31.384258;1.0449506438952079;0.8245871179825441;0.8019754033491777;0.003441030901521903;0.0032922352204694714;10.203749059603647;0.8281101424321173;0.015541512406629722;0.015477979350560852;0.799447236041041;0.018092592406753618;1.045593201955833;0.8053680397766401
31.385508;1.044761241689072;0.8246734677668334;0.8019992444710773;0.003440283503655722;0.0032915294819345266;10.202933121360209;0.8281995960174988;0.015543605893425612;0.01547690339921519;0.7994759907182198;0.018092743396154982;1.045473049423625;0.8054325288635147
31.388008;1.044558356033457;0.8247695278012882;0.8020304896591723;0.003437436845997756;0.003288823075893129;10.201975968252903;0.8282866592612365;0.015545684447274215;0.015475785690900126;0.7995145404020355;0.018090818242172152;1.0453474885219503;0.8054952948099438
31.389258;1.0443478867624232;0.8248594929003031;0.8020503590982727;0.003434819795438856;0.0032863252250854916;10.200877266198097;0.8283709402800397;0.015547754686995484;0.015474637512140349;0.7995444523761182;0.018089817330717427;1.0452197671489656;0.8055383916221458
31.391758;1.0441259212849971;0.8249594704812756;0.8020780120882082;0.00343173724131972;0.0032833848977330314;10.199638826155676;0.8284521573242901;0.015549822286365962;0.015473467471569247;0.7995831890184489;0.018088740020805332;1.0450881298933514;0.8055798261545312
31.396758;1.043890634196276;0.8250751700620398;0.802121099982838;0.0034255072626181485;0.003277445149838482;10.198264334979305;0.8285301698248498;0.015551890558838584;0.015472280248034253;0.7996381782001066;0.01808458374951803;1.0449518136927471;0.8056276106272298
31.399258;1.0436510862315365;0.8251772619017478;0.8021455324623505;0.0034210801985000232;0.0032732122464171134;10.19675888334922;0.8286049133545467;0.01555395953012302;0.015471077127758075;0.7996738928748748;0.018082344710375634;1.0448150348613954;0.8056469502080235
31.400508;1.043403390773076;0.8252704479433015;0.8021596364672393;0.003419457554723316;0.003271657935927927;10.19512863237208;0.8286762909585517;0.015556025880378348;0.015469857948132484;0.7996988988579221;0.018081019882382542;1.0446770421918596;0.8056468626961993
31.403008;1.0431471333067626;0.8253738129316658;0.8021828686999294;0.0034163741458131734;0.0032687077189615596;10.193380178675195;0.8287441510583103;0.015558084420000484;0.015468623781445284;0.7997298901511606;0.018077608539215546;1.0445361801665256;0.8056443295421726
31.404258;1.0428859595291562;0.8254699506490404;0.8021967321521873;0.0034145151340111814;0.00326691951892157;10.191519901977586;0.8288083652301776;0.01556013007296811;0.015467378606484845;0.7997497097022395;0.01807611258062247;1.0443958223020235;0.8056225967202171
31.406758;1.0426166981865388;0.8255742162056775;0.8022192679753879;0.003411082796846394;0.003263630739881329;10.189553964529424;0.8288688682823497;0.015562159537629386;0.015466128536332065;0.7997763190001603;0.018073535574481166;1.044252227489592;0.8055998694787688
31.411758;1.0423388509715592;0.8256919133470284;0.8022568521417641;0.0034028118784963897;0.0032557235755329705;10.187488798034549;0.8289256072171448;0.015564171986488127;0.015464879164204633;0.7998157154760185;0.018067881606423426;1.0441044660198822;0.805582457451635
31.421758;1.0420518862622676;0.8258362415585887;0.8023233169513708;0.003386612361032674;0.0032402478064628088;10.18533163845224;0.8289784838051736;0.01556616825594959;0.015463633016271346;0.7998808670559798;0.01805615605612734;1.0439494308548647;0.8055836389349885
31.431758;1.041760431366126;0.8259761034422278;0.8023860654759755;0.0033693062241022917;0.0032237141608733905;10.183090871428417;0.8290273572780351;0.015568149981587912;0.015462389448926642;0.799938719228221;0.018043367234695115;1.0437929142577986;0.8055708323331866
31.441758;1.0414663496754946;0.8261101708685152;0.8024429504685905;0.0033513690961239277;0.003206574681741111;10.180775650457166;0.8290721081175848;0.015570120041065503;0.015461147353687836;0.7999902276918963;0.018028526743975377;1.0436346506482248;0.8055452547524392
31.451758;1.0411706098189841;0.8262402472206603;0.8024954021325728;0.003332088549801631;0.0031881481316860054;10.178394962433543;0.8291127082830012;0.015572083133298038;0.015459907740537926;0.8000353890368461;0.018012648869805394;1.0434752487476002;0.8055071128936668
31.461758;1.040874946896185;0.8263672667403092;0.8025434148617311;0.0033126375657165966;0.00316955341150215;10.175957022906308;0.8291492209919172;0.01557404528919576;0.015458673805961576;0.8000753054607966;0.017995749221791105;1.0433111879678294;0.8054575852729675
31.471758;1.040578721765319;0.8264909886161441;0.802587779149436;0.00329207897899618;0.0031498993395506335;10.17346916694669;0.8291817338310576;0.015576013019390968;0.015457449448327047;0.800109204366182;0.017977842784476984;1.043144959658668;0.8053959540649085
31.481758;1.0402830189522143;0.8266094754451003;0.8026264816317024;0.00326860686820946;0.0031274592851269186;10.170938134118177;0.8292102949277887;0.015577992759643864;0.01545623851554252;0.8001383389527892;0.017958942594406703;1.0429751881302283;0.8053236544346628
31.491758;1.0399896182450605;0.8267258239176367;0.8026618729097287;0.003247005542770723;0.0031068061411153726;10.168370466153041;0.8292348879602531;0.015579990693437266;0.015455045531756528;0.8001639132799981;0.01793905932438536;1.042801678123015;0.8052422227222679
31.501758;1.0396994075671595;0.8268393857343692;0.8026935285231391;0.003223948578667626;0.0030847603771567145;10.165772608352174;0.8292554647274001;0.01558201308374678;0.015453876297587007;0.8001851379455504;0.017918201915300264;1.0426244288602262;0.8051512229748506
31.511758;1.0394145069039165;0.8269493960032667;0.8027201590011588;0.0031999597870041416;0.0030618201458726493;10.163150852218893;0.8292720360531248;0.015584066478881145;0.015452737263366913;0.8002032894848689;0.017896380059863833;1.0424425882217991;0.8050522170556484
31.521758;1.0391350875209562;0.8270575384369396;0.8027443990592819;0.003174863996346393;0.0030378208254081907;10.160511283759813;0.8292847344678445;0.015586157175890193;0.0154516343393064;0.8002186577195762;0.017874606309025372;1.042258370901355;0.8049458171245412
31.531758;1.0388624943278968;0.8271635725665186;0.8027661099892432;0.0031505305904938074;0.0030145491022061928;10.157859404432738;0.8292937721951634;0.01558829041432602;0.0154505717386325;0.800232446075072;0.01785189439249356;1.0420700207526554;0.8048336506946083
31.541758;1.0385973438410518;0.8272663559675718;0.8027847569833558;0.0031247416092378844;0.00298988509813091;10.155199337526213;0.8292993781805753;0.015590470321353099;0.015449551841136847;0.8002437398577096;0.017828255873867757;1.0418788383454536;0.8047153915439657
31.551758;1.038340349911271;0.8273664283933418;0.8028012220694924;0.0030989541089385475;0.0029652221521727445;10.152533822058249;0.8293018329046394;0.015592700803553294;0.015448576318726493;0.8002525182207011;0.017804698938113338;1.0416862253107053;0.8045916786158311
31.561758;1.0380922566838937;0.8274640391409979;0.8028159119786303;0.0030728205468262414;0.0029402271370345566;10.149865402290635;0.8293015432517219;0.015594986155043379;0.015447646698190385;0.8002596343330617;0.01778022920316771;1.0414906837634845;0.8044639947422306
31.571758;1.0378542303528766;0.827559514809012;0.8028288002195354;0.0030461046900307014;0.0029146714863801976;10.14719694164277;0.829299044877607;0.015597330787455878;0.015446763913055184;0.8002648315854973;0.017755850922000216;1.041293781079043;0.8043327491621942
31.581758;1.037624158201;0.8276506630650868;0.8028398067518867;0.0030185183335605173;0.002888285709889327;10.14453085552909;0.8292949714635969;0.015599738417699887;0.015445928078807784;0.8002688198469801;0.017730567036067815;1.0410961256921887;0.8041992440008611
31.591758;1.0374040254445998;0.8277383305702244;0.8028485659346306;0.002990697250777466;0.00286167239717232;10.141868764350692;0.8292900550327515;0.015602210522007692;0.015445138744584462;0.8002693194090241;0.017705378594465027;1.0408983217688796;0.8040618691373265
31.601758;1.0371926275989085;0.827821635641813;0.802855480272347;0.0029635277717969845;0.0028356826608220954;10.139212148452144;0.8292851169275749;0.015604745176066661;0.015444395510339442;0.8002670803492345;0.01768028584983869;1.0407008841673775;0.8039221077551103
31.611758;1.0369913911332795;0.8279026875721055;0.8028617907678707;0.002935364067895753;0.0028087389390717655;10.13656272045179;0.8292810190270732;0.015607338035335564;0.01544369837590113;0.8002629061908123;0.017654290479085868;1.0405031808769165;0.8037815228371539
31.621758;1.036798845548711;0.8279791322422537;0.8028666173290666;0.002907091414314293;0.0027816919713388698;10.13392194060466;0.8292786025740352;0.01560998397227031;0.01544304706765361;0.8002546416453679;0.017628395964439186;1.040307450204118;0.8036387539740277
31.631758;1.0366168010273538;0.8280534182817307;0.8028710967968582;0.0028778247292390695;0.002753690852250126;10.131290462315624;0.8292786327689039;0.015612676917808552;0.015442440587360442;0.80024513280686;0.01760260574473664;1.0401128709113951;0.8034973906035878
31.641758;1.0364448886231046;0.8281235712189029;0.8028737642628402;0.0028493210401248047;0.002726417487893299;10.12866824400686;0.8292817661163288;0.015615408782800632;0.015441878030451238;0.8002312065579412;0.017575922077082508;1.0399195909787695;0.8033549428991481
31.651758;1.0362834286546132;0.8281913182056494;0.8028762013330535;0.0028197125031216744;0.002698085506520523;10.126055535918772;0.8292885766236323;0.015618169814163814;0.015441359371771119;0.800215660856629;0.017549346781365147;1.03972666671837;0.803214892214948
31.661758;1.036131785757229;0.8282539316665426;0.8028765081418958;0.0027911035713578908;0.0026707098257951647;10.123453788720001;0.8292996087700728;0.015620950007876994;0.0154408850464141;0.8001952531561366;0.017523881866895626;1.0395360325217893;0.8030746487431852
31.671758;1.0359921881337963;0.8283141900957484;0.802875917052821;0.0027622614698863002;0.002643106445796604;10.120865333242202;0.8293153802532554;0.015623739419271563;0.01544045489164823;0.8001727032389123;0.017497528816223833;1.0393465699991178;0.8029374590781527
31.681758;1.0358639802981988;0.8283711344635782;0.8028743213397086;0.0027334229011000888;0.0026155040146811784;10.11829253039758;0.8293363609752872;0.01562652760834049;0.01544006749126288;0.8001457101221395;0.01747028703054496;1.039157170125336;0.8028014850440963
31.691758;1.0357470786479146;0.828423227842264;0.802870599419697;0.002703478295007128;0.0025868418717379586;10.115737484682626;0.8293629717155183;0.01562930398406156;0.015439720338669118;0.8001139967443713;0.017444153101122184;1.038969752922328;0.8026668239706354
31.701758;1.0356419427337031;0.828471580956045;0.8028657180238473;0.002673537504465703;0.002558180468489548;10.113202333592673;0.829395577858859;0.01563205908589196;0.015439410791081479;0.8000783792732353;0.017418121802577954;1.038782301217211;0.8025344753548145
31.711758;1.0355490816854471;0.8285157514334757;0.8028592325652232;0.0026454698461593706;0.0025313067511558798;10.11068972905297;0.8294344787324325;0.015634785240338744;0.01543913736003193;0.8000388081580461;0.017391187202369113;1.0385968773461383;0.802404467693111
31.721758;1.0354681810621147;0.8285544256634574;0.802850701964071;0.0026151884617769457;0.0025023133517711772;10.108203194742835;0.8294798820932419;0.015637475521096202;0.015438900358096927;0.799995319866976;0.017365343145116154;1.0384125857685784;0.8022769438665054
31.731758;1.0353998278089414;0.8285888715707179;0.8028415816285248;0.002586368219497595;0.002474714246549326;10.10574742939426;0.8295318502754369;0.015640122204596943;0.015438701299468153;0.7999478982924565;0.017339584159361873;1.038228524371521;0.8021520209435358
31.741758;1.035344221114722;0.8286171093315019;0.8028304403427382;0.002556095403227364;0.0024457227067115448;10.103328326145888;0.8295902754080613;0.015642716888453197;0.015438541565591303;0.7998953592741055;0.01731290662244483;1.0380467695961066;0.8020288376089242
31.751758;1.035302404191308;0.8286399628887868;0.8028177423480044;0.0025266980379744274;0.0024175632619875278;10.10095214835369;0.8296549185110895;0.01564525221704624;0.015438421726416343;0.7998383387281706;0.01728730870435001;1.037866419214231;0.8019086204021638
31.761758;1.0352722373873553;0.8286557954843664;0.8028040365030293;0.002496780900947972;0.0023889067158135704;10.098624248150633;0.8297254677077678;0.015647722490902797;0.015438342099445748;0.7997763469455302;0.01726078860393213;1.0376876654553546;0.8017915241877012
31.771758;1.0352554325996508;0.8286657166293735;0.8027896957621262;0.0024676290122922686;0.0023609787316554156;10.096348142419082;0.829801572906356;0.015650121863147053;0.015438303388353667;0.7997078827072708;0.01723534368380608;1.037509798851817;0.8016767649014498
31.781758;1.0352528738481095;0.8286687775009187;0.8027737329918869;0.0024390035858910205;0.0023335497355278447;10.094125543238187;0.8298828661517668;0.01565244295264071;0.01543830636895173;0.7996346047675766;0.017209972358579087;1.037335122708212;0.8015664653702611
31.791758;1.0352625105041875;0.8286662391540546;0.8027592081885402;0.002409099026563302;0.0023048979012548;10.091957400435616;0.8299689841554654;0.015654677141225298;0.01543835100495253;0.7995544256711073;0.01718367510265474;1.0371628956253232;0.801458738361119
31.801758;1.0352858927269526;0.8286577644173903;0.8027445051356923;0.0023810675044128133;0.0022780351375780417;10.089844779423832;0.8300595764045309;0.015656814200712865;0.015438435943310791;0.7994684435645625;0.017158452523957844;1.0369933656560477;0.8013546750653942
31.811758;1.0353232891692412;0.8286432436858583;0.80272893332293;0.00235169295914451;0.0022498848271336456;10.087788434003944;0.8301543084568315;0.015658841957214398;0.015438558356354428;0.7993768534237041;0.01713330378018497;1.0368268401338128;0.801254149008702
31.821758;1.0353742592596773;0.828624008006713;0.802713563494375;0.0023230831005827055;0.002222464165986082;10.08578778892783;0.8302528959139808;0.015660748036524005;0.015438713688089653;0.7992799581468362;0.017108226823477783;1.0366636950222126;0.8011569760301236
31.831758;1.0354371008276697;0.8286005865510494;0.8026994693893473;0.0022943018382464543;0.002194881339061881;10.08384099263835;0.8303551355111394;0.01566252225619391;0.015438895889899986;0.7991781816346369;0.01708321941406086;1.0365042727158746;0.8010629814522594
31.841758;1.035514029395802;0.82857353222716;0.8026845097735349;0.0022656990662862013;0.0021674659918512976;10.081945848391289;0.8304609095106009;0.015664158025661436;0.015439098398653416;0.7990709773814688;0.0170592798016278;1.0363497528855727;0.800971007555494
31.851758;1.035603061650863;0.8285431961070324;0.802669350925307;0.0022374465846622025;0.0021403859685170798;10.080100317960305;0.8305701841106873;0.015665652152449052;0.015439314969968143;0.798960736641452;0.01703440663601324;1.0361981319364593;0.8008828029217335
31.861758;1.035704301246588;0.828511525144214;0.8026545428466166;0.0022088503123699776;0.002112976292656074;10.078302662817018;0.8306829712136251;0.015667003320056883;0.01543953969477532;0.7988458204178307;0.017010598857923193;1.036050292743529;0.8007961970486779
31.871758;1.0358165954277276;0.8284780165577696;0.8026392424151335;0.002180604052192631;0.0020859020689207586;10.076551339054241;0.8307992729926263;0.015668210990533997;0.015439767082878836;0.7987286162275762;0.01698585573690844;1.0359070136641055;0.8007129450424102
31.881758;1.03593960304963;0.828443864748604;0.8026235368812369;0.0021523607535487528;0.0020588309054670423;10.074844313030235;0.8309190849125745;0.015669274868293864;0.015439993456847517;0.7986075095005636;0.01696217672793235;1.0357659388186384;0.8006309150413665
31.891758;1.0360735593158978;0.828410054777915;0.8026068350599783;0.002124990807852774;0.0020325937965401278;10.073178474286527;0.8310424362769369;0.015670194149415853;0.015440218048754851;0.7984838238064392;0.01693856085988424;1.0356286916454387;0.8005509547672759
31.901758;1.0362161076868457;0.828376526618051;0.8025895726726558;0.0020975141269576275;0.002006256570996524;10.071550124282195;0.831169401033195;0.015670967584964647;0.015440441486334763;0.7983577694362418;0.016915005934735126;1.0354930764027703;0.8004729088840591
31.911758;1.036366867189716;0.8283433518487041;0.8025708988900355;0.002070386986497113;0.001980255232296971;10.069956010519686;0.8313000638228718;0.015671594451751824;0.01544066288726514;0.7982294106039416;0.016892508567810348;1.035361137354815;0.8003965139106041
31.921758;1.0365263987638786;0.8283123252244952;0.8025510149160139;0.0020430248108969876;0.0019540284064094617;10.068393402248825;0.8314344669518413;0.01567207564389682;0.015440878250400724;0.7980977001245857;0.016869064351840903;1.0352320684777916;0.8003203406913113
31.931758;1.036693087547621;0.8282830940620899;0.8025298520517224;0.0020156649306679267;0.001927805140170899;10.066859372023984;0.8315725619875952;0.015672414733759743;0.015441081350434944;0.7979645606203649;0.016846667614044904;1.0351061302110118;0.8002460518671118
31.941758;1.0368653315540064;0.8282552175963004;0.8025073600285068;0.0019885448102099808;0.0019018144678676963;10.065350521079829;0.8317141643351302;0.015672617924516814;0.015441266232941099;0.7978289253546735;0.016824312536508478;1.034983627960649;0.8001722871358724
31.951758;1.0370447060109278;0.8282302839605455;0.8024830691361365;0.0019630579656076197;0.0018773856217065518;10.06386335490804;0.8318589270509216;0.01567269278886447;0.015441429171782624;0.7976896900935327;0.016801994967828603;1.0348649137626393;0.8000977061543361
31.961758;1.0372290820273287;0.8282063528432594;0.8024559631991809;0.0019364631842094847;0.0018518991243630517;10.062394798491972;0.83200636773851;0.015672647218948985;0.01544156912067723;0.7975476514291853;0.01677971201729129;1.0347503464032062;0.800022953345271
31.971758;1.0374182873121254;0.828185890785311;0.802427780021477;0.0019102188085165616;0.0018267497530949873;10.060942140281789;0.8321559187337076;0.015672489243952707;0.015441686564666181;0.7974035654284306;0.01675846042266487;1.0346402113847168;0.7999487320579841
31.981758;1.0376119255456728;0.8281678367431872;0.802397129940194;0.0018839758734903744;0.0018016037873315196;10.059502575709915;0.832306976111964;0.01567222732738033;0.015441781581295633;0.7972552586682743;0.016737236570539216;1.0345357062528757;0.7998728084928833
31.991758;1.0378105591149638;0.8281527079126102;0.8023634314003424;0.0018586042262475433;0.001777291883800567;10.058073354643438;0.832458994460406;0.015671870135911082;0.015441853481140315;0.7971036532085116;0.016716037464658322;1.0344350052876414;0.7997960662076465
32.001758;1.0380118414855302;0.828139494025089;0.8023267642331963;0.001833471330764137;0.0017532121994199327;10.056652373684155;0.832611616532434;0.01567142654910485;0.015441902389541894;0.796948778244228;0.016694860869778356;1.0343403135650127;0.7997184140650406
32.011758;1.038216238379493;0.8281291831747161;0.8022868304718409;0.0018083392931197905;0.00172913548919016;10.055238496536068;0.8327647287747024;0.015670906974501474;0.015441930543719045;0.7967908089287844;0.01667370486415354;1.0342508723129011;0.7996397378657913
32.021758;1.0384241735655593;0.8281216860102777;0.8022422745321955;0.0017826213663001867;0.001704498764411559;10.053831664481972;0.8329183723175599;0.015670323677058274;0.015441941629663529;0.7966290575101703;0.016653567279495185;1.034166932940461;0.7995589261492408
32.031758;1.038634070393759;0.8281183247052434;0.8021946123982041;0.001758360496357699;0.0016812581190363963;10.052432572406563;0.833072602824764;0.01566968915632018;0.015441938354003655;0.7964659389007696;0.016633444998290524;1.0340887165700776;0.7994778349790866
32.041758;1.038844243950498;0.8281180602285396;0.8021432067785386;0.001733230269172702;0.0016571891329835936;10.0510416634352;0.8332274277372187;0.01566901470258038;0.015441921267629747;0.7963009115590287;0.016613333141658058;1.034016332175328;0.799395367802204
32.051758;1.0390558728332357;0.8281217604888278;0.8020871864237763;0.0017089702706867397;0.0016339530379462384;10.049658552708847;0.8333828169924158;0.01566830942051447;0.01544189075607792;0.7961333955043205;0.01659322446552232;1.0339497119296635;0.7993104340472759
32.061758;1.0392673684298583;0.8281286390733451;0.802026402513165;0.0016858182082935143;0.001611778769528656;10.048282445508383;0.8335387512619536;0.015667579895135144;0.015441848983035527;0.7959657970447319;0.016574109590996713;1.0338886689656908;0.7992249396554262
32.071758;1.0394781744454156;0.8281382094311187;0.8019604052528984;0.0016612098386791956;0.0015882128555887013;10.04691240122693;0.833695293573305;0.015666831650621313;0.015441798986625182;0.7957966246775184;0.01655397797084434;1.033832974261656;0.7991366949480849
32.081758;1.039688784225048;0.8281526042423265;0.8018906907329856;0.001637819993971882;0.0015658131166180825;10.045547065996852;0.833852627906333;0.0156660705501434;0.01544174275134169;0.7956275168172379;0.0165348184488115;1.0337833508428833;0.7990465729469259
32.091758;1.0398970298189507;0.8281693129597681;0.8018166119565424;0.001614668075858501;0.0015436441900826398;10.04418479691541;0.8340110026941859;0.01566530237425355;0.015441681178093138;0.7954591553423845;0.01651561919339846;1.0337384489831405;0.7989544149833331
32.101758;1.040104786860781;0.8281892730487301;0.8017378911332729;0.001592385635726943;0.0015223075089319821;10.042824502419862;0.8341706362879165;0.015664532253916976;0.015441615973795012;0.79529218276713;0.016497368326228366;1.0336968183637492;0.7988601718032968
32.111758;1.0403102185932989;0.8282104343144303;0.8016541918277705;0.001568884619212514;0.0014998079526769004;10.041466187600932;0.8343317068113847;0.015663764962308903;0.015441550721402178;0.7951271983855628;0.01647905512023971;1.0336599158330333;0.798763819502673
32.121758;1.04051526205631;0.8282358618129356;0.80156710248641;0.0015466017046119925;0.0014784742545291402;10.040110387482132;0.8344943861256269;0.015663004763542293;0.015441490036318324;0.7949647980649842;0.016459670299310118;1.0336262650058443;0.7986653928925207
32.131758;1.0407189086175612;0.8282641152698095;0.8014761229283437;0.0015243184683495043;0.0014571419854838403;10.038757470470118;0.8346587803987354;0.01566225442838888;0.015441438761392154;0.7948055649763163;0.016442205928157375;1.033595687525352;0.7985650617090375
32.141758;1.0409210343792876;0.8282952284448183;0.8013815076123912;0.0015020348636323193;0.001435811083291509;10.037407647400125;0.8348248152080796;0.015661515121268333;0.015441402113130206;0.794650000950761;0.016423655584567213;1.0335683654564038;0.7984629118701805
32.151758;1.0411214406852074;0.8283288081138324;0.8012831808146665;0.0014808584205145672;0.0014155412526710475;10.036060887584492;0.8349922260663241;0.0156607879756783;0.015441385477628071;0.7944974819338106;0.016406013839328073;1.033545684783729;0.7983581549980973
32.161758;1.0413198569295834;0.8283640027321364;0.8011807062115732;0.0014593327408573484;0.0013949388231749768;10.034716686144426;0.8351606382171748;0.015660075870734785;0.015441393590702334;0.7943502834852296;0.01638727494372487;1.0335260326892246;0.798252939979036
32.171758;1.0415160059041508;0.8284029176612974;0.8010765403738834;0.0014381554431340381;0.0013746712095208627;10.033374373899386;0.8353296081740581;0.015659384221617032;0.015441430340556062;0.7942066404675059;0.016369431823224874;1.033510727931552;0.7981455232130779
32.181758;1.0417097052629718;0.8284443043785379;0.8009700295684968;0.0014169777416564006;0.001354404560980469;10.032033472546177;0.8354986523364027;0.015658721269163088;0.015441499366537445;0.7940687678303394;0.016352475850447596;1.0335010935822042;0.7980381401694727
32.191758;1.04190157207011;0.828488122868035;0.8008613374017582;0.0013959078845789067;0.0013342415619549883;10.030693509206023;0.8356673208927398;0.01565809800523556;0.015441604421469819;0.7939348377739611;0.016334397418344644;1.0334965321273935;0.7979290108852809
32.201758;1.0420903848873233;0.8285333922851357;0.8007513597868954;0.0013758366985781073;0.0013150363392637522;10.029353795576936;0.8358352568836014;0.015657526428263173;0.015441748546711117;0.7938059886888057;0.016317187353802814;1.0334975294355295;0.7978194725714078
32.211758;1.0422779094510866;0.8285800098743034;0.8006396256757702;0.0013551777000882395;0.001295268815707383;10.028013789806678;0.8360021808656851;0.015657016722763574;0.0154419324664724;0.793682336847826;0.016299838644098095;1.0335036082516296;0.7977097972049054
32.221758;1.0424633813544142;0.8286288773157149;0.8005284355748757;0.001335974059387046;0.0012768954823522082;10.026673568374354;0.8361678541430644;0.015656576171706925;0.015442154471578469;0.7935639194939875;0.016282347741879467;1.0335182531723823;0.7976002202919347
32.231758;1.0426470309795786;0.8286794532043205;0.8004177334723883;0.0013156618064741159;0.0012574629087109257;10.02533373813323;0.8363321024727641;0.015656209626270054;0.015442412375473752;0.7934506498667094;0.016265714906158742;1.0335388697513401;0.7974910029633085
32.241758;1.0428291981182245;0.8287309345892235;0.8003069849264739;0.0012964558036537596;0.0012390905871593975;10.023995102418139;0.8364948799004586;0.01565591910127235;0.015442705102941571;0.7933423446908037;0.016247943334140827;1.0335668411389136;0.7973824669824418
32.251758;1.04301004951917;0.8287833218928531;0.800196510741853;0.0012764875133555466;0.0012199907473065968;10.022658710875042;0.8366562922496215;0.01565570279538274;0.015443032466435521;0.7932387633653805;0.016231037476713537;1.033602638776425;0.7972751552276353
32.261758;1.043190715114367;0.8288354877997802;0.8000848015918365;0.0012580374841884418;0.00120234497081763;10.021326426645876;0.8368165353881425;0.0156555553917934;0.015443393926930437;0.7931396421347536;0.01621400144130229;1.0336479144840693;0.7971695938863057
32.271758;1.0433723782063415;0.8288906267271439;0.7999744235977768;0.0012385889405162052;0.0011837439836592614;10.020001196624317;0.8369758012818682;0.015655469516698092;0.015443787939589454;0.7930437292799093;0.016197838810920104;1.0337014914720475;0.7970652414433784
32.281758;1.0435536199194533;0.8289450822704666;0.799863303351039;0.0012204847742123524;0.0011664319036410998;10.018686276050355;0.8371342714819641;0.01565543699549875;0.015444212530667344;0.7929527976031758;0.0161805535857725;1.033766168935993;0.796964308109468
32.291758;1.0437364433330258;0.8290001718962329;0.7997513821102789;0.0012013795993519236;0.0011481623568713433;10.017384001930088;0.8372921933235761;0.01565544940047321;0.015444665470723248;0.7928646722264493;0.01616415070407498;1.0338415062574262;0.7968649842019034
32.301758;1.0439207492074172;0.8290550689369199;0.7996380003330816;0.0011841411911383392;0.001131680134015592;10.016095137205395;0.8374499023454125;0.015655498593081612;0.015445143396824733;0.7927802842270025;0.01614763637533561;1.033927866329678;0.7967684157519761
32.311758;1.0441062753433683;0.8291101450924242;0.7995235964500298;0.0011657937128202657;0.0011141377821752968;10.014819040693562;0.8376077786438897;0.015655578200010005;0.015445641694470406;0.7927006509633397;0.01613101794284644;1.0340256314213876;0.7966758107086769
32.321758;1.044291814376958;0.8291627341909553;0.7994062347269159;0.001148441713293081;0.001097550409689179;10.01355407104166;0.8377662076685682;0.015655685365207783;0.015446155593598528;0.7926237737972559;0.016115302690084925;1.034135274971411;0.796585427079973
32.331758;1.0444784955468254;0.829216527930009;0.799288166811691;0.0011304373469463685;0.001080339430697486;10.012297740903405;0.8379255142540195;0.015655821238077097;0.0154466813009253;0.7925505580865188;0.016099497563979753;1.0342572363341789;0.7964984689623696
32.341758;1.0446664318966903;0.8292704215520972;0.7991678736932003;0.001114061053995282;0.001064686776457134;10.011047106832622;0.8380858829842556;0.015655990391282987;0.015447216097320207;0.7924807812333943;0.016082610244764123;1.034391780868728;0.7964150467855674
32.351758;1.0448530633157753;0.8293233066392421;0.7990460533659037;0.0010968142327999776;0.001048203616605961;10.009799663066385;0.8382473431559143;0.015656199794691652;0.015447757341779386;0.7924140954774355;0.016067649156166548;1.0345399400092645;0.7963352448742855
32.361758;1.0450388022025014;0.8293749856675836;0.7989222199006059;0.001079912114185475;0.0010320522941020135;10.008553733390817;0.838409809675796;0.01565645705442371;0.015448301391644383;0.7923500973113514;0.016051621624647835;1.03469953771259;0.7962589917368883
32.371758;1.0452249952833383;0.8294269802647911;0.7987969717697775;0.0010635306719814555;0.0010163997228094484;10.007307978180398;0.838573114538013;0.015656768991567673;0.01544884280291026;0.7922884107176239;0.01603553218581775;1.0348723126030461;0.7961862967617092
32.381758;1.0454092552614551;0.829476333022387;0.7986695218787595;0.0010470374277325204;0.0010006427789645746;10.006061055309186;0.8387369981637872;0.015657142080387414;0.015449374186215203;0.7922276727770776;0.016020383254434424;1.0350570380706123;0.796116150888421
32.391758;1.0455931213736542;0.8295261512111178;0.7985418904554221;0.0010309991248776851;0.0009853222773516296;10.004811857144176;0.8389011109265185;0.015657583470451028;0.015449887069617245;0.7921694601849799;0.016005177064842255;1.0352524840851365;0.7960504759487524
32.401758;1.0457763703073426;0.8295757673485721;0.7984138934554837;0.0010146128756968044;0.0009696701585200244;10.003560028251043;0.8390650860116471;0.015658100641180433;0.015450373004246865;0.7921122836295239;0.015989916447154133;1.0354603064278733;0.7959881783458446
32.411758;1.0459580781591893;0.8296235445758176;0.7982850733387574;0.0009995710747365604;0.000955307317847705;10.002306447657215;0.8392286368221059;0.01565870014138556;0.01545082439398239;0.7920546688129302;0.015975604849583932;1.0356790628205201;0.7959281082539683
32.421758;1.0461403066856703;0.8296711804164181;0.7981559684232941;0.0009835279711054134;0.0009399872975369635;10.001053102184136;0.8393915822815246;0.01565938636977299;0.015451234823276783;0.7919972287331559;0.015960246619223954;1.0359092998112003;0.7958709664433665
32.431758;1.0463231894935434;0.8297180822165539;0.7980264551839247;0.0009693514997914219;0.0009264552713351665;9.999802500583739;0.8395538196030686;0.01566016127968343;0.015451598970393634;0.7919406621204651;0.015945847310195407;1.0361486330314664;0.7958174944572443
32.441758;1.0465078145519173;0.8297643609950521;0.7978964048214737;0.0009534784638989546;0.0009113004795649424;9.998557374647987;0.8397152884642172;0.015661025682872778;0.015451913005802675;0.7918827178751519;0.015931413652233786;1.036397816050867;0.7957653787081703
32.451758;1.0466922923060835;0.8298097493940375;0.7977675842990326;0.0009385376460574971;0.0008970408212528924;9.997320546153054;0.8398759050800264;0.015661980294961037;0.015452175526532766;0.7918241911009228;0.015916952970553573;1.0366566795833738;0.7957153181545356
32.461758;1.0468783999544096;0.8298546989691604;0.7976395842674417;0.0009243560903475079;0.0008835094783465311;9.996094494453255;0.8400355399460536;0.015663025206697694;0.015452388036136784;0.7917649667126334;0.01590247258821838;1.0369259946495089;0.7956669936973072
32.471758;1.0470670418982342;0.8298997090368431;0.7975127020474706;0.0009099339700677804;0.0008697490908950533;9.99488073351459;0.8401940929035331;0.015664158890349618;0.015452554505796388;0.7917050413409287;0.015888979842837114;1.0372034102563144;0.7956201161709728
32.481758;1.047256377487965;0.8299426533293389;0.7973869148990159;0.0008960951858861244;0.0008565501192443537;9.993679219864314;0.840351548621819;0.01566537732586199;0.015452680267995766;0.7916444695080618;0.01587548216118506;1.0374904317535174;0.7955744024762242
32.491758;1.0474493140848258;0.8299861969473213;0.7972632423685772;0.0008816695199985863;0.0008427904933943568;9.992488588758562;0.8405079210768113;0.015666673598497233;0.015452770480232837;0.791583310539654;0.015860986782541085;1.0377854518334544;0.7955296323318886
32.501758;1.0476436460535428;0.8300275999905963;0.7971413993378634;0.0008678273108183017;0.0008295923457649728;9.991307694864535;0.8406631493797679;0.01566803778272825;0.015452828466673639;0.7915216283801503;0.015848500707157338;1.0380878561288256;0.795485705945643
32.511758;1.0478420944095066;0.8300692003233242;0.7970221115126825;0.0008545056302207146;0.0008168933327496866;9.990136652672248;0.8408170491349776;0.015669456692055314;0.015452854783204411;0.7914594999284353;0.01583503028418993;1.0383970538455567;0.7954423851653396
32.521758;1.048043263632927;0.8301086871031672;0.7969047235439793;0.0008400726946513458;0.0008031326850659452;9.988976459689159;0.8409693202437761;0.01567091457763421;0.0154528474962053;0.7913970250010254;0.01582158011539509;1.0387123618265293;0.7953994787394855
32.531758;1.0482478273902118;0.8301484604542942;0.7967914162849835;0.0008278555237337499;0.0007914940042705732;9.987828933318564;0.8411195574175473;0.01567239480344841;0.015452803403281666;0.7913333417061726;0.01580915320565324;1.0390328929995745;0.7953558224011624
32.541758;1.0484551532201136;0.8301877230679364;0.7966821121228029;0.0008137690692295575;0.000778067515116374;9.986697195293853;0.8412672490907365;0.01567388138362024;0.015452719034681258;0.7912706314319303;0.015796752270502416;1.0393575731999776;0.7953132696147547
32.551758;1.0486657363293628;0.8302264267742459;0.7965763206296146;0.0008015499391284481;0.0007664288196455966;9.985585233364867;0.8414117768598844;0.015675360530232205;0.015452590131849393;0.7912071313334545;0.015784380119875336;1.0396852338945624;0.7952697353148817
32.561758;1.0488791433601858;0.8302649167041215;0.7964744862687931;0.000789330118438363;0.0007547898517812458;9.984496430356018;0.8415524380035484;0.0156768217846233;0.015452411003655816;0.7911451479010176;0.015772039225491672;1.040015707690804;0.7952271572261012
32.571758;1.0490959094191576;0.8303039582696222;0.7963767068467674;0.0007761098414911555;0.0007421928774860245;9.983432048977578;0.8416884864971816;0.015678258118891484;0.015452175859160254;0.791083028227832;0.015759731228566845;1.0403459449970385;0.795183490032226
32.581758;1.0493146202694914;0.8303424245218998;0.7962827100559814;0.0007649963218456353;0.0007316126069238945;9.982390926892478;0.8418191730331649;0.015679666020607014;0.015451880843389415;0.7910220762229869;0.015748456536128202;1.0406761144973886;0.7951396897858357
32.591758;1.049535480916118;0.8303816106877703;0.7961932248399027;0.0007520143442161629;0.0007192437048990189;9.981370740616693;0.8419438054948718;0.015681045500767175;0.015451524968892051;0.7909634852504461;0.015736214187260712;1.0410065572017806;0.7950965455862864
32.601758;1.049759779964907;0.8304223872581862;0.7961077412375878;0.0007406613278923743;0.0007084325104924555;9.980369448197335;0.8420618445295707;0.015682398842239074;0.015451110347883719;0.7909053898665122;0.015725001340589653;1.0413356539178185;0.7950517564556654
32.611758;1.04998552369191;0.8304630585918557;0.7960258406386058;0.0007281983817807097;0.0006965583903847946;9.979385644844523;0.8421729613689269;0.01568372882551458;0.01545064176686779;0.7908489761717543;0.01571381272951226;1.0416627923807864;0.7950058602042361
32.621758;1.0502118175274167;0.8305058175909094;0.7959500343689352;0.000717084300951936;0.0006859748279989214;9.97841787113231;0.8422769740138378;0.015685038134984237;0.015450125099718739;0.790794514975927;0.0157026414060407;1.0419864104513412;0.7949584277990017
32.631758;1.050439466144924;0.8305508233742835;0.7958796365475455;0.0007049704284616355;0.0006744326509871737;9.97746385444672;0.8423737159968211;0.015686329910481463;0.015449565975263561;0.7907423442896018;0.015692479587270425;1.0423080006909173;0.7949090895372524
