time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
32.641758;1.050667350159926;0.8305974133496903;0.7958145641379469;0.0006939641518874377;0.0006639491240145154;9.976520396916133;0.8424629627743627;0.01568760798636176;0.015448970195957857;0.7906928359070228;0.015681318717591656;1.0426260755080472;0.7948574035426059
32.651758;1.050895207038397;0.8306467531530777;0.7957555419697053;0.0006826123764430222;0.0006531328627623257;9.97558372453363;0.8425444256935681;0.015688876240414866;0.015448344443581747;0.7906463110981369;0.015671150301839708;1.0429401308741564;0.7948029617953901
32.661758;1.0511217686865961;0.8306979036491359;0.7957017354327137;0.0006716077733113447;0.000642646930529102;9.974649637969378;0.8426177532690077;0.015690138166719145;0.015447695611440066;0.7906029644592796;0.015660967346169802;1.0432496271116103;0.7947452826104476
32.671758;1.0513469697615412;0.8307518897847833;0.7956531092791276;0.0006613653805474666;0.0006328879557212325;9.973712828220753;0.842682557889967;0.01569139766753283;0.015447029937716855;0.7905618560536223;0.0156507649243319;1.043555013145314;0.7946829380137098
32.681758;1.0515695499587856;0.830808359849406;0.7956091515712376;0.0006503634803725862;0.0006223995142665282;9.97276642490936;0.8427385030447023;0.01569266001698667;0.01544635294304758;0.7905249653943814;0.015640540239825175;1.0438537890493633;0.7946175658410326
32.691758;1.0517893642238738;0.8308674902674211;0.7955689555002666;0.0006412313515762103;0.0006136977918903901;9.971803103773375;0.842785404865517;0.015693931287992468;0.015445669519381115;0.7904912996353104;0.015630292919986494;1.0441465483176233;0.794547874282588
32.701758;1.052005906410665;0.8309302632596629;0.7955326911827856;0.0006299937848476568;0.0006029773811401656;9.970816504474156;0.8428232523068285;0.015695216772278416;0.015444983993863763;0.790459968476005;0.015620024861778681;1.0444339853067846;0.7944726044077062
32.711758;1.0522169945928777;0.8309938472729078;0.7954982738416033;0.0006205165321664386;0.000593939213632918;9.96980167364725;0.8428521281639466;0.015696520125468454;0.015444300245405223;0.7904331529023553;0.015610739268626859;1.0447138722241553;0.7943934915557843
32.721758;1.0524231023742148;0.8310622456760688;0.7954682168793742;0.0006092828499632285;0.0005832161972280605;9.968755293566614;0.842872140532114;0.01569784340288339;0.015443621112064914;0.790410058951626;0.015601439590675571;1.044988004087433;0.7943092033490591
32.731758;1.0526217933054123;0.831132400937103;0.7954404959905016;0.0005993974638397989;0.0005737810313106175;9.967676047089265;0.8428834212569417;0.01569918772260825;0.015442946625163507;0.7903899125256691;0.015591128616880225;1.0452541905359714;0.7942184305175705
32.741758;1.0528144847228222;0.8312064217971038;0.7954150831475926;0.000590035877158818;0.0005648432784799266;9.96656418897661;0.8428861433761341;0.015700554556429894;0.015442272669333238;0.7903739292567599;0.015581807819056234;1.0455142970837665;0.7941219921719285
32.751758;1.052998033422294;0.8312820014853272;0.795391218318588;0.0005812615588692568;0.0005564651202079819;9.965420684374623;0.8428805223036604;0.01570194658812892;0.015441591982102654;0.7903632700761225;0.01557247750288107;1.0457672510619902;0.7940207387596131
32.761758;1.0531745034295839;0.8313619659884369;0.7953690989683548;0.0005719037570017519;0.0005475246669156638;9.964247547163506;0.8428668203455845;0.015703367237322075;0.015440896712264385;0.7903560411127042;0.015564137869512046;1.0460130576811755;0.7939126331941714
32.771758;1.0533420275175693;0.8314445266776278;0.7953475686528394;0.0005628938037521185;0.0005389144023397998;9.963048829473909;0.8428453639476287;0.015704819482204847;0.015440180286219771;0.7903533017211798;0.015554789993762738;1.0462508368670287;0.7937986247987247
32.781758;1.0535006552188366;0.8315307179287437;0.7953267898076879;0.0005527783546446696;0.0005292431388208132;9.96183003965213;0.8428164911268784;0.015706305483102333;0.015439438102281601;0.7903550617870754;0.015546435287947583;1.0464827620018549;0.7936787832365289
32.791758;1.053650449734448;0.831620118433747;0.7953055917834305;0.0005445324916405535;0.0005213586922811721;9.960596087506934;0.8427804741017233;0.015707827351440832;0.015438668085678888;0.7903622941257055;0.01553707422756571;1.0467079201719793;0.7935541565524421
32.801758;1.0537905579050855;0.8317125769520199;0.7952838614803134;0.0005355271083122174;0.0005127447815980712;9.959350000074332;0.8427375752532179;0.015709387580574417;0.015437870742635388;0.7903729483887973;0.015528706237260931;1.046926271787147;0.7934229342525403
32.811758;1.053921019514917;0.8318082466191523;0.7952612497708323;0.0005265231130987238;0.0005041296817657813;9.958093392337213;0.8426881271788098;0.01571098824496074;0.015437047807352292;0.7903879889722414;0.015520330311644162;1.047138750121587;0.793286317278344
32.821758;1.0540419388407722;0.8319072395609952;0.7952375419632769;0.0005182813904221109;0.0004962416984192326;9.956827659116996;0.8426325181007387;0.015712629424849762;0.015436200713617633;0.7904074434404301;0.015511945552448543;1.047343338792688;0.7931445899702886
32.831758;1.0541526315575156;0.832008601012712;0.7952123706151853;0.0005103869601771731;0.0004886840340765419;9.955554577572729;0.8425712072767042;0.015714308326636003;0.015435330462217779;0.7904313577696503;0.015503551653248604;1.0475410639488478;0.7929980818364496
32.841758;1.0542536894422234;0.8321123100020932;0.7951855012779334;0.000501798667646678;0.00048045992340778424;9.954275905610235;0.8425047646783381;0.015716020698460682;0.015434437961457189;0.7904596809750671;0.01549514934590703;1.0477319817773054;0.7928471876480699
32.851758;1.054344552417933;0.832219379175569;0.7951586781480134;0.0004939063289286689;0.0004729001954510242;9.952992617566169;0.8424338659855869;0.015717762566530024;0.015433523563174286;0.7904912378925016;0.015487740621984455;1.0479171657177746;0.7926914192576355
32.861758;1.0544266284238426;0.8323304229153412;0.795131835542831;0.000484668574212193;0.0004640503198429078;9.95170464561979;0.8423592975724522;0.01571952945278462;0.015432586582886005;0.790527832810516;0.015479327877490547;1.0480946858060258;0.7925332771344463
32.871758;1.0544986489078398;0.8324434770625431;0.7951045849479862;0.0004775390352164502;0.0004572171830329067;9.950411268630933;0.8422818940260641;0.015721315350862273;0.015431625430103048;0.7905683604269684;0.015471913114623008;1.0482666086646277;0.7923722775533651
32.881758;1.0545614389738476;0.8325591431316582;0.7950774501619633;0.0004696493729619079;0.000449654994547008;9.949111656797056;0.8422023762807331;0.01572311415994841;0.015430637924319843;0.7906128069059398;0.01546449877674807;1.048430978291602;0.7922087416266151
32.891758;1.0546167144085228;0.8326783668027297;0.7950505194705773;0.00046152122759031644;0.00044186259069338863;9.947804926683117;0.842121289154525;0.015724921569058442;0.015429621809118992;0.7906611446455473;0.015456088015088206;1.0485897829552422;0.7920428488126213
32.901758;1.0546641822749558;0.8328002497853598;0.7950234772582223;0.00045526199099771227;0.00043585751843644693;9.946489941043694;0.8420390977557154;0.01572673498733549;0.015428575728101605;0.7907122189452642;0.01544868351882762;1.0487410046221892;0.7918737738148045
32.911758;1.0547025497969746;0.83292425331298;0.7949970026154135;0.00044737510428697973;0.00042829309333143183;9.945165656826118;0.84195631239087;0.015728552191950004;0.015427499773124898;0.7907677102093501;0.015441286985833268;1.0488867129093198;0.7917037047716289
32.921758;1.0547342381621325;0.8330514288998042;0.7949704699231336;0.00044035709644845464;0.00042155804277669467;9.943831606102302;0.8418735503840424;0.015730370315687844;0.015426394151956327;0.7908251616302524;0.015434899165006271;1.0490260519007102;0.7915310155380454
32.931758;1.0547584974127604;0.8331816700661973;0.7949446270162941;0.0004322333807530076;0.0004137623450992172;9.94248784475482;0.8417915048110957;0.01573218599488782;0.015425257323877525;0.7908860309496921;0.015427519927872719;1.0491591476205078;0.7913580939014123
32.941758;1.054774879193675;0.8333137081491997;0.7949189622782816;0.000426218531524418;0.000407983316852683;9.941134982271851;0.8417108335218719;0.015733996772071997;0.015424086217698267;0.7909477558519166;0.015420148827326832;1.0492850657616661;0.7911833295619869
32.951758;1.0547848930422945;0.833448859540981;0.7948940717134879;0.00041920498938123303;0.00040124547978194377;9.939774819590575;0.841632049064715;0.015735802571693946;0.015422877494910892;0.7910118136167686;0.015413785511628057;1.0494058156933146;0.7910090123358817
32.961758;1.0547880843939577;0.8335864062607096;0.7948702508641959;0.000412193183490191;0.00039450665120188965;9.938410955485113;0.8415554987410431;0.015737605476572512;0.0154216275277693;0.7910757853301131;0.015406429428411068;1.0495203702497433;0.7908332960358351
32.971758;1.0547849628029946;0.8337262202867052;0.79484776225369;0.0004059441143440435;0.00038849513166445287;9.937048383246038;0.8414813886419771;0.01573940811002682;0.015420331946250447;0.7911414241682095;0.015400079779313819;1.0496286898247327;0.7906583503722485
32.981758;1.0547751536772918;0.8338673785746473;0.7948268574863161;0.0003989358419261716;0.0003817541549217334;9.935692046993372;0.8414097806520868;0.015741213105825717;0.015418986307920254;0.7912066570393536;0.015393736515653598;1.0497307649500167;0.7904822562539294
32.991758;1.054759173016072;0.8340097106448632;0.7948078082155794;0.00039192934733037595;0.000375012031690882;9.934345695813285;0.8413406381638237;0.015743024328509797;0.01541758669167542;0.7912725325962259;0.015387401577458458;1.0498267400283943;0.7903061266892699
33.001758;1.0547372146941125;0.83415136494861;0.7947894916782496;0.00038568280761091064;0.0003689945275906289;9.933012065077476;0.8412739386399504;0.015744847659542486;0.015416129276792985;0.7913391950550763;0.015381079684693107;1.0499170007417726;0.7901301278021272
33.011758;1.0547098186893218;0.8342950759216804;0.794774942675281;0.0003794408466778974;0.0003629784553291205;9.931693925376978;0.8412096890675907;0.015746690048223922;0.015414610338014258;0.7914078586068982;0.015374778219446343;1.0500030615922593;0.7899554500180639
33.021758;1.0546767627963691;0.8344381959068902;0.7947626832539992;0.00037354662256965625;0.00035729264482734955;9.930395038587122;0.8411477927437019;0.01574855796062055;0.015413026429090497;0.7914767322001639;0.015368505566366234;1.0500833737702524;0.7897802081197424
33.031758;1.0546388725780165;0.8345814262419774;0.794753628165166;0.00036654698346980487;0.00035054605095068375;9.929120289226006;0.841087966441792;0.01575045679822272;0.015411373849006356;0.7915469435569005;0.015362269528879185;1.0501592212676787;0.7896053973770905
33.041758;1.0545976844711806;0.8347247245220677;0.7947472904689347;0.0003604163430441248;0.0003446286859151339;9.927875125453271;0.841029831591681;0.015752391127141153;0.01540964941334114;0.7916184951095745;0.015357077482162872;1.050230717505553;0.789430974584708
33.051758;1.0545521429766704;0.8348671580794849;0.7947440858002592;0.00035528735860460524;0.00033966836251376326;9.926664831700643;0.8409730483343084;0.015754364629118528;0.015407852694831683;0.7916912292065006;0.015350936460513016;1.0502988705800258;0.7892568280749896
33.061758;1.0545030872314727;0.8350090727295036;0.7947440420712018;0.0003493984361399707;0.0003339788943443154;9.925493602326029;0.8409173662367424;0.01575637976076155;0.015405986295790689;0.7917648373281319;0.01534585149715452;1.0503616166393548;0.7890828994790781
33.071758;1.0544521931465574;0.8351515552599756;0.7947471917299938;0.0003432708635007916;0.0003280592525087465;9.924363973895138;0.8408626313897932;0.015758437630666835;0.01540405384591119;0.7918389177710745;0.01533982373257504;1.0504207552468132;0.7889090052832461
33.081758;1.0543978980155486;0.8352932197813586;0.7947535884635892;0.00033738333342678127;0.00032236866232489064;9.923277287919484;0.840808795836857;0.01576053810204537;0.015402059142571242;0.791913005735181;0.015334850237795884;1.0504739174831017;0.7887349653341396
33.091758;1.0543417356133433;0.8354349620806162;0.7947629371091186;0.0003333640686803041;0.00031846586802956363;9.922234935491256;0.8407558938249146;0.01576267989187483;0.015400006696890766;0.7919865847945825;0.01532992549066046;1.0505226738056432;0.788560466124946
33.101758;1.0542843585144683;0.8355781317219185;0.7947758914140577;0.00032723737986662586;0.00031254523243943604;9.92123985379317;0.8407039700190513;0.015764860763785683;0.015397901699492402;0.792059128397004;0.015325043487521317;1.0505646893073095;0.7883851700491843
33.111758;1.0542254856663054;0.8357219803479847;0.7947917090306865;0.00032221736518214236;0.00030768437112416695;9.920297076987989;0.8406530028952982;0.01576707799386803;0.015395750216738386;0.7921301183455942;0.015320199409131173;1.0506017880824854;0.788208783073757
33.121758;1.0541645548370373;0.8358669812821953;0.794810943699944;0.0003163292635613286;0.00030199359635231954;9.919412815191961;0.8406028788379446;0.01576932837376433;0.015393559506947678;0.7921990153165706;0.015315390323694245;1.050631893003727;0.7880311854783769
33.131758;1.0541041343574866;0.8360147676253881;0.7948327877942177;0.00031206871088465885;0.000297861916809545;9.918593546181375;0.840553432113877;0.015771607164274483;0.01539133663379228;0.7922652590641627;0.015310615345992613;1.0506569397671084;0.78785248092398
33.141758;1.0540420353681796;0.8361646036168016;0.7948577354063676;0.0003061785063587343;0.0002921723849868465;9.917845919235175;0.8405044978419444;0.015773907021810273;0.015389086650112495;0.7923283227879958;0.015305874867500674;1.0506758656127924;0.7876729013817625
33.151758;1.0539807620467811;0.8363180714042613;0.7948849073302322;0.0003011542370246582;0.000287314009702924;9.917176665651926;0.8404559283846981;0.01577621778257327;0.015386812655692113;0.7923867562900725;0.015301169014353112;1.0506876439139978;0.7874916994814087
33.161758;1.053919674970824;0.8364751504896942;0.7949144047025871;0.0002961281627274;0.0002824568381215703;9.916592247547104;0.8404075811072593;0.015778526963624934;0.015384517670026795;0.7924421696200336;0.015297497636698645;1.050694335232821;0.7873111502080342
33.171758;1.053859120378655;0.8366360207994473;0.7949459693657551;0.00029110008524191235;0.00027760106329349863;9.9160986428736;0.8403593160010863;0.015780820920690802;0.015382206715138149;0.7924931830218875;0.015292861807159457;1.0506951556781219;0.787130499625148
33.181758;1.0537988191132726;0.8368001210797081;0.7949793313224844;0.00028707034458527;0.0002737048449201462;9.915701100818914;0.8403110041006473;0.015783086091887548;0.015379887447393714;0.7925394346927688;0.01528826423273139;1.050690488386004;0.7869500621572759
33.191758;1.0537404957283902;0.8369683340750832;0.7950142603885604;0.00028203778331078647;0.00026885237801101526;9.915403406703303;0.840262481919946;0.01578530985210486;0.015377569157139679;0.7925796705763638;0.015284708412581966;1.050680818976361;0.7867691141231129
33.201758;1.0536839772424513;0.8371395949598949;0.7950502201864325;0.00027810967450715815;0.00026506148169093007;9.91520715121137;0.8402134518541693;0.015787481727714138;0.015375261706510745;0.7926157924672992;0.015281197763435528;1.0506666417650508;0.7865898242089054
33.211758;1.053629816970269;0.8373143296408475;0.7950876379941402;0.00027307195679058773;0.0002602127342278646;9.915111725539408;0.8401634319745476;0.01578959414546743;0.015372975603094512;0.7926458067397297;0.015276735201483116;1.0506483483123648;0.78641032027374
33.221758;1.0535785893054899;0.8374917619060367;0.795125886428334;0.00026803149281304277;0.00025536585594032043;9.915114718078195;0.8401118054293043;0.015791641003960938;0.015370722234238497;0.7926717869999614;0.015273323204963751;1.0506261852341345;0.7862328485544519
33.231758;1.0535310403288067;0.8376700853074558;0.7951632761830649;0.00026450730371229715;0.0002519749835633237;9.91521263479919;0.840057929916583;0.015793615505985077;0.015368512695796198;0.7926928897851325;0.015269963396858537;1.0506003393980954;0.7860567812095227
33.241758;1.0534867851734488;0.8378509885129135;0.7952023307703476;0.00025946125274882925;0.00024713163831510275;9.91540184162996;0.8400012366317291;0.015795509787110164;0.015366355777142198;0.7927083348202341;0.015266655647377564;1.0505710062273304;0.7858817370953076
33.251758;1.0534461460520732;0.8380320116053486;0.7952410630874152;0.00025551933802574856;0.00024334963491328096;9.915678727424462;0.8399412521729662;0.015797316376512778;0.015364257285509813;0.7927203710626805;0.015263397448737599;1.0505383471699998;0.7857105226485225
33.261758;1.053408973482484;0.838212857677353;0.795279871092764;0.0002504676532740414;0.0002385094272529122;9.916039404257283;0.8398775873851295;0.015799028948736502;0.015362221542621983;0.792727313568361;0.015260183166674832;1.0505024157464096;0.7855420486315521
33.271758;1.05337490843261;0.8383918319689456;0.7953178501908297;0.00024652006246592595;0.00023473041039994425;9.91647995899224;0.8398099765908178;0.015800641006028005;0.015360252580647315;0.7927315953415476;0.015257003964996178;1.050463118340413;0.7853792425454664
33.281758;1.05334338614382;0.8385683723885575;0.7953551707168156;0.0002425696297588589;0.00023095278481928498;9.916996570529314;0.8397383131989598;0.015802145283704046;0.015358352563631593;0.7927317609169396;0.015253849392286188;1.0504202529593047;0.7852210119896819
33.291758;1.053314017658581;0.8387419472348587;0.7953917372447394;0.00023937739577657512;0.00022790490858090896;9.917585032040023;0.8396626161395532;0.015803535297412703;0.015356519459865282;0.7927294346322714;0.015251709087446441;1.0503736301338393;0.7850692462831634
33.301758;1.0532864281700793;0.8389122203750503;0.7954275125154141;0.00023518198131283082;0.0002239001847764579;9.918240737900488;0.8395829702594282;0.015804805729161486;0.01535474699110744;0.7927263010141671;0.015248573951481601;1.0503241783292354;0.7849256633509427
33.311758;1.0532582355141047;0.8390774302324556;0.795462492471581;0.00023122371988925662;0.00022012607118970307;9.918959465294867;0.8394995056316682;0.01580595095653592;0.0153530268773067;0.7927210940975449;0.015245437725706287;1.0502699731972993;0.7847888401882497
33.321758;1.0532295025667449;0.8392379930691546;0.7954966573756621;0.00022726323986175124;0.00021635286867617443;9.91973795377402;0.8394123998787377;0.015806965175297515;0.015351352357862969;0.7927165630598492;0.015243297871587406;1.0502122493718702;0.7846611910754042
33.331758;1.0531992092946434;0.8393936758606987;0.7955299476867922;0.00022330075181985537;0.0002125805114474654;9.92057348855126;0.8393218262405897;0.01580784372116211;0.015349721126943409;0.792711396554143;0.015240154971025101;1.050152437473702;0.7845410213412467
33.341758;1.0531672107117211;0.8395450484855437;0.7955622990814423;0.0002190968302703835;0.00020857940609213073;9.921462881406082;0.8392278848540693;0.01580858285495713;0.015348135493249718;0.7927071388441342;0.015238012219533418;1.0500891490410582;0.7844296876960545
33.351758;1.0531308303026201;0.8396906596546355;0.795593700137517;0.00021589179294176976;0.00020553719663377498;9.9224021228105;0.8391306114000254;0.01580917967890747;0.01534660020377847;0.7927051522525687;0.015234875059741805;1.050024055905789;0.7843283689401095
33.361758;1.0530894945144942;0.8398303677594333;0.7956238873744522;0.00021303114168136846;0.00020282714800393004;9.923386836971542;0.8390300376575167;0.01580963339852403;0.01534511981435774;0.7927036618821641;0.015232749616542854;1.049958769145848;0.7842351602361778
33.371758;1.053043689067067;0.8399659496698351;0.7956536774823414;0.00020882250228590997;0.0001988287256341098;9.924412409383217;0.8389262669638489;0.015809945414480206;0.015343697049684598;0.7927038358318093;0.015230640359824391;1.0498918026226502;0.7841509877776875
33.381758;1.0529908312546459;0.8400953855312627;0.7956826259520754;0.0002059590950293037;0.00019612058774843435;9.925473842648433;0.8388195301968541;0.015810118068733833;0.015342332569316792;0.7927058391184905;0.015227548652734273;1.0498255948395154;0.7840757556078362
33.391758;1.052932222819604;0.8402211205967818;0.7957116633805357;0.0002017480208050268;0.00019212415279850468;9.92656602556403;0.8387101544504534;0.015810153697448395;0.015341025170484622;0.7927098643489283;0.015225473160100002;1.049758529884497;0.7840094561445448
33.401758;1.0528654873222327;0.8403410994407913;0.7957403556357572;0.00019888257376821775;0.00018941812195385463;9.927684212737859;0.8385984782450391;0.01581005372628294;0.015339772045135484;0.7927171169306608;0.01522341118984092;1.0496928818568954;0.7839530622133246
33.411758;1.0527923135270916;0.8404576333527346;0.7957695425748097;0.00019466990458124334;0.000185423983113226;9.928824302243646;0.8384847841373541;0.015809817978114222;0.015338569372021108;0.7927257510469742;0.015221359191940486;1.0496267587837549;0.7839045756775606
33.421758;1.0527111677296523;0.8405688121715441;0.7957986616000444;0.00019256431930693118;0.00018344897252615028;9.929982434477356;0.8383692503642256;0.015809445289294323;0.015337412879143739;0.7927368453155196;0.01521931262546927;1.04956217699972;0.7838650018302517
33.431758;1.0526236201493997;0.8406761156032033;0.7958280819212294;0.00018945790865749525;0.0001805173316847348;9.931154152573164;0.8382519362209827;0.01580893437641448;0.01533629773726046;0.7927504336693771;0.015217266459116365;1.0494971580469565;0.783834388419591
33.441758;1.052528375250761;0.8407787372219467;0.7958581110810533;0.00018548417315211775;0.0001767570287066284;9.932334371546489;0.8381328223825507;0.015808283264572055;0.015335218055701445;0.7927665171761785;0.015215215598116245;1.049433748990469;0.783812842772403
33.451758;1.0524276722699604;0.8408776918901466;0.7958880154352433;0.00018237777434365536;0.00017382830631474058;9.933518102738589;0.8380118420243757;0.015807488421982246;0.015334167338724803;0.7927850630901693;0.015213154261683926;1.0493700085827895;0.7838004864439788
33.461758;1.0523200344589358;0.8409720767659997;0.7959180293651247;0.0001795112146122477;0.0001711305501335614;9.93470081619735;0.8378888532335318;0.015806544798274785;0.01533313960155609;0.7928060059540292;0.015211075275706375;1.0493079554078923;0.7837973805067359
33.471758;1.0522079584707478;0.8410637537051485;0.7959480050097127;0.00017640529806165045;0.00016820448516166782;9.935878485859378;0.8377636517410039;0.015805445994046725;0.015332129505155619;0.792829211489187;0.015209970207255006;1.0492465255404264;0.7838034932525794
33.481758;1.0520912336639137;0.8411523430319194;0.7959777443020013;0.00017329976915213046;0.00016527961042374156;9.937047576978234;0.837636082277846;0.01580418514427553;0.015331132183543124;0.7928544415648263;0.015207829757646318;1.0491845864785225;0.7838186242711489
33.491758;1.0519697151557157;0.8412374738894415;0.7960070130902255;0.0001704343873389195;0.00016258541577728462;9.938204546798158;0.837506115048027;0.015802757266592235;0.015330144076862402;0.7928814098969164;0.015205643419900437;1.0491239446843097;0.7838425733270775
33.501758;1.0518463441542623;0.8413212926983217;0.7960355320791962;0.00016809090544118858;0.00016039107504767436;9.939345456034347;0.8373738034478873;0.01580116064807407;0.01532916369623145;0.7929099015198658;0.015203398825712004;1.0490633593252647;0.7838751432025838
33.511758;1.0517201726188445;0.8414029658300123;0.7960629732121189;0.0001649871522559366;0.00015746905639875237;9.940466583781111;0.8372392094999548;0.015799395749310767;0.015328191456895957;0.7929398304000772;0.015202082563425787;1.0490026046697682;0.783916202785243
33.521758;1.0515920365974152;0.8414831866754665;0.7960890002195264;0.00016188416839064168;0.00015454768554833606;9.941565036679146;0.8371023657183576;0.015797464246453813;0.01532723003193015;0.7929712084865881;0.015199682318199181;1.0489405133968024;0.7839655705615296
33.531758;1.051461500960275;0.8415613223527125;0.7961129647119493;0.00016012854199976608;0.00015291612169045476;9.942638491580267;0.8369632700983014;0.015795369741850643;0.015326285638219495;0.7930041103706033;0.015198188163914174;1.048878955381714;0.7840230999695788
33.541758;1.0513309841990484;0.8416400749324929;0.7961352142261323;0.00015702711801132216;0.00014999555958915335;9.94368475183934;0.8368218943914222;0.015793118289257276;0.015325367885773154;0.7930386629177101;0.015195592992429511;1.0488168100475275;0.7840885082570695
33.551758;1.0511999932265448;0.8417188367904245;0.7961550891958487;0.00015392643326019625;0.00014707515524503415;9.944701656773834;0.8366781949096784;0.015790717916658432;0.015324487430044371;0.7930750137470189;0.015193893025062003;1.0487539846235043;0.7841615303290723
33.561758;1.0510689093924956;0.8417977531076375;0.7961720332881986;0.00015193332585180768;0.00014521443509789183;9.945687531139527;0.8365321449495428;0.015788178097822445;0.015323653784361518;0.7931132518307997;0.015191087741348383;1.048690442949922;0.7842417974870362
33.571758;1.0509380684305403;0.8418779381110877;0.79618669293737;0.0001488339412298394;0.00014229374129753276;9.946641659116276;0.8363837814522112;0.015785509767233613;0.015322874269461793;0.7931533323623767;0.015189179043688893;1.0486261879936871;0.7843290155887378
33.581758;1.0508068396272248;0.8419586031918823;0.7961988696922624;0.00014597479644453315;0.00013960221503644642;9.947564037592825;0.8362332234417253;0.01578272584394975;0.015322153170297718;0.7931950989368004;0.015187170368587547;1.0485601883891889;0.7844228186348112
33.591758;1.0506777402397005;0.8420414323581497;0.7962084136037557;0.00014474432087315577;0.00013846872868438574;9.948455082581592;0.8360806425019299;0.015779840963332393;0.015321490992598523;0.7932383866126506;0.01518406658566545;1.0484942983895607;0.7845228258358293
33.601758;1.050549481517919;0.8421261125584435;0.7962161550299622;0.00014164647267657197;0.00013554631187630203;9.949315988317489;0.8359262137226678;0.015776869171740978;0.015320884183781367;0.7932830564194635;0.01518187436625488;1.0484272631537404;0.7846287546051104
33.611758;1.0504225184317257;0.8422111976273179;0.7962204652583725;0.00013930715795995339;0.00013334881901436648;9.950149004981714;0.8357700814715427;0.015773821137123587;0.015320325531611799;0.7933279261388606;0.015179600959734267;1.048358803968937;0.7847393293602792
33.621758;1.050296831987136;0.8422991903045189;0.7962238136677351;0.00013731726792648097;0.00013148444049567462;9.950956856446568;0.8356123267059523;0.015770703350761583;0.015319805262445745;0.7933747468064974;0.015177252298772424;1.0482886741623243;0.7848562942323247
33.631758;1.0501722179077189;0.8423890893999386;0.7962254251116792;0.00013422111526988138;0.00012855939915289475;9.951741605249973;0.8354529277582953;0.01576751931378836;0.015319312319217753;0.793422261098048;0.0151748338979049;1.048216664815216;0.7849783443682542
33.641758;1.0500482947678256;0.8424798262673553;0.7962245664938775;0.0001322325232376227;0.0001266930933779656;9.952504131496417;0.8352917535113975;0.01576427132196894;0.0153188352628309;0.7934702278508364;0.015172352815551744;1.0481426175523492;0.7851051359508218
33.651758;1.0499245424307917;0.8425713055771046;0.7962215453653776;0.00013024466653885572;0.00012482573905242035;9.953244785832819;0.8351286294333086;0.01576096231306936;0.01531836335698047;0.7935183945858877;0.015169816986445631;1.0480664535914315;0.785236264610574
33.661758;1.0498003781308043;0.8426633598296539;0.7962167270042997;0.00012715069663491544;0.00012189753965146856;9.953963948705681;0.8349634519492048;0.01575759722168;0.015317888375465816;0.7935654532953332;0.015166233444176126;1.047988195157847;0.7853702004125761
33.671758;1.049675207580062;0.8427547184159312;0.7962095207646116;0.00012516436190076913;0.00012002787084922412;9.954661523461771;0.8347962694338881;0.01575418330794984;0.015317405564196085;0.7936129895212738;0.015163607554947726;1.0479079771275155;0.7855084284895897
33.681758;1.0495484641808082;0.8428451910206416;0.796200395318164;0.00012317874054198404;0.0001181569519249044;9.95533636892855;0.8346272949480775;0.015750729840109872;0.015316912982185925;0.7936594694253265;0.015161943362309513;1.0478260272466131;0.7856494912701537
33.691758;1.049419990702352;0.8429345821154568;0.7961895619338392;0.00012195472918240958;0.0001170132472303228;9.955986514518877;0.8344568825564154;0.01574724715534088;0.015316410888272193;0.7937042570594414;0.015159244902154855;1.0477425586369002;0.7857930356946097
33.701758;1.049288906816672;0.8430220279156789;0.796177278622176;0.00011997029902856691;0.00011513966594264419;9.956609754965534;0.8342854798080619;0.01574374525506945;0.015315901260334372;0.7937456356565183;0.01515651699489062;1.0476576323963125;0.7859378320797323
33.711758;1.0491554052303456;0.8431073062910555;0.7961638017113185;0.00011798631689169822;0.00011326465151991989;9.957204532878842;0.8341135559186479;0.0157402326681069;0.015315386531716855;0.7937848766559304;0.015153765070385855;1.0475721396654503;0.7860855637198282
33.721758;1.0490194998785451;0.8431898006504739;0.7961493998595673;0.00011600270594652073;0.00011138813037552677;9.95777109758081;0.833941554399365;0.015736715676907636;0.01531486884703288;0.7938203602664164;0.015150995351410958;1.0474839207041908;0.7862347769037697
33.731758;1.0488813274041484;0.8432687909320656;0.796134410623615;0.00011401943137792662;0.00010951003760768333;9.958311779298995;0.8337698727650522;0.01573319814526194;0.015314350437279805;0.7938506907656805;0.015148214961987459;1.0473938855245102;0.7863839277867767
33.741758;1.048742152731805;0.8433443367855226;0.7961192425510101;0.00011179679021035468;0.00010740070854897125;9.958829884640451;0.8335987921782742;0.01572968215693286;0.015313833577731159;0.7938777359101504;0.015145431002361405;1.047302017472009;0.786534429770934
33.751758;1.0486005660194995;0.8434142813798617;0.7961043147067766;0.00010981432729385054;0.00010551932800324334;9.959328550070099;0.8334284285414741;0.015726168794289414;0.01531331975394708;0.7939005695200123;0.015143649257186453;1.0472083139693165;0.7866846575427331
33.761758;1.0484581415307437;0.8434788049670358;0.7960900143317627;0.00010783243591407763;0.00010363621647388692;9.959810126140002;0.8332588364667417;0.015722659035665918;0.01531280936751387;0.7939184016491648;0.01514087338526178;1.0471127761911851;0.7868328885096523
33.771758;1.0483155234759554;0.8435374325077345;0.7960766799515151;0.00010585122994790673;0.00010175126860706818;9.960275248368575;0.8330901302438374;0.015719154893439696;0.015312302487542095;0.7939335395432098;0.015138104909989632;1.0470164226439183;0.7869805031261524
33.781758;1.048173333774208;0.8435898579843977;0.7960645866946032;0.00010387079723808168;9.986435580942033e-05;9.960722285026108;0.832922464493382;0.01571565914700557;0.01531179970912399;0.7939453224989298;0.01513634389698186;1.0469172864441556;0.7871259913410964
33.791758;1.0480321930653937;0.8436355792095658;0.7960536215085728;0.0001029980498289319;9.903508556261e-05;9.961148564738458;0.8327559630299706;0.01571217328464829;0.015311302743629221;0.7939530566320394;0.015133590021771426;1.0468164284558124;0.7872678596464024
33.801758;1.0478936484007675;0.8436760107962358;0.7960446463721784;0.00010077951363614606;9.691433435860555e-05;9.961552031395701;0.8325906975935649;0.015708697021577272;0.015310814644353833;0.7939590560742996;0.015130843524089147;1.0467139923751065;0.7874076490824893
33.811758;1.0477562866624262;0.8437093078478839;0.796037511447773;9.880149818918852e-05;9.502106524588347e-05;9.961931461767021;0.8324267424854701;0.015705230677511645;0.015310339421692834;0.7939617303696848;0.015129104979909139;1.0466102777196606;0.7875428205081706
33.821758;1.0476217591596682;0.8437365092944;0.7960324108970388;9.758517423809225e-05;9.385425406613194e-05;9.96228605300676;0.8322642705076404;0.015701776225834713;0.015309881651976755;0.7939635566407506;0.015126374563178172;1.046506733836981;0.7876747259610815
33.831758;1.0474898292375923;0.8437568138151512;0.7960292576730457;9.671540963458581e-05;9.301665205183237e-05;9.962615669814861;0.8321035698875842;0.015698335007369356;0.015309445790762074;0.7939639907803953;0.01512465228712106;1.0464018431819901;0.7878018214960689
33.841758;1.047362108827242;0.8437719646570544;0.7960290305118461;9.44996454137414e-05;9.088781909206147e-05;9.962921034134835;0.8319449658182094;0.015694905734604588;0.015309034544382222;0.7939624702581294;0.015121937840439007;1.0462969857213522;0.787922571363557
33.851758;1.047236974400507;0.8437801463172423;0.7960317134774525;9.252420591960275e-05;8.898682117401069e-05;9.963202803155388;0.8317887558735417;0.01569148574274379;0.015308647824425854;0.793961462656798;0.015120230013753715;1.0461933456744552;0.788038605199514
33.861758;1.0471154814732593;0.8437817811729554;0.7960372431607808;9.165618571161502e-05;8.814389703005307e-05;9.963460568065132;0.8316351760353222;0.01568807434329631;0.015308283736661772;0.7939594477658671;0.015117527811074546;1.0460888859024358;0.7881475463046889
33.871758;1.0469984631594327;0.8437782684605551;0.7960464844590286;8.944209760295292e-05;8.60101537732839e-05;9.963693131336917;0.8314843482465961;0.015684674702947113;0.015307940776746585;0.7939588786392673;0.0151158315938513;1.0459843856291662;0.7882511338652273
33.881758;1.0468837255980201;0.8437672688785958;0.7960588829901786;8.85751543000212e-05;8.516444752179681e-05;9.963899297830004;0.8313362665168841;0.015681292575498884;0.015307619517276497;0.7939582032574086;0.015113142435350592;1.0458805151986772;0.7883470616792246
33.891758;1.0467718589953945;0.8437500663426007;0.7960751628961987;8.660187379962384e-05;8.325786076492633e-05;9.964077824639501;0.8311909011392972;0.01567793401543248;0.015307322600985175;0.7939598960291445;0.01511146099472732;1.045774975856743;0.7884371071017294
33.901758;1.046662504311331;0.8437257372363495;0.7960946881963423;8.573597825962365e-05;8.240994070640544e-05;9.96422694485418;0.8310483252340876;0.015674603990716823;0.015307053539667827;0.7939624279629534;0.015109787236928894;1.0456686104590651;0.7885189767062858
33.911758;1.0465563210234903;0.8436954743677434;0.7961181483767625;8.352400670087826e-05;8.027168745104728e-05;9.964344380441535;0.8309087097925425;0.015671305905627434;0.015306815515714407;0.7939682089826248;0.015107121573596793;1.0455623161345473;0.7885943816197636
33.921758;1.0464511659473485;0.8436567932259681;0.7961448664389467;8.26591897913786e-05;7.942181317363118e-05;9.964427326735448;0.8307722322570614;0.015668041777130978;0.015306610196322961;0.7939755438339086;0.015105466249899367;1.045453892250778;0.7886611742089527
33.931758;1.0463487274768286;0.8436117039752815;0.7961754044982486;8.044825857725778e-05;7.728161719126273e-05;9.964472386651831;0.830639046711912;0.01566481250459137;0.01530643716690053;0.7939865854537227;0.015103824769264763;1.0453440534978617;0.7887213022052005
33.941758;1.0462468970868544;0.8435578300034544;0.7962088573965415;7.958439141404095e-05;7.64297441767077e-05;9.964476398306441;0.8305093125045385;0.015661617867433534;0.015306294610432454;0.7939993117891373;0.015101199681143268;1.0452335408926712;0.7887728153640696
33.951758;1.0461464289117208;0.8434961600549162;0.7962452451725636;7.872089205789719e-05;7.557678301714392e-05;9.964437663717018;0.8303831863631189;0.01565845659335656;0.015306179476455883;0.7940155765311159;0.015099591430084538;1.0451201924889;0.7888177752696547
33.961758;1.0460480223705635;0.8434277422080645;0.7962845798526058;7.651105794865331e-05;7.34332845507589e-05;9.964356156033721;0.8302607737749941;0.01565532641261677;0.015306086899910282;0.7940331844864543;0.015097999275694829;1.0450059765096587;0.7888540734364868
33.971758;1.0459494824419786;0.8433503601192053;0.7963259170947421;7.56480656239473e-05;7.257777978130048e-05;9.964232352030843;0.8301420872069405;0.01565222447291181;0.015306011454045265;0.7940539255658273;0.015096422129306125;1.044888969956713;0.7888835703185051
33.981758;1.045852762755435;0.8432662023016387;0.7963694060837808;7.530644034786786e-05;7.221963889653542e-05;9.964065935669568;0.830027040326004;0.015649148491685853;0.015305949331917592;0.7940755962717633;0.015094858423400144;1.0447702684779827;0.7889041806959927
33.991758;1.0457551471912252;0.8431738102014652;0.7964152910261739;7.333687424334423e-05;7.030111635721289e-05;9.963855829138705;0.8299154969448705;0.015646097002599845;0.01530589786222867;0.7941000444489419;0.015092306841613543;1.0446509189964417;0.7889179177385944
34.001758;1.0456577516853212;0.8430737756719431;0.7964629023659874;7.247415964352767e-05;6.944042575099025e-05;9.963601448850985;0.8298073511957882;0.015643068552312032;0.015305853384211678;0.7941251940054065;0.015090767669967477;1.044528932012601;0.7889230098933455
34.011758;1.0455615216923533;0.8429675058699649;0.7965126912119208;7.137152767320154e-05;6.834813693529583e-05;9.963303834495152;0.8297025961588899;0.015640061889314105;0.015305810910837306;0.7941519926108903;0.015089242618431566;1.044406322711908;0.7889208003640926
34.021758;1.0454646884476428;0.8428537555547427;0.7965649181912275;7.050837857061585e-05;6.748347161790608e-05;9.962965394308913;0.829601341692555;0.015637076774750513;0.015305765853187854;0.794181317517715;0.01508773312401444;1.044281130170371;0.7889127807251805
34.031758;1.0453694008793277;0.8427347229867092;0.7966202867898157;6.829815883751695e-05;6.532746703420479e-05;9.962588560408282;0.8295037648829222;0.01563411350020308;0.015305716300524692;0.7942109362562055;0.015086238978147357;1.0441554580249264;0.7888975227674612
34.041758;1.0452740458525396;0.8426086632713383;0.7966785228403528;6.743396182012878e-05;6.445887615904638e-05;9.962174926999452;0.8294100924011274;0.015631171441469915;0.015305664200060475;0.7942425697134836;0.015084758383618748;1.0440275403199182;0.7888776241298643
34.051758;1.0451808312962294;0.8424781010954494;0.7967403052311253;6.63292223049173e-05;6.335882996641172e-05;9.9617250935101;0.8293206514628078;0.015628248949938108;0.015305614324369905;0.7942740072401887;0.01508328874666479;1.0438997361990947;0.7888516086902579
34.061758;1.045088089684603;0.8423422750374104;0.7968058813654623;6.54633620091727e-05;6.248675560759437e-05;9.961238355295334;0.8292358178961518;0.015625344715426585;0.015305571908664217;0.7943071706923045;0.01508182725092241;1.0437704966378258;0.7888218669755181
34.071758;1.0449978559660498;0.8422034499912603;0.7968753633547027;6.435669468572426e-05;6.138361194808237e-05;9.960712554376101;0.8291558312114604;0.015622458619850848;0.015305541183090512;0.7943401001023532;0.015080371274582857;1.0436423652130888;0.7887866932815316
34.081758;1.0449082914024443;0.8420607912304232;0.7969487586500238;6.348866762969282e-05;6.050887851450559e-05;9.960144551053926;0.829080691973883;0.015619591795700315;0.015305526258672607;0.794373915030438;0.015078918951258886;1.0435139447738166;0.7887473086966997
34.091758;1.0448214457655518;0.8419165162216518;0.7970260495459557;6.237959502131767e-05;5.940348109259897e-05;9.959531046865502;0.8290102116152379;0.015616745673111247;0.015305533165665538;0.7944097764504544;0.0150774699014735;1.0433878501333373;0.7887048534112836
34.101758;1.0447356780022072;0.8417701833931537;0.7971075296094265;6.040209825626303e-05;5.7467111950118125e-05;9.958869649622153;0.8289440722063721;0.01561391970845284;0.015305569931853922;0.7944458443500584;0.015076025728154958;1.0432627018107226;0.7886574054001975
34.111758;1.0446532135898738;0.8416233221186213;0.7971924156140077;5.9290225900679906e-05;5.6360097802611945e-05;9.958159810276006;0.8288818760236064;0.015611109925638342;0.015305644241803671;0.7944832429752415;0.01507459000756212;1.0431411080373072;0.7886060099234719
34.121758;1.0445723992471125;0.8414753432757252;0.7972808409277201;5.8416685698241905e-05;5.548213432853785e-05;9.95740295915466;0.8288232731321835;0.01560830989245283;0.01530576157186355;0.7945230625691492;0.015073167826306362;1.043021586313694;0.7885517044315886
34.131758;1.0444952470523898;0.8413281744838574;0.7973725409271964;5.730191591554443e-05;5.4374076933148665e-05;9.956601774601788;0.8287680678282197;0.015605513284462996;0.015305925123376845;0.7945633874263811;0.015071764663324208;1.0429065017457502;0.7884925546030526
34.141758;1.0444198087822318;0.8411805436949361;0.7974672038637424;5.6425546989426595e-05;5.3495245717591465e-05;9.955759046435821;0.8287161728067867;0.015602716079946856;0.015306136947736568;0.7946053153851225;0.015070385026195995;1.042795065119904;0.788429702316453
34.151758;1.044347892649613;0.8410341217348647;0.7975645067749404;5.5308055692849746e-05;5.238639350982448e-05;9.954876696068002;0.8286675270353865;0.015599917268098468;0.015306399839752939;0.7946499758855082;0.015069032013505913;1.0426862875819565;0.7883644194878654
34.161758;1.0442784500655655;0.8408882121867167;0.7976641886346907;5.418928090637954e-05;5.127715116818507e-05;9.953955477429846;0.8286221074064076;0.015597119050891933;0.01530671902171055;0.7946955552957776;0.015067708091682027;1.0425819111405639;0.788295117217543
34.171758;1.0442103992535703;0.8407416841955511;0.797765754488236;5.441589432203689e-05;5.1456853720822954e-05;9.952995617423595;0.8285799550086798;0.015594326777514881;0.015307102251979721;0.7947433030805533;0.015066415818396404;1.0424794488662616;0.7882232666600499
34.181758;1.044145408383771;0.8405966749444909;0.7978697745896749;5.329464852965967e-05;5.034677368809349e-05;9.951998147942229;0.8285411549462733;0.015591548094245586;0.015307557945673964;0.7947944903162415;0.015066157385700808;1.0423803406973167;0.788150330159599
34.191758;1.044081197337267;0.8404512042636776;0.7979758340782882;5.241198245607766e-05;4.9465882603020225e-05;9.950965757098102;0.8285058343125619;0.015588792303010359;0.015308092993998271;0.7948473408485315;0.015064933579399985;1.0422821284832307;0.7880746672738784
34.201758;1.0440195087105664;0.8403069304044306;0.798083842519451;5.204926251779405e-05;4.908348921982677e-05;9.949902058122744;0.828474163260445;0.015586069812800196;0.015308712353807784;0.7949029946395257;0.015063743131080146;1.0421865213059531;0.7879976520079144
34.211758;1.0439582984224518;0.8401625478001989;0.7981936912289469;5.092432870150865e-05;4.7972184901135704e-05;9.948810386127478;0.8284463135967143;0.015583390300706445;0.015309419982636711;0.7949625256118754;0.015062582539384311;1.0420923328688436;0.7879206064894583
34.221758;1.0438964865061957;0.8400175126467557;0.7983052675002681;5.003789841488722e-05;4.709028890808512e-05;9.947693659452897;0.8284224516113787;0.015580760567462534;0.015310219330288914;0.7950239798515822;0.015061446141483557;1.0419984481830034;0.7878418623502831
34.231758;1.0438357020731104;0.8398733694869992;0.7984184799295329;4.8910305368410054e-05;4.597869862452542e-05;9.946554658340007;0.8284027701594368;0.01557818457450961;0.015311112636001368;0.7950884276843637;0.01506132626093513;1.0419068832718017;0.7877628153171331
34.241758;1.0437739316619097;0.8397287347391571;0.798533275834194;4.802109489521038e-05;4.5096862009937975e-05;9.945395909863718;0.8283874606945619;0.015575665566855683;0.015312100345482723;0.7951570338163181;0.015060213724048414;1.0418167931079827;0.7876848591318726
34.251758;1.0437130684824556;0.8395854501417616;0.7986495940053108;4.6890637077389954e-05;4.3985693875118766e-05;9.944219582220196;0.8283766707294627;0.015573207786980011;0.015313182269607093;0.7952280580799226;0.015059098872493473;1.0417273522724133;0.7876065086287181
34.261758;1.0436521375232812;0.8394428436501631;0.7987669268977895;4.686557248880172e-05;4.3934723938289534e-05;9.943027373671628;0.8283705330250141;0.015570816265011451;0.015314359071959103;0.7953027656973125;0.015057972026286691;1.0416406565134426;0.7875293119141129
34.271758;1.0435901004930441;0.8393012631825397;0.7988856192727452;4.5972047544685006e-05;4.30543052609194e-05;9.941819906825199;0.8283691996976473;0.015568495617030604;0.015315631720840092;0.7953813692347336;0.015057823270230421;1.0415557353167;0.7874538542916509
34.281758;1.0435286444144414;0.8391621826280663;0.7990049532333109;4.483731335307628e-05;4.194501953507728e-05;9.940596253387788;0.828372831547162;0.015566249708945625;0.015316999886412242;0.7954650270152537;0.015056642909486728;1.0414715668311647;0.7873816569585336
34.291758;1.0434663993588786;0.8390250478156093;0.7991246264847656;4.370119110978274e-05;4.083661657195417e-05;9.93935461318041;0.8283815967630891;0.01556408229225621;0.015318461446268118;0.7955518533576459;0.015055422627082914;1.0413900332910415;0.7873112568036604
34.301758;1.0434018500231654;0.838888911339178;0.7992441392264632;4.391032712214597e-05;4.1018520668189084e-05;9.938093434072766;0.8283956890548828;0.015561997827977727;0.015320012994330875;0.795642968149473;0.015055156473263867;1.0413099060363356;0.7872441208650619
34.311758;1.043336327089503;0.8387561244324562;0.7993640569347437;4.277141191769887e-05;3.991203265078388e-05;9.936811872412488;0.8284153277225536;0.015560002059277201;0.015321650540196467;0.7957385522064115;0.0150538413347966;1.041229957615184;0.7871805845677103
34.321758;1.043268365776985;0.8386256786012497;0.7994839161946496;4.163104290484179e-05;3.8806477549455046e-05;9.935510135160756;0.8284407248204892;0.015558101190347383;0.015323370262366545;0.7958398341039468;0.015052476031331335;1.0411521295458233;0.7871219650611827
34.331758;1.0431965330082342;0.8384969334897479;0.79960351456147;4.072898613458583e-05;3.79314720475968e-05;9.934189615348869;0.8284720324397539;0.015556299697643773;0.015325168869433824;0.7959450252648097;0.015052059306300655;1.0410755676138466;0.7870665263190103
34.341758;1.0431222429907758;0.8383712299148123;0.79972219290469;4.069242965723955e-05;3.788748575159346e-05;9.93285185034803;0.8285093210438851;0.015554598907077001;0.015327043225108881;0.7960552588483217;0.015050589007075194;1.0409995064045683;0.7870154520685011
34.351758;1.0430440872039712;0.8382486633450243;0.7998401536156813;3.954750478650223e-05;3.678479587086319e-05;9.931497428097726;0.8285526043226791;0.015552997641506236;0.015328990089658621;0.796170579760569;0.015049063090227686;1.0409261878147449;0.7869689793296465
34.361758;1.0429607389403086;0.8381282278655825;0.7999565591446953;3.864087182856134e-05;3.591287132670185e-05;9.930126275894533;0.828601864034208;0.015551494438331837;0.01533100654819752;0.7962919644809201;0.015048480800274823;1.0408548808145397;0.7869283512194224
34.371758;1.0428737555281795;0.8380111818184189;0.8000706464105987;3.859979492830838e-05;3.5872300797103796e-05;9.928738446035545;0.8286570498736145;0.015550089597584206;0.015333090360401902;0.7964172828801093;0.015046843012445786;1.0407848825248767;0.7868917172651346
34.381758;1.0427817997399769;0.837897586011861;0.8001827155624719;3.745053264195945e-05;3.4773458730212555e-05;9.92733439135308;0.8287180511247993;0.015548785198838313;0.015335240064086746;0.7965472431776188;0.015045151985038106;1.0407184648408043;0.7868601594412076
34.391758;1.0426845088944723;0.8377872074184965;0.8002920949091791;3.630008446601124e-05;3.3676236572748446e-05;9.925915086432383;0.8287846582060796;0.015547583590735315;0.015337455110714132;0.7966814624920889;0.015044410666975318;1.0406548412973256;0.7868336064423973
34.401758;1.042580742054976;0.837678919098169;0.8003981758063035;3.649528643036146e-05;3.3870138424168936e-05;9.9244820621068;0.8288565458814311;0.015546486167412736;0.015339735540024706;0.7968206225148154;0.015042621419769534;1.0405931808591045;0.7868128268098049
34.411758;1.042472500393293;0.8375747626273314;0.8005014222295951;3.534302823534746e-05;3.277656469888419e-05;9.923037030686976;0.8289332857131982;0.01554549299805201;0.015342081791583896;0.7969625464197135;0.015041784657289373;1.040535628595471;0.7867956240529496
34.421758;1.042359144607139;0.8374733607504539;0.800601332946517;3.4190126417155874e-05;3.168494370508174e-05;9.92158181938077;0.8290144203618589;0.015544603097522411;0.0153444954192624;0.7971081661213861;0.015039898996010452;1.040481317900128;0.7867827288567755
