time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
34.431758;1.042240154477091;0.8373733016425143;0.8006974501501438;3.438339874827528e-05;3.1884663506249524e-05;9.920118949386836;0.8290995933861397;0.015543815337367553;0.01534697919772775;0.7972574516112473;0.01503896347592229;1.0404304196429635;0.7867739896077234
34.441758;1.0421179935636282;0.8372765051993988;0.8007903991355794;3.322973841164437e-05;3.079699841727088e-05;9.918651767706594;0.8291886085172391;0.015543130013747169;0.015349536126988661;0.7974103796739763;0.01503697925878976;1.0403821921304595;0.7867692460151752
34.451758;1.0419924216338876;0.8371812781931846;0.8008795326880771;3.318281806002696e-05;3.077096327272521e-05;9.91718403684759;0.8292813698920611;0.015542549399251772;0.015352168983060584;0.7975679509150908;0.015034949233299144;1.0403389123448026;0.786769478751962
34.461758;1.0418642621478718;0.8370882006473146;0.8009655076487486;3.2029119589658015e-05;2.9687023672081187e-05;9.915719677415122;0.829377795352486;0.015542076264585645;0.015354880503751858;0.7977281707171524;0.015033877273475481;1.040299727200824;0.7867728086208344
34.471758;1.0417334212015703;0.8369961362555886;0.8010478468569538;3.1115368554683675e-05;2.8834405274986468e-05;9.914262459085386;0.8294777491065914;0.015541712769142372;0.015357672993834908;0.7978919936872484;0.015031767940013652;1.0402646045513828;0.7867804657296217
34.481758;1.0416026727144405;0.8369062383719976;0.8011259373062894;3.1068788699389145e-05;2.8813392369533264e-05;9.912815563658567;0.8295810006159583;0.015541460556572914;0.015360547311071055;0.7980593158594919;0.015030626257500278;1.0402324308532802;0.7867928417326252
34.491758;1.0414718822352362;0.8368183635383721;0.801200139134203;2.9915561605374917e-05;2.773402320357459e-05;9.911381543628584;0.8296872579619823;0.015541320572747172;0.015363502639092239;0.7982300087695873;0.015028457676902912;1.040205090012483;0.786810198582511
34.501758;1.0413417046935147;0.8367316662108188;0.8012695834623563;2.986938041427953e-05;2.7715573689060864e-05;9.909963091979455;0.8297962726485698;0.015541292700535234;0.01536653761567692;0.7984049583326606;0.015027267781211093;1.040181420237366;0.7868337409977544
34.511758;1.0412115995182738;0.8366459095068808;0.8013349035790782;2.8956458957617576e-05;2.6868121564134025e-05;9.908563812230195;0.8299079010818221;0.015541375823340718;0.015369651077900604;0.7985820946038015;0.015025061381591747;1.0401612237053635;0.7868615219537469
34.521758;1.041083673185344;0.8365617688973336;0.8013955159410522;2.891087835384308e-05;2.6851742350810253e-05;9.907187826899197;0.8300220442895366;0.01554156817973789;0.015372841611185125;0.7987623830166055;0.015023841660097712;1.0401444254643073;0.7868946770373706
34.531758;1.0409570257362901;0.8364790726339896;0.8014522576420294;2.775887779196039e-05;2.5776599839369797e-05;9.905838952571287;0.8301385283170095;0.015541867333770741;0.015376107054452998;0.798945786893546;0.015021610577394127;1.0401301558797487;0.7869332910734701
34.541758;1.0408316289865833;0.8363970238361847;0.801504748643436;2.7714205124949943e-05;2.5762091611525476e-05;9.904520631268237;0.8302570351298338;0.015542269666229716;0.015379444310847817;0.7991322161539556;0.015020370469516084;1.0401206091813375;0.786977500896927
34.551758;1.0407074220453238;0.836316198887062;0.8015540391157578;2.656330318423498e-05;2.4688716341928248e-05;9.903236309061699;0.8303771433156415;0.015542770250510178;0.015382849722746846;0.799321454018692;0.015019125031459767;1.0401148541319059;0.7870272792532195
34.561758;1.0405833689649044;0.8362349934634953;0.8015998346848973;2.6759738546093103e-05;2.4905446205535546e-05;9.901989711449529;0.8304984205673287;0.01554336321281024;0.015386320112425715;0.7995141290251607;0.01501687938428615;1.0401127861321893;0.7870834277674585
34.571758;1.0404615461029845;0.8361557281242995;0.8016431027325114;2.6371207567453435e-05;2.4562008637972414e-05;9.900785072914747;0.830620447752531;0.015544042165702128;0.015389852979402973;0.7997077824752363;0.015015639763242345;1.040113171071325;0.7871436445695462
34.581758;1.040340207909718;0.8360764154494433;0.8016833389809348;2.632923207789347e-05;2.4550213467944337e-05;9.899626849646872;0.8307427834764494;0.015544800515538007;0.015393445919465249;0.7999029537290357;0.015013411981549606;1.0401176848717637;0.787208456621941
34.591758;1.0402194707182817;0.8359981164657864;0.8017211653195135;2.5181053498610305e-05;2.3479093962644895e-05;9.898518666475807;0.8308649727269131;0.015545631395428807;0.015397096842991771;0.8000992232013341;0.015012199897177522;1.0401249250375637;0.7872774682323602
34.601758;1.0400983021557848;0.8359196485119293;0.8017556936272264;2.538007251096797e-05;2.3697648063661407e-05;9.89746286862901;0.8309865912380983;0.015546527721266872;0.01540080411322167;0.8002962048445402;0.015010006387589528;1.0401343858486376;0.7873502952550815
34.611758;1.039978693205515;0.835843563533165;0.8017873038064602;2.423291551860121e-05;2.262708443466342e-05;9.896461432155284;0.8311072404723296;0.015547482914974107;0.015404565776853242;0.8004934906655394;0.01500883513991397;1.0401454919767568;0.7874267036338443
34.621758;1.0398599291259434;0.8357687281025629;0.8018150534310644;2.4193015345143423e-05;2.2616404698176753e-05;9.89551704841628;0.8312265200987893;0.015548491417983193;0.015408379011529843;0.800691616876957;0.015007690600588834;1.0401567530886222;0.7875073849847821
34.631758;1.039742370938943;0.835695791313501;0.8018391117706003;2.415351154527307e-05;2.2605833340587977e-05;9.894633150705848;0.8313440341274182;0.015549548593028473;0.015412240323747382;0.8008880934838749;0.015005577269801888;1.0401698790277647;0.7875899387929636
34.641758;1.03962649113111;0.8356253631096884;0.8018598104803306;2.3007559836790887e-05;2.1535611858353354e-05;9.893812905092588;0.8314593645578652;0.015550650898304583;0.015416146763470771;0.8010834381362085;0.01500449936428581;1.0401837320740877;0.7876749220650742
34.651758;1.0395119252170264;0.8355561835647771;0.8018765862143085;2.3208651603198338e-05;2.175476539303952e-05;9.893058455644875;0.8315719993371045;0.015551796349335942;0.015420097484623634;0.80127720664248;0.015002460180783812;1.0401981919192156;0.7877617770013986
34.661758;1.039401259343069;0.8354905665230158;0.8018902599628761;2.2063533044857272e-05;2.068448897919265e-05;9.892371242059877;0.8316813227756022;0.015552984824918006;0.015424093404719171;0.8014690676855739;0.015001461792476169;1.0402130415347546;0.7878500718049316
34.671758;1.0392942470511064;0.8354270209394804;0.8019003703930304;2.2025796711814282e-05;2.0673739321721855e-05;9.891752572619849;0.8317867127000182;0.015554218165750033;0.01542813513932487;0.8016588387458955;0.01500050560232033;1.0402279417496478;0.7879393970943182
34.681758;1.0391915856950364;0.8353661001693178;0.8019078443819398;2.08819330906663e-05;1.9602954082477437e-05;9.891203486834742;0.8318876674052689;0.015555499836096026;0.015432221651879399;0.8018463978358658;0.014998593152239227;1.040241480731626;0.7880293325560916
34.691758;1.0390940095607768;0.8353068385494863;0.8019122873367808;2.0845727989085397e-05;1.959145530559681e-05;9.89072413853426;0.8319838710754434;0.015556833823352672;0.01543634964458944;0.8020325776484615;0.014997726911695255;1.040255230681607;0.7881204080549717
34.701758;1.0390023530430015;0.8352492075142607;0.8019142880847072;2.0810472354735565e-05;1.95794518686663e-05;9.890313504542231;0.8320752061186177;0.01555822286575352;0.015440512861487976;0.8022151504167291;0.014996910641850067;1.0402677953414559;0.7882099904477398
34.711758;1.0389165297032432;0.8351924214234779;0.8019143799531305;1.990927239926023e-05;1.8736841834258053e-05;9.88996947362649;0.8321617230402633;0.01555966713193922;0.015444702517050471;0.8023948748949796;0.014995148685290418;1.0402788676443866;0.7882984009011891
34.721758;1.0388392211496356;0.835137031679808;0.8019119953588318;1.9876199533537148e-05;1.8723776864308638e-05;9.889689112637047;0.8322435300384567;0.015561164528347254;0.015448909472519994;0.8025715518252945;0.014994444806420542;1.0402883099352844;0.7883850599725188
34.731758;1.0387700952841752;0.8350824568682811;0.8019074684422959;1.984433419766041e-05;1.8710194133673698e-05;9.889469085595898;0.8323206912173802;0.015562712158068561;0.015453126415230386;0.8027450590738481;0.0149938019511158;1.0402962122710009;0.7884694351378767
34.741758;1.0387095994809412;0.8350289727572289;0.8019011064215976;1.870693103101849e-05;1.7636386845373794e-05;9.88930595454501;0.8323932563159152;0.01556430699071007;0.01545734808922616;0.8029153326416097;0.014992222733152689;1.0403018444347403;0.7885510612094401
34.751758;1.0386580325300547;0.834975913783192;0.8018922792821519;1.8677747824093795e-05;1.7621813002473262e-05;9.889196507256585;0.8324613464126522;0.015565945096622937;0.015461569774790598;0.8030823091366555;0.014991709264824037;1.0403075129862212;0.788629531510504
34.761758;1.03861558094237;0.8349237596958018;0.8018814382477877;1.865009143853196e-05;1.7606803942783117e-05;9.8891384471936;0.8325251713241656;0.015567621361858474;0.015465785748083629;0.8032459080289106;0.01499126208729991;1.0403124618364399;0.7887044293137507
34.771758;1.0385813113826003;0.8348723394812814;0.8018690591498435;1.7757091241864476e-05;1.6761357723389272e-05;9.889130956786586;0.832584994018021;0.015569330658224113;0.015469989013222617;0.8034070639650625;0.01498987954592955;1.0403169260393965;0.788776505559208
34.781758;1.0385568993254763;0.8348228618157338;0.801854601553519;1.773281681033846e-05;1.674571825564771e-05;9.889174656950516;0.8326410672618029;0.015571068920042857;0.015474172576696492;0.8035637459648968;0.014989558458413101;1.0403212721211825;0.7888437736935151
34.791758;1.0385408808420855;0.8347754299110045;0.8018385386525271;1.7710346048904523e-05;1.6729932434802278e-05;9.889271342252949;0.8326935507932606;0.015572832865811216;0.015478331414317549;0.8037169234813744;0.014989294732220377;1.0403260365437863;0.7889073314951845
34.801758;1.0385325286326483;0.8347309660918459;0.8018214302151709;1.6582926181184926e-05;1.5654415298228647e-05;9.889423346558694;0.8327424704596745;0.015574619175698698;0.015482462892600617;0.8038665102908312;0.014988082657926123;1.0403307899814518;0.7889673754594981
34.811758;1.0385310039170894;0.8346893196259647;0.8018029612176406;1.656428783904076e-05;1.563874622901163e-05;9.88963239559294;0.8327877161788153;0.015576424822827112;0.01548656508275045;0.8040123605212564;0.014987914487380459;1.0403379823050733;0.7890242633117507
34.821758;1.0385354236381366;0.8346513218397209;0.8017838802435143;1.6547692897747235e-05;1.5623379800165164e-05;9.889899135772966;0.8328290415138707;0.015578248080348937;0.015490636006606617;0.8041542801398806;0.0149877817778894;1.0403469106187837;0.7890783861927692
34.831758;1.0385449186209408;0.8346177652192661;0.8017648829124966;1.542640445807887e-05;1.4548804180180111e-05;9.890223678307061;0.8328661206177637;0.015580088264744758;0.015494674460717076;0.8042919854457696;0.01498767687689643;1.0403577809688596;0.7891302076015333
34.841758;1.0385587505212837;0.8345883846433277;0.801745570004692;1.5414161629753362e-05;1.4534679137820193e-05;9.890605927696297;0.8328986758946068;0.015581944637763405;0.015498679727549425;0.8044250968414706;0.014986593166047566;1.040370775950458;0.7891801994600963
34.851758;1.0385755055744217;0.834563187191054;0.8017265023737324;1.564406402116768e-05;1.4751155646126587e-05;9.89104515171714;0.8329265714563165;0.015583815951811231;0.015502650373563645;0.8045532248021333;0.014986524715846005;1.040386058789886;0.7892288706617523
34.861758;1.0385969741327095;0.8345444255143171;0.8017082331941496;1.4529681561886362e-05;1.3679442585454797e-05;9.891539656867323;0.8329498324692286;0.015585701138814134;0.015506583899685282;0.8046760108122979;0.014986465859053418;1.0404037385401776;0.7892765714709852
34.871758;1.0386223089709048;0.83453093560881;0.801690285531443;1.4524525502110445e-05;1.3668830470720912e-05;9.892087064285878;0.8329686502139211;0.015587600747671612;0.015510477133485166;0.8047940400248517;0.014986410720264168;1.04042386518429;0.7893245237275704
34.881758;1.0386516327705146;0.8345232332961692;0.8016731655360915;1.4521761378445175e-05;1.3659813455663264e-05;9.892684635702345;0.8329833807994856;0.015589517103423767;0.015514326437050831;0.8049047944150322;0.014985352595888278;1.0404454177930644;0.7893708600492508
34.891758;1.0386850039993736;0.8345213522905086;0.8016570618886188;1.4521348065152955e-05;1.3652581986745641e-05;9.893329550453311;0.832994494633079;0.015591452156573263;0.015518127415250313;0.8050087406402023;0.014985283622891088;1.0404702858992743;0.7894168171549393
34.901758;1.0387224884170112;0.8345255660310588;0.8016425174710292;1.3416406924779724e-05;1.2587567443029732e-05;9.89401935993561;0.8330024863232293;0.015593405290808937;0.015521874803337452;0.8051053903698732;0.014985195898593057;1.0404973336074197;0.7894626690704661
34.911758;1.0387642157324832;0.8345350470596038;0.8016290944477696;1.3420505546999605e-05;1.2584314538408025e-05;9.894752279580365;0.8330078073530804;0.01559537329626164;0.015525562539693349;0.8051943081211521;0.014985083159374982;1.0405265032374198;0.7895087643012543
34.921758;1.038810338902425;0.8345500012177278;0.8016173869877028;1.3426715208263153e-05;1.2583210579437281e-05;9.895526905046932;0.8330108643656264;0.015597351155987024;0.015529183676150554;0.8052751858683155;0.014983941313958976;1.0405578443829044;0.7895554134926842
34.931758;1.0388600131347727;0.8345698184904162;0.8016080261171495;1.2567923459945772e-05;1.1754287920373388e-05;9.896341477532502;0.8330120519787308;0.015599331392529767;0.015532730842507208;0.8053479281375034;0.014983768163038471;1.0405914896389006;0.7896029399506314
34.941758;1.0389151838357265;0.8345949633058695;0.8016006818556762;1.2577959374099989e-05;1.1757777120009324e-05;9.897193506406394;0.833011745651925;0.015601303581326621;0.015536197028820895;0.8054126291775096;0.014983562777753002;1.0406276572572666;0.7896516246667741
34.951758;1.0389748540024712;0.8346244380763721;0.801596021538308;1.2589715314976354e-05;1.1763653188167804e-05;9.898080100461923;0.8330102451027345;0.015603256123566615;0.015539575802181271;0.8054694192884355;0.014983324767145527;1.0406666447713935;0.7897017934487961
34.961758;1.0390388612156292;0.834657472828411;0.8015942967274724;1.2603073102367919e-05;1.1771899333423409e-05;9.89899836295346;0.833007756824776;0.015605178278551603;0.015542861462839822;0.8055182789258715;0.014982053597764153;1.0407087555833563;0.7897537148735339
34.971758;1.0391068839122684;0.834693559453177;0.8015959740864658;1.1511083782078101e-05;1.072272054983124e-05;9.899945345909254;0.833004435978199;0.015607060689721723;0.015546049225326009;0.8055590184734858;0.014981748061721133;1.0407532329013676;0.7898076475618732
34.981758;1.039178449556222;0.8347311516663817;0.8016003856458631;1.1527247365378501e-05;1.073543074666548e-05;9.90091753192465;0.833000399595684;0.015608895218510334;0.015549134906688074;0.8055924399791509;0.014981406606305028;1.040802224872527;0.789864744509999
34.991758;1.0392529771737056;0.8347698294638755;0.8016077215512736;1.154460483114865e-05;1.075018112853495e-05;9.901910797669856;0.8329957438295726;0.015610674614413;0.015552114813967647;0.805616452741381;0.014981028338192903;1.0408547167439302;0.7899231237868469
35.001758;1.0393298371849276;0.8348089485330952;0.8016177179225258;1.1563033986429823e-05;1.0766844641131635e-05;9.902921415406237;0.8329906154251858;0.015612392692281193;0.015554985563341693;0.8056320574678438;0.014980613641925804;1.04091052277684;0.7899838331351408
35.011758;1.0394084295521382;0.8348480310025147;0.8016300135861139;1.158241577208217e-05;1.0785294029994655e-05;9.90394654826958;0.8329852315762201;0.01561404495142682;0.015557743028042418;0.8056393365528494;0.014979163919070435;1.0409693905485025;0.7900468476749357
35.021758;1.039487265597413;0.834886353185107;0.8016444514234488;1.0735644453380743e-05;9.975327111537476e-06;9.904983764002855;0.8329798136104697;0.015615627952709352;0.015560381721048006;0.8056385078231473;0.014978680867342864;1.0410310595596441;0.7901122132117819
35.031758;1.0395677397275547;0.8349244804308652;0.8016597392645075;1.07565560449377e-05;9.99696855140342e-06;9.906030967059348;0.8329745282255268;0.015617138157827304;0.015562895047394497;0.8056299541526546;0.014978166039763976;1.0410952344728872;0.7901800137622994
35.041758;1.039648395891938;0.8349616529705924;0.8016755511881485;1.0778087293039385e-05;1.0020050238878854e-05;9.907086960330457;0.8329694942393476;0.01561857163810206;0.01556527594105264;0.8056141682538746;0.014977620713368122;1.0411615549809183;0.7902504369431004
35.051758;1.0397288482854241;0.8349974143418909;0.8016912771147512;1.080020594469623e-05;1.0044477086605748e-05;9.908151767757797;0.8329648245087186;0.015619923662346678;0.015567518641411105;0.8055916755477385;0.014977045356639683;1.0412295806423744;0.7903236669920782
35.061758;1.0398089023512265;0.8350316381075641;0.801706669650027;9.716082726448657e-06;9.010431742372658e-06;9.909226549709814;0.8329606543104997;0.015621188453793655;0.01556962060130252;0.8055629841594654;0.014975438804183653;1.0412988017069962;0.790399819860691
35.071758;1.0398884820721246;0.8350621173532959;0.8017193899579951;9.390464034519907e-06;8.70320999184713e-06;9.910313431424703;0.8329571441068901;0.015622359854733477;0.01557158257731679;0.8055285097151256;0.014974798746221972;1.0413676832474843;0.790479035585563
35.081758;1.0399675774022037;0.8350911320182873;0.8017312499353454;9.414203600746714e-06;8.73098186086418e-06;9.911414930468363;0.832954420593964;0.015623431762471898;0.015573407352022605;0.805488523870048;0.014974123320398392;1.0414377548663207;0.7905613693661198
35.091758;1.0400462903873584;0.8351174216640803;0.8017405814054929;9.438356163328195e-06;8.759541857392521e-06;9.912532973603335;0.8329524838812323;0.015624397894748746;0.015575098666968556;0.8054432072761581;0.014973411549576236;1.041507706222942;0.7906468202574862
35.101758;1.0401248037667286;0.8351409225030237;0.8017468589040616;9.462848013595468e-06;8.788698459712879e-06;9.913668693791337;0.8329512252128036;0.01562525154827375;0.015576661109237163;0.8053927077279677;0.014972662971067347;1.0415773768069059;0.7907352667245325
35.111758;1.0402032596053552;0.8351619069080248;0.8017499563770669;8.380794910359832e-06;7.75855652896961e-06;9.914823093842358;0.8329505461162648;0.015625986578765533;0.015578099993651326;0.8053381218199059;0.014970878180246715;1.0416466515643594;0.7908274827053411
35.121758;1.0402816986580665;0.8351795107171363;0.8017487866381943;8.405767021279737e-06;7.78838715230108e-06;9.915997254453027;0.832950411945206;0.01562659966274572;0.015579420441720167;0.8052774523330374;0.01497005964431279;1.0417153915504602;0.7909213132664573
35.131758;1.040359117451028;0.8351931238956283;0.801743336549667;8.670707841578147e-06;8.04798041929048e-06;9.917192144948913;0.8329508218711867;0.015627091304282446;0.015580626762052416;0.8052116240355629;0.014969211275046489;1.041783453926279;0.7910175952815426
35.141758;1.0404373197294512;0.835204158590488;0.801733406029528;8.695848456707448e-06;8.077934526619829e-06;9.918408434761384;0.8329517853205197;0.015627464841061863;0.015581722869424414;0.8051406126310308;0.014968336886037839;1.0418507428936907;0.7911161602762449
35.151758;1.0405152422433703;0.8352118856330573;0.8017190102878486;8.720969452641783e-06;8.10781929543921e-06;9.919645763227527;0.8329533091648897;0.015627725498049565;0.015582713186511303;0.8050645884370131;0.014967439330958536;1.041917216096796;0.7912167652439382
35.161758;1.0405927948418265;0.83521645574719;0.8017003638005051;8.746027665415432e-06;8.137586181540089e-06;9.92090222511081;0.8329553803056695;0.01562787989592712;0.015583603104712304;0.8049839089428498;0.014966521066196095;1.0419828486972378;0.7913191313205353
35.171758;1.0406699011234757;0.8352184253802362;0.8016781103917635;7.664173843852364e-06;7.107485165252102e-06;9.922175006832441;0.8329579671789548;0.015627935217292516;0.015584398542469435;0.8048990010114387;0.014964584685902073;1.0420476106626841;0.7914229724596151
35.181758;1.0407464904122707;0.8352173086037303;0.8016518985618672;7.689019792779146e-06;7.13692019105247e-06;9.92346122530988;0.8329610340852893;0.015627898455361555;0.015585105319631058;0.8048102820885824;0.014963632779830573;1.0421114699433036;0.7915280786622793
35.191758;1.0408224966530633;0.8352136552581164;0.8016223613056235;7.713722707148384e-06;7.166148836617284e-06;9.924758183140368;0.8329645464597564;0.01562777621215772;0.015585728965948105;0.8047181444466336;0.014962667789878483;1.0421743969808692;0.7916342010508198
35.201758;1.0408978589804518;0.8352076567242757;0.8015897808223819;7.738260814866462e-06;7.195146988128651e-06;9.926063366885169;0.8329684703107805;0.015627574735186122;0.015586274729306064;0.8046229566053626;0.014961692017613576;1.0422353648445273;0.7917411258771831
35.211758;1.040972522093221;0.835199495083588;0.8015544232847532;7.762614363908298e-06;7.22389252824484e-06;9.927374436375601;0.8329727728678328;0.015627299942615767;0.015586747576504932;0.8045250653640917;0.014960707626093413;1.042296350096989;0.791848654254713
35.221758;1.0410464360377136;0.8351893428749091;0.8015165393675728;7.78676522724758e-06;7.252365189097778e-06;9.928689208306562;0.8329774236632597;0.015626957434009454;0.015587152188605983;0.8044247975659452;0.014959716642717776;1.0423563337260349;0.7919566006562847
35.231758;1.0411195553977317;0.8351777117079493;0.8014766988375673;6.703877706672358e-06;6.220830019857558e-06;9.930005644592208;0.8329823943950397;0.015626552505941298;0.015587492965991087;0.8043224606602275;0.014958720974761494;1.0424153005756558;0.7920647919889069
35.241758;1.0411918385699486;0.8351640568827433;0.8014344553742386;6.72757411322399e-06;6.2487022639130145e-06;9.931321846950484;0.83298765834444;0.01562609016471819;0.015587774058378539;0.8042183428655193;0.014956722421488888;1.0424732379999846;0.7921730483481115
35.251758;1.041263247947436;0.8351488709424586;0.8013903517091251;6.75102148253534e-06;6.276249850156819e-06;9.932636053713466;0.8329931906657162;0.015625575131726833;0.015587999399258826;0.8041127140683074;0.014955722670799755;1.042530135657575;0.7922812573708103
35.261758;1.0413337508369673;0.835132288422147;0.8013445844818607;6.774207030741423e-06;6.303458253000863e-06;9.93394663551233;0.8329989683722335;0.015625011859677893;0.015588172719695887;0.8040058271953632;0.014954723294609706;1.0425859865220437;0.7923892614247268
35.271758;1.0414023661313434;0.8351136741500655;0.801297339291805;7.0369658463924e-06;6.559960790128671e-06;9.935252089849216;0.8330049692644399;0.015624404554371262;0.01558829755657603;0.8038979193205777;0.014953725744209247;1.0426407872252597;0.7924969309947594
35.281758;1.0414709785860718;0.8350946679159402;0.8012487914969231;7.059594175974851e-06;6.586452106284624e-06;9.936551036345595;0.8330111710321291;0.015623757182501793;0.015588377267898796;0.8037892128412938;0.014952731348412313;1.0426945368047367;0.7926041451392191
35.291758;1.041538615247459;0.8350746193567515;0.8011991063699369;7.081929329509673e-06;6.612567828816539e-06;9.937842210438;0.8330175509340513;0.015623073469099288;0.01558841504005861;0.8036809168944852;0.014951741328507224;1.0427472351739562;0.7927117913896815
35.301758;1.0416052597624466;0.8350539808751116;0.8011487731999537;5.997145121459106e-06;5.578582011484783e-06;9.939124451993168;0.8330240857545038;0.015622356902205585;0.015588413888498123;0.8035712281531309;0.014950756814201516;1.0427988823930725;0.7928177665329614
35.311758;1.0416708983031322;0.8350321510601727;0.8010972693075099;6.01886949056005e-06;5.603918465392961e-06;9.940396694408447;0.8330307524725449;0.015621610752813951;0.015588376669274089;0.8034613308156814;0.014949778849646609;1.0428494788219427;0.7929229750057039
35.321758;1.0417355187104473;0.8350095679548843;0.8010450637236527;6.040277637750729e-06;5.628853919562931e-06;9.94165795797051;0.8330375294996508;0.015620838099142446;0.015588306097420268;0.803351396387258;0.014947808409048812;1.0428990260771487;0.793027310268788
35.331758;1.0417991093725025;0.8349863144038672;0.800992280756257;6.061363267773955e-06;5.6533827042105486e-06;9.942907342895536;0.8330443973764582;0.0156200418395574;0.015588204755201628;0.8032415837078918;0.01494684641258115;1.042947527993208;0.7931307293210466
35.341758;1.0418616590871266;0.8349624678615044;0.8009390350332424;6.082121218280483e-06;5.677500624210782e-06;9.944144025693742;0.83305133875602;0.015619224695426709;0.015588075089569803;0.8031320396546167;0.014945893718584539;1.0429949909069336;0.7932331405749602
35.351758;1.0419231579660653;0.8349381006738852;0.8008854334249191;6.102547577557902e-06;5.701204791612695e-06;9.945367263965217;0.8330583383587284;0.015618389221265214;0.015587919409765243;0.8030229004555814;0.01494495110365312;1.043041423446939;0.79333447756027
35.361758;1.0419835983645007;0.8349132804177419;0.8008315762191436;6.122639484834789e-06;5.724493369294122e-06;9.946576402355873;0.8330653829006566;0.01561753782952568;0.015587739886923118;0.8029142925269817;0.01494401925250899;1.0430858360364768;0.7934346793200657
35.371758;1.0420429749585987;0.834888070662676;0.8007775571804501;6.142394788240317e-06;5.7473653036660375e-06;9.947770866358463;0.8330724606634278;0.015616672808667104;0.015587538553538961;0.8028063321671124;0.014943098766871336;1.0431302405007254;0.7935336903289144
35.381758;1.0421012842631787;0.8348628803138406;0.8007237974580897;5.054993912568383e-06;4.710103904055732e-06;9.948950140410913;0.8330795608541297;0.015615796317006674;0.01558731731345645;0.8026991251042692;0.01494219018929798;1.0431736499402822;0.7936314603693494
35.391758;1.0421585247757426;0.834837068409002;0.8006697096782721;5.07407094811732e-06;4.732141474780967e-06;9.950113748800405;0.833086673128632;0.015614910371205094;0.015587077970282378;0.8025927669257482;0.014941294023968247;1.0432160784768414;0.7937279441113999
35.401758;1.0422146977719284;0.8348110377827836;0.8006157023180793;5.092807143414956e-06;4.75376274247325e-06;9.951261254242729;0.8330937874406075;0.015614016854538334;0.01558682225669814;0.8024873442438387;0.01494041073658489;1.0432575408891007;0.793823100945247
35.411758;1.0422698075432346;0.8347848397943106;0.80056184399648;5.111201996905682e-06;4.774969440673441e-06;9.952392261305587;0.833100894093954;0.015613117544649004;0.015586551842431328;0.802382935631931;0.014938540731909214;1.043298052428055;0.7939168762317707
35.421758;1.0423238608904632;0.8347585227140897;0.8005081977472609;5.129255481521243e-06;4.7957637301460795e-06;9.953506414198143;0.833107983631606;0.015612214140290905;0.015586268318958176;0.8022796114439736;0.014937684332480217;1.0433376290772893;0.7940092756732733
35.431758;1.0423768665096482;0.8347321312466875;0.8004548207764614;5.14696815271418e-06;4.816148043396384e-06;9.954603395899664;0.8331150465875579;0.015611308266473242;0.015585973174364325;0.8021774332893125;0.014936841778841175;1.0433762881597017;0.7941002528490954
35.441758;1.0424278803807023;0.834704945812894;0.8004017645773395;5.404190012269681e-06;5.065772515623679e-06;9.955682929743602;0.8331220736938528;0.015610401460466983;0.015585667780616014;0.8020764544840919;0.014936013241160149;1.0434140482880903;0.794189783466145
35.451758;1.0424788198274226;0.8346785270448409;0.8003490761049264;5.421224804970087e-06;5.08534614001021e-06;9.956744779155532;0.8331290564311468;0.015609495162075894;0.015585353402893637;0.8019767212454638;0.014935198830460369;1.0434509283209048;0.794277846444555
35.461758;1.0425287409511992;0.8346524993003765;0.8002971329520016;4.331106582403418e-06;4.0448040078510975e-06;9.957788748262427;0.8331359872566955;0.01560859072120154;0.015585031213226398;0.8018782739221059;0.014934398608911626;1.0434869465374104;0.7943644241643375
35.471758;1.0425776544967424;0.834626199410202;0.8002453075815812;4.347470812572108e-06;4.0635826602896376e-06;9.958814684851687;0.8331428595023008;0.015607689407335866;0.015584702298177234;0.8017811481554028;0.014933612597929496;1.0435221205096197;0.7944495024085858
35.481758;1.0426255732407512;0.834600009109928;0.8001939713462379;4.3635033894822685e-06;4.0819712067872815e-06;9.959822479294663;0.8331496671485304;0.015606792404096688;0.015584367671148167;0.8016853756344917;0.014932840785367012;1.0435564668686523;0.7945330697442559
35.491758;1.0426725118437292;0.8345739592071316;0.8001431584102251;4.379207537174905e-06;4.099975664330229e-06;9.960812056240286;0.8331564045136975;0.015605900800814693;0.015584028281887666;0.8015909841008431;0.014932083133407296;1.0435900012926527;0.7946151173122054
35.501758;1.042718485176675;0.8345480779489249;0.8000929000386434;4.394587169599508e-06;4.117602807938607e-06;9.961783367248398;0.8331630661437565;0.015605015596349917;0.015583685010537468;0.8014979972438884;0.014931339582199511;1.0436227395700257;0.7946956390225381
35.511758;1.042763507125716;0.8345223908838141;0.8000432250103104;4.4096464843291356e-06;4.134859918648877e-06;9.962736392011323;0.8331696470951151;0.015604137706081347;0.015583338660769748;0.8014064349398516;0.014929610041658032;1.0436546985078228;0.7947746126209786
35.521758;1.042807590680518;0.8344969209348949;0.7999941598391588;4.424389582674892e-06;4.15175439512231e-06;9.96367114251168;0.8331761435104452;0.015603267964531873;0.015582989957594955;0.8013163134254464;0.014928894380731502;1.0436858953311359;0.7948520738553274
35.531758;1.04285074831162;0.8344716887218837;0.7999457286638078;4.438820475659807e-06;4.168293405529958e-06;9.964587660908215;0.8331825529591577;0.015602407131436733;0.015582639543856946;0.8012276455308641;0.014928192430380252;1.0437163465878285;0.7949280042502458
35.541758;1.0428929924607513;0.8344467127769154;0.7998979528517026;4.4529431898588855e-06;4.184483801785443e-06;9.965486013270542;0.8331888736576822;0.015601555901300846;0.015582287983647834;0.8011404413383308;0.014927503992406286;1.043746067899218;0.7950024058022648
35.551758;1.04293433634453;0.8344220092282633;0.7998508505314862;4.4667616521592045e-06;4.200332153577005e-06;9.96636628499808;0.8331951029804405;0.015600714908125899;0.015581935775761984;0.8010557090007162;0.014926828845536106;1.0437750747824919;0.7950762821186081
35.561758;1.0429747942475076;0.834397591734345;0.799804436596126;4.4802794824938465e-06;4.215844735198969e-06;9.967228577473751;0.8332012367502778;0.015599884724349186;0.01558158336866459;0.8009714549916408;0.014926166756598266;1.043803383716172;0.7951476390039502
35.571758;1.0430143807359513;0.8343738210396484;0.7997590570667283;3.386683315343102e-06;3.1713113534233433e-06;9.968073005763172;0.8332072694575546;0.015599065856589505;0.015581231167732298;0.8008886835581825;0.01492551749509805;1.0438310119920513;0.7952174831581164
35.581758;1.0430531100776301;0.8343500099685572;0.7997140531191196;3.3996096032087477e-06;3.186169246674399e-06;9.968899697717205;0.833213194850761;0.015598258740444659;0.015580879539792723;0.8008073965393177;0.014924880843988863;1.0438569766242234;0.7952858231175652
35.591758;1.043090997003498;0.8343265164145457;0.7996697655364964;3.4122447100785038e-06;3.2007065344417818e-06;9.969708790648516;0.8332190069713744;0.015597463741702573;0.015580528824753316;0.8007275942575798;0.014924256607402696;1.0438832940375076;0.795352669551402
35.601758;1.0431280574680497;0.8343033480458862;0.7996261992252623;3.424591725466472e-06;3.214926708872887e-06;9.970500425457935;0.8332247011428731;0.015596681165828729;0.015580179341262122;0.8006492764675859;0.01492364461344708;1.0439089804373192;0.7954180348864762
35.611758;1.0431643082721669;0.8342805120709891;0.7995833573056462;3.436654124608561e-06;3.2288330447854383e-06;9.971274744287584;0.8332302742385568;0.015595911263192198;0.015579831379467047;0.8005724423394824;0.01492304470573032;1.0439340514586022;0.795481932686906
35.621758;1.043199766385068;0.8342580159296559;0.7995412411366503;3.44843590361226e-06;3.2424287909028957e-06;9.972031892458576;0.8332357246470893;0.015595154228775429;0.015579485196015588;0.8004970898337143;0.0149224567290192;1.0439585212981601;0.7955443776900586
35.631758;1.0432344485273404;0.8342358673659049;0.7994998510258935;3.4599412292055614e-06;3.2557172888145175e-06;9.972772020564989;0.8332410522308823;0.015594410207590182;0.01557914101415239;0.8004232154173291;0.014921880524444394;1.043982402733282;0.7956053860508941
35.641758;1.0432683710653012;0.8342140740491109;0.7994591869020625;3.4711739942608313e-06;3.268702217387027e-06;9.973495285110356;0.8332462579457622;0.0155936793041149;0.015578799027554935;0.800350814067315;0.01492031593516536;1.0440057080940444;0.795664956675691
35.651758;1.0433015502508896;0.8341926427220958;0.7994192481225354;3.482137773461349e-06;3.2813876673621086e-06;9.974201846938179;0.8332513434587203;0.015592961589958518;0.015578459415625261;0.800279879239508;0.014919762810648976;1.0440284496764105;0.7957231456899713
35.661758;1.0433340023898792;0.8341715785024462;0.7993800326456467;3.4928362484509773e-06;3.2937779943381e-06;9.974891868920768;0.8332563112552187;0.015592257105719468;0.015578122359869459;0.8002104030233035;0.014919221004016277;1.0440506393973725;0.7957799537945576
35.671758;1.043365743593174;0.8341508853524624;0.7993415366862557;3.5032734852108793e-06;3.305877761385323e-06;9.975565517199781;0.8332611646852942;0.01559156585836925;0.015577788040100215;0.800142376266172;0.01491869036431766;1.0440722888791907;0.7958354003699643
35.681758;1.0433967891435856;0.8341305669463251;0.799303755562143;3.513453653892945e-06;3.3176916978505543e-06;9.976222966253895;0.8332659073359535;0.015590887829432208;0.015577456616717212;0.8000757883752327;0.014918170730278579;1.0440934095265426;0.7958895051861058
35.691758;1.0434271526121295;0.834110626663328;0.7992666847320183;3.523380841269167e-06;3.329224559306421e-06;9.976864401926449;0.83327054222003;0.015590222989989069;0.015577128222953068;0.8000106270511556;0.014917661933088128;1.0441140122431538;0.7959422893481127
35.701758;1.0434558913044334;0.8340906553190254;0.799230653916735;2.66609480944471e-06;2.51041299599933e-06;9.977490021840516;0.8332750713346304;0.015589571297392487;0.015576802973235661;0.7999468783313408;0.014917163806196595;1.0441341079143005;0.7959937754475919
35.711758;1.0434849212864525;0.8340714796091038;0.7991949905568482;2.6755289622027423e-06;2.521398023848264e-06;9.978100039244623;0.8332794953696383;0.015588932679908308;0.015576480976382933;0.7998845272133097;0.014916676191668499;1.0441537083984187;0.796043986857274
35.721758;1.043513296074954;0.8340526890542393;0.7991600236346073;2.6847237040338698e-06;2.5321161786895592e-06;9.978694686838002;0.8332838136734957;0.015588307032156863;0.015576162342077229;0.7998235587456188;0.014916198942246753;1.0441728268525936;0.7960929474692664
35.731758;1.0435410230118947;0.8340342839470202;0.7991257477961986;2.6936840367577614e-06;2.542571910209065e-06;9.979274214114723;0.8332880249065543;0.01558769421952999;0.015575847180638508;0.7997639589085381;0.014915731923244822;1.0441914774234617;0.7961406824461099
35.741758;1.0435681103051002;0.8340162637535475;0.7990921578373529;2.702414893666467e-06;2.5527694726301618e-06;9.97983888156467;0.8332921279091438;0.015587094083346704;0.015575535601023992;0.7997057146171136;0.014915275004759768;1.0442096750731629;0.7961872186563516
35.751758;1.043594867770148;0.8339988678185261;0.7990592487425898;3.471886670641489e-06;3.2912951156369395e-06;9.980388955006122;0.8332961219914776;0.015586506448847827;0.01557522770266238;0.7996488128999312;0.014914828044654863;1.0442274355397796;0.7962325839506452
35.761758;1.0436207044731143;0.8339816159011919;0.7990270157063566;3.4801729461240565e-06;3.300987938763681e-06;9.980924699063994;0.8333000069653812;0.015585931136418759;0.01557492356085494;0.7995932401066369;0.014914390880802384;1.0442447746692995;0.7962768063406686
35.771758;1.0436459325614393;0.8339647468180529;0.7989954544147794;3.4882436463917596e-06;3.310433563666657e-06;9.98144637143059;0.8333037834247797;0.015585367966897615;0.01557462321762317;0.7995389818346581;0.01491396333103183;1.044261707655347;0.7963199135641262
35.781758;1.043670564274611;0.8339482593152594;0.7989645605033271;3.4961028709030573e-06;3.319635161004224e-06;9.981954224525184;0.8333074528143304;0.015584816760063437;0.015574326689113993;0.7994860233454926;0.014913545192193435;1.0442782489469253;0.7963619326428285
35.791758;1.0436946121764625;0.8339321523421396;0.7989343283819215;3.5037546320161398e-06;3.3285959505753142e-06;9.982448514119376;0.8333110170974029;0.015584277336025708;0.015574033987241824;0.799434349911626;0.014913136251730866;1.0442944121600826;0.796402889570408
35.801758;1.0437180895164562;0.833916425133306;0.7989047510233811;3.5112027687227108e-06;3.3373194078706923e-06;9.982929502086979;0.8333144784219512;0.015583749517351014;0.015573745136333776;0.7993839465542814;0.014911736312053801;1.0443102102004478;0.7964427904354708
35.811758;1.0437410102165021;0.8339010773466701;0.798875820525858;3.518450696684722e-06;3.3458092018994482e-06;9.98339745002268;0.8333178389077672;0.015583233128064465;0.015573460174318583;0.7993347972925434;0.014911345203337737;1.0443256558744807;0.7964816963737061
35.821758;1.0437633879763404;0.8338861089763504;0.7988475284278226;3.525501398928796e-06;3.354068861092705e-06;9.983852615829587;0.8333211004804061;0.015582727990634065;0.015573179147029027;0.7992868849847192;0.014910962778157524;1.044340762053516;0.7965196127376021
35.831758;1.0437852354348822;0.8338715199417847;0.798819865998171;3.5323576682497117e-06;3.3621015582316816e-06;9.9842952580881;0.8333242649597103;0.015582233916843316;0.015572902105596921;0.7992401917651901;0.014910588904597254;1.0443555416729793;0.7965565645605033
35.841758;1.043806564180945;0.8338573096131998;0.798792824947094;3.539022367975797e-06;3.369910320395512e-06;9.984725638785994;0.8333273346978806;0.015581750697176945;0.015572629112557294;0.7991946989915538;0.014910223465810142;1.0443700080592444;0.7965925774506574
35.851758;1.0438273852822002;0.8338434761585787;0.7987663979195614;3.545498567188805e-06;3.377498338967625e-06;9.985144022469193;0.8333303130436305;0.015581278101601965;0.015572360249172013;0.7991503868035273;0.014909866357580001;1.0443841748133846;0.7966276770548973
35.861758;1.0438477092200944;0.8338303648515472;0.7987409120652853;2.444973968308287e-06;2.3251534237876012e-06;9.98555068364123;0.8333332037398291;0.015580815888384713;0.015572095614173597;0.7991072341902055;0.014909517477781773;1.0443980550899046;0.7966618885243477
35.871758;1.0438675453016204;0.8338172727618973;0.7987156920089844;2.4510829811092496e-06;2.332310711156244e-06;9.985945917955458;0.8333360098363445;0.015580363809089592;0.015571835315856786;0.7990652195889278;0.014909176711116261;1.0444116608880856;0.7966952356610144
35.881758;1.0438869017879921;0.8338045427167796;0.7986910635719885;2.457013252292636e-06;2.3392588450690513e-06;9.986330039757394;0.8333387330002145;0.015579921612765698;0.015571579460533412;0.799024321248028;0.014908843913855703;1.0444250024978996;0.7967277404313721
35.891758;1.043905786503598;0.8337921682769535;0.7986670179061962;2.4627679106265526e-06;2.346002519439568e-06;9.986703366573945;0.8333413733954799;0.015579489052794417;0.015571328144956322;0.7989845174588883;0.014908518906824366;1.0444380880516853;0.7967594231265123
35.901758;1.0439242066975292;0.8337801425786908;0.7986435455358333;2.468350030506853e-06;2.352546697652441e-06;9.987066202912418;0.8333439303512433;0.015579065885201743;0.015571081452837103;0.7989457872258917;0.014908201484764022;1.044450923689527;0.796790302929808
35.911758;1.0439421684967658;0.8337684586222011;0.7986206360676948;2.4737625863842234e-06;2.3588965760183296e-06;9.987418835021584;0.8333464038141988;0.015578651856066019;0.015570839442109035;0.7989081105180176;0.014907891433256392;1.0444635147160604;0.7968203984489929
35.921758;1.0439596770108341;0.8337571094451425;0.7985982784953636;2.479008613187366e-06;2.365057562469728e-06;9.987761536567536;0.8333487953616673;0.015578246699581418;0.015570602131512666;0.7988714674752359;0.014907588536910732;1.0444758671046181;0.796849727816609
35.931758;1.0439767370278923;0.833746087403657;0.7985764622676106;2.484091569691628e-06;2.3710351489190382e-06;9.988094570931048;0.8333511078846613;0.01557785015936192;0.015570369503994185;0.798835837481732;0.014907292582300564;1.0444879880470772;0.796878308750561
35.941758;1.0439933537674262;0.8337353838117174;0.7985551780298694;2.48901550089115e-06;2.3768346864415804e-06;9.988418186348504;0.8333533448903623;0.015577462009505825;0.015570141516679568;0.7988011987661222;0.014907003367123516;1.0444988853738626;0.7969061587029989
35.951758;1.0440095333274546;0.8337249897597659;0.7985344173538128;2.4937848025351324e-06;2.3824613108990773e-06;9.988732612330562;0.8333555102234667;0.015577082047516996;0.015569918109011106;0.7987675284076363;0.014906720710034262;1.0445105670727917;0.7969332947109767
35.961758;1.0440252828385543;0.8337148969095648;0.7985141720871968;2.498403960826828e-06;2.38792014104991e-06;9.989038062488913;0.833357607882651;0.015576710071659882;0.015569699217313455;0.7987348025609284;0.014906444454905415;1.0445220410547467;0.7969597332881956
35.971758;1.0440406106764042;0.8337050973342945;0.7984944340582765;2.5028775252552063e-06;2.3932163742269893e-06;9.989334744811748;0.8333596417148843;0.015576345877061026;0.015569484787212718;0.7987029966529443;0.014906174471626472;1.0445333145555398;0.7969854907974434
35.981758;1.044055526365119;0.8336955825673421;0.7984751949783281;2.5072100747627267e-06;2.3983551303406303e-06;9.989622874017027;0.8333616153139416;0.015575989267619236;0.015569274773919298;0.7986720853081272;0.014905910653646477;1.0445443933200442;0.7970105839996842
35.991758;1.044070039933152;0.83368634286834;0.7984564462076749;2.5114061570577808e-06;2.403341372547423e-06;9.989902676094793;0.8333635320878174;0.015575640057035956;0.015569069140478042;0.7986420424399037;0.014905652914664752;1.0445552810609033;0.7970350301242065
36.001758;1.0440841612786531;0.833677367586019;0.7984381787932658;2.5154703082135804e-06;2.408179836445364e-06;9.990174383073581;0.8333653949199168;0.0155752980594658;0.015568867852195955;0.7986128419399419;0.014905401181765409;1.0445659799058833;0.7970588463727345
36.011758;1.0440978995625445;0.8336686460155225;0.7984203840466892;2.5194070216303906e-06;2.4128747746402523e-06;9.990438224396845;0.8333672058329457;0.01557496308728579;0.01556867086614698;0.7985844581084974;0.014905155382013775;1.0445764914864246;0.7970820495352617
36.021758;1.04411126297597;0.8336601679027617;0.7984030540239836;2.523220612849358e-06;2.4174298307886727e-06;9.99069442096322;0.833368966221605;0.015574634960350251;0.015568478136856627;0.7985578653870985;0.01490491543238812;1.044586817769556;0.7971056556412116
36.031758;1.0441242597958253;0.8336519238519143;0.7983861814041049;2.5269149423282893e-06;2.4218481799080106e-06;9.990943185708932;0.8333706770563993;0.015574313511442115;0.015568289630218425;0.7985310384835682;0.014903681239392588;1.0445969618937456;0.7971276614238352
36.041758;1.0441369002071625;0.8336439059604916;0.7983697590427534;2.530493148383832e-06;2.4261326676877924e-06;9.991184729319675;0.8333723389870102;0.015573998580695376;0.015568105318377181;0.7985049533644424;0.014903452702438284;1.0446069284369888;0.7971491172531364
36.051758;1.0441491969010281;0.8336361080566244;0.7983537796587786;2.5339577395847288e-06;2.4302858395247185e-06;9.991419265005193;0.8333739527783756;0.015573690011836071;0.015567925168632596;0.7984795879967451;0.014903229711777433;1.044616722160723;0.7971700161160628
36.061758;1.0441611632300705;0.8336285248807217;0.7983382355222763;2.537310972019716e-06;2.434309914988768e-06;9.991647009940909;0.833375519423894;0.01557338764872706;0.015567749147095416;0.7984549217254653;0.014903012138820455;1.0446263464050152;0.7971903693686719
36.071758;1.0441728106690986;0.8336211507611665;0.7983231179032111;2.5405550869363308e-06;2.438206819475941e-06;9.991868185527963;0.8333770394203659;0.015573091330584545;0.015567577225446234;0.798430934373869;0.014902799830649276;1.0446358024859568;0.7972101885340728
36.081758;1.0441841483681265;0.8336139791411242;0.7983084167141511;2.5436921892873456e-06;2.4419784327981403e-06;9.992083014785516;0.8333785123437923;0.015572800900831544;0.01556740937707618;0.7984076068869899;0.014902592621620386;1.0446450899495587;0.7972294845806317
36.091758;1.0441951846833126;0.8336073521960866;0.798294455026595;1.4399084779119124e-06;1.3859112661093377e-06;9.992291712334783;0.8333799376334097;0.015572516222826089;0.015567245576527174;0.7983849226161431;0.014902390348385077;1.044654207518123;0.7972482675262017
36.101758;1.0442059287313805;0.8336005661406037;0.7982805541857558;1.4428364935765547e-06;1.3894390963853364e-06;9.992494469299098;0.8333813156934134;0.01557223718640615;0.015567085815039518;0.7983628674792472;0.01490219284874347;1.0446631546795992;0.797266546763329
36.111758;1.0442163913100089;0.8335939646649271;0.7982670384963143;1.4456620360902718e-06;1.3928488221601817e-06;9.992691445105955;0.833382648484105;0.015571963702080124;0.015566930110585929;0.7983414291292152;0.014901999958947589;1.0446719326164668;0.7972843311719096
36.121758;1.0442265852689945;0.8335875437327563;0.7982538984553118;1.4483866062741453e-06;1.3961430366018852e-06;9.99288277695676;0.8333839397522486;0.015571695683408566;0.015566778495781136;0.7983205960636837;0.014901811527445628;1.0446805433812119;0.7973016289858691
36.131758;1.044236524903645;0.8335813006224628;0.7982411243646071;1.451011800204302e-06;1.3993245290587255e-06;9.993068599054665;0.8333851948349768;0.015571433034952573;0.015566630999708364;0.7983003573940034;0.014901627435070442;1.0446889884561108;0.7973184479317142
36.141758;1.0442462245789756;0.8335752335414144;0.7982287070272703;1.4535391743120335e-06;1.4023963224127087e-06;9.993249056389272;0.833386419742968;0.015571175663684395;0.015566487635810606;0.7982807031305571;0.014901447600771505;1.0446972680546518;0.7973347956276099
36.151758;1.044255697563754;0.8335693409397346;0.798216638266716;1.4559702652907383e-06;1.4053615564894624e-06;9.993424308379304;0.8333876199852257;0.015570923500780869;0.01556634839408018;0.7982616241418444;0.014901271966618392;1.044705381166916;0.7973506800023006
36.161758;1.044264955375344;0.8335636207197384;0.7982049104039006;1.4583066775369088e-06;1.4082233527291144e-06;9.99359452528749;0.833388799918946;0.015570676507117518;0.01556621324600113;0.7982431116389925;0.014901100481705364;1.0447133261799242;0.797366109435365
36.171758;1.0442730535978695;0.8335573087014685;0.7981935156130601;1.7004046449226609e-06;1.64063381501175e-06;9.993759886282582;0.833389962369952;0.015570434659670552;0.015566082166545876;0.7982251566466643;0.014900933102337645;1.0447211017032407;0.7973810924069946
36.181758;1.044281906697332;0.8335519226630702;0.7981824461278936;1.7025573488845255e-06;1.643297270479033e-06;9.993920578608464;0.8333911083044531;0.0155701979419468;0.015565955146719728;0.7982077499138527;0.014900769801945301;1.0447287069281106;0.7973956368395054
36.191758;1.0442905662419322;0.8335466968928306;0.7981716947476573;1.7046215908121847e-06;1.645865049226688e-06;9.994076788025419;0.8333922374590795;0.015569966345029787;0.01556583217775148;0.7981908824053918;0.014900610579699004;1.044736141642235;0.7974097497191895
36.201758;1.0442990373789527;0.8335416261958882;0.798161254586281;1.7065999748453675e-06;1.6483388747045632e-06;9.994228686396365;0.8333933496270016;0.015569739862596594;0.015565713232952074;0.7981745455810882;0.014900455461682251;1.044743405995463;0.7974234374279301
36.211758;1.044307326469944;0.8335367056118099;0.7981511183036536;1.7084953011345908e-06;1.6507201333544706e-06;9.994376427755293;0.8333944448555503;0.015569518477430622;0.01556559827355722;0.7981587308721608;0.014900304492604105;1.0447504995035743;0.7974367061782488
