time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
36.221758;1.0443154416483307;0.8335319314074449;0.7981412777669997;1.7103106016574316e-06;1.653010157807925e-06;9.994520151345252;0.8333955224275208;0.01556930215114404;0.015565487263862803;0.7981434292388624;0.014900157723933704;1.0447574199937746;0.797449561851926
36.231758;1.0443233924538449;0.8335273014236733;0.798131724231262;1.7120492239520123e-06;1.6552105001694144e-06;9.994659987049996;0.8333965801232348;0.015569090825134472;0.015565380174417122;0.798128631485867;0.014900015199614614;1.044764163710728;0.7974620099662757
36.241758;1.044331189106834;0.8335228146559402;0.7981224487657136;1.7137147706675539e-06;1.6573229518241352e-06;9.994796062454522;0.833397614630134;0.015568884432260104;0.015565276981438201;0.7981143285535508;0.014899876939844185;1.0447707262365804;0.7974740564926812
36.251758;1.044338841809691;0.8335184708730901;0.7981134428263391;1.7153109900787882e-06;1.659349414266689e-06;9.994928508994409;0.8333986227220092;0.015568682906712913;0.0155651776722014;0.7981005111289184;0.014899742933697488;1.0447771033122328;0.7974857088588022
36.261758;1.0443463598438625;0.8335142710652481;0.7981046987032444;1.716841713475971e-06;1.6612919264049425e-06;9.995057461933921;0.8333996022101068;0.015568486182081663;0.015565082245362535;0.7980871690961671;0.014899613145175192;1.0447832913564183;0.797496976340144
36.271758;1.0443537509620286;0.8335102180568115;0.7980962097555054;1.718310734289969e-06;1.6631527901408094e-06;9.995183055603034;0.8334005521011796;0.015568294181918981;0.01556499070529543;0.7980742915620639;0.014899487526219017;1.0447892880659273;0.79750786964492
36.281758;1.0443610214804697;0.8335063161754425;0.7980879706183551;1.7197216873837367e-06;1.664934576040601e-06;9.995305421157473;0.833401472109509;0.015568106813452491;0.015564903061499137;0.7980618674054456;0.01489936602512468;1.0447950931160404;0.7975184000618709
36.291758;1.0443681765738246;0.8335025702574491;0.7980799771909072;1.7210779997348185e-06;1.6666400550579504e-06;9.995424689108651;0.8334023618247559;0.01556792397487703;0.015564819326098588;0.798049885473177;0.01489924858551516;1.0448007083872277;0.7975285790086585
36.301758;1.0443752206537393;0.8334989847784182;0.7980722262671656;1.7223828859147506e-06;1.668272010303264e-06;9.995540994664308;0.8334032202934694;0.015567745569157446;0.015564739503306165;0.7980383342107848;0.014899135146259;1.0448061376046855;0.7975384180119753
36.311758;1.0443821575452032;0.8334955633281894;0.798064715206514;1.7236393718866068e-06;1.6698329024326585e-06;9.995654479286086;0.833404046463553;0.01556757150564894;0.015564663579122734;0.7980272013186157;0.014899025643464922;1.044811385653278;0.797547928403601
36.321758;1.0443889899444083;0.8334923084859192;0.7980574416613956;1.7248502494959332e-06;1.6713247941908934e-06;9.995765282509103;0.8334048396784677;0.015567401694872668;0.015564591515933712;0.7980164733365068;0.014898920006264473;1.0448164582248511;0.7975571208103607
36.331758;1.044395718627746;0.8334892222547288;0.7980504032608852;1.726017920165875e-06;1.67274963173878e-06;9.99587353001997;0.8334055998145355;0.01556723605068309;0.015564523256354578;0.7980061354969079;0.014898818151701116;1.044821362101304;0.7975660050222132
36.341758;1.044402342163905;0.8334863065053704;0.7980435976620108;1.7271442468086587e-06;1.6741094360090068e-06;9.995979327095322;0.8334063273307638;0.015567074497523023;0.015564458736924457;0.7979961725028485;0.014898719984092116;1.044826105082951;0.7975745905065377
36.351758;1.0444088575916473;0.8334835625096967;0.7980370228008318;1.7282305336614113e-06;1.6754062047060773e-06;9.996082761703711;0.8334070230987687;0.015566916974329938;0.015564397902163045;0.7979865695329935;0.01489862539360801;1.0448306952945001;0.7975828872275459
36.361758;1.0444152617033258;0.8334809903378261;0.7980306767307624;1.7292776435354235e-06;1.6766417232562777e-06;9.996183910635006;0.8334076879279807;0.015566763431049974;0.015564340705359524;0.7979773128916905;0.014898534252916212;1.044835140324402;0.7975909056760799
36.371758;1.0444215512647985;0.8334785891698395;0.7980245569950676;1.7302861754545565e-06;1.6778175420897312e-06;9.996282837902418;0.8334083219853984;0.01556661382651401;0.01556428709357643;0.7979683903908955;0.014898446420027113;1.044839446450992;0.7975986559984075
36.381758;1.0444277218987574;0.8334763573443597;0.7980186597212702;1.7312566959651421e-06;1.6789350827273598e-06;9.996379596451712;0.8334089247366078;0.015566468131133552;0.015564236995924935;0.7979597910653619;0.014898361751755804;1.0448436186722996;0.7976061474687388
36.391758;1.0444337678273343;0.8334742916193428;0.7980129789574605;1.732189988244784e-06;1.679995719996945e-06;9.996474240982314;0.8334094957729291;0.015566326324308087;0.015564190323333345;0.7979515043494906;0.014898280117097436;1.0448476609844046;0.7976133885993444
36.401758;1.0444396834153309;0.8334723872868851;0.7980075069123806;1.733087101162638e-06;1.6810008380272577e-06;9.996566832489945;0.8334100354315875;0.01556618839008417;0.015564146969138277;0.797943519595306;0.014898201396178456;1.0448515760581056;0.7976203873918544
36.411758;1.0444454647540438;0.8334706392992052;0.7980022346744593;1.733949191603778e-06;1.6819517054285758e-06;9.996657428886431;0.8334105443310506;0.015566054313523706;0.015564106812130423;0.7979358257764466;0.01489712546728557;1.0448553656028672;0.7976271329722109
36.421758;1.0444511097086506;0.8334690427850245;0.797997152458567;1.734777459816031e-06;1.6828492627450976e-06;9.996746074381015;0.8334110227255507;0.015565924066524834;0.015564069725510006;0.7979284109421853;0.01489705220281365;1.0448590317988482;0.7976336704843506
36.431758;1.044456617012363;0.8334675927492425;0.7979922497421518;1.7355732804517e-06;1.6836941895188694e-06;9.996832787778276;0.8334114704233886;0.015565797588219342;0.015564035581426577;0.7979212620822409;0.014896981485361423;1.04486257801082;0.7976399890413143
36.441758;1.044461985703362;0.833466284044957;0.7979875160618182;1.7363383702943542e-06;1.6844870846712856e-06;9.996917551811284;0.8334118866535121;0.0155656747726172;0.01556400424966532;0.7979143657103026;0.014896913223466741;1.044866008100879;0.797646096187749
36.451758;1.0444672146653022;0.8334651118382779;0.7979829417964239;1.7370748323043794e-06;1.6852285932998675e-06;9.997000318809635;0.8334122695570775;0.015565555466176512;0.015563975599362775;0.7979077086087972;0.014896847348071951;1.0448693255618928;0.7976519986278569
36.461758;1.0444723017887356;0.8334640715184576;0.7979785182128075;1.737785005120115e-06;1.6859196720823808e-06;9.99708103433329;0.8334126159658901;0.015565439483303073;0.015563949502389492;0.7979012784092098;0.014896783801144677;1.0448725334110995;0.79765770142565
36.471758;1.044477243648509;0.8334635063534382;0.7979745712282076;6.316567937787656e-07;6.268463030635474e-07;9.99715966013715;0.8334129217809461;0.015565326636726086;0.015563925836750422;0.7978950639921187;0.014896722531295203;1.0448756345534231;0.7976632083631237
36.481758;1.0444820359227498;0.8334627109852464;0.797970424996771;6.323213721670669e-07;6.274418204691548e-07;9.997236183231173;0.8334131826559361;0.015565216756604812;0.01556390449214035;0.7978890556424185;0.014896663496729324;1.044878632111535;0.7976685234680377
36.491758;1.0444866739063112;0.8334620250433096;0.7979664055529213;6.329666726288495e-07;6.279935001615672e-07;9.997310614462654;0.8334133948750007;0.015565109686567817;0.015563885370705568;0.7978832447588238;0.014896606673485165;1.0448815294867;0.7976736516939131
36.501758;1.0444911530690146;0.8334614385982945;0.79796250443898;6.335953326596144e-07;6.285044711405399e-07;9.997382981850253;0.8334135560311601;0.015565005270774819;0.01556386838040232;0.797877623156774;0.01489655206190856;1.0448843300651127;0.7976785982894129
36.511758;1.0444954694974353;0.8334609411684826;0.7979587126621304;6.342100499255984e-07;6.289777866694544e-07;9.9974533193764;0.833413664911895;0.015564903346763666;0.01556385342802818;0.7978721824895816;0.014896499677343434;1.0448870368473462;0.7976833682744803
36.521758;1.044499620078848;0.833460521906679;0.7979550203455379;6.348131105819531e-07;6.294162926253097e-07;9.997521656742785;0.8334137209499023;0.015564803743838349;0.015563840413251304;0.7978669142145974;0.01489644953401301;1.044889652469792;0.7976879665601593
36.531758;1.0445036027015329;0.8334601708475841;0.7979514165230222;6.354061811824022e-07;6.298226408190458e-07;9.997588016749733;0.8334137238256688;0.015564706280273835;0.015563829225247797;0.7978618098802548;0.014896401638884315;1.0448921798630082;0.7976923985503646
36.541758;1.0445074164164803;0.8334598798839147;0.7979478899341785;6.359904798792343e-07;6.301992415260964e-07;9.997652422070221;0.8334136734171231;0.015564610762810096;0.015563819747781002;0.7978568612332758;0.014896355984702861;1.0448946229868337;0.7976966709932883
36.551758;1.0445110613621058;0.8334596423906157;0.7979444304568831;6.365670312399209e-07;6.30548170058449e-07;9.99771490527001;0.8334135702333155;0.015564516996665292;0.015563811867188167;0.7978520601634208;0.014896312543282447;1.0448969864972473;0.7977007921994631
36.561758;1.0445145386961283;0.8334594524772326;0.7979410299548564;6.371368214654738e-07;6.308711243428254e-07;9.99777550870214;0.8334134157072236;0.01556442480415317;0.015563805471324466;0.7978473987022017;0.014896271274946912;1.0448992746317438;0.797704771433099
36.571758;1.0445178508391921;0.8334593044913138;0.7979376819278031;6.377008997997351e-07;6.311694015269074e-07;9.997834276387975;0.833413212004155;0.015564334040112033;0.015563800443797822;0.797842868805479;0.014896232142360903;1.0449014910564047;0.797708618493167
36.581758;1.0445210018154687;0.8334591925004707;0.7979343807315851;6.382604604129443e-07;6.314439483836508e-07;9.997891252420448;0.8334129620402738;0.015564244596780965;0.015563796666277949;0.7978384617291943;0.014896195114658447;1.044903639725418;0.7977123438992225
36.591758;1.0445239973881768;0.8334591099216313;0.7979311214582311;6.388167368526001e-07;6.316956106318965e-07;9.997946480600456;0.8334126695794253;0.015564156400279932;0.015563794022717289;0.7978341677691181;0.014896160167041709;1.0449057250316929;0.7977159589855345
36.601758;1.044526844873607;0.8334590494650185;0.7979279001661281;6.393707233394747e-07;6.319254252834353e-07;9.997999998138413;0.833412338958645;0.015564069402222689;0.01556379239520192;0.7978299773172699;0.014896127281016117;1.0449077512033873;0.7977194753158036
36.611758;1.0445295523983988;0.8334590033253918;0.7979247134384027;6.399229738565868e-07;6.321347703381129e-07;9.998051836417693;0.8334119748343889;0.015563983570320522;0.015563791659470964;0.7978258824580812;0.014896096446839702;1.0449097220092491;0.7977229039466875
36.621758;1.0445321278543298;0.8334589637430247;0.7979215576448658;6.404736541414391e-07;6.323253204180556e-07;9.998102026491644;0.8334115818371176;0.01556389888202795;0.015563791688462626;0.7978218774373093;0.014896067663098164;1.044911640464969;0.7977262552922992
36.631758;1.0445345785170066;0.8334589235704152;0.7979184291122866;6.410228519563589e-07;6.324988752572778e-07;9.998150594730454;0.8334111638145262;0.015563815320568759;0.01556379236362208;0.7978179579783824;0.014896040926153646;1.0449135084666012;0.7977295390243883
36.641758;1.0445369115621304;0.8334588764365044;0.7979153248352324;6.415707786430579e-07;6.326573208435711e-07;9.998197558643495;0.8334107232624803;0.015563732872729677;0.01556379358779701;0.7978141204660654;0.014896016219995334;1.0449153269350002;0.7977327634337266
36.651758;1.0445391344145518;0.833458817091836;0.7979122425153685;6.421176774336247e-07;6.328027065911187e-07;9.998242933546583;0.8334102611771395;0.015563651531109163;0.015563795290403698;0.7978103615215155;0.014895993514891012;1.0449170955317737;0.7977359351723176
36.661758;1.0445412544260158;0.8334587420888029;0.7979091801165984;6.426637592489472e-07;6.329372341787508e-07;9.99828674061956;0.8334097770617127;0.015563571293603652;0.015563797423077657;0.7978066781357265;0.014895972762115774;1.0449188111954253;0.7977390597142933
36.671758;1.0445432788604936;0.8334586497442699;0.7979061358444283;6.432092517370259e-07;6.330632134129213e-07;9.998329008026264;0.8334092692556782;0.01556349215292295;0.015563799946051818;0.7978030680285161;0.01489595388586321;1.0449204676512753;0.7977421414149984
36.681758;1.0445452154427717;0.8334585389411556;0.7979031085673085;6.437544588604629e-07;6.331829674874991e-07;9.998369766457378;0.8334087355827098;0.015563414089859506;0.015563802813702506;0.7977995295891831;0.014895936787116629;1.0449220574229188;0.7977451830522995
36.691758;1.0445470721380177;0.8334584079281792;0.7979000979912614;6.442997445376855e-07;6.332987373160243e-07;9.99840904339359;0.8334081741837571;0.015563337083603497;0.015563805978499832;0.7977960615336296;0.01489592135122145;1.0449235741809961;0.7977481857158553
36.701758;1.044548855963551;0.8334582544603419;0.7978971043215877;6.448453722546959e-07;6.334127651159766e-07;9.998446857319136;0.8334075843790724;0.015563261127716796;0.015563809405542205;0.7977926630011045;0.014895907448297163;1.0449250134168135;0.7977511490059709
36.711758;1.0445505720755701;0.8334580767121831;0.7978941277162709;6.453915400996433e-07;6.335273455690533e-07;9.99848321633809;0.8334069669985567;0.015563186230540947;0.015563813066347031;0.7977893341277539;0.014895894936410303;1.0449263717081954;0.7977540712964232
36.721758;1.0445522230877369;0.8334578732801851;0.7978911677731035;6.459387499955078e-07;6.336446196763103e-07;9.998518126881223;0.833406324051938;0.015563112402394427;0.015563816915310981;0.7977860765865044;0.014895883669080276;1.0449276452815328;0.7977569500314091
36.731758;1.0445538084044568;0.8334576424153711;0.7978882234820798;6.464879412041981e-07;6.33766313122481e-07;9.998551603447039;0.8334056582154492;0.015563039656890853;0.015563820885380008;0.7977828939400026;0.014895873495925766;1.0449288289813135;0.7977597818467892
36.741758;1.0445553246987105;0.8334573818965529;0.7978852939294541;6.470401415725173e-07;6.338937104467643e-07;9.998583669936236;0.8334049722247195;0.015562968031917188;0.015563824907650346;0.7977797914659845;0.014895864262121883;1.0449299169120942;0.7977625627385868
36.751758;1.04455676723172;0.8334570895248855;0.7978823789308975;6.475960671484458e-07;6.340278662547033e-07;9.998614357981035;0.8334042683522837;0.01556289759922659;0.015563828923916181;0.7977767751519712;0.014895855817087307;1.044930903865971;0.7977652886665063
36.761758;1.0445581306349432;0.8334567633210167;0.7978794790769507;6.481558957597524e-07;6.341698425061172e-07;9.998643706621841;0.8334035484655024;0.015562828446938971;0.015563832882548376;0.797773850516049;0.01489584802245014;1.044931785600246;0.7977679564344895
36.771758;1.0445594094452333;0.8334564014192597;0.7978765957965699;6.487191695688614e-07;6.343208579694741e-07;9.99867175973233;0.8334028142100014;0.015562760656549246;0.015563836734406443;0.7977710219306084;0.014895840752865234;1.0449325584268048;0.7977705640089784
36.781758;1.0445605988095212;0.8334560020534009;0.7978737314664281;6.49285024822453e-07;6.344823466743644e-07;9.99869856000986;0.8334020668877737;0.015562694292407288;0.01556384043748987;0.7977682925013205;0.014895833897766065;1.0449332194623284;0.7977731097324579
36.791758;1.044561695064944;0.8334555633883739;0.7978708891898346;6.498526798365346e-07;6.346558893970909e-07;9.998724146065607;0.83340130780961;0.015562629398396194;0.015563843970125772;0.7977656642784563;0.014895827366449092;1.0449337670289183;0.7977755915744542
36.801758;1.044562696387119;0.8334550830949247;0.7978680723938693;6.504216362651051e-07;6.348429467354373e-07;9.998748557147952;0.8334005389801856;0.01556256599760045;0.015563847339061928;0.7977631385873905;0.014895821097619071;1.0449342002492386;0.7977780077976478
36.811758;1.0445636030279566;0.8334545583976148;0.7978652842478141;6.509916544422614e-07;6.350445620137471e-07;9.998771838602392;0.833399762998657;0.015562504098102992;0.015563850560533042;0.7977607163831568;0.014895815069229358;1.0449345184026138;0.797780358225517
36.821758;1.0445644162602212;0.8334539867931132;0.7978625268814904;6.515628581528829e-07;6.352613525566947e-07;9.99879404037399;0.8333989826733524;0.01556244369971386;0.015563853632786083;0.7977583986114194;0.014895809294297829;1.0449347211955122;0.7977826445360309
36.831758;1.0445651368372655;0.8334533665697419;0.7978598008978511;6.521355971369593e-07;6.354937781564581e-07;9.9988152133278;0.8333982010519554;0.015562384797576923;0.015563856530571078;0.7977561864374808;0.014895803803315526;1.04493480952614;0.7977848696761136
36.841758;1.0445657643748796;0.8334526968806704;0.7978571057350269;6.527099643597697e-07;6.357423867585977e-07;9.998835407676026;0.8333974209584938;0.015562327387235541;0.015563859208749238;0.797754080910874;0.01489579863245423;1.0449347855266649;0.7977870371089812
36.851758;1.0445662979471306;0.8334519779916609;0.7978544406598953;6.532855984766652e-07;6.360078239667707e-07;9.998854669243793;0.8333966438689425;0.015562271469344165;0.015563861605934533;0.7977520823452672;0.014895793826784924;1.0449346519072304;0.7977891500097959
36.861758;1.0445667371072564;0.8334512117200238;0.7978518054065168;6.53861927503148e-07;6.362907261651086e-07;9.998873041388425;0.8333958696057263;0.015562217046240173;0.015563863655655213;0.7977501903448007;0.01489578944160711;1.0449344109297443;0.7977912105641148
36.871758;1.0445670823144895;0.833450401316735;0.7978492000981238;6.544383934989707e-07;6.365917494124242e-07;9.99889057984632;0.8333950974683538;0.015562164107355366;0.015563865291682938;0.7977484044761288;0.014895785529956884;1.044934063248122;0.7977932198060349
36.881758;1.0445673349769018;0.8334495504354947;0.7978466250585937;6.550143987280627e-07;6.369116999616106e-07;9.998907362944223;0.8333943274920173;0.01556211261445006;0.01556386644196527;0.7977467249526519;0.014895782127837754;1.0449336080235667;0.797795178393946
36.891758;1.044567497393018;0.8334486620246849;0.7978440806718992;6.555892059207453e-07;6.372515475702545e-07;9.9989234853285;0.8333935607896023;0.015562062507835855;0.01556386702760479;0.7977451529584003;0.014895779243512194;1.0449330446090923;0.797797087869988
36.901758;1.0445675718031227;0.833447738183696;0.7978415670294288;6.56162010596567e-07;6.37612289558554e-07;9.998939048017014;0.8333927992364303;0.015562013730437842;0.015563866972662039;0.7977436903916743;0.014895776857174825;1.0449323736167135;0.7977989511353243
36.911758;1.0445675593910373;0.8334467806790934;0.7978390838028672;6.567319422272825e-07;6.379947703493444e-07;9.998954152164073;0.8333920449270849;0.015561966239012355;0.015563866216417062;0.7977423391266592;0.014895774936778117;1.0449315967280335;0.7978007717335758
36.921758;1.0445674606880488;0.8334457912244;0.797836630842478;6.572979945101157e-07;6.38399503901438e-07;9.998968891027516;0.8333912998943299;0.015561919995013029;0.01556386471713587;0.7977411003158627;0.01489577344979857;1.044930716616438;0.7978025530736181
36.931758;1.0445672760687985;0.8334447711722184;0.7978342091943376;6.578592642826764e-07;6.388265466690916e-07;9.998983343875544;0.8333905661206258;0.015561874958826582;0.01556386244056175;0.7977399742535909;0.014895772358387621;1.0449297368242771;0.7978042985280204
36.941758;1.0445670054035014;0.833443720644249;0.7978318218820598;6.584153111241302e-07;6.392754185977556e-07;9.99899757894512;0.833389845147285;0.015561831091940814;0.01556385934095489;0.7977389607896418;0.014895771613580456;1.0449286611602442;0.7978060116042276
36.951758;1.0445666481328628;0.8334426377027951;0.7978294740378641;6.589662130175468e-07;6.397450556206921e-07;9.999011659866557;0.8333891377660455;0.015561788350021791;0.015563855352119228;0.7977380594333475;0.014895771162149027;1.0449274934443802;0.7978076954520203
36.961758;1.0445662040010362;0.8334415183198918;0.7978271722333681;6.595123313997614e-07;6.402338843388048e-07;9.999025644506231;0.833388444721621;0.015561746672137892;0.01556385039337387;0.7977372686901318;0.014895770962310928;1.0449262373744375;0.7978093523947636
36.971758;1.044565673589282;0.8334403570657712;0.797824923096452;6.600539732535459e-07;6.407400021101752e-07;9.999039574315047;0.8333877672755503;0.015561705979314392;0.015563844376655698;0.7977365857750455;0.01489577098864252;1.0449248959263324;0.797810983946247
36.981758;1.0445650580731334;0.8334391480683961;0.7978227322509979;6.605912252958693e-07;6.412613039311693e-07;9.99905346682168;0.8333871065628711;0.015561666178916432;0.015563837207661897;0.7977360073499512;0.014895771220367714;1.0449234712777296;0.7978125913210442
36.991758;1.044564358095111;0.833437885738212;0.7978206044957686;6.611241295800143e-07;6.417955346705447e-07;9.999067321751795;0.8333864629773632;0.015561627174745673;0.015563828788396978;0.7977355303633383;0.014895771635467875;1.0449219654592468;0.7978141764285872
37.001758;1.044563572595432;0.8334365646830965;0.7978185440289098;6.616528997368463e-07;6.423403813671979e-07;9.999081134496471;0.8333858365258993;0.015561588880361844;0.015563819020882969;0.7977351523941806;0.014895772218429186;1.0449203807293792;0.7978157424701907
37.011758;1.0445626987149197;0.8334351795061233;0.7978165535255312;6.621778100975205e-07;6.428936550625195e-07;9.999094905029573;0.8333852274209671;0.015561551220568832;0.015563807809308015;0.7977348712550031;0.01489577296545267;1.0449187198725518;0.7978172933187596
37.021758;1.044561732992734;0.8334337253665167;0.7978146333256478;6.626989532506762e-07;6.434534881805316e-07;9.999108638512405;0.8333846362308807;0.01556151411659792;0.015563795069327238;0.7977346838579884;0.01489577388093624;1.0449169864250014;0.7978188324603972
37.031758;1.0445606727704;0.8334321983839663;0.797812782004105;6.632162881436674e-07;6.44018369006799e-07;9.999122342478076;0.8333840635413725;0.015561477471712222;0.015563780746350796;0.7977345853856681;0.014895774970783598;1.0449151841505702;0.797820362580751
37.041758;1.044559516546208;0.8334305954799748;0.7978109972481754;6.637299559446292e-07;6.44586951192437e-07;9.999136026563198;0.8333835095732393;0.015561441171625884;0.015563764825383878;0.7977345695806761;0.01489577623413323;1.0449133165182263;0.7978218856720012
37.051758;1.044558263881952;0.8334289145968087;0.7978092760978492;6.64240543878974e-07;6.451578185637104e-07;9.999149708381767;0.8333829744008298;0.015561405095729008;0.015563747320134168;0.7977346298526905;0.014895777657770394;1.0449113870201598;0.7978234030203732
37.061758;1.0445569158881296;0.8334271552082827;0.7978076153525522;6.647490449763072e-07;6.457294461539861e-07;9.999163422540962;0.8333824584978436;0.015561369134229916;0.015563728254188402;0.79773476045794;0.014895779224896608;1.0449093995711691;0.7978249148700489
37.071758;1.044555475451699;0.833425318433603;0.797806012476078;6.652565197665976e-07;6.463004170632159e-07;9.999177223258195;0.8333819629203921;0.01556133320657904;0.015563707652089268;0.7977349569028502;0.01489578093064266;1.0449073579151975;0.7978264201510239
37.081758;1.0445539462570197;0.8334234068943195;0.7978044662492465;6.65763797419253e-07;6.468696286008233e-07;9.999191178623914;0.8333814888265543;0.0155612972682998;0.0155636855390675;0.7977352154097149;0.014895782782707626;1.044904264404251;0.7978279168186092
37.091758;1.0445523310977844;0.8334214245127849;0.7978029767909898;6.662715155437382e-07;6.47436303785242e-07;9.999205361777706;0.8333810364545818;0.015561261303408321;0.015563661941134194;0.7977355322809919;0.014895784795053163;1.0449021196653685;0.7978294027303112
37.101758;1.0445506307844405;0.8334193759693603;0.7978015451885249;6.667803593451058e-07;6.479999275764163e-07;9.999219842153183;0.8333806046189363;0.015561225315325639;0.015563636887076897;0.7977359035278658;0.014895786991354068;1.0448999237463126;0.7978308763162615
37.111758;1.0445488443578401;0.8334172660052658;0.7978001728003788;6.67291066120377e-07;6.485601614344133e-07;9.999234678576077;0.8333801912291258;0.01556118932594489;0.015563610413120495;0.7977363244808309;0.014895789407231026;1.0448976777275896;0.7978323363247833
37.121758;1.0445469700586538;0.8334150993278928;0.7977988603283853;6.678040785667365e-07;6.491167802838188e-07;9.99924991351811;0.8333797941411275;0.015561153373268148;0.015563582565406537;0.7977367895390769;0.014895792084451853;1.044895384469705;0.7978337806021029
37.131758;1.0445450064926836;0.8334128813579055;0.7977976074271766;6.683192266130285e-07;6.496697772443176e-07;9.999265568939913;0.8333794121089263;0.015561117498823341;0.015563553400540737;0.7977372925070655;0.014895795067372486;1.0448930482865733;0.7978352052268587
37.141758;1.0445429533192603;0.833410618953245;0.797796413186076;6.688356505969718e-07;6.502194883022839e-07;9.999281647322032;0.833379045400343;0.01556108174532978;0.01556352298442768;0.7977378276207221;0.014895798401565798;1.0448906744578752;0.7978366050943966
37.151758;1.0445408108329293;0.8334083199277675;0.7977952767410826;6.693518488339104e-07;6.507664259697614e-07;9.999298136495435;0.8333786954217419;0.015561046173996933;0.015563491384575821;0.7977383905596122;0.014895802130043974;1.044888269257627;0.7978379748462449
37.161758;1.0445385792414221;0.8334059917722357;0.7977941976506872;6.698659209296752e-07;6.513109465634711e-07;9.999315015376345;0.8333783641557513;0.015561010873313148;0.015563458661101691;0.7977389785342782;0.01489580629085852;1.0448858401733123;0.7978393091174488
37.171758;1.044536258614705;0.8334036409455722;0.7977931761893491;6.703760222139943e-07;6.518530592076532e-07;9.999332261851844;0.8333780541809447;0.015560975949783165;0.015563424868137218;0.7977395896936391;0.014895810915131927;1.0448833954705568;0.7978406028460904
37.181758;1.044533849405553;0.8334012726013724;0.7977922132371157;6.708807925585321e-07;6.523923937858474e-07;9.999349856925953;0.8333777687480142;0.01556094151717995;0.015563390061141918;0.797740222692986;0.01489581601679544;1.0448809432118262;0.7978418520307933
37.191758;1.0445313531884637;0.8333988902195996;0.7977913096886068;6.713796448547756e-07;6.529282444852433e-07;9.99936777693466;0.8333775116147112;0.015560907687431551;0.015563354297470511;0.7977408764678565;0.014895821579527695;1.0448784908961013;0.7978430540347083
37.201758;1.0445287733239474;0.8333964956825527;0.7977904661889204;6.718726929824545e-07;6.534597280197095e-07;9.999385982933159;0.8333772864686833;0.015560874566121168;0.015563317636025552;0.7977415499456868;0.014895827558161694;1.0448760459849094;0.7978442071152037
37.211758;1.0445261149078142;0.8333940899830553;0.7977896836308537;6.723602501911249e-07;6.539859885402675e-07;9.999404420872672;0.8333770961284559;0.01556084225671262;0.015563280146278105;0.7977422416901726;0.014895833889707267;1.0448736166272816;0.7978453096755521
37.221758;1.0445233837531478;0.833391674043042;0.7977889634869162;6.728424661008026e-07;6.545061924832343e-07;9.9994230312414;0.833376942899181;0.015560810861946618;0.015563241912854207;0.7977429495634029;0.01489584049680004;1.044871212109376;0.7978463595333135
37.231758;1.0445205851948969;0.8333892490786691;0.7977883072896923;6.733193704500087e-07;6.550193964581424e-07;9.999441758835093;0.8333768298674608;0.015560780480186462;0.015563203027732722;0.7977436708986392;0.014895847287636496;1.0448688429008162;0.7978473537170309
37.241758;1.0445177234038814;0.8333868163884123;0.7977877162104627;6.737909004609126e-07;6.555245780139783e-07;9.99946055422136;0.8333767607498477;0.015560751201465006;0.015563163587549101;0.7977444034757469;0.014895854163558852;1.0448665204614276;0.7978482890117345
37.251758;1.0445148012039362;0.8333843774008481;0.7977871913884194;6.742568152532745e-07;6.560206993485551e-07;9.999479365714935;0.8333767382217138;0.015560723100107048;0.015563123698119734;0.7977451463673814;0.014895861029843017;1.0448642569858804;0.7978491628988242
37.261758;1.0445118203629047;0.8333819343867005;0.7977867343188827;6.747167896004082e-07;6.56506709854141e-07;9.99949813144845;0.8333767632684123;0.015560696231830201;0.015563083471747374;0.7977458996038257;0.014895867804535126;1.0448620651981453;0.7978499743100785
37.271758;1.0445087823285248;0.8333794908738671;0.7977863469520627;6.751706143936205e-07;6.56981682439772e-07;9.99951678222989;0.8333768361305176;0.015560670638083179;0.015563043018124919;0.7977466631086154;0.014895874429883403;1.04485995807762;0.7978507234918872
37.281758;1.044505688860358;0.8333770512673034;0.7977860313637644;6.756182382336101e-07;6.574449151524219e-07;9.999535256383819;0.8333769570660593;0.015560646346385053;0.015563002436187657;0.7977474360469932;0.014895880881054917;1.0448579482596783;0.7978514114531766
37.291758;1.0445025422461414;0.8333746201715657;0.7977857887794947;6.760596712406855e-07;6.578957589933425e-07;9.999553515044074;0.8333771260426452;0.015560623368547103;0.015562961807178768;0.7977482166900354;0.01489588715850551;1.0448560474863064;0.7978520400271899
37.301758;1.0444993456399796;0.8333722017970061;0.7977856188480594;6.764949269409293e-07;6.583334270416209e-07;9.99957154095801;0.8333773422038961;0.015560601705872857;0.015562921190199374;0.7977490025629321;0.01489589327104275;1.044854266507228;0.7978526121984716
37.311758;1.0444961038075733;0.8333697996677378;0.7977855199702643;6.769241245208905e-07;6.587570910281147e-07;9.99958932226121;0.833377604012851;0.015560581356282924;0.015562880622414467;0.7977497912952641;0.014895899228798531;1.0448526150214361;0.7978531317007684
37.321758;1.0444928237649103;0.833367416684416;0.7977854901686628;6.773477303158569e-07;6.591661881950774e-07;9.999606842978222;0.8333779095372765;0.015560562311448001;0.015562840123400382;0.7977505815729838;0.014895905042504402;1.0448511012989201;0.7978536017487141
37.331758;1.0444895144630841;0.8333650553379829;0.7977855276948134;6.77766599893831e-07;6.595605134832313e-07;9.999624087383348;0.8333782563093197;0.015560544550460369;0.015562799708660001;0.7977513726766957;0.01489591071609083;1.0448497314199034;0.7978540238607928
37.341758;1.0444861855710068;0.8333627180681082;0.7977856310608067;6.781816150571909e-07;6.599398709621078e-07;9.999641044049211;0.8333786415283463;0.01556052804192443;0.015562759409359089;0.7977521628686713;0.014895916242286731;1.044848508554037;0.797854397827628
37.351758;1.0444828466332599;0.833360407790009;0.7977857986324224;6.785933330559596e-07;6.60303705803363e-07;9.999657703257594;0.8333790627482761;0.015560512745187717;0.015562719278826347;0.7977529483733237;0.014895921609441736;1.0448474332985649;0.7978547226582658
37.361758;1.0444795072471829;0.8333581281833784;0.7977860281580873;6.790020533801886e-07;6.606511744489134e-07;9.99967405709688;0.8333795182790212;0.015560498604360937;0.015562679386059257;0.797753723845956;0.014895926807052401;1.0448465046143873;0.7978549973543331
37.371758;1.0444761774071982;0.833355883540791;0.7977863168635256;6.79408101652695e-07;6.60981474975626e-07;9.999690106563023;0.8333800071132772;0.015560485548313399;0.015562639814981375;0.7977544836306751;0.01489593182516507;1.044845720196554;0.7978552212142022
37.381758;1.0444728672268702;0.8333536785230986;0.7977866619967598;6.798119011981075e-07;6.612940372597429e-07;9.999705866196479;0.8333805284557814;0.015560473502727597;0.015562600668061422;0.7977552226506133;0.014895936653578398;1.0448450771901538;0.7978553945530371
37.391758;1.0444695864532545;0.8333515179238163;0.7977870607461923;6.802138447780761e-07;6.615885211363798e-07;9.999721359134865;0.8333810812926565;0.015560462402890916;0.01556256206695221;0.7977559366481666;0.014895941279960113;1.044844573704796;0.7978555193929004
37.401758;1.044466344168416;0.8333494060760308;0.7977875097598367;6.806142922403624e-07;6.618647765583102e-07;9.999736607732766;0.8333816645522438;0.015560452196180177;0.015562524154600141;0.7977566219456099;0.014895945683584731;1.0448442094377814;0.7978555987097229
37.411758;1.044463148677193;0.8333473460979843;0.7977880052116911;6.810137169013444e-07;6.621228729238261e-07;9.999751626076174;0.8333822772747048;0.015560442831845172;0.015562487093895837;0.7977572749856646;0.01489594983144073;1.0448439850183426;0.7978556349436289
37.421758;1.0444600078022581;0.8333453400964675;0.7977885429471043;6.814127128064171e-07;6.623631623698459e-07;9.99976641560788;0.8333829181647286;0.01556043425173528;0.015562451053192853;0.7977578923811312;0.014895953684203416;1.0448439011716522;0.7978556293907311
37.431758;1.0444569295019286;0.833343390023692;0.7977891184396768;6.818117348691792e-07;6.625862262301545e-07;9.999780966370844;0.8333835852563418;0.015560426397758393;0.015562416182037677;0.7977584717131704;0.014895957203157192;1.0448439579440147;0.7978555825191234
37.441758;1.0444539222513742;0.833341497682721;0.797789727137694;6.822108908971374e-07;6.62792651045122e-07;9.999795262186417;0.8333842763198828;0.015560419225108481;0.015562382588941291;0.7977590121960096;0.014895960354150575;1.044844153934181;0.7978554944895903
37.451758;1.0444509942978273;0.833339664556442;0.7977903650082094;6.826099761297054e-07;6.629828194369366e-07;9.999809283310327;0.8333849894636537;0.015560412710602461;0.015562350335850213;0.7977595144222501;0.014895963118096834;1.0448444858635615;0.7978553657243244
37.461758;1.0444481520772935;0.833337892231625;0.7977910287268148;6.830085066940307e-07;6.631569943795727e-07;9.999823006302071;0.8333857233915375;0.015560406857960573;0.01556231945504993;0.7977599793293305;0.014895965502439927;1.0448449487476454;0.7978551974372734
37.471758;1.0444453999511134;0.8333361822561026;0.7977917155607966;6.83405826606851e-07;6.633156347699897e-07;9.999836405838217;0.8333864773907762;0.015560401690582048;0.01556228997584322;0.7977604070208634;0.01489596754202034;1.0448455366723355;0.7978549916545145
37.481758;1.0444427419029478;0.8333345355890969;0.7977924234817406;6.838015027718166e-07;6.634595162827666e-07;9.99984946183541;0.8333872511125276;0.015560397235586361;0.01556226193885801;0.7977607961634439;0.014895969295188901;1.0448462441162245;0.7978547509722363
37.491758;1.0444401830586765;0.8333329527584351;0.7977931516518816;6.841955581153211e-07;6.635894153741883e-07;9.999862166167896;0.8333880441915609;0.015560393516522542;0.01556223538621291;0.7977611444921019;0.014895970842803457;1.044847067210574;0.7978544787420173
37.501758;1.044437729332341;0.8333314340624188;0.7977939006644719;6.845881418787777e-07;6.637056787611615e-07;9.999874519548507;0.8333888559536159;0.015560390553862428;0.015562210343235527;0.7977614499387519;0.014895972283753198;1.0448480037567902;0.7978541794126094
37.511758;1.0444353859988007;0.8333299789886;0.797794672209894;6.849791127911063e-07;6.638082674766573e-07;9.999886522707905;0.8333896854715909;0.015560388368067668;0.015562186813842848;0.7977617111960154;0.01489597372408979;1.0448490523298781;0.7978538584755642
37.521758;1.0444331569619199;0.8333285857060444;0.7977954683160046;6.853679766521588e-07;6.63897216381121e-07;9.999898173107052;0.8333905322369927;0.015560386980908305;0.015562164790066023;0.7977619275736147;0.01489597526723753;1.0448502117325087;0.7978535219127789
37.531758;1.0444310447441258;0.8333272512084939;0.7977962904813841;6.857540155155888e-07;6.639728843334086e-07;9.999909468436702;0.8333913970743524;0.015560386413125979;0.015562144263177601;0.7977620990029313;0.01489597700283139;1.0448514805106248;0.7978531751176595
37.541758;1.0444290504754767;0.8333259716129289;0.7977971391745693;6.861365089395923e-07;6.64035829417043e-07;9.999920410016928;0.8333922821300663;0.015560386691369684;0.015562125224293961;0.7977622263523894;0.01489597899148735;1.0448528563278143;0.7978528216725016
37.551758;1.0444271742936473;0.8333247427594053;0.797798013749033;6.8651495454347e-07;6.640865384729205e-07;9.999931001330362;0.8333931897001243;0.015560387859615414;0.015562107655089818;0.7977623114926946;0.014895981252969825;1.0448543360989906;0.7978524629129196
37.561758;1.0444254156191184;0.8333235611280422;0.7977989125059974;6.868891243099173e-07;6.64125219830889e-07;9.99994124377929;0.8333941212883814;0.01556038997988105;0.01556209151943147;0.7977623572719689;0.014895983759152564;1.044855916395624;0.7978520986738606
37.571758;1.0444237721337564;0.833322424131442;0.7977998327205555;6.872591384858008e-07;6.641518190205131e-07;9.999951133674209;0.833395077859405;0.015560393130762747;0.015562076763675634;0.7977623676817949;0.014895986437958988;1.0448575933341768;0.7978517283417139
37.581758;1.0444222386414737;0.8333213297153239;0.7978007707146372;6.876255318287613e-07;6.641661041183414e-07;9.999960658351071;0.8333960604227606;0.015560397402774052;0.015562063326346093;0.7977623476797645;0.0148959891941103;1.0448593629385432;0.7978513510996645
37.591758;1.0444208075526744;0.8333202762758246;0.7978017220810252;6.879889974679022e-07;6.641676789067673e-07;9.999969791120465;0.833397070042432;0.015560402883282826;0.015562051146112274;0.7977623025513866;0.014895991932510544;1.0448612220045956;0.7978509655373698
37.601758;1.0444194704709246;0.8333192630803411;0.7978026817237902;6.883501429376147e-07;6.641561257929785e-07;9.999978494960043;0.8333981074709276;0.015560409645316737;0.015562040166168635;0.7977622372287074;0.01489599457229843;1.0448631680181961;0.7978505696585173
37.611758;1.0444182193492098;0.8333182904894937;0.7978036438212146;6.887097327336498e-07;6.641312318792371e-07;9.99998673496849;0.8333991725752107;0.015560417747506876;0.015562030345960329;0.7977621556733296;0.014895997049353968;1.0448651983400046;0.7978501616684115
37.621758;1.0444170466178404;0.8333173596260277;0.797804602160454;6.890690371509582e-07;6.640930685395041e-07;9.999994483510052;0.8334002637961174;0.015560427237418082;0.015562021670551327;0.7977620605481414;0.014895999308397408;1.044867309991381;0.7978497409652578
37.631758;1.044415944926409;0.8333164716907974;0.7978055503281558;6.894297901541728e-07;6.640419636408027e-07;10.000001712816816;0.833401378401882;0.015560438152575514;0.015562014141678616;0.7977619536811769;0.014896001293907482;1.0448694999055888;0.7978493082580407
37.641758;1.0444149071239703;0.8333156272192042;0.7978064814600063;6.897939327249493e-07;6.639783632720911e-07;10.00000838332413;0.833402513459699;0.015560450518643522;0.015562007763417273;0.7977618367965505;0.014896002943178948;1.0448717648895258;0.7978488645755826
37.651758;1.0444139259123042;0.8333148255004408;0.7978073885284014;6.901634368576309e-07;6.63902517782868e-07;10.000014438223472;0.8334036666165499;0.015560464349628909;0.015562002542578226;0.7977617114153187;0.014896004178739411;1.0448741017502907;0.7978484107285523
37.661758;1.0444129930673007;0.8333140644890831;0.7978082653304664;6.905401804660602e-07;6.638142268659201e-07;10.000019812860712;0.8334048363899089;0.015560479653848821;0.015561998496731566;0.7977615784190454;0.014896004901707612;1.0448765076473991;0.7978479480737803
37.671758;1.0444120991883985;0.8333133411341135;0.7978091071888133;6.909257161682472e-07;6.637129093800968e-07;10.000024448982405;0.8334060219633427;0.015560496436123603;0.015561995653208108;0.7977614380746751;0.014896004990645067;1.0448789798490579;0.7978474790977264
37.681758;1.0444112340944929;0.8333126517876788;0.7978099108993364;6.913209827944793e-07;6.635978525527373e-07;10.000028299031278;0.8334072226338626;0.015560514689620242;0.01556199404048944;0.7977612898215843;0.014896004313308231;1.0448815152194808;0.7978470068955681
37.691758;1.0444103877170121;0.833311992773698;0.797810674127081;6.917263276777767e-07;6.634683998574677e-07;10.00003132768066;0.8334084374161383;0.015560534393151275;0.015561993679244455;0.7977611313938352;0.014896002742520923;1.0448841101440853;0.7978465344710147
37.701758;1.044409551453703;0.8333113607677508;0.7978113952646662;6.921418731419407e-07;6.633240504463167e-07;10.000033515264787;0.8334096648660224;0.015560555515241409;0.015561994574098126;0.7977609585044325;0.014896000158091454;1.0448867608801546;0.797846064462334
37.711758;1.0444087191377154;0.8333107525582972;0.7978120738942285;6.925678292235536e-07;6.631645021637742e-07;10.00003485602066;0.8334109029429555;0.015560578008281839;0.015561996709106603;0.7977607659762495;0.01489599644264591;1.0448894638671369;0.797845599228495
37.721758;1.044407886805892;0.8333101648760922;0.7978127103911711;6.930045823197177e-07;6.629897323272689e-07;10.000035355560614;0.8334121490013982;0.015560601802352749;0.015562000049267739;0.7977605491671167;0.014895991488454167;1.0448922157127836;0.7978451413184013
37.731758;1.0444070511061492;0.8333095949522258;0.7978133050549352;6.934525689832064e-07;6.628001509296257e-07;10.00003503222851;0.833413400105037;0.015560626812357689;0.015562004542697338;0.7977603043547203;0.014895985211608552;1.0448950136202064;0.7978446935588042
37.741758;1.0444062075601261;0.8333090414696542;0.7978138581133866;6.939121005923e-07;6.625966488940988e-07;10.000033912963394;0.8334146534365867;0.015560652948065442;0.015562010120835456;0.7977600282519351;0.01489597756028144;1.044897856129578;0.7978442582284793
37.751758;1.0444053505610444;0.8333085049076626;0.7978143699888401;6.94383416072825e-07;6.62380492194718e-07;10.000032019586705;0.833415906163775;0.015560680115928215;0.015562016703514406;0.7977597174622313;0.014895968515063649;1.0449007424562946;0.7978438365258178
37.761758;1.044404474636143;0.8333079865226565;0.7978148413453711;6.948667758186429e-07;6.621532820094569e-07;10.000029359516374;0.8334171550839721;0.015560708214233486;0.01556202420861281;0.7977593682352966;0.014895958082848552;1.0449036705125059;0.7978434290434679
37.771758;1.0444035749890648;0.8333074870770754;0.7978152731914504;6.953622636920487e-07;6.619168872030431e-07;10.00002592891939;0.8334183969600785;0.01556073712976179;0.015562032557210934;0.7977589764640068;0.014895946280575955;1.0449066361681159;0.7978430364736568
37.781758;1.0444026471275327;0.8333070068563012;0.7978156668653689;6.958695990490216e-07;6.616730363085929e-07;10.000021720808897;0.8334196294981486;0.015560766741369704;0.015562041672864995;0.7977585378774661;0.014895933122099103;1.0449096346779159;0.7978426600212069
37.791758;1.0444016865372563;0.8333065461912779;0.7978160240187707;6.963882183137019e-07;6.614228790317082e-07;10.000016732626172;0.8334208524067078;0.01556079693010183;0.015562051475723033;0.7977580484428412;0.01489591861840019;1.044912661813886;0.7978423016808063
37.801758;1.0444006887642454;0.8333061053072673;0.7978163464608786;6.969173799578017e-07;6.611669685101578e-07;10.000010969286613;0.8334220677971733;0.015560827588818235;0.015562061874075378;0.7977575049461441;0.014895902773638755;1.0449157133169418;0.7978419645128402
37.811758;1.0443996501031834;0.8333056841317364;0.7978166356363512;6.974562835926114e-07;6.609054837813567e-07;10.000004442273585;0.8334232793471399;0.015560858622414641;0.015562072767771998;0.7977569054618053;0.01489488557778961;1.0449187839598741;0.7978416339620533
37.821758;1.0443985684308443;0.8333052827295603;0.7978168925029248;6.980042036995264e-07;6.606384083206692e-07;9.999997169677005;0.8334244909361017;0.01556088994633545;0.015562084066979719;0.7977562492370585;0.014894867013096207;1.0449218669473426;0.7978413522104728
37.831758;1.0443974432903802;0.8333049016994498;0.7978171179071143;6.985604504681181e-07;6.603657131268538e-07;9.999989177014664;0.833425705619193;0.015560921491836976;0.015562095706979034;0.7977555360958919;0.014894847069733718;1.0449249542685184;0.7978411059515997
37.841758;1.04439627566779;0.8333045417559426;0.7978173126159008;6.991243735814872e-07;6.600875746728312e-07;9.999980496714183;0.8334269249496732;0.015560953208523156;0.015562107647072375;0.797754766054678;0.014894825760866823;1.044928038335384;0.7978409007392957
37.851758;1.0443950679231586;0.8333042029372952;0.7978174768480989;6.996955349497655e-07;6.598044258804473e-07;9.999971163991576;0.8334281490019434;0.015560985057674693;0.015562119861313308;0.7977539394473561;0.014894803126826256;1.0449311130747976;0.7978407416725769
37.861758;1.0443938235863213;0.8333038845142318;0.7978176099413729;7.002737614540093e-07;6.595168672986817e-07;9.999961211669788;0.8334293772706125;0.015561016994235548;0.01556213233194155;0.7977530570787705;0.014894779220524573;1.0449341735334499;0.7978406329750325
37.871758;1.0443925471046598;0.8333035856599396;0.7978177109394063;7.008591723340543e-07;6.592257138655452e-07;9.999950667879277;0.8334306097582512;0.01556104894558688;0.015562145050889764;0.7977521199815651;0.014894754090070505;1.0449372155358647;0.797840577896168
37.881758;1.0443912434643972;0.8333033060031986;0.797817779706039;7.014522948997528e-07;6.589320046956587e-07;9.999939556620035;0.8334318475368205;0.015561080810559562;0.015562158026680198;0.7977511291360203;0.014894727771927657;1.0449402359946107;0.7978405785040429
37.891758;1.0443899176678875;0.8333030457168185;0.7978178172674997;7.020538974800928e-07;6.586367850811366e-07;9.999927901393374;0.8334330923820531;0.015561112474388992;0.015562171284111128;0.7977500853894142;0.014894700289754459;1.044943232859494;0.7978406356715442
37.901758;1.044388574166963;0.8333028054559912;0.7978178252208362;7.026646047496653e-07;6.583409730680551e-07;9.999915729223519;0.8334343461248683;0.015561143817394275;0.015562184852038061;0.797748989438675;0.014894671661183394;1.044946204561123;0.7978407495337421
37.911758;1.0443872161585246;0.8333025863445003;0.7978178049283186;7.032846810059423e-07;6.580452996866591e-07;9.999903073112177;0.8334356107402615;0.015561174725345206;0.015562198755680013;0.797747842223027;0.014894641909861167;1.0449491495353744;0.7978409199154619
37.921758;1.0443858453675676;0.8333023898435852;0.7978177569848685;7.039139310811934e-07;6.577501331875963e-07;9.999889975194163;0.8334368888082039;0.015561205101982457;0.01556221302093945;0.7977466457186561;0.014894611073973536;1.0449520660308647;0.7978411464802984
37.931758;1.0443844628107504;0.8333022175081183;0.7978176811762918;7.04551705125959e-07;6.574554703970909e-07;9.999876489229495;0.8334381835725648;0.01556123486332084;0.015562227674704419;0.7977454033668354;0.01489457921487144;1.0449549526721018;0.7978414287061252
37.941758;1.044383069539535;0.8333020711720571;0.7978175766971237;7.051971748479974e-07;6.571611832755479e-07;9.999862678789958;0.8334394986733193;0.015561263919917174;0.015562242736150584;0.7977441198722991;0.014894546422497507;1.0449578094465428;0.7978417656927387
37.951758;1.0443816663298806;0.833301953396299;0.7978174423701837;7.058496586370557e-07;6.568671725548706e-07;9.999848613187693;0.833440837745266;0.015561292160312403;0.015562258214707093;0.7977428006755569;0.014894512804483527;1.044960637673513;0.7978421561676728
37.961758;1.044380253283741;0.8333018671592968;0.7978172769542102;7.065087285105007e-07;6.565732889869811e-07;9.99983436337252;0.833442203767966;0.015561319441710695;0.015562274118670281;0.7977414510987126;0.014894478465022256;1.0449634389375373;0.7978425987152199
37.971758;1.0443788305088808;0.8333018150890515;0.7978170795108467;7.071742981727994e-07;6.562792634447268e-07;9.999819994470588;0.8334435983920273;0.015561345605468829;0.015562290459787412;0.7977400754591575;0.01489444349659987;1.0449662142197487;0.797843091343114
37.981758;1.0443773989304925;0.8333021482482791;0.7978171837729475;-3.989677803928472e-07;-4.0373074353708493e-07;9.999805561546788;0.8334450217218596;0.015561370508081622;0.015562307248990591;0.7977386770303878;0.014894407986241946;1.0449689639574504;0.7978436307142149
37.991758;1.0443759598729292;0.8333021709408017;0.7978169220817721;-3.982882846024559e-07;-4.040258378040402e-07;9.999791120211002;0.8334464726138597;0.015561394030822946;0.015562324489288579;0.7977372585277258;0.014894372019950723;1.0449716883528826;0.7978442128185136
38.001758;1.0443745137077654;0.8333022336943459;0.7978166290117643;-3.9760179060800803e-07;-4.043217874603022e-07;9.999776740851914;0.8334479494068125;0.015561416074301566;0.015562342167286768;0.7977358221297254;0.0148943356841933;1.0449743868089567;0.797844834790048
38.011758;1.0443730593146758;0.8333023373559565;0.7978163049796234;-3.9690903575478197e-07;-4.046186363454503e-07;9.999762507080407;0.833449450765639;0.015561436563588457;0.01556236025041978;0.7977343695189348;0.01489429906905599;1.044977057536037;0.7978454954420668
