time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
38.021758;1.0443715951215107;0.8333024819216505;0.7978159507094293;-3.9621109134743413e-07;-4.0491589277618095e-07;9.999748498720807;0.8334509757543562;0.015561455450759789;0.015562378694186411;0.7977329025267481;0.014894262269836082;1.0449796983458204;0.797846194103347
38.031758;1.0443701204788534;0.8333026667946778;0.7978155680696756;-3.9550910162830796e-07;-4.0521254755938113e-07;9.999734776871751;0.8334525228560897;0.015561472704317033;0.01556239744885971;0.7977314237502631;0.014894225385883506;1.0449823067980457;0.7978469295212587
38.041758;1.0443686363851465;0.8333028910029242;0.79781516066672;-3.9480428386220314e-07;-4.055075925077857e-07;9.99972138430529;0.8334540891317884;0.0155614882955264;0.015562416464670822;0.7977299367155651;0.014894188522140413;1.0449848789602794;0.7978476994828685
38.051758;1.0443671454968164;0.8333031534467988;0.7978147331795933;-3.940978150914616e-07;-4.0580044512425774e-07;9.999708351388763;0.8334556706345252;0.015561502188073438;0.015562435703133318;0.7977284457644503;0.0148941517954063;1.044987408808555;0.7978485006334674
38.061758;1.0443656516534237;0.833303453060217;0.7978142895929398;-3.9339053842996446e-07;-4.0609091733465435e-07;9.999695697598433;0.8334572635508665;0.015561514339162925;0.015562455143628036;0.7977269558265502;0.014894115336562624;1.0449898890021707;0.797849328481479
38.071758;1.0443641591501955;0.8333037883981705;0.7978138323146725;-3.926830110448182e-07;-4.0637890274916094e-07;9.999683434671194;0.8334588651889575;0.01556152471169545;0.015562474772800833;0.7977254721851486;0.014894079279111442;1.0449923119122129;0.7978501778374648
38.081758;1.0443626715659458;0.8333041569208139;0.797813363123203;-3.919758303982801e-07;-4.0666405789422376e-07;9.999671568049315;0.8334604745910928;0.015561533282278764;0.015562494570756084;0.7977239999652894;0.014894043741920467;1.044994670240924;0.797851043454535
38.091758;1.0443611906344006;0.833304554591192;0.7978128844701852;-3.912698048657606e-07;-4.06945703645396e-07;9.999660089674864;0.8334620923300513;0.015561540038746505;0.01556251451125123;0.7977225431317432;0.01489400882593642;1.044996957227257;0.7978519205711545
38.101758;1.044359716065448;0.8333049759911209;0.7978123995118866;-3.905659273924304e-07;-4.0722307844409833e-07;9.99964897127505;0.8334637194247478;0.015561544978073993;0.015562534569664839;0.7977211036055801;0.014893974620593414;1.0449991665548917;0.7978528053321127
38.111758;1.0443582460444931;0.8333054151903079;0.797811911034848;-3.8986521174831155e-07;-4.0749581589346536e-07;9.99963816713239;0.8334653563660303;0.015561548112162735;0.01556255472548377;0.7977196811120747;0.01489394120299116;1.0450012921424796;0.7978536947410076
38.121758;1.0443567778146103;0.8333058668048802;0.797811420575535;-3.891684508676296e-07;-4.0776428571533094e-07;9.999627623875556;0.8334670030099584;0.0155615494707353;0.01556257496027309;0.7977182738030169;0.014893908632229972;1.0450033284154758;0.7978545860865995
38.131758;1.044355308301938;0.8333063262420114;0.7978109288349166;-3.884761069657458e-07;-4.0802945682145014e-07;9.99961729111257;0.8334686591587425;0.015561549090048896;0.015562595258475214;0.797716879318284;0.014893876942830831;1.0450052712182893;0.7978554766224505
38.141758;1.0443538348452914;0.8333067897766141;0.7978104367317826;-3.877884068226173e-07;-4.0829238547554657e-07;9.999607127320205;0.8334703253788281;0.015561546997850534;0.015562615610752365;0.7977154956212208;0.01489384613930694;1.045007118090438;0.7978563634576139
38.151758;1.0443523557024657;0.8333072551199663;0.7978099454511307;-3.8710544049203467e-07;-4.085537773667488e-07;9.999597098422688;0.8334720033439258;0.01556154321387311;0.015562636015213306;0.7977141213459304;0.014893816198616482;1.045008867262076;0.7978572431635249
38.161758;1.0443508701127375;0.8333077214995501;0.7978094558496117;-3.8642717412018997e-07;-4.088138960237542e-07;9.999587175387372;0.8334736951474173;0.015561537765272861;0.015562656471854855;0.7977127560641502;0.014893787079810207;1.0450105166618169;0.7978581118110497
38.171758;1.0443493787466185;0.8333081890837845;0.7978089683145471;-3.857534805840616e-07;-4.0907282017440515e-07;9.99957733930082;0.833475402603798;0.015561530698274383;0.015562676970754;0.79771140044846;0.014893758735319455;1.0450120638648588;0.7978589656670696
38.181758;1.0443478848804653;0.8333086587749098;0.797808482781288;-3.85084245040766e-07;-4.0933074696868195e-07;9.999567587745544;0.8334771274451346;0.015561522075531638;0.01556269748756425;0.7977100560324903;0.014893731120731932;1.045013506485076;0.7978598014387803
38.191758;1.0443463948237144;0.8333091322877106;0.7978079987870185;-3.8441952448900087e-07;-4.095880263879125e-07;9.999557933386566;0.8334788715475159;0.015561511969589005;0.015562717993681377;0.797708725002674;0.014893704200066816;1.0450148424595387;0.7978606159201737
38.201758;1.044344916942576;0.8333096115966232;0.797807516075645;-3.8375973706560724e-07;-4.0984514573192376e-07;9.999548395721668;0.8334806366744385;0.01556150046268196;0.01556273846183956;0.797707410248494;0.014893677947022038;1.0450160699623017;0.7978614060416839
38.211758;1.0443434604882273;0.8333100978526077;0.7978070354811196;-3.831058378784667e-07;-4.1010282951268076e-07;9.999538988541067;0.8334824241367345;0.015561487643925542;0.015562758852470993;0.7977061153430136;0.014893652351575583;1.0450171868123466;0.7978621694009782
38.221758;1.0443420349083836;0.833310590925553;0.7978065590483957;-3.8245935371375055e-07;-4.1036195721951937e-07;9.999529715474328;0.8334842345726489;0.015561473601360993;0.015562779099310302;0.7977048445346648;0.014893627429513535;1.045018189611592;0.7978629044593512
38.231758;1.044340649217105;0.8333110901826544;0.7978060892577913;-3.81822194277685e-07;-4.106232692565542e-07;9.999520583828039;0.8334860680576625;0.015561458418358676;0.01556279911587904;0.7977036026923056;0.014893603219951474;1.0450190732567228;0.7978636101682757
38.241758;1.044339310974632;0.8333115957433442;0.7978056282549945;-3.8119634301652225e-07;-4.1088718243960024e-07;9.999511619181966;0.8334879246411478;0.015561442170319555;0.015562818814479334;0.797702394858311;0.014893579773427831;1.0450198315565848;0.7978642855931155
38.251758;1.0443380256883728;0.8333121091048572;0.7978051774879272;-3.805836063761817e-07;-4.111539915909289e-07;9.999502861762846;0.8334898047129247;0.015561424922231604;0.015562838114371577;0.7977012256629284;0.014893557140038597;1.0450204584860705;0.797864930004704
38.261758;1.044336797714989;0.8333126327190451;0.7978047377402533;-3.7998551848758456e-07;-4.1142437332169067e-07;9.999494352020474;0.8334917086866177;0.015561406737297962;0.015562856935575008;0.7977000990150814;0.0148935353597698;1.0450209485134654;0.7978655430765907
38.271758;1.0443356315205776;0.8333131689259726;0.7978043093148468;-3.7940347041558487e-07;-4.1169962690996377e-07;9.999486121815464;0.8334936365468988;0.015561387687444745;0.015562875197304324;0.7976990178034411;0.014893514459844185;1.0450212961345264;0.7978661248395736
38.281758;1.0443345317325354;0.8333137192217258;0.7978038921212093;-3.7883892950741207e-07;-4.1198140807553404e-07;9.99947819341816;0.8334955878851531;0.015561367854415352;0.015562892832526997;0.7976979834770389;0.014893494458355135;1.0450214959724926;0.797866675779215
38.291758;1.0443335023713367;0.8333142840351546;0.7978034862408379;-3.782934242090478e-07;-4.122714005772569e-07;9.999470581496682;0.8334975623792529;0.015561347324586715;0.015562909802667895;0.7976969960996573;0.0148934753653868;1.045021543121792;0.7978671969100622
38.301758;1.044332546430012;0.833314862309824;0.797803092737273;-3.7776834129133427e-07;-4.1257125819261657e-07;9.999463298683033;0.8334995604702319;0.015561326179980663;0.01556292609213945;0.7976960547040872;0.014893457182431371;1.0450214333508276;0.797867689237228
38.311758;1.0443316659955135;0.8333154512242469;0.7978027134743165;-3.7726471404529597e-07;-4.1288258252703816e-07;9.999456361904546;0.8335015836091436;0.01556130449514859;0.015562941691343075;0.7976951572142776;0.014893439906502524;1.0450211639510418;0.7978681531107908
38.321758;1.044330862330996;0.8333160467743419;0.7978023502834243;-3.767830646653814e-07;-4.132066507452658e-07;9.999449794091516;0.8335036336245871;0.015561282345072406;0.015562956592142449;0.797694300470089;0.014893423532996898;1.0450207349538776;0.7978685882388316
38.331758;1.044330136088288;0.8333166448834008;0.7978020047464888;-3.763235731014035e-07;-4.135441362416163e-07;9.999443623472303;0.8335057118012298;0.015561259808838336;0.015562970795650003;0.7976934811817888;0.014893408050627617;1.0450201492629152;0.797868994057966
38.341758;1.0443294877934075;0.8333172424352109;0.7978016785670653;-3.7588654548175113e-07;-4.1389515835288714e-07;9.999437880981146;0.8335078184980558;0.015561236963718389;0.015562984312686544;0.7976926971985542;0.014893393437626102;1.0450194113539408;0.7978693695770744
38.351758;1.0443289179636683;0.8333178378070127;0.797801373903057;-3.754726664488972e-07;-4.142594570278514e-07;9.999432591315967;0.8335099535760793;0.015561213879227329;0.01556299715366253;0.7976919480997913;0.014893379666631491;1.0450185258634257;0.7978697124056439
38.361758;1.0443284268535749;0.8333184306061744;0.7978010936297708;-3.7508292831023855e-07;-4.1463646679211456e-07;9.999427764475305;0.8335121172337321;0.015561190620099983;0.015563009322256157;0.7976912351402986;0.014893366709284457;1.045017496766995;0.797870018150737
38.371758;1.0443280141500404;0.8333190208378721;0.7978008414402152;-3.7471857983460506e-07;-4.150254362575948e-07;9.999423397282555;0.8335143102818355;0.015561167258633973;0.015563020819707733;0.7976905607145436;0.014893354534956244;1.0450163269334083;0.7978702814073355
38.381758;1.0443276786482016;0.8333196080867304;0.7978006214217053;-3.7438106294994023e-07;-4.15425515330574e-07;9.999419480775503;0.8335165336270005;0.015561143879244677;0.015563031642827059;0.7976899273236948;0.014893343108929598;1.045015018511771;0.7978704972525892
38.391758;1.044327418147187;0.8333201912840031;0.7978004374069518;-3.7407175389112537e-07;-4.1583558003507733e-07;9.999416007388874;0.8335187881489033;0.015561120568765317;0.015563041766088434;0.7976893367038368;0.014893332392568934;1.0450135740863862;0.7978706614881365
38.401758;1.0443272295786057;0.8333207693103661;0.7978002927442375;-3.7379173477894156e-07;-4.1625398948350007e-07;9.999412974338258;0.833521075331374;0.01556109741266789;0.01556305113651634;0.7976887898418543;0.014893322348466876;1.0450119974323868;0.7978707700068656
38.411758;1.0443271091115556;0.8333213419051788;0.7978001906509217;-3.735417827489569e-07;-4.1667856986572706e-07;9.999410380231007;0.8335233974587872;0.015561074502509998;0.015563059694730982;0.7976882877502272;0.014893312950576198;1.045010293589085;0.7978708185969063
38.421758;1.0443270523826418;0.8333219102419102;0.7978001344723253;-3.733223796608425e-07;-4.17106771322253e-07;9.999408217555366;0.8335257570663823;0.015561051938461606;0.015563067392657042;0.7976878322930213;0.014893304191747565;1.045008468681564;0.797870803437518
38.431758;1.0443270549821417;0.8333224771030937;0.7978001267872727;-3.7313363765650264e-07;-4.1753577480920667e-07;9.999406468806393;0.8335281564476381;0.015561029825122471;0.015563074192651655;0.7976874266526345;0.014893296086311068;1.0450065295252937;0.7978707217534937
38.441758;1.044327112622739;0.8333230464786018;0.7978001679095752;-3.729753119111079e-07;-4.179625289226242e-07;9.999405109700497;0.8335305974411374;0.015561008266758476;0.015563080066520131;0.7976870755475689;0.014893288664910841;1.04500448336571;0.7978705720079029
38.451758;1.0443272207927476;0.8333236224698682;0.7978002554365187;-3.7284679967732914e-07;-4.1838393216735385e-07;9.999404112792226;0.8335330811591192;0.015560987361160506;0.015563085003775979;0.7976867849254058;0.014893281962485131;1.0450023379632118;0.7978703533367808
38.461758;1.0443273748244224;0.8333242083418668;0.797800385012765;-3.7274695848584743e-07;-4.187971867310697e-07;9.999403451358067;0.8335356079496188;0.015560967197904816;0.015563089011204009;0.7976865607659914;0.014893276009457886;1.0450001016698325;0.7978700647539964
38.471758;1.04432757062982;0.8333248064324557;0.7978005514514657;-3.726740831359706e-07;-4.192001590715047e-07;9.99940310799485;0.8335381781640732;0.015560947861394074;0.015563092098231854;0.7976864078352466;0.014893270822351255;1.0449977832159871;0.7978697050780064
38.481758;1.0443278052788816;0.8333254183215943;0.7978007494945271;-3.726262935460511e-07;-4.1959163199175626e-07;9.999403079173883;0.8335407930385611;0.015560929423849;0.015563094271325309;0.7976863294343611;0.01489326639095291;1.0449953909705176;0.7978692735364996
38.491758;1.044328076984728;0.8333260449037662;0.7978009738575814;-3.726020024983716e-07;-4.199711928314386e-07;9.999403366329364;0.8335434544645239;0.015560911934402673;0.01556309554866776;0.7976863278037887;0.014893262677416955;1.0449929321261575;0.7978687700035848
38.501758;1.0443283844651488;0.8333266869644853;0.7978012191395568;-3.726000915747787e-07;-4.203386536592894e-07;9.999403959616659;0.8335461637444397;0.015560895419944513;0.015563095975409093;0.7976864044109978;0.014893259633328635;1.0449904126240148;0.7978681945338121
38.511758;1.044328726237635;0.8333273459219934;0.7978014799755812;-3.726198026108921e-07;-4.2069346721950273e-07;9.999404833402554;0.8335489204778526;0.015560879889396438;0.01556309561878548;0.7976865600364915;0.014893257218122711;1.0449878378623425;0.7978675469215158
38.521758;1.044329100753239;0.8333280235584796;0.7978017509016435;-3.726604420494159e-07;-4.210346554375325e-07;9.999405960372467;0.8335517225676001;0.015560865343765792;0.015563094553388827;0.7976867947362698;0.01489325539728202;1.04498521357433;0.7978668266565873
38.531758;1.0443295070692586;0.8333287212307647;0.7978020260321529;-3.727210521586342e-07;-4.2136109288294233e-07;9.999407326090838;0.8335545672119694;0.015560851795745704;0.01556309285715424;0.7976871081476935;0.01489325412429071;1.0449825459552056;0.7978660329375313
38.541758;1.0443299450180126;0.8333294399317045;0.7978022990167691;-3.7280039240291006e-07;-4.216717254521374e-07;9.999408930441877;0.8335574516704702;0.015560839272533291;0.015563090613016193;0.797687500590619;0.014893253338079311;1.0449798408077071;0.7978651646457804
38.551758;1.0443304149444603;0.8333301805465435;0.7978025629674005;-3.7289719584386155e-07;-4.219657762856886e-07;9.999410782556618;0.8335603731829356;0.015560827797725949;0.015563087904053537;0.7976879738659192;0.014893252987965148;1.0449771024942982;0.7978642203259609
38.561758;1.0443309175908402;0.8333309434481772;0.7978028103284329;-3.730103002091832e-07;-4.222428667486725e-07;9.999412893549723;0.8335633285709525;0.01556081738203276;0.015563084800502523;0.7976885306697519;0.014893253056984657;1.0449743337363155;0.7978631979487449
38.571758;1.04433145367809;0.8333317284024814;0.7978030334997145;-3.731385566615059e-07;-4.2250275088722223e-07;9.99941526516102;0.8335663140362668;0.015560808027229337;0.015563081347520632;0.7976891733161463;0.014893253564108356;1.0449715366421164;0.7978620945948275
38.581758;1.0443320231336812;0.8333325349872776;0.7978032261503047;-3.732806299893758e-07;-4.227449954410663e-07;9.999417884256744;0.8335693251088011;0.015560799729152237;0.015563077571865045;0.7976899027837326;0.014893254555079552;1.0449687137716088;0.7978609067945884
38.591758;1.044332624921736;0.8333333625763824;0.7978033838242348;-3.7343489329379136e-07;-4.22969023254861e-07;9.999420731592997;0.8335723566653578;0.015560792483173415;0.015563073504162672;0.7976907182304248;0.014893256087189197;1.0449658681721392;0.797859631818717
38.601758;1.044333257594058;0.8333342096350995;0.7978035032101747;-3.735995992821331e-07;-4.2317427801536883e-07;9.999423794098295;0.833575403094121;0.01556078629144524;0.015563069194420178;0.7976916167735331;0.014893258211752709;1.0449630031320696;0.7978582692324088
38.611758;1.044333920072628;0.833335072855871;0.7978035809997904;-3.7377304450204354e-07;-4.2336025632238474e-07;9.99942706869427;0.8335784584540206;0.015560781158080444;0.015563064710446375;0.7976925938964424;0.014893260964579061;1.0449601223275324;0.7978568217078784
38.621758;1.0443346121463228;0.833335947315228;0.7978036133329162;-3.7395343463178483e-07;-4.2352653277667617e-07;9.999430559412149;0.8335815166179168;0.015560777074683249;0.015563060121856596;0.7976936447526485;0.014893264367438305;1.0449572299156495;0.7978552943205846
38.631758;1.0443353344043569;0.8333368281078538;0.7978035960216795;-3.741387936755107e-07;-4.236728815018826e-07;9.999434272287235;0.8335845715723718;0.015560774014078103;0.015563055485343157;0.7976947654566828;0.014893268430019865;1.0449543301003836;0.7978536927355583
38.641758;1.044336088096486;0.8333377117900024;0.797803525017062;-3.743271798369192e-07;-4.2379933579843654e-07;9.999438208671437;0.8335876177839306;0.015560771937969247;0.015563050842375173;0.7976959534559351;0.014893273144383544;1.0449514264997015;0.7978520218885002
38.651758;1.044336874725679;0.8333385962763348;0.7978033965658069;-3.7451687244472637e-07;-4.239060557016902e-07;9.999442361460241;0.8335906506726898;0.015560770809778678;0.015563046221273602;0.797697207039631;0.01489327848221971;1.0449485221084935;0.7978502860010493
38.661758;1.044337695056137;0.8333394800754454;0.7978032072865343;-3.747064457183126e-07;-4.239932256177104e-07;9.999446716288816;0.8335936670987532;0.015560770602392346;0.015563041643797943;0.7976985242491301;0.01489328440050522;1.044945619748993;0.7978484891340992
38.671758;1.044338548738966;0.8333403617622913;0.7978029545038945;-3.7489497123573316e-07;-4.240611019488729e-07;9.999451251851731;0.8335966650018176;0.015560771290241028;0.015563037139861199;0.7976999017431822;0.01489329084881912;1.044942722477173;0.797846635154347
38.681758;1.0443394350424902;0.8333412397025396;0.7978026367229248;-3.750821879885373e-07;-4.2411005112712263e-07;9.999455938959981;0.8335996422350831;0.015560772829876737;0.015563032753958865;0.7977013345083431;0.014893297772575632;1.0449398340346134;0.7978447272650225
38.691758;1.0443403533975955;0.8333421124248147;0.797802253965692;-3.7526833225204856e-07;-4.241405963385087e-07;9.999460742202375;0.8336025959000017;0.015560775151110056;0.01556302853696042;0.7977028164158354;0.014893305105799521;1.0449369594147804;0.7978427680323279
38.701758;1.0443413030504909;0.8333429793849328;0.7978018075796194;-3.7545370632218956e-07;-4.2415351256564736e-07;9.99946562134143;0.8336055221644667;0.015560778166291886;0.015563024539340097;0.797704340974141;0.014893312761860632;1.0449341052226373;0.7978407601680159
38.711758;1.0443422824536925;0.8333438411068839;0.7978012995455248;-3.7563841584571334e-07;-4.2414983954637706e-07;9.999470530131163;0.8336084161304572;0.015560781785613906;0.015563020811454737;0.7977059019668453;0.014893320637956314;1.0449312790980039;0.797838707445323
38.721758;1.0443432889711282;0.8333446989000478;0.7978007317252052;-3.758225095444218e-07;-4.241307008935901e-07;9.999475416313306;0.8336112724422259;0.015560785930426625;0.015563017404124793;0.7977074936920506;0.014893328626536903;1.0449284881672647;0.7978366148016552
38.731758;1.0443443189657227;0.8333455545566377;0.7978001053926613;-3.76006284822186e-07;-4.240970417062761e-07;9.999480224245733;0.8336140862511013;0.015560790543728968;0.015563014364916184;0.7977091108680725;0.014893336626672407;1.0449257378798285;0.7978344875955903
38.741758;1.0443453682602535;0.8333464097320352;0.7977994215960834;-3.761904753817411e-07;-4.2404951906064956e-07;9.999484896712037;0.833616853177027;0.015560795591533692;0.015563011732885356;0.7977107486492294;0.014893344554842121;1.044923031927932;0.7978323306907427
38.751758;1.0443464328134018;0.8333472653877967;0.7977986820995713;-3.7637629694310485e-07;-4.2398847268041605e-07;9.999489375646078;0.8336195685294174;0.015560801052772896;0.015563009541690596;0.7977124027762035;0.014893352341396361;1.0449203727382732;0.7978301479314793
38.761758;1.044347509300906;0.8333481217756097;0.7977978894887388;-3.7656546759672996e-07;-4.2391381219265156e-07;9.999493606293463;0.8336222273336884;0.01556080690926661;0.015563007825381643;0.7977140698740748;0.014893359923276542;1.044917762154335;0.7978279426546805
38.771758;1.0443485952160845;0.8333489787174466;0.7977970462963275;-3.7676016895700807e-07;-4.2382496815347074e-07;9.999497546737985;0.83362482512572;0.015560813137685712;0.015563006613589557;0.7977157477288835;0.014893367253350286;1.0449152018806414;0.7978257184225278
38.781758;1.0443496884849972;0.8333498355568385;0.7977961544771262;-3.769628015628841e-07;-4.237210743765305e-07;9.999501176055048;0.8336273580860373;0.015560819697525983;0.015563005925920493;0.7977174349850227;0.014893374305981337;1.044912693450574;0.7978234786233603
38.791758;1.0443507871738196;0.8333506902940545;0.7977952157084929;-3.7717566363248504e-07;-4.2360120192929104e-07;9.999504489370251;0.8336298227779316;0.015560826526588465;0.015563005772580008;0.7977191304582172;0.014893381070326282;1.0449102381710018;0.7978212259662163
38.801758;1.0443518894433548;0.8333515388123545;0.7977942318043809;-3.7740078523358587e-07;-4.234643268335322e-07;9.999507482677355;0.8336322162510946;0.01556083355497306;0.015563006150582277;0.797720832746379;0.014893387555236197;1.0449078374462464;0.7978189630121985
38.811758;1.0443529937188452;0.8333523754445185;0.7977932047624866;-3.7763979773229777e-07;-4.233091574147895e-07;9.99951014489614;0.8336345357677971;0.01556084072709491;0.01556300703991509;0.7977225403890469;0.014893393803125078;1.0449054933550774;0.7978166929338371
38.821758;1.0443540990032842;0.8333531941853374;0.7977921366447734;-3.778938620727081e-07;-4.2313426744487745e-07;9.999512461376396;0.8336367782559508;0.015560848008519276;0.015563008414673134;0.7977242522956395;0.014893399886612107;1.04490320880146;0.7978144197065027
38.831758;1.0443552047033482;0.8333539893675045;0.797791029494163;-3.7816391467699156e-07;-4.229385598692593e-07;9.999514416825185;0.8336389402887827;0.015560855368673103;0.015563010262880097;0.7977259678646008;0.014893405889808154;1.0449009867972738;0.7978121478405699
38.841758;1.0443563101584519;0.8333547559388167;0.7977898854335113;-3.7845087555191254e-07;-4.227216622782513e-07;9.99951598998085;0.8336410182451762;0.015560862765205572;0.015563012591645187;0.7977276868988024;0.014893411899914303;1.0448988293582533;0.7978098821076647
38.851758;1.044357414710371;0.8333554896007056;0.7977887068594373;-3.787554656415105e-07;-4.2248392179332607e-07;9.999517144728786;0.8336430084277429;0.015560870148520709;0.015563015410350626;0.7977294096712515;0.014893418011741261;1.0448967368035518;0.797807627504026
38.861758;1.0443585181404098;0.8333561867160569;0.7977874963192032;-3.7907801157370845e-07;-4.222259883108559e-07;9.99951783041746;0.833644907425211;0.01556087747414297;0.015563018708128887;0.7977311368795165;0.01489342432770288;1.0448947078881075;0.7978053890806119
38.871758;1.0443596210315296;0.8333568443664247;0.7977862562882756;-3.7941843130323363e-07;-4.219484089541676e-07;9.999517995503604;0.8336467125944804;0.015560884716011188;0.015563022440180912;0.7977328696266055;0.01489343094957425;1.0448927403712476;0.797803171547358
38.881758;1.0443607251601823;0.8333574607213703;0.7977849891941301;-3.797762748961191e-07;-4.2165159067554183e-07;9.999517600421465;0.8336484223579272;0.015560891872941782;0.01556302652889544;0.7977346096337458;0.014893437970948534;1.044890831409866;0.7978009793139855
38.891758;1.044361833462294;0.8333580350815186;0.7977836973625109;-3.8015090592624347e-07;-4.213358982772347e-07;9.99951661675756;0.8336500364677791;0.01556089895674124;0.015563030876717638;0.7977363592266342;0.014893445470921016;1.0448889781510071;0.797798817050918
38.901758;1.0443629488813964;0.8333585673881752;0.7977823829192233;-3.8054175061778103e-07;-4.210016138846099e-07;9.999515018226298;0.8336515562847072;0.015560905977095313;0.015563035375544494;0.7977381209537764;0.01489345350654492;1.044887178571589;0.7977966899322284
38.911758;1.0443640729931094;0.833359057807874;0.7977810478304205;-3.8094837698215304e-07;-4.2064894767531067e-07;9.9995127815428;0.8336529845158887;0.015560912940017279;0.015563039912357222;0.7977398971630736;0.014893462111769342;1.0448854310977418;0.7977946030400646
38.921758;1.0443652058143595;0.8333595068888007;0.7977796937987475;-3.8137042757492234e-07;-4.202782726494545e-07;9.999509896854596;0.8336543245149048;0.015560919851400321;0.015563044383135414;0.7977416897130953;0.014893471304024429;1.044883732857018;0.797792560404369
38.931758;1.044366346564743;0.833359916233061;0.7977783223824199;-3.8180752116332204e-07;-4.1989036431015364e-07;9.999506364953396;0.8336555795444726;0.015560926716571149;0.015563048708265722;0.7977434998615801;0.014893481090058867;1.0448820785289068;0.797790564610879
38.941758;1.0443674940863106;0.8333602887209643;0.7977769357103823;-3.8225918666056684e-07;-4.1948642597422655e-07;9.999502181474911;0.8336567518267252;0.0155609335354107;0.015563052838796635;0.7977453284837516;0.014893491465218248;1.0448804606131814;0.797788617479418
38.951758;1.044368646575189;0.833360627637884;0.7977755369187801;-3.8272493819975276e-07;-4.1906788153279664e-07;9.99949732917481;0.8336578419029786;0.015560940298925432;0.015563056748547887;0.7977471765756505;0.014893502407364412;1.0448788705245051;0.7977867213340855
38.961758;1.044369801447814;0.833360936015825;0.7977741298513186;-3.832044293834641e-07;-4.1863607761138013e-07;9.999491783976303;0.8336588488881758;0.015560946992675137;0.015563060412166216;0.7977490453491016;0.014893513881462617;1.0448772995490683;0.7977848796213709
38.971758;1.0443709555823215;0.833361217024306;0.7977727185569042;-3.836974255829438e-07;-4.181922289733396e-07;9.999485525956405;0.8336597709794611;0.015560953596072437;0.01556306379278894;0.7977509355376008;0.014893525858595463;1.0448757388869727;0.7977830963193303
38.981758;1.044372105665444;0.8333614743483893;0.7977713067793023;-3.8420360793270696e-07;-4.177376957157183e-07;9.999478547519356;0.8336606057770468;0.01556096007185579;0.015563066850179979;0.7977528468581905;0.014893538324550936;1.0448741794359924;0.7977813749389879
38.991758;1.0443732488371775;0.8333617122208541;0.7977698975756105;-3.847225384660303e-07;-4.1727427356011326e-07;9.999470856415687;0.8336613509555362;0.015560966363869473;0.015563069544736552;0.797754778332513;0.014893551270071867;1.0448726121562046;0.7977797178056165
39.001758;1.0443743836804855;0.8333619354234032;0.7977684933621846;-3.8525387130014697e-07;-4.168041547861713e-07;9.999462471770743;0.8336620053102672;0.01556097241693893;0.015563071835006693;0.7977567288391381;0.014893564685708599;1.0448710285209706;0.797778125639321
39.011758;1.0443755110325792;0.8333621487398397;0.7977670960942242;-3.8579751252355567e-07;-4.163295651623529e-07;9.999453416758739;0.833662569278201;0.015560978198533637;0.015563073688159972;0.7977586975439068;0.014893578572865272;1.0448694205716953;0.7977765976644632
39.021758;1.0443766338608813;0.833362355868898;0.797765707210382;-3.8635365098357696e-07;-4.158524674277301e-07;9.99944371576305;0.8336630445336337;0.015560983694529575;0.015563075091867802;0.7977606842224373;0.014893592951415471;1.0448677813778697;0.7977751325114432
39.031758;1.0443777562196188;0.8333625590969767;0.7977643277962572;-3.869229054415697e-07;-4.15374475987693e-07;9.999433396450824;0.833663433080038;0.01556098889294658;0.015563076045032044;0.797762689092928;0.014893607853555771;1.0448661060726236;0.797773729377456
39.041758;1.0443788821644786;0.8333627601042704;0.7977629592706296;-3.875065173977062e-07;-4.148967743827697e-07;9.999422494913407;0.8336637365041085;0.015560993781996825;0.015563076538795241;0.7977647123435362;0.014893623322550733;1.044864392206609;0.7977723884149752
39.051758;1.0443800152806455;0.8333629605126359;0.79776160382741;-3.8810622152991265e-07;-4.1441996840052256e-07;9.999411059720158;0.8336639559662082;0.015560998355616678;0.015563076550303942;0.7977667537464063;0.01489363941251137;1.0448626391526576;0.7977711101093635
39.061758;1.044381158811917;0.833363161806489;0.7977602640417955;-3.8872366461070446e-07;-4.139439437545958e-07;9.999399148771207;0.8336640926312702;0.015561002611398384;0.01556307604852143;0.7977688122602961;0.014893656169626924;1.0448608474797694;0.7977698943261893
39.071758;1.0443823157965766;0.8333633655672777;0.7977589424086711;-3.8935972483354913e-07;-4.1346794044130464e-07;9.999386822515522;0.8336641478328622;0.015561006550307808;0.015563075007126075;0.7977708859547679;0.014893673615620292;1.044859018686928;0.7977687399313373
39.081758;1.0443834889874914;0.8333635738007512;0.7977576415363964;-3.9001423562047084e-07;-4.1299104837519085e-07;9.999374138707195;0.8336641233586863;0.015561010190819945;0.015563073420241694;0.7977729725937236;0.014893691755327588;1.044857154652174;0.7977676453164818
39.091758;1.0443846808216852;0.8333637887182775;0.797756364369436;-3.9068611896227343e-07;-4.1251280221088106e-07;9.999361150272946;0.8336640223049357;0.015561013577881538;0.015563071310494564;0.7977750703247253;0.014893710587442195;1.0448552568316507;0.7977666089914935
39.101758;1.0443858936762804;0.8333640124715229;0.7977551140051315;-3.9137363307470035e-07;-4.1203332580444425e-07;9.999347908137416;0.8336638495141868;0.01556101677145814;0.01556306873300369;0.7977771779455676;0.014893730104016146;1.0448533264996773;0.7977656297116789
39.111758;1.0443871305568801;0.8333642472791023;0.7977538934015213;-3.9207467685941896e-07;-4.1155301768046327e-07;9.999334466245221;0.8336636108897704;0.015561019836762774;0.015563065777903135;0.7977792949158421;0.014893750287121093;1.0448513655346126;0.7977647064514024
39.121758;1.0443883953676454;0.8333644956740335;0.797752705191911;-3.9278709818307174e-07;-4.11072262296351e-07;9.999320884434802;0.8336633124541141;0.015561022843499741;0.015563062556936166;0.7977814212319817;0.014893771106810923;1.0448493761906679;0.797763838249593
39.131758;1.0443896922380653;0.8333647607032605;0.7977515518701471;-3.9350887731763416e-07;-4.105914815548512e-07;9.999307226242601;0.8336629598867373;0.015561025860216859;0.015563059179433897;0.7977835568371094;0.01489379253212487;1.0448473606958608;0.7977630240862663
39.141758;1.0443910252139874;0.8333650458905149;0.7977504359280059;-3.9423821784390163e-07;-4.1011134099827714e-07;9.99929355452579;0.8336625583644157;0.015561028947403844;0.015563055742067818;0.7977857008902911;0.014893814559499178;1.0448453219606957;0.7977622630346585
39.151758;1.044392398854447;0.8333653546723381;0.7977493593949212;-3.949736345609195e-07;-4.0963281598870073e-07;9.999279931613623;0.8336621126168953;0.01556103215321425;0.015563052330786815;0.7977878517303267;0.014893837229233691;1.0448432648481047;0.7977615543532741
39.161758;1.044393818716791;0.8333656895344067;0.7977483236483576;-3.9571402323643916e-07;-4.091570255850328e-07;9.999266420415692;0.8336616268946091;0.015561035509851677;0.015563049018805819;0.7977900072092164;0.01489386060598098;1.0448411969045404;0.7977608973837202
39.171758;1.0443952914827068;0.8333660515562022;0.7977473300964784;-3.964585285879727e-07;-4.0868493893369977e-07;9.999253082814043;0.8336611047052026;0.01556103903803703;0.015563045861052213;0.797792164746017;0.01489388474048662;1.0448391277610616;0.7977602916957712
39.181758;1.0443968245511492;0.8333664408206913;0.7977463807299984;-3.9720621655080184e-07;-4.0821721375794444e-07;9.99923997949873;0.8336605489616814;0.015561042761965802;0.015563042889621305;0.7977943213812563;0.014893909646498511;1.0448370672440404;0.7977597373947105
39.191758;1.0443984247097862;0.833366857302846;0.7977454777290194;-3.9795598015903274e-07;-4.077541718098561e-07;9.999227172640559;0.8336599623048189;0.015561046721295402;0.015563040118709098;0.7977964739292783;0.01489393530426362;1.0448350233792554;0.7977592351469848
39.201758;1.044400097158605;0.8333673012272172;0.7977446223992913;-3.9870675071923105e-07;-4.072957440760864e-07;9.999214729659663;0.8336593469797409;0.015561050962159671;0.015563037565910461;0.797798619051396;0.014893961673070888;1.0448330014926575;0.7977587862307886
39.211758;1.0444018456199156;0.8333677726709249;0.7977438141426996;-3.994575316330532e-07;-4.0684154923902477e-07;9.999202721998431;0.8336587047686903;0.01556105550947856;0.015563035268801824;0.7978007536712172;0.01489398869448782;1.0448310043332445;0.7977583928584009
39.221758;1.0444036724851766;0.8333682713466655;0.7977430503941951;-4.0020723264191955e-07;-4.0639124245691565e-07;9.999191217890079;0.8336580373292333;0.015561060348207322;0.015563033278024779;0.7978028759429352;0.014894016287813642;1.0448290323314688;0.7977580583967088
39.231758;1.0444055787634756;0.8333687968136196;0.7977423276743736;-4.0095468250831103e-07;-4.05944776997796e-07;9.999180278386028;0.833657346348728;0.015561065434745974;0.015563031640937565;0.7978049859816027;0.014894044349667804;1.0448270841892382;0.797757787108936
39.241758;1.0444075642994157;0.833369348831307;0.7977416428871794;-4.0169877878874386e-07;-4.055021784089364e-07;9.999169956538175;0.8336566333541218;0.015561070729230929;0.015563030389371308;0.7978070855038946;0.014894072763994997;1.0448251588068886;0.7977575831280238
39.251758;1.044409628418896;0.833369927879607;0.7977409945583425;-4.024385920512046e-07;-4.050630750127279e-07;9.999160293611565;0.8336559000176805;0.015561076219981896;0.015563029532125532;0.7978091769243901;0.0148941014153217;1.0448232575121434;0.797757449082992
39.261758;1.0444117707682699;0.8333705350857977;0.7977403836049396;-4.0317340077506636e-07;-4.04626570326568e-07;9.999151315167692;0.8336551487640337;0.015561081920693345;0.015563029053507035;0.7978112630049521;0.014894130199747365;1.044821384407557;0.7977573853980002
39.271758;1.0444139916556274;0.8333711714049665;0.7977398129685856;-4.0390260676988327e-07;-4.0419157540301776e-07;9.999143029957494;0.8336543825263552;0.015561087848844109;0.015563028916963277;0.7978133467325627;0.014894159033329081;1.0448195451397178;0.7977573906729925
39.281758;1.0444162917010706;0.8333718375084379;0.7977392868142559;-4.0462556707400744e-07;-4.037572144785975e-07;9.999135434208261;0.8336536040385915;0.015561094009132529;0.015563029074302554;0.7978154307504358;0.014894187845710984;1.044817745943702;0.7977574628916769
39.291758;1.0444186709918861;0.8333725346654344;0.7977388100223272;-4.0534150435464026e-07;-4.033229766019295e-07;9.999128522046037;0.8336528156885527;0.015561100392269784;0.015563029476480193;0.7978175165876874;0.014894216564037315;1.0448159935157113;0.7977576007463928
39.301758;1.044421128337588;0.83337326513546;0.7977383877772406;-4.06049564526563e-07;-4.0288861670579495e-07;9.999122287903596;0.8336520198048455;0.01556110698508026;0.015563030073444941;0.7978196042743895;0.014894245115000046;1.0448142948525365;0.7977578043051875
39.311758;1.0444236615341196;0.8333740312705094;0.7977380250094365;-4.0674899934594025e-07;-4.0245403049295127e-07;9.99911671426256;0.833651218863542;0.015561113784120851;0.015563030805980104;0.7978216926848241;0.01489427344573069;1.0448126564924363;0.7977580747234335
39.321758;1.0444262679201215;0.8333748342315715;0.7977377255903068;-4.0743939700560777e-07;-4.0201932993161284e-07;9.999111761811104;0.8336504153411347;0.015561120801920035;0.015563031607649805;0.7978237800599175;0.014894301541501223;1.0448110836490019;0.7977584132975977
39.331758;1.0444289441703596;0.8333756737241127;0.7977374917806261;-4.0812071704244216e-07;-4.0158498484910617e-07;9.999107374147908;0.8336496111120941;0.015561128064830593;0.015563032420602287;0.7978258643666684;0.014894329422007609;1.0448095799039587;0.7977588208403062
39.341758;1.0444316860421505;0.8333765486736902;0.7977373241956925;-4.087930500236355e-07;-4.011517832110218e-07;9.999103490350475;0.8336488070773074;0.015561135608816513;0.015563033208823757;0.7978279440102894;0.014894357115631337;1.0448081479111724;0.7977592980364943
39.351758;1.044434488705321;0.8333774574675797;0.7977372215704334;-4.094564024973254e-07;-4.007207309446324e-07;9.999100053949961;0.8336480037158236;0.015561143470311671;0.01556303395536406;0.7978300184811685;0.01489438464190246;1.0448067906580225;0.7977598461376463
39.361758;1.0444373469740569;0.8333783975748601;0.7977371803500718;-4.101107042081198e-07;-4.002930136536902e-07;9.999097014461876;0.8336472018543255;0.015561151671948834;0.015563034647707962;0.7978320878397566;0.014894412016718525;1.044805511697954;0.7977604671185773
39.371758;1.0444402549847736;0.8333793655284218;0.7977371951150692;-4.1075592248391997e-07;-3.998699890442525e-07;9.999094325157419;0.8336464029812356;0.015561160212656532;0.015563035263298663;0.7978341514802515;0.014894439258726813;1.0448043137305063;0.7977611632417768
39.381758;1.0444432060172433;0.8333803573854427;0.7977372598985882;-4.1139212840071744e-07;-3.994532376059174e-07;9.999091940400914;0.8336456092602217;0.015561169067536101;0.015563035763438862;0.7978362077824191;0.014894466389681293;1.0448031973930783;0.7977619361989504
39.391758;1.0444461930531208;0.8333813691779948;0.7977373694534268;-4.1201946944208983e-07;-3.990445570663721e-07;9.999089813263986;0.8336448233278945;0.01556117819467809;0.015563036093575911;0.7978382548227423;0.014894493432231554;1.0448021623781216;0.7977627861949059
39.401758;1.044449210026032;0.8333823974451281;0.7977375197486941;-4.126381139346181e-07;-3.986457686990815e-07;9.999087895099878;0.8336440482294811;0.015561187537364157;0.01556303618615043;0.7978402909259446;0.014894520399386598;1.0448012097827124;0.7977637117835804
39.411758;1.0444522531282394;0.8333834398505198;0.7977377075267904;-4.1324815802099087e-07;-3.9825853915300566e-07;9.999086138638967;0.8336432874962691;0.015561197021349296;0.015563035971899994;0.7978423145586234;0.014894547285611954;1.0448003429599344;0.7977647106866183
39.421758;1.0444553208204193;0.8333844954115334;0.7977379296920626;-4.1384949306773217e-07;-3.9788433413118154e-07;9.999084503207557;0.8336425448456739;0.015561206564298767;0.015563035391119556;0.7978443239882307;0.014894574074825641;1.044799566469852;0.7977657806613927
39.431758;1.0444584122939742;0.8333855642379817;0.7977381834361057;-4.14441901955686e-07;-3.975243642745514e-07;9.999082957835268;0.833641824084994;0.015561216090743802;0.01556303438458528;0.7978463171248878;0.014894600756504624;1.0447988846105367;0.7977669194706797
39.441758;1.0444615256557193;0.8333866469157273;0.7977384665938536;-4.150254126732293e-07;-3.971796264685808e-07;9.999081478936644;0.833641129497933;0.015561225538083076;0.015563032876582766;0.7978482916120494;0.014894627334175804;1.0447983004331687;0.797768124439876
39.451758;1.04446465702244;0.8333877436993077;0.7977387772194254;-4.1560045040288363e-07;-3.968510576442678e-07;9.999080047908633;0.8336404655840082;0.015561234864118334;0.015563030773793448;0.7978502451598605;0.014894653822455358;1.04479781534789;0.7977693923261008
39.461758;1.0444678008697341;0.8333888539125548;0.797739112808355;-4.1616751782680976e-07;-3.9653951584185013e-07;9.999078656151534;0.8336398362352879;0.01556124405886682;0.015563027971807924;0.79785217589208;0.014894680236919446;1.0447974293987723;0.7977707191886022
39.471758;1.0444709507223289;0.8333899759420151;0.7977394706197778;-4.167267137185521e-07;-3.9624564244325127e-07;9.999077313237017;0.8336392446539206;0.015561253149877434;0.015563024356822592;0.7978540821526755;0.01489470658887333;1.0447971419951747;0.7977721004605595
39.481758;1.0444740995725434;0.8333911078268404;0.7977398486435818;-4.1727767894604494e-07;-3.959699086836292e-07;9.999076048278987;0.8336386940449825;0.015561262195026824;0.015563019807582151;0.7978559618070232;0.014894732889121834;1.0447969526706764;0.7977735316439544
39.491758;1.044477240379848;0.8333922478427827;0.7977402453506743;-4.17820009260713e-07;-3.9571276894911717e-07;9.999074903801018;0.833638187820867;0.015561271262998992;0.015563014201112453;0.7978578121249646;0.01489475914723181;1.0447968616856722;0.7977750088241693
39.501758;1.0444803663653883;0.8333933947841996;0.797740658679016;-4.1835341815718374e-07;-3.9547464398533944e-07;9.999073928833976;0.8336377288152202;0.015561280414556065;0.015563007421656021;0.7978596308738675;0.014894785367282521;1.044796870072263;0.7977765285572445
39.511758;1.0444834711618498;0.8333945481537516;0.7977410856898509;-4.188774134881451e-07;-3.952558203044174e-07;9.999073172701221;0.8336373183863351;0.015561289699728047;0.015562999373962758;0.7978614172383339;0.014894811554405146;1.0447969788314708;0.7977780879184155
39.521758;1.044486549288044;0.8333957080012245;0.7977415230327681;-4.193911217512608e-07;-3.9505640442436147e-07;9.999072678072473;0.8336369560485307;0.015561299162819238;0.01556298999543852;0.7978631713833915;0.014894837721159912;1.0447971879728772;0.7977796848608825
39.531758;1.0444895963947318;0.8333968745637903;0.7977419679125134;-4.1989343207666865e-07;-3.9487627923824205e-07;9.999072477181196;0.8336366397658403;0.015561308834218187;0.015562979257053067;0.797864893661808;0.014894863880883066;1.0447974965055065;0.797781318270832
39.541758;1.0444926090190296;0.8333980481893437;0.7977424186014825;-4.203830419766522e-07;-3.947151863464471e-07;9.999072592767662;0.8336363668262826;0.015561318714608125;0.015562967152857566;0.7978665843060244;0.014894890037953069;1.0447979029961603;0.7977829877611227
39.551758;1.0444955841774353;0.8333992289489867;0.7977428740275444;-4.208584680312494e-07;-3.9457285395296817e-07;9.99907304031973;0.8336361345927791;0.015561328771405179;0.01556295368693802;0.7978682431894192;0.014894916178289504;1.0447984052310542;0.797784693272515
39.561758;1.0444985190856055;0.833400415731944;0.797743333314937;-4.213181697401355e-07;-3.944488734961287e-07;9.999073832346605;0.8336359408051122;0.015561338943194466;0.015562938865537385;0.7978698695822911;0.014894942262570399;1.0447989992803872;0.7977864343778034
39.571758;1.0445014112696995;0.8334016058835424;0.7977437954494713;-4.217604589176427e-07;-3.943425039914346e-07;9.999074985443302;0.8336357837072393;0.01556134914691243;0.015562922693503616;0.7978714622829124;0.014894968231511983;1.044799679215407;0.7977882099088167
39.581758;1.044504258660466;0.8334027959482969;0.7977442588669305;-4.2218328067039087e-07;-3.94252675874459e-07;9.999076524937317;0.8336356618653575;0.015561359293707588;0.015562905170568714;0.7978730199623574;0.014894994017522404;1.0448004376028024;0.7977900183129502
39.591758;1.0445070596668204;0.8334039827418029;0.7977447214488484;-4.2258436146432314e-07;-3.941781649472082e-07;9.999078483433633;0.8336355735269984;0.015561369304857547;0.015562886294523261;0.7978745412878194;0.014895019557191337;1.0448012661828725;0.7977918581003045
39.601758;1.0445098134316273;0.8334051637629508;0.7977451808954991;-4.229616160751616e-07;-3.941179010741642e-07;9.999080894461631;0.8336355161303102;0.015561379119881917;0.01556286608074418;0.7978760248627412;0.014895044797101333;1.0448021559760827;0.7977937278350103
39.611758;1.0445125193613285;0.8334063369879564;0.7977456351196502;-4.233133941474251e-07;-3.940712661472905e-07;9.99908378595123;0.8336354865213964;0.015561388699004971;0.015562844581637914;0.797877469102158;0.01489506968046027;1.0448030971135502;0.797795625957347
39.621758;1.0445151761825668;0.8334075003880946;0.7977460826612898;-4.2363857562291345e-07;-3.9403816058784446e-07;9.999087177335943;0.8336354811921977;0.0155613980164019;0.015562821880632922;0.7978788720491228;0.01489509413618508;1.0448040796029667;0.7977975506234344
39.631758;1.0445177818150042;0.8334086513247678;0.7977465229203226;-4.239366908913948e-07;-3.9401884051400194e-07;9.99909107683785;0.8336354958351782;0.015561407050830025;0.015562798073335033;0.7978802315953075;0.014895118092431686;1.044805094854308;0.7977994995299749
39.641758;1.0445203340109155;0.8334097864483182;0.7977469560116945;-4.2420796749893274e-07;-3.9401359843380395e-07;9.999095476765715;0.8336355249615732;0.015561415785269934;0.015562773262720644;0.7978815462201522;0.014895141489102122;1.0448061367079464;0.7978014699976813
39.651758;1.044522831118982;0.8334109023055883;0.797747382355693;-4.2445317292618287e-07;-3.9402246257126926e-07;9.999100352959736;0.8336355621676586;0.015561424208019585;0.015562747563702949;0.797882815100923;0.014895164270808807;1.044807201135964;0.7978034591725949
39.661758;1.0445252722926432;0.8334119956902735;0.7977478021330618;-4.246733124914816e-07;-3.9404518966588037e-07;9.99910567033057;0.8336356005486613;0.015561432308505282;0.015562721101521137;0.7978840372290193;0.014895186383326254;1.0448082846522107;0.7978054640036897
39.671758;1.0445276567859525;0.8334130632714304;0.7977482150968512;-4.2486936260595825e-07;-3.940813864544606e-07;9.999111390869551;0.8336356332615457;0.015561440074377856;0.015562694004072144;0.7978852108148732;0.014895207785706951;1.0448093830341925;0.7978074812219161
39.681758;1.0445299833370443;0.833414101649476;0.7977486212222958;-4.250423082180564e-07;-3.94130419283993e-07;9.99911748302956;0.8336356542767485;0.015561447491814201;0.015562666397601371;0.7978863332315457;0.014895228454703995;1.0448104917253498;0.797809507455358
39.691758;1.0445322505065162;0.8334151083895222;0.7977490212226385;-4.2519332546450265e-07;-3.9419132143305135e-07;9.999123926540836;0.8336356583651503;0.01556145454401367;0.015562638409089374;0.7978874009694922;0.014895248371823495;1.0448116068582998;0.7978115391751903
39.701758;1.0445344570412014;0.8334160826532823;0.7977494157012822;-4.253236204636032e-07;-3.9426302520274443e-07;9.99913070965891;0.8336356404108085;0.015561461207541297;0.015562610169676453;0.7978884099706859;0.01489526751555706;1.0448127254178152;0.7978135724676204
39.711758;1.0445366020193163;0.8334170247551155;0.7977498040023334;-4.2543408696620616e-07;-3.943447259406518e-07;9.999137827848248;0.8336355952543086;0.015561467453299938;0.015562581817455913;0.7978893561899583;0.014895285864324134;1.0448138447004929;0.797815603081797
39.721758;1.044538685858933;0.8334179356583458;0.7977501845508077;-4.255252674858275e-07;-3.9443590734064103e-07;9.99914528460671;0.833635518112773;0.015561473255701433;0.015562553499847614;0.7978902356924691;0.014895303397199222;1.0448149617138054;0.7978176269404591
39.731758;1.044540711073364;0.8334188169912771;0.7977505562452047;-4.2559762597794005e-07;-3.945358205580611e-07;9.999153088724631;0.8336354049739292;0.015561478605402055;0.01556252536643586;0.7978910443781261;0.01489532009758367;1.0448160726102373;0.7978196409437194
39.741758;1.0445426813484808;0.8334196711273898;0.7977509191477412;-4.256518199160183e-07;-3.946429192697505e-07;9.999161251178538;0.8336352524996126;0.015561483518725341;0.015562497554629353;0.7978917779786282;0.014895335960928504;1.0448171727336162;0.7978216433380164
39.751758;1.0445446005226984;0.8334205005751282;0.7977512737599677;-4.256887269005767e-07;-3.947549637797314e-07;9.999169781683248;0.8336350572786719;0.015561488036125205;0.015562470189857134;0.7978924326691105;0.014895350992126105;1.0448182577328569;0.7978236329145396
39.761758;1.0445464726200717;0.8334213069895068;0.7977516199102065;-4.2570933621144996e-07;-3.9486964650151235e-07;9.99917868143805;0.8336348153723718;0.015561492210748358;0.015562443397906314;0.7978930057126246;0.014895365192083935;1.0448193242687676;0.7978256081447551
39.771758;1.0445483017488157;0.8334220911334843;0.7977519569194433;-4.257146604734204e-07;-3.949850373829218e-07;9.99918793846448;0.8336345227398547;0.015561496105744033;0.015562417306263296;0.7978934955304328;0.014895378549516813;1.0448203690168834;0.7978275672969619
39.781758;1.0445500914798858;0.8334228535467566;0.7977522849641343;-4.257056899982158e-07;-3.9509951173831723e-07;9.999197533083427;0.833634175822047;0.015561499805007541;0.015562392033593199;0.7978939012441105;0.01489539105002071;1.0448213875118018;0.7978295083143128
39.791758;1.0445518447531015;0.8334235949134221;0.7977526058109884;-4.256834963722161e-07;-3.9521140567021807e-07;9.999207447337556;0.833633771810021;0.015561503415547595;0.015562367675446189;0.7978942220796386;0.014895402691015856;1.044822374658791;0.7978314279839407
