time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
39.801758;1.0445535642380173;0.8334243162174728;0.7977529222473323;-4.25649326260898e-07;-3.9531887888831466e-07;9.999217668242084;0.8336333085163609;0.015561507054703442;0.01556234428886757;0.7978944572227288;0.014895413485740992;1.0448233262425444;0.7978333218061266
39.811758;1.0445552521520736;0.8334250186336426;0.7977532371593737;-4.2560446399120414e-07;-3.9542002084244224e-07;9.999228183281545;0.8336327840165398;0.01556151083068252;0.015562321886186082;0.7978946058558706;0.014895423462117545;1.0448242399744376;0.7978351850716614
39.821758;1.0445569098783554;0.8334257032986399;0.7977535530088651;-4.255500979343768e-07;-3.955129567118648e-07;9.999238974725433;0.8336321966483295;0.015561514821175496;0.015562300448288343;0.7978946668770823;0.01489543266109;1.0448251152576165;0.7978370138919411
39.831758;1.0445585383576974;0.8334263715406419;0.7977538719147246;-4.254873171069276e-07;-3.9559597081967597e-07;9.99925002354253;0.8336315454844854;0.015561519064987777;0.015562279948138502;0.7978946389139182;0.014895441131622241;1.0448259518846255;0.7978388051753919
39.841758;1.0445601386909389;0.8334270252516632;0.7977541962254106;-4.2541695200173675e-07;-3.956676390460416e-07;9.999261318115398;0.8336308308332291;0.01556152357497056;0.015562260360212276;0.7978945208683995;0.014895448931434095;1.0448267490529353;0.7978405563320778
39.851758;1.0445617116836061;0.8334276669496883;0.7977545289689097;-4.253392819066275e-07;-3.957268690877877e-07;9.999272856309394;0.8336300544258203;0.015561528353358126;0.015562241652603637;0.7978943125013329;0.014895456132937102;1.0448275052926044;0.7978422654253481
39.861758;1.0445632568406558;0.8334282998104617;0.7977548736240022;-4.252540812373039e-07;-3.9577288802791074e-07;9.99928464777295;0.8336292193484842;0.015561533393023064;0.015562223783637195;0.7978940148741189;0.014895462818268018;1.0448282190618423;0.797843931193016
39.871758;1.0445647725209843;0.833428927936295;0.7977552334530534;-4.251611318624089e-07;-3.958051282883161e-07;9.999296719581924;0.8336283298930084;0.01556153867356792;0.01556220670687793;0.7978936304156252;0.014895469062579516;1.0448288896409674;0.7978455527293117
39.881758;1.044566257318884;0.833429556410527;0.797755611248014;-4.2506070482044764e-07;-3.9582297296226e-07;9.99930911642962;0.8336273911875529;0.015561544161314734;0.015562190369321745;0.7978931624988262;0.014895474922027262;1.0448295171453759;0.7978471290598428
39.891758;1.044567710902171;0.8334301903461965;0.7977560096413577;-4.249536143833166e-07;-3.958256920788325e-07;9.999321892681188;0.8336264086979965;0.015561549811707692;0.015562174702590826;0.7978926151904636;0.014895480436429206;1.0448301017202555;0.7978486586801116
39.901758;1.0445691333689533;0.8334308329948192;0.7977564313489073;-4.24841056997596e-07;-3.9581274567535546e-07;9.999335098659488;0.8336253880260532;0.015561555577763122;0.0155621596195127;0.797891993673568;0.014895485640189192;1.0448306432335701;0.7978501393839468
39.911758;1.0445705242432315;0.8334314843804825;0.7977568792351204;-4.2472445666787947e-07;-3.9578408271565904e-07;9.999348771341204;0.8336243346636846;0.01556156141926202;0.015562145025095949;0.7978913047162227;0.014895490566131243;1.044831141450351;0.7978515685197195
39.921758;1.0445718823465882;0.8334321414638948;0.7977573563169679;-4.246051981602591e-07;-3.957401258634759e-07;9.999362937334096;0.8336232533470548;0.015561567302815332;0.015562130840567756;0.7978905565224026;0.014895495236781083;1.044831596336456;0.7978529433157713
39.931758;1.044573206422092;0.8334327989586586;0.797757865548621;-4.244844840416706e-07;-3.95681439099119e-07;9.999377616785761;0.8336221477388774;0.015561573196823506;0.015562117022387377;0.7978897581329959;0.01489549965730853;1.0448320082461418;0.7978542610633365
39.941758;1.0445744956045855;0.8334334502209604;0.7977584093330905;-4.2436356499798574e-07;-3.956082548816391e-07;9.999392821888181;0.8336210208497057;0.015561579065640293;0.015562103560093908;0.797888918727062;0.014895503823725613;1.0448323776277406;0.7978555191680872
39.951758;1.0445757489911363;0.8334340884005177;0.7977589890867759;-4.242438049712711e-07;-3.9552026896357584e-07;9.999408559872984;0.8336198756696014;0.015561584867344035;0.01556209046543797;0.7978880471305624;0.014895507740647664;1.0448327048496844;0.7978567151171693
39.961758;1.044576964958337;0.833434707488723;0.797759605429528;-4.2412629152291454e-07;-3.954168843533947e-07;9.999424840514733;0.8336187153730613;0.015561590557804667;0.015562077770460203;0.7978871519235634;0.014895511432129175;1.044832990280092;0.7978578466134844
39.971758;1.0445781413601514;0.8334353028171728;0.7977602588160269;-4.2401152706091017e-07;-3.9529753961718655e-07;9.99944167655823;0.8336175429992441;0.01556159609227776;0.01556206552212329;0.7978862418318038;0.014895514935307098;1.0448332340892503;0.7978589117644528
39.981758;1.04457927605053;0.833435870567852;0.797760949906815;-4.238994652535564e-07;-3.951618590333147e-07;9.99945907465339;0.8336163611794712;0.01556160141807768;0.0155620537683947;0.797885325512377;0.014895518286150506;1.0448334364000047;0.7978599089225794
39.991758;1.044580367048188;0.8334364066376498;0.7977616796173593;-4.2378966652067376e-07;-3.950097046261992e-07;9.999477024632313;0.833615172291031;0.015561606466847346;0.015562042554590295;0.7978844109549476;0.014895521514924301;1.0448335978960965;0.7978608364926891
40.001758;1.04458141288128;0.8334369060881652;0.7977624490298622;-4.236814648473445e-07;-3.948411354075628e-07;9.999495495426187;0.833613978887178;0.015561611157580554;0.015562031923652095;0.7978835053819641;0.014895524649946283;1.0448337199693294;0.7978616932887139
40.011758;1.0445824129242336;0.83343736344677;0.7977632589034126;-4.2357412683259073e-07;-3.946562926279722e-07;9.999514442521209;0.8336127841881725;0.015561615400857954;0.01556202191244356;0.7978826152336779;0.014895527721252012;1.0448338044940821;0.7978624791669223
40.021758;1.0445833671855254;0.8334377731463858;0.7977641086836654;-4.2346694653421056e-07;-3.944553082127581e-07;9.9995338199424;0.8336115924278782;0.015561619092758152;0.015562012558375823;0.7978817456940972;0.01489553076495276;1.0448338535043;0.7978631948922257
40.031758;1.0445842758492336;0.8334381297239403;0.7977649962123237;-4.2335928681584864e-07;-3.9423816910147173e-07;9.999553584523868;0.8336104085599467;0.015561622111457663;0.015562003907126415;0.7978809005253994;0.014895533823372917;1.0448338688765524;0.7978638411236704
40.041758;1.044585138867656;0.8334384279290669;0.7977659189592556;-4.2325052326180785e-07;-3.940045254260781e-07;9.999573691760839;0.8336092371046068;0.015561624328826757;0.015561996001814939;0.7978800823791742;0.0148955369404592;1.0448338524690457;0.7978644177870036
40.051758;1.0445859558806072;0.8334386627526291;0.7977668752710014;-4.231399450885685e-07;-3.9375361743690016e-07;9.999594090867102;0.8336080810768823;0.015561625632889011;0.015561988866061674;0.7978792928939643;0.014895540160509993;1.0448338063387512;0.7978649244010766
40.061758;1.0445867261113737;0.8334388291943672;0.7977678643525561;-4.230268315551437e-07;-3.9348436782059786e-07;9.99961472563239;0.8336069417680567;0.01556162594807513;0.015561982506515498;0.7978785328634592;0.014895543526291313;1.04483373255277;0.7978653605670525
40.071758;1.0445874478619661;0.833438922066579;0.7977688857503242;-4.229106213924835e-07;-3.931955816145462e-07;9.999635538780097;0.833605819067054;0.015561625243289297;0.015561976930344808;0.7978778026914095;0.01489554707559475;1.0448336332997128;0.7978657258959531
40.081758;1.0445881189773594;0.8334389361445196;0.79776993949199;-4.227909873052969e-07;-3.928861252676198e-07;9.999656472125702;0.8336047116961766;0.01556162353428982;0.015561972149963925;0.7978771023528044;0.014895550845793222;1.0448335117246226;0.7978660198332398
40.091758;1.0445887387778234;0.8334388662420605;0.7977710268953963;-4.226678476210406e-07;-3.925549160723601e-07;9.999677464485519;0.8336036169143063;0.015561620881464023;0.015561968175424325;0.7978764308025894;0.014895554880288916;1.044833372374053;0.7978662421043958
40.101758;1.0445893091740825;0.8334387073411025;0.7977721509147202;-4.225412567397529e-07;-3.922009013916833e-07;9.999698451340821;0.833602530466554;0.01556161736996084;0.0155619650162018;0.7978757857902924;0.01489555922353493;1.0448332202245982;0.7978663933277439
40.111758;1.044589833190797;0.8334384553409367;0.7977733152572463;-4.2241112893600703e-07;-3.9182323622460763e-07;9.999719361267696;0.8336014476975725;0.015561613079001231;0.015561962689388685;0.7978751645418829;0.014895563909077767;1.044833059290777;0.7978664750377539
40.121758;1.0445903125417093;0.8334381077232483;0.7977745230164295;-4.222770576291941e-07;-3.914213951903703e-07;9.999740111955358;0.8336003648568211;0.015561608064055283;0.01556196122512837;0.797874564714062;0.014895568949964452;1.0448328925625006;0.7978664892182878
40.131758;1.0445907471096558;0.8334376636694547;0.7977757760074367;-4.221383917266438e-07;-3.9099510928244296e-07;9.999760616916722;0.8335992795451281;0.0155616023549333;0.015561960669769162;0.7978739850377234;0.014895574333254712;1.0448327231280359;0.7978664380422489
40.141758;1.0445911365527982;0.8334371239211037;0.797777074763245;-4.219943347568267e-07;-3.9054435941437687e-07;9.999780798428084;0.833598190631237;0.01556159596128749;0.015561961081343159;0.7978734255456909;0.014895580018570593;1.044832555074115;0.7978663242568503
40.151758;1.0445914821602444;0.833436490090402;0.7977784186028613;-4.218439607703623e-07;-3.90069352246535e-07;9.999800590233061;0.8335970980358504;0.015561588887487309;0.015561962523431493;0.7978728872173141;0.014895585940197005;1.0448323936951405;0.7978661517294525
40.161758;1.0445917873665782;0.833435763726462;0.7977798059038137;-4.2168634229000834e-07;-3.8957040978745166e-07;9.999819927938317;0.8335960024794828;0.015561581150661521;0.01556196506653387;0.7978723713257584;0.014895592018529202;1.0448322450023786;0.7978659253803297
40.171758;1.044592056679286;0.8334349459029716;0.7977812346238812;-4.2152083245577745e-07;-3.8904799841066836e-07;9.999838743612234;0.8335949054464196;0.015561572788226908;0.015561968780858882;0.7978718789728915;0.014895598177911128;1.044832114578973;0.7978656505817913
40.181758;1.044592294145353;0.833434037142864;0.7977827026705132;-4.213473223811284e-07;-3.885028731544086e-07;9.999856972299645;0.8335938092957677;0.015561563852400406;0.015561973710801697;0.7978714107982585;0.014895604349498572;1.0448320067006605;0.7978653326343041
40.191758;1.0445925025093143;0.8334330375424934;0.7977842079853062;-4.211661960981025e-07;-3.879361591870965e-07;9.999874560188655;0.8335927172202444;0.015561554400398131;0.015561979854689881;0.7978709666869981;0.014895610465097086;1.0448319243306874;0.7978649764890119
40.201758;1.0445926831887111;0.8334319473585792;0.797785748367927;-4.2097792455516995e-07;-3.873493333002518e-07;9.999891468378813;0.8335916330122093;0.01556154449245661;0.015561987167150246;0.7978705454171258;0.01489561646530872;1.0448318695598153;0.79786458664252
40.211758;1.0445928364830281;0.8334307677299237;0.7977873213549709;-4.207827491552502e-07;-3.8674406626340487e-07;9.999907672883612;0.833590560586326;0.015561534195825285;0.015561995577897276;0.7978701447437305;0.014895622306907401;1.0448318441558315;0.7978641672466147
40.221758;1.0445929616906693;0.833429501290852;0.797788924663764;-4.2058076291843167e-07;-3.8612199916716186e-07;9.999923161031598;0.8335895034060007;0.015561523583939342;0.015562005015366788;0.7978697623089335;0.014895627951447764;1.0448318499462335;0.7978637220781101
40.231758;1.044593057329086;0.8334281527981737;0.7977905567277517;-4.203721808726011e-07;-3.8548461893589767e-07;9.999937927633665;0.8335884639179754;0.015561512726874005;0.015562015417487514;0.797869396780016;0.01489563335394804;1.0448318888040542;0.7978632542021297
40.241758;1.0445931214598467;0.8334267291639246;0.7977922165653722;-4.201575371449018e-07;-3.8483331574911514e-07;9.999951972776563;0.8335874432474693;0.015561501676977616;0.015562026722281764;0.7978690483891904;0.014895638466000168;1.044831962665638;0.7978627659316727
40.251758;1.044593152066867;0.8334252383360763;0.797793903300771;-4.1993765879543526e-07;-3.841695689703156e-07;9.999965299701113;0.8335864418152483;0.01556149046355093;0.015562038855978065;0.7978687185448425;0.014895643243352841;1.0448320736948247;0.7978622591401434
40.261758;1.0445931476756771;0.833423688007929;0.7977956160081463;-4.197134512313163e-07;-3.8349503321014686e-07;9.99997791312634;0.8335854601933915;0.015561479105250015;0.015562051738673774;0.7978684089079221;0.014895647652296548;1.0448322241250472;0.7978617354723266
40.271758;1.0445931076883894;0.8334220851229371;0.7977973539256807;-4.1948572300038196e-07;-3.8281156996916536e-07;9.999989818237442;0.8335844994186251;0.015561467629438776;0.01556206530040909;0.7978681207938476;0.014895651671548063;1.0448324159997837;0.7978611962513081
40.281758;1.044593031513674;0.8334204353687671;0.7977991165370734;-4.192552103807847e-07;-3.8212137682137214e-07;10.000001019168412;0.8335835614408859;0.015561456082079164;0.01556207948750521;0.79786785512291;0.01489565528355174;1.0448326513932646;0.7978606421137376
40.291758;1.044592917509716;0.8334187423623762;0.7978009035859109;-4.190227505444134e-07;-3.814268880679014e-07;10.000011517551497;0.8335826491856732;0.015561444524809174;0.015562094259827807;0.797867612237154;0.014895658469002768;1.0448329329699286;0.7978600728383412
40.301758;1.0445927636346721;0.8334170078584393;0.7978027153572002;-4.1878939312080074e-07;-3.807303995842307e-07;10.000021312498552;0.8335817654400011;0.015561433026102366;0.015562109585160008;0.7978673914886476;0.014895661217344893;1.0448332640327587;0.7978594875218303
40.311758;1.0445925688241875;0.8334152330530472;0.7978045526034553;-4.1855631143020414e-07;-3.8003378991742136e-07;10.000030401925148;0.8335809122230566;0.01556142165122474;0.015562125434613218;0.7978671910402384;0.014895663537517824;1.0448336478269562;0.7978588849453809
40.321758;1.0445923332263247;0.833413419354737;0.7978064158767014;-4.1832462433455413e-07;-3.7933839737016464e-07;10.000038783745893;0.8335800914924973;0.015561410456499935;0.015562141788086157;0.7978670076754409;0.014895665455171746;1.0448340869879373;0.797858264089783
40.331758;1.04459205791049;0.8334115680585179;0.7978083049490388;-4.18095344005716e-07;-3.7864508679047924e-07;10.000046455684515;0.8335793053970565;0.015561399494295603;0.01556215864234897;0.7978668369232407;0.01489566700403458;1.0448345834631927;0.7978576243101052
40.341758;1.0445917448807083;0.8334096801408303;0.7978102185955639;-4.1786945324080024e-07;-3.77954474034112e-07;10.000053413454754;0.8335785556177473;0.015561388824383744;0.015562176004462004;0.7978666737755004;0.014895668220115899;1.0448351383139087;0.7978569650683462
40.351758;1.0445913968813443;0.8334077571090893;0.7978121546504985;-4.1764794107761636e-07;-3.772671024048258e-07;10.000059650556217;0.8335778429754247;0.015561378517491018;0.015562193876007347;0.797866513102568;0.01489566913828599;1.0448357513913509;0.7978562856641843
40.361758;1.0445910169744148;0.8334058018168621;0.7978141101286302;-4.1743181509166153e-07;-3.7658368353570627e-07;10.000065161602587;0.8335771675397213;0.015561368650082485;0.015562212246681166;0.7978663498160377;0.014895669792861537;1.0448364216271864;0.797855584952499
40.371758;1.0445906085237064;0.8334038177759978;0.7978160814145716;-4.172222034521498e-07;-3.75905322208622e-07;10.000069945057149;0.8335765291225825;0.015561359303611884;0.015562231099976573;0.7978661794794499;0.014895670221889685;1.0448371477939904;0.7978548614734956
40.381758;1.0445901752778615;0.833401807862674;0.7978180648329622;-4.170204651506902e-07;-3.752333442093447e-07;10.000074009156915;0.8335759277046886;0.015561350563957587;0.015562250424935796;0.7978659989221151;0.01489567046494539;1.0448379289489755;0.7978541144180008
40.391758;1.0445897211315296;0.8333997741596509;0.7978200572328527;-4.168281712774841e-07;-3.7456906249529816e-07;10.000077383693629;0.8335753631743803;0.015561342512981653;0.015562270226493593;0.7978658062335657;0.014895670556512638;1.044838764530304;0.7978533444006115
40.401758;1.0445892499393343;0.8333977188754617;0.7978220562160859;-4.1664700022177587e-07;-3.739139654235952e-07;10.000080121494694;0.8335748347790436;0.01556133523091438;0.015562290522786659;0.7978656003675122;0.014895670524077408;1.0448396541136928;0.7978525533282839
40.411758;1.0445887654248756;0.833395645361471;0.7978240601861972;-4.1647875508758185e-07;-3.732699810422108e-07;10.000082283116281;0.8335743408121751;0.015561328811888769;0.015562311335232056;0.7978653810224928;0.014895670385529625;1.044840597032505;0.7978517441378985
40.421758;1.044588271116938;0.8333935587385405;0.797826067735012;-4.1632548011754947e-07;-3.726393860759464e-07;10.000083922319936;0.8335738786079693;0.01556132335822731;0.01556233269090862;0.7978651487241787;0.014895670150669922;1.0448415923995562;0.7978509206182386
40.431758;1.0445877704398963;0.8333914657604607;0.7978280764627925;-4.1618932712159726e-07;-3.7202445603549945e-07;10.000085082416588;0.8335734447885019;0.01556131895477134;0.015562354628394878;0.7978649046642825;0.014895669830546524;1.044842638914924;0.7978500867188324
40.441758;1.0445872668435232;0.8333893735673479;0.7978300827714057;-4.1607208890862537e-07;-3.7142725655141097e-07;10.000085796119247;0.8335730355615976;0.015561315660689672;0.015562377181107154;0.7978646506039383;0.014895669434211965;1.0448437341930532;0.7978492459064913
40.451758;1.044586763779472;0.8333872881506262;0.7978320828613271;-4.1597480332817534e-07;-3.708498128348721e-07;10.00008608597014;0.8335726471712928;0.015561313516736001;0.015562400350997877;0.7978643888527441;0.014895668955768002;1.0448448751273514;0.7978484012133186
40.461758;1.044586264538891;0.833385213984706;0.7978340735444042;-4.158978596811019e-07;-3.7029432407167675e-07;10.00008596985318;0.8335722766288113;0.015561312550925379;0.015562424107578916;0.7978641219053592;0.014895668374566089;1.0448460593703712;0.7978475552078318
40.471758;1.0445857719959355;0.83338315478361;0.7978360525430013;-4.15841467945948e-07;-3.697630079420344e-07;10.000085468300831;0.8335719220563319;0.015561312786484902;0.015562448409092275;0.7978638520217042;0.014895667663059057;1.0448472856885513;0.7978467097347314
40.481758;1.0445852883674636;0.833381114035474;0.7978380186409456;-4.1580582868193137e-07;-3.6925783984720564e-07;10.000084605674646;0.8335715820336431;0.015561314247196596;0.015562473218910316;0.797863581231436;0.014895666791733176;1.0448485527165015;0.7978458662541209
40.491758;1.0445848156253823;0.8333790947184313;0.797839971256761;-4.1579086014838317e-07;-3.687806874768325e-07;10.000083406481393;0.8335712544128289;0.0155613169602609;0.015562498509974274;0.7978633115549735;0.014895665737907354;1.0448498582482113;0.797845026459332
40.501758;1.0445843560502321;0.8333770989969722;0.7978419096186128;-4.157960856421667e-07;-3.683335838034005e-07;10.000081895146314;0.83357093560404;0.015561320960503984;0.015562524262118608;0.7978630448188643;0.014895664495742693;1.0448511997740364;0.797844192257128
40.511758;1.0445839115685869;0.833375128581303;0.7978438322874294;-4.158208958724041e-07;-3.6791856528782324e-07;10.000080100291482;0.8335706210537286;0.015561326280065775;0.015562550452451042;0.7978627821010422;0.014895663070954192;1.04485257461657;0.7978433654173427
40.521758;1.0445834830848826;0.8333731852509563;0.7978457368793501;-4.1586479311303167e-07;-3.675372971405819e-07;10.000078055703051;0.8335703064033085;0.015561332930136904;0.015562577044022672;0.7978625233725861;0.014895661463879495;1.0448539795046072;0.7978425476165775
40.531758;1.044583071122759;0.8333712710622384;0.7978476201743125;-4.1592744656529083e-07;-3.6719103441489134e-07;10.000075795085865;0.8335699878955349;0.015561340900547792;0.015562603984707836;0.7978622676085902;0.014895659666287437;1.0448554106890244;0.7978417406381771
40.541758;1.0445826761850265;0.8333693883478431;0.797849478702279;-4.1600870962055635e-07;-3.66880800155366e-07;10.000073342181636;0.833569662058812;0.015561350167788476;0.015562631216749362;0.7978620131889818;0.014895657674458194;1.0448568640188096;0.7978409463047659
40.551758;1.0445822982056339;0.8333675394810748;0.7978513087677507;-4.1610865332558567e-07;-3.666073873161049e-07;10.00007070164276;0.8335693259123995;0.01556136068777277;0.015562658686138035;0.7978617581219615;0.014895655494697544;1.0448583344918458;0.7978401664917508
40.561758;1.044581936370211;0.8333657264454603;0.7978531060881315;-4.162274977225268e-07;-3.663712514181176e-07;10.000067860871695;0.8335689773542626;0.015561372381141107;0.01556268634936248;0.7978615002990898;0.014895653131840573;1.0448598159404563;0.7978394034260228
40.571758;1.0445815893575487;0.8333639504675096;0.7978548662050315;-4.163654523164082e-07;-3.66172514642415e-07;10.000064798725097;0.8335686147477378;0.015561385134749904;0.015562714181657987;0.79786123822209;0.014895650575607766;1.0448613012709642;0.7978386598933181
40.581758;1.0445812555200407;0.8333622119098997;0.7978565852338023;-4.1652267710762363e-07;-3.660109752255246e-07;10.000061490627711;0.8335682363530353;0.015561398818140854;0.015562742177081833;0.7978609714926667;0.01489564779902621;1.0448627832333268;0.7978379390780255
40.591758;1.0445809330987257;0.8333605103392295;0.7978582599669451;-4.1669932822355366e-07;-3.658860827911728e-07;10.000057911887966;0.8335678405485027;0.015561413296142027;0.015562770335393827;0.7978607004293669;0.014895644765112017;1.0448642551139515;0.797837243913252
40.601758;1.0445806202167114;0.83335884465244;0.797859887513451;-4.168955362055562e-07;-3.657970513206259e-07;10.000054041374915;0.8335674264143346;0.01556142843309486;0.015562798653731532;0.7978604254766094;0.014895641431415963;1.0448657111649482;0.7978365762123234
40.611758;1.0445803146035895;0.8333572134904966;0.7978614648525533;-4.171113400246138e-07;-3.657429349303536e-07;10.000049868396312;0.8335669935906377;0.01556144410137073;0.015562827128037601;0.7978601468539706;0.014895637753986354;1.0448671469656536;0.7978359360779603
40.621758;1.0445800135685321;0.8333556156871532;0.7978629883481785;-4.1734658536016917e-07;-3.657224625593952e-07;10.000045405723302;0.8335665414072536;0.01556146019546111;0.015562855754478062;0.797859864082925;0.01489563369412638;1.0448685589680637;0.7978353219671793
40.631758;1.0445797141882391;0.8333540501957772;0.7978644536135021;-4.176008230401003e-07;-3.6573398220023814e-07;10.000040696130784;0.8335660686128809;0.015561476629418158;0.01556288452948993;0.7978595757741687;0.014895629218773743;1.0448699435383635;0.7978347314588429
40.641758;1.0445794136025204;0.8333525159162675;0.7978658561622923;-4.178733471798569e-07;-3.657757313233666e-07;10.000035799900482;0.8335655741906549;0.01556149331843848;0.015562913442332587;0.7978592801419914;0.014895624295191937;1.0448712970807514;0.7978341619521342
40.651758;1.04457910973824;0.8333510120630727;0.7978671924683524;-4.1816341377847127e-07;-3.6584598274459e-07;10.000030775326753;0.8335650580267157;0.015561510172583082;0.015562942462453617;0.7978589754309133;0.014895618893432046;1.0448726165982376;0.797833610799194
40.661758;1.0445788015814361;0.8333495385596926;0.7978684604230261;-4.1847033147852316e-07;-3.659429053873571e-07;10.000025668856873;0.8335645206714098;0.015561527105763112;0.015562971541144806;0.7978586597103342;0.014895612991669261;1.044873899096175;0.7978330754707238
40.671758;1.044578487939972;0.8333480958898141;0.7978696589321136;-4.187932953148303e-07;-3.660646618790475e-07;10.000020512580324;0.8335639630653423;0.015561544038706854;0.015563000624911236;0.79785833086731;0.01489560657483557;1.0448751407318375;0.7978325540611496
40.681758;1.0445781660771232;0.8333466848950364;0.7978707873409191;-4.191313455308118e-07;-3.6620980005891904e-07;10.000015327023231;0.8335633870158764;0.015561560889076472;0.015563029659426408;0.7978579871546062;0.014895599634249248;1.0448763370935676;0.7978320455132749
40.691758;1.0445778320294785;0.8333453066597395;0.797871845190277;-4.194835474813053e-07;-3.6637737214966656e-07;10.000010132073257;0.833562795748812;0.015561577569304375;0.015563058581486865;0.7978576272413653;0.014895592168821262;1.0448774839687525;0.7978315495810671
40.701758;1.0445774819951628;0.8333439622156619;0.7978728323389676;-4.1984915202994297e-07;-3.6656671250741113e-07;10.000004952728606;0.8335621934040448;0.015561594001707821;0.015563087310424972;0.797857249601989;0.014895584176513037;1.0448785776580845;0.7978310668141385
40.711758;1.04457711296445;0.8333426525527365;0.7978737492559763;-4.2022766391113634e-07;-3.66777326128422e-07;9.99999980758308;0.8335615836061735;0.015561610132616487;0.015563115750309534;0.7978568522865294;0.014895575642719015;1.044879614762349;0.7978305977301473
40.721758;1.0445767222440203;0.8333413788196671;0.7978745973156063;-4.206188675124498e-07;-3.670088265374074e-07;9.999994695904551;0.8335609686737784;0.015561625936801214;0.015563143807157086;0.797856433100282;0.01489556654181286;1.044880591531736;0.7978301415406976
40.731758;1.044576306782531;0.8333401421064058;0.7978753788016816;-4.2102282641378526e-07;-3.672605710759712e-07;9.999989601770094;0.8335603503426948;0.015561641416635442;0.015563171405404108;0.7978559897587435;0.014895556846831219;1.0448815033949816;0.7978296961238986
40.741758;1.044575862637029;0.833338943534137;0.7978760961633947;-4.2143977401298514e-07;-3.6753140596457954e-07;9.999984507879851;0.8335597307419977;0.015561656592883485;0.015563198484284757;0.7978555201192437;0.0148955465325153;1.0448823452881058;0.7978292591294168
40.751758;1.0445753849278827;0.8333377849502019;0.7978767508573377;-4.2186991249437867e-07;-3.6781990414941946e-07;9.999979404881453;0.8335591123604529;0.015561671487574055;0.015563224982008851;0.7978550225007739;0.014895535570419975;1.0448831122339028;0.7978288289723431
40.761758;1.0445748684913536;0.833336668916308;0.7978773428645355;-4.2231319104278994e-07;-3.681245559528561e-07;9.999974292779285;0.8335584975400692;0.015561686105121807;0.015563250827216211;0.7978544960609737;0.014895523927978608;1.04488379983289;0.7978284052734994
40.771758;1.0445743083692807;0.8333355976519216;0.7978778712978077;-4.227690612556134e-07;-3.6844369212350903e-07;9.99996917664587;0.8335578884051951;0.015561700416067385;0.01556327594215609;0.7978539409693113;0.014895511576317418;1.0448844047681978;0.7978279890437666
40.781758;1.0445736997991284;0.8333345721961442;0.7978783353123798;-4.232364035147075e-07;-3.687755966766584e-07;9.99996405992138;0.8335572871104938;0.015561714357761219;0.015563300254851602;0.7978533581002687;0.01489549849565704;1.0448849246583962;0.7978275829100858
40.791758;1.0445730383668075;0.8333335926674627;0.7978787344443641;-4.2371376327301176e-07;-3.691187998725565e-07;9.999958940720079;0.8335566959940931;0.015561727855315807;0.015563323710365633;0.7978527485164073;0.01489548467750531;1.0448853572625088;0.7978271910738182
40.801758;1.0445723204149646;0.8333326593705545;0.7978790685885483;-4.241996977995183e-07;-3.694721572937086e-07;9.999953815339648;0.8335561176137177;0.01556174083734701;0.015563346268900215;0.7978521129121249;0.014895470129855617;1.0448857000199585;0.7978268187976045
40.811758;1.0445715430597233;0.833331773510902;0.7978793383813767;-4.2469296844246454e-07;-3.6983466089592325e-07;9.999948682075487;0.8335555545905959;0.015561753238737286;0.015563367900493811;0.7978514513947048;0.014895454877125906;1.0448859501942138;0.7978264716868111
40.821758;1.0445707037905247;0.8333309366091386;0.7978795458475142;-4.2519251413118944e-07;-3.702052495774099e-07;9.999943538873916;0.8335550093739599;0.015561765005304392;0.015563388590676986;0.797850763955012;0.014895438956969893;1.044886105183681;0.7978261546419764
40.831758;1.0445698003553883;0.8333301496364728;0.7978796942168449;-4.2569741324855927e-07;-3.705828032200117e-07;9.99993838156413;0.833554484131765;0.015561776092386407;0.01556340834622912;0.7978500507508786;0.014895422427140587;1.044886162597992;0.7978258706503651
40.841758;1.0445688310879724;0.8333294130842329;0.7978797865602969;-4.262068784148053e-07;-3.7096619715057325e-07;9.999933207563053;0.8335539806669969;0.015561786452376093;0.015563427190466803;0.7978493118125243;0.014895405372498971;1.0448861202053237;0.7978256206240707
40.851758;1.0445677954016768;0.8333287274943131;0.7978798247502407;-4.26720055578924e-07;-3.7135429566522184e-07;9.999928020540017;0.8335535006248264;0.015561796031267148;0.015563445157287015;0.7978485471016497;0.01489538790067034;1.0448859760111693;0.7978254044673406
40.861758;1.0445666944018344;0.8333280936767028;0.7978798102233031;-4.272357332950105e-07;-3.71746003099495e-07;9.999922830157246;0.833553046128578;0.015561804773658457;0.015563462286798115;0.7978477570826688;0.014895370137948147;1.044885728181977;0.7978252219587837
40.871758;1.0445655314656426;0.8333275126904698;0.797879745418551;-4.2775234829502607e-07;-3.721403523305999e-07;9.999917643638069;0.8335526201541903;0.01556181262044732;0.015563478622715718;0.7978469430082938;0.014895352226001688;1.044885374788189;0.7978250728518879
40.881758;1.0445643122266994;0.8333269857278104;0.7978796337625279;-4.2826827778087005e-07;-3.7253643845616686e-07;9.999912456717164;0.833552226004926;0.01556181950797894;0.015563494214005233;0.7978461064731255;0.014895334304787393;1.0448849137781053;0.7978249567079123
40.891758;1.0445630435964155;0.8333265138150272;0.7978794784343907;-4.2878207280677374e-07;-3.72933328156297e-07;9.999907257766761;0.8335518662954893;0.015561825379429354;0.015563509107467163;0.7978452486062415;0.01489531648617675;1.044884343141042;0.7978248726283297
40.901758;1.0445617327517445;0.8333260974093335;0.7978792816775327;-4.2929252115524133e-07;-3.733301647112453e-07;9.999902041065022;0.8335515426040334;0.015561830195118156;0.015563523338888552;0.7978443695286476;0.014895298839582386;1.044883661262477;0.7978248187084592
40.911758;1.0445603869309672;0.8333257360494185;0.7978790452455714;-4.297985966629301e-07;-3.737262508282747e-07;9.999896811964692;0.8335512559800942;0.015561833933244415;0.015563536944552035;0.7978434681277417;0.014895281402541767;1.0448828676362232;0.7978247915153638
40.921758;1.0445590132851286;0.8333254281796633;0.7978787715657327;-4.302993282337213e-07;-3.741209176358353e-07;9.999891579910505;0.8335510073439215;0.015561836590622024;0.01556354997277537;0.7978425421364226;0.014895264201965552;1.0448819632608748;0.7978247860756477
40.931758;1.0445576186532763;0.8333251709683867;0.7978784648209339;-4.307937149875233e-07;-3.7451339935488735e-07;9.999886351052528;0.8335507972722439;0.015561838185072925;0.015563562478213314;0.7978415889546508;0.014895247261643827;1.0448809498007317;0.7978247963230766
40.941758;1.0445562099646322;0.8333249601358631;0.7978781309357655;-4.312807111044375e-07;-3.74902827115582e-07;9.99988113041732;0.833550625457292;0.015561838753402241;0.015563574519044797;0.7978406068566452;0.014895230602571296;1.0448798282373835;0.797824815838273
40.951758;1.0445547947911544;0.8333247904654338;0.7978777768311587;-4.3175913701514653e-07;-3.752882800675457e-07;9.999875927555312;0.8335504903150488;0.015561838348716625;0.015563586162511417;0.7978395953781678;0.014895214254076033;1.0448785988792768;0.7978248385198929
40.961758;1.044553381393874;0.8333246569260191;0.7978774099651899;-4.3222753273591556e-07;-3.756689666017843e-07;9.999870754306508;0.8335503891547944;0.01556183703925929;0.015563597483175831;0.7978385549204454;0.014895198260436775;1.044877262793511;0.7978248587030241
40.971758;1.044551978246625;0.8333245553467032;0.7978770377627264;-4.326841249717755e-07;-3.7604448829443384e-07;9.999865617830487;0.8335503187835686;0.01556183490534399;0.01556360855467511;0.7978374864937012;0.014895182660192591;1.0448758226089083;0.797824871055349
40.981758;1.0445505929707368;0.8333244822421514;0.7978766667012159;-4.33126995760461e-07;-3.76414800729204e-07;9.999860518851307;0.8335502758260436;0.015561832037022874;0.015563619445044854;0.7978363915493248;0.014895167452963891;1.0448742815177943;0.7978248704678628
40.991758;1.0445492311487785;0.833324434086898;0.7978763019062818;-4.335543172922575e-07;-3.767797199834326e-07;9.999855455599182;0.8335502565830998;0.015561828527188161;0.015563630207628196;0.7978352717637899;0.014895152585340018;1.0448726415475151;0.7978248516272916
41.001758;1.044547896243051;0.8333244065288856;0.7978759472044888;-4.339644118116079e-07;-3.771385452045175e-07;9.999850426756227;0.8335502567480031;0.01556182445714058;0.015563640867649399;0.7978341292541844;0.01489513796431263;1.044870903054239;0.7978248089226166
41.011758;1.0445465907233533;0.8333243942865501;0.7978756049914574;-4.3435567883531867e-07;-3.7749026994357204e-07;9.999845431016027;0.8335502710049945;0.015561819893696061;0.015563651428360204;0.7978329669420892;0.014895123485321434;1.0448690661445599;0.7978247371912667
41.021758;1.0445453166311718;0.83332439181427;0.797875276367509;-4.347265828471936e-07;-3.778340832781011e-07;9.999840467418164;0.8335502926143644;0.015561814901453284;0.015563661893573286;0.7978317884728866;0.01489510905720833;1.0448671321656344;0.7978246322618279
41.031758;1.0445440747039976;0.8333243941220095;0.7978749618107355;-4.3507570209976156e-07;-3.7816958057274824e-07;9.99983553685211;0.8335503131010409;0.015561809550904889;0.015563672277643823;0.7978305979925482;0.014895094615793492;1.044865103364434;0.7978244907629155
41.041758;1.0445428636405203;0.8333243971617988;0.7978746614454391;-4.354017619176658e-07;-3.7849641128665867e-07;9.999830640371481;0.8335503225376408;0.015561803917264427;0.015563682598703608;0.7978293997865022;0.01489508012799965;1.0448629821297069;0.7978243098332922
41.051758;1.044541680816373;0.8333243976234457;0.797874374850457;-4.357035366865229e-07;-3.788138009304287e-07;9.999825774689212;0.833550310873609;0.015561798077485553;0.015563692873401128;0.7978281974974074;0.014895065586236296;1.0448607716991396;0.7978240870034561
41.061758;1.04454052372279;0.8333243929901564;0.7978741014340321;-4.359797105713324e-07;-3.791205601913165e-07;9.99982093136224;0.8335502692702689;0.015561792112289061;0.015563703122516441;0.7978269936499615;0.014895050991360514;1.0448584770950893;0.797823820113621
41.071758;1.0445393908753677;0.8333243823421159;0.7978738410677478;-4.3622904507974573e-07;-3.7941543793234887e-07;9.999816102837851;0.8335501907815387;0.015561786111796665;0.015563713373456911;0.7978257900565048;0.01489503633302045;1.044856104856628;0.7978235071464632
41.081758;1.0445382816904114;0.8333243667309004;0.7978735940160244;-4.364507192132588e-07;-3.7969733661589197e-07;9.999811288034516;0.8335500707524038;0.015561780175665825;0.015563723650385611;0.7978245883661038;0.01489502158732889;1.0448536622562872;0.7978231460143669
41.091758;1.044537195778421;0.8333243480331608;0.7978733605467097;-4.3664437132652956e-07;-3.7996528337798445e-07;9.999806491928707;0.8335499065336159;0.01556177441060421;0.015563733967371821;0.7978233900751124;0.014895006734766791;1.0448511567280074;0.7978227345052304
41.101758;1.0445361325087554;0.8333243269803435;0.7978731408317219;-4.3680988414093486e-07;-3.8021829127114493e-07;9.99980172332252;0.8335496965454552;0.015561768930176353;0.015563744334345061;0.7978221963967365;0.014894991776544082;1.0448485956077966;0.7978222703848855
41.111758;1.0445350910001707;0.8333243021810692;0.7978729348778411;-4.369471943231195e-07;-3.8045515558130734e-07;9.999796994033245;0.8335494396219616;0.015561763851283971;0.015563754767393726;0.7978210082650431;0.014894976735864793;1.0448459863435495;0.7978217513519728
41.121758;1.0445340699689571;0.8333242709249857;0.7978727423896342;-4.3705627923480216e-07;-3.8067431039992893e-07;9.999792319567009;0.8335491348634608;0.01556175928646981;0.01556376529050013;0.7978198262369756;0.014894961647899956;1.044843336820614;0.7978211747995391
41.131758;1.044533067461558;0.8333242306801012;0.7978725631426908;-4.371374170043508e-07;-3.808740213555256e-07;9.999787721783308;0.8335487816889826;0.015561755335489477;0.015563775924971412;0.7978186505341882;0.014894946548652761;1.0448406551580696;0.7978205378426867
41.141758;1.0445320810815908;0.8333241799166382;0.797872397858449;-4.371913945193967e-07;-3.8105270002162606e-07;9.99978323365883;0.8335483798396202;0.015561752081082458;0.015563786681107085;0.7978174814477597;0.014894931466390196;1.0448379492823292;0.7978198377173035
41.151758;1.0445311084081845;0.8333241181076311;0.7978722487005534;-4.3721935029894876e-07;-3.8120892018968563e-07;9.9997789019576;0.8335479290868417;0.015561749590704181;0.015563797559429798;0.7978163195767274;0.01489491641212122;1.0448352268230243;0.7978190721361978
41.161758;1.0445301472293331;0.8333240455753061;0.797872119244117;-4.3722261266640745e-07;-3.813413597117533e-07;9.99977478070764;0.833547428775762;0.015561747919059739;0.015563808549075764;0.797815165426654;0.014894901376041436;1.0448324951124828;0.7978182394463513
41.171758;1.0445291953824236;0.8333239629737537;0.7978720138997161;-4.372027156277122e-07;-3.814489902813293e-07;9.999770918031452;0.833546877631137;0.015561747113380063;0.015563819621619507;0.7978140189021231;0.014894886336324556;1.0448297613592192;0.7978173388383606
41.181758;1.044528249733801;0.8333238698017548;0.7978719368314007;-4.3716128697403626e-07;-3.8153137156081527e-07;9.999767348064035;0.8335462740843036;0.015561747222969468;0.015563830726156249;0.7978128796373726;0.014894871271250191;1.0448270329877525;0.7978163706605789
41.191758;1.0445273058079365;0.833323763303435;0.7978718916628346;-4.370998030187001e-07;-3.8158873286928834e-07;9.999764094622487;0.8335456169730122;0.015561748304965047;0.015563841786846585;0.7978117478704908;0.01489485616153754;1.0448243175278948;0.7978153363762615
41.201758;1.0445263593251548;0.833323639175894;0.7978718819323332;-4.3701949061331965e-07;-3.816217428330085e-07;9.999761181162034;0.8335449059288602;0.015561750423790916;0.01556385270892768;0.7978106247870017;0.014894840979754036;1.0448216224740863;0.797814238068777
41.211758;1.0445254074566053;0.8333234928462675;0.797871910868356;-4.369215051277529e-07;-3.816312384844272e-07;9.999758634508188;0.8335441410828979;0.015561753648934832;0.015563863389857945;0.7978095121063558;0.014894825681219966;1.0448189556621112;0.797813078162792
41.221758;1.0445244483029725;0.8333233200667564;0.7978719809802113;-4.3680716854135713e-07;-3.8161810582367353e-07;9.999756481645425;0.8335433226767814;0.015561758054465899;0.015563873724061778;0.7978084113637565;0.014894810211379977;1.0448163252346014;0.7978118596101846
41.231758;1.0445234801052181;0.8333231172142934;0.7978720942950899;-4.366779409490695e-07;-3.8158321936981764e-07;9.999754749735189;0.8335424512501598;0.01556176371540933;0.01556388360612867;0.7978073235297054;0.014894794523238778;1.044813739094732;0.797810585913268
41.241758;1.0445225011670312;0.8333228814625101;0.7978722525232788;-4.3653520804253905e-07;-3.8152741672062636e-07;9.999753466961453;0.8335415281383617;0.015561770694590655;0.015563892939968774;0.7978062492163062;0.014894778581472654;1.0448112049571634;0.7978092609185353
41.251758;1.0445215099714955;0.8333226105931941;0.7978724566768391;-4.363801398761245e-07;-3.814515409226513e-07;9.999752659011074;0.8335405555382178;0.015561779032651352;0.015563901646338989;0.7978051889868177;0.01489476234388782;1.0448087304728957;0.7978078889974738
41.261758;1.0445205053883875;0.8333223028513393;0.7978727064763906;-4.3621362833755845e-07;-3.8135649490516753e-07;9.999752347436559;0.8335395361594676;0.015561788752239345;0.015563909663752625;0.7978041436167573;0.014894745749485051;1.0448063227223054;0.7978064750497222
41.271758;1.0445194870079662;0.833321957439854;0.7978730001771216;-4.3603635218010677e-07;-3.8124335569877215e-07;9.999752549695785;0.8335384727524229;0.015561799866579627;0.015563916945754567;0.7978031144886398;0.014894728738631662;1.0448039881606836;0.7978050238906995
41.281758;1.0445184550456377;0.8333215750095156;0.7978733353802585;-4.3584902304129924e-07;-3.8111355965323604e-07;9.999753277057495;0.8335373675595373;0.015561812386793534;0.01556392345544141;0.7978021038477985;0.014894711282546448;1.0448017332714716;0.7978035404081849
41.291758;1.0445174097585872;0.8333211573959707;0.797873710110123;-4.3565260392580747e-07;-3.80968856555301e-07;9.99975453527516;0.8335362221808947;0.015561826325125478;0.01556392916114954;0.7978011147864128;0.01489469339097205;1.0447995653373447;0.7978020304987125
41.301758;1.0445163508430566;0.8333207074124259;0.7978741226979732;-4.354483765120447e-07;-3.8081098480111e-07;9.999756328587535;0.8335350379244392;0.015561841688265628;0.015563934039518394;0.7978001510236137;0.014894675101319045;1.044797493204108;0.7978005008939255
41.311758;1.0445152769166304;0.8333202287456924;0.7978745707039362;-4.352378761672604e-07;-3.8064147864179275e-07;9.999758662469707;0.8335338159778832;0.01556185846799058;0.015563938076027442;0.7977992165153631;0.014894656464143645;1.0447955270435032;0.7977989579525703
41.321758;1.0445141854786266;0.8333197251504815;0.7978750502419779;-4.350227078769429e-07;-3.804616960201971e-07;9.999761544512928;0.8335325576307425;0.015561876635647304;0.015563941252638661;0.7977983153900418;0.014894637526980193;1.0447936766861405;0.79779740691082
41.331758;1.0445130735458088;0.8333191997777256;0.7978755562097428;-4.3480442512267987e-07;-3.8027278656747274e-07;9.999764984056918;0.8335312649176683;0.015561896138221617;0.01556394354189542;0.7977974522968914;0.01489461832007991;1.0447919502014729;0.7977958518557469
41.341758;1.0445119382458663;0.8333186552401921;0.7978760832073459;-4.345845494930487e-07;-3.8007564585417585e-07;9.999768988988995;0.8335299407004121;0.015561916899243848;0.015563944922527096;0.7977966322685529;0.014894598850234773;1.0447903539875558;0.7977942960816358
41.351758;1.0445107773298217;0.8333180935537963;0.7978766263102736;-4.343645506886828e-07;-3.7987107191945585e-07;9.99977355773516;0.8335285878779521;0.015561938821344332;0.01556394539476815;0.7977958599630868;0.014894579103726574;1.044788893757162;0.797792742490462
41.361758;1.0445095896225303;0.8333175157662837;0.7978771810087282;-4.341458086824728e-07;-3.7965994974350575e-07;9.999778674878678;0.8335272089017635;0.01556196178605013;0.01556394497605238;0.7977951394055173;0.01489455905479012;1.0447875752547735;0.7977911937420695
41.371758;1.0445083745327548;0.8333169217813645;0.7978777432165993;-4.339297199366646e-07;-3.7944326909601226e-07;9.999784320677877;0.8335258056866447;0.015561985663858541;0.015563943692400781;0.7977944743248667;0.014894538665114318;1.0447864041422672;0.7977896525223693
41.381758;1.0445071312790886;0.8333163106538064;0.7978783100186635;-4.3371781239802597e-07;-3.79222069345223e-07;9.9997904826118;0.8335243793012056;0.015562010335135839;0.015563941576521715;0.7977938680824418;0.014894517876563686;1.0447853855124785;0.7977881222428708
41.391758;1.0445058593815624;0.833315681290657;0.7978788798905445;-4.335116732850563e-07;-3.789974224354332e-07;9.99979715311764;0.833522929900036;0.015562035701188531;0.015563938659027415;0.7977933232663185;0.01489449662136871;1.0447845236525577;0.7977866075351933
41.401758;1.0445045594836446;0.8333150328990766;0.797879451839096;-4.333127321703488e-07;-3.7877051656850217e-07;9.999804320931673;0.833521457192991;0.015562061681729742;0.015563934958877909;0.797792841488416;0.014894474847072509;1.0447838215645033;0.7977851139083187
41.411758;1.0445032327304618;0.833314364826696;0.7978800246219518;-4.3312203772388477e-07;-3.785427486340152e-07;9.99981197023843;0.833519961042989;0.015562088213498648;0.015563930489286233;0.7977924234510946;0.01489445253235992;1.0447832798061747;0.7977836471430639
41.421758;1.0445018793607863;0.8333136764283233;0.7978805964938056;-4.3294021278668416e-07;-3.783157218836046e-07;9.999820086887402;0.8335184415102291;0.015562115251592379;0.015563925271482119;0.7977920694012384;0.014894429686804354;1.0447828959403096;0.7977822132554248
41.431758;1.0445004981392838;0.8333129675200569;0.7978811652349583;-4.327676327231081e-07;-3.7809116113997764e-07;9.99982866218717;0.8335168981341731;0.015562142758486606;0.01556391934867985;0.7977917794918475;0.014894406339419025;1.0447826657357988;0.7977808186668746
41.441758;1.0444990866836972;0.8333122390727692;0.7978817282538153;-4.326045861734167e-07;-3.7787066495603874e-07;9.999837692495516;0.8335153297415354;0.015562170681213374;0.015563912796354221;0.7977915535108641;0.014894382523073402;1.0447825846993963;0.7977794699566731
41.451758;1.0444976422124224;0.8333114933539817;0.7978822825138245;-4.324512818523667e-07;-3.776554298608041e-07;9.999847178191121;0.8335137351893367;0.0155621989405886;0.01556390571474618;0.7977913907955155;0.014894358264573304;1.0447826481132072;0.7977781733266519
41.461758;1.0444961628845222;0.8333107333603773;0.7978828248446036;-4.323077854644572e-07;-3.7744625433696876e-07;9.999857120485244;0.8335121136016335;0.015562227441497852;0.015563898203102474;0.7977912908306851;0.014894333583975685;1.0447828500915948;0.79777693407124
41.471758;1.0444946488377223;0.8333099622492455;0.7978833529317616;-4.32174002843614e-07;-3.7724367120554095e-07;9.999867514521213;0.8335104640605329;0.015562256087880947;0.015563890338667005;0.797791253454389;0.01489430849527729;1.0447831831814436;0.7977757563126139
41.481758;1.0444931017227397;0.8333091832250638;0.7978838660784818;-4.3204988242639713e-07;-3.770479009928129e-07;9.999878344485701;0.8335087858370482;0.015562284791023005;0.015563882171888534;0.7977912783359086;0.014894283004058814;1.0447836390415421;0.7977746433236582
41.491758;1.0444915237358683;0.8333083996469436;0.7978843649708542;-4.319358077716147e-07;-3.768587907337841e-07;9.999889588739132;0.8335070789335672;0.015562313473259343;0.015563873729330975;0.7977913647072868;0.01489425711141314;1.0447842094774962;0.7977735983846058
41.501758;1.0444899173780806;0.8333076149929836;0.7978848507274479;-4.3183287739435014e-07;-3.7667602640555863e-07;9.999901230576182;0.8335053445255763;0.015562342070278005;0.015563865020998583;0.7977915116250679;0.014894230827837421;1.04478488699783;0.7977726255035066
41.511758;1.0444882855847322;0.8333068324328738;0.7978853243603091;-4.317428774101984e-07;-3.7649951257252836e-07;9.999913260868555;0.8335035852253546;0.015562370534359934;0.015563856050948508;0.7977917181481702;0.014894204185635798;1.04478566505755;0.7977717294469622
41.521758;1.0444866316913675;0.8333060541343397;0.7978857867894729;-4.316679135673018e-07;-3.7632958076872596e-07;9.99992567105499;0.8335018048363524;0.01556239883826532;0.015563846822390117;0.7977919829011229;0.014894177241744862;1.0447865382768997;0.7977709154274497
41.531758;1.044484959142034;0.8333052806805862;0.7978862385994938;-4.3160988145676705e-07;-3.761669401514685e-07;9.999938445844828;0.833500007821993;0.015562426970282536;0.015563837336664195;0.7977923032847272;0.014894150073564186;1.044787502111953;0.797770188844846
41.541758;1.0444832710875185;0.8333045112447763;0.7978866800158086;-4.3157020190923204e-07;-3.7601266414215184e-07;9.999951561716463;0.8334981986236972;0.01556245492081922;0.015563827597336119;0.7977926752064675;0.014894122770172206;1.0447885519766738;0.7977695547769832
41.551758;1.0444815699215266;0.8333037448520019;0.7978871115767684;-4.315499365982736e-07;-3.758682768756637e-07;9.999964992088927;0.8334963809171925;0.0155624826785296;0.015563817616799825;0.797793093449632;0.014894095420739478;1.0447896830160115;0.7977690171122649
41.561758;1.0444798568849065;0.8333029814757853;0.7978875344676465;-4.315499251483133e-07;-3.7573557726284073e-07;9.99997871454174;0.8334945574347812;0.015562510234195932;0.015563807413293076;0.7977935520904446;0.014894068102915764;1.0447908904275562;0.797768577895193
41.571758;1.0444781321429746;0.8333022218036821;0.7978879501650356;-4.315707897948425e-07;-3.7561621869372127e-07;9.999992710703363;0.8334927299831186;0.015562537575464615;0.015563797005513547;0.797794044811909;0.01489404086958204;1.0447921691186928;0.7977682374184962
