time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
41.581758;1.0444763951016487;0.8333014662893387;0.7978883603378975;-4.316130077680166e-07;-3.7551147606173553e-07;10.000006957029077;0.8334908990801849;0.015562564679957237;0.01556378641330798;0.7977945653530846;0.014894013741582428;1.0447935133135935;0.7977679947188347
41.591758;1.0444746448966922;0.833300714552149;0.7978887669229754;-4.3167702132614125e-07;-3.7542225409122453e-07;10.000021419598632;0.8334890641371305;0.015562591519700564;0.015563775654240837;0.7977951079582306;0.014893986723141645;1.044794916775378;0.7977678477121142
41.601758;1.0444728815140119;0.8332999656319321;0.7978891715245745;-4.317631613134108e-07;-3.7534912773647375e-07;10.000036058526222;0.8334872246398274;0.015562618069833424;0.015563764737294587;0.7977956675110218;0.01489395983258747;1.0447963727097045;0.7977677932325646
41.611758;1.0444711065989771;0.8332992189173377;0.7978895747143142;-4.318715559121053e-07;-3.7529240312593416e-07;10.000050829899243;0.8334853809765554;0.015562644312856937;0.015563753666451059;0.7977962395860391;0.01489393311643619;1.0447978733791667;0.7977678274188553
41.621758;1.044469323150358;0.8332984747772223;0.7978899757908059;-4.3200224497789116e-07;-3.7525211595941534e-07;10.000065682104024;0.8334835342812945;0.015562670240304053;0.015563742446719825;0.7977968205813506;0.014893906638260197;1.0447994104084803;0.7977679459488095
41.631758;1.044467535194061;0.8332977342841109;0.7978903723775111;-4.3215528294870095e-07;-3.7522782545188663e-07;10.000080554921354;0.83348168626683;0.015562695855475369;0.015563731081494257;0.7977974077010845;0.014893880468078737;1.0448009755269432;0.7977681441777095
41.641758;1.0444657479700696;0.8332969987801152;0.797890760314333;-4.3233074191441484e-07;-3.7521847974281235e-07;10.000095384014001;0.8334798393204258;0.015562721171283513;0.01556371956883811;0.7977979987854981;0.014893854679101239;1.044802560775452;0.7977684174665315
41.651758;1.0444639677405994;0.8332962699395056;0.7978911344855016;-4.3252870708585086e-07;-3.752226284977198e-07;10.00011010718701;0.8334779966846809;0.015562746196050008;0.015563707910435157;0.7977985922016533;0.014893829335840393;1.0448041578409157;0.7977687611632561
41.661758;1.0444622007739333;0.8332955497042434;0.7978914897283047;-4.3274917228591107e-07;-3.7523876207330655e-07;10.000124666289476;0.8334761626670443;0.015562770922283963;0.01556369612847119;0.7977991868581303;0.01489380447998307;1.0448057572847556;0.7977691702728428
41.671758;1.0444604522852146;0.8332948396951089;0.7978918214309462;-4.329918849806156e-07;-3.752655191394966e-07;10.000139003710284;0.8334743421400249;0.015562795338047226;0.015563684270495799;0.7977997821890388;0.014893780129827783;1.044807348910958;0.7977696394249457
41.681758;1.0444587259987599;0.8332941411376648;0.7978921261720576;-4.3325619231614367e-07;-3.7530172857447855e-07;10.000153056420876;0.8334725396416108;0.015562819442796114;0.015563672404951996;0.7978003780526587;0.014893756293384072;1.0448089229626962;0.7977701630776627
41.691758;1.0444570241827913;0.8332934557605227;0.7978924021574239;-4.335408613524353e-07;-3.7534637135986295e-07;10.00016675264365;0.8334707591913579;0.015562843238461098;0.015563660617100013;0.7978009746136685;0.0148937329850468;1.044810470560469;0.7977707355951669
41.701758;1.0444553481665362;0.833292786181447;0.7978926489164586;-4.3384415986587527e-07;-3.7539852425913595e-07;10.0001800197025;0.8334690045506971;0.015562866713511772;0.015563648995097176;0.7978015723569605;0.014893710231630105;1.0448119833195624;0.7977713513972478
41.711758;1.0444536988821604;0.8332921352230331;0.7978928664113678;-4.341642326683974e-07;-3.7545720126475345e-07;10.00019279666183;0.8334672792790966;0.015562889847800103;0.015563637615320008;0.7978021722756083;0.014893688062996353;1.0448134533220412;0.7977720054745187
41.721758;1.0444520767195271;0.8332915056375685;0.7978930543628778;-4.344993426905915e-07;-3.755211789407265e-07;10.000205036853206;0.8334655868355096;0.015562912619875406;0.015563626545716648;0.7978027757961269;0.014893666498534188;1.0448148736324714;0.7977726937799647
41.731758;1.0444504812813962;0.8332909007110373;0.7978932119900471;-4.3484787322373366e-07;-3.7558899620420874e-07;10.000216702879431;0.8334639311454589;0.015562935003159304;0.015563615854105676;0.7978033843678728;0.014893645538705542;1.0448162387375814;0.7977734128754476
41.741758;1.0444489113952886;0.833290324410339;0.79789333782214;-4.3520829305129366e-07;-3.756590097808291e-07;10.000227763709452;0.8334623169060982;0.01556295697114471;0.015563605605531853;0.7978039995720763;0.01489362515864249;1.0448175444220122;0.7977741592035092
41.751758;1.0444473647792567;0.8332897805611573;0.7978934297816878;-4.3557914006271627e-07;-3.7572939155495985e-07;10.000238193487986;0.8334607489739613;0.015562978511019064;0.015563595856330919;0.7978046238628674;0.014893605307440945;1.0448187872990342;0.7977749288816213
41.761758;1.0444458377021602;0.8332892721007961;0.7978934856934199;-4.359589428298524e-07;-3.7579816733634046e-07;10.000247968836751;0.8334592318774153;0.01556299962142916;0.01556358665652196;0.7978052606349854;0.01489358592237186;1.0448199647893655;0.7977757180675952
41.771758;1.0444443254033975;0.833288801071918;0.7978935036373377;-4.363460607309076e-07;-3.7586342302003324e-07;10.000257069356065;0.8334577697320584;0.015563020295987239;0.015563578051341573;0.7978059132413068;0.014893566946075102;1.044821075603021;0.7977765233487435
41.781758;1.0444428228480667;0.8332883690105078;0.7978934821308019;-4.3673861777616804e-07;-3.7592368890742823e-07;10.000265483313504;0.8334563657033296;0.01556304051938327;0.015563570067964985;0.7978065841789572;0.014893548332052019;1.0448221199996803;0.7977773418672951
41.791758;1.0444413251020221;0.8332879772763025;0.7978934206839631;-4.37134588737394e-07;-3.759781592647894e-07;10.00027321007004;0.8334550214470308;0.015563060277557507;0.015563562701294333;0.7978072749968276;0.014893530048046822;1.0448230993844017;0.7977781709925686
41.801758;1.0444398273810689;0.8332876271950916;0.7978933200982776;-4.375318670767708e-07;-3.7602649078453567e-07;10.000280255964025;0.8334537371485634;0.015563079555695199;0.015563555915556169;0.7978079865024329;0.014893512081827353;1.044824015659346;0.7977790077005136
41.811758;1.0444383253166538;0.8332873201528345;0.7978931820337484;-4.379282629905637e-07;-3.760684463918802e-07;10.000286630043247;0.8334525119526618;0.015563098320747358;0.01556354965053999;0.797808718973529;0.014893494441467226;1.044824871159704;0.7977798483601757
41.821758;1.0444368158709143;0.8332870576077818;0.7978930086384363;-4.3832160181844496e-07;-3.761037173994903e-07;10.000292346057988;0.8334513444015742;0.01556311650972745;0.015563543822861521;0.7978094722695881;0.014893477156639408;1.044825668833153;0.7977806894170776
41.831758;1.0444352985568182;0.8332868407665468;0.797892802445914;-4.3871002613368306e-07;-3.7613197613716946e-07;10.000297430912076;0.8334502323786485;0.015563134032657366;0.015563538332775791;0.7978102459707221;0.014893460284722854;1.0448264118085162;0.7977815284208514
41.841758;1.0444337760206832;0.8332866703155798;0.7978925662300715;-4.3909220521354897e-07;-3.7615295954461903e-07;10.000301930931894;0.8334491728219202;0.01556315078714482;0.015563533076885789;0.7978110397372643;0.014893443908543825;1.044827102980328;0.7977823644135894
41.851758;1.0444322533178145;0.8332865468260873;0.7978923029649942;-4.3946723536914006e-07;-3.7616638763648494e-07;10.00030590744552;0.833448162019182;0.01556316667994843;0.015563527957062208;0.7978118539231902;0.014893428118051992;1.0448277452316863;0.7977831977287553
41.861758;1.0444307365080991;0.833286471262008;0.7978920158837048;-4.398344681093506e-07;-3.7617173846319464e-07;10.000309428254429;0.8334471962374966;0.015563181643961354;0.015563522885484158;0.7978126900145647;0.014893412989171542;1.0448283415017636;0.7977840297979091
41.871758;1.0444292318991089;0.8332864445298821;0.7978917084573584;-4.401933374868605e-07;-3.761681035906293e-07;10.000312566190786;0.8334462717543168;0.015563195642249884;0.015563517785978124;0.7978135502763415;0.014893398578794332;1.044828894477699;0.7977848628629775
41.881758;1.0444277456789113;0.8332864665550284;0.7978913845869736;-4.405431641352733e-07;-3.76154352795853e-07;10.000315399160245;0.8334453845015163;0.015563208660340073;0.015563512595559964;0.7978144367259591;0.014893384930509658;1.044829406641543;0.7977856996795765
41.891758;1.0444262831720654;0.8332865363210941;0.7978910489696383;-4.4088315353239183e-07;-3.761295303760017e-07;10.000318003249442;0.8334445306056211;0.015563220692905609;0.015563507270273327;0.7978153501436565;0.014893372074643377;1.0448298806069354;0.7977865437263625
41.901758;1.044424848686404;0.8332866527553524;0.797890706937129;-4.41212549670322e-07;-3.7609316804413034e-07;10.00032044796414;0.833443707558545;0.01556323173312076;0.015563501781980944;0.7978162900330406;0.014893360021778273;1.0448303193123472;0.7977873993008157
41.911758;1.0444234465757418;0.8332868152488653;0.797890363881784;-4.415307214771244e-07;-3.760453044156107e-07;10.000322801891977;0.8334429144133432;0.015563241769891333;0.01556349610067526;0.7978172553434157;0.014893348757553474;1.044830726209627;0.7977882709320605
41.921758;1.0444220822514136;0.8332870238706593;0.7978900245395006;-4.4183715214437087e-07;-3.7598628861041223e-07;10.000325139265277;0.8334421508416908;0.015563250794494908;0.01556349018381947;0.7978182446894222;0.01489333824734875;1.044831105216977;0.79778916296983
41.931758;1.044420762167971;0.8332872799669836;0.7978896920090497;-4.4213128662329794e-07;-3.7591656566809345e-07;10.000327535897027;0.833441416125698;0.015563258809717068;0.015563483987656253;0.7978192564093983;0.014893328446245774;1.044831460124865;0.7977900794999686
41.941758;1.044419492864123;0.8332875865761504;0.7978893672817883;-4.4241228080457994e-07;-3.758365020230084e-07;10.000330056556717;0.8334407089212161;0.015563265835274516;0.015563477487864947;0.7978202891614943;0.014893319301951846;1.0448317944024754;0.7977910238586584
41.951758;1.044418279176668;0.8332879479944161;0.7978890497344064;-4.4267886800971723e-07;-3.7574628446167306e-07;10.000332747587272;0.8334400278798587;0.015563271914749387;0.01556347068989005;0.7978213419502928;0.014893310757102474;1.044832111795635;0.7977919981243223
41.961758;1.044417122556551;0.8332883690395635;0.7978887380820167;-4.429294308842237e-07;-3.756460218600259e-07;10.000335642914083;0.8334393724714627;0.015563277117619083;0.015563463625431215;0.7978224132219783;0.014893302754901274;1.0448324163198626;0.7977930032916375
41.971758;1.0444160211172389;0.83328885447501;0.7978884313951642;-4.431622753887202e-07;-3.755360324938006e-07;10.000338776117962;0.833438743091074;0.015563281527473015;0.015563456342239265;0.7978235004152008;0.01489329523868306;1.0448327114171614;0.797794039823006
41.981758;1.044414971177858;0.8332894085290903;0.7978881294373293;-4.433757943458406e-07;-3.7541712023677296e-07;10.00034218747568;0.8334381402051184;0.015563285226714619;0.015563448889976227;0.7978246006168384;0.014893288152783037;1.0448329995696732;0.7977951078824796
41.991758;1.0444139683631122;0.8332900346229599;0.7978878319830154;-4.4356810352413504e-07;-3.752906637209598e-07;10.000345919544154;0.8334375636047581;0.015563288275947594;0.015563441311711928;0.797825711142115;0.014893281450477204;1.0448332823642459;0.7977962071835653
42.001758;1.044413007882412;0.8332907354035968;0.7978875381972681;-4.4373664756561545e-07;-3.751584222455837e-07;10.000350005243412;0.8334370127007482;0.015563290687788778;0.015563433649815741;0.7978268288349204;0.01489327509343647;1.0448335602818652;0.7977973369492706
42.011758;1.0444120852615235;0.8332915128682817;0.7978872465832351;-4.438785060861041e-07;-3.7502216244032493e-07;10.000354457522413;0.8334364871550926;0.015563292425405727;0.015563425949111044;0.7978279492470509;0.01489326904575408;1.0448338326409528;0.7977984960268539
42.021758;1.0444111973022976;0.8332923682739385;0.7978869547367674;-4.439910519295523e-07;-3.748833338026485e-07;10.000359265660592;0.8334359866666902;0.015563293427492469;0.015563418250865893;0.7978290674697974;0.014893263282394296;1.0448340982884061;0.7977996826643083
42.031758;1.0444103418509931;0.833293301852626;0.7978866590177908;-4.4407232805561577e-07;-3.747429659690498e-07;10.00036440314916;0.8334355100098915;0.015563293626222966;0.015563410595808548;0.7978301794582057;0.014893257804157824;1.044834356604001;0.7978008941990717
42.041758;1.0444095169363958;0.8332943127348502;0.7978863551982437;-4.441210861153435e-07;-3.746017972854757e-07;10.000369840734875;0.8334350546721602;0.01556329295724777;0.015563403035171048;0.7978312816754642;0.014893252635866503;1.0448346081895186;0.7978021275126038
42.051758;1.0444087207205408;0.8332953991586547;0.7978860399371323;-4.44136620596289e-07;-3.7446036953382827e-07;10.000375550743557;0.8334346177025465;0.015563291374140604;0.015563395639890707;0.7978323699318829;0.014893247806642775;1.044834854808087;0.7978033800153367
42.061758;1.0444079519538463;0.8332965586313453;0.7978857113926472;-4.441185950147894e-07;-3.743189031474766e-07;10.000381506511363;0.8334341965578023;0.015563288856004755;0.015563388505038758;0.797833439669215;0.014893243330351977;1.044835098263307;0.797804650218945
42.071758;1.0444072100806048;0.833297788109937;0.7978853683476131;-4.440669400583004e-07;-3.741771998387109e-07;10.000387683384503;0.8334337889511811;0.015563285401993388;0.015563381741042916;0.7978344871755605;0.014893239200269444;1.044835339016778;0.7978059375887319
42.081758;1.0444064947727052;0.8332990843785498;0.7978850095058455;-4.4398172394842135e-07;-3.740348529008583e-07;10.000394052667021;0.8334333926619204;0.015563281021716401;0.015563375454430541;0.7978355097766128;0.01489323539605921;1.0448355759092918;0.7978072417303088
42.091758;1.0444058051677763;0.8333004443242393;0.7978846339560983;-4.438631212111194e-07;-3.7389158123545884e-07;10.000400568659328;0.8334330064185516;0.015563275730057228;0.015563369736463153;0.7978365049197201;0.014893231885000035;1.0448358069607764;0.7978085614678759
42.101758;1.044405139731592;0.8333018648551918;0.7978842417963449;-4.4371161949321065e-07;-3.7374740311933987e-07;10.000407163674142;0.8334326310223967;0.015563269550669286;0.015563364664783646;0.7978374694204219;0.01489322861472826;1.044836030130889;0.7978098947623754
42.111758;1.0444044969068047;0.8333033428355562;0.797883834357085;-4.435283600814082e-07;-3.7360268821402126e-07;10.000413752953266;0.8334322694375903;0.01556326252284321;0.015563360307659958;0.7978383996666571;0.014893225523207515;1.0448362437306205;0.7978112394171051
42.121758;1.0444038755966956;0.8333048753621989;0.797883414217978;-4.433151918787282e-07;-3.734581480404098e-07;10.000420240813039;0.8334319261468163;0.01556325469784298;0.015563356728752798;0.7978392925565349;0.01489322256562979;1.0448364467935096;0.7978125936629282
42.131758;1.0444032751842656;0.8333064597421674;0.7978829846037178;-4.430741335075599e-07;-3.733147893579317e-07;10.000426529086196;0.8334316065258848;0.015563246126091636;0.01556335399276172;0.7978401462813349;0.01489321972820764;1.044836639257352;0.7978139559955367
42.141758;1.04440269500634;0.8333080929835049;0.7978825482417498;-4.4280689381650735e-07;-3.7317383524754145e-07;10.000432526191718;0.8334313162121012;0.015563236855611033;0.015563352163414132;0.7978409600668639;0.014893217022209124;1.0448368219030895;0.7978153244853017
42.151758;1.0444021334665636;0.8333097719433865;0.7978821067923889;-4.4251500988866056e-07;-3.730365827127482e-07;10.000438144746342;0.8334310605884071;0.01556322694395048;0.015563351293883285;0.7978417331434527;0.014893214469291718;1.0448369961745676;0.7978166963997249
42.161758;1.0444015879988386;0.833311494380552;0.797881661028564;-4.4220006581603694e-07;-3.7290440059359967e-07;10.00044328971425;0.8334308446698185;0.015563216463790117;0.01556335142028383;0.7978424641431617;0.01489321208593827;1.0448371638099254;0.7978180683799183
42.171758;1.0444010560948753;0.8333132596772959;0.7978812110460404;-4.418636425895876e-07;-3.7277886784522257e-07;10.000447857735631;0.8334306730284754;0.0155632054971163;0.01556335256369374;0.7978431510651809;0.014893209877062016;1.0448373263585142;0.7978194368887972
42.181758;1.044400536084907;0.8333150686220567;0.7978807565340053;-4.41507285937137e-07;-3.7266167662260966e-07;10.00045175394539;0.8334305496923422;0.015563194126855367;0.01556335473582827;0.797843791132008;0.01489320783975974;1.0448374845842319;0.7978207987727083
42.191758;1.044400027284513;0.8333169227015644;0.7978802972382968;-4.411325493489995e-07;-3.725543550849315e-07;10.000454907981437;0.8334304783319669;0.015563182431211737;0.015563357932990499;0.797844380610325;0.014893205967866634;1.0448376378375432;0.7978221515288465
42.201758;1.044399530326489;0.8333188234370241;0.7978798333604209;-4.407409085171536e-07;-3.724581970529556e-07;10.000457274508877;0.8334304624675217;0.015563170486662212;0.01556336212184685;0.7978449149150578;0.014893204255452833;1.0448377839859313;0.7978234932412644
42.211758;1.0443990472960318;0.8333207719600288;0.7978793660346986;-4.4033355266723585e-07;-3.7237441946098697e-07;10.000458824633604;0.8334305053219835;0.015563158377169043;0.015563367244200443;0.7978453889749295;0.014893202700513258;1.0448379198201998;0.7978248227360987
42.221758;1.0443985808739886;0.8333227688497805;0.7978788976581731;-4.399113990192624e-07;-3.723043420339594e-07;10.000459543246695;0.8334306094711659;0.015563146192167096;0.015563373236002908;0.7978457976402111;0.01489320130828151;1.04483804152384;0.7978261398697857
42.231758;1.044398133474033;0.8333248143036937;0.7978784312057415;-4.394754098145399e-07;-3.7224944170702623e-07;10.000459434368377;0.8334307770228375;0.015563134010488705;0.015563380037272053;0.797846135627563;0.014893200093696034;1.0448381459550466;0.7978274455595898
42.241758;1.044397707140689;0.8333269082094277;0.7978779687417065;-4.390267665580236e-07;-3.722112906962908e-07;10.000458521701502;0.8334310103877084;0.015563121887842094;0.015563387592563638;0.7978463971931441;0.014893199081271463;1.0448382323058767;0.7978287417850315
42.251758;1.0443973035209988;0.8333290498002703;0.797877510481094;-4.3856670754760644e-07;-3.7219154904205773e-07;10.000456839230138;0.833431312249313;0.015563109850999889;0.015563395843946285;0.7978465763515866;0.01489319830309715;1.044838302007964;0.7978300315720313
42.261758;1.0443969238438688;0.8333312377122154;0.7978770552625273;-4.3809624926030914e-07;-3.7219190402625445e-07;10.000454424248833;0.8334316843189858;0.01556309789062582;0.015563404727562163;0.7978466675351343;0.01489319779548893;1.0448383572732882;0.7978313184987289
42.271758;1.0443965694068977;0.8333334707641206;0.7978766019815792;-4.3761610743240787e-07;-3.7221368341168436e-07;10.000451321010807;0.8334321264042006;0.01556308595762821;0.015563414185913253;0.7978466662946887;0.01489319759331043;1.0448384005974756;0.7978326061027643
42.281758;1.0443962420386768;0.8333357484349313;0.7978761505170263;-4.371269388941332e-07;-3.7225737579273817e-07;10.000447587297023;0.8334326367595528;0.015563073971372151;0.015563424174097593;0.7978465698835531;0.014893197725627163;1.0448384350463724;0.7978338980396715
42.291758;1.0443959440964863;0.8333380706810358;0.7978757013754579;-4.366295806845377e-07;-3.7232255437916333e-07;10.000443292747603;0.8334332131274972;0.015563061835985955;0.015563434650235316;0.7978463773097894;0.014893198216788452;1.0448384637865986;0.7978351985700162
42.301758;1.0443956783148152;0.8333404376256378;0.7978752548991805;-4.3612507128601565e-07;-3.724082546658042e-07;10.000438507126777;0.8334338532820873;0.015563049451002463;0.01556344557061658;0.7978460889452719;0.014893199089495537;1.0448384895432221;0.7978365123700955
42.311758;1.0443954473015022;0.8333428490704108;0.7978748107300894;-4.3561460648882494e-07;-3.725133959915933e-07;10.00043328917962;0.8334345543984014;0.015563036712091298;0.015563456887657258;0.797845705756223;0.014893200365005863;1.0448385150332669;0.7978378440165275
42.321758;1.0443952528312976;0.8333453040796249;0.7978743673600558;-4.350994657178904e-07;-3.726368939967633e-07;10.000427687497027;0.8334353119543763;0.015563023515618784;0.015563468542768587;0.7978452281843998;0.01489320205925491;1.044838543222002;0.7978391979854303
42.331758;1.044395095805514;0.8333478013378366;0.7978739222618301;-4.3458078753144415e-07;-3.7277746563327116e-07;10.000421751014343;0.8334361196749414;0.015563009772655135;0.015563480469141073;0.797844655758635;0.014893204179496767;1.044838576704577;0.797840578757894
42.341758;1.0443949766409222;0.8333503396281087;0.7978734730751595;-4.3405933576496396e-07;-3.729334042900982e-07;10.000415533210024;0.8334369708317636;0.015562995420274717;0.015563492598426385;0.797843987615312;0.014893206732449439;1.044838617509153;0.7978419905995437
42.351758;1.044394895156182;0.8333529176689831;0.7978730188243635;-4.335355763893135e-07;-3.7310268262450465e-07;10.000409084222053;0.8334378593013456;0.015562980422497848;0.015563504849335951;0.797843222974792;0.014893209740048851;1.0448386676126662;0.797843437440722
42.361758;1.044394850045604;0.8333555339641638;0.7978725602055372;-4.3300984225381903e-07;-3.732834285906342e-07;10.000402442633844;0.8334387793905836;0.015562964762438068;0.015563517117018949;0.7978423613925416;0.014893213239886264;1.0448387288341492;0.797844922942291
42.371758;1.0443948386015214;0.8333581867342308;0.797872098897116;-4.3248217765961746e-07;-3.734743411936514e-07;10.000395631894857;0.8334397254507871;0.01556294843116131;0.015563529287859455;0.7978414027639354;0.014893217268624368;1.0448388022136408;0.7978464504039299
42.381758;1.044394856849911;0.8333608732803328;0.7978716362913736;-4.3195224100231815e-07;-3.7367468846129525e-07;10.000388656865594;0.8334406919079479;0.015562931417269353;0.015563541262674877;0.7978403472932226;0.014893221853559893;1.044838888246319;0.797848022436793
42.391758;1.044394900167583;0.8333635894584976;0.7978711727118163;-4.3141961707798084e-07;-3.7388405797461385e-07;10.000381499872857;0.8334416732375135;0.015562913696773737;0.015563552970773135;0.7978391958387309;0.014893227019411145;1.0448389879424451;0.7978496406587874
42.401758;1.044394964162656;0.833366330150191;0.7978707076452862;-4.3088402220062424e-07;-3.7410212575250574e-07;10.000374124120809;0.8334426637671053;0.015562895227509676;0.015563564377917671;0.79783795013518;0.014893232793455386;1.044839103600714;0.7978513054853703
42.411758;1.0443950447403416;0.8333690900186737;0.7978702403470794;-4.303451089565999e-07;-3.743284003545271e-07;10.000366490158909;0.833443657478696;0.015562875951054555;0.015563575487285444;0.7978366124536378;0.014893239200409077;1.0448392386637855;0.7978530159665245
42.421758;1.0443951372708196;0.8333718636903611;0.7978697701284934;-4.298023458060846e-07;-3.745619768633863e-07;10.00035857100269;0.8334446480601888;0.015562855799794004;0.015563586327317264;0.7978351849621862;0.01489324625573896;1.044839397090902;0.7978547701543287
42.431758;1.0443952363131646;0.8333746456502876;0.7978692962040539;-4.2925524115697973e-07;-3.748015367891956e-07;10.000350351511493;0.833445629229447;0.015562834706060076;0.015563596932310953;0.7978336690539232;0.014893253964927708;1.0448395828277706;0.7978565661911617
42.441758;1.0443953362378178;0.8333774301460979;0.7978688175445378;-4.2870365465010423e-07;-3.750456344200126e-07;10.000341822923943;0.8334465949835179;0.015562812609641676;0.015563607327747225;0.7978320652784999;0.014893262325648294;1.0448397993059857;0.7978584028119933
42.451758;1.0443954320156952;0.8333802112470573;0.7978683331653869;-4.281479529872897e-07;-3.752930574918219e-07;10.000332982448146;0.8334475398885572;0.015562789463923843;0.015563617519410324;0.7978303742685886;0.014893271328051239;1.0448400490354715;0.7978602783182653
42.461758;1.0443955201183373;0.8333829835341966;0.7978678426614204;-4.2758897028109276e-07;-3.755430553273778e-07;10.000323831756212;0.8334484594304633;0.01556276523768584;0.015563627486783088;0.7978285973949159;0.014893280953204292;1.0448403330548064;0.7978621896390199
42.471758;1.0443955989886406;0.8333857430492557;0.7978673464808541;-4.2702789896505537e-07;-3.7579541673422945e-07;10.000314379316078;0.8334493498244906;0.015562739913080778;0.015563637186532399;0.7978267364521283;0.014893291174901808;1.0448406503425123;0.7978641326566804
42.481758;1.0443956682559088;0.833388487657317;0.7978668457630589;-4.2646624508862486e-07;-3.760504721470137e-07;10.000304651043171;0.8334502070239677;0.01556271348559529;0.015563646563395676;0.7978247937386361;0.014893301961867651;1.0448409984403058;0.7978661026250772
42.491758;1.0443957275638363;0.8333912169689397;0.7978663419919267;-4.259057051451318e-07;-3.7630914740748716e-07;10.000294689907115;0.833451025669719;0.01556268595716774;0.015563655568993568;0.7978227726290765;0.014893313271375544;1.044841374829441;0.7978680945142574
42.501758;1.0443957759739853;0.8333939319344349;0.7978658367038234;-4.2534782237609075e-07;-3.765730540296981e-07;10.000284539082408;0.8334517993246329;0.01556265732114185;0.015563664178675113;0.797820677190458;0.014893325044522693;1.0448417772169512;0.7978701038153182
42.511758;1.0443958117197438;0.8333966336157431;0.7978653312266126;-4.24793627206881e-07;-3.7684432205194396e-07;10.000274229346084;0.8334525220760369;0.01556262755917407;0.015563672385007821;0.7978185111329147;0.014893337214060956;1.0448422027477668;0.7978721269454918
42.521758;1.0443958324470632;0.8333993216291099;0.7978648265338165;-4.242436225512302e-07;-3.771251802113187e-07;10.000263778011718;0.8334531898464113;0.015562596656233432;0.015563680176330433;0.7978162778835836;0.014893349714352702;1.0448426474782897;0.7978741610757254
42.531758;1.0443958361148;0.8334019934286697;0.79786432315632;-4.23698264719107e-07;-3.774176169654121e-07;10.000253191569827;0.8334538005459255;0.015562564613410216;0.015563687524948428;0.7978139821063189;0.014893362486810415;1.0448431065844723;0.7978762038721073
42.541758;1.0443958217020801;0.8334046445861963;0.7978638209337262;-4.2315850306190356e-07;-3.777232382595531e-07;10.000242468895996;0.8334543536152837;0.015562531445933218;0.015563694389608976;0.7978116305273574;0.01489337548001768;1.0448435745025832;0.7978782529366266
42.551758;1.04439578888007;0.833407269528119;0.7978633192544167;-4.2262587832921603e-07;-3.780432539978724e-07;10.00023160508679;0.8334548491627273;0.015562497176080572;0.015563700724276585;0.7978092309443778;0.014893388641427956;1.0448440447427643;0.7978803052880779
42.561758;1.0443957368386858;0.8334098623730956;0.7978628181589199;-4.221023291658505e-07;-3.7837854344637846e-07;10.000220596472627;0.8334552869359996;0.015562461828533183;0.015563706484363952;0.7978067911880372;0.014893401904438035;1.0448445102993789;0.7978823572229838
42.571758;1.0443956634161298;0.8334124176601402;0.7978623191331995;-4.2158989704643075e-07;-3.787297225325042e-07;10.000209445466595;0.8334556661013123;0.015562425427972223;0.01556371162906589;0.7978043190503855;0.014893415182499025;1.0448449648186404;0.7978844043151433
42.581758;1.0443955654612318;0.8334149306401025;0.7978618245289909;-4.210903679183745e-07;-3.790971484846888e-07;10.000198159113312;0.8334559859403499;0.015562387997447332;0.015563716125246606;0.7978018222785254;0.014893428382017043;1.0448454033129908;0.7978864418298085
42.591758;1.0443954395363126;0.8334173971892411;0.7978613362206303;-4.2060510172416994e-07;-3.7948092367853286e-07;10.000186743169637;0.8334562462451802;0.015562349560591769;0.015563719955430034;0.797799308269395;0.01489344142392786;1.0448458218010017;0.7978884653107713
42.601758;1.0443952820988454;0.8334198138766423;0.7978608549509653;-4.201350375603994e-07;-3.7988098312864244e-07;10.000175202838225;0.8334564468074299;0.015562310154239456;0.015563723125361662;0.7977967840034017;0.014893454253334265;1.0448462169380002;0.7978904704381166
42.611758;1.0443950902754637;0.8334221781671485;0.7978603806384521;-4.196806967781008e-07;-3.8029719266659054e-07;10.000163548237827;0.833456586872921;0.015562269843387527;0.015563725657230939;0.7977942562935034;0.014893466834014065;1.0448465863829193;0.7978924522449893
42.621758;1.044394863105046;0.8334244884508497;0.7978599131032954;-4.1924232194832516e-07;-3.807292813087652e-07;10.00015179464877;0.8334566656101143;0.015562228725611233;0.015563727570122319;0.7977917319341745;0.014893479135571716;1.0448469292542535;0.7978944046313617
42.631758;1.044394601640399;0.833426743910491;0.7978594526202772;-4.1882017950361165e-07;-3.8117670836592024e-07;10.00013995966892;0.8334566832851719;0.015562186926615589;0.015563728870823672;0.7977892177106607;0.01489349112569917;1.0448472462058696;0.7978963206356734
42.641758;1.044394308628431;0.8334289443068836;0.797858999192978;-4.1841473963725633e-07;-3.816387560822862e-07;10.000128061005023;0.8334566417333679;0.015562144594333895;0.015563729559462561;0.7977867201638448;0.014893502770593106;1.0448475390611367;0.797898193184939
42.651758;1.04439398868972;0.8334310897066121;0.797858551175324;-4.180265357086785e-07;-3.8211471671307763e-07;10.000116114302388;0.8334565438354605;0.01556210189357494;0.015563729634549791;0.7977842451137972;0.014893514034984056;1.0448478102705798;0.7979000160042616
42.661758;1.0443936477362463;0.8334331801824755;0.7978581056388666;-4.1765587835164406e-07;-3.826038175517355e-07;10.00010413669228;0.8334563933045928;0.015562058999682061;0.01556372909149741;0.7977817974071908;0.014893524881353839;1.0448480627624281;0.7979017840814885
42.671758;1.0443932916677052;0.833435215528517;0.797857660400009;-4.1730273881163813e-07;-3.8310495673095265e-07;10.000092158358768;0.8334561953901213;0.015562016092878606;0.015563727918304593;0.7977793806871368;0.014893535274813952;1.0448482999421702;0.7979034933712086
42.681758;1.044392925793703;0.833437194989397;0.7978572150951764;-4.1696671768172707e-07;-3.83616660740163e-07;10.000080227989319;0.8334559573806132;0.015561973355505193;0.015563726091264933;0.7977769969806591;0.01489354519399473;1.044848525502814;0.7979051407918082
42.691758;1.0443925551882771;0.8334391172925317;0.7978567704002797;-4.16646930559681e-07;-3.8413736910928714e-07;10.00006839896004;0.8334556877927962;0.015561930970767256;0.015563723577179396;0.7977746465703157;0.014893554631984907;1.0448487432948061;0.7979067248204308
42.701758;1.0443921853113478;0.8334409811577608;0.7978563271126048;-4.1634208392044955e-07;-3.846657076954716e-07;10.000056708122449;0.8334553949010169;0.015561889121725635;0.015563720348659297;0.7977723282566591;0.014893563579816683;1.0448489575433686;0.7979082452027634
42.711758;1.0443918219478565;0.8334427857032097;0.7978558862563252;-4.160507608356487e-07;-3.852006008593045e-07;10.00004516838804;0.8334550858641547;0.01556184798756519;0.01556371640193218;0.7977700398844408;0.01489357201304403;1.0448491732306693;0.7979097016517694
42.721758;1.044391470224691;0.8334445302455968;0.7978554493870866;-4.1577146611491674e-07;-3.8574138187978903e-07;10.000033773131399;0.8334547665332196;0.015561807736421233;0.015563711764168157;0.7977677790830552;0.014893579894874434;1.0448493958172949;0.7979110932492879
42.731758;1.0443911337513019;0.8334462137059372;0.7978550182662983;-4.1550243413246475e-07;-3.862878633324016e-07;10.000022501771026;0.8334544416128511;0.015561768520047294;0.01556370649160979;0.7977655439997012;0.014893587182230194;1.0448496308455704;0.7979124189738753
42.741758;1.044390814858467;0.8334478342177869;0.7978545944307192;-4.1524159166995256e-07;-3.868401291455899e-07;10.000011330212928;0.8334541149375947;0.015561730468873625;0.015563700658765747;0.797763333605123;0.014893593820574797;1.0448498846708938;0.7979136783410886
42.751758;1.0443905155808517;0.8334493893426489;0.7978541791478178;-4.1498674772737556e-07;-3.8739811347678015e-07;10.000000247146142;0.8334537895451847;0.015561693683746802;0.015563694344370669;0.797761147461491;0.014893599745278301;1.044850165325577;0.7979148718585544
42.761758;1.0443902378606829;0.833450876644814;0.7978537732751847;-4.1473577073091185e-07;-3.8796137057997874e-07;9.999989267218627;0.8334534678422812;0.015561658233213031;0.015563687631190367;0.797758985482833;0.014893604906466526;1.0448504822236286;0.7979160015721095
42.771758;1.0443899827678707;0.8334522941073531;0.7978533770516414;-4.144866330038851e-07;-3.8852908029427534e-07;9.999978431489449;0.8334531522912941;0.015561624165409358;0.015563680617731722;0.7977568479708341;0.014893609288905622;1.0448508449297451;0.7979170714234629
42.781758;1.0443897502769512;0.833453640163658;0.797852990498464;-4.142375248442285e-07;-3.8910009543856035e-07;9.999967792484538;0.8334528459305584;0.015561591524339615;0.015563673416647128;0.7977547356808447;0.014893612906551031;1.0448512618698678;0.7979180871732384
42.791758;1.0443895397786596;0.8334549134503939;0.7978526140965221;-4.139870824726806e-07;-3.8967311675958436e-07;9.999957393657233;0.8334525519806198;0.015561560354008182;0.01556366613168194;0.7977526497320898;0.014893615791615314;1.0448517399946013;0.7979190559698801
42.801758;1.0443893503927615;0.8334561127284714;0.7978522488153234;-4.13734429119272e-07;-3.9024688429838495e-07;9.99994725508471;0.8334522732932235;0.015561530696807102;0.015563658837897489;0.7977505911194805;0.014893617986684928;1.0448522852065414;0.7979199854469335
42.811758;1.044389181090212;0.8334572372865682;0.7978518955848815;-4.134789820712517e-07;-3.9082016246139304e-07;9.999937372247466;0.8334520122599436;0.015561502602221807;0.015563651584287998;0.7977485600691138;0.014893619536570191;1.0448529025192634;0.7979208824687377
42.821758;1.0443890307687027;0.8334582873324483;0.7978515549080669;-4.13220243345754e-07;-3.9139166874362624e-07;9.999927729651633;0.8334517705776171;0.01556147614121859;0.015563644402322876;0.7977465561806342;0.014893620490370064;1.044853595633786;0.7979217521287025
42.831758;1.0443888981908993;0.8334592637322433;0.7978512267328571;-4.1295770503445243e-07;-3.919600746612587e-07;9.999918316680818;0.8334515489116474;0.01556145141134916;0.015563637302755522;0.7977445791684679;0.014893620908548327;1.0448543663226268;0.7979225976859529
42.841758;1.044388781733101;0.8334601673552193;0.7978509104864256;-4.1269093753404393e-07;-3.925240582817426e-07;9.999909129908838;0.8334513473362849;0.015561428523194823;0.015563630273958283;0.797742629189975;0.01489362085638425;1.0448552143572671;0.7979234216603961
42.851758;1.0443886788849503;0.8334609989556904;0.7978506054020779;-4.124198857710187e-07;-3.93082435029705e-07;9.999900166140526;0.8334511665273063;0.015561407569112297;0.015563623294111813;0.7977407067775308;0.014893620387720127;1.0448561382719914;0.7979242271370929
42.861758;1.0443885859343798;0.8334617596817273;0.7978503109281331;-4.121451287949281e-07;-3.9363425741547643e-07;9.999891418849343;0.8334510086522462;0.015561388595227547;0.015563616345479172;0.7977388125278596;0.014893619536875615;1.0448571363360752;0.7979250177719528
42.871758;1.0443884983782685;0.8334624508855537;0.7978500269180135;-4.1186763401215936e-07;-3.94178838379485e-07;9.999882878896836;0.8334508771499463;0.015561371600406857;0.015563609415670409;0.7977369465624479;0.014893618327644121;1.0448582068969954;0.7979257965235431
42.881758;1.0443884118760913;0.8334630729214242;0.7978497537964948;-4.115883159411196e-07;-3.947158818797608e-07;9.9998745335981;0.8334507757557615;0.015561356559424807;0.015563602487508415;0.7977351085360925;0.014893616788833991;1.044859347841279;0.7979265648597252
42.891758;1.0443883226660056;0.8334636247685739;0.797849492727861;-4.1130810364287164e-07;-3.952455886853075e-07;9.999866363216958;0.8334507079734513;0.015561343445788836;0.015563595536379352;0.7977332982950579;0.014893614958634494;1.0448605559496715;0.7979273233464769
42.901758;1.0443882269410325;0.8334641055215978;0.7978492453576304;-4.11028092909158e-07;-3.9576844687048864e-07;9.999858340437147;0.833450677087021;0.015561332237304399;0.015563588547579048;0.7977315162553733;0.014893612874802837;1.044861827198202;0.797928072678698
42.911758;1.044388120322612;0.8334645163613968;0.7978490131380656;-4.1074935767797215e-07;-3.9628495035538094e-07;9.999850435158601;0.8334506857056567;0.015561322911030394;0.015563581535754652;0.7977297634158873;0.014893610565875374;1.044863157729564;0.7979288141172497
42.921758;1.044387998020894;0.833464861147786;0.7978487967495858;-4.1047291954402443e-07;-3.967955951985023e-07;9.999842615717307;0.833450735035335;0.015561315442443085;0.015563574540426242;0.7977280414605622;0.014893608059430114;1.0448645439659259;0.7979295492631796
42.931758;1.044387854961101;0.8334651454024404;0.7978485959859858;-4.1019988904915044e-07;-3.97300888236322e-07;9.999834840025722;0.8334508247644128;0.01556130981238823;0.015563567607971314;0.797726352928784;0.014893605394349871;1.0448659814169259;0.7979302797055997
42.941758;1.0443876857612855;0.8334653750236614;0.7978484101736751;-4.099313989300621e-07;-3.9780099969513506e-07;9.999827048284377;0.8334509536923241;0.015561306011383922;0.015563560786538413;0.7977247012236841;0.01489360261534001;1.0448674637795416;0.7979310070977722
42.951758;1.0443874850233914;0.8334655556827482;0.7978482387169492;-4.0966851586051057e-07;-3.982954507440388e-07;9.999819170396496;0.8334511208620992;0.015561304033630473;0.01556355412603525;0.7977230901887135;0.014893599760969987;1.044868983125166;0.7979317335117468
42.961758;1.0443872478286162;0.8334656926503611;0.7978480814010078;-4.0941224718386646e-07;-3.9878338912785516e-07;9.999811143323234;0.8334513265794863;0.015561303870475197;0.015563547667450217;0.7977215233687531;0.014893596864488353;1.044870530348575;0.7979324615049544
42.971758;1.0443869701169481;0.833465790718589;0.7978479385317538;-4.0916341177101077e-07;-3.9926407496883507e-07;9.999802924157903;0.8334515721624886;0.015561305510537636;0.015563541435528568;0.7977200035662781;0.014893593963577314;1.044872095634464;0.7979331939575003
42.981758;1.044386648753153;0.8334658540739437;0.7978478108563813;-4.089225076330218e-07;-3.99736966763313e-07;9.999794489835754;0.8334518584428374;0.015561308938524868;0.015563535449639235;0.7977185329677181;0.0148935911065102;1.0448736688181766;0.7979339340305486
42.991758;1.0443862812367828;0.8334658859989648;0.7978476992538357;-4.086898370651009e-07;-4.0020158681144314e-07;9.999785826264294;0.8334521850122804;0.015561314128225135;0.015563529739243402;0.7977171133782952;0.014893588345189729;1.0448752395120318;0.7979346850851671
43.001758;1.0443858656029288;0.8334658886172064;0.7978476044229937;-4.084657044519664e-07;-4.0065749819426353e-07;9.999776920898615;0.8334525511076561;0.01556132103784511;0.015563524336834394;0.7977157461785002;0.014893585717194274;1.0448767976874123;0.7979354501112921
43.011758;1.0443854007600528;0.8334658628506798;0.7978475266177432;-4.082505045180694e-07;-4.011043634920399e-07;9.999767764373585;0.8334529565997212;0.015561329613367213;0.015563519253095228;0.79771443231862;0.014893583237070322;1.0448783347789712;0.7979362308989899
43.021758;1.044384886810475;0.8334658085568152;0.7978474651503749;-4.0804485811057913e-07;-4.015420134017974e-07;9.999758347502755;0.833453401998047;0.015561339792169233;0.01556351447268824;0.7977131726647365;0.014893580909034851;1.0448798444169687;0.7979370279381522
43.031758;1.0443843250258167;0.8334657249000456;0.7978474176056174;-4.078497372868082e-07;-4.019705870206794e-07;9.99974865295431;0.8334538879612153;0.015561351501062132;0.015563509975267344;0.7977119684635415;0.014893578745387544;1.0448813223342834;0.7979378410132154
43.041758;1.0443837175177402;0.8334656108211362;0.7978473796538937;-4.076663393734894e-07;-4.023907932174619e-07;9.999738660703912;0.83345441491851;0.01556136465188621;0.015563505749400585;0.7977108217173983;0.01489357677098508;1.0448827660898479;0.797938669485098
43.051758;1.0443830673363064;0.8334654655100483;0.7978473460887071;-4.0749600927714817e-07;-4.0280395522998684e-07;9.999728360487742;0.8334549828644724;0.015561379143537545;0.015563501789401683;0.7977097355593135;0.014893575019142425;1.0448841752596902;0.7979395122351147
43.061758;1.0443823793448488;0.8334652888109195;0.7978473119575358;-4.073404516629695e-07;-4.03211667275202e-07;9.999717747746976;0.8334555912485563;0.015561394876321084;0.015563498087224063;0.7977087143860453;0.014893573535533909;1.0448855512223563;0.7979403679022304
43.071758;1.0443816603881186;0.8334650810726216;0.797847272672138;-4.072016615310393e-07;-4.036155439119829e-07;9.999706813874663;0.8334562388788619;0.015561411761321513;0.015563494630755974;0.7977077633338476;0.014893572383188999;1.0448868958122117;0.7979412354089458
43.081758;1.044380917642689;0.833464842774087;0.7978472238746436;-4.070813877869086e-07;-4.040171804138635e-07;9.999695553035133;0.8334569238137273;0.01556142970838252;0.015563491411443335;0.7977068874658659;0.014893571633074698;1.044888210106915;0.7979421142385991
43.091758;1.0443801569319913;0.8334645746859302;0.7978471619138412;-4.069808824060989e-07;-4.0441800612955706e-07;9.999683975812605;0.83345764375141;0.015561448609939726;0.01556348843454822;0.797706091278269;0.014893571352157091;1.04488949448652;0.797943004509866
43.101758;1.044379382711228;0.8334642778726556;0.7978470842587926;-4.0690110641937317e-07;-4.048192099355828e-07;9.99967210953422;0.8334583971580581;0.015561468341651074;0.015563485726070673;0.7977053783722149;0.01489357159971522;1.044890749261322;0.7979439071919521
43.111758;1.0443785984863085;0.8334639530338551;0.7978469892087334;-4.068428248778133e-07;-4.0522196866488345e-07;9.999659987612786;0.8334591841016433;0.015561488774820522;0.01556348332948986;0.7977047509898769;0.014893572419698693;1.0448919748007657;0.7979448237178083
43.121758;1.0443778067839373;0.8334636000586002;0.7978468754285726;-4.0680654307847637e-07;-4.0562760440413144e-07;9.999647644854763;0.8334600058371392;0.015561509787115175;0.015563481291764178;0.7977042095478849;0.01489357383466191;1.0448931712577167;0.7979457549225555
43.131758;1.0443770093390237;0.8334632182288135;0.7978467419683697;-4.067924572605973e-07;-4.060373859724515e-07;9.999635121790742;0.8334608635698781;0.015561531263303268;0.015563479651127352;0.7977037524934841;0.014893575853608872;1.0448943383542806;0.7979467007875625
43.141758;1.0443762069594023;0.8334628067911537;0.7978465884230554;-4.0680044048373466e-07;-4.0645216549764817e-07;9.999622465221075;0.8334617573054834;0.015561553085871791;0.01556347843124836;0.7977033766794942;0.014893578481371093;1.0448954754142477;0.797947661174282
43.151758;1.0443753986906577;0.833462365636544;0.7978464145626989;-4.0683014936448654e-07;-4.068720268188438e-07;9.999609721307053;0.8334626853295173;0.015561575131902032;0.015563477640335607;0.7977030780362614;0.014893581727150856;1.044896581861002;0.7979486363933063
43.161758;1.0443745817168126;0.8334618954958557;0.7978462199103782;-4.068810056806683e-07;-4.072962118847336e-07;9.999596930215171;0.8334636448895802;0.015561597282826026;0.015563477274563533;0.7977028522070517;0.014893585617905571;1.044897657668576;0.797949627136134
43.171758;1.0443737523386036;0.833461397149745;0.7978460038506653;-4.0695205402658197e-07;-4.0772352883461866e-07;9.999584129449174;0.833464633906403;0.015561619423783656;0.015563477315660847;0.7977026951415129;0.014893590202180576;1.0448987034750479;0.7979506339434915
43.181758;1.0443729069618632;0.8334608703933978;0.7978457657977029;-4.0704219268918146e-07;-4.0815273264493064e-07;9.99957136305455;0.8334656519518275;0.015561641428506875;0.015563477720380362;0.7977026036083111;0.014893595543675014;1.0448997210853181;0.7979516566499428
43.191758;1.0443720432304455;0.8334603138270198;0.7978455052303122;-4.071505848537516e-07;-4.0858237972698294e-07;9.999558686875003;0.8334666996827325;0.015561663160480793;0.015563478415565895;0.7977025752482462;0.014893601720138957;1.0449007140925943;0.7979526941703942
43.201758;1.0443711611625015;0.8334597252459546;0.7978452218020631;-4.0727671514296754e-07;-4.090105725643833e-07;9.99954616683686;0.8334677783488488;0.015561684489231552;0.015563479309263294;0.7977026080990346;0.014893608826489917;1.0449016878610362;0.7979537445530032
43.211758;1.0443702631794922;0.8334591019241632;0.7978449153038867;-4.074202192220893e-07;-4.094350323803833e-07;9.999533874703719;0.8334688899061388;0.01556170529191422;0.01556348031353502;0.7977027001940917;0.014893616974998875;1.0449026487916164;0.7979548051571855
43.221758;1.0443693533055927;0.833458440740683;0.7978445854522337;-4.0758074483562135e-07;-4.0985318543549484e-07;9.999521886165075;0.8334700364283797;0.015561725446669472;0.015563481361871231;0.7977028495812811;0.014893626285164382;1.044903603151976;0.7979558730828524
43.231758;1.044368436382668;0.8334577382352932;0.7978442318831926;-4.0775787071850983e-07;-4.102620491323873e-07;9.99951028093468;0.8334712191314796;0.015561744837134373;0.015563482414212767;0.7977030543355185;0.014893636863809415;1.0449045565020265;0.7979569457585718
43.241758;1.0443675173089866;0.8334569908121072;0.7978438541001581;-4.0795115117839164e-07;-4.1065822917516745e-07;9.99949913572224;0.8334724383318841;0.015561763361778308;0.015563483456104683;0.7977033121283972;0.014893648791878579;1.044905513922993;0.7979580209490118
43.251758;1.0443666002107415;0.8334561954604631;0.7978434508949063;-4.0816018841414555e-07;-4.110381536835595e-07;9.999488513651052;0.8334736940122491;0.015561780934894583;0.01556348448918893;0.7977036196484869;0.014893662123210964;1.044906480124379;0.7979590960402838
43.261758;1.0443656880051528;0.8334553506707122;0.7978430201015612;-4.083844748026902e-07;-4.113982927149196e-07;9.99947846757068;0.8334749858581633;0.015561797475166662;0.015563485517773474;0.7977039727869993;0.014893676887139341;1.0449074593402323;0.7979601674489973
43.271758;1.0443647828747045;0.8334544568137157;0.7978425593316942;-4.086229937420431e-07;-4.117351858702604e-07;9.999469053406452;0.8334763131678466;0.015561812896504568;0.015563486547467496;0.7977043677426844;0.014893693087392678;1.0449084549452687;0.7979612306038479
43.281758;1.0443638868373577;0.8334535157620826;0.7978420665381649;-4.0887391870366114e-07;-4.1204542500767704e-07;9.99946033452176;0.8334776755721796;0.01556182712194586;0.015563487586355203;0.7977048017035855;0.01489371069909758;1.044909468755567;0.7979622805016721
43.291758;1.0443630009995344;0.8334525302402291;0.7978415399927676;-4.091347907032379e-07;-4.1232579310576797e-07;9.999452373175423;0.8334790736197247;0.015561840109279726;0.015563488635356735;0.7977052724151558;0.014893729675262367;1.0449105011946664;0.7979633124282033
43.301758;1.044362124241212;0.8334515034283211;0.7978409785862347;-4.094030765037752e-07;-4.125734845530066e-07;9.999445217546041;0.833480508328725;0.015561851856791702;0.015563489679490417;0.7977057777761174;0.014893749960487545;1.0449115526939183;0.7979643221650263
43.311758;1.0443612534997226;0.833450438803188;0.7978403822590724;-4.096765721231841e-07;-4.127863811235674e-07;9.999438892452037;0.8334819805031464;0.015561862390898894;0.015563490686225352;0.7977063162522189;0.014893771500789521;1.0449126246822973;0.7979653058562637
43.321758;1.0443603856033878;0.8334493400558772;0.797839751630946;-4.099533554648693e-07;-4.1296344290089567e-07;9.999433397608955;0.8334834905871912;0.01556187175710997;0.015563491604451026;0.7977068873613942;0.014893794249789991;1.0449137190136906;0.7979662601250027
43.331758;1.044359518310364;0.8334482110006077;0.7978390870887572;-4.102316302233322e-07;-4.1310483853108975e-07;9.99942871303101;0.833485038696146;0.01556188001032981;0.015563492365654939;0.7977074913785117;0.014893818175413772;1.0449148364738046;0.7979671824334278
43.341758;1.0443586493778096;0.8334470553418587;0.7978383883625866;-4.1050987424967996e-07;-4.1321153195738003e-07;9.999424806409626;0.8334866239973522;0.015561887199452465;0.015563492892868796;0.7977081288424726;0.014893843265666134;1.0449159755596622;0.797968071262442
