time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.351758;1.0443577753085254;0.8334458762519215;0.7978376546201401;-4.107870615093575e-07;-4.1328472983920356e-07;9.999421637484925;0.8334882440658739;0.015561893355670956;0.015563493114503344;0.797708800977733;0.014893869530246745;1.0449171327650215;0.7979689260883069
43.361758;1.044356891447152;0.8334446762015575;0.797836884661048;-4.110626164369537e-07;-4.1332558665590694e-07;9.999419162630925;0.8334898954535667;0.015561898487329187;0.015563492972485507;0.7977095103329157;0.014893896995835118;1.044918304238476;0.7979697474805193
43.371758;1.0443559928210266;0.8334434575406849;0.7978360775073358;-4.1133624661167014e-07;-4.1333517166968863e-07;9.999417343521602;0.8334915748758934;0.015561902584109862;0.015563492418836287;0.7977102603433657;0.014893925691272167;1.0449194866827745;0.7979705369507495
43.381758;1.0443550748244272;0.8334422231522219;0.7978352331491105;-4.1160778393391674e-07;-4.133145312958062e-07;9.999416154620025;0.8334932798562303;0.015561905633324678;0.015563491407812529;0.7977110544590359;0.014893955631520805;1.044920676610394;0.797971296121694
43.391758;1.0443541337710087;0.8334409762174712;0.7978343525596219;-4.1187696902676716e-07;-4.1326463566754943e-07;9.999415582092372;0.8334950089033109;0.015561907639812682;0.015563489896611328;0.7977118959856181;0.014893986818584923;1.0449218691346847;0.7979720258441795
43.401758;1.0443531673170157;0.8334397195495865;0.7978334370988504;-4.121433012621634e-07;-4.1318620486645505e-07;9.999415617443217;0.8334967615053448;0.015561908634451031;0.015563487856162002;0.7977127885267363;0.014894019251229768;1.0449230575844353;0.7979727262397125
43.411758;1.0443521743968833;0.8334384552514202;0.7978324880408935;-4.124060899119543e-07;-4.130796868194505e-07;9.999416254867452;0.8334985375732016;0.015561908662826342;0.015563485274868848;0.7977137361166716;0.014894052926381953;1.0449242345537935;0.797973397642565
43.421758;1.0443511547319317;0.8334371844141532;0.7978315065459857;-4.126645996604825e-07;-4.129456251731586e-07;9.99941749279816;0.8335003364947741;0.015561907771907336;0.015563482148149208;0.7977147426724306;0.014894087834129887;1.0449253933020781;0.7979740411063622
43.431758;1.04435010892703;0.8334359069050142;0.7978304942167181;-4.129181711966626e-07;-4.127851319986554e-07;9.999419331768681;0.8335021567552521;0.015561906014981657;0.015563478470640199;0.7977158114969518;0.014894123949898464;1.0449265279431281;0.7979746577074248
43.441758;1.044349038973354;0.8334346217880413;0.7978294539273635;-4.1316631013817696e-07;-4.125999443185147e-07;9.999421763099477;0.833503996306663;0.015561903457034527;0.01556347424465581;0.7977169450137763;0.014894161228006275;1.0449276329940729;0.7979752477412926
43.451758;1.0443479477316784;0.8334333278229122;0.797828390049775;-4.134087846993714e-07;-4.123921408182218e-07;9.99942475691029;0.833505852824988;0.01556190016686743;0.015563469489857746;0.7977181444111859;0.01489419960294355;1.0449287035307269;0.7979758107303557
43.461758;1.0443468382108623;0.8334320235815603;0.7978273076572632;-4.1364570726580026e-07;-4.1216382859846385e-07;9.999428260880793;0.8335077235430617;0.015561896214541807;0.015563464225221589;0.797719409752362;0.014894238999866036;1.0449297357732517;0.7979763458772581
43.471758;1.0443457140831318;0.8334307075890747;0.7978262114968663;-4.1387735425611665e-07;-4.119168991539021e-07;9.999432207980037;0.8335096053662104;0.015561891675513638;0.015563458440120097;0.7977207405475766;0.014894279349242038;1.0449307277266109;0.7979768526922874
43.481758;1.0443445803046467;0.8334293781879252;0.7978251059040471;-4.141037039021889e-07;-4.1165290047371556e-07;9.99943652673677;0.8335114952580897;0.015561886626142074;0.015563452093935849;0.797722135806762;0.01489432059198888;1.0449316797217922;0.7979773313728129
43.491758;1.044343442448308;0.8334280329104746;0.7978239953935969;-4.1432424195436144e-07;-4.113728986329332e-07;9.999441147493572;0.8335133900907994;0.01556188113601323;0.015563445134503518;0.7977235935518456;0.01489436267362897;1.0449325941835723;0.7979777824886786
43.501758;1.0443423052879064;0.8334266682279329;0.7978228847489678;-4.1453826225919266e-07;-4.110774013525488e-07;9.999446002570897;0.8335152862221914;0.015561875269275336;0.015563437512542643;0.79772511062036;0.014894405540090506;1.0449334746434196;0.7979782066395485
43.511758;1.0443411718934636;0.8334252800994194;0.7978217785091888;-4.1474524125047397e-07;-4.107665917743313e-07;9.999451024632183;0.8335171796799627;0.015561869090658874;0.01556342918980079;0.7977266827853696;0.014894449134139048;1.0449343249396728;0.7979786045893731
43.521758;1.044340043562067;0.8334238645150818;0.7978206805653323;-4.149449555044042e-07;-4.1044069244516895e-07;9.999456146579629;0.8335190667989433;0.015561862667399796;0.015563420145208956;0.7977283047663377;0.014894493388349089;1.0449351488441943;0.7979789774131918
43.531758;1.0443389202052868;0.8334224176011638;0.7978195942532442;-4.1513731540912845e-07;-4.101001581345431e-07;9.99946130576471;0.8335209445844487;0.015561856071283037;0.015563410384420722;0.7977299705127672;0.014894538223576536;1.0449359496879325;0.797979326336263
43.541758;1.0443378012132167;0.8334209359693276;0.7978185227213702;-4.1532222232276757e-07;-4.097455881037376e-07;9.999466447329812;0.833522810720339;0.015561849386667983;0.015563399938252303;0.7977316739070086;0.014894583555947664;1.0449367298455685;0.7979796524983224
43.551758;1.044336686429294;0.8334194171630662;0.7978174689146407;-4.1549972838251987e-07;-4.0937746640525153e-07;9.99947152244048;0.8335246630503625;0.015561842722403326;0.015563388841834737;0.797733409171136;0.014894629302106962;1.044937489999726;0.7979799567402893
43.561758;1.0443355763756654;0.8334178594645534;0.7978164348921112;-4.15670230965406e-07;-4.08996064111691e-07;9.999476488379253;0.8335264982788461;0.015561836218016005;0.015563377122655736;0.7977351708353292;0.014894675378642171;1.0449382281809734;0.7979802393276939
43.571758;1.044334472041716;0.8334162616745202;0.7978154210708619;-4.158344328838488e-07;-4.0860160400225834e-07;9.999481311456263;0.8335283110212132;0.015561830027610706;0.015563364807186012;0.7977369537444731;0.01489472170380379;1.044938939704453;0.7979804999484604
43.581758;1.044333374858984;0.8334146235915141;0.7978144261511662;-4.159931897605332e-07;-4.081944727565741e-07;9.999485967749395;0.8335300943084331;0.015561824291092367;0.015563351924357743;0.7977387532938481;0.014894768202663751;1.0449396188087887;0.7979807381248284
43.591758;1.0443322864927178;0.8334129465663925;0.7978134480015786;-4.1614729733864734e-07;-4.0777534430362014e-07;9.999490441687366;0.8335318409531074;0.015561819120409284;0.01556333850561266;0.7977405653667508;0.014894814805538222;1.0449402603620659;0.7979809534899869
43.601758;1.0443312083180887;0.833411233335399;0.7978124847718608;-4.162972237223236e-07;-4.0734523279297527e-07;9.999494726565588;0.8335335446071369;0.015561814598508531;0.015563324589086876;0.797742385657163;0.014894861442650606;1.044940860229604;0.7979811457528937
43.611758;1.0443301409889172;0.8334094872712788;0.7978115348978254;-4.164430517040274e-07;-4.0690544434698834e-07;9.999498825969445;0.8335352001865498;0.015561810784235445;0.015563310219526186;0.7977442094572745;0.014894908049661162;1.0449414149970293;0.7979813148577721
43.621758;1.0443290845481785;0.8334077115294374;0.7978105961342145;-4.1658467307251994e-07;-4.064573984491136e-07;9.999502751692964;0.8335368039953426;0.015561807728568121;0.015563295449353514;0.7977460321437734;0.014894954576139307;1.0449419213069433;0.7979814610603934
43.631758;1.0443280395928038;0.8334059085186609;0.7978096649216794;-4.167218987206514e-07;-4.060025750250033e-07;9.999506521335881;0.8335383536456861;0.015561805488567433;0.015563280344737073;0.7977478490206082;0.014895000981685015;1.0449423744598436;0.797981584279611
43.641758;1.0443270086674354;0.8334040801154978;0.797808736446467;-4.1685446891646655e-07;-4.055426573511961e-07;9.999510155570745;0.8335398480816635;0.015561804124060783;0.015563264984054586;0.7977496546392252;0.014895047229507503;1.0449427676733676;0.7979816835160589
43.651758;1.0443259960783624;0.8334022281779249;0.7978078052133704;-4.1698223173222627e-07;-4.050794592211616e-07;9.99951367113162;0.8335412878721347;0.015561803687602491;0.015563249456046514;0.7977514428550678;0.014895093285479406;1.044943093307698;0.7979817570128415
43.661758;1.0443250064614236;0.8334003544274143;0.7978068658676762;-4.1710541885070236e-07;-4.046146485283164e-07;9.999517076112298;0.8335426751697221;0.015561804221258323;0.015563233863567987;0.7977532076950756;0.01489513911386532;1.0449433444638718;0.7979818026861745
43.671758;1.0443240438087156;0.8333984599940213;0.797805913377923;-4.1722465898453465e-07;-4.041496837128677e-07;9.999520375364137;0.833544013212466;0.015561805752866436;0.015563218317995214;0.7977549440237576;0.0148951846723721;1.0449435153278477;0.7979818188271754
43.681758;1.0443231110239868;0.8333965454694466;0.7978049424638866;-4.1734069564998146e-07;-4.036858845315602e-07;9.99952358214396;0.8335453057027777;0.015561808285037207;0.015563202928639358;0.7977566472978818;0.014895229917196221;1.0449436008066153;0.7979818048831162
43.691758;1.0443222093896916;0.8333946113403163;0.7978039474025225;-4.1745417682311086e-07;-4.0322452947102983e-07;9.99952672427391;0.8335465561589736;0.015561811795030795;0.015563187800660403;0.7977583131416949;0.01489527481213167;1.0449435959515312;0.7979817612052502
43.701758;1.0443213387090373;0.833392658484696;0.7978029228054054;-4.175656566375088e-07;-4.027671173197626e-07;9.999529838228636;0.833547767483915;0.015561816252902955;0.015563173034000004;0.7977599376938255;0.014895319331360738;1.0449434953395091;0.7979816877997861
43.711758;1.0443204990655055;0.8333906886204583;0.797801864846413;-4.176756268631158e-07;-4.0231548123116184e-07;9.999532959353688;0.8335489419903906;0.015561821634258932;0.015563158719242569;0.797761518352373;0.014895363457866535;1.0449432934460732;0.7979815835350716
43.721758;1.044319692545855;0.8333887044540704;0.797800771696547;-4.177845413427917e-07;-4.018715620419624e-07;9.999536118810587;0.8335500817050968;0.015561827919792383;0.01556314494329541;0.7977630542374243;0.014895407181636984;1.0449429860419384;0.7979814461876918
43.731758;1.0443189226571614;0.8333867093082722;0.7977996427497422;-4.1789286826376417e-07;-4.0143713598180373e-07;9.999539343555572;0.8335511884208777;0.01556183509419725;0.015563131802809103;0.7977645458351674;0.014895450497272584;1.0449425710567664;0.797981272583786
43.741758;1.0443181928245964;0.8333847060443939;0.7977984780548426;-4.180009654454429e-07;-4.0101360059019906e-07;9.999542652613354;0.8335522634820455;0.015561843142869729;0.01556311940191218;0.7977659938762789;0.014895493401329112;1.0449420485189287;0.7979810588552352
43.751758;1.0443175062096965;0.8333826961203861;0.7977972787061094;-4.18108773774117e-07;-4.006018641154545e-07;9.999546054489839;0.833553308225577;0.015561852042768167;0.015563107833064334;0.7977673989206517;0.014895535889860234;1.0449414203165244;0.7979808010201017
43.761758;1.0443168661796192;0.8333806799129552;0.7977960471213582;-4.18215699080493e-07;-4.002023555055215e-07;9.999549549019958;0.8335543250426932;0.015561861752131957;0.015563097166076338;0.7977687619229331;0.014895577955961435;1.0449406900959624;0.7979804954171887
43.771758;1.0443162762928848;0.8333786577294388;0.797794786415184;-4.183208042421225e-07;-3.9981509564281985e-07;9.999553131078173;0.8335553176291165;0.015561872204252189;0.01556308745231045;0.797770084294464;0.014895619590565078;1.0449398631489653;0.7979801388780253
43.781758;1.0443157401389254;0.8333766306998647;0.797793499599616;-4.1842307547712566e-07;-3.9943996128619454e-07;9.999556796443875;0.8335562900479084;0.015561883313753522;0.015563078731471239;0.7977713672519827;0.014895660784768117;1.0449389458809848;0.7979797289331895
43.791758;1.0443152615871014;0.8333746012888201;0.7977921895159802;-4.1852162882986687e-07;-3.9907703868194564e-07;9.999560546190263;0.8335572456212463;0.01556189499085096;0.015563071037174744;0.7977726110283951;0.014895701529203893;1.0449379452252594;0.797979263922623
43.801758;1.0443148451492947;0.8333725730042905;0.7977908588653785;-4.1861596703558937e-07;-3.987267028787026e-07;9.999564386991276;0.833558186330228;0.015561907149691077;0.015563064407045012;0.797773814445684;0.014895741818605174;1.0449368688604053;0.797978742849251
43.811758;1.0443144961802169;0.833370549760259;0.7977895097172487;-4.187060519231952e-07;-3.9838939537033835e-07;9.999568328699793;0.8335591125964837;0.015561919711531945;0.015563058895273114;0.7977749754024872;0.014895781660396108;1.0449357256725675;0.7979781653475427
43.821758;1.0443142208901257;0.8333685354800583;0.7977881432229088;-4.1879184501788603e-07;-3.980654217292487e-07;9.999572377772381;0.8335600234143676;0.015561932601561076;0.015563054575637853;0.7977760916619928;0.014895821067273194;1.044934524957807;0.7979775319840976
43.831758;1.0443140254644425;0.8333665337592974;0.7977867599306028;-4.188728570841087e-07;-3.977549287281466e-07;9.999576532627435;0.8335609169871329;0.015561945733739303;0.015563051530994649;0.7977771611360353;0.014895860037423278;1.0449332746144482;0.7979768443993417
43.841758;1.0443139147013467;0.8333645478836118;0.7977853603559163;-4.1894819905029455e-07;-3.974578664843062e-07;9.999580786983465;0.8335617915110923;0.015561958999014741;0.015563049841331379;0.7977781819284779;0.014895898547338892;1.0449319804703852;0.7979761050077654
43.851758;1.0443138917966333;0.8333625812361654;0.7977839451953056;-4.190167387348506e-07;-3.9717389284233e-07;9.999585135506573;0.8335626456370149;0.015561972271889627;0.01556304957875567;0.7977791523826748;0.014895936561143528;1.0449306475161575;0.7979753164506511
43.861758;1.044313959050272;0.8333606370089437;0.7977825148705147;-4.1907722697144024e-07;-3.9690241718917887e-07;9.999589577762341;0.833563478502877;0.0155619854215806;0.015563050804546263;0.7977800710350093;0.014895974044604075;1.044929281345541;0.797974480818242
43.871758;1.044314118389707;0.8333587170352441;0.7977810692098021;-4.1912859265678977e-07;-3.966427667683388e-07;9.999594119001939;0.8335642898042724;0.015561998318304024;0.015563053570269674;0.7977809366140035;0.014896010972612351;1.044927888143656;0.797973599052268
43.881758;1.0443143717136616;0.8333568212461876;0.7977796078150957;-4.1917018649407114e-07;-3.9639434666880584e-07;9.99959876563291;0.8335650802152916;0.015562010841885769;0.015563057929057367;0.7977817478315856;0.014896047322001175;1.0449264738297968;0.797972671291378
43.891758;1.0443147209530246;0.833354948378451;0.797778130907716;-4.1920179688435623e-07;-3.9615680920929e-07;9.99960352052665;0.8335658514490658;0.015562022886614596;0.015563063945416303;0.7977825026922787;0.01489608305906575;1.0449250438176125;0.7979716979237448
43.901758;1.0443151677542162;0.833353096958944;0.7977766401666374;-4.19223631122224e-07;-3.959302542099109e-07;9.999608383712062;0.8335666058773684;0.01556203435952152;0.015563071684637959;0.7977831982413593;0.014896118136276447;1.0449236031074947;0.797970680263475
43.911758;1.044315713195111;0.8333512659623503;0.7977751385334486;-4.192363017877546e-07;-3.957152999959269e-07;9.999613355887908;0.8335673463739123;0.015562045184273144;0.01556308119162994;0.7977838310515594;0.014896152495466665;1.0449221558960666;0.7979696204656066
43.921758;1.0443163575542342;0.8333494548863859;0.7977736292289851;-4.192406070090658e-07;-3.9551288049738615e-07;9.999618441643172;0.8335680760191524;0.01556205530766232;0.015563092489808522;0.7977843975095629;0.014896186071623851;1.044920704950981;0.7979685213434708
43.931758;1.0443171004640415;0.833347663063715;0.797772115409186;-4.192373079654967e-07;-3.9532400135651466e-07;9.999623652657005;0.8335687975596103;0.015562064700074672;0.01556310559516887;0.7977848940338802;0.014896218793130668;1.0449192514569983;0.7979673864162427
43.941758;1.0443179418582813;0.833345888718415;0.7977706005552228;-4.19227306630991e-07;-3.9514967854481216e-07;9.999629012328601;0.8335695133053919;0.01556207335223608;0.01556312051828256;0.7977853177109431;0.01489625057897435;1.0449177955967621;0.7979662196802098
43.951758;1.0443188827037522;0.8333441285146318;0.7977690887123398;-4.192118909814711e-07;-3.949908252377875e-07;9.999634561407204;0.8335702251396165;0.015562081264727915;0.015563137256707408;0.7977856666028317;0.014896281346762862;1.044916337066236;0.7979650249818132
43.961758;1.0443199246313015;0.8333423782987122;0.7977675842073155;-4.191925937666755e-07;-3.948480784622405e-07;9.999640359712851;0.8335709340293234;0.015562088440212944;0.01556315578681969;0.7977859394277967;0.014896311029632708;1.0449148747883512;0.7979638056553363
43.971758;1.0443210689731495;0.8333406345934952;0.7977660912507722;-4.1917092025260864e-07;-3.9472187580061586e-07;9.999646479200093;0.8335716394717771;0.015562094894344148;0.015563176054361763;0.7977861357157072;0.014896339578995523;1.0449134062953953;0.797962564766741
43.981758;1.044322315646231;0.8333388950804067;0.7977646138633187;-4.191483127770449e-07;-3.9461259395252677e-07;9.999652988519497;0.8335723396168441;0.015562100660114224;0.015563197972634713;0.7977862566174245;0.014896366947725254;1.044911927757022;0.7979613053119914
43.991758;1.044323662454082;0.8333371581037986;0.7977631558844862;-4.1912629833486345e-07;-3.945204716345464e-07;9.999659937619697;0.8335730321265007;0.015562105772257355;0.015563221430608029;0.7977863049087695;0.014896393070429823;1.0449104348060592;0.7979600298803823
44.001758;1.0443251057493477;0.8333354227119916;0.7977617208934912;-4.1910648094667853e-07;-3.94445573301665e-07;9.999667357096351;0.8335737146694302;0.015562110264213887;0.015563246302980662;0.797786284072776;0.014896417857821326;1.0449089230202444;0.7979587403867499
44.011758;1.0443266417951904;0.8333336889853025;0.7977603123998074;-4.1909030443588344e-07;-3.9438798845404966e-07;9.99967527545665;0.8335743844842582;0.01556211417875138;0.015563272461772566;0.797786198159833;0.014896441210484094;1.0449073875120611;0.7979574383481767
44.021758;1.0443282673239815;0.8333319579597477;0.7977589341037123;-4.1907894232999376e-07;-3.9434794867434093e-07;9.999683733183955;0.8335750384388254;0.015562117563940414;0.015563299786666311;0.7977860523761402;0.01489646304096455;1.044905822796249;0.797956125298833
44.031758;1.0443299792857887;0.8333302316141739;0.7977575899043468;-4.19073360641779e-07;-3.943256682670324e-07;9.99969277519516;0.8335756739650296;0.015562120460278548;0.015563328169022948;0.7977858526184336;0.01489648329045214;1.0449042235615833;0.797954802940832
44.041758;1.044331774627556;0.8333285128579453;0.7977562838875218;-4.1907431388263653e-07;-3.9432124214277604e-07;9.999702438472557;0.8335762893807819;0.015562122899696794;0.015563357514430935;0.7977856043209346;0.014896501931379202;1.0449025855329837;0.7979534730642609
44.051758;1.0443336503560081;0.8333268047983236;0.7977550199651355;-4.19082356474375e-07;-3.943347649271074e-07;9.999712754683257;0.8335768835304658;0.015562124913952204;0.015563387741371561;0.7977853123829614;0.014896518952134416;1.0449009058695007;0.7979521376578612
44.061758;1.044335603552701;0.8333251095990294;0.7977538011335081;-4.1909790605024024e-07;-3.9436638954588095e-07;9.999723756673825;0.8335774555325527;0.015562126541758283;0.015563418774148184;0.7977849817655284;0.014896534340681238;1.044899183173942;0.7979507994867131
44.071758;1.0443376312604913;0.8333234279431361;0.7977526291781847;-4.191212043256472e-07;-3.944161342878055e-07;9.999735478337993;0.8335780043123726;0.015562127832958383;0.01556345054111768;0.7977846174867969;0.014896548087065994;1.0448974172015089;0.7979494623351027
44.081758;1.0443397303359037;0.8333217593935455;0.7977515048537756;-4.19152246841014e-07;-3.944835123477313e-07;9.999747951971921;0.8335785278099761;0.015562128843397744;0.01556348297631618;0.7977842243170251;0.014896560193468116;1.0448956083147012;0.7979481304325554
44.091758;1.044341897188627;0.8333201032310674;0.7977504282991299;-4.1919080353675285e-07;-3.9456728502417455e-07;9.999761203537082;0.8335790226913342;0.015562129618066096;0.015563516021767474;0.7977838068787249;0.014896570669045314;1.0448937570349925;0.7979468079043938
44.101758;1.0443441276369516;0.8333184590096456;0.7977493997316488;-4.192364290870023e-07;-3.9466558525639857e-07;9.9997752500548;0.8335794849493681;0.015562130185034835;0.015563549633791267;0.7977833700556303;0.014896579515506924;1.0448918642198557;0.7979454984055855
44.111758;1.044346416998333;0.8333168265830547;0.7977484197931197;-4.1928837056441914e-07;-3.947761923872783e-07;9.999790103055343;0.8335799108503806;0.015562130570141032;0.015563583785506862;0.7977829190596081;0.014896586725719453;1.0448899316687672;0.7979442047537706
44.121758;1.0443487604354849;0.8333152061107256;0.7977474892938804;-4.193454904776691e-07;-3.9489676053705565e-07;9.999805767973987;0.833580297492795;0.01556213080459419;0.015563618463420543;0.7977824588270404;0.014896592291245311;1.0448879623970715;0.7979429291122501
44.131758;1.0443511535236945;0.8333135980426971;0.7977466089542606;-4.194064119368454e-07;-3.950250538738333e-07;9.99982223613805;0.8335806426515457;0.015562130914343145;0.015563653659785669;0.7977819934128259;0.014896596203223806;1.0448859606247831;0.7979416734566402
44.141758;1.0443535923723466;0.8333120029155625;0.7977457792437483;-4.194699418803717e-07;-3.951589948094703e-07;9.999839482257855;0.8335809441058036;0.015562130916400749;0.015563689358720106;0.7977815261004344;0.014896598451553502;1.0448839317860894;0.7979404399522017
44.151758;1.0443560730660082;0.8333104212145096;0.7977450003336276;-4.1953541783061497e-07;-3.9529647296041674e-07;9.999857473268685;0.8335811989577776;0.015562130828270912;0.015563725524736186;0.7977810599985984;0.01489659902607608;1.0448818820448749;0.7979392316937848
44.161758;1.0443585910495432;0.8333088533987482;0.797744272397455;-4.1960254872945107e-07;-3.954352526021054e-07;9.999876177404724;0.8335814034234921;0.015562130670761284;0.015563762103593021;0.797780598352808;0.014896597915590861;1.0448798174162306;0.7979380533019726
44.171758;1.0443611410656588;0.8333073001200667;0.7977435958301673;-4.1967103010035157e-07;-3.955730254114612e-07;9.999895565825343;0.8335815532118852;0.015562130463123991;0.015563799034115089;0.7977801438953597;0.014896595108173517;1.0448777430211114;0.7979369105500915
44.181758;1.0443637177998732;0.8333057626257911;0.7977429711212694;-4.1974049617371415e-07;-3.957074254735157e-07;9.99991560981424;0.8335816439824173;0.01556213022069915;0.015563836257113696;0.7977796975799987;0.014896590593388935;1.0448756623414668;0.7979358094828477
44.191758;1.0443663166361965;0.8333042431071948;0.7977423985571194;-4.1981071023265224e-07;-3.9583608989965236e-07;9.999936275803893;0.8335816711002612;0.015562129953581836;0.015563873708964348;0.7977792581939648;0.014896584364384773;1.0448735770564577;0.7979347558057134
44.201758;1.0443689337041606;0.8333027443774823;0.797741877633417;-4.1988158708506885e-07;-3.959568826550342e-07;9.999957526516528;0.8335816291017358;0.015562129665287548;0.015563911317059276;0.797778823291205;0.01489657642478845;1.04487148813711;0.7979337547679458
44.211758;1.0443715654653454;0.8333012686202218;0.7977414066266741;-4.199530295901617e-07;-3.960682342305793e-07;9.99997933003552;0.8335815121823456;0.015562129354620095;0.015563949006886901;0.7977783900863357;0.01489656679586494;1.044869396959355;0.7979328113727405
44.221758;1.0443742084237124;0.8332998166596746;0.7977409827884803;-4.200249425410919e-07;-3.96169409894058e-07;10.000001661466769;0.8335813156250343;0.015562129023292674;0.015563986696359264;0.7977779554218302;0.014896555516915546;1.0448673050963222;0.7979319306959325
44.231758;1.0443768586176403;0.8332983889169081;0.7977406027045983;-4.200975388580495e-07;-3.96260427490933e-07;10.000024496330632;0.8335810368450544;0.015562128684713253;0.015564024281794835;0.7977775155885758;0.01489654264851455;1.0448652136207122;0.7979311181168988
44.241758;1.0443795111013232;0.8332969865645014;0.7977402625876566;-4.201714356639768e-07;-3.963417169674562e-07;10.000047808455683;0.8335806753424899;0.015562128359563495;0.015564061641835642;0.7977770668856179;0.014896528271091112;1.0448631226300014;0.7979303792108103
44.251758;1.0443821601071497;0.83329561126016;0.7977399584979848;-4.2024730416654116e-07;-3.9641389482662303e-07;10.000071571955582;0.8335802319091186;0.015562128058160284;0.015564098653296967;0.7977766061145171;0.014896512466950756;1.0448610306686474;0.7979297193722483
44.261758;1.0443847997104503;0.833294264115356;0.7977396865047978;-4.203255884301962e-07;-3.9647762798401743e-07;10.000095760839127;0.8335797077636345;0.015562127768792946;0.015564135200956113;0.7977761301614179;0.014896495311111237;1.0448589350323054;0.797929143592839
44.271758;1.0443874244640445;0.8332929452443816;0.7977394430635882;-4.204065967255094e-07;-3.9653333014082587e-07;10.000120348385636;0.8335791039110781;0.015562127457958867;0.015564171179373603;0.7977756357772858;0.014896476877342872;1.0448568333968415;0.7979286564563439
44.281758;1.0443900295667106;0.8332916541566822;0.7977392253585595;-4.204907113322603e-07;-3.9658090839279796e-07;10.000145310144035;0.8335784205703967;0.015562127071699593;0.01556420649434858;0.7977751200482944;0.014896457239954907;1.0448547247448698;0.7979282620816237
44.291758;1.0443926107845578;0.8332903903539376;0.7977390312119429;-4.205784949766292e-07;-3.966200341580648e-07;10.000170628438191;0.8335776570193525;0.015562126538469157;0.01556424106406409;0.7977745805770272;0.014896436480804201;1.0448526088078256;0.7979279640032487
44.301758;1.0443951641582851;0.8332891533997944;0.7977388588811265;-4.206706655484277e-07;-3.966506156167799e-07;10.000196295841603;0.8335768126949965;0.015562125779423838;0.015564274813107857;0.7977740155615743;0.014896414700864306;1.0448504858283558;0.7979277650381582
44.311758;1.044397685160296;0.833287942400701;0.7977387070157208;-4.2076802820061993e-07;-3.966727818610479e-07;10.000222315187557;0.8335758885878293;0.015562124716842927;0.015564307658808028;0.797773424150698;0.014896392015553686;1.044848357274107;0.797927667232956
44.321758;1.0444001679921506;0.8332867554825865;0.797738574732076;-4.208714296773478e-07;-3.966865491648967e-07;10.000248693961634;0.8335748870998019;0.015562123276176518;0.015564339503463741;0.7977728061841058;0.014896368544277538;1.0448462259858013;0.7979276720033938
44.331758;1.0444026056645357;0.833285589699496;0.7977384620164685;-4.2098161525304144e-07;-3.966916254877328e-07;10.00027543762966;0.8335738108536352;0.015562121389421053;0.015564370248074945;0.7977721612508429;0.014896344413495242;1.0448440954691145;0.7979277801230354
44.341758;1.0444049908135407;0.8332844415376168;0.7977383703467901;-4.2109895190491323e-07;-3.966874536303863e-07;10.000302546809877;0.8335726616423241;0.015562118992847103;0.015564399813232477;0.7977714883180453;0.014896319763559776;1.044841969953463;0.7979279914569053
44.351758;1.0444073164929828;0.8332833078733082;0.7977383027185985;-4.2122326338027347e-07;-3.9667336956125966e-07;10.000330015742456;0.8335714398697298;0.015562116014004961;0.015564428142265616;0.7977707862806838;0.014896294739316035;1.0448398550148934;0.7979283049921811
44.361758;1.0444095759366867;0.8332821866894811;0.7977382627507008;-4.2135396226050866e-07;-3.966486243079976e-07;10.000357829917187;0.8335701450723979;0.015562112369198218;0.015564455191570315;0.797770054604802;0.01489626946790888;1.0448377573228178;0.7979287194921558
44.371758;1.0444117621145912;0.8332810771783516;0.7977382536677813;-4.2149033814536214e-07;-3.966124074767263e-07;10.00038596779894;0.8335687771801271;0.01556210797829156;0.015564480922055736;0.7977692935776549;0.014896244049554797;1.0448356841998796;0.7979292341638069
44.381758;1.044413868419005;0.8332799796366515;0.7977382779799702;-4.2163174448211847e-07;-3.9656407506442264e-07;10.000414409901067;0.8335673371496991;0.015562102772656105;0.015564505293893052;0.7977685040720077;0.01489621856669126;1.0448336432775909;0.7979298483504103
44.391758;1.0444158896480147;0.8332788954579913;0.7977383378399006;-4.217776303662456e-07;-3.9650329859481834e-07;10.000443145609614;0.8335658266559286;0.015562096694321416;0.015564528265480191;0.7977676869240068;0.014896193092228125;1.0448316415637517;0.7979305607136613
44.401758;1.0444178219968288;0.8332778273234651;0.7977384354601337;-4.21927595400496e-07;-3.964299986790258e-07;10.000472168529399;0.8335642472986771;0.015562089707422457;0.015564549794378548;0.797766842615789;0.014896167692519379;1.0448296850811556;0.7979313691663571
44.411758;1.0444196628495355;0.8332767792813439;0.797738573047351;-4.2208151425860574e-07;-3.9634421273328843e-07;10.00050146897637;0.833562599827511;0.015562081812649764;0.015564569830386477;0.7977659716528444;0.014896142432259528;1.0448277794474057;0.7979322711589251
44.421758;1.0444214112835732;0.8332757558720616;0.7977387524455583;-4.2223949409865003e-07;-3.962459512856762e-07;10.000531032755346;0.8335608844023029;0.015562073044291127;0.015564588304366517;0.7977650750662532;0.014896117380762599;1.0448259299239762;0.7979332634103614
44.431758;1.0444230679925754;0.8332747606578037;0.7977389750018455;-4.224015786717965e-07;-3.9613504005749597e-07;10.000560842145827;0.8335591018960221;0.01556206346030436;0.015564605135380062;0.797764154512691;0.014896092618424192;1.0448241407415089;0.7979343415919559
44.441758;1.0444246338791703;0.8332737955244093;0.7977392416092827;-4.2256749738912697e-07;-3.960110702975938e-07;10.00059087903375;0.8335572545536698;0.015562053139731262;0.015564620253121155;0.7977632121379047;0.014896068237963113;1.0448224145561706;0.797935500577154
44.451758;1.0444261091251061;0.833272860671539;0.7977395529585076;-4.22736704659029e-07;-3.958736169423597e-07;10.000621130631133;0.8335553458147937;0.01556204217998728;0.015564633602207795;0.7977622507249541;0.01489604433374995;1.0448207526924091;0.797936734775891
44.461758;1.0444274939861415;0.8332719545063367;0.7977399102674771;-4.229085188753001e-07;-3.957224936814559e-07;10.000651587114529;0.8335533805288314;0.015562030686825623;0.015564645123148466;0.7977612741228172;0.014896020986846661;1.0448191559630904;0.7979380381042009
44.471758;1.0444287900360663;0.8332710737087464;0.79774031575346;-4.230821321672731e-07;-3.955577487861827e-07;10.000682232429632;0.8335513647508862;0.015562018762480877;0.015564654737735002;0.7977602869625322;0.014895998249994878;1.0448176249086516;0.7979394039556154
44.481758;1.0444300004915255;0.8332702136358954;0.7977407719643413;-4.2325665647103416e-07;-3.953795783646082e-07;10.000713041477947;0.8335493043295498;0.015562006496114824;0.015564662348052977;0.7977592931028947;0.014895976138618618;1.0448161597860017;0.7979408254715914
44.491758;1.044431130060133;0.833269368679154;0.7977412805534011;-4.2343136237587176e-07;-3.951883456868221e-07;10.000743983994898;0.8335472040778834;0.015561993956149541;0.015564667839628649;0.7977582942292953;0.014895954646352965;1.044814761359062;0.7979422958446608
44.501758;1.0444321842602453;0.8332685326724727;0.7977418416654033;-4.2360594043639927e-07;-3.9498464444027006e-07;10.00077502765935;0.8335450681353169;0.015561981187159568;0.015564671092935845;0.7977572903754816;0.0148959337703754;1.0448134315702087;0.797943808371604
44.511758;1.044433167401527;0.8332676995354055;0.7977424542163019;-4.237805351441262e-07;-3.9476943649412133e-07;10.00080613674866;0.8335429000209027;0.015561968216057508;0.015564672008301509;0.7977562815075381;0.014895913518443184;1.0448121732388989;0.7979453561530216
44.521758;1.0444340811364097;0.8332668640349541;0.7977431163602232;-4.2395559550505404e-07;-3.9454424212626066e-07;10.000837269183638;0.833540702595255;0.015561955068724657;0.015564670529116061;0.7977552680753227;0.014895893903398919;1.044810989551363;0.7979469316540122
44.531758;1.044434925539564;0.8332660227858452;0.7977438256635547;-4.2413185711186286e-07;-3.943111824828297e-07;10.000868376990255;0.8335384789162684;0.01556194179086039;0.015564666645169582;0.7977542506230512;0.014895874933906907;1.0448098839589361;0.7979485267394217
44.541758;1.044435700793611;0.8332651751596682;0.797744579402508;-4.243104220862156e-07;-3.9407288262022077e-07;10.000899407065647;0.8335362332446659;0.01556192846042904;0.015564660377687863;0.7977532297466797;0.014895856607803496;1.0448088600877288;0.7979501332665906
44.551758;1.0444364077433501;0.8332643232493527;0.7977453749446357;-4.2449270383104607e-07;-3.9383221243585145e-07;10.000930298636833;0.8335339715849988;0.015561915182819524;0.015564651764372106;0.7977522063940056;0.014895838917296143;1.0448079214597636;0.7979517434538285
44.561758;1.0444370483045013;0.833263470862067;0.7977462094951666;-4.246803543031611e-07;-3.935918281087357e-07;10.000960983469414;0.8335317015727078;0.015561902078471107;0.015564640855757938;0.7977511818034502;0.014895821855831902;1.0448070712596946;0.7979533496188896
44.571758;1.044437626011151;0.8332626223299356;0.7977470794246057;-4.248753045080666e-07;-3.9335401028328117e-07;10.000991389447295;0.8335294313164933;0.015561889277715044;0.01556462771189652;0.7977501572037581;0.014895805419857753;1.0448063117806448;0.7979549439518111
44.581758;1.044438145688011;0.8332617816344025;0.7977479801714883;-4.2507984994787256e-07;-3.931209212917082e-07;10.00102143776111;0.8335271679052694;0.015561876914092401;0.015564612393479282;0.7977491336760368;0.014895789611455618;1.0448056439278057;0.7979565188394521
44.591758;1.0444386124826484;0.8332609518953455;0.7977489068557748;-4.2529661126108723e-07;-3.928947788383951e-07;10.001051034865398;0.8335249166030841;0.015561865107655564;0.015564594961981185;0.797748112032016;0.014895774431816175;1.0448050676317298;0.7979580673562832
44.601758;1.0444390314340157;0.8332601355972274;0.7977498546573284;-4.255281571783337e-07;-3.926779528927973e-07;10.001080072492783;0.8335226810541783;0.015561853951965162;0.01556457548694139;0.7977470926874097;0.014895759865411203;1.0448045824528123;0.7979595833155166
44.611758;1.0444394078113621;0.8332593352741139;0.7977508185734159;-4.257765065038222e-07;-3.9247292933103117e-07;10.001108438982335;0.8335204640832554;0.015561843514447527;0.015564554048245239;0.7977460755201271;0.014895745878818546;1.0448041878693195;0.7979610607994164
44.621758;1.0444397474179257;0.8332585537103939;0.7977517933621371;-4.2604301166067224e-07;-3.922818904470782e-07;10.001136029099621;0.8335182679040892;0.015561833849642636;0.015564530736380816;0.7977450596276726;0.014895732432805057;1.0448038834048372;0.7979624938926553
44.631758;1.044440056467016;0.8332577940644477;0.7977527740016674;-4.263284855748826e-07;-3.9210643411569154e-07;10.001162744791248;0.83351609332114;0.015561825018490677;0.01556450564847796;0.7977440437133008;0.014895719488510416;1.0448036681677078;0.7979638766741427
44.641758;1.0444403412665486;0.8332570601430216;0.7977537558480882;-4.2663317018933067e-07;-3.9194776143347974e-07;10.001188496040424;0.8335139393286349;0.015561817092173576;0.015564478881133548;0.797743027223131;0.014895707004061065;1.0448035401664943;0.797965202903515
44.651758;1.044440607548152;0.8332563558691157;0.7977547341656344;-4.2695673137870034e-07;-3.918069077929406e-07;10.00121320525893;0.8335118042538815;0.01556181013133183;0.015564450538158695;0.7977420107437547;0.014895694925433902;1.0448034960731016;0.7979664661742193
44.661758;1.0444408594899073;0.8332556842979927;0.7977557038839249;-4.272984525379276e-07;-3.9168479189764617e-07;10.001236806900849;0.8335096873322846;0.01556180417369511;0.015564420750658376;0.7977409952391331;0.01489568318251305;1.0448035312264927;0.7979676611417006
44.671758;1.0444410992702955;0.833255047499475;0.79775666011432;-4.276573670992246e-07;-3.915822098071805e-07;10.00125924525967;0.8335075893476219;0.015561799256608177;0.015564389684500603;0.7977399814563251;0.014895671696335173;1.04480363974986;0.7979687846804456
44.681758;1.0444413278497462;0.8332544471576581;0.7977575990663437;-4.2803226730486385e-07;-3.914998576872928e-07;10.001280479367592;0.8335055126453997;0.015561795443358893;0.015564357533808821;0.7977389700281551;0.014895660388547912;1.0448038148021728;0.7979698359401494
44.691758;1.044441546440295;0.8332538846842998;0.7977585187174173;-4.284218113508156e-07;-3.914383644540442e-07;10.001300490820025;0.8335034610993751;0.01556179281651515;0.015564324510197784;0.7977379615998248;0.01489564918273253;1.0448040491787305;0.7979708157125623
44.701758;1.0444417575074123;0.8332533606835796;0.7977594183961075;-4.2882463974726124e-07;-3.9139840949992665e-07;10.001319286547867;0.8335014400023337;0.015561791452277976;0.015564290823207254;0.7977369567265972;0.014895637997596621;1.044804336464454;0.7979717259455951
44.711758;1.0444419652240784;0.8332528747314889;0.7977602975718535;-4.292393145729742e-07;-3.913808927079109e-07;10.001336893751231;0.8334994556173362;0.015561791406205058;0.015564256660594248;0.797735955776329;0.014895626746086169;1.044804671759716;0.7979725694015823
44.721758;1.0444421753646036;0.8332524259787112;0.7977611553820242;-4.296642872780926e-07;-3.913868437760886e-07;10.001353350614686;0.8334975143283395;0.015561792710694978;0.015564222183927888;0.797734958779023;0.014895615345897591;1.0448050508752955;0.7979733489787393
44.731758;1.0444423941764012;0.8332520138951202;0.7977619909530321;-4.3009791173490576e-07;-3.9141711427311975e-07;10.001368701079938;0.8334956219387942;0.015561795373131087;0.015564187534495599;0.79773396530057;0.014895603730673274;1.0448054690439263;0.7979740669889641
44.741758;1.0444426268635343;0.8332516382048757;0.7977628034485617;-4.305382795216571e-07;-3.914722216449445e-07;10.001382991821085;0.8334937832024278;0.015561799375379503;0.015564152845504699;0.7977329746968989;0.014895591855980548;1.0448059214440715;0.7979747250467362
44.751758;1.0444428765864888;0.8332512981018397;0.7977635917603898;-4.3098314812797127e-07;-3.915522893440604e-07;10.001396265607637;0.8334920011816247;0.015561804676832462;0.01556411825781222;0.7977319868189243;0.014895579699491106;1.0448064055146769;0.7979753243190811
44.761758;1.0444431443094322;0.8332509917460492;0.7977643541727669;-4.3143023263993894e-07;-3.91656879289533e-07;10.001408555495196;0.833490277022898;0.015561811224655098;0.015564083922451727;0.7977310025754735;0.014895567256217226;1.044806922094407;0.7979758655215943
44.771758;1.0444434294168827;0.8332507167734955;0.7977650882405831;-4.3187748146632387e-07;-3.9178484302028863e-07;10.00141988318888;0.8334886105221848;0.015561818968755643;0.01556404998875571;0.7977300234191063;0.014895554532360767;1.044807473655481;0.797976348724127
44.781758;1.0444437305801217;0.8332504713234432;0.7977657912822697;-4.323230296009507e-07;-3.9193437152460394e-07;10.001430260969727;0.8334870006588005;0.015561827866584908;0.015564016599257964;0.7977290502087069;0.014895541536710685;1.044808061910892;0.7979767732691052
44.791758;1.0444440464611202;0.8332502545286424;0.7977664613429966;-4.3276508169819436e-07;-3.9210327487599585e-07;10.001439699020619;0.833485445749439;0.015561837876208634;0.015563983900896977;0.7977280830305954;0.014895528267723697;1.0448086871670799;0.797977137869283
44.801758;1.0444443757789363;0.8332500661329151;0.7977670975366167;-4.3320189236022524e-07;-3.9228936834254437e-07;10.001448214956248;0.8334839434826535;0.01556184894889779;0.01556395205228882;0.7977271219888855;0.014895514705448056;1.0448093484365502;0.797977441051802
44.811758;1.0444447166239574;0.8332499055812645;0.7977676991465578;-4.336317426877311e-07;-3.924906923987638e-07;10.001455837212985;0.8334824909128549;0.015561861029573893;0.01556392120593058;0.7977261679295348;0.014895500814098527;1.0448100432789558;0.797977681777903
44.821758;1.044445065650219;0.8332497714923458;0.7977682642689461;-4.340529826417014e-07;-3.927054045113423e-07;10.001462603436728;0.8334810848324703;0.015561874066621682;0.015563891483471834;0.7977252227592844;0.014895486546128317;1.0448107679991965;0.7979778596716613
44.831758;1.0444454178545006;0.8332496621704724;0.7977687891243196;-4.3446422194390435e-07;-3.929315545830123e-07;10.001468561296086;0.8334797227148321;0.01556188801698288;0.015563862972280773;0.7977242891500482;0.014895471843510494;1.0448115182658442;0.7979779749459199
44.841758;1.0444457671213452;0.8332495763658465;0.7977692687171775;-4.348645170966243e-07;-3.9316707373864417e-07;10.001473768545347;0.8334784034875209;0.015561902838903395;0.015563835738576972;0.7977233700054355;0.014895456642872314;1.0448122894612666;0.7979780283564982
44.851758;1.0444461068865114;0.8332495131303145;0.7977696984100681;-4.352534148300218e-07;-3.934099447891724e-07;10.001478286832404;0.8334771271580227;0.015561918480477383;0.015563809840942713;0.797722468635128;0.01489544088751774;1.0448130765192372;0.7979780210977474
44.861758;1.0444464309678505;0.833249470881085;0.7977700748830063;-4.3563091818845645e-07;-3.9365831462095484e-07;10.001482173822561;0.8334758932029545;0.015561934870657941;0.015563785336944604;0.7977215893481104;0.014895424540385052;1.0448138738826103;0.7979779546877582
44.871758;1.0444467344988768;0.8332494466271748;0.7977703959237369;-4.359974559014648e-07;-3.939105505782418e-07;10.001485480107387;0.8334746989844314;0.01556195192190344;0.015563762277860185;0.7977207377686941;0.01489540758678108;1.0448146759775987;0.7979778307395463
44.881758;1.044447013536199;0.8332494361455145;0.797770659915514;-4.3635379074120735e-07;-3.9416528171926043e-07;10.001488252755825;0.8334735391972683;0.01556196954156613;0.015563740697735012;0.7977199211627182;0.014895390022195068;1.044815477530123;0.7979776502960856
44.891758;1.044447263859892;0.83324943519559;0.797770865729049;-4.3670087426070105e-07;-3.944214025811247e-07;10.001490541226103;0.8334724064863824;0.015561987635845634;0.015563720607321913;0.7977191486923397;0.014895371838792061;1.0448162733989215;0.7979774133202762
44.901758;1.044447481086428;0.833249440686701;0.7977710131266351;-4.370396882376289e-07;-3.9467811631400616e-07;10.001492396388278;0.8334712928655298;0.015562006110139312;0.015563701989403074;0.7977184308323146;0.014895353024641237;1.0448170584840595;0.7979771192866829
44.911758;1.0444476617952634;0.8332494507550234;0.7977711030810233;-4.3737101717375196e-07;-3.949348808012058e-07;10.001493859533614;0.8334701907875393;0.015562024877809479;0.015563684798534308;0.7977177781820577;0.014895333569295776;1.044817827910633;0.7979767684550028
44.921758;1.0444478037119733;0.8332494641345494;0.7977711373941665;-4.376951752182888e-07;-3.9519122055939343e-07;10.001494953646421;0.8334690932977548;0.01556204386795512;0.01556366896982092;0.7977172008462257;0.014895313463832705;1.0448185770091327;0.7979763625516338
44.931758;1.0444479051178237;0.8332494796850334;0.7977711180813737;-4.380118152994464e-07;-3.954467450386066e-07;10.001495689119116;0.8334679936784424;0.015562063022384888;0.015563654422360467;0.7977167085710186;0.014895292696381686;1.0448193006815691;0.7979759045257961
44.941758;1.0444479651171075;0.8332494962626853;0.7977710470698766;-4.383199426672155e-07;-3.95701351320089e-07;10.001496073489639;0.8334668849032869;0.015562082289221787;0.015563641058566866;0.7977163109381068;0.014895271254986825;1.0448199931337117;0.7979753978646963
44.951758;1.0444479842038221;0.8332495127365787;0.7977709262781905;-4.386181020411647e-07;-3.959552661999634e-07;10.001496111400751;0.8334657592971054;0.015562101618077846;0.015563628773652315;0.7977160173514477;0.014895249138075613;1.0448206490817644;0.7979748456525996
44.961758;1.0444479641606161;0.8332495282629212;0.797770758015496;-4.389046314818202e-07;-3.962088123056298e-07;10.0014958017225;0.8334646089219191;0.015562120958258195;0.015563617464230937;0.7977158363861266;0.014895226354737131;1.0448212650712434;0.7979742499150188
44.971758;1.044447908143459;0.833249542576202;0.7977705452868862;-4.3917791332341237e-07;-3.964620332724626e-07;10.00149513657086;0.8334634266310055;0.01556214026302739;0.015563607027052631;0.7977157745711627;0.014895202915467793;1.044821839502925;0.7979736120904708
44.981758;1.0444478209018822;0.833249555653153;0.7977702920192025;-4.394365156616538e-07;-3.9671450402815526e-07;10.001494096027443;0.8334622069211136;0.015562159492807622;0.015563597362648238;0.7977158359675334;0.014895178833304238;1.0448223716826106;0.7979729340032555
44.991758;1.044447708045347;0.833249567084128;0.7977700033029633;-4.396792717353587e-07;-3.969655090804364e-07;10.001492644473744;0.8334609457627856;0.015562178609854352;0.015563588386253357;0.797716022567188;0.014895154129319374;1.0448228602880685;0.7979722182602527
45.001758;1.0444475748166815;0.8332495761198377;0.7977696850007616;-4.3990536757491393e-07;-3.972143422741177e-07;10.001490737960038;0.8334596398722492;0.015562197566948276;0.015563580032266381;0.7977163345445156;0.01489512882735031;1.0448233021288142;0.7979714680741499
45.011758;1.0444474259823662;0.83324958242739;0.7977693429292697;-4.401142045814292e-07;-3.974604554257608e-07;10.001488335853663;0.8334582866059449;0.015562216302956166;0.015563572248481157;0.7977167708216408;0.014895102950302067;1.0448236923238823;0.7979706865749404
45.021758;1.044447266829288;0.833249586579316;0.7977689825881966;-4.403050883093226e-07;-3.977034933032514e-07;10.001485407409275;0.8334568843042093;0.01556223476193875;0.015563564982476392;0.7977173301026745;0.014895076523355212;1.0448240256054246;0.7979698757983642
45.031758;1.0444471033790266;0.8332495898270791;0.797768609489593;-4.404772418360167e-07;-3.979432587242654e-07;10.001481932470204;0.8334554322335508;0.015562252919578402;0.01556355816881049;0.7977180114984525;0.014895049571521693;1.0448242972624617;0.7979690364335675
45.041758;1.044446941401387;0.8332495937573401;0.7977682295993151;-4.406300377707342e-07;-3.981795849794586e-07;10.001477897178333;0.8334539304744902;0.01556227078051423;0.015563551732758769;0.797718814319364;0.014895022112930239;1.0448245031278711;0.7979681688525938
45.051758;1.0444467856851913;0.8332496003318542;0.7977678494285266;-4.407628950963458e-07;-3.9841226442270844e-07;10.001473289711722;0.8334523799902727;0.015562288351636167;0.01556354560999512;0.7977197373959054;0.01489499415260285;1.0448246395503022;0.7979672741484745
45.061758;1.044446640037257;0.8332496121146424;0.7977674756274284;-4.408750599955661e-07;-3.9864109206640015e-07;10.00146810212229;0.8334507823879016;0.015562305624927346;0.015563539758276157;0.7977207789582716;0.014894965677852007;1.044824703603541;0.7979663542376931
45.071758;1.0444465072116111;0.833249632347123;0.797767114672422;-4.409657500455051e-07;-3.9886585432184734e-07;10.001462333722946;0.833449139371367;0.01556232257889932;0.015563534144095998;0.7977219373304726;0.014894936663430667;1.0448246930567189;0.7979654115968119
45.081758;1.044446388446166;0.8332496648360178;0.7977667728286987;-4.410344265290585e-07;-3.990862845546315e-07;10.001455988515954;0.8334474523228383;0.015562339181923015;0.01556352872375567;0.7977232114657555;0.014894907089135743;1.0448246063729212;0.7979644488698228
45.091758;1.0444462831836991;0.8332497135156012;0.7977664556127848;-4.4108089159318245e-07;-3.993021275943297e-07;10.001449068033802;0.8334457225153514;0.015562355388574048;0.015563523447055621;0.7977246008599475;0.014894876957671362;1.0448244424729025;0.7979634683800952
45.101758;1.044446189237514;0.8332497817291433;0.7977661669917085;-4.4110527100175363e-07;-3.9951326842160287e-07;10.001441568765907;0.8334439517650689;0.015562371138292697;0.015563518272938252;0.7977261052387923;0.014894846296090813;1.0448241998105936;0.7979624720893573
45.111758;1.0444461035674866;0.8332498718488327;0.7977659093338145;-4.4110796054105005e-07;-3.9971983331740486e-07;10.00143348942942;0.8334421425539299;0.015562386361261248;0.015563513169546302;0.7977277244206394;0.014894815139192174;1.0448238757761226;0.797961461998267
45.121758;1.0444460239102686;0.8332499854345724;0.7977656835886024;-4.410895757175813e-07;-3.9992221527329204e-07;10.001424837722045;0.8334402976303554;0.015562400987916645;0.015563508098651743;0.7977294583568386;0.01489478351285459;1.0448234672810965;0.7979604403825026
