time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.131758;1.0444459499131757;0.8332501234685855;0.797765489245788;-4.410508664787904e-07;-4.001210526240527e-07;10.001415626774785;0.8334384198257736;0.015562414963098554;0.01556350300526033;0.7977313073669509;0.014894751431199416;1.0448229715934472;0.7979594096121188
45.141758;1.0444458825917404;0.8332502864486032;0.7977653249467553;-4.409926020986746e-07;-4.0031719060586027e-07;10.001405867635983;0.8334365119417271;0.015562428261036591;0.015563497828112083;0.7977332723234449;0.014894718900685965;1.0448223864118322;0.7979583720869244
45.151758;1.04444582309714;0.8332504745539924;0.797765189273199;-4.4091549165057134e-07;-4.0051153276964424e-07;10.001395567076463;0.833434576853242;0.015562440887181981;0.015563492517412986;0.7977353540972858;0.014894685923731542;1.0448217099230839;0.7979573306640567
45.161758;1.0444457718798397;0.8332506877420975;0.7977650805121469;-4.4082012700768167e-07;-4.007048211852461e-07;10.00138473219197;0.8334326184173634;0.015562452867939128;0.015563487030318093;0.7977375528761492;0.014894652506660685;1.0448209414079879;0.7979562889453319
45.171758;1.0444457283422965;0.8332509256011628;0.7977649961432703;-4.4070699448227116e-07;-4.008976003611797e-07;10.001373375388265;0.8334306422383811;0.015562464246157539;0.015563481311498676;0.7977398683340534;0.014894618669518472;1.044820081426623;0.7979552508230295
45.181758;1.0444456906904913;0.8332511874588061;0.7977649333032264;-4.405764348718244e-07;-4.0109031634895416e-07;10.001361514283925;0.8334286554732343;0.015562475081408279;0.015563475283792112;0.7977422997909653;0.014894584445942776;1.0448191315810542;0.7979542197161292
45.191758;1.044445656266709;0.8332514727833599;0.7977648898178913;-4.40428416219974e-07;-4.0128328690867584e-07;10.001349170319171;0.8334266666299323;0.015562485443741966;0.01556346884338994;0.7977448456027063;0.014894549874971387;1.0448180946458128;0.797953198261196
45.201758;1.0444456227977172;0.8332517814995458;0.7977648644711202;-4.4026248823656717e-07;-4.014766874842271e-07;10.00133637170743;0.8334246854872092;0.015562495409091688;0.01556346185913319;0.7977475025738532;0.01489451499912175;1.0448169743624312;0.7979521884090145
45.211758;1.0444455897612452;0.8332521143846985;0.7977648564058649;-4.4007810932818067e-07;-4.016706273109106e-07;10.001323160985148;0.8334227220043191;0.01556250506316386;0.015563454193220142;0.7977502661528673;0.014894479865529563;1.0448157747599764;0.7979511914826272
45.221758;1.0444455591537787;0.8332524733064076;0.7977648648877307;-4.3987494121942326e-07;-4.018650766530161e-07;10.001309600255901;0.8334207847345563;0.015562514497136132;0.015563445733483443;0.7977531311329344;0.014894444520926604;1.0448145002910953;0.7979502083055691
45.231758;1.0444455354028652;0.8332528608041188;0.79776488948327;-4.396529327465785e-07;-4.020597986157092e-07;10.001295763929228;0.833418880572263;0.015562523784621375;0.015563436412406505;0.7977560921681133;0.01489440901445506;1.044813156253593;0.797949239571459
45.241758;1.0444455239154038;0.8332532795117642;0.7977649297376256;-4.394123288321798e-07;-4.0225445680078353e-07;10.001281723192198;0.8334170157087403;0.015562532959469352;0.01556342620531889;0.797759143849347;0.014894373406358645;1.0448117483794805;0.7979482861600226
45.251758;1.044445529240645;0.8332537318308405;0.7977649849184151;-4.3915362102958354e-07;-4.024486262985089e-07;10.001267537197133;0.8334151961618557;0.015562542011110994;0.015563415112036943;0.7977622803362876;0.014894337757774892;1.0448102826409356;0.7979473489718463
45.261758;1.0444455544537856;0.8332542196974867;0.7977650544298552;-4.3887750133498423e-07;-4.026417245088157e-07;10.0012532529385;0.833413427453516;0.015562550892829836;0.015563403131286029;0.797765494956295;0.014894302112567447;1.0448087660094163;0.7979464281825852
45.271758;1.0444456016697923;0.8332547446635927;0.7977651380800451;-4.3858487435018126e-07;-4.0283312772364865e-07;10.00123890824208;0.833411713929923;0.015562559538881512;0.015563390240086608;0.7977687803422284;0.014894266493576641;1.0448072070569883;0.7979455226435533
45.281758;1.044445673004261;0.8332553082322862;0.797765236083531;-4.382768136788732e-07;-4.0302230833174657e-07;10.001224536375629;0.8334100583019685;0.015562567886050658;0.015563376388462672;0.7977721287702723;0.014894230905101342;1.0448056152535214;0.7979446301347008
45.291758;1.0444457711479485;0.8332559120658712;0.7977653494127266;-4.3795450189675425e-07;-4.0320884436983953e-07;10.001210169791516;0.833408461980327;0.015562575884726952;0.015563361514050293;0.7977755326007823;0.01489419533603482;1.0448039992096816;0.7979437477835144
45.301758;1.0444458989712353;0.8332565578405821;0.7977654801612512;-4.376193187181176e-07;-4.03392487171158e-07;10.001195842183261;0.8334069258741312;0.015562583499186341;0.015563345566096034;0.7977789849558726;0.014894159766856652;1.044802365330944;0.7979428720355639
45.311758;1.044446059145469;0.8332572467768979;0.7977656312667676;-4.3727293311796845e-07;-4.035733038525947e-07;10.00118158805195;0.8334054506921763;0.015562590712980695;0.015563328518822127;0.7977824796560887;0.014894124177954035;1.0448007177845553;0.7979419989511246
45.321758;1.04444625454632;0.8332579795586732;0.7977658057969719;-4.3691718080168943e-07;-4.0375171624912523e-07;10.001167436270501;0.8334040367891714;0.015562597527992167;0.015563310368512842;0.7977860104259228;0.014894088555699047;1.0447990593593257;0.7979411249805318
45.331758;1.0444464887914746;0.8332587569649846;0.7977660065193836;-4.3655377707942974e-07;-4.039283955933705e-07;10.001153407245422;0.8334026843931714;0.015562603947211495;0.015563291123582892;0.7977895709084938;0.014894052892153233;1.0447973922723586;0.7979402475408431
45.341758;1.0444467660804129;0.8332595803590614;0.7977662360583836;-4.36183945942703e-07;-4.04104109770397e-07;10.001139522364873;0.8334013942154884;0.01556260996781282;0.015563270796282561;0.7977931555644631;0.014894017181036941;1.04479571814132;0.7979393654759116
45.351758;1.0444470900912912;0.833260451327264;0.7977664973956278;-4.3580815889884656e-07;-4.042794706803777e-07;10.0011258130981;0.8334001675753405;0.015562615589590205;0.01556324939299151;0.7977967599832595;0.014893981414389162;1.0447940377175944;0.7979384791022979
45.361758;1.044447462821833;0.8332613711363097;0.7977667941496758;-4.354263091060524e-07;-4.044546027956823e-07;10.001112322585128;0.8333990057962276;0.015562620817668942;0.015563226897214252;0.7978003801879923;0.014893945578998865;1.0447923515462119;0.7979375897189105
45.371758;1.0444478845388543;0.8332623408641066;0.7977671303027489;-4.3503815676191174e-07;-4.0462905400311936e-07;10.001099104999925;0.8333979095862323;0.01556262565688343;0.015563203260885436;0.7978040118316143;0.014893909650614033;1.0447906607563375;0.797936699746481
45.381758;1.0444483546630818;0.8332633615059174;0.7977675098852135;-4.3464354615409793e-07;-4.048019984367811e-07;10.001086224018595;0.8333968788989317;0.015562630106796826;0.015563178418314913;0.7978076498321377;0.014893873589923442;1.0447889668814507;0.797935813158461
45.391758;1.0444488724789045;0.8332644336075008;0.7977679368192288;-4.342423576353297e-07;-4.049725064538137e-07;10.001073750746894;0.8333959134093958;0.015562634162435229;0.015563152313077092;0.7978112884826866;0.01489383734857838;1.0447872714099928;0.7979349348963956
45.401758;1.0444494371238424;0.8332655574017742;0.7977684142725188;-4.338345175188376e-07;-4.0513973976438333e-07;10.001061760272227;0.8333950133003257;0.015562637822389208;0.01556312492366304;0.7978149219028592;0.014893800879127984;1.0447855754901259;0.7979340696383472
45.411758;1.044450047311509;0.8332667334880299;0.7977689438800416;-4.3342015871437453e-07;-4.05302994589895e-07;10.001050326209702;0.8333941795000288;0.015562641101692984;0.015563096269921698;0.7978185444311295;0.014893764142257205;1.0447838797182545;0.797933220799692
45.421758;1.0444507011684474;0.8332679631884791;0.7977695260181307;-4.3299965050078544e-07;-4.054617113793947e-07;10.001039516789648;0.8333934130740829;0.015562644037957414;0.01556306639510943;0.7978221507615513;0.014893727113711583;1.0447821847646361;0.7979323902279594
45.431758;1.0444513957541308;0.8332692483944438;0.7977701609157275;-4.3257336314096654e-07;-4.056155189695587e-07;10.001029391491377;0.833392714374668;0.015562646681363989;0.015563035349350166;0.7978257356243739;0.01489368978660884;1.044780492505559;0.797931578656606
45.441758;1.0444521265724773;0.8332705910152512;0.7977708493827687;-4.32141508237516e-07;-4.057641721148897e-07;10.00101999430482;0.8333920828225108;0.015562649076143515;0.015563003184873548;0.7978292932193841;0.014893652168388428;1.044778806036257;0.7979307865327543
45.451758;1.0444528878502335;0.8332719922270206;0.7977715927918768;-4.3170428885156963e-07;-4.059074503402987e-07;10.001011350214233;0.8333915174123052;0.015562651250818906;0.01556296994997761;0.7978328172479873;0.014893614274668702;1.044777128769276;0.7979300146265772
45.461758;1.0444536726853177;0.8332734520667755;0.7977723927668441;-4.3126215178345845e-07;-4.060452213872414e-07;10.001003470797171;0.8333910169929193;0.015562653221798601;0.015562935690354225;0.797836301116754;0.014893576124918196;1.0447754643271987;0.7979292637994582
45.471758;1.0444544728218652;0.8332749698991065;0.797773250724883;-4.308157968490178e-07;-4.061776564509151e-07;10.000996359237938;0.833390579904322;0.01556265499948272;0.015562900462657172;0.7978397375412036;0.014893537746812275;1.0447738170301288;0.7979285339179503
45.481758;1.0444552791035717;0.8332765452391987;0.7977741670949612;-4.3036591217777284e-07;-4.0630536932727487e-07;10.000990009967921;0.8333902040276528;0.015562656597042722;0.015562864339521879;0.7978431186122845;0.014893499180630014;1.044772191558174;0.7979278231418707
45.491758;1.0444560820064368;0.8332781776761334;0.7977751405458726;-4.299130212012633e-07;-4.064292255330281e-07;10.000984410019749;0.8333898879349662;0.015562658043581963;0.015562827402424121;0.797846436992455;0.014893460480635648;1.044770592108582;0.7979271287159836
45.501758;1.0444568716715599;0.8332798661621892;0.7977761678960107;-4.294575783134962e-07;-4.0654996394651376e-07;10.000979540371333;0.8333896316671007;0.015562659388194901;0.015562789737563539;0.7978496868299134;0.014893421724703022;1.0447690223054826;0.7979264481234484
45.511758;1.0444576382672746;0.8332816090752739;0.7977772447886619;-4.289999993992009e-07;-4.0666810400435865e-07;10.000975373603012;0.8333894359452183;0.015562660694914522;0.01556275143814548;0.7978528634242592;0.01489338302558812;1.0447674859808858;0.797925779225685
45.521758;1.0444583731853683;0.8332834045668084;0.7977783666289858;-4.285405375207856e-07;-4.0678411129594445e-07;10.000971873757832;0.8333893009484576;0.015562662037304203;0.015562712601948366;0.7978559625441018;0.014893344526717407;1.044765987705192;0.7979251202909121
45.531758;1.0444590704132302;0.8332852497581782;0.7977795291418447;-4.280792451230521e-07;-4.06898427427232e-07;10.000969003127755;0.833389225907779;0.015562663489892164;0.01556267331873357;0.7978589802345801;0.014893306385512934;1.044764532357098;0.7979244707543686
45.541758;1.0444597266699007;0.8332871395643418;0.7977807283231948;-4.2761599157281294e-07;-4.070113306487525e-07;10.00096673006961;0.8333892093489579;0.015562665119426855;0.015562633660399082;0.7978619129321355;0.014893268760811564;1.0447631244187021;0.7979238318903371
45.551758;1.044460340445256;0.8332890669435655;0.797781960088145;-4.271503496639231e-07;-4.071227464531681e-07;10.000965028650187;0.8333892491511352;0.015562666986681135;0.015562593683291671;0.7978647575311277;0.014893231808264896;1.0447617677782401;0.7979232067078784
45.561758;1.044460911428821;0.8332910244368498;0.7977832196271419;-4.2668150535502535e-07;-4.072321857196299e-07;10.000963874262403;0.8333893420809153;0.015562669156248477;0.015562553436778214;0.7978675112157102;0.014893195674388536;1.0447604663400047;0.7979225991196918
45.571758;1.0444614403595622;0.8332930052904021;0.7977845008810492;-4.2620830579490373e-07;-4.073389217812621e-07;10.000963242999456;0.8333894832937039;0.01556267169687916;0.01556251297432938;0.797870171248724;0.014893160488295117;1.0447592252038307;0.7979220124782472
45.581758;1.044461928637691;0.8332950036458375;0.7977857970984836;-4.2572943294548776e-07;-4.0744213956226214e-07;10.000963112240788;0.8333896661897544;0.01556267467066761;0.015562472363337665;0.7978727350292187;0.014893126359030175;1.0447580509107757;0.797921448269071
45.591758;1.0444623778818674;0.8332970147169687;0.797787102050527;-4.252436612735299e-07;-4.0754090762862615e-07;10.000963457776908;0.8333898825834236;0.015562678131148288;0.015562431682518068;0.7978752000880233;0.014893093375652712;1.044756950068174;0.7979209060188431
45.601758;1.0444627897780245;0.8332990350922488;0.7977884107571234;-4.247499224433996e-07;-4.076341392694013e-07;10.000964243873456;0.8333901233583929;0.015562682130925763;0.015562391007979971;0.7978775634897376;0.014893061605673729;1.0447559277551945;0.7979203840714271
45.611758;1.0444631663263528;0.8333010627206736;0.7977897194045714;-4.2424718900728726e-07;-4.077206580365435e-07;10.000965412077118;0.8333903796728255;0.015562686719414498;0.01556235040121332;0.7978798212449314;0.014893031102079629;1.0447549866034993;0.7979198805422816
45.621758;1.0444635100395068;0.8333030966951077;0.7977910246247426;-4.2373454106859263e-07;-4.0779924575419803e-07;10.00096688325372;0.833390644056224;0.015562691934827162;0.01556230990153969;0.797881968814485;0.014893001916232634;1.0447541268785139;0.7979193943960706
45.631758;1.044463823409756;0.8333051368609435;0.7977923226776298;-4.2321143022486627e-07;-4.078685247737933e-07;10.000968568497543;0.8333909108400213;0.015562697805874862;0.01556226952189952;0.7978840021255743;0.014892974099636613;1.0447533476532775;0.7979189257657473
45.641758;1.044464108240939;0.8333071830735473;0.7977936090818994;-4.226777876716638e-07;-4.079268393975593e-07;10.000970372470164;0.833391176031812;0.015562704357720383;0.015562229257270329;0.7978859178971915;0.014892947697908153;1.0447526480351594;0.797918475082181
45.651758;1.04446436576283;0.8333092342797052;0.7977948789636422;-4.221338152733337e-07;-4.079722507384631e-07;10.000972194428849;0.8333914369941083;0.015562711618085935;0.015562189106966107;0.7978877134792273;0.014892922750682904;1.0447520277545546;0.7979180425402986
45.661758;1.0444645971555668;0.833311287725651;0.7977961280557488;-4.215797142031648e-07;-4.080026515743931e-07;10.000973936909348;0.8333916922084051;0.015562719622989999;0.015562149091078057;0.7978893867526128;0.014892899300740505;1.0447514869563848;0.7979176286562242
45.671758;1.044464803967459;0.8333133388420069;0.7977973535325863;-4.210156715390016e-07;-4.080161395228586e-07;10.0009755090971;0.8333919409879568;0.015562728407595061;0.015562109249449518;0.7978909360341554;0.014892877403808532;1.044751025167834;0.7979172347236791
45.681758;1.0444649882663832;0.8333153823144961;0.7977985541231432;-4.2044202507752444e-07;-4.080113642961101e-07;10.000976819555692;0.833392183003364;0.01556273798411371;0.015562069630222407;0.7978923599854228;0.014892857129115285;1.0447506406334353;0.7979168624718974
45.691758;1.0444651523990154;0.8333174134554769;0.7977997298575258;-4.1985923191748504e-07;-4.0798740666154205e-07;10.000977775907602;0.8333924181547937;0.01556274833198451;0.01556203027507969;0.7978936577906183;0.01489283854983525;1.0447503313982078;0.797916513643382
45.701758;1.0444652987530425;0.8333194285080326;0.7978008816963416;-4.1926769511098606e-07;-4.0794345913464546e-07;10.0009782922144;0.8333926469426788;0.015562759405980411;0.015561991214707973;0.7978948297281548;0.01489282172706194;1.0447500972256465;0.7979161900118911
45.711758;1.044465429926598;0.8333214242150027;0.7978020113289342;-4.186678209240997e-07;-4.0787880649364194e-07;10.000978287907948;0.8333928703704409;0.015562771146113801;0.01556195248091974;0.7978958777484056;0.014892806697127175;1.044749939962382;0.7979158935405384
45.721758;1.0444655489620427;0.833323397708516;0.7978031213820599;-4.1806026778888185e-07;-4.0779304514883937e-07;10.000977681774307;0.8333930891164392;0.015562783483544519;0.01556191411397661;0.7978968050990994;0.01489279346879643;1.0447498620161169;0.7979156263342546
45.731758;1.044465659209474;0.8333253465748448;0.7978042152648105;-4.174461653420213e-07;-4.076861477387124e-07;10.000976393870117;0.8333933032665314;0.015562796344376437;0.015561876154738133;0.7978976148211296;0.014892782026037948;1.0447498649114932;0.7979153904129989
45.741758;1.0444657639115111;0.833327268691461;0.7978052961943478;-4.168271886399257e-07;-4.0755830238177057e-07;10.000974352205727;0.8333935133096777;0.015562809651903011;0.01556183863892805;0.7978983087804864;0.014892772332713609;1.0447499490287027;0.7979151877676534
45.751758;1.0444658657732393;0.8333291620939367;0.797806366580629;-4.162054160907498e-07;-4.0740976086801665e-07;10.000971494132777;0.833393721234039;0.015562823330744258;0.015561801601240361;0.7978988883138103;0.014892764335613692;1.044750113671417;0.7979150207417713
45.761758;1.0444659667298597;0.8333310249254131;0.7978074286053454;-4.155831428702762e-07;-4.07240746665012e-07;10.00096776156477;0.8333939307783733;0.015562837312009886;0.0155617650840785;0.797899355142879;0.014892757967176717;1.0447503569126122;0.7979148916396982
45.771758;1.0444660679838529;0.8333328555742743;0.7978084849226107;-4.149627981691503e-07;-4.0705135165896163e-07;10.000963097743684;0.8333941473692045;0.01556285153947552;0.015561729140687972;0.7978997113853126;0.014892753153488099;1.0447506762402876;0.7979148011173973
45.781758;1.0444661698961617;0.8333346531102803;0.7978095387488506;-4.1434675945123457e-07;-4.068414749231515e-07;10.000957447286936;0.8333943777519387;0.01556286597241081;0.015561693823783399;0.7978999591936696;0.014892749823338195;1.0447510701782272;0.7979147469790263
45.791758;1.044466271585682;0.8333364175119207;0.7978105940968282;-4.137369833937227e-07;-4.066109484472179e-07;10.00095075291337;0.8333946287359072;0.015562880574151674;0.015561659171532361;0.7979001006282168;0.014892747915558918;1.0447515389740973;0.7979147246730288
45.801758;1.0444663712131461;0.8333381494000714;0.7978116561261083;-4.1313480028802486e-07;-4.0635973536583304e-07;10.00094295314158;0.8333949056893557;0.015562895298679142;0.015561625203607604;0.7979001378153945;0.014892747386812183;1.0447520834039685;0.7979147285435858
45.811758;1.0444664672159165;0.8333398493960931;0.7978127306931201;-4.125411226794222e-07;-4.0608785100545684e-07;10.00093398650432;0.8333952118417494;0.015562910092915718;0.015561591926738788;0.7979000731180653;0.01489274820986482;1.044752703198032;0.7979147527931071
45.821758;1.0444665592468536;0.8333415174783156;0.7978138232900848;-4.119568194366711e-07;-4.057952214289895e-07;10.000923795412495;0.8333955485669258;0.015562924906967372;0.015561559344951067;0.7978999092954707;0.014892750358676403;1.0447533966926226;0.7979147921719972
45.831758;1.044466648309947;0.8333431528245808;0.7978149385377126;-4.113828268792847e-07;-4.0548195921037833e-07;10.000912331498352;0.8333959162875493;0.01556293969763041;0.015561527461838335;0.7978996499953765;0.014892753799523935;1.0447541615842295;0.7979148422344137
45.841758;1.0444667364716973;0.833344754051269;0.7978160804630602;-4.108199923312088e-07;-4.05148781987655e-07;10.000899564247806;0.8333963154720527;0.015562954421642157;0.015561496273450874;0.7978992999889581;0.014892758495844292;1.0447549955412425;0.7979148992546753
45.851758;1.0444668264597976;0.8333463194359321;0.7978172524666908;-4.1026906883713774e-07;-4.047971169288942e-07;10.000885479110714;0.8333967470867801;0.015562969028110002;0.015561465763573343;0.7978988646723659;0.01489276440999252;1.0447558963766863;0.7979149603156495
45.861758;1.0444669214369948;0.8333478468443233;0.7978184566382075;-4.09730933100168e-07;-4.0442892643369447e-07;10.000870060463171;0.8333972124944087;0.015562983459304519;0.015561435906167638;0.7978983496018821;0.014892771494997056;1.0447568624684163;0.7979150234091804
45.871758;1.0444670248480992;0.8333493332624804;0.7978196934924381;-4.0920668501665165e-07;-4.0404636759983615e-07;10.00085327491928;0.8333977134894887;0.015562997653827978;0.015561406677352039;0.797897760148174;0.014892779686605444;1.0447578928161585;0.797915087280239
45.881758;1.0444671400884091;0.8333507746247045;0.7978209626910401;-4.0869758920899483e-07;-4.0365143460269555e-07;10.000835071343557;0.833398252451498;0.015563011545424964;0.015561378068934652;0.7978971008694413;0.014892788903433363;1.0447589860638673;0.7979151511406951
45.891758;1.0444672697691337;0.8333521667126277;0.7978222640018855;-4.082050629678471e-07;-4.032458153748078e-07;10.000815395020735;0.8333988320105716;0.01556302506526706;0.015561350087400703;0.7978963748685713;0.014892799060239771;1.0447601400675859;0.7979152142023191
45.901758;1.0444674146504742;0.8333535062035596;0.7978235976140601;-4.0773063995020844e-07;-4.0283095543191733e-07;10.000794199394312;0.8333994544695406;0.015563038150948809;0.015561322739891987;0.797895583202447;0.01489281008715475;1.0447613529632245;0.7979152754050407
45.911758;1.0444675733098208;0.8333547908234535;0.7978249639463821;-4.072757232762581e-07;-4.024081065092399e-07;10.000771448914067;0.833400121640783;0.015563050753079215;0.015561296022482077;0.79789472495146;0.014892821930484393;1.0447626240999666;0.7979153341231678
45.921758;1.0444677433760825;0.8333560191551029;0.7978263633890265;-4.0684136740420856e-07;-4.019783145132156e-07;10.000747120055893;0.8334008352627391;0.015563062835059807;0.015561269915732654;0.7978937986724007;0.014892834534077484;1.044763953815535;0.7979153912780539
45.931758;1.0444679231836822;0.8333571903921164;0.7978277958680271;-4.0642833579423226e-07;-4.015425223749564e-07;10.000721207487208;0.8334015973744281;0.015563074368000357;0.015561244376674799;0.7978928037558235;0.01489284782731722;1.0447653429197057;0.7979154494026158
45.941758;1.0444681121283033;0.8333583036435491;0.7978292607572371;-4.060371918264089e-07;-4.011017393129036e-07;10.000693731766125;0.8334024099384858;0.015563085326871236;0.015561219332170317;0.7978917402283587;0.014892861727218059;1.0447667925232085;0.7979155117101864
45.951758;1.0444683097376861;0.8333593572913072;0.7978307574904511;-4.056683900090544e-07;-4.0065711818178043e-07;10.000664734275837;0.8334032742931501;0.015563095690979705;0.01556119469518491;0.7978906081069452;0.014892876145343343;1.044768303719877;0.7979155812200562
45.961758;1.0444685147049353;0.8333603490265128;0.7978322856547381;-4.0532253139392676e-07;-4.0021002688153937e-07;10.00063426149909;0.8334041910763481;0.01556310544405275;0.015561170393981097;0.7978894075978719;0.014892890994383944;1.0447698766236793;0.797915660092973
45.971758;1.0444687248425624;0.8333612764041411;0.7978338442845947;-4.050005225466048e-07;-3.997619929782837e-07;10.000602359126626;0.8334051603288287;0.015563114571024345;0.015561146390894898;0.7978881396404535;0.014892906188591463;1.044771509557856;0.7979157493602278
45.981758;1.0444689375476413;0.8333621376533605;0.7978354315559878;-4.0470342193457284e-07;-3.993142670360112e-07;10.00056907753798;0.8334061816005319;0.015563123049060702;0.015561122687048012;0.7978868055708787;0.014892921635469505;1.0447731990524411;0.797915849549821
45.991758;1.0444691496541285;0.8333629319645814;0.7978370451642365;-4.044321599711462e-07;-3.9886734297382337e-07;10.000534476257203;0.8334072536325962;0.015563130836923945;0.015561099307876436;0.7978854060262036;0.014892937232093057;1.0447749402843611;0.7979159614335579
46.001758;1.0444693571995038;0.8333636586293378;0.7978386828199202;-4.04187318380989e-07;-3.9842087638853427e-07;10.000498625439183;0.8334083734835921;0.015563137879113426;0.015561076279549915;0.7978839406979636;0.014892952877756636;1.0447767280621028;0.7979160862219814
46.011758;1.0444695562928172;0.8333643159495903;0.7978403424524534;-4.03969015621365e-07;-3.979739468663132e-07;10.000461606191717;0.8334095361397742;0.015563144127253492;0.015561053624164066;0.7978824092546023;0.014892968487459515;1.0447785579709428;0.797916225798645
46.021758;1.0444697443593183;0.8333649011479458;0.7978420223337299;-4.0377694225243144e-07;-3.975254474474596e-07;10.00042350847618;0.8334107348318329;0.015563149557453708;0.015561031368957971;0.7978808119794577;0.014892983996238677;1.0447804268654681;0.7979163829825505
46.031758;1.0444699203418835;0.8333654112027009;0.7978437215587455;-4.036104942061249e-07;-3.9707443351355023e-07;10.000384425929331;0.8334119614575571;0.015563154171491086;0.015561009548893567;0.797879149575756;0.014892999361013818;1.044782332572498;0.7979165612485686
46.041758;1.044470084029189;0.8333658437401782;0.7978454404022516;-4.0346888240846927e-07;-3.9662035944352476e-07;10.00034445156843;0.8334132074288778;0.015563157993004208;0.015560988206605782;0.7978774230990365;0.014893014550955602;1.044784272863876;0.7979167639656449
46.051758;1.0444702357427393;0.8333661976116592;0.7978471801134318;-4.0335129131353427e-07;-3.9616310355338764e-07;10.00030367801847;0.8334144650094208;0.015563161066349062;0.015560967391021412;0.7978756346112007;0.01489302953043579;1.0447862446261431;0.7979169936466791
46.061758;1.044470376434666;0.8333664728904989;0.7978489426546375;-4.0325707707846983e-07;-3.9570267104757967e-07;10.000262199915033;0.8334157283313224;0.015563163450682625;0.015560947149384236;0.7978737875708773;0.01489304425789092;1.044788243653595;0.7979172517877168
46.071758;1.0444705073692284;0.8333666703078002;0.7978507303266908;-4.0318577385376047e-07;-3.9523882076352015e-07;10.00022011686383;0.8334169936249951;0.015563165208468094;0.015560927524755916;0.7978718863144707;0.014893058697708135;1.044790264437021;0.7979175394072515
46.081758;1.0444706296318613;0.8333667908137748;0.7978525449240713;-4.031369889817638e-07;-3.9477101853332595e-07;10.000177537617855;0.8334182587815342;0.015563166400737925;0.015560908559337472;0.797869935632038;0.014893072825426845;1.0447923005589663;0.7979178575411422
46.091758;1.04447074415617;0.8333668352572462;0.7978543871490902;-4.031103206598848e-07;-3.9429867516042125e-07;10.000134582083044;0.8334195227511394;0.015563167088610958;0.015560890290664204;0.7978679405464005;0.014893086619183413;1.0447943460250573;0.7979182071980302
46.101758;1.0444708520492547;0.8333668040903479;0.7978562568971557;-4.031051297225098e-07;-3.93821356489765e-07;10.000091375794023;0.83342078526543;0.01556316732561438;0.01556087274671313;0.7978659054550934;0.014893100045622769;1.044796396012955;0.7979185894438351
46.111758;1.0444709543326085;0.8333666977297952;0.7978581539902063;-4.0312020361267605e-07;-3.93338838739068e-07;10.000048042164789;0.8334220467384748;0.015563167150501982;0.01556085594555144;0.797863833310167;0.014893113055992195;1.0447984461529;0.7979190056033748
46.121758;1.044471051017369;0.8333665175442682;0.7978600787653471;-4.0315364800221605e-07;-3.928510216467805e-07;10.00000470338933;0.8334233076865695;0.015563166601573948;0.015560839897225426;0.797861725695613;0.01489312559682134;1.0448004915169675;0.7979194565657499
46.131758;1.0444711405449414;0.8333662666006681;0.7978620321758141;-4.0320321526719715e-07;-3.923578482265733e-07;9.999961487026123;0.8334245675160419;0.015563165732026598;0.015560824609521967;0.7978595833817195;0.014893137624022468;1.0448025267179377;0.7979199418015458
46.141758;1.044471220014436;0.8333659494517672;0.7978640152620288;-4.03266819452763e-07;-3.91859301238299e-07;9.999918530755556;0.8334258237953133;0.015563164603339874;0.015560810086060606;0.7978574069892045;0.014893149113180475;1.0448045468893412;0.7979204595318135
46.151758;1.0444712857233915;0.8333655711976842;0.7978660281831261;-4.033428055982142e-07;-3.913553183888923e-07;9.99987598314151;0.8334270728789895;0.015563163275955359;0.015560796314458964;0.7978551977422054;0.014893160064277456;1.0448065485932128;0.7979210076098939
46.161758;1.0444713336772258;0.8333651369643226;0.7978680695262744;-4.0342992108474394e-07;-3.908456632265762e-07;9.999833997564211;0.8334283108821314;0.015563161814319363;0.015560783265564844;0.79785295826351;0.014893170495203022;1.0448085303026058;0.7979215837639232
46.171758;1.0444713599027604;0.8333646519995447;0.7978701365467384;-4.035271970990204e-07;-3.903299568709581e-07;9.999792722355531;0.8334295338917853;0.01556316029429219;0.015560770899643741;0.7978506930432712;0.014893180424559399;1.0448104922513985;0.7979221852576183
46.181758;1.0444713603080134;0.833364121400682;0.7978722259445865;-4.0363392264545807e-07;-3.8980777641154425e-07;9.999752291836826;0.8334307380818026;0.01556315879790223;0.015560759163662542;0.7978484080017413;0.014893189857242433;1.0448124357035613;0.7979228088146205
46.191758;1.0444713304423818;0.833363549579021;0.7978743344229924;-4.0374967941104397e-07;-3.8927860149516266e-07;9.99971282063651;0.8334319205238409;0.015563157401588574;0.01556074798763438;0.7978461096293986;0.014893198786751187;1.0448143625472204;0.7979234509112925
46.201758;1.0444712657775654;0.8333629405471019;0.7978764587579048;-4.038742427406721e-07;-3.887417008765904e-07;9.999674407587138;0.8334330799361802;0.015563156174948434;0.01556073728695029;0.7978438045785673;0.014893207210988527;1.0448162755291706;0.7979241078523869
46.211758;1.0444711619910894;0.833362298978766;0.7978785954546678;-4.040074356617357e-07;-3.8819618592614516e-07;9.999637142254448;0.8334342165728226;0.015563155191222946;0.015560726970080933;0.7978414995867873;0.014893215141724267;1.0448181780357726;0.7979247752354589
46.221758;1.0444710147456062;0.8333616306565474;0.7978807407125701;-4.041491466481263e-07;-3.8764129890328106e-07;9.999601104116579;0.8334353316449701;0.01556315453572302;0.015560716946069272;0.79783920153352;0.014893222601860674;1.0448200732911623;0.7979254477444176
46.231758;1.0444708196206705;0.8333609417972961;0.7978828911167205;-4.0429945850883e-07;-3.8707672329721525e-07;9.999566368036879;0.8334364269776954;0.015563154303729832;0.015560707124088427;0.7978369177970709;0.014893229625630425;1.0448219642381804;0.7979261199379153
46.241758;1.0444705725464862;0.8333602382704404;0.7978850443193898;-4.0445868571692334e-07;-3.8650251956402966e-07;9.99953301601812;0.8334375050077029;0.01556315459186046;0.015560697410952725;0.797834656423159;0.014893236263822746;1.0448238538887844;0.7979267868172856
46.251758;1.0444702697922736;0.83335952520966;0.7978871991893679;-4.0462718430536066e-07;-3.859186640368137e-07;9.999501132011495;0.8334385684685465;0.015563155490997122;0.015560687705750326;0.7978324253636677;0.014893242581052894;1.04482574486596;0.7979274438033721
46.261758;1.0444699073189014;0.8333588066914032;0.7978893554789956;-4.048051357392867e-07;-3.853246652818193e-07;9.99947078372096;0.8334396197450022;0.015563157083909738;0.015560677887255552;0.7978302315288667;0.014893248647819397;1.0448276384966328;0.7979280869455799
46.271758;1.0444694806331125;0.8333580854073153;0.797891513251763;-4.049925538565998e-07;-3.8471961945619756e-07;9.99944201162873;0.833440660795517;0.015563159443572054;0.01556066781507222;0.7978280808316974;0.014893254539761706;1.044829534547636;0.7979287128685044
46.281758;1.0444689848631925;0.8333573627265889;0.7978936726560169;-4.051893774312533e-07;-3.8410257259178917e-07;9.999414828259601;0.8334416935304186;0.015563162631668655;0.015560657353593679;0.7978259786883672;0.014893260337376781;1.0448314314049774;0.7979293180011334
46.291758;1.044468414232185;0.8333566393280479;0.7978958342873603;-4.0539551671596704e-07;-3.8347277307014257e-07;9.999389223628775;0.8334427200639817;0.015563166697344633;0.015560646394412934;0.7978239301242676;0.014893266110500928;1.0448333264029657;0.7979298983117112
46.301758;1.0444677615966125;0.8333559159704648;0.7978979995147407;-4.0561087666814906e-07;-3.8282968612696777e-07;9.999365170895102;0.8334437430329416;0.015563171672404324;0.01556063486191479;0.79782193939002;0.014893271890881597;1.044835216471457;0.7979304499967778
46.311758;1.0444670189034442;0.8333551941226915;0.7979001700797788;-4.058354275419228e-07;-3.821729654162326e-07;9.999342629602054;0.8334447658660937;0.015563177569421683;0.01556062270903521;0.7978200092388618;0.014893277656301511;1.044837098489666;0.79793096980065
46.321758;1.044466178429061;0.8333544762091492;0.7979023474716536;-4.0606934435176144e-07;-3.81502426897504e-07;9.999321551308611;0.8334457924986063;0.015563184387130632;0.015560609910637077;0.7978181407675646;0.014893283342284944;1.044838969415119;0.797931454598666
46.331758;1.0444652336769986;0.8333537651868428;0.7979045328856137;-4.063129580825381e-07;-3.8081798764739464e-07;9.99930188635448;0.8334468268345363;0.01556319211297194;0.015560596459062838;0.7978163343432939;0.01489328886855026;1.0448408271021408;0.7979319012310023
46.341758;1.0444641794171872;0.8333530638907891;0.7979067273586402;-4.06566478998969e-07;-3.801196078648504e-07;9.999283584971867;0.833447872650908;0.015563200716834329;0.015560582369150481;0.7978145906373828;0.014893294158330645;1.0448426711453729;0.7979323068016948
46.351758;1.044463011731347;0.8333523748052253;0.797908931786203;-4.0682981115426185e-07;-3.7940734055573945e-07;9.999266592091914;0.8334489338985018;0.015563210144599562;0.015560567686643191;0.7978129111103688;0.014893299145377578;1.044844502571522;0.7979326690362978
46.361758;1.044461728244614;0.8333517004287884;0.7979111471564757;-4.0710257228075987e-07;-3.7868155680668504e-07;9.999250844416917;0.8334500146408033;0.01556322032423357;0.015560552488481141;0.7978112981545289;0.01489330377737148;1.0448463227430151;0.7979329865495475
46.371758;1.0444603278497546;0.8333510437362718;0.7979133745548791;-4.0738430989112747e-07;-3.7794307869029146e-07;9.9992362763194;0.8334511182437753;0.015563231182261961;0.015560536874787308;0.7978097546159421;0.014893308021215058;1.0448481323249257;0.797933258685563
46.381758;1.044458810038124;0.8333504080668548;0.7979156144704295;-4.0767483420598826e-07;-3.7719306873552817e-07;9.999222826979961;0.8334522464813445;0.015563242648415023;0.015560520944768884;0.7978082827295309;0.014893311866365411;1.0448499305183132;0.7979334851425534
46.391758;1.044457174500571;0.8333497966278175;0.7979178659638408;-4.079743987465714e-07;-3.764330190709988e-07;9.999210436234069;0.8334533992441707;0.01556325464269877;0.015560504765078944;0.7978068833458448;0.014893315324212448;1.0448517149285177;0.7979336663145457
46.401758;1.044455421053518;0.8333492121908879;0.7979201263274106;-4.0828368198327164e-07;-3.756648785468737e-07;9.999199034821306;0.8334545749259127;0.015563267070553622;0.015560488362227964;0.7978055556329336;0.014893318423725013;1.0448534824610671;0.7979338037260529
46.411758;1.0444535494490048;0.8333486569590559;0.7979223913535419;-4.0860376283313666e-07;-3.748909268786563e-07;9.999188547426733;0.833455770993628;0.01556327983094322;0.015560471736302733;0.7978042971553975;0.014893321201087932;1.0448552302803775;0.7979338991366096
46.421758;1.0444515594060744;0.8333481323226422;0.7979246560764968;-4.0893602483854704e-07;-3.7411340235305446e-07;9.999178904715233;0.8334569840128958;0.015563292818123265;0.01556045487756441;0.7978031046665038;0.014893323689501694;1.0448569555781977;0.7979339532840413
46.431758;1.0444494515347529;0.8333476386863076;0.7979269154025448;-4.0928189433830756e-07;-3.733342853754652e-07;9.999170048201712;0.8334582095274704;0.015563305920496397;0.01556043778827236;0.7978019750599901;0.014893325918558842;1.0448586545441;0.7979339659840702
46.441758;1.0444472286579907;0.8333471759122557;0.797929163974906;-4.0964266114236805e-07;-3.7255534869957315e-07;9.999161929663147;0.833459442390594;0.015563319029522503;0.015560420502049017;0.797800905442719;0.0148933279147296;1.0448603220573534;0.7979339368242987
46.451758;1.04444489645772;0.8333467443608437;0.7979313958581127;-4.100194695113227e-07;-3.717782051173892e-07;9.999154511948756;0.8334606769432236;0.015563332051510078;0.015560403091658502;0.7977998921731518;0.014893329692735638;1.0448619527146794;0.7979338653374766
46.461758;1.0444424626750877;0.8333463455695268;0.7979336048916775;-4.1041325426186096e-07;-3.7100423092422906e-07;9.99914777128678;0.8334619068272245;0.015563344908939817;0.015560385673779731;0.7977989299029437;0.014893331255912485;1.0448635418440233;0.7979337514238424
46.471758;1.0444399355441596;0.8333459817619737;0.79793578524571;-4.1082466753972226e-07;-3.702345699662749e-07;9.99914169682806;0.8334631247806299;0.015563357532612166;0.015560368405979927;0.7977980120068313;0.014893332620902618;1.0448650852128114;0.7979335962413976
46.481758;1.0444373230496433;0.8333456546704807;0.7979379315768472;-4.1125420091562914e-07;-3.694703623163696e-07;9.999136283514117;0.8334643225714138;0.015563369853153056;0.015560351466038624;0.7977971319231387;0.01489333383303059;1.0448665780479207;0.7979334024157562
46.491758;1.0444346325877507;0.8333453647007355;0.7979400387791206;-4.1170237153133227e-07;-3.687129231254968e-07;9.999131525653707;0.833465491646881;0.015563381796591945;0.01556033502477732;0.7977962840544737;0.014893334941552013;1.0448680146786906;0.7979331731792026
46.501758;1.0444318703319293;0.8333451109302866;0.7979421016037971;-4.121696943859548e-07;-3.6796365389812426e-07;9.999127417192371;0.8334666241807123;0.015563393283434777;0.01556031922850669;0.7977954641723103;0.014893335970203748;1.044869389516632;0.7979329111365633
46.511758;1.0444290412618649;0.8333448918955221;0.7979441146047233;-4.126564420077309e-07;-3.672240234992484e-07;9.99912395038236;0.8334677132142757;0.015563404225601686;0.01556030419975824;0.79779466926395;0.01489333691895182;1.0448706987040501;0.7979326172956503
46.521758;1.044426149714326;0.8333447062789793;0.7979460725857681;-4.131625151706109e-07;-3.6649575899440506e-07;9.999121112311304;0.8334687524079877;0.015563414527552551;0.015560290052909195;0.7977938969550402;0.014893337781344192;1.0448719405903752;0.7979322906394831
46.531758;1.0444231996720152;0.8333445530217514;0.7979479713394076;-4.1368758903873247e-07;-3.6578084561108645e-07;9.999118888122286;0.8334697364209614;0.015563424097352313;0.015560276912571972;0.79779314537269;0.014893338556258313;1.0448731145342418;0.7979319283752463
46.541758;1.0444201950456327;0.8333444314453987;0.7979498080566175;-4.1423126665242296e-07;-3.650812395226123e-07;9.99911726390582;0.8334706611896717;0.015563432850496198;0.015560264923832204;0.7977924132551355;0.014893339246285163;1.044874219800551;0.7979315264583835
46.551758;1.0444171397232813;0.8333443409697845;0.797951581078568;-4.147931188416351e-07;-3.643986373401452e-07;9.999116220609421;0.8334715236277542;0.015563440705544968;0.015560254246952114;0.7977916996110943;0.014893339853807051;1.044875255886771;0.7979310802033527
46.561758;1.0444140372432;0.8333442804374611;0.7979532898054258;-4.1537275380833077e-07;-3.637344834289639e-07;9.999115730145187;0.8334723210021545;0.015563447591083988;0.015560245044692328;0.7977910032477726;0.014893340391500457;1.0448762233018254;0.7979305852196842
46.571758;1.0444108910064662;0.8333442483122977;0.7979549350502312;-4.159698414350987e-07;-3.6309009839589096e-07;9.999115760841569;0.8334730504763251;0.015563453456899431;0.015560237475426819;0.7977903226295786;0.014893340892341072;1.044877123276537;0.797930038026182
46.581758;1.044407705111273;0.8333442432793073;0.7979565189731342;-4.1658404587571046e-07;-3.6246666365310794e-07;9.999116284005062;0.8334737095652757;0.015563458268518984;0.015560231680178236;0.7977896556986236;0.014893341405086207;1.0448779567808628;0.7979294358938253
46.591758;1.0444044849522973;0.8333442639652011;0.7979580448451148;-4.1721501895958224e-07;-3.618649302773448e-07;9.999117277611258;0.8334742967715639;0.015563461993079532;0.015560227758890962;0.7977889994614589;0.014893341987429623;1.0448787245362314;0.7979287764152575
46.601758;1.0444012372260347;0.8333443084268904;0.7979595170689076;-4.1786245304538764e-07;-3.6128505814305126e-07;9.999118727871394;0.8334748110978035;0.015563464598016564;0.015560225765154896;0.7977883499630523;0.014893342699777328;1.0448794281171998;0.7979280572439099
46.611758;1.0443979692916119;0.8333443746848037;0.7979609407410073;-4.1852614361465863e-07;-3.607270607804224e-07;9.99912062857166;0.8334752512394523;0.015563466059112942;0.015560225723306769;0.7977877026871397;0.014893343594646686;1.0448800703026024;0.7979272764646075
46.621758;1.0443946881175732;0.8333444613461971;0.7979623211529826;-4.1920601668785757e-07;-3.601914825455798e-07;9.999122980332011;0.8334756157240598;0.015563466362522649;0.015560227640501705;0.7977870527995173;0.01489334470744152;1.044880654095852;0.7979264334592034
46.631758;1.0443913994812093;0.8333445668028514;0.7979636639222932;-4.1990197615080957e-07;-3.596795257505899e-07;9.999125791674711;0.8334759034184213;0.015563465498542556;0.015560231512700211;0.797786395490502;0.01489334604964939;1.044881181736255;0.7979255290752051
46.641758;1.0443881078582216;0.8333446882856655;0.7979649747239999;-4.2061372519204775e-07;-3.591925967711126e-07;9.999129083162403;0.833476113754459;0.015563463453776774;0.015560237331361682;0.7977857267709226;0.014893347605039499;1.0448816544385477;0.7979245647215637
46.651758;1.0443848167268723;0.833344822347239;0.7979662581046189;-4.213407873767114e-07;-3.587318803560475e-07;9.99913289072976;0.8334762468159239;0.015563460210621804;0.01556024508105411;0.7977850440580319;0.014893349339689587;1.0448820725972363;0.7979235416380824
46.661758;1.0443815286564577;0.83334496581733;0.7979675167523079;-4.220825916264354e-07;-3.582981937106473e-07;9.999137255912666;0.833476303222167;0.015563455755590072;0.015560254732462043;0.7977843462154274;0.014893351219989989;1.0448824361047893;0.7979224611727304
46.671758;1.0443782451715167;0.8333451157841608;0.7979687519393682;-4.2283856329511826e-07;-3.5789196685306273e-07;9.999142203308391;0.8334762838839158;0.015563450084357186;0.015560266240924422;0.7977836335694867;0.014893353221663097;1.0448827445549405;0.7979213252592797
46.681758;1.0443749669334903;0.8333452687090387;0.7979699639623646;-4.236081829089137e-07;-3.5751332629362977e-07;9.999147727769898;0.8334761896660472;0.015563443196481749;0.015560279546913636;0.7977829076714527;0.014893355332826224;1.0448829975448308;0.7979201364483495
46.691758;1.0443716943720032;0.8333454199544337;0.7979711521033541;-4.2439086095180976e-07;-3.5716227805349384e-07;9.999153803605095;0.8334760210014078;0.015563435090554014;0.015560294577171997;0.7977821702026597;0.014893357559518367;1.0448831951501005;0.7979188981473377
46.701758;1.0443684283397385;0.833345564267706;0.7979723148999218;-4.251858690508947e-07;-3.5683885665451257e-07;9.999160400274542;0.8334757777699281;0.015563425767013068;0.015560311244685826;0.7977814218732315;0.014893359928075571;1.0448833377751794;0.7979176151806617
46.711758;1.044365170277626;0.8333456962053526;0.7979734507690552;-4.2599255677411905e-07;-3.565430825589532e-07;9.999167488363538;0.8334754592522318;0.015563415230702688;0.015560329446509214;0.7977806624491477;0.01489336247681421;1.0448834254909578;0.7979162937935356
46.721758;1.0443619216390099;0.833345809937824;0.7979745586570048;-4.2681053756133137e-07;-3.5627472855665586e-07;9.999175039622722;0.833475064155955;0.015563403491241008;0.015560349069524073;0.7977798913964905;0.014893365242333666;1.0448834579849047;0.7979149410373384
46.731758;1.0443586830846572;0.833345899257112;0.797975638441897;-4.2763963687190844e-07;-3.5603319550245427e-07;9.999183028211776;0.8334745914265185;0.015563390564369669;0.015560370002367225;0.7977791083643969;0.014893368254278424;1.0448834346619509;0.7979135641954195
46.741758;1.0443554544485167;0.8333459581841621;0.7979766904760274;-4.284796774310473e-07;-3.558177182343403e-07;9.999191426557076;0.8334740418392105;0.015563376473160381;0.01556039214167004;0.7977783137121336;0.014893371541566272;1.044883354065056;0.7979121704160084
46.751758;1.044352235295708;0.8333459816315946;0.797977714577071;-4.2933024291803773e-07;-3.5562767061235986e-07;9.99920019282505;0.8334734191979077;0.01556336125652162;0.015560415395792141;0.7977775090232362;0.014893375132374768;1.0448832132195665;0.7979107664099976
46.761758;1.0443490252925536;0.83334596578571;0.7979787098617962;-4.301907360046141e-07;-3.554625530868463e-07;9.999209261931634;0.8334727297686041;0.015563344979285958;0.015560439684501902;0.7977766970514564;0.014893379040085522;1.044883007637533;0.7979093581579829
46.771758;1.0443458245712947;0.8333459081852612;0.7979796757546285;-4.3106059553764086e-07;-3.553217488503382e-07;9.99921855081513;0.8334719804488557;0.015563327721894355;0.015560464929022013;0.797775881054207;0.014893383256420693;1.0448827323957541;0.7979079505644894
46.781758;1.0443426339678485;0.8333458075939928;0.7979806126298965;-4.319391802546908e-07;-3.5520453813006705e-07;9.999227974937059;0.833471178049477;0.015563309561774487;0.015560491046274117;0.7977750641406769;0.014893387759648782;1.0448823837390986;0.7979065471173392
46.791758;1.0443394545578473;0.8333456640993406;0.7979815208557115;-4.328255148830051e-07;-3.551103258650027e-07;9.999237460705812;0.8334703299477525;0.015563290576137985;0.015560517954455014;0.7977742492327807;0.014893392520614643;1.0448819595562602;0.797905149685352
46.801758;1.0443362871635204;0.8333454792333376;0.7979823993749776;-4.337183379278206e-07;-3.550386530369965e-07;9.999246945816525;0.8334694443955215;0.015563270859026132;0.01556054557861593;0.7977734393346035;0.014893397503151858;1.0448814588262723;0.7979037586890587
46.811758;1.0443331326319674;0.8333452553578601;0.7979832457307708;-4.3461628632314e-07;-3.549889866815673e-07;9.999256376237431;0.8334685302541225;0.015563250525505817;0.01556057384990359;0.7977726375498299;0.01489340266627257;1.0448808814479884;0.7979023739295309
46.821758;1.04432999245131;0.833344994882501;0.7979840571817759;-4.355180294342387e-07;-3.549606390974347e-07;9.999265705055818;0.8334675964769694;0.01556322969831534;0.015560602703092837;0.7977718471427041;0.014893407966047965;1.0448802281997607;0.7979009954869101
46.831758;1.0443268693807;0.8333447003141999;0.7979848312071537;-4.36422515200066e-07;-3.5495287953579683e-07;9.99927488927693;0.8334666513757478;0.015563208493286787;0.01556063207632212;0.7977710716043607;0.014893413353758536;1.0448795004592284;0.7978996237732092
46.841758;1.0443237675483628;0.8333443746948666;0.7979855653537309;-4.3732929693126153e-07;-3.5496501645548777e-07;9.999283885292726;0.833465702266148;0.015563187012409342;0.015560661907416666;0.7977703140374466;0.014893418772190041;1.0448787000316482;0.7978982589921874
46.851758;1.044320691259982;0.8333440215679789;0.7979862574146903;-4.3823858915818775e-07;-3.549964561441014e-07;9.999292649723738;0.8334647556004732;0.015563165342958794;0.015560692125700935;0.7977695764248514;0.014893424156575408;1.0448778287945553;0.797896900612856
46.861758;1.0443176435162402;0.8333436445457205;0.7979869059332925;-4.3915085032877343e-07;-3.550467990508239e-07;9.999301149280587;0.8334638170930168;0.015563143564288827;0.015560722652388444;0.7977688598029941;0.014893429440347937;1.0448768882214174;0.7978955472004684
46.871758;1.044314625564288;0.8333432469961656;0.7979875104933261;-4.400662040529175e-07;-3.551159589231618e-07;9.999309372580974;0.8334628917067349;0.015563121758757108;0.01556075341225498;0.7977681649232559;0.014893434561970668;1.044875879408392;0.7978941969396327
46.881758;1.0443116374227637;0.8333428318804427;0.7979880717446803;-4.4098417216914916e-07;-3.5520421878090583e-07;9.999317331654577;0.8334619836969287;0.015563100017823857;0.015560784341402076;0.7977674927439999;0.014893439476258425;1.0448748034803985;0.7978928484337566
46.891758;1.0443086788363412;0.8333424016833111;0.7979885912036461;-4.4190376978269573e-07;-3.553119941306412e-07;9.999325049955202;0.8334610967794019;0.015563078439274736;0.015560815382515334;0.7977668445251355;0.014893444165355074;1.0448736618315537;0.7978915010085781
46.901758;1.044305750064853;0.8333419583793054;0.7979890705316115;-4.42823788850953e-07;-3.554394278178101e-07;9.999332548092106;0.8334602343042012;0.015563057118324473;0.015560846470214525;0.7977662211591595;0.014893448640919975;1.0448724563459406;0.7978901544590223
