time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
46.911758;1.044302852130174;0.8333415029825303;0.7979895106551834;-4.437431114166046e-07;-3.555862198024011e-07;9.999339842958745;0.8334593996195635;0.015563036145042465;0.015560877518830205;0.7977656224151116;0.014893452935086218;1.0448711895118583;0.7978888087668012
46.921758;1.0442999867063485;0.8333410353914469;0.7979899118850586;-4.446607991444185e-07;-3.55751699404807e-07;9.99934696117738;0.8334585963369652;0.015563015612519755;0.015560908429929486;0.797765047229046;0.014893457078989484;1.044869863846332;0.7978874640086406
46.931758;1.0442971559241108;0.8333405554764555;0.7979902746702806;-4.4557595574704456e-07;-3.5593485868730914e-07;9.999353948470752;0.8334578278870772;0.015562995617469632;0.015560939112622588;0.7977644947000422;0.014893461084893558;1.0448684812062874;0.7978861201626437
46.941758;1.044294362089826;0.8333400639250186;0.7979905995537707;-4.464876037893006e-07;-3.5613436497556416e-07;9.999360860797179;0.8334570971026684;0.015562976246976853;0.015560969493733185;0.7977639649420614;0.014893464951019966;1.0448670426144822;0.7978847770732179
46.951758;1.0442916069949002;0.8333395617872349;0.7979908867475765;-4.473946638013104e-07;-3.5634868130178367e-07;9.999367747417491;0.8334564065400569;0.015562957569549144;0.015560999515899397;0.797763459338192;0.014893468676079762;1.0448655482494804;0.7978834349401528
46.961758;1.044288890927869;0.8333390499459441;0.7979911361955634;-4.4829606931711595e-07;-3.5657609949688596e-07;9.999374643440898;0.8334557586210063;0.015562939634649173;0.015561029132321746;0.7977629801287908;0.014893472259655502;1.0448639976989524;0.7978820946965061
46.971758;1.0442862124402335;0.8333385291660936;0.7979913479136135;-4.4919093675248885e-07;-3.5681474371082886e-07;9.999381572588614;0.8334551547481964;0.015562922476241732;0.015561058304091236;0.7977625298571197;0.014893475690115452;1.0448623906155083;0.7978807577357891
46.981758;1.044283569072507;0.8333380005330475;0.7979915225613508;-4.5007862959802815e-07;-3.570628397230871e-07;9.999388551219777;0.8334545942964681;0.015562906124650697;0.015561087008258496;0.7977621108046337;0.014893478935502427;1.044860727182403;0.797879425484929
46.991758;1.0442809583155852;0.8333374657258591;0.7979916614851302;-4.5095875450041805e-07;-3.573189525237647e-07;9.999395591028476;0.8334540747915702;0.015562890617126813;0.015561115247415717;0.7977617241668864;0.014893481942420123;1.0448590079245268;0.7978780991577519
47.001758;1.0442783786029688;0.8333369265196233;0.7979917655520884;-4.5183105597489644e-07;-3.575818797489247e-07;9.999402701924662;0.8334535930382657;0.015562875994196184;0.015561143042225641;0.7977613696025377;0.014893484638436483;1.0448572330241528;0.797876779412636
47.011758;1.0442758298585433;0.8333363843714803;0.7979918342506764;-4.5269514991304726e-07;-3.578505244247948e-07;9.999409891752633;0.8334531462451337;0.015562862290142383;0.015561170414430264;0.7977610456343796;0.014893486938639912;1.0448554017913307;0.7978754663935091
47.021758;1.044273313164044;0.8333358409140107;0.7979918661005245;-4.5355036523844537e-07;-3.581239813551461e-07;9.99941715962573;0.8334527325180493;0.015562849527378972;0.01556119737647598;0.7977607500462836;0.014893488762827109;1.044853512836797;0.7978741605683302
47.031758;1.0442708300296677;0.8333352986754875;0.7979918594906249;-4.5439578508774674e-07;-3.584016773794728e-07;9.999424489840097;0.8334523503554695;0.015562837713823762;0.015561223925694052;0.7977604799236377;0.014893490052404682;1.0448515650343764;0.7978728634536851
47.041758;1.0442683815705651;0.8333347614159481;0.7979918128583529;-4.552302066721176e-07;-3.586833749205014e-07;9.999431854491132;0.8334519977757535;0.015562826844632777;0.015561250039911318;0.7977602319756179;0.014893490766272123;1.0448495590198796;0.7978715775957004
47.051758;1.0442659679444792;0.8333342340381967;0.797991724036572;-4.560520763507867e-07;-3.589689594982186e-07;9.999439221473041;0.8334516719854477;0.015562816905311545;0.015561275677025498;0.7977600027956457;0.014893490864418326;1.0448474983165261;0.7978703061327707
47.061758;1.0442635885420235;0.8333337221063828;0.7979915899292498;-4.568596311105207e-07;-3.592581668939888e-07;9.99944656139854;0.8334513692876461;0.015562807864916591;0.015561300779507611;0.7977597885561502;0.014893490298730938;1.044845389129397;0.7978690524402792
47.071758;1.0442612425732396;0.8333332310704925;0.7979914069737783;-4.576510701215355e-07;-3.595504541215644e-07;9.999453850206146;0.8334510849859375;0.015562799661791499;0.015561325288105674;0.7977595847299541;0.0148934890112069;1.0448432388621263;0.7978678201082647
47.081758;1.0442589296044562;0.8333327651891561;0.7979911713330003;-4.584245097846409e-07;-3.59845062695115e-07;9.99946106590961;0.8334508138297416;0.015562792201524692;0.015561349156584008;0.7977593860484519;0.01489348694367168;1.0448410540026136;0.7978666129695742
47.091758;1.044256649538317;0.8333323265338889;0.7979908786221352;-4.5917775376554183e-07;-3.601412811231689e-07;9.999468186656683;0.8334505508242726;0.01556278537047213;0.015561372350355786;0.7977591867712611;0.01489348405265092;1.0448388385605787;0.79786543499531
47.101758;1.0442544018468476;0.8333319149663225;0.7979905238725971;-4.5990814946984505e-07;-3.604386642841251e-07;9.999475197688533;0.8334502917486286;0.015562779047186446;0.01556139483882423;0.797758981731389;0.01489348030833927;1.0448365946527045;0.797864290203807
47.111758;1.0442521855841578;0.8333315290441127;0.7979901019639546;-4.6061276579533563e-07;-3.607369813080395e-07;9.99948209756054;0.8334500334875474;0.015562773110798659;0.015561416596688164;0.797758767386384;0.014893475685920653;1.0448343247764218;0.7978631823932394
47.121758;1.0442500006545332;0.8333311669534148;0.7979896082922853;-4.61288762157889e-07;-3.610361169867319e-07;9.999488894574798;0.8334497742096125;0.01556276745092801;0.015561437604835276;0.7977585416267657;0.014893470162024674;1.0448320331827232;0.7978621148747558
47.131758;1.0442478482445616;0.8333308269128816;0.7979890394636112;-4.619337315496869e-07;-3.6133606876222135e-07;9.999495601650622;0.8334495130951736;0.015562761964673105;0.0155614578452052;0.7977583026110537;0.014893463713713003;1.0448297256432428;0.7978610908762218
47.141758;1.0442457296551013;0.8333305067287599;0.7979883939596562;-4.625459481891403e-07;-3.6163685529305495e-07;9.999502231134402;0.8334492502152056;0.015562756538501055;0.015561477298757714;0.7977580479377319;0.014893456325410675;1.0448274090340421;0.7978601138685303
47.151758;1.0442436447095653;0.8333302030431875;0.797987672458661;-4.6312445112861124e-07;-3.6193828872837396e-07;9.999508785225299;0.8334489868651405;0.015562751035305128;0.015561495947365408;0.7977577748392202;0.014893448002947902;1.044825091271394;0.7978591867849062
47.161758;1.0442415910353415;0.833329911516997;0.7979868774379206;-4.6366890081667794e-07;-3.622398444679877e-07;9.99951525201897;0.8334487253590317;0.015562745300566066;0.01556151376694841;0.7977574807066208;0.014893438780479207;1.0448227813235154;0.7978583113371637
47.171758;1.0442395651007017;0.833329627812871;0.7979860123048909;-4.6417927053290905e-07;-3.625407530356818e-07;9.999521612223722;0.8334484682928808;0.015562739179760216;0.01556153071249441;0.7977571632492452;0.014893428713174868;1.044820489116589;0.7978574885589675
47.181758;1.0442375637989223;0.8333293482793611;0.7979850805090373;-4.646555898784826e-07;-3.6284015369365096e-07;9.999527847360238;0.8334482183954823;0.015562732533785395;0.015561546715160694;0.7977568205700846;0.014893417861523234;1.0448182252513325;0.797856719590717
47.191758;1.044235584780003;0.8333290701372571;0.7979840847448214;-4.650978104888873e-07;-3.631371899699516e-07;9.99953394281732;0.8334479786891543;0.015562725255420448;0.015561561694498662;0.7977564512228246;0.014893406276057763;1.0448160004927103;0.7978560056999696
47.201758;1.0442336260248757;0.8333287912294851;0.79798302647538;-4.655056699188263e-07;-3.6343108633185024e-07;9.999539886387824;0.8334477520664992;0.015562717283599143;0.015561575570776209;0.7977560541708418;0.014893393991589645;1.0448138246112246;0.7978553477890673
47.211758;1.0442316855912743;0.8333285091691375;0.7979819059569307;-4.658785995194865e-07;-3.6372133563245033e-07;9.999545665291318;0.8334475408995289;0.015562708600504562;0.015561588273451497;0.7977556289312893;0.014893381038949847;1.0448117050605263;0.7978547459333489
47.221758;1.0442297615993683;0.833328220621835;0.7979807224176705;-4.6621578260133415e-07;-3.6400804242876133e-07;9.999551266448572;0.8334473473151642;0.015562699219024334;0.015561599750209655;0.7977551756402641;0.014893367470456161;1.0448096471776671;0.79785419902051
47.231758;1.0442278524339088;0.8333279215399845;0.7979794741978832;-4.6651629210746637e-07;-3.6429213083724245e-07;9.999556684380172;0.8334471731420814;0.015562689171522032;0.015561609969555704;0.7977546946657399;0.014893353377413496;1.0448076555670143;0.7978537046003026
47.241758;1.0442259566023426;0.8333276079301358;0.7979781591043208;-4.6677926194987066e-07;-3.6457516635868885e-07;9.999561926317744;0.8334470193543458;0.01556267849507155;0.015561618907340528;0.7977541861239008;0.014893338882649345;1.044805734965997;0.7978532594040798
47.251758;1.0442240721658338;0.8333272764526817;0.7979767751734393;-4.670040522701416e-07;-3.648590406907075e-07;9.999567003204058;0.833446886530798;0.015562667215734575;0.01556162653542389;0.7977536498759397;0.014893324123153877;1.0448038906887418;0.7978528602941046
47.261758;1.0442221968911256;0.8333269249297509;0.7979753214694537;-4.671903453753901e-07;-3.651457215323094e-07;9.99957191895298;0.8334467762141222;0.015562655339230442;0.015561632831578647;0.7977530861898071;0.014893309242886317;1.0448021288238436;0.7978525048334698
47.271758;1.0442203294327743;0.8333265530623718;0.7979737984323487;-4.673382512621782e-07;-3.654369337475176e-07;9.999576672629557;0.8334466914823551;0.015562642851626432;0.01556163779304091;0.7977524965830979;0.014893294389282333;1.0448004554744714;0.797852191339552
47.281758;1.044218470270414;0.833326162809905;0.7979722079532371;-4.674483045869942e-07;-3.657339226191209e-07;9.999581267679142;0.8334466364022216;0.015562629724636484;0.015561641434690514;0.7977518839763721;0.014893279704489965;1.0447988755990423;0.7978519185434298
47.291758;1.0442166215047828;0.8333257576966376;0.7979705532874476;-4.6752118044629095e-07;-3.6603747134969866e-07;9.99958571313445;0.8334466150483748;0.015562615916399292;0.01556164377643871;0.7977512519765356;0.014893265315347251;1.0447973929943475;0.7978516851088508
47.301758;1.0442147859991513;0.8333253415498945;0.7979688386751361;-4.675573970249374e-07;-3.663479289554538e-07;9.999590014911798;0.8334466308576578;0.015562601374890288;0.015561644835697462;0.7977506039511035;0.014893251326607931;1.0447960111903989;0.7978514894827586
47.311758;1.0442129665566742;0.833324917654879;0.797967068851099;-4.6755727555261255e-07;-3.666653204655727e-07;9.99959416792556;0.8334466868726356;0.01556258605023464;0.015561644637396746;0.7977499426344938;0.014893237822969809;1.0447947334676753;0.7978513299594654
47.321758;1.0442111657905342;0.8333244887852549;0.7979652486198415;-4.675210292423756e-07;-3.6698973022197325e-07;9.999598154635025;0.8334467860380699;0.015562569906787092;0.015561643223214183;0.797749270776607;0.014893224878976881;1.0447935621947064;0.7978512048781252
47.331758;1.044209387258279;0.8333240580445344;0.797963382596256;-4.674487706805884e-07;-3.6732150242569407e-07;9.999601949845474;0.8334469308768149;0.015562552926344788;0.015561640636293684;0.7977485919055497;0.014893212562922161;1.0447924986876018;0.7978511128813115
47.341758;1.044207636604804;0.8333236294324573;0.7979614753995782;-4.6734052192939995e-07;-3.676610899202321e-07;9.999605528957797;0.8334471234301912;0.015562535099942326;0.015561636905844193;0.7977479098356062;0.014893200928155626;1.044791543124078;0.7978510529054365
47.351758;1.044205920814644;0.8333232073763409;0.7979595321964986;-4.671963936532203e-07;-3.6800901353998334e-07;9.999608872351272;0.8334473653636939;0.015562516418068682;0.015561632056873108;0.7977472278185479;0.014893190000435132;1.044790694296807;0.7978510242221387
47.361758;1.0442042463852044;0.8333227960323346;0.7979575586837144;-4.6701676549494176e-07;-3.683659964071255e-07;9.999611963379007;0.8334476575086645;0.015562496875046548;0.015561626120978072;0.797746548559319;0.014893179774547096;1.0447899497405015;0.7978510263327772
47.371758;1.0442026186711912;0.8333223987951348;0.7979555603144427;-4.668022792147274e-07;-3.687330584071314e-07;9.999614786081882;0.8334479995662559;0.015562476486496439;0.01556161912971496;0.7977458745368281;0.014893170224049148;1.0447893059889886;0.7978510582933755
47.381758;1.0442010423399115;0.833322018012301;0.7979535415950714;-4.665538736670924e-07;-3.6911148410357385e-07;9.999617322767348;0.8334483902684559;0.015562455303744522;0.015561611108829981;0.7977452080369364;0.014893161313264947;1.0447887587996565;0.7978511183327639
47.391758;1.04419952128021;0.8333216553102838;0.7979515058007076;-4.662730769226927e-07;-3.695025994011304e-07;9.999619545471981;0.8334488274351417;0.015562433408868237;0.015561602086554058;0.7977445510538804;0.0148931530057767;1.0447883036431878;0.7978512041025674
47.401758;1.0441980584642525;0.833321312148826;0.7979494552697218;-4.6596214513665836e-07;-3.699075305731827e-07;9.999621407097202;0.8334493082354084;0.015562410892860652;0.015561592103585431;0.7977439050518805;0.014893145274301084;1.0447879360877443;0.7978513129631115
47.411758;1.0441966571522148;0.8333209900420239;0.7979473922999059;-4.6562354821089417e-07;-3.7032716561136905e-07;9.999622843931823;0.8334498298048478;0.015562387839007716;0.015561581210611998;0.7977432706173417;0.014893138110228639;1.0447876515513281;0.7978514421905437
47.421758;1.044195321952155;0.8333206906781664;0.7979453198644334;-4.65259187498944e-07;-3.7076209368463967e-07;9.999623787447488;0.8334503895329987;0.015562364319502708;0.015561569455436105;0.7977426477777972;0.014893131527808112;1.0447874448689842;0.7978515891266156
47.431758;1.0441940582374545;0.8333204159979188;0.7979432415561675;-4.648701448117781e-07;-3.7121227672212655e-07;9.999624175652153;0.8334509849909537;0.015562340396980817;0.015561556871671498;0.7977420370820819;0.014893125565020562;1.0447873106690917;0.7978517511538764
47.441758;1.0441928716737807;0.8333201681346659;0.7979411610833445;-4.644569643580425e-07;-3.716769407549142e-07;9.999623960036791;0.8334516139903239;0.01556231613091192;0.015561543479887705;0.7977414399011294;0.0148931202779804;1.0447872443787154;0.7978519254647021
47.451758;1.0441917691340588;0.8333199494870707;0.7979390817495252;-4.640198199544883e-07;-3.7215512149353746e-07;9.999623105546672;0.833452274722581;0.015562291586590405;0.015561529299792544;0.7977408575279153;0.01489311571925842;1.0447872423828684;0.7978521087273744
47.461758;1.044190759303065;0.8333197628436648;0.7979370060302069;-4.6355843219483593e-07;-3.7264619359692646e-07;9.999621581600772;0.8334529657169701;0.015562266838375033;0.015561514360852235;0.7977402905815477;0.014893111915900372;1.0447873015556415;0.7978522971289342
47.471758;1.044189851946659;0.8333196112251523;0.7979349354678346;-4.630722189405692e-07;-3.731497825184282e-07;9.99961935310195;0.8334536854961871;0.015562241971463288;0.015561498704228608;0.7977397392150557;0.014893108870571265;1.0447874195534235;0.7978524868911192
47.481758;1.0441890570730854;0.8333194976293712;0.7979328708497596;-4.6256075463554557e-07;-3.736655551452701e-07;9.99961638527589;0.8334544320992213;0.015562217085645213;0.015561482377845734;0.7977392032043136;0.014893106567713536;1.0447875947625807;0.7978526746166485
47.491758;1.0441883842748199;0.8333194248986229;0.7979308121594879;-4.6202403734540223e-07;-3.7419333977141454e-07;9.999612660554154;0.8334552029305194;0.015562192289078134;0.015561465427950748;0.7977386816632951;0.014893104968543068;1.044787824830512;0.7978528575486079
47.501758;1.0441878416937591;0.8333193955822914;0.7979287583292698;-4.6146236432010837e-07;-3.7473325594780734e-07;9.999608192450296;0.8334559949881579;0.015562167681273595;0.015561447893420455;0.7977381729786576;0.014893104016011056;1.0447881060067254;0.797853034020736
47.511758;1.0441874355143872;0.8333194119017907;0.7979267073041064;-4.6087613998148403e-07;-3.7528551883179706e-07;9.99960302530643;0.8334568052990672;0.015562143345947937;0.015561429809002015;0.7977376752989167;0.014893103648383607;1.0447884345552427;0.7978532035161965
47.521758;1.0441871704670949;0.8333194760402939;0.797924656688761;-4.6026588794555954e-07;-3.758500541982577e-07;9.999597222558606;0.833457631704407;0.01556211935886143;0.015561411212212073;0.797737187645572;0.014893103798306176;1.044788808071545;0.7978533662666777
47.531758;1.0441870501548487;0.8333195902113397;0.7979226048667258;-4.59632414395025e-07;-3.7642631507351274e-07;9.999590855422646;0.8334584734086272;0.015562095793396976;0.015561392145570396;0.797736711011303;0.01489310438697739;1.044789225330924;0.7978535230870258
47.541758;1.0441870766934003;0.8333197560475746;0.7979205517451013;-4.5897689657806797e-07;-3.7701353225010724e-07;9.999583994232832;0.833459330308778;0.01556207271947432;0.015561372659491583;0.7977362482330065;0.01489310532788353;1.044789685583049;0.7978536756033218
47.551758;1.0441872503620289;0.8333199740090306;0.7979184985603042;-4.5830078314089716e-07;-3.776110855276474e-07;9.999576700508213;0.8334602018658053;0.015562050204098277;0.015561352818980212;0.7977358026449625;0.01489310653309389;1.044790187923577;0.7978538262559114
47.561758;1.0441875696015315;0.8333202434390183;0.7979164476009811;-4.5760562251574527e-07;-3.7821849213497903e-07;9.99956902370411;0.8334610868924752;0.015562028315581108;0.015561332700539039;0.7977353765290135;0.014893107922823438;1.0447907307680282;0.7978539778566094
47.571758;1.0441880309649234;0.8333205631586678;0.7979144023358583;-4.5689296411795094e-07;-3.7883513084998124e-07;9.999561002910042;0.8334619839929754;0.01556200712599373;0.015561312375715364;0.7977349702757546;0.014893109437999322;1.044791311625649;0.7978541331572288
47.581758;1.0441886291399172;0.833320932141825;0.7979123672715562;-4.561643967465774e-07;-3.7946015072228156e-07;9.999552671554255;0.8334628917509227;0.015561986705071635;0.015561291899103437;0.7977345828468693;0.014893111044119058;1.0447919274337574;0.7978542945337889
47.591758;1.0441893576970376;0.8333213494837849;0.7979103472405011;-4.5542159704527683e-07;-3.800925884596194e-07;9.999544060071267;0.8334638085941496;0.015561967108053926;0.015561271312439335;0.7977342129055958;0.014893112725450611;1.0447925755473213;0.797854463836937
47.601758;1.0441902102353262;0.8333218136845278;0.7979083464320863;-4.5466619290982947e-07;-3.807315357340896e-07;9.999535193237682;0.8334647329381466;0.015561948364214163;0.015561250658299684;0.7977338593470649;0.014893114475842574;1.0447932544304341;0.7978546426090376
47.611758;1.0441911808318145;0.8333223225584632;0.7979063678943725;-4.5389967584664373e-07;-3.8137635970523176e-07;9.99952608808653;0.8334656639049076;0.015561930468684714;0.015561229992596742;0.797733521100145;0.014893116288537239;1.0447939629791843;0.7978548322039551
47.621758;1.0441922634523608;0.8333228740452595;0.7979044139744377;-4.5312364992507335e-07;-3.8202691453775794e-07;9.999516756961228;0.8334666021770266;0.015561913382477552;0.015561209386972249;0.7977331968746155;0.014893118149325604;1.044794699456703;0.7978550336675241
47.631758;1.0441934513465514;0.8333234665672958;0.7979024869299508;-4.5234009113428807e-07;-3.826834786209213e-07;9.999507214619713;0.8334675503759482;0.015561897041288195;0.015561188916936941;0.7977328851709713;0.014893120041478079;1.0447954614778485;0.7978552478447191
47.641758;1.0441947373347649;0.8333240987880498;0.7979005889098222;-4.5155124482476043e-07;-3.8334636075234274e-07;9.999497482789263;0.8334685126228638;0.015561881364741705;0.015561168643279407;0.7977325843862386;0.014893121960795593;1.0447962465505873;0.7978554754320201
47.651758;1.0441961141708023;0.8333247700112622;0.7978987215020424;-4.50759385970962e-07;-3.840155670278586e-07;9.999487586045655;0.8334694933338753;0.015561866262754853;0.01556114859862203;0.7977322929238402;0.014893123917876078;1.0447970523136165;0.7978557168957197
47.661758;1.044197574179423;0.8333254809741687;0.7978968853811986;-4.4996679080741e-07;-3.8469076754913206e-07;9.999477545739078;0.8334704959118612;0.01556185164168345;0.015561128788344876;0.7977320093646134;0.01489312591849529;1.0447978771058182;0.7978559728271192
47.671758;1.0441991092972585;0.8333262336293269;0.7978950803932476;-4.49175836191744e-07;-3.8537138207888577e-07;9.999467382619148;0.833471522459753;0.015561837408212964;0.01556110920297114;0.7977317326958776;0.01489312794990635;1.0447987211337366;0.7978562445022424
47.681758;1.0442007118898464;0.8333270299979485;0.7978933058394667;-4.4838895300540965e-07;-3.860565847246813e-07;9.999457124453599;0.8334725743842191;0.015561823465972102;0.015561089828954424;0.797731462427724;0.01489312998794399;1.0447995865020154;0.7978565338801781
47.691758;1.0442023748674683;0.8333278715198759;0.79789156060799;-4.476083807414921e-07;-3.86745245226384e-07;9.999446805909088;0.8334736524463634;0.01556180971277151;0.015561070655588297;0.7977311982508419;0.014893132005920512;1.0448004756424143;0.7978568430676042
47.701758;1.0442040911204067;0.8333287593758675;0.7978898433818017;-4.468359776480903e-07;-3.874359753608967e-07;9.999436459273195;0.8334747564496294;0.015561796052140356;0.015561051679162526;0.7977309397028532;0.014893133979516238;1.0448013901029718;0.7978571742450155
47.711758;1.0442058533172347;0.8333296946098281;0.7978881528636166;-4.460733270084405e-07;-3.881272534892635e-07;9.999426108103007;0.8334758855699016;0.015561782405939225;0.015561032902780105;0.7977306863471441;0.01489313590178134;1.0448023302204903;0.7978575304162282
47.721758;1.044207653961727;0.8333306772991759;0.797886487660389;-4.4532195039563607e-07;-3.8881743807826424e-07;9.999415767783079;0.833477038685183;0.015561768709740988;0.015561014334313613;0.7977304377963286;0.01489313779993025;1.0448032952170876;0.7978579157036061
47.731758;1.0442094854245743;0.8333317059264539;0.7978848461307597;-4.4458332921244257e-07;-3.895047454282669e-07;9.999405445134421;0.8334782143174969;0.015561754906518566;0.015560995983865226;0.7977301935371041;0.01489313973111726;1.04480428379612;0.7978583344113426
47.741758;1.0442113399749395;0.8333327779373391;0.7978832264932267;-4.438588364787517e-07;-3.9018735012066037e-07;9.99939513812274;0.8334794108615883;0.015561740949273033;0.015560977862573107;0.7977299531688307;0.014893141760861338;1.0448052943415376;0.7978587899898785
47.751758;1.0442132102230997;0.8333338906894276;0.7978816271171991;-4.431497281503115e-07;-3.908634794980381e-07;9.999384841507311;0.8334806270126758;0.015561726796794484;0.01556095998263033;0.7977297167098631;0.014893143948000087;1.0448063248319284;0.797859284744802
47.761758;1.0442150900899565;0.8333350419290144;0.7978800471328076;-4.4245706421890015e-07;-3.915313665565724e-07;9.999374555287774;0.8334818617736601;0.015561712401039322;0.01556094235627698;0.7977294843006094;0.0148931463474998;1.0448073737092278;0.7978598199086526
47.771758;1.0442169749712893;0.8333362297810273;0.7978784871944151;-4.4178164194490543e-07;-3.921891946220691e-07;9.999364287537137;0.8334831138972579;0.015561697704226746;0.015560924999841224;0.7977292556476555;0.014893149019522784;1.0448084406953297;0.7978603958960214
47.781758;1.0442188607846203;0.8333374525361861;0.7978769495686822;-4.411241266879685e-07;-3.928352798904766e-07;9.999354044921885;0.8334843811232279;0.015561682652863763;0.015560907942907062;0.7977290303083345;0.014893152028695693;1.0448095262113235;0.797861012748064
47.791758;1.0442207435586262;0.8333387085814069;0.797875437145605;-4.4048517023974023e-07;-3.9346846885906853e-07;9.999343817239037;0.8334856595886727;0.015561667214394653;0.015560891223317457;0.7977288085382788;0.014893155435811609;1.04481063021082;0.7978616705444018
47.801758;1.0442226198051334;0.8333399963792592;0.797873952394139;-4.3986539215664026e-07;-3.940883248765283e-07;9.999333570874958;0.8334869435068042;0.015561651382068581;0.015560874863763619;0.7977285912778704;0.014893159298214003;1.0448117516006816;0.7978623696168176
47.811758;1.0442244865830623;0.833341314297503;0.7978724974304297;-4.392652741653292e-07;-3.9469488094875384e-07;9.999323256758714;0.8334882253605821;0.015561635168788984;0.01556085885783354;0.7977283795496509;0.014893163679710789;1.0448128884631487;0.7978631105790317
47.821758;1.0442263412544028;0.8333426604110814;0.797871074423079;-4.3868491870855625e-07;-3.9528819264971413e-07;9.999312825727493;0.8334894965866064;0.015561618593736087;0.0155608431812057;0.7977281742933104;0.014893168653769466;1.0448140383945326;0.7978638942307394
47.831758;1.0442281813896426;0.8333440322732446;0.7978696851105789;-4.3812391699013453e-07;-3.958680703622252e-07;9.999302238772527;0.8334907482616639;0.015561601666385995;0.015560827811696881;0.7977279762568042;0.014893174299599115;1.0448151985473524;0.7978647212519431
47.841758;1.0442300049401347;0.8333454268220366;0.7978683302583802;-4.375815231666391e-07;-3.9643417464714366e-07;9.999291468043731;0.8334919717793342;0.015561584380065531;0.01556081273708818;0.7977277858176154;0.014893180699330428;1.0448163658817873;0.7978655919187122
47.851758;1.044231810504599;0.833346840657962;0.7978670100453624;-4.370568367116813e-07;-3.9698614844191087e-07;9.999280496368206;0.8334931595883558;0.015561566720936724;0.015560797944989779;0.7977276032461582;0.014893187932197807;1.0448175374636723;0.7978665060394028
47.861758;1.044233597060755;0.833348270409702;0.7978657245029579;-4.365488713878875e-07;-3.975234986850687e-07;9.99926931833974;0.8334943058612032;0.015561548682398145;0.015560783412938017;0.7977274288514324;0.014893196068702971;1.0448187103276052;0.7978674629649759
47.871758;1.0442353630253383;0.8333497127651263;0.7978644733776442;-4.3605672884031205e-07;-3.9804548421610566e-07;9.999257936125485;0.8334954071882549;0.01556153027160517;0.015560769117883217;0.7977272623302566;0.01489320516724655;1.044819881505397;0.797868461967899
47.881758;1.0442371052394743;0.8333511640796911;0.7978632561318484;-4.35579895668535e-07;-3.9855115399986197e-07;9.999246350328551;0.8334964628585001;0.015561511503672175;0.01556075504948057;0.7977271021356469;0.014893215266316913;1.0448210484429836;0.7978695027756336
47.891758;1.044238818550247;0.833352619872767;0.7978620724924647;-4.35118419319587e-07;-3.990393130385966e-07;9.9992345560339;0.8334974740979576;0.015561492390412266;0.015560741205774858;0.7977269459551227;0.014893226383829235;1.044822209160997;0.7978705854958728
47.901758;1.0442404968485364;0.8333540749723571;0.7978609229610494;-4.3467280268264584e-07;-3.995084869225271e-07;9.999222545625376;0.8334984429056205;0.015561472933710886;0.015560727584028792;0.7977267916887194;0.01489323853127619;1.0448233622936631;0.797871710407873
47.911758;1.0442421352069375;0.8333555247648885;0.7978598084502759;-4.3424376976243915e-07;-3.999571327376883e-07;9.999210311829021;0.8334993713713696;0.015561453124589921;0.015560714182954115;0.7977266376936297;0.014893251722135561;1.044824507524623;0.7978728781096582
47.921758;1.0442437310233885;0.8333569662272596;0.7978587294968503;-4.3383206202037255e-07;-4.0038387460251186e-07;9.999197849501543;0.8335002615373022;0.01556143294107126;0.015560701001987127;0.7977264824079102;0.014893265965478965;1.0448256458776235;0.797874089350834
47.931758;1.0442452836225578;0.8333583974204433;0.7978576864032937;-4.334382108302113e-07;-4.007875041533387e-07;9.999185155545106;0.8335011157369064;0.015561412348779669;0.015560688027685598;0.7977263241808248;0.014893281260405301;1.0448267791107788;0.7978753444553517
47.941758;1.0442467936769249;0.833359816507571;0.7978566800939637;-4.3306225062352096e-07;-4.0116697739034066e-07;9.999172222262438;0.8335019370793204;0.015561391315638355;0.015560675230637073;0.7977261615008335;0.014893297599633495;1.0448279088537915;0.7978766429291819
47.951758;1.0442482625464475;0.8333612213328718;0.7978557124779384;-4.327035752765293e-07;-4.015215269027209e-07;9.99915902598761;0.8335027296896746;0.01556136983203648;0.01556066257732733;0.797725993258899;0.014893314974013735;1.0448290362456896;0.79787798324453
47.961758;1.0442496913672725;0.8333626089977069;0.7978547862260235;-4.323612122630246e-07;-4.0185064181884947e-07;9.999145521680758;0.8335034985016996;0.015561347918674816;0.015560650027951815;0.7977258188888217;0.014893333372474372;1.0448301617413793;0.7978793626628015
47.971758;1.0442510810341383;0.8333639756212526;0.79785390464678;-4.3203421944392e-07;-4.0215393526103524e-07;9.999131650515016;0.8335042485058896;0.01556132561860953;0.01556063752209375;0.7977256382968257;0.014893352779159666;1.044831284868466;0.7978807771467589
47.981758;1.0442524328104434;0.8333653171819901;0.7978530718743575;-4.31721645180651e-07;-4.024311710695619e-07;9.999117359308636;0.833504984315988;0.015561302980543553;0.015560624985217625;0.7977254516383968;0.014893373168011054;1.044832403823814;0.7978822212103803
47.991758;1.0442537485118406;0.833366630613109;0.7978522926932156;-4.314222169862991e-07;-4.026823466948441e-07;9.999102621369532;0.8335057107520102;0.015561280047050865;0.015560612357201272;0.7977252594378531;0.014893394499646424;1.0448335152446029;0.7978836880429556
48.001758;1.0442550309201957;0.8333679138924164;0.7978515717547275;-4.311342306702691e-07;-4.029076007586637e-07;9.999087442003532;0.8335064334411771;0.01556125685704818;0.015560599609847634;0.7977250629175033;0.014893416727670403;1.0448346150347638;0.7978851700514357
48.011758;1.0442562841654162;0.8333691653047892;0.7978509131405723;-4.3085569094432e-07;-4.0310708614845156e-07;9.999071848247201;0.8335071584696908;0.01556123345417422;0.015560586743830436;0.7977248640046192;0.014893439808551788;1.0448356995062054;0.7978866590605023
48.021758;1.0442575128264442;0.833370382889924;0.7978503203941496;-4.305845562097575e-07;-4.0328087464835935e-07;9.99905588031762;0.8335078916136427;0.015561209892513455;0.015560573784566512;0.7977246653173304;0.014893463701550766;1.0448367652381336;0.7978881463327838
48.031758;1.0442587206833422;0.8333715648394692;0.7978497961088051;-4.303189368678258e-07;-4.034288196437052e-07;9.999039590461761;0.8335086379432417;0.015561186240068952;0.015560560779449537;0.7977244703044154;0.0148934883611277;1.044837808187838;0.7978896231440787
48.041758;1.0442599107219723;0.8333727100329265;0.797849341528015;-4.3005719821401015e-07;-4.035505681912207e-07;9.999023042037162;0.8335094016540071;0.015561162571002724;0.015560547786345637;0.7977242828787843;0.014893513739593932;1.0448388238441864;0.7978910815436897
48.051758;1.044261086340303;0.8333738177806551;0.7978489570772376;-4.297980246466683e-07;-4.0364580450833477e-07;9.99900630688738;0.8335101858206996;0.015561138945587137;0.015560534859519522;0.7977241063508635;0.014893539802714052;1.0448398083385502;0.797892514834183
48.061758;1.0442622523722473;0.8333748872915623;0.7978486431145856;-4.295404087340112e-07;-4.0371444353347043e-07;9.998989460895055;0.8335109925448954;0.015561115399801246;0.015560522041153721;0.7977239425628765;0.01489356653920968;1.044840758885245;0.7978939178064264
48.071758;1.0442634145954328;0.8333759173199138;0.7978483999796008;-4.2928354938552106e-07;-4.0375658088726457e-07;9.998972578067551;0.8335118235897099;0.015561091952609268;0.015560509356228049;0.7977237919732136;0.014893593950632777;1.0448416730908365;0.7978952865876774
48.081758;1.0442645784388804;0.8333769062221856;0.7978482274251789;-4.2902677311083285e-07;-4.0377240267465745e-07;9.998955729112039;0.8335126809247964;0.015561068618886835;0.015560496813891992;0.797723654347392;0.014893622036943261;1.0448425483142794;0.7978966183649683
48.091758;1.044265748262824;0.8333778526783238;0.7978481239534057;-4.287695891645404e-07;-4.0376234956154315e-07;9.998938985442942;0.8335135670733033;0.015561045418294246;0.015560484422178809;0.7977235294245218;0.014893650802247535;1.0448433816826161;0.7978979113535799
48.101758;1.04426692697509;0.8333787563326178;0.797848086762178;-4.2851176780652425e-07;-4.0372741624873813e-07;9.998922420469064;0.8335144850938179;0.015561022371185637;0.015560472206632762;0.7977234173033393;0.014893680268948307;1.0448441699411368;0.7978991644639434
48.111758;1.04426811610678;0.8333796177528099;0.7978481123146877;-4.2825334100493046e-07;-4.036691779137498e-07;9.998906103157886;0.8335154379421901;0.015560999481731296;0.015560460209060252;0.7977233185562087;0.014893710468177683;1.0448449093344787;0.7979003767064818
48.121758;1.0442693166267007;0.8333804380076991;0.7978481969030243;-4.279946997623704e-07;-4.035894408868288e-07;9.998890089108796;0.8335164279249692;0.01556097672826619;0.015560448463582345;0.7977232343281855;0.014893741417012944;1.0448455960394805;0.7979015471994256
48.131758;1.0442705291047152;0.8333812179987002;0.7978483370879171;-4.277366783686723e-07;-4.0348988948614703e-07;9.998874418595381;0.8335174570738426;0.015560954075818551;0.015560436979122521;0.7977231663798858;0.014893773115736659;1.0448462259550022;0.7979026755533752
48.141758;1.044271752940563;0.8333819583384151;0.7978485297880437;-4.2748032014204966e-07;-4.03372173863075e-07;9.998859121451286;0.8335185278441011;0.015560931497465501;0.015560425744058798;0.7977231165436148;0.014893805556388116;1.0448467941572734;0.797903761786288
48.151758;1.0442729864887383;0.8333826603300981;0.7978487719577844;-4.272265366657621e-07;-4.032382450903053e-07;9.998844220139969;0.833519643064393;0.015560908988323949;0.015560414739610917;0.7977230858447832;0.014893838722417327;1.0448472959180228;0.7979048059325499
48.161758;1.0442742285720847;0.8333833265761997;0.7978490606489319;-4.2697605395872293e-07;-4.0309024265108916e-07;9.99882972966656;0.8335208052680005;0.01556088657128769;0.015560403952283221;0.7977230743547264;0.014893872584777212;1.044847728404945;0.797905808111108
48.171758;1.0442754798740939;0.8333839603139891;0.7978493933303761;-4.2672955680310067e-07;-4.029300609813383e-07;9.998815660154094;0.8335220160951905;0.015560864291857381;0.015560393385102705;0.7977230815332778;0.014893907097759134;1.0448480908440152;0.7979067687045331
48.181758;1.044276743035226;0.8333845646651235;0.7978497676713739;-4.2648770983791994e-07;-4.0275929626307284e-07;9.998802019100749;0.8335232760751892;0.015560842207804222;0.015560383060739575;0.7977231059907687;0.014893942195120405;1.044848383709531;0.7979076879969833
48.191758;1.0442780217774559;0.8333851426534068;0.7978501811935048;-4.262511487757591e-07;-4.0257946909338663e-07;9.998788805826619;0.8335245846263768;0.015560820386534262;0.015560373009128561;0.7977231452515585;0.014893977794220777;1.0448486084316813;0.7979085659836335
48.201758;1.044279319973484;0.8333856976096881;0.7978506314124504;-4.260206786581016e-07;-4.0239213500612543e-07;9.998776006007704;0.8335259399266699;0.015560798900099053;0.01556036325072571;0.7977231965462178;0.014894013808981822;1.0448487666186284;0.7979094027840999
48.211758;1.0442806409990024;0.8333862335457088;0.7978511161239523;-4.257974040483296e-07;-4.021988453712068e-07;9.99876359555896;0.8335273391087665;0.01556077780972753;0.015560353796007996;0.7977232578439487;0.014894050161986945;1.0448488582295146;0.7979101989818339
48.221758;1.0442819875875193;0.833386755140513;0.7978516332298053;-4.2558244738663064e-07;-4.0200097030766846e-07;9.998751546916052;0.8335287792756625;0.015560757155227065;0.015560344659266354;0.7977233278212177;0.014894086787165061;1.0448488811387224;0.797910955587668
48.231758;1.0442833622147876;0.8333872670601892;0.7978521802004482;-4.2537653568333916e-07;-4.017996620283239e-07;9.998739832490216;0.8335302584325796;0.015560736954617179;0.015560335864213386;0.7977234050115071;0.014894123622001747;1.0448488331088845;0.7979116736247851
48.241758;1.0442847676352982;0.8333877730486035;0.7978527537680389;-4.2517995907527297e-07;-4.0159604521427016e-07;9.998728424650986;0.8335317755987449;0.015560717209745122;0.015560327436177341;0.79772348718745;0.014894160595637307;1.044848713409873;0.7979123532573511
48.251758;1.0442862073548207;0.8333882755302492;0.7978533499376725;-4.2499287630397784e-07;-4.013910705647737e-07;9.99871729370032;0.8335333305071068;0.01556069791304942;0.015560319397557374;0.7977235713124404;0.01489419763036289;1.0448485222784152;0.7979129932921993
48.261758;1.0442876856402454;0.8333887757564392;0.7978539640543056;-4.248155899570716e-07;-4.0118499998799514e-07;9.99870641335786;0.8335349231961612;0.015560679043114737;0.015560311767927154;0.797723654121419;0.014894234665559872;1.0448482599944822;0.7979135920120263
48.271758;1.0442892070048604;0.8333892737895519;0.797854591011529;-4.2464861450871807e-07;-4.009773432376545e-07;9.998695770092015;0.8335365535146243;0.015560660559074676;0.015560304559300082;0.7977237331188988;0.01489427167861211;1.044847927008533;0.7979141484645393
48.281758;1.044290775610013;0.8333897681970794;0.7978552258144902;-4.24492565869053e-07;-4.0076749752153887e-07;9.998685363512212;0.8335382206998257;0.01556064241217526;0.015560297776000001;0.7977238071119499;0.014894308676178131;1.0448475244526156;0.7979146629229202
48.291758;1.0442923945339178;0.8333902562140885;0.7978558644354526;-4.2434804038227666e-07;-4.005553387930263e-07;9.998675204509356;0.8335399232735999;0.015560624556024541;0.015560291424119804;0.7977238760790105;0.014894345670923391;1.0448470547830382;0.7979151366732481
48.301758;1.0442940650179624;0.8333907340710303;0.7978565045684286;-4.2421560041704223e-07;-4.0034118841854076e-07;9.998665316415861;0.8335416592506055;0.01556060693746551;0.015560285517263796;0.7977239410399289;0.014894382669290992;1.0448465221588632;0.7979155716025885
48.311758;1.0442957863900153;0.8333911962821442;0.7978571457095489;-4.240957762249952e-07;-4.001254826819525e-07;9.99865572657327;0.8335434263188037;0.015560589485066377;0.015560280070823631;0.7977240039809328;0.014894419669796329;1.044845931697185;0.797915969745406
48.321758;1.0442975566913781;0.8333916348633253;0.7978577884309782;-4.239890727983097e-07;-3.9990862843921997e-07;9.99864645122207;0.8335452217298164;0.01556057211319276;0.01556027509178074;0.797724067359822;0.014894456665754051;1.044845288533168;0.7979163330759831
48.331758;1.0442993735179986;0.8333920405910132;0.797858433654249;-4.2389602013358037e-07;-3.996909998796296e-07;9.99863749191041;0.8335470421412341;0.015560554737030488;0.015560270579723135;0.7977241334554267;0.014894493648447532;1.0448445977523722;0.7979166635923362
48.341758;1.0443012349721301;0.8333924054411104;0.7978590825599113;-4.238171512501315e-07;-3.9947283787532267e-07;9.998628842292108;0.8335488839407852;0.015560537285607601;0.015560266539870138;0.7977242040566525;0.014894530602473493;1.0448438646896743;0.7979169632308372
48.351758;1.044303140062206;0.8333927236747326;0.797859736659276;-4.237528126561455e-07;-3.9925407816526126e-07;9.998620492409163;0.8335507437641749;0.015560519709231172;0.01556026299102611;0.797724280073482;0.014894567502121581;1.044843094970942;0.7979172334524827
48.361758;1.0443050882667033;0.8333929914591948;0.7978603976142422;-4.2370288144096576e-07;-3.9903435328242467e-07;9.998612426208286;0.8335526183436774;0.015560501983573356;0.015560259959880678;0.7977243609891546;0.014894604322687776;1.0448422940912754;0.7979174747620432
48.371758;1.0443070796883682;0.8333932066858968;0.7978610669876313;-4.236666456617981e-07;-3.9881311626092504e-07;9.998604617929635;0.8335545039606189;0.015560484107951349;0.015560257466910003;0.7977244448876295;0.014894641052031032;1.0448414670388089;0.7979176864273025
48.381758;1.044309116054382;0.83339336916272;0.7978617458412127;-4.236430871537357e-07;-3.9858960702779753e-07;9.998597037247082;0.8335563964509243;0.01556046609987903;0.015560255517141216;0.7977245289617301;0.014894677684605187;1.04484061867099;0.7979178667911665
48.391758;1.044311200875315;0.8333934798529303;0.7978624342197097;-4.236312559098785e-07;-3.9836275920966795e-07;9.998589658780258;0.8335582914732703;0.015560447992630046;0.015560254106619162;0.7977246099105192;0.014894714205438144;1.0448397540355365;0.7979180140056036
48.401758;1.0443133384523695;0.833393539261188;0.7978631310519144;-4.236302683179046e-07;-3.98131241249814e-07;9.998582461545602;0.8335601843882887;0.015560429832314456;0.015560253238738596;0.7977246842291768;0.014894750583005599;1.0448388774498059;0.797918126585017
48.411758;1.0443155329107061;0.8333935466873519;0.7978638344322325;-4.236392033631318e-07;-3.978936240104454e-07;9.998575423259526;0.8335620702572578;0.015560411671362379;0.015560252933673545;0.7977247483845182;0.014894786778140096;1.0448379913474946;0.7979182037558632
48.421758;1.044317787424589;0.8333935006757685;0.7978645419641976;-4.2365719544311693e-07;-3.976486823906366e-07;9.99856852382551;0.8335639441790498;0.015560393561807814;0.01556025322279639;0.7977247986135793;0.014894822749576512;1.044837096355975;0.7979182456885268
48.431758;1.0443201031443956;0.8333933995659999;0.79786525109233;-4.236833675865291e-07;-3.973957591104575e-07;9.99856175161949;0.8335658014587778;0.01556037555040424;0.01556025413883833;0.7977248305008745;0.014894858442923382;1.0448361919871727;0.7979182533361928
48.441758;1.044322478182854;0.8333932418629736;0.7978659588953472;-4.237164999984456e-07;-3.9713497580594455e-07;9.998555099337846;0.8335676375120529;0.015560357683224352;0.01556025571467076;0.7977248391830485;0.014894893785328378;1.044835277050397;0.7979182279927555
48.451758;1.0443249075115866;0.8333930267673116;0.7978666615612813;-4.23754900768544e-07;-3.9686710280568943e-07;9.998548553866232;0.833569447685711;0.015560340017422339;0.015560257989002797;0.7977248205798599;0.014894928700672555;1.044834349960779;0.7979181712655328
48.461758;1.044327384177803;0.8333927547694832;0.797867354837709;-4.2379669978947506e-07;-3.9659321497450965e-07;9.99854209240212;0.83357122728864;0.015560322622089442;0.015560261012601384;0.7977247724150371;0.014894963122894794;1.0448334093342413;0.7979180853592175
48.471758;1.0443299010540001;0.8333924278245459;0.7978680352543112;-4.2384025285456485e-07;-3.9631454075316564e-07;9.998535687786378;0.8335729718333712;0.015560305568944485;0.015560264847300751;0.7977246938238951;0.014894996986854132;1.0448324549792352;0.7979179730327586
48.481758;1.0443324517446437;0.8333920489507203;0.7978687008859473;-4.238843165528511e-07;-3.9603260027665275e-07;9.998529314520122;0.8335746770895743;0.015560288921957141;0.01556026955113581;0.7977245843060828;0.014895030206601918;1.0448314887866244;0.7979178377165479
48.491758;1.0443350307024113;0.8333916218141416;0.7978693513822003;-4.239279491100268e-07;-3.957492353852331e-07;9.998522950483487;0.8335763390697781;0.015560272720095008;0.015560275158927144;0.7977244433390686;0.014895062663426457;1.0448305144254142;0.797917684245626
48.501758;1.0443376333662133;0.8333911506924234;0.7978699873581699;-4.239703093617116e-07;-3.9546625599286836e-07;9.998516578395893;0.8335779544148884;0.01556025696039337;0.015560281676266543;0.7977242708685175;0.014895094210458641;1.0448295353784647;0.7979175192190534
48.511758;1.044340255913854;0.8333906404271585;0.7978706098510133;-4.2401067115303974e-07;-3.95184999252963e-07;9.998510184333966;0.8335795209610415;0.015560241598967803;0.015560289090526721;0.7977240681149987;0.014895124683479801;1.0448285529563697;0.7979173502640398
48.521758;1.0443428944513051;0.8333900960607343;0.7978712205898248;-4.240486699720595e-07;-3.949062281812056e-07;9.998503750469899;0.8335810379095826;0.015560226566017162;0.015560297385548413;0.7977238377598198;0.014895153913197573;1.0448275659955983;0.7979171851159892
48.531758;1.0443455444449607;0.8333895222699629;0.7978718221449058;-4.240843146123732e-07;-3.946303552608476e-07;9.998497249828624;0.8335825053768336;0.015560211782477818;0.015560306547892018;0.7977235831601446;0.014895181733205563;1.0448265716262544;0.7979170313025953
48.541758;1.0443482006227243;0.8333889228492579;0.7978724175430235;-4.2411779075205254e-07;-3.943577112231403e-07;9.998490648673902;0.8335839235063711;0.015560197172665317;0.015560316567605242;0.7977233075587011;0.014895207981003801;1.0448255659851846;0.7979168959314316
48.551758;1.0443508572375921;0.8333883007345352;0.7978730103658329;-4.241495009802012e-07;-3.9408877006371254e-07;9.998483914012485;0.8335852917504888;0.015560182666116463;0.015560327438871556;0.7977230139056787;0.014895232508076487;1.0448245445256572;0.7979167852093473
48.561758;1.044353508752582;0.8333876584932753;0.7978736048073767;-4.24180107701577e-07;-3.938244404376712e-07;9.998477022442211;0.83358660881973;0.015560168190536433;0.015560339155061857;0.7977227049430967;0.014895255195009676;1.0448235021530061;0.7979167042435548
48.571758;1.0443561505978332;0.8333869985692993;0.7978742048173476;-4.242103045514475e-07;-3.935662823513701e-07;9.99846996623578;0.8335878732409777;0.015560153669264925;0.01556035169820014;0.7977223832673512;0.014895275954009192;1.0448224336992247;0.7979166573062652
48.581758;1.0443587789838091;0.83338632301685;0.7978748135996299;-4.2424071128728507e-07;-3.9331627745606734e-07;9.99846274854301;0.8335890837794695;0.015560139027491086;0.015560365035025036;0.7977220511037334;0.014895294729018812;1.0448213346707882;0.7979166476896492
48.591758;1.04436138985811;0.833385632872709;0.7978754342609524;-4.2427203792522087e-07;-3.9307623119723147e-07;9.998455370258624;0.8335902391614551;0.015560124199528201;0.015560379124546579;0.797721710022222;0.014895311500125505;1.0448202020299777;0.7979166771173725
48.601758;1.0443639786109375;0.8333849277578768;0.7978760706105851;-4.2430507847891794e-07;-3.928472628310046e-07;9.99844782437088;0.83359133789205;0.015560109134684237;0.01556039392834912;0.7977213612000278;0.014895326275223908;1.0448190346050419;0.7979167460448483
48.611758;1.0443665405921325;0.8333842065390428;0.7978767273676776;-4.243404712442895e-07;-3.926296736169593e-07;9.998440100517284;0.8335923787546947;0.015560093800891055;0.015560409416720392;0.7977210056221922;0.014895339068789265;1.0448178325014543;0.7979168548562015
48.621758;1.0443690716794154;0.8333834686759276;0.7978774097365828;-4.243786293440032e-07;-3.9242320141295575e-07;9.99843219271456;0.8335933613711386;0.015560078181416352;0.015560425570224978;0.7977206435826936;0.014895349892335574;1.0448165961682785;0.7979170043217387
48.631758;1.0443715689926432;0.8333827147705658;0.7978781226898212;-4.24419804570494e-07;-3.922273550933101e-07;9.998424108056701;0.8335942866441063;0.015560062273108353;0.015560442379083318;0.7977202745737119;0.014895358764248509;1.0448153259879738;0.7979171949920977
48.641758;1.044374031232637;0.8333819460219302;0.7978788704037236;-4.244641106809385e-07;-3.9204156531968275e-07;9.998415869384784;0.8335951570754402;0.015560046095075683;0.01556045984534611;0.7977198980533546;0.014895365724271263;1.0448140221272955;0.7979174266220369
48.651758;1.0443764582581592;0.8333811634288762;0.7978796560802888;-4.245117291989182e-07;-3.9186521687337296e-07;9.998407505487268;0.8335959762114591;0.015560029694403956;0.015560477984990464;0.7977195139598973;0.014895370845662243;1.0448126847031376;0.7979176979760978
48.661758;1.0443788508622138;0.8333803670989024;0.7978804819963108;-4.2456322745422204e-07;-3.9169771381475497e-07;9.998399037571684;0.8335967474898937;0.015560013138707075;0.015560496824617704;0.7977191226126071;0.01489537423898045;1.0448113142673048;0.7979180070254384
48.671758;1.0443812111814401;0.8333795562915638;0.7978813493802885;-4.2461956320977576e-07;-3.915387237257602e-07;9.998390476765971;0.8335974737608939;0.01555999650849982;0.015560516396199948;0.7977187245743634;0.014895376037843374;1.044809912273503;0.7979183516460353
48.681758;1.0443835422238439;0.8333787305980478;0.7978822585546116;-4.246817668633638e-07;-3.913884562364297e-07;9.998381830068206;0.8335981573467415;0.015559979897096156;0.015560536733304955;0.7977183208073204;0.014895376377278138;1.0448084814346872;0.7979187302026
