time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
48.691758;1.0443858460850066;0.8333778913682601;0.7978832098692662;-4.247506713540232e-07;-3.912474903421167e-07;9.998373099848797;0.8335987997182466;0.015559963408498113;0.01556055787028893;0.7977179131979649;0.014895375380042299;1.0448070254860147;0.7979191414110237
48.701758;1.0443881228586631;0.8333770422663012;0.7978842046349577;-4.24826846829958e-07;-3.911162585115839e-07;9.99836428297427;0.8335994008964074;0.015559947150928727;0.015560579841972715;0.797717504950204;0.014895373149543685;1.0448055484241654;0.7979195837180335
48.711758;1.0443903709772804;0.8333761883376919;0.7978852450878244;-4.2491064103748873e-07;-3.909948807166196e-07;9.99835538385117;0.833599959344512;0.015559931232196626;0.015560602677091157;0.797717099891556;0.014895369762812775;1.0448040540302004;0.7979200549401392
48.721758;1.0443925881864067;0.8333753343157316;0.7978863336195114;-4.2500226429533266e-07;-3.9088337282818013e-07;9.998346428148874;0.8336004725019036;0.01555991575694673;0.015560626386362625;0.7977167011873004;0.014895365265635212;1.0448025460430186;0.797920552902328
48.731758;1.0443947726586476;0.8333744836902223;0.7978874722339679;-4.2510190517168346e-07;-3.907817037799038e-07;9.9983374609108;0.8336009372034459;0.015559900822114038;0.015560650954012926;0.7977163110636484;0.014895359677869265;1.0448010288171352;0.7979210767389836
48.741758;1.0443969236362305;0.8333736389436517;0.7978886625177221;-4.2520989973942767e-07;-3.9068974704955084e-07;9.998328539316626;0.8336013497899483;0.01555988651270347;0.01556067633730678;0.7977159313852455;0.014895353004742828;1.044799507638349;0.7979216272860826
48.751758;1.044399041404884;0.8333728022150126;0.7978899056000853;-4.253268983317313e-07;-3.906074715875356e-07;9.998319729898462;0.8336017066926559;0.015559872905390655;0.015560702467042756;0.7977155640207942;0.014895345246823333;1.0447979881026066;0.7979222061336502
48.761758;1.0444011270080278;0.833371975509325;0.7978912019502756;-4.254538176667082e-07;-3.905351622900134e-07;9.998311103186738;0.8336020054602135;0.015559860079299059;0.015560729244235452;0.7977152110840667;0.014895336410695069;1.0447964751219563;0.7979228147756522
48.771758;1.0444031820652029;0.8333711602261743;0.7978925512872193;-4.2559163274693857e-07;-3.9047335415178324e-07;9.998302725899242;0.8336022450684808;0.01555984812040184;0.015560756543847497;0.797714875248325;0.014895326515240387;1.0447949723806953;0.7979234544408256
48.781758;1.0444052090508231;0.8333703567068131;0.7978939526679513;-4.257413093090789e-07;-3.904226611058445e-07;9.998294658209455;0.8336024253897655;0.015559837108771542;0.015560784231365176;0.7977145595660374;0.014895315587280633;1.0447934826493421;0.7979241257072774
48.791758;1.0444072116721073;0.8333695646685484;0.7978954047544421;-4.259038397561873e-07;-3.9038378293350123e-07;9.998286953436969;0.8336025469341722;0.015559827101495604;0.015560812178466731;0.7977142666957324;0.014895303655725854;1.0447920087646658;0.7979248277598099
48.801758;1.044409194220464;0.8333687842308926;0.7978969060010489;-4.2608006614918335e-07;-3.90357617475275e-07;9.998279654338862;0.8336026109975526;0.01555981814121079;0.015560840267935404;0.797713998553153;0.014895290749417268;1.0447905543257718;0.7979255582664181
48.811758;1.0444111599985804;0.833368016233843;0.7978984544304296;-4.262703858988199e-07;-3.903452392489139e-07;9.998272785614997;0.8336026195942701;0.015559810285892388;0.015560868395667955;0.7977137568262861;0.014895276889603891;1.0447891233265734;0.7979263143322017
48.821758;1.0444131102883303;0.8333672617956406;0.7979000474501189;-4.264748194819056e-07;-3.9034779478251904e-07;9.998266348171699;0.8336025751454058;0.015559803620436774;0.015560896476920402;0.7977135434942964;0.01489526208319124;1.0447877190320605;0.7979270937253575
48.831758;1.0444150447197862;0.8333665223711131;0.7979016820531688;-4.2669332795471277e-07;-3.903664539192771e-07;9.998260322917252;0.8336024803972453;0.015559798244200685;0.01556092444987202;0.7977133607681569;0.014895246333451765;1.0447863433016322;0.7979278952169723
48.841758;1.0444169626249826;0.8333658001002004;0.7979033549587534;-4.2692585270092555e-07;-3.9040236090143e-07;9.99825468384067;0.8336023385528277;0.015559794256579008;0.015560952269323617;0.797713210824875;0.014895229657556604;1.0447849973311871;0.7979287179368831
48.851758;1.044418864026442;0.8333650974330362;0.7979050623413436;-4.271721802671786e-07;-3.9045649540207654e-07;9.998249412948976;0.833602152996806;0.01555979174902906;0.015560979894677996;0.7977130956723726;0.014895212088689365;1.0447836829558765;0.7979295607235275
48.861758;1.0444207494191222;0.8333644165377938;0.7979067991536313;-4.274319695037922e-07;-3.905294005902647e-07;9.99824450871029;0.8336019271847553;0.015559790804891501;0.015561007284529825;0.7977130169738962;0.014895193666718267;1.0447824026497599;0.797930422046073
48.871758;1.0444226188456383;0.8333637593175308;0.7979085587836021;-4.2770484291222175e-07;-3.9062096550375553e-07;9.998239984759824;0.8336016651893526;0.015559791499055734;0.015561034404738173;0.7977129759289913;0.01489517443405248;1.04478115839814;0.7979313003808672
48.881758;1.0444244709292794;0.8333631280780085;0.7979103338258545;-4.2799038751555183e-07;-3.9073048934310613e-07;9.99823586305601;0.8336013718536183;0.015559793884697463;0.015561061231553116;0.7977129733857785;0.01489515443893101;1.044779951581177;0.7979321949121266
48.891758;1.044426302647542;0.8333625262502055;0.7979121172984429;-4.282881836116599e-07;-3.908568993653071e-07;9.998232165659292;0.8336010524256396;0.015559797978786672;0.01556108773739603;0.7977130096345202;0.014895133738490931;1.0447787842382192;0.7979331060677404
48.901758;1.0444281104533621;0.8333619583405604;0.7979139031629692;-4.285979126266644e-07;-3.9099891153109264e-07;9.998228908516149;0.8336007121423918;0.015559803770504501;0.015561113880856521;0.7977130840470408;0.014895112399405164;1.0447776594842153;0.797934035144284
48.911758;1.0444298916290131;0.8333614289819513;0.7979156860972798;-4.289192728629673e-07;-3.9115513042820055e-07;9.998226102213703;0.8336003556377725;0.015559811243536642;0.015561139611348878;0.7977131957036045;0.01489509050454843;1.0447765804825906;0.7979349831224994
48.921758;1.0444316444988873;0.8333609418091436;0.7979174614619327;-4.2925166245923294e-07;-3.913241762805862e-07;9.998223760318888;0.8335999866795522;0.015559820382788275;0.015561164875178625;0.7977133444737902;0.0148950681659592;1.0447755502920875;0.7979359497873891
48.931758;1.0444333681380427;0.8333604990535217;0.7979192258524412;-4.2959406142621807e-07;-3.915047829557864e-07;9.998221905360639;0.8335996084802076;0.015559831163306658;0.015561189613268769;0.7977135313295545;0.014895045528205555;1.044774573145578;0.7979369338400362
48.941758;1.0444350622286398;0.8333601016703011;0.7979209773867021;-4.2994533029600155e-07;-3.9169574862267634e-07;9.998220563589445;0.8335992237558272;0.01555984354223011;0.015561213749197354;0.7977137583592544;0.0148950227520136;1.044773654923554;0.7979379331240636
48.951758;1.0444367263347571;0.8333597495664756;0.7979227151289653;-4.30304668997588e-07;-3.9189587168694066e-07;9.998219756537528;0.833598834327189;0.01555985746248664;0.015561237177903229;0.7977140285379581;0.014894999980838581;1.0447728020500402;0.7979389441782425
48.961758;1.0444383590189885;0.8333594424448738;0.797924438089031;-4.306718951022765e-07;-3.9210398020360714e-07;9.998219498448055;0.833598440859417;0.015559872856956505;0.015561259768690426;0.7977143448797998;0.014894977309123179;1.044772019973488;0.7979399619802957
48.971758;1.0444399579764663;0.8333591806029377;0.7979261444450759;-4.310472215309512e-07;-3.923189550368848e-07;9.998219795898828;0.8335980428905486;0.01555988964978298;0.01556128137938925;0.7977147101131591;0.014894954775375112;1.0447713122787645;0.7979409806840425
48.981758;1.044441520947128;0.8333589645168367;0.7979278312992122;-4.3143053546500275e-07;-3.9253988614476566e-07;9.998220649350085;0.8335976392706662;0.015559907759650177;0.015561301872123852;0.7977151270692459;0.014894932374478847;1.0447706809760584;0.7979419947368526
48.991758;1.0444430466337256;0.8333587941585927;0.7979294949615224;-4.3182089087656344e-07;-3.9276630902912967e-07;9.998222056664021;0.8335972290396727;0.015559927097847337;0.015561321130565527;0.7977155986001389;0.014894910072211621;1.044770127399948;0.7979429995373669
49.001758;1.0444445347805644;0.8333586690286697;0.7979311312752619;-4.322166779674325e-07;-3.929979577270227e-07;9.99822401123683;0.8335968120602809;0.015559947564456384;0.015561339074644423;0.7977161272324816;0.01489488782552017;1.0447696528170698;0.797943991487549
49.011758;1.044445985325871;0.8333585881513487;0.7979327354777865;-4.3261601658477743e-07;-3.932342485521344e-07;9.99822649583749;0.8335963891222316;0.015559969055177944;0.015561355665319895;0.7977167151773685;0.01489486560617179;1.0447692585166002;0.7979449675410429
49.021758;1.0444473980943128;0.8333585495737964;0.7979343019309928;-4.330169599486669e-07;-3.9347428797446384e-07;9.99822947809501;0.8335959618011182;0.015559991470342859;0.015561370897973674;0.7977173645303539;0.014894843408378416;1.04476894539667;0.797945924827201
49.031758;1.0444487733065644;0.8333585498833461;0.7979358243706868;-4.3341749435703364e-07;-3.937171969643041e-07;9.998232909891794;0.8335955321978397;0.015560014715585895;0.015561384784645211;0.7977180775701628;0.014894821238537314;1.0447687136294357;0.7979468610294884
49.041758;1.0444501116543858;0.8333585840883779;0.7979372967775821;-4.3381542262506925e-07;-3.939622165775384e-07;9.99823673307946;0.8335951025607378;0.015560038696765243;0.015561397332511861;0.7977188567178325;0.014894799101131563;1.0447685628091061;0.7979477747252752
49.051758;1.044451414251205;0.8333586462132349;0.797938714153073;-4.3420835574329585e-07;-3.942087346600888e-07;9.998240890738437;0.8335946748010669;0.015560063315070816;0.015561408536069582;0.7977197038800306;0.014894776989960922;1.0447684921180438;0.7979486649463011
49.061758;1.0444526832348076;0.8333587305612586;0.7979400726036878;-4.34593868890609e-07;-3.9445630331762834e-07;9.998245339450941;0.8335942502042853;0.0155600884725805;0.015561418387142955;0.7977206197875214;0.01489475488989934;1.0447685004039984;0.7979495309595743
49.071758;1.044453922079707;0.8333588324360605;0.797941369444429;-4.3496960615735324e-07;-3.94704577807303e-07;9.998250057835298;0.8335938293194823;0.015560114080979471;0.015561426883509349;0.7977216036117121;0.014894732787921323;1.0447685863838034;0.7979503726077305
49.081758;1.044455134980623;0.8333589476482803;0.7979426037789693;-4.3533330037119506e-07;-3.949534617103163e-07;9.998255048932604;0.8335934116474353;0.015560140059534835;0.015561434025629626;0.797722652926971;0.014894710684134504;1.0447687489040671;0.7979511900877563
49.091758;1.0444563257487594;0.8333590718319146;0.7979437769282282;-4.356827789923659e-07;-3.9520340185091526e-07;9.998260333325309;0.8335929954432435;0.015560166337232076;0.015561439809258823;0.7977237642237773;0.014894688592174465;1.0447689869924588;0.7979519831227063
49.101758;1.0444574963206406;0.83335920061728;0.7979448922978621;-4.3601590840746476e-07;-3.9545529916150935e-07;9.998265930955963;0.8335925780586957;0.015560192863734099;0.015561444221270822;0.7977249336635802;0.014894666527002678;1.044769299626177;0.7979527506633087
49.111758;1.0444586459152096;0.8333593302510189;0.7979459545163262;-4.36330588341974e-07;-3.957100054910736e-07;9.998271846160476;0.8335921565559558;0.015560219610334044;0.015561447242743982;0.7977261576088817;0.014894644493430195;1.044769685570979;0.7979534914432032
49.121758;1.044459772108649;0.8333594575856589;0.7979469683249902;-4.366249045643751e-07;-3.959679155341988e-07;9.998278072228112;0.8335917280254892;0.015560246559816608;0.01556144885740659;0.7977274327382501;0.014894622487501456;1.044770143232665;0.7979542046641959
49.131758;1.0444608724013662;0.8333595794277546;0.7979479379672857;-4.3689723201584403e-07;-3.962288560559765e-07;9.99828460254194;0.8335912893511236;0.015560273695048962;0.015561449056165074;0.7977287558052706;0.014894600505529612;1.044770670330325;0.7979548902131838
49.141758;1.0444619448358012;0.8333596922276172;0.7979488666840374;-4.3714616552565253e-07;-3.9649207260334906e-07;9.998291432822478;0.8335908369351029;0.015560300989919536;0.015561447836049284;0.7977301235339737;0.014894578552860846;1.0447712637477733;0.7979555486253469
49.151758;1.044462988391124;0.8333597924468467;0.7979497561567803;-4.3737047261075964e-07;-3.9675632755116066e-07;9.998298564243438;0.8335903670195883;0.015560328405913197;0.015561445200494278;0.7977315331440981;0.014894556649793944;1.044771919828059;0.7979561812189759
49.161758;1.0444640032522141;0.8333598772324822;0.7979506067000159;-4.375691694202965e-07;-3.9702022503696564e-07;9.998306010886832;0.8335898762312587;0.015560355894997959;0.015561441161004858;0.7977329828942042;0.014894534829739643;1.0447726347776158;0.7979567901164988
49.171758;1.0444649903707413;0.8333599449631816;0.7979514181455477;-4.3774158697980974e-07;-3.972825077370707e-07;9.998313799184576;0.833589361615004;0.01556038340528046;0.015561435741867661;0.797734471567718;0.014894513132816693;1.0447734044890287;0.7979573776186496
49.181758;1.0444659506693914;0.8333599951468765;0.7979521904766324;-4.37887381487467e-07;-3.975420578972303e-07;9.998321957903904;0.8335888204945139;0.015560410891636001;0.015561428989088471;0.7977359973258368;0.01489449160462524;1.0447742240552733;0.7979579452681328
49.191758;1.0444668843526361;0.8333600277878473;0.797952924175806;-4.3800654162873396e-07;-3.977977728283719e-07;9.998330508444495;0.8335882508125493;0.015560438331149735;0.015561420971816802;0.797737557474027;0.01489447029685665;1.04477508779867;0.7979584933012028
49.201758;1.0444677903484014;0.8333600428420569;0.7979536206597467;-4.3809930165960313e-07;-3.9804853655119915e-07;9.998339463032384;0.8335876515504633;0.015560465728281691;0.015561411773591445;0.7977391493681341;0.014894449261918404;1.0447759895563347;0.7979590205257259
49.211758;1.0444686660467102;0.8333600399179389;0.797954282201869;-4.3816588886901e-07;-3.9829319315243215e-07;9.998348827963786;0.8335870226237222;0.015560493104645965;0.01556140148205177;0.7977407710454264;0.014894428544174599;1.0447769230162478;0.7979595244781971
49.221758;1.044469507856728;0.8333600179859478;0.7979549112294821;-4.3820634682771746e-07;-3.985305201018259e-07;9.998358602101876;0.8335863642532044;0.015560520484990355;0.015561390178011014;0.7977424209573662;0.014894408177886403;1.044777882383468;0.7979600021108723
49.231758;1.0444703124292647;0.8333599751481928;0.7979555099637385;-4.38220680558924e-07;-3.9875933978842535e-07;9.998368771859111;0.8335856763457573;0.015560547888459496;0.015561377930698785;0.7977440978021832;0.014894388197127439;1.0447788628131667;0.7979604509470348
49.241758;1.044471077220152;0.8333599092100601;0.7979560804127518;-4.3820918848641743e-07;-3.989787165181649e-07;9.998379308786053;0.8335849587885812;0.015560575328293035;0.01556136480803446;0.7977458009813515;0.014894368644216144;1.0447798601620053;0.797960869729053
49.251758;1.044471800050059;0.8333598190491439;0.7979566237975503;-4.3817275557770193e-07;-3.9918813180224286e-07;9.998390169443429;0.833584212388425;0.015560602813451193;0.01556135088679922;0.7977475306459239;0.014894349563324128;1.0447808706901862;0.7979612579739688
49.261758;1.0444724788728932;0.8333597053753906;0.7979571398021749;-4.381129551298527e-07;-3.9938755201763374e-07;9.998401298417896;0.8335834389815674;0.015560630347180006;0.015561336249544937;0.7977492868245105;0.014894330986698982;1.0447818909079907;0.79796161538456
49.271758;1.0444731119985782;0.8333595702019058;0.7979576270529782;-4.3803177917035395e-07;-3.995773590341507e-07;9.998412630913332;0.833582640463225;0.015560657925010725;0.015561320979336778;0.7977510687235364;0.01489431292328054;1.044782917178829;0.797961941948129
49.281758;1.0444736982627716;0.8333594160199445;0.7979580842702669;-4.379311750883422e-07;-3.997580947257357e-07;9.998424089474078;0.8335818181521853;0.015560685532128658;0.01556130516023625;0.7977528746056326;0.014894295356381605;1.0447839455514933;0.7979622382374584
49.291758;1.04447423744494;0.8333592454685653;0.7979585102811457;-4.378128078486767e-07;-3.9993000726118857e-07;9.998435584964021;0.8335809733926405;0.015560713144270263;0.01556128887924856;0.7977547016446724;0.014894278257431849;1.0447849722851055;0.7979625054274572
49.301758;1.044474730856598;0.8333590612265134;0.7979589035114562;-4.3767805545377707e-07;-4.0009283811458175e-07;9.99844702928961;0.8335801080919879;0.015560740732963497;0.015561272225560958;0.797756546135273;0.014894261610463859;1.0447859945545823;0.7979627449889113
49.311758;1.0444751813353341;0.8333588661596809;0.7979592624070674;-4.3752807694991493e-07;-4.002460885439541e-07;9.998458345292319;0.8335792239881539;0.01556076826693682;0.015561255287722226;0.797758404278874;0.014894245428443911;1.0447870107465598;0.7979629581530252
49.321758;1.0444755923099418;0.8333586633494618;0.7979595856885396;-4.3736396079234825e-07;-4.003892379701484e-07;9.998469465578152;0.8335783221536195;0.015560795713678145;0.015561238157561687;0.7977602725833157;0.014894229741141381;1.0447880201257318;0.797963145512197
49.331758;1.0444759663804364;0.8333584553175852;0.7979598714800735;-4.3718683073150496e-07;-4.0052164663036645e-07;9.998480332518675;0.8335774039639557;0.015560823047318503;0.01556122094600645;0.7977621477050371;0.014894214566855146;1.044789022250196;0.7979633070853823
49.341758;1.044476304688961;0.8333582435536624;0.7979601169106639;-4.3699774159849354e-07;-4.006425130217442e-07;9.998490904285553;0.8335764719973101;0.015560850253365231;0.015561203792029276;0.7977640262988566;0.014894199903530464;1.0447900167071666;0.7979634427751612
49.351758;1.0444766076239165;0.8333580290710911;0.7979603188540534;-4.3679741396178477e-07;-4.0075105890503005e-07;9.998501157714333;0.8335755294407455;0.0155608773214149;0.015561186845652374;0.7977659050257484;0.014894185733565731;1.0447910031887273;0.7979635525936427
49.361758;1.0444768752988154;0.8333578130896698;0.7979604743982164;-4.3658605374216756e-07;-4.0084668116811076e-07;9.998511087185909;0.8335745791633472;0.015560904235992438;0.015561170245134981;0.7977677807025438;0.014894172019014941;1.0447919815689792;0.797963636570507
49.371758;1.044477106520652;0.8333575976713166;0.7979605808156313;-4.3636348596397957e-07;-4.0092892322568916e-07;9.998520704392291;0.8335736239689976;0.015560930980007867;0.015561154117073888;0.7977696503294878;0.014894158696355986;1.044792951392671;0.7979636950252399
49.381758;1.0444772976995442;0.8333573861061655;0.7979606356262812;-4.3612944840646796e-07;-4.0099739924532074e-07;9.998530034117007;0.8335726670588219;0.015560957536410205;0.015561138588917472;0.7977715109274376;0.01489414568628733;1.044793911011717;0.7979637289239035
49.391758;1.0444774435932036;0.8333571821908837;0.7979606365661651;-4.358837984455625e-07;-4.010517475689774e-07;9.998539103133844;0.8335717116008476;0.015560983875773319;0.015561123790610183;0.7977733595093394;0.014894132916091733;1.0447948573232162;0.7979637398895822
49.401758;1.044477539018588;0.8333569890179374;0.7979605815946511;-4.3562665651787153e-07;-4.010916705260586e-07;9.998547932402177;0.8335707603491519;0.015561009954268679;0.015561109849666277;0.7977751930085932;0.014894120336516088;1.0447957858366828;0.797963730228095
49.411758;1.0444775797892347;0.8333568086952415;0.7979604693104108;-4.353584931907535e-07;-4.011172094127183e-07;9.998556538878088;0.8335698157671941;0.015561035734803979;0.015561096893169967;0.797777007900545;0.014894107925369281;1.0447966907229695;0.7979637026759427
49.421758;1.044477562915795;0.8333566430939987;0.7979602995335712;-4.350800922662208e-07;-4.011290414625391e-07;9.998564938366838;0.8335688800589715;0.015561061207979971;0.015561085049044656;0.7977787999147921;0.014894095684019577;1.0447975655005306;0.7979636596155926
49.431758;1.044477486375663;0.8333564948033088;0.7979600734652336;-4.347924018912033e-07;-4.011282755218252e-07;9.998573143075614;0.833567955225561;0.015561086387578457;0.015561074435779315;0.7977805643595448;0.014894083623959352;1.0447984043693588;0.7979636027157424
49.441758;1.0444773485447216;0.8333563672709386;0.7979597931991628;-4.3449644917767645e-07;-4.011159249835802e-07;9.998581157417902;0.8335670432958963;0.015561111287680883;0.015561065151521098;0.7977822971132913;0.014894071754251802;1.044799203329232;0.7979635336629338
49.451758;1.044477148154884;0.8333562639297869;0.7979594612142092;-4.3419346713675376e-07;-4.010927132905394e-07;9.998588979854576;0.8335661462891805;0.015561135912909247;0.015561057271424686;0.7977839953885647;0.014894060082898569;1.0447999605049618;0.797963455301581
49.461758;1.0444768848428054;0.8333561876552154;0.7979590803272949;-4.338849954849501e-07;-4.01059200990306e-07;9.998596613582327;0.8335652662303394;0.015561160268835328;0.01556105084186168;0.7977856574380492;0.014894048613758657;1.0448006756240678;0.7979633719443651
49.471758;1.0444765592277474;0.8333561411200165;0.7979586537280221;-4.3357271100248225e-07;-4.010158549772679e-07;9.998604073890734;0.8335644058639101;0.01556118437053783;0.01556104586955241;0.7977872818492635;0.014894037335800697;1.0448013490152708;0.7979632884264044
49.481758;1.044476172148686;0.833356126715068;0.7979581850887858;-4.332581516720116e-07;-4.009630110470958e-07;9.998611381616437;0.833563569210573;0.015561208233236402;0.015561042327192263;0.7977888672034757;0.014894026221487305;1.0448019812227094;0.7979632090066311
49.491758;1.0444757238590068;0.8333561454301697;0.7979576789736855;-4.3294255635556513e-07;-4.009008624027612e-07;9.998618551835936;0.8335627609322029;0.015561231852252083;0.015561040177799499;0.797790412072757;0.014894015229787734;1.0448025737714093;0.7979631373395853
49.501758;1.0444752140964453;0.8333561960150261;0.797957140754807;-4.326268732056583e-07;-4.008295386448859e-07;9.998625593554499;0.8335619851399872;0.015561255198235436;0.015561039386389199;0.797791915035698;0.014894004310700858;1.0448031298839275;0.7979630773409764
49.511758;1.0444746429695912;0.8333562753557854;0.7979565757806212;-4.323118109855921e-07;-4.0074932763584506e-07;9.998632516804255;0.833561244638878;0.015561278234196282;0.01556103991640111;0.7977933744963827;0.014893993413765988;1.044803654329812;0.7979630339629323
49.521758;1.044474011752587;0.8333563792471822;0.7979559892173294;-4.3199781231597093e-07;-4.006608858600939e-07;9.998639332744004;0.8335605408101102;0.015561300928467468;0.01556104173485999;0.7977947886864644;0.01489398249604215;1.044804153061884;0.7979630128327161
49.531758;1.044473322748545;0.8333565028880052;0.7979553868919055;-4.3168513372158403e-07;-4.005651409083653e-07;9.998646050935386;0.8335598739013494;0.01556132325157224;0.015561044812224619;0.797796156222393;0.014893971528647453;1.0448046329363982;0.7979630186128764
49.541758;1.0444725785422957;0.8333566414154308;0.7979547755967583;-4.313741530715176e-07;-4.0046311127904657e-07;9.998652681829977;0.8335592432481994;0.015561345170614917;0.015561049105222925;0.7977974770184108;0.014893960500920908;1.0448051011981854;0.7979630537675997
49.551758;1.0444717817331468;0.8333567906436773;0.7979541625570821;-4.31065706661084e-07;-4.003559752986494e-07;9.998659239983095;0.8335586471304279;0.015561366652086215;0.01556105455082411;0.7977987529355304;0.014893949422584946;1.0448055649829602;0.7979631189699539
49.561758;1.044470935272029;0.8333569477927484;0.7979535551066836;-4.307612712724458e-07;-4.002450862096637e-07;9.998665747429536;0.8335580826875594;0.015561387668415194;0.015561061077917979;0.7977999875200003;0.014893938320580323;1.0448060314820937;0.797963213964627
49.571758;1.044470042746782;0.8333571115361296;0.7979529605407093;-4.304628347224892e-07;-4.001317138813778e-07;9.998672236819006;0.8335575466310805;0.015561408193861044;0.015561068616968538;0.7978011849374715;0.014893927224468471;1.0448065085304123;0.7979633376468578
49.581758;1.0444691083476763;0.8333572811717092;0.7979523853556753;-4.301725082515467e-07;-4.000169223586945e-07;9.99867874879617;0.8335570363149846;0.01556142819192452;0.015561077101568477;0.7978023488391279;0.014893916145515341;1.0448070044134905;0.7979634878298617
49.591758;1.0444681364519686;0.8333574558884617;0.7979518342737928;-4.29892337312711e-07;-3.999017601380278e-07;9.998685328166856;0.8335565496555746;0.015561447609080464;0.01556108646368658;0.7978034816802867;0.014893905063874032;1.044807526777269;0.7979636615205731
49.601758;1.0444671308081332;0.8333576347268477;0.7979513101877537;-4.296244282796042e-07;-3.9978732775928854e-07;9.998692024630182;0.8335560839976024;0.015561466374972707;0.015561096631206868;0.7978045846405266;0.014893893936437452;1.044808082021393;0.7979638555859977
49.611758;1.044466093868507;0.8333578170058046;0.7979508149520861;-4.2937102292942214e-07;-3.996746138246143e-07;9.998698893562743;0.8335556356776964;0.01556148440456634;0.015561107538381892;0.7978056581459352;0.014893882717589305;1.0448086756970014;0.7979640669041954
49.621758;1.0444650268124152;0.8333580026248125;0.7979503502986426;-4.2913440293204066e-07;-3.9956452587041033e-07;9.998705995722746;0.8335552008334697;0.015561501604250415;0.015561119137012825;0.7978067025569004;0.014893871372542385;1.04480931294096;0.7979642916817293
49.631758;1.0444639298724652;0.8333581916505172;0.7979499184133301;-4.289166800488063e-07;-3.9945816410094204e-07;9.998713398247752;0.8335547762704274;0.015561517882902502;0.015561131387738158;0.7978077185151979;0.014893859877554032;1.0448099981121663;0.7979645249336181
49.641758;1.0444628025664193;0.8333583835732526;0.7979495215215539;-4.2871961761557635e-07;-3.993569506640212e-07;9.998721172403807;0.8335543593670925;0.015561533161918883;0.015561144240647386;0.7978087069869276;0.014893848216238197;1.0448107339165948;0.7979647610941804
49.651758;1.0444616444233283;0.8333585772554571;0.7979491605998004;-4.28544749353282e-07;-3.992624667192701e-07;9.998729385002175;0.8335539475526105;0.015561547377611075;0.015561157626678155;0.7978096691117129;0.014893836378178047;1.0448115208809197;0.7979649951943113
49.661758;1.0444604563241249;0.8333587715692299;0.7979488347336058;-4.2839356058503516e-07;-3.9917609883002626e-07;9.998738090320668;0.8335535384275046;0.015561560481938677;0.01556117145494123;0.797810605966651;0.014893824355987673;1.0448123573675259;0.7979652232877902
49.671758;1.0444592408797673;0.8333589655848849;0.7979485418542572;-4.2826731044030116e-07;-3.990987983943326e-07;9.998747327398652;0.8335531303278026;0.015561572450695792;0.015561185610263586;0.7978115184605262;0.014893812141509897;1.044813240021888;0.7979654422202234
49.681758;1.0444580011571065;0.8333591580424194;0.7979482796985216;-4.281667467572706e-07;-3.9903124735751664e-07;9.998757120997995;0.8335527223216563;0.015561583296696263;0.015561199967177067;0.7978124073684248;0.014893799727000522;1.0448141648124696;0.7979656496538718
49.691758;1.0444567392620239;0.8333593473925057;0.7979480462470859;-4.2809213659785754e-07;-3.9897410646935064e-07;9.998767486549221;0.833552313648817;0.015561593075756887;0.015561214419322287;0.7978132732983709;0.01489378710993785;1.044815127902785;0.7979658438510645
49.701758;1.0444554559181165;0.8333595327831584;0.7979478398543525;-4.2804351752302025e-07;-3.9892808529760426e-07;9.998778436273069;0.8335519035338972;0.015561601871320512;0.015561228896501208;0.797814116769116;0.014893774300378268;1.0448161256431427;0.7979660227052848
49.711758;1.0444541508569796;0.8333597146175366;0.797947658996234;-4.280208540488192e-07;-3.9889414316395555e-07;9.998789980739216;0.8335514913116385;0.015561609767701328;0.015561243366059144;0.7978149388293373;0.014893761328768474;1.0448171545656437;0.7979661833278374
49.721758;1.0444528232136503;0.8333598942985746;0.7979475020429749;-4.2802389433862295e-07;-3.9887366208143176e-07;9.99880212698257;0.833551076137765;0.015561616846816848;0.015561257835284092;0.797815741438799;0.01489374824554874;1.0448182118028524;0.7979663226651309
49.731758;1.0444514716758238;0.8333600741143633;0.7979473676085419;-4.280518106327813e-07;-3.988681700697014e-07;9.998814876842236;0.8335506565647404;0.015561623206472842;0.015561272341855096;0.797816526829417;0.01489373511215512;1.0448192953228674;0.797966437892745
49.741758;1.0444500949472335;0.8333602573767449;0.7979472548778468;-4.2810303536914175e-07;-3.988789465290342e-07;9.998828226808591;0.8335502303469066;0.015561628960355024;0.015561286926570583;0.7978172969132491;0.014893721992028975;1.0448204041341917;0.7979665263386282
49.751758;1.0444486924317962;0.8333604480357926;0.7979471633997658;-4.281755032413357e-07;-3.989068421510627e-07;9.998842167075367;0.8335497941826506;0.015561634216959136;0.015561301615374834;0.7978180534665756;0.014893708947761588;1.044821538492655;0.7979665853977864
49.761758;1.0444472649750396;0.833360649568073;0.7979470926941237;-4.2826706382802664e-07;-3.989520646099219e-07;9.998856675366815;0.8335493436667814;0.015561639064502673;0.015561316414189839;0.7978187981858679;0.014893696041328152;1.0448226993451644;0.7979666125112274
49.771758;1.0444458157184848;0.8333608642753235;0.7979470419153123;-4.283758300642934e-07;-3.9901404666476806e-07;9.99887171199225;0.8335488740204755;0.015561643562801252;0.015561331307720739;0.7978195320644987;0.014893683331386038;1.0448238871872038;0.797966605474243
49.781758;1.044444349918438;0.8333610937552777;0.7979470095545195;-4.285003432519758e-07;-3.990917286966401e-07;9.9988872293029;0.8335483811444704;0.01556164773583667;0.015561346272133864;0.7978202549130223;0.014893670874178772;1.044825101530042;0.7979665630105841
49.791758;1.0444428730186819;0.8333613393548677;0.7979469930467893;-4.286394275700837e-07;-3.991839160148442e-07;9.998903188319069;0.833547862130965;0.0155616515763791;0.015561361294008124;0.7978209658661577;0.014893658728386765;1.044826341291464;0.7979664848039386
49.801758;1.0444413887129402;0.8333616019840885;0.7979469885444256;-4.2879194338205953e-07;-3.9928930145000767e-07;9.998919562150574;0.833547315362875;0.015561655064784123;0.015561376372751583;0.7978216643960281;0.014893646948577206;1.0448276053697394;0.7979663705209585
49.811758;1.0444398987535275;0.8333618824501462;0.7979469917685615;-4.289568207246862e-07;-3.994062772279663e-07;9.99893632780624;0.8335467405718554;0.015561658189411751;0.01556139150665475;0.7978223509072434;0.01489363557204727;1.0448288932669498;0.7979662187585566
49.821758;1.0444384037930698;0.8333621822843645;0.7979469996929447;-4.291332357798628e-07;-3.99532840630073e-07;9.998953463334395;0.833546138263844;0.015561660957193593;0.015561406680679565;0.7978230266407059;0.014893624622946305;1.0448302059374823;0.7979660271564365
49.831758;1.0444369036817738;0.833362503876894;0.7979470113134391;-4.29320633597622e-07;-3.9966668535088893e-07;9.998970955053728;0.8335455085045955;0.015561663389946223;0.015561421864610842;0.7978236930683668;0.014893614132155624;1.0448315459021305;0.7979657934311817
49.841758;1.044435397149598;0.8333628502534841;0.7979470267632158;-4.295186550297415e-07;-3.9980531068969553e-07;9.998988806069006;0.8335448504178008;0.015561665518443624;0.015561437015905658;0.7978243512305769;0.014893604145279717;1.0448329162039285;0.7979655163900194
49.851758;1.0444338817833125;0.8333632250006813;0.7979470461088244;-4.2972706497330953e-07;-3.999461379403524e-07;9.999007034619659;0.8335441626736123;0.015561667385242457;0.01556145208445791;0.7978250013528964;0.014893594709020262;1.0448343196239342;0.7979651965101536
49.861758;1.044432354502948;0.8333636317372038;0.7979470693751868;-4.2994568376895506e-07;-4.0008671376298e-07;9.9990256636179;0.8335434437392952;0.015561669049013894;0.015561467020120859;0.7978256425415231;0.014893585855883115;1.0448357588618833;0.7979648358563833
49.871758;1.0444308121787922;0.8333640735736392;0.7979470973923234;-4.301742934336651e-07;-4.0022480913052227e-07;9.999044712251965;0.8335426914960985;0.015561670584106246;0.015561481773703935;0.797826272463905;0.014893577603720499;1.044837236840195;0.7979644376862729
49.881758;1.0444292518973746;0.833364553501047;0.7979471320452903;-4.3041259762960917e-07;-4.0035833210605917e-07;9.999064190816469;0.8335419031249525;0.015561672074853367;0.015561496289644544;0.7978268877456569;0.014893569966481963;1.0448387565190114;0.7979640062998568
49.891758;1.0444276702376925;0.8333650750313197;0.7979471757474171;-4.3066042406309837e-07;-4.0048519374116086e-07;9.999084094898862;0.833541075825429;0.015561673609936807;0.015561510506931258;0.79782748533017;0.014893562965544362;1.044840320322292;0.7979635465705315
49.901758;1.0444260624430497;0.833365642043968;0.7979472307440506;-4.3091796016523697e-07;-4.0060320894880276e-07;9.999104399594286;0.8335402074959878;0.01556167528358989;0.015561524370003105;0.7978280635868933;0.014893556630316855;1.0448419296121834;0.7979630629607143
49.911758;1.0444244231405524;0.8333662580785153;0.7979472987266608;-4.311856565516655e-07;-4.0071012561508173e-07;9.999125056887857;0.8335392967311582;0.015561677191853737;0.015561537833434006;0.7978286223926704;0.014893550988704918;1.0448435844621469;0.7979625590193865
49.921758;1.0444227475928216;0.8333669258043236;0.7979473812054879;-4.3146402242447326e-07;-4.0080382527918655e-07;9.999145999262193;0.8335383429500332;0.015561679422006402;0.015561550856987662;0.7978291629902197;0.014893546061904388;1.044845283511249;0.7979620376362433
49.931758;1.0444210318096732;0.8333676467536428;0.7979474801408959;-4.317535723817328e-07;-4.008824818117177e-07;9.999167150860169;0.833537346817149;0.015561682054245091;0.015561563396301067;0.7978296882667016;0.014893541867332447;1.044847023722448;0.7979615015210808
49.941758;1.0444192722663994;0.833368420984534;0.7979475977513;-4.3205473914737007e-07;-4.0094442700273216e-07;9.999188442631604;0.8335363100954971;0.015561685164916005;0.015561575393500286;0.7978302026797969;0.01489353842684463;1.0448488004716117;0.7979609535093393
49.951758;1.0444174664869426;0.8333692466877077;0.7979477358568506;-4.323677633222951e-07;-4.009879595379788e-07;9.999209824035587;0.8335352347149478;0.015561688815268423;0.015561586777586667;0.7978307109711955;0.014893535780981994;1.0448506082081481;0.7979603964210292
49.961758;1.0444156143859207;0.8333701203463978;0.7979478957179379;-4.326926728700722e-07;-4.0101156629459507e-07;9.99923126669213;0.8335341218790007;0.015561693046983516;0.015561597473060601;0.7978312163751723;0.01489353399907115;1.044852440927243;0.7979598325657581
49.971758;1.0444137189843985;0.833371037840305;0.7979480782032241;-4.3302929506114005e-07;-4.010143716375659e-07;9.999252760634569;0.8335329720634805;0.015561697892250034;0.015561607405489291;0.7978317200783368;0.014893533168127256;1.0448542920598025;0.7979592632503638
49.981758;1.0444117857307373;0.8333719958053739;0.797948283808885;-4.333773791509583e-07;-4.0099632469510976e-07;9.999274309884314;0.8335317854449198;0.015561703379677657;0.015561616505603282;0.7978322225004433;0.014893533368118017;1.0448561547347157;0.7979586885338328
49.991758;1.0444098215008135;0.8333729923087821;0.797948512650063;-4.337367268352312e-07;-4.009581800402751e-07;9.999295930249884;0.8335305620507308;0.015561709532438031;0.015561624714429862;0.7978327248690391;0.01489353466319918;1.0448580228574476;0.7979581074827089
50.001758;1.044407833989771;0.8333740266756526;0.7979487648096363;-4.3410707777567635e-07;-4.0090141805045543e-07;9.999317644432608;0.8335293018760789;0.015561716367103844;0.01556163198410341;0.7978332293502314;0.014893537108981808;1.0448598917548524;0.7979575188859885
50.011758;1.0444058310539468;0.8333750987948114;0.7979490406454144;-4.3448792272855517e-07;-4.0082806919592005e-07;9.99933947518445;0.8335280050524085;0.015561723891471462;0.015561638271865328;0.7978337380223869;0.01489354075359274;1.044861757590172;0.7979569217339227
50.021758;1.0444038200575236;0.8333762085135119;0.7979493403918884;-4.348784563933641e-07;-4.007405062565666e-07;9.999361443185077;0.833526671965783;0.01556173209322085;0.01556164353637626;0.7978342521995322;0.01489354563875832;1.0448636163398313;0.7979563149907658
50.031758;1.0444018075300343;0.8333773555993835;0.7979496637752523;-4.352775440601273e-07;-4.00641208692176e-07;9.999383570919308;0.8335253037147238;0.015561740929527315;0.01556164774965313;0.7978347722978083;0.014893551809035042;1.044865463358443;0.7979556971101793
50.041758;1.0443997989779596;0.8333785394874044;0.7979500103908318;-4.3568373694568983e-07;-4.005325758022113e-07;9.999405884951575;0.8335239026550891;0.01556175033508705;0.015561650915348155;0.7978352976535404;0.014893559306865629;1.0448672939050125;0.7979550659246779
50.051758;1.0443977987641986;0.8333797583430789;0.7979503801451723;-4.360955058427795e-07;-4.00416882481984e-07;9.999428412038698;0.8335224721026149;0.0155617602401391;0.01556165307210315;0.7978358265938286;0.014893568148589423;1.0448691036597262;0.7979544190690802
50.061758;1.0443958101587674;0.83338100907485;0.7979507729621785;-4.3651147863380786e-07;-4.0029626107948493e-07;9.999451174196107;0.8335210155551208;0.015561770578873584;0.015561654283148338;0.7978363569184088;0.014893578316087078;1.0448708882074056;0.7979537545581326
50.071758;1.0443938356348228;0.8333822886857295;0.7979511878918407;-4.369304372701094e-07;-4.0017260794961223e-07;9.999474186597288;0.8335195363533191;0.015561781286233776;0.015561654626381148;0.7978368862196344;0.014893589776316545;1.0448726426108566;0.7979530707712131
50.081758;1.0443918769389071;0.8333835951190969;0.7979516226207374;-4.373512455272554e-07;-4.000473515882794e-07;9.999497455886454;0.8335180376893087;0.015561792289621235;0.015561654191381199;0.7978374118169733;0.014893602501924876;1.0448743618903842;0.7979523657432027
50.091758;1.0443899344407452;0.8333849270506709;0.7979520740929321;-4.377728571120031e-07;-3.9992122062051254e-07;9.9995209777636;0.8335165230708287;0.015561803497454983;0.01556165307503166;0.7978379305886585;0.014893616480339718;1.0448760412442717;0.7979516367088966
50.101758;1.0443880068492282;0.8333862832413912;0.7979525394702747;-4.381942508556001e-07;-3.99794289802589e-07;9.999544739774741;0.8335149970586176;0.015561814793534827;0.015561651366142027;0.7978384391818536;0.014893631717674669;1.044877675760586;0.7979508802128158
50.111758;1.0443860922664927;0.8333876620839601;0.7979530162185176;-4.386142363711353e-07;-3.996662022306582e-07;9.999568730317236;0.8335134651432659;0.01556182604529236;0.015561649130079548;0.7978389346764664;0.014893648234728713;1.0448792602251034;0.797950092339617
50.121758;1.04438418993209;0.8333890621418546;0.7979535012747884;-4.3903131876359236e-07;-3.9953633492677864e-07;9.999592940976564;0.8335119330566827;0.015561837113148343;0.015561646406603737;0.7978394149109255;0.014893666051167282;1.0448807889300464;0.7979492692774295
50.131758;1.044382301547288;0.8333904829701394;0.7979539905695588;-4.394437837560177e-07;-3.994038393714393e-07;9.999617357206215;0.8335104066995758;0.015561847848557275;0.015561643217635627;0.7978398782032878;0.014893685170071716;1.0448822557429904;0.7979484080078599
50.141758;1.044380430616072;0.8333919246785855;0.7979544797787873;-4.398499819668156e-07;-3.9926760353913127e-07;9.999641948080402;0.8335088921440161;0.015561858092642156;0.015561639574912753;0.797840323220439;0.014893705575033847;1.0448836545504097;0.7979475066725955
50.151758;1.044378580193461;0.8333933871007909;0.7979549651431141;-4.4024845458164333e-07;-3.9912638602640326e-07;9.999666661604165;0.8335073950021382;0.015561867687034664;0.01556163548119063;0.7978407490619811;0.014893727234833641;1.044884979382517;0.7979465650187086
50.161758;1.0443767518761005;0.8333948700603349;0.7979554431269932;-4.4063769787856345e-07;-3.9897910016155894e-07;9.999691426708603;0.833505919986746;0.015561876487619577;0.015561630928136276;0.7978411549738313;0.014893750107274614;1.0448862241875188;0.7979455845633618
50.171758;1.0443749463080878;0.8333963737992914;0.7979559097854452;-4.410160166450422e-07;-3.9882492762798816e-07;9.999716161897727;0.833504471290261;0.015561884371395267;0.015561625895695217;0.797841539985635;0.014893774141027844;1.0448873828464562;0.7979445679760429
50.181758;1.044373163418629;0.83339789873153;0.7979563609837114;-4.413816329405396e-07;-3.9866326490301275e-07;9.999740786742192;0.8335030530737805;0.01556189123543653;0.015561620353249088;0.7978419028450441;0.01489379927688472;1.0448884495853261;0.7979435184110089
50.191758;1.0443714025221729;0.8333994451342644;0.7979567929677767;-4.4173271755860053e-07;-3.98493718522225e-07;9.999765231184671;0.8335016689391084;0.015561896988769228;0.015561614263904787;0.7978422417586358;0.014893825447421499;1.0448894195813418;0.797942439349945
50.201758;1.0443696630753059;0.8334010130390378;0.797957202386683;-4.4206742770740806e-07;-3.9831632623773716e-07;9.99978943757906;0.8335003207732201;0.015561901542903055;0.01556160759442457;0.7978425540348361;0.014893852575456473;1.044890289469203;0.7979413348568469
50.211758;1.0443679454735197;0.8334026020787713;0.7979575862367351;-4.4238413697996703e-07;-3.98131857743252e-07;9.999813354996588;0.8334990085665192;0.015561904812323378;0.015561600326454055;0.7978428363845321;0.014893880573671654;1.0448910573215309;0.797940209516245
50.221758;1.0443662510120792;0.8334042109840657;0.7979579421103604;-4.426816542129194e-07;-3.9794173724331977e-07;9.99983693140593;0.8334977311641923;0.015561906726491737;0.015561592455637398;0.7978430857648544;0.014893909343515093;1.0448917220723097;0.7979390675016514
50.231758;1.044364581370032;0.8334058372080921;0.7979582679633798;-4.429592213707943e-07;-3.977475739222083e-07;9.99986011061478;0.833496486693691;0.015561907239211343;0.015561583980186776;0.7978432998587712;0.014893938774895872;1.0448922832332725;0.7979379120359367
50.241758;1.0443629383947464;0.8334074774074175;0.797958561657941;-4.432162422516067e-07;-3.9755071889353396e-07;9.999882831944081;0.8334952727362493;0.015561906328425577;0.015561574900156354;0.7978434769868894;0.014893968756772529;1.0448927412123066;0.7979367462310478
50.251758;1.044361324107761;0.8334091280390415;0.7979588213156287;-4.434520016826791e-07;-3.973520618409403e-07;9.999905023380148;0.833494086819468;0.01556190398925377;0.015561565229392362;0.7978436161458704;0.014893999193729818;1.0448930972076194;0.7979355738132979
50.261758;1.0443597406078773;0.8334107851464908;0.7979590461441508;-4.436657148034066e-07;-3.9715212401354004e-07;9.999926598895021;0.833492926568834;0.015561900223952449;0.015561554998981979;0.7978437171040282;0.014894030009753579;1.0448933525462867;0.797934398458779
50.271758;1.044358189652278;0.8334124436100718;0.7979592366480163;-4.4385664886709214e-07;-3.969515053043219e-07;9.999947472834515;0.8334917889734754;0.015561895037936537;0.015561544249319506;0.7978437798638551;0.014894061145091238;1.0448935089389644;0.7979332228008723
50.281758;1.0443566719885515;0.8334140969214351;0.7979593938278318;-4.440240097500259e-07;-3.9675135766414345e-07;9.999967571420099;0.8334906697226898;0.015561888444496833;0.015561533023927768;0.7978438035293376;0.01489409255774987;1.044893569901712;0.7979320484644968
50.291758;1.0443551874156105;0.8334157380884453;0.7979595179671106;-4.441668540481746e-07;-3.96553324958891e-07;9.999986830131148;0.8334895637726303;0.01556188047293904;0.015561521362949318;0.7978437853726302;0.014894124219397965;1.0448935417669023;0.797930876855258
50.301758;1.0443537356921162;0.833417360741003;0.797959607964255;-4.4428415650840193e-07;-3.96359011031226e-07;10.000005194452703;0.8334884667524904;0.01556187117240373;0.015561509296171434;0.7978437210941077;0.01489415610851337;1.0448934333259634;0.7979297095144104
50.311758;1.0443523169652504;0.8334189595427316;0.7979596615799306;-4.4437489326430516e-07;-3.96169594295646e-07;10.000022622036376;0.833487375760726;0.015561860602418381;0.015561496847275981;0.7978436062741426;0.014894188207695454;1.0448932543278204;0.7979285478833933
50.321758;1.0443509311105248;0.833420530064534;0.797959675947343;-4.4443821024330073e-07;-3.9598589073407275e-07;10.000039072796476;0.8334862893023458;0.015561848818279439;0.01556148404599615;0.7978434378281141;0.014894220494014551;1.0448930138720443;0.7979273935150452
50.331758;1.0443495767944047;0.8334220685591239;0.7979596478980006;-4.4447360432251214e-07;-3.9580863332501195e-07;10.000054501390249;0.8334852070989764;0.015561835866813365;0.01556147092977031;0.797843214572787;0.014894252929920358;1.0448927202036746;0.7979262486727987
50.341758;1.0443482513935698;0.8334235720307704;0.7979595743812838;-4.444808175161155e-07;-3.9563868856142473e-07;10.000068864161268;0.8334841296900921;0.01556182179067154;0.015561457534236716;0.7978429367596458;0.014894285470319592;1.04489238145758;0.7979251161726496
50.351758;1.0443469515838755;0.8334250383082333;0.7979594525231576;-4.444595422249625e-07;-3.954771800834899e-07;10.000082126407573;0.8334830576106919;0.015561806633305966;0.015561443891863393;0.7978426050105983;0.014894318074903755;1.0448920054044275;0.797923998708569
50.361758;1.0443456736820795;0.8334264656376005;0.7979592791662532;-4.444092796836749e-07;-3.953254816684748e-07;10.000094260728368;0.8334819906560997;0.015561790440337278;0.015561430040311255;0.7978422196144678;0.014894350712633016;1.0448915985984544;0.7979228988948462
50.371758;1.044344413796628;0.833427852037008;0.7979590509329582;-4.443293612213393e-07;-3.951849676972845e-07;10.00010524135732;0.8334809277463208;0.015561773255080546;0.015561416028637786;0.797841780710876;0.014894383364254806;1.0448911665062253;0.7979218198083406
50.381758;1.0443431681303559;0.8334291948153647;0.797958765020662;-4.442190291792914e-07;-3.9505667190365184e-07;10.000115040626524;0.8334798672406665;0.015561755114911513;0.01556140191844558;0.7978412889414906;0.01489441602791241;1.0448907142974961;0.7979207647391753
50.391758;1.044341933223251;0.8334304905097493;0.7979584198044742;-4.440775900162599e-07;-3.949410841672243e-07;10.000123627748629;0.8334788071667739;0.015561736054330172;0.015561387778089936;0.7978407457017442;0.014894448718462763;1.0448902471331496;0.7979197362368131
50.401758;1.044340706049553;0.8334317352731943;0.7979580147015883;-4.439045429000151e-07;-3.948381713630657e-07;10.00013096678907;0.8334777450749522;0.015561716105489646;0.015561373673654559;0.7978401528169613;0.014894481454175676;1.0448897696102644;0.7979187357068476
50.411758;1.0443394842064704;0.8334329252931038;0.7979575497774132;-4.4369958069880143e-07;-3.947476294684326e-07;10.000137018332152;0.8334766778886821;0.015561695288606615;0.015561359665690666;0.7978395123544901;0.014894514234276979;1.0448892851652172;0.7979177634855711
50.421758;1.0443382657496272;0.8334340570428058;0.7979570254930912;-4.434624754189117e-07;-3.9466918513647044e-07;10.000141747115475;0.8334756024989592;0.015561673606259603;0.015561345806003688;0.7978388266255497;0.014894547020325341;1.0448887962803544;0.7979168185008645
50.431758;1.0443370483756254;0.8334351277963956;0.7979564424430131;-4.4319308761065423e-07;-3.9460276027635287e-07;10.000145127648043;0.8334745166867976;0.015561651051355695;0.015561332128546383;0.7978380980663154;0.014894579739704409;1.0448883049791244;0.7979158983337766
50.441758;1.0443358291131086;0.833436136118605;0.7979558015908599;-4.42891734168367e-07;-3.9454846985387083e-07;10.000147146327127;0.8334734193557187;0.015561627610341659;0.015561318646747946;0.7978373292747052;0.014894612308641095;1.044887812788982;0.7979150003493979
50.451758;1.0443346049532458;0.833437081221845;0.7979551049750606;-4.42559458667165e-07;-3.945065639053682e-07;10.000147805126247;0.8334723105384857;0.015561603253644956;0.015561305356834419;0.7978365231668407;0.014894644652319265;1.044887320677356;0.7979141223939745
50.461758;1.044333373162257;0.833437961770796;0.7979543558276931;-4.421977584146485e-07;-3.9447747077228833e-07;10.000147123233523;0.8334711917290032;0.015561577934786066;0.015561292234459798;0.7978356830233421;0.014894676707455725;1.0448868295168285;0.7979132624998478
