time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.471758;1.0443321309193472;0.8334387757265873;0.7979535582340865;-4.418081471916406e-07;-3.944617856887699e-07;10.000145130715277;0.8334700657884982;0.015561551607305543;0.015561279231576549;0.7978348124384728;0.014894708412078619;1.0448863404136695;0.7979124187949213
50.481758;1.0443308752224945;0.83343952078818;0.7979527167983579;-4.4139198085095216e-07;-3.9445996110986887e-07;10.000141859307108;0.8334689363217349;0.015561524244469514;0.01556126628118208;0.7978339149586352;0.014894739697456978;1.0448858546699256;0.7979115898822514
50.491758;1.044329603145887;0.833440194327487;0.7979518362077189;-4.409505037758156e-07;-3.9447197191300883e-07;10.00013733879764;0.833467807397432;0.015561495848008451;0.015561253307958095;0.7978329935502322;0.014894770490029257;1.0448853738520645;0.7979107749678432
50.501758;1.044328311715404;0.8334407931792979;0.7979509208818842;-4.4048490695843715e-07;-3.944973766157863e-07;10.00013159866765;0.8334666836401913;0.015561466445013243;0.015561240241232434;0.7978320508146212;0.014894800719585075;1.044884899674391;0.7979099735620861
50.511758;1.0443269979071508;0.8334413137480792;0.7979499746848084;-4.3999642269958644e-07;-3.945356622888113e-07;10.000124671675172;0.8334655701911675;0.015561436084168137;0.015561227018473267;0.7978310898019715;0.01489483032437127;1.0448844337673762;0.7979091853415826
50.521758;1.0443256595373474;0.83344175228953;0.7979490009565081;-4.394865674566967e-07;-3.9458657705823744e-07;10.00011659801071;0.8334644727161702;0.015561404839967229;0.015561213573781457;0.7978301138736233;0.014894859245681612;1.0448839783523212;0.7979084103665943
50.531758;1.0443242959686723;0.8334421052840651;0.7979480031083915;-4.389572609046796e-07;-3.9465022633150697e-07;10.000107426893868;0.833463397672772;0.015561372816653568;0.015561199826342707;0.7978291258275293;0.014894887419152425;1.0448835372764183;0.797907649210201
50.541758;1.0443229079461303;0.8334423698952028;0.7979469847975567;-4.3841067742195077e-07;-3.947268040042443e-07;10.000097211634658;0.8334623522054226;0.015561340145286246;0.015561185687118919;0.7978281278393033;0.014894914777889078;1.0448831156582123;0.7979069029505641
50.551758;1.044321497623197;0.8334425445137411;0.7979459495768313;-4.37849097659193e-07;-3.9481625039564585e-07;10.000085998542154;0.8334613435126932;0.015561306980780433;0.015561171079959435;0.7978271218408596;0.014894941269082968;1.0448827185211191;0.7979061730963664
50.561758;1.0443200690408856;0.8334426293158467;0.7979449013778858;-4.3727480574205773e-07;-3.9491817012022624e-07;10.00007382000175;0.8334603784558745;0.015561273500249828;0.015561155956096098;0.797826109440756;0.014894966866956818;1.044882350326522;0.7979054611523787
50.571758;1.0443186281063872;0.833442626759518;0.7979438454765483;-4.3669000506191154e-07;-3.9503204315595873e-07;10.000060700330458;0.8334594633797827;0.015561239895061212;0.015561140289277244;0.7978250918504376;0.014894991564922412;1.044882015509187;0.797904768112283
50.581758;1.0443171817763426;0.8334425416563322;0.7979427883685063;-4.360968567747498e-07;-3.9515742855781364e-07;10.000046667591588;0.8334586039125291;0.0155612063492428;0.015561124060291634;0.7978240700780508;0.014895015359992547;1.0448817182739751;0.7979040946648163
50.591758;1.044315737189043;0.8334423804213914;0.7979417367781987;-4.354974697387111e-07;-3.9529385224586744e-07;10.000031760224708;0.833457805126664;0.01556117301269315;0.015561107254045208;0.7978230448604364;0.014895038247098837;1.0448814616289621;0.7979034417626761
50.601758;1.0443143013890568;0.8334421500523224;0.7979406968790709;-4.3489369904825533e-07;-3.954407179164254e-07;10.000016023400807;0.8334570720105089;0.015561139992918327;0.015561089871235263;0.7978220161476005;0.014895060211770766;1.0448812473602525;0.7979028102584559
50.611758;1.0443128816524705;0.8334418574957544;0.7979396738285514;-4.3428702624762417e-07;-3.9559749255104255e-07;9.999999499592986;0.83345640981218;0.015561107367239731;0.01556107192987256;0.7978209827119559;0.01489508122185284;1.0448810768502375;0.7979022000245225
50.621758;1.0443114860126554;0.8334415092637597;0.7979386714538681;-4.336787128681376e-07;-3.9576383876718706e-07;9.999982224050928;0.8334558241464858;0.01556107519599763;0.01556105345755637;0.7978199423290345;0.014895101235870352;1.0448809516172193;0.79790161017918
50.631758;1.0443101231855685;0.8334411111107286;0.7979376925387637;-4.330700495693798e-07;-3.959396021733878e-07;9.999964224670828;0.8334553210493714;0.015561043529076694;0.015561034492868896;0.7978188921739604;0.014895120217890571;1.0448808733369623;0.7979010399567049
50.641758;1.044308801616894;0.8334406681774287;0.7979367396264331;-4.324624303413662e-07;-3.961247130324478e-07;9.999945520528264;0.8334549067273302;0.015561012412100263;0.015561015083283454;0.7978178288711294;0.014895138145125844;1.0448808434701045;0.7979004889943404
50.651758;1.0443075286026615;0.8334401855219172;0.797935815304984;-4.3185716225804163e-07;-3.9631908538829733e-07;9.999926124711944;0.8334545868952237;0.015560981892481672;0.015560995273020062;0.7978167481788531;0.014895155013377365;1.0448808629882278;0.7978999573432305
50.661758;1.0443063100401786;0.8334396680015297;0.7979349220542217;-4.3125520581640094e-07;-3.965227568505191e-07;9.999906052507429;0.833454366393842;0.015560952016854623;0.015560975100911104;0.7978156449436119;0.014895170832563772;1.0448809327013986;0.7978994453738655
50.671758;1.044305150156627;0.8334391196193971;0.797934062260057;-4.3065694865690164e-07;-3.967360588941863e-07;9.999885320191007;0.8334542492552277;0.015560922818752185;0.015560954605294115;0.7978145137284051;0.014895185605619626;1.0448810539055076;0.797898953213048
50.681758;1.0443040513896866;0.833438543435683;0.7979332381425753;-4.300619818811249e-07;-3.9695947300545724e-07;9.999863932577075;0.8334542388366192;0.01556089430459835;0.015560933822093814;0.7978133495538614;0.014895199311507365;1.0448812284969937;0.7978984803090815
50.691758;1.0443030154714654;0.8334379421658742;0.7979324516652735;-4.2946911576412125e-07;-3.9719339111413043e-07;9.999841880838074;0.8334543377927288;0.015560866455737973;0.015560912783228603;0.7978121482404279;0.014895211907657361;1.0448814582239405;0.7978980258849946
50.701758;1.0443020450220661;0.8334373189960451;0.7979317046211722;-4.2887674275160023e-07;-3.9743804908295286e-07;9.999819155566875;0.8334545477184037;0.015560839256396506;0.01556089151545992;0.7978109064866455;0.014895223345217519;1.0448817436195443;0.7978975897436363
50.711758;1.0443011438821705;0.8334366781635711;0.7979309985584148;-4.2828321654078007e-07;-3.9769364744695155e-07;9.999795755270327;0.8334548687097973;0.015560812724215023;0.015560870030868316;0.7978096216679086;0.014895233586743698;1.0448820831276666;0.7978971725201416
50.721758;1.0443003161240207;0.8334360246975352;0.7979303343956963;-4.2768696420044154e-07;-3.9796060788071074e-07;9.999771682130737;0.8334552992700607;0.01556078691714585;0.015560848315039576;0.797808291463143;0.014895242615255452;1.0448824728276787;0.7978967753718709
50.731758;1.0442995649949214;0.8334353632011384;0.7979297122886645;-4.270864278772984e-07;-3.9823979010292094e-07;9.999746935965694;0.8334558366295998;0.015560761921448753;0.015560826328433544;0.7978069137929845;0.014895250429347019;1.0448829071936683;0.7978963995090705
50.741758;1.0442988924846068;0.8334346967293677;0.797929132059024;-4.264801261794819e-07;-3.9853248112136045e-07;9.99972151639285;0.8334564772852098;0.015560737835134042;0.015560804025233292;0.797805487062797;0.014895257028467824;1.0448833807667552;0.797896045792326
50.751758;1.0442982991459242;0.8334340268879923;0.7979285934483602;-4.258669040389095e-07;-3.988401149154609e-07;9.999695430802577;0.8334572176744334;0.015560714753391184;0.01556078137122139;0.7978040103328791;0.014895262395650179;1.0448838897986403;0.7978957144677328
50.761758;1.0442977834690832;0.8334333547556693;0.7979280958371221;-4.252461224372497e-07;-3.991638875798946e-07;9.999668700311188;0.8334580548090283;0.015560692763614074;0.01556075834572497;0.7978024832958501;0.014895266494860377;1.0448844326165856;0.7978954051043275
50.771758;1.044297341486811;0.8334326813722094;0.7979276378738666;-4.2461755285063407e-07;-3.9950455045013627e-07;9.99964136119259;0.833458986196819;0.015560671951370102;0.015560734937052408;0.7978009061420781;0.014895269288341798;1.0448850089281845;0.7978951168788891
50.781758;1.044296967940802;0.8334320076035673;0.7979272173420737;-4.2398114781430565e-07;-3.9986248917176437e-07;9.99961346416248;0.8334600089479275;0.015560652406322503;0.015560711141707836;0.7977992794813555;0.014895270747738856;1.0448856195974874;0.7978948490147129
50.791758;1.0442966580520494;0.8334313341262631;0.7979268313619952;-4.233369606012744e-07;-4.0023794123690123e-07;9.999585072230591;0.8334611191729144;0.015560634219145303;0.01556068696545529;0.7977976044967654;0.014895270848943619;1.044886267002972;0.7978946008610788
50.801758;1.0442964082137847;0.833430661760884;0.7979264767454834;-4.226850101972892e-07;-4.0063111728701387e-07;9.999556255262595;0.8334623124482429;0.015560617472172267;0.015560662422125183;0.7977958832551194;0.01489526957357028;1.0448869550708744;0.7978943716478895
50.811758;1.044296215894795;0.833429991679593;0.7979261501887307;-4.2202501973668606e-07;-4.010422037881695e-07;9.999527083976911;0.8334635846672234;0.015560602232298519;0.015560637528707979;0.7977941189701231;0.014895266923736336;1.0448876889381145;0.7978941604248824
50.821758;1.0442960792048674;0.8334293251004512;0.7979258482744318;-4.213563887614662e-07;-4.01471381558575e-07;9.999497628916497;0.8334649321692666;0.01556058855265207;0.01556061230219157;0.7977923159435838;0.014895262931794051;1.0448884745126503;0.7978939664355492
50.831758;1.044295995990084;0.8334286632528121;0.797925567645506;-4.2067836567584026e-07;-4.019188575260078e-07;9.999467962994402;0.8334663513534175;0.01556057648342886;0.015560586761560913;0.7977904787576677;0.014895257657408088;1.0448893179873497;0.7978937897008791
50.841758;1.0442959629067525;0.8334280082006799;0.797925305536303;-4.1999016992355054e-07;-4.0238486533515553e-07;9.999438159739121;0.8334678389133173;0.01556056607713627;0.015560560926351196;0.7977886109805059;0.014895251180190994;1.0448902251433023;0.7978936311376121
50.851758;1.0442959752552128;0.8334273631254178;0.7979250601785678;-4.1929113445035405e-07;-4.028696549928491e-07;9.999408284564211;0.83346939227749;0.015560557376185393;0.01556053481356682;0.7977867145847528;0.014895243588669142;1.044891200749681;0.7978934920675756
50.861758;1.044296027404807;0.83342673146889;0.7979248306684179;-4.185808684049095e-07;-4.0337345969218097e-07;9.999378387715959;0.833471009136626;0.01556055039925138;0.015560508441811786;0.7977847906563111;0.014895234964035466;1.0448922488434176;0.7978933737833447
50.871758;1.0442961127279218;0.8334261160577283;0.7979246164982781;-4.1785926041883865e-07;-4.038964010721239e-07;9.999348505085715;0.833472686987198;0.01556054514046353;0.015560481831280542;0.7977828404762998;0.014895225368685318;1.04489337321504;0.7978932774216827
50.881758;1.044296223230465;0.8334255186558469;0.7979244169243417;-4.171262839307585e-07;-4.0443838706387784e-07;9.999318660821707;0.8334744235481153;0.01556054157147352;0.015560454992721618;0.7977808659804793;0.014895214848036348;1.044894576915346;0.7978932040636076
50.891758;1.0442963496340885;0.8334249400458652;0.7979242307327361;-4.1638185344616484e-07;-4.0499910184849546e-07;9.999288866249076;0.8334762168509299;0.015560539641950581;0.015560427922674475;0.7977788698166551;0.01489520344383577;1.0448958612497878;0.7978931550744153
50.901758;1.0442964819430378;0.8334243805009306;0.7979240568315386;-4.1562600368860425e-07;-4.055780880060074e-07;9.99925911872615;0.8334780646468101;0.015560539284606729;0.015560400612938155;0.797776855363021;0.01489519120837275;1.0448972250813322;0.7978931323602555
50.911758;1.0442966104977234;0.8334238398499966;0.797923894336835;-4.1485908767736793e-07;-4.0617473688712896e-07;9.999229406430441;0.8334799644662705;0.015560540423921883;0.015560373060113715;0.7977748263648365;0.014895178209795476;1.0448986647165055;0.7978931379881143
50.921758;1.0442967268452539;0.833423317269676;0.7979237416563092;-4.1408152405299084e-07;-4.0678810998977804e-07;9.999199718913253;0.8334819142157828;0.015560542981024899;0.01556034526796331;0.7977727864345001;0.014895164531577468;1.0449001744841266;0.7978931733653768
50.931758;1.0442968243948367;0.8334228115878702;0.7979235963126775;-4.132934027522159e-07;-4.0741692666292324e-07;9.99917005505318;0.8334839117567387;0.015560546873598894;0.015560317249723753;0.7977707389226714;0.014895150267275963;1.0449017475595008;0.7978932389055723
50.941758;1.044296899422347;0.8334223215417506;0.7979234558901263;-4.1249453545764194e-07;-4.08059734231745e-07;9.999140419864352;0.8334859538780883;0.015560552022160605;0.015560289032736397;0.7977686866886672;0.014895135507077946;1.044903376735744;0.797893334315954
50.951758;1.0442969510972977;0.8334218453745783;0.7979233186144308;-4.116848747823785e-07;-4.0871483200133346e-07;9.999110810066387;0.8334880363821369;0.015560558367364434;0.01556026065938983;0.7977666315448041;0.01489512032635337;1.044905055212029;0.7978934590641551
50.961758;1.0442969800271988;0.8334213806808136;0.7979231834264736;-4.108647992865024e-07;-4.093801528098049e-07;9.999081201073121;0.8334901550331197;0.015560565884695714;0.015560232182228977;0.7977645741578656;0.0148951047862153;1.0449067766913203;0.7978936128674837
50.971758;1.044296987323571;0.8334209249585985;0.7979230503417879;-4.100350209202853e-07;-4.1005349564795953e-07;9.999051550837734;0.8334923059547653;0.015560574580287432;0.015560203659672919;0.7977625147065562;0.014895088940277048;1.0449085344766076;0.7978937957328535
50.981758;1.0442969752947926;0.8334204760269127;0.7979229203882784;-4.0919636906089886e-07;-4.1073274235713685e-07;9.99902181243921;0.8334944851361006;0.015560584465063506;0.015560175155155377;0.7977604534570478;0.01489507283856409;1.0449103208455774;0.797894007502653
50.991758;1.0442969486383997;0.8334200320825039;0.7979227948370872;-4.083497259301754e-07;-4.1141574163815915e-07;9.998991935945117;0.8334966877476601;0.015560595527461262;0.015560146734676391;0.7977583910504336;0.014895056526977321;1.0449121275235504;0.7978942478397691
51.001758;1.044296914395058;0.8334195921089655;0.7979226749817512;-4.074960293712924e-07;-4.1210018330577664e-07;9.998961867617748;0.8334989079577072;0.015560607729465945;0.015560118461404808;0.7977563289553777;0.014895040044729906;1.0449139464082593;0.797894516586641
51.011758;1.0442968805929096;0.833419156273932;0.7979225624390532;-4.066363200979904e-07;-4.1278370570023966e-07;9.998931564492633;0.8335011392633712;0.015560621020777866;0.015560090390973691;0.7977542696584972;0.014895023420772062;1.0449157695790616;0.7978948135526938
51.021758;1.04429685497665;0.8334187252340748;0.7979224591287891;-4.0577188280322145e-07;-4.1346403958296337e-07;9.99890101691491;0.833503374949661;0.01556063535189159;0.015560062573264963;0.7977522162646428;0.014895006672344778;1.0449175889131268;0.7978951379360248
51.031758;1.044296844352055;0.833418298990388;0.7979223671685589;-4.0490429185484337e-07;-4.141390808411899e-07;9.998870261959983;0.8335056083374832;0.015560650683105503;0.015560035057742963;0.797750171737574;0.014894989808344125;1.0449193962849672;0.7978954877806889
51.041758;1.0442968541803854;0.8334178767400995;0.79792228888416;-4.0403527890878115e-07;-4.148070189866434e-07;9.998839382987233;0.8335078329629645;0.015560666994510712;0.015560007886927782;0.7977481382092145;0.014894972836665375;1.0449211839855692;0.7978958596115311
51.051758;1.0442968881638224;0.8334174576051446;0.7979222267847621;-4.031665913560085e-07;-4.1546641966278733e-07;9.9988084942956;0.8335100429503403;0.015560684293906835;0.015559981085491541;0.7977461171245714;0.014894955776144535;1.0449229442577992;0.7978962491567119
51.061758;1.0442969481678952;0.8334170411942068;0.7979221836895596;-4.02299862494848e-07;-4.1611620739237134e-07;9.99877771475178;0.8335122332714417;0.015560702612482427;0.015559954668761675;0.7977441101995328;0.014894938664881903;1.0449246686017768;0.7978966529802128
51.071758;1.044297034937837;0.8334166276070476;0.7979221628222428;-4.014364228397099e-07;-4.1675576146615856e-07;9.998747149314445;0.8335143995474462;0.015560721990479445;0.01555992865722194;0.7977421201938388;0.014894921553589171;1.0449263480721327;0.7978970693955206
51.081758;1.04429714893136;0.8334162168866914;0.7979221672833196;-4.005771889643253e-07;-4.173849480084543e-07;9.998716888410286;0.8335165375488709;0.0155607424646181;0.01555990307493812;0.7977401507341331;0.014894904492160212;1.0449279742693187;0.7978974982878975
51.091758;1.0442972904711605;0.8334158082678494;0.7979221992754614;-3.9972271893884893e-07;-4.180037890259851e-07;9.998687009924607;0.8335186428802182;0.015560764058985365;0.0155598779455106;0.7977382056295708;0.014894887527117677;1.0449295398830492;0.7978979405979864
51.101758;1.0442974596379373;0.8334154002164335;0.797922259909997;-3.988733533138e-07;-4.1861205986221476e-07;9.998657574850535;0.8335207111985614;0.015560786778063752;0.015559853297253807;0.7977362888605162;0.014894870712889693;1.0449310383658776;0.7978983977189461
51.111758;1.0442976563810182;0.8334149913149725;0.7979223494190655;-3.9802931451919633e-07;-4.192091734537606e-07;9.99862862843015;0.833522738629383;0.015560810603788198;0.015559829165063283;0.7977344051709946;0.014894854118639306;1.044932463544444;0.7978988709441948
51.121758;1.0442978805144587;0.8334145808478688;0.7979224674322436;-3.971906839597049e-07;-4.197942943912027e-07;9.998600211971425;0.8335247217048528;0.015560835498541203;0.015559805577483068;0.7977325601963537;0.014894837817950236;1.0449338096532383;0.7978993610801214
51.131758;1.0442981318564275;0.8334141689144831;0.7979226134442469;-3.9635737021389263e-07;-4.203664751885776e-07;9.998572370280646;0.833526656869174;0.015560861412701308;0.015559782537457488;0.7977307599117254;0.014894821874775623;1.0449350716185146;0.7978998678855654
51.141758;1.0442984112685563;0.8334137565571356;0.797922787109992;-3.955290980787655e-07;-4.209246767248177e-07;9.998545145057086;0.8335285400928322;0.015560888290702908;0.015559760013942717;0.7977290098992419;0.01489480633863334;1.0449362451609308;0.7979003895162102
51.151758;1.0442987215560102;0.8334133454831865;0.7979229877196466;-3.947054061692196e-07;-4.2146776231075305e-07;9.998518573024333;0.8335303670588047;0.015560916073467561;0.015559737950596696;0.7977273150815876;0.014894791245749373;1.044937326291788;0.7979009227647573
51.161758;1.0442990670683487;0.8334129371695823;0.7979232133365678;-3.938858385976561e-07;-4.219946080257725e-07;9.99849269985955;0.8335321341376448;0.015560944693666569;0.015559716287880705;0.7977256802332348;0.014894776621770899;1.044938311247628;0.7979014638205179
51.171758;1.0442994530401295;0.8334125321916249;0.7979234606152734;-3.9307022980833217e-07;-4.225042311336217e-07;9.99846758656238;0.8335338391937263;0.01556097406446447;0.015559694983084084;0.7977241104165347;0.01489476248939019;1.0449391976745355;0.7979020083992334
51.181758;1.044299885300874;0.8334121306368536;0.7979237249378444;-3.922587604411067e-07;-4.2299574403932306e-07;9.998443299096326;0.8335354810319235;0.015561004078741936;0.015559674010748733;0.7977226105323311;0.014894748877213662;1.0449399852715604;0.7979025514478407
51.191758;1.0443003696352076;0.8334117333247837;0.7979240005100293;-3.9145175640179055e-07;-4.234681402793308e-07;9.998419897866965;0.8335370581757084;0.015561034620104736;0.015559653352147065;0.7977211846637438;0.014894735813277195;1.0449406743175143;0.7979030874394689
51.201758;1.0443009105345138;0.8334113422148915;0.7979242813082214;-3.906494383361369e-07;-4.239202177523259e-07;9.99839743423794;0.8335385685880352;0.01556106556548008;0.015559632994551492;0.7977198362853757;0.014894723306737691;1.0449412637617645;0.7979036108977667
51.211758;1.0443015102387108;0.8334109595678051;0.7979245624460471;-3.8985188861395847e-07;-4.243508265755567e-07;9.998375953300856;0.833540010436783;0.015561096776698164;0.015559612936653769;0.7977185689596116;0.014894711340361176;1.0449417508259815;0.7979041165555267
51.221758;1.0443021694903407;0.8334105877074346;0.7979248403309516;-3.8905924640123314e-07;-4.2475922661533714e-07;9.99835549655999;0.8335413826321418;0.015561128099191975;0.015559593186051247;0.7977173862222691;0.014894699876444194;1.0449421313378628;0.7979045995522732
51.231758;1.0443028896675823;0.8334102296727852;0.7979251118943159;-3.8827184761369453e-07;-4.2514524107848116e-07;9.998336099288409;0.8335426848978731;0.015561159375130631;0.01555957374895921;0.797716290733223;0.014894688869150805;1.044942400079596;0.797905055722181
51.241758;1.044303673986755;0.8334098890620053;0.797925374421091;-3.87490246710323e-07;-4.2550900415864487e-07;9.99831778779637;0.8335439178990813;0.01556119045798365;0.015559554621860233;0.7977152838252697;0.014894678282831995;1.0449425517321727;0.797905481531665
51.251758;1.044304526637681;0.8334095691935105;0.797925625749355;-3.8671522316863795e-07;-4.258505555984921e-07;9.998300578598966;0.8335450829370593;0.015561221220861546;0.015559535794079425;0.7977143657555085;0.014894668104839262;1.0449425818429203;0.7979058737009732
51.261758;1.0443054514624428;0.8334092724856786;0.7979258636056733;-3.859477425900776e-07;-4.2616981969559843e-07;9.998284479790989;0.833546181364608;0.0155612515628531;0.015559517261765254;0.7977135361187738;0.014894658341133755;1.0449424868954438;0.797906228820132
51.271758;1.0443064517106873;0.8334089998011018;0.7979260845946833;-3.851889301341561e-07;-4.264668964782944e-07;9.998269496876379;0.8335472145252633;0.015561281413839887;0.01555949904827676;0.7977127939573831;0.014894649006324357;1.0449422640742865;0.7979065433518892
51.281758;1.044307530096283;0.8334087499784356;0.7979262841308603;-3.8444007491628077e-07;-4.2674219074016e-07;9.998255637541856;0.8335481836619392;0.015561310733430124;0.015559481216708351;0.7977121376155437;0.014894640121368086;1.0449419113352625;0.7979068141052599
51.291758;1.044308688284886;0.8334085199891045;0.7979264575385098;-3.8370246039426573e-07;-4.269962718371298e-07;9.998242907557286;0.8335490896498697;0.015561339496586283;0.01555946385935266;0.7977115646336559;0.014894631709391929;1.0449414279714802;0.7979070385942476
51.301758;1.0443099265922322;0.8334083053585394;0.7979266016322952;-3.82977047095776e-07;-4.2722974701666805e-07;9.998231301533222;0.8335499331417896;0.01556136767108907;0.01555944707317423;0.7977110718656438;0.014894623788105058;1.0449408156158282;0.7979072151285604
51.311758;1.0443112447763885;0.8334081006846981;0.7979267154180646;-3.8226426725293834e-07;-4.274433613795738e-07;9.998220799972524;0.8335507146647896;0.015561395211633173;0.015559430944643769;0.7977106558845302;0.014894616379296963;1.0449400786041292;0.7979073430248017
51.321758;1.0443126429517884;0.8334079002757008;0.7979267996446542;-3.8156402661384523e-07;-4.2763819660029654e-07;9.998211376286926;0.8335514344249514;0.015561422075332908;0.015559415553542988;0.7977103136885474;0.014894609526992286;1.0449392234346055;0.7979074229843902
51.331758;1.0443141215418947;0.8334076986214097;0.7979268563053956;-3.808759138367735e-07;-4.278157625580087e-07;9.998203007321283;0.833552092329824;0.015561448235717396;0.015559400983640264;0.7977100434180048;0.01489460329272801;1.0449382581693893;0.7979074570732936
51.341758;1.0443156812289445;0.8334074907008122;0.797926888277828;-3.8019947333812276e-07;-4.2797779517644956e-07;9.998195677838691;0.8335526884334348;0.015561473685047315;0.01555938732187101;0.7977098445195104;0.014894597735721252;1.0449371916968553;0.7979074477598593
51.351758;1.044317323456873;0.8334072720822582;0.7979268990618962;-3.7953431593143686e-07;-4.281258591507724e-07;9.998189375741177;0.8335532235990777;0.01556149842916471;0.015559374643678167;0.7977097170339674;0.014894592906552278;1.044936033083178;0.7979073967375562
51.361758;1.044319050688001;0.8334070386511329;0.7979268929420924;-3.7888010334327436e-07;-4.2826128714636545e-07;9.998184085927841;0.8335536997714953;0.01556152247502498;0.015559363001301492;0.7977096602221174;0.014894588852594487;1.0449347917667575;0.7979073046427506
51.371758;1.0443208659252476;0.8334067864684734;0.7979268747636749;-3.7823651689212357e-07;-4.2838553302016487e-07;9.99817978909354;0.8335541195174669;0.015561545810619096;0.0155593524251838;0.7977096715617507;0.014894585616037381;1.0449334777107313;0.7979071717139176
51.381758;1.0443227716532233;0.833406511869831;0.7979268488517355;-3.7760325307741986e-07;-4.2850036264291727e-07;9.998176461239318;0.8335544853795858;0.015561568387734957;0.01555934292617628;0.7977097471654051;0.01489458322371196;1.0449321007012584;0.7979069985260572
51.391758;1.0443247691733575;0.8334062113645073;0.7979268184268337;-3.769800187877255e-07;-4.286076349309314e-07;9.998174075281616;0.8335547995801453;0.015561590123392872;0.015559334493321702;0.7977098830205808;0.014894581686586656;1.044930669784749;0.797906786028489
51.401758;1.0443268585631356;0.8334058816352363;0.7979267861029931;-3.763664312784952e-07;-4.2870898054562806e-07;9.998172613874031;0.8335550640518313;0.015561610912985448;0.015559327101345813;0.7977100754918931;0.014894581017641429;1.0449291934885954;0.7979065351676172
51.411758;1.0443290382449864;0.8334055197438582;0.7979267541592672;-3.7576195619738115e-07;-4.2880560229519926e-07;9.998172081222116;0.8335552806227714;0.015561630640616731;0.015559320725917647;0.7977103210528229;0.014894581248775924;1.0449276802924186;0.797906246696146
51.421758;1.044331304449416;0.8334051230727547;0.7979267240823634;-3.7516599790130036e-07;-4.2889823468622087e-07;9.998172492413826;0.8335554511317875;0.015561649193397364;0.015559315349567242;0.7977106164899788;0.014894582419529762;1.0449261388276945;0.7979059212984544
51.431758;1.0443336514548929;0.8334046889848298;0.7979266965328073;-3.745779443284357e-07;-4.289872019071715e-07;9.998173853755961;0.8335555773131446;0.015561666478896384;0.015559310955026875;0.7977109595057924;0.014894584549993596;1.0449245776203682;0.7979055598077316
51.441758;1.044336072256214;0.8334042145752373;0.7979266720181916;-3.7399710983165325e-07;-4.2907241956314726e-07;9.998176161955968;0.8335556605833986;0.015561682438131014;0.015559307514115453;0.7977113485296694;0.014894587636372702;1.0449230046854556;0.7979051632098776
51.451758;1.0443385591796395;0.8334036968217794;0.797926651266541;-3.7342273893348774e-07;-4.291534918585888e-07;9.998179418131086;0.8335557020443932;0.01556169705530959;0.015559304986059782;0.7977117815089237;0.014894591668790553;1.044921427726401;0.7979047324564504
51.461758;1.0443411043249704;0.8334031328651698;0.7979266352057629;-3.728539931419691e-07;-4.292300153535475e-07;9.998183635866008;0.8335557029009051;0.015561710356028597;0.015559303331313298;0.7977122546640378;0.014894596644185625;1.0449198547383112;0.797904268026028
51.471758;1.0443436995359774;0.8334025201144495;0.7979266248038661;-3.722898548353786e-07;-4.2930169175785754e-07;9.998188839087403;0.8335556648736417;0.015561722395753827;0.015559302522543;0.7977127623689555;0.014894602567479483;1.0449182935944699;0.7979037694401876
51.481758;1.044346335969243;0.8334018563027382;0.7979266203335217;-3.717291950431006e-07;-4.293681122928752e-07;9.998195055913152;0.8335555898748971;0.015561733254314364;0.01555930253787912;0.7977132982312181;0.014894609444387504;1.044916750717169;0.7979032354137564
51.491758;1.0443490038965146;0.8334011393319218;0.7979266204826174;-3.711710530186072e-07;-4.294286129939135e-07;9.998202307967725;0.8335554794053344;0.015561743032425916;0.015559303351991911;0.7977138562447655;0.014894617267459748;1.0449152309780994;0.79790266413991
51.501758;1.0443516930410495;0.8334003672241364;0.7979266224595873;-3.70614915559417e-07;-4.294824254589022e-07;9.998210598618238;0.8335553349020469;0.015561751841772347;0.015559304939934862;0.7977144312324822;0.014894626003935582;1.0449137390375765;0.7979020531305757
51.511758;1.0443543931560189;0.8333995388615483;0.7979266231705046;-3.7006073924235016e-07;-4.295289353009123e-07;9.998219914721219;0.8335551586309128;0.015561759795689108;0.015559307279276461;0.797715018927537;0.01489463559476835;1.0449122797627037;0.7979013994829987
51.521758;1.0443570945791651;0.8333986548562103;0.7979266201610915;-3.6950863568788234e-07;-4.295677854027432e-07;9.998230239267158;0.8335549538023105;0.015561767002986603;0.015559310339978783;0.7977156161477073;0.014894645959677525;1.044910857136623;0.7979007006807802
51.531758;1.0443597889665186;0.8333977176049522;0.7979266112856555;-3.689586423385606e-07;-4.2959880577451013e-07;9.998241556560679;0.8335547241387838;0.015561773559901418;0.015559314074614736;0.7977162208567838;0.014894656999117194;1.04490947332403;0.7978999550566469
51.541758;1.0443624700225502;0.8333967309884833;0.7979265939255683;-3.684107609948029e-07;-4.296218721863108e-07;9.998253852139507;0.8335544739150395;0.015561779544819155;0.015559318415407433;0.7977168318831455;0.014894668602371078;1.044908128510091;0.797899161807925
51.551758;1.0443651332728014;0.8333957002939093;0.7979265648265641;-3.6786488831902623e-07;-4.2963676099630416e-07;9.998267114667371;0.8335542083259252;0.015561785018665281;0.015559323278022511;0.7977174484025473;0.01489468066552387;1.0449068211481418;0.7978983205836545
51.561758;1.0443677747194717;0.8333946318058157;0.7979265204552636;-3.673206329275658e-07;-4.296431207390802e-07;9.998281331571444;0.8335539330908198;0.01556179002992127;0.015559328573924605;0.7977180693946521;0.014894693100688871;1.0449055485393481;0.7978974308221655
51.571758;1.0443703895456053;0.8333935319146111;0.7979264575450045;-3.667773950962904e-07;-4.296405324173973e-07;9.99829648147789;0.8335536534006998;0.015561794630290058;0.015559334224590698;0.7977186934730831;0.014894705829906096;1.0449043072908495;0.7978964919110232
51.581758;1.0443729720609944;0.8333924066894921;0.7979263732425117;-3.662347164010719e-07;-4.2962853746430487e-07;9.99831253616868;0.8335533736867873;0.015561798882964207;0.015559340170431733;0.797719319144572;0.014894718771250603;1.0449030932812466;0.7978955040621418
51.591758;1.0443755169159041;0.8333912621857624;0.7979262645589484;-3.6569252847047916e-07;-4.296066802165084e-07;9.998329467552693;0.833553098347087;0.01556180284035676;0.01555934637045713;0.7977199449945437;0.014894731822581952;1.044901901802984;0.7978944684346386
51.601758;1.044378020428802;0.8333901048258069;0.7979261278735238;-3.6515103898196304e-07;-4.2957455847818225e-07;9.998347248421533;0.8335528321068765;0.01556180652118503;0.015559352789414472;0.7977205696882216;0.014894744857118584;1.0449007284691016;0.7978933867603567
51.611758;1.0443804813036923;0.8333889413016675;0.7979259591290047;-3.6461034032828064e-07;-4.2953183693628576e-07;9.998365846739386;0.8335525795883112;0.015561809918153613;0.015559359382913985;0.7977211920062177;0.014894757740293182;1.0448995700709598;0.7978922615231375
51.621758;1.044382900846072;0.833387777866534;0.7979257544593082;-3.6407008722987193e-07;-4.294783721094002e-07;9.99838521886636;0.8335523446699938;0.015561813012513318;0.015559366093968605;0.7977218109117125;0.01489477034688715;1.044898424480509;0.7978910962305104
51.631758;1.0443852824238335;0.8333866198865025;0.7979255103199984;-3.635294572001833e-07;-4.294144145621429e-07;9.99840530643307;0.8335521301322614;0.015561815770177475;0.015559372852849218;0.7977224254152432;0.014894782559484348;1.0448972903747797;0.7978898951576985
51.641758;1.0443876303529416;0.8333854724597664;0.7979252227806317;-3.62987415306163e-07;-4.2934050950527066e-07;9.998426037221195;0.8335519379051252;0.015561818131610875;0.015559379575276184;0.7977230341361565;0.014894794267546568;1.0448961673980837;0.7978886629822333
51.651758;1.0443899491498494;0.8333843409861065;0.7979248870738928;-3.624431791230096e-07;-4.2925702913113445e-07;9.998447327034977;0.8335517697255702;0.015561820014975351;0.0155593861720247;0.7977236350671789;0.014894805378487561;1.0448950557253818;0.7978874051345382
51.661758;1.0443922434775683;0.8333832306404555;0.7979244982074466;-3.618963599744625e-07;-4.291638188513809e-07;9.998469084092301;0.833551627388053;0.015561821328581383;0.015559392567489214;0.7977242257202077;0.014894815823515945;1.0448939549075797;0.7978861285455849
51.671758;1.0443945181259282;0.8333821456558022;0.797924051812606;-3.613466597141339e-07;-4.290603097629008e-07;9.998491218284077;0.8335515123506946;0.015561821977841983;0.015559398715005774;0.7977248030238488;0.014894825553222085;1.0448928635062407;0.7978848414299824
51.681758;1.0443967771993927;0.8333810894787692;0.7979235441904403;-3.607938014832508e-07;-4.2894587542645563e-07;9.998513645873395;0.8335514254914438;0.015561821873677911;0.01555940460786411;0.7977253628926337;0.01489483452384036;1.04489177994277;0.797883552016933
51.691758;1.0443990230975206;0.8333800657451476;0.7979229718428928;-3.6023770976171995e-07;-4.288201272526302e-07;9.998536281544265;0.8335513674266095;0.015561820943977081;0.015559410278066817;0.7977259001179591;0.0148948426784946;1.0448907035800357;0.7978822674661807
51.701758;1.044401256367399;0.8333790788793944;0.7979223312973451;-3.596784486146173e-07;-4.2868303960020576e-07;9.998559031834274;0.8335513386899115;0.015561819124921833;0.01555941577428944;0.7977264087418964;0.01489484994920164;1.0448896351990553;0.7978809936122309
51.711758;1.0444034759268193;0.8333781331280814;0.79792161942425;-3.591161560877071e-07;-4.285347769291414e-07;9.998581802624415;0.8335513394204167;0.015561816339008197;0.015559421136498856;0.7977268827808208;0.014894856282117412;1.0448885766790492;0.7978797350362649
51.721758;1.0444056790316636;0.8333772309413848;0.7979208340216641;-3.58551320526548e-07;-4.283753378881589e-07;9.998604510698982;0.8335513690866;0.01556181248756768;0.015559426388228688;0.7977273174328307;0.014894861646354625;1.044887530614504;0.7978784951629313
51.731758;1.0444078615247152;0.833376372440831;0.7979199740895;-3.579850605984019e-07;-4.282044047615648e-07;9.99862708793823;0.8335514267449906;0.015561807460541624;0.015559431544544308;0.7977277103934984;0.014894866016540767;1.0448865003393433;0.7978772770853925
51.741758;1.044410018971456;0.833375555976539;0.7979190393697189;-3.57418893328733e-07;-4.280215013184018e-07;9.998649478264989;0.8335515117952458;0.015561801158864323;0.015559436624696768;0.7977280622922875;0.014894869361816245;1.0448854896936688;0.797876084788135
51.751758;1.0444121482166662;0.8333747790651994;0.797918029542066;-3.568542423930364e-07;-4.278261613268e-07;9.998671635543783;0.8335516244730334;0.015561793522227418;0.01555944165702247;0.7977283757052468;0.014894871650366789;1.0448845020568371;0.7978749229454458
51.761758;1.0444142480875291;0.8333740396168774;0.7979169437284328;-3.5629244190480677e-07;-4.2761793027264706e-07;9.998693526972618;0.8335517659187448;0.015561784540722788;0.015559446669363505;0.7977286535600305;0.014894872856098187;1.0448835390511289;0.7978737954364378
51.771758;1.0444163189099274;0.8333733371752663;0.7979157808298599;-3.5573513816327193e-07;-4.273964380608069e-07;9.9987151338213;0.8335519382455945;0.015561774240659404;0.015559451672581232;0.7977288981663853;0.01489487296475501;1.0448825999348303;0.7978727047620663
51.781758;1.0444183614807465;0.8333726734074046;0.7979145405141616;-3.5518440554396194e-07;-4.2716161588949863e-07;9.998736445879981;0.8335521440713861;0.01556176266736874;0.015559456652377743;0.7977291108813898;0.01489487197817663;1.044881682354843;0.7978716527922938
51.791758;1.0444203761529023;0.8333720515519624;0.7979132236458096;-3.5464253342166553e-07;-4.2691375188420923e-07;9.998757455101229;0.8335523855144634;0.015561749884786286;0.015559461582160419;0.7977292918882656;0.014894869913685303;1.0448807839810692;0.7978706414170977
51.801758;1.0444223626987528;0.8333714754069108;0.7979118319631902;-3.541117105125635e-07;-4.266534312797438e-07;9.998778149006926;0.833552663758269;0.015561735978863346;0.01555946644497534;0.7977294400473797;0.01489486680277017;1.044879903771383;0.7978696724309257
51.811758;1.0444243209525634;0.833370948313999;0.7979103679366017;-3.535936380697554e-07;-4.263815587102944e-07;9.998798503502282;0.8335529792865116;0.015561721052639503;0.015559471237801537;0.7977295531766478;0.014894862693563434;1.044879041770241;0.7978687471415439
51.821758;1.0444262513939202;0.8333704723148815;0.7979088346679405;-3.530893215278332e-07;-4.26099249233678e-07;9.998818481750172;0.833553332027942;0.015561705220897717;0.015559475961410942;0.7977296289515583;0.014894857649635038;1.0448781980068644;0.7978678659671277
51.831758;1.044428154949137;0.8333700478391776;0.7979072353732096;-3.52599249063229e-07;-4.2580753620259777e-07;9.99883804162837;0.8335537214064164;0.015561688609675087;0.015559480616842527;0.7977296657622135;0.014894851740920673;1.044877372371418;0.7978670281184856
51.841758;1.0444300323969675;0.8333696737371957;0.7979055729155424;-3.52123748119375e-07;-4.255072159664597e-07;9.99885714116796;0.8335541468091332;0.015561671353450957;0.015559485210331656;0.7977296630815848;0.014894845040510755;1.0448765656476549;0.7978662320566856
51.851758;1.0444318845036418;0.8333693474529238;0.7979038499076079;-3.516632274616743e-07;-4.251989503250152e-07;9.998875736801136;0.8335546079729913;0.015561653580959027;0.01555948975745846;0.7977296215376144;0.01489483762871765;1.044875780143727;0.7978654764689493
51.861758;1.0444337125801988;0.8333690657039543;0.7979020691942819;-3.5121823754269846e-07;-4.2488348346973606e-07;9.99889378091595;0.8335551046183708;0.015561635394963197;0.015559494279973428;0.7977295424123039;0.014894829586498222;1.0448750193875034;0.797864760348789
51.871758;1.044435518118717;0.8333688253666435;0.7979002342159554;-3.5078939439498693e-07;-4.2456178377325346e-07;9.998911220380526;0.8335556361651547;0.015561616863797102;0.015559498799087228;0.7977294268275402;0.01489482098186663;1.0448742875544288;0.7978640823047077
51.881758;1.0444373017834288;0.8333686238735567;0.7978983490448497;-3.503772536150283e-07;-4.2423500450762777e-07;9.998927999557687;0.8335562019851197;0.0155615980284065;0.015559503332217502;0.7977292754789157;0.014894811869631066;1.044873589121964;0.7978634406760222
51.891758;1.044439063006733;0.8333684591573916;0.7978964182778912;-3.4998244469957027e-07;-4.2390438697185565e-07;9.998944072807332;0.8335568012465244;0.015561578911226549;0.015559507888654482;0.7977290886592292;0.014894802300131271;1.0448729281702969;0.7978628343039647
51.901758;1.0444408004489592;0.8333683295048948;0.797894447013806;-3.4960594841551284e-07;-4.23571236865408e-07;9.998959415461501;0.8335574323921839;0.015561559522512957;0.015559512468973797;0.7977288659370033;0.014894792319914547;1.0448723072239303;0.7978622626782125
51.911758;1.044442512565059;0.8333682331399727;0.7978924406125724;-3.49248730095618e-07;-4.232369829125062e-07;9.998974022863033;0.8335580931352146;0.015561539867540768;0.015559517072760645;0.7977286059549702;0.014894781959778442;1.044871727413763;0.7978617255698027
51.921758;1.0444441977258412;0.8333681673590083;0.7978904041295894;-3.4891091386730133e-07;-4.229032728560921e-07;9.99898790327958;0.833558780786997;0.015561519954467846;0.015559521701509583;0.7977283072783574;0.014894771221907976;1.0448711898750027;0.7978612224278454
51.931758;1.044445854290147;0.833368128347393;0.7978883422944966;-3.485916121766205e-07;-4.225719921958528e-07;9.999001072834831;0.8335594922816305;0.015561499804375864;0.015559526359659109;0.7977279696430141;0.014894760087349017;1.0448706961716356;0.7978607519324933
51.941758;1.0444474806179083;0.8333681123403848;0.7978862603594984;-3.482894602488459e-07;-4.2224520951066457e-07;9.999013555617156;0.8335602236096843;0.015561479455947902;0.015559531059982984;0.7977275940660445;0.014894748538256163;1.0448702477912724;0.7978603126974565
51.951758;1.0444490747759776;0.8333681164647678;0.7978841647309629;-3.4800313424594087e-07;-4.2192512160699197e-07;9.999025385454258;0.8335609691228185;0.015561458956298109;0.015559535819836899;0.797727182273894;0.014894736569793105;1.0448698460540822;0.7978599045314658
51.961758;1.0444506343510263;0.833368138233737;0.7978820626164004;-3.477316263155903e-07;-4.2161399035853724e-07;9.999036604758658;0.8335617219850711;0.01556143835038112;0.01555954064678657;0.7977267364558895;0.014894724189722184;1.0448694925525457;0.7978595285723099
51.971758;1.0444521564290699;0.8333681746795182;0.7978799614028441;-3.474743977871507e-07;-4.2131399065369527e-07;9.999047262565847;0.8335624756295086;0.015561417681346387;0.015559545526016157;0.7977262589023771;0.01489471141428944;1.0448691891484483;0.7978591860606848
51.981758;1.0444536380561305;0.8333682219084052;0.797877868505558;-3.4723149407316193e-07;-4.2102701002613977e-07;9.999057410011963;0.8335632245221374;0.015561396996797575;0.015559550416107102;0.7977257515897915;0.014894698265844573;1.0448689373448605;0.7978588772719888
51.991758;1.0444550773504677;0.8333682754972438;0.7978757912293776;-3.4700351014698224e-07;-4.2075463995225027e-07;9.999067090989028;0.8335639641931206;0.015561376352595047;0.01555955525875566;0.7977252165084275;0.014894684779444273;1.0448687384244477;0.7978586017419703
52.001758;1.0444564741002882;0.8333683313331998;0.7978737363363162;-3.467913292560077e-07;-4.204982451118934e-07;9.999076337681744;0.8335646915498303;0.01556135581037979;0.015559559997750126;0.7977246564662916;0.014894671010209946;1.0448685942228475;0.7978583589390195
52.011758;1.0444578293049178;0.8333683856391195;0.79787170980435;-3.4659583575925505e-07;-4.202589135105093e-07;9.99908517363302;0.8335654049592741;0.015561335430760308;0.015559564589720498;0.7977240753597362;0.01489465702305458;1.0448685070496841;0.7978581486450855
52.021758;1.044459144442198;0.8333684346422968;0.7978697169600109;-3.4641787592894206e-07;-4.2003751389945214e-07;9.999093614866714;0.833566103716609;0.015561315270678803;0.01555956900627889;0.7977234778291049;0.014894642869798358;1.044868478949312;0.7978579716640688
52.031758;1.0444604212393889;0.8333684749671457;0.7978677627015823;-3.462584580171499e-07;-4.1983487466757496e-07;9.999101670569368;0.8335667876401516;0.015561295387613581;0.015559573235188423;0.7977228690780707;0.01489462857703462;1.0448685110949636;0.7978578305692117
52.041758;1.0444616620321219;0.8333685040935946;0.7978658515933453;-3.4611873898537313e-07;-4.1965194483092464e-07;9.999109350175184;0.833567456729799;0.01556127583613927;0.015559577273349239;0.7977222549082682;0.014894614150875002;1.044868603622851;0.7978577295732724
52.051758;1.0444628700573275;0.8333685200846264;0.7978639879691116;-3.4599965096402556e-07;-4.194898928703713e-07;9.999116671939126;0.8335681103304937;0.015561256649563938;0.01555958111878299;0.7977216414496858;0.014894599584977167;1.044868756214357;0.7978576737616705
52.061758;1.0444640493193846;0.8333685207583232;0.7978621760118582;-3.4590169004206375e-07;-4.193499398473004e-07;9.99912366165908;0.8335687463118873;0.015561237824742639;0.01555958478010762;0.7977210346423504;0.014894584862984724;1.0448689690476962;0.7978576685884944
52.071758;1.0444652043091684;0.8333685029832614;0.7978604193927311;-3.4582497005233794e-07;-4.1923303672888935e-07;9.999130341672762;0.8335693613274469;0.015561219322086699;0.015559588293144053;0.7977204399111145;0.014894569961023828;1.044869243282405;0.7978577201378452
52.081758;1.0444663394490787;0.8333684626629078;0.7978587209570956;-3.4576913433628345e-07;-4.1913979125791853e-07;9.99913672287982;0.8335699521173455;0.015561201075400722;0.015559591724376752;0.797719862094747;0.014894554855229197;1.044869580902147;0.7978578352019642
52.091758;1.0444674581152598;0.8333683952752704;0.7978570831677322;-3.457333061623499e-07;-4.190706358652356e-07;9.999142802565238;0.8335705164500161;0.015561183003883495;0.015559595162306605;0.7977193053767682;0.014894539530403565;1.044869984337739;0.7978580200589329
52.101758;1.0444685621260665;0.833368296405592;0.7978555085773434;-3.457163791477323e-07;-4.1902589506194055e-07;9.999148562872236;0.833571052777958;0.0155611650255695;0.015559598705728947;0.7977187730174371;0.014894523986206946;1.0448704559881612;0.7978582789849521
52.111758;1.044469652059406;0.8333681616700243;0.7978539997277883;-3.457172858900104e-07;-4.190056440586564e-07;9.999153971801482;0.8335715593981984;0.015561147082640768;0.015559602452987367;0.7977182668505158;0.014894508233676123;1.044870997280011;0.797858614041333
52.121758;1.0444707274677392;0.8333679862152578;0.7978525590401536;-3.457350674246303e-07;-4.1900955673615244e-07;9.999158986119056;0.8335720342753664;0.015561129157988001;0.015559606498106508;0.7977177873464217;0.014894492282136079;1.0448716075166027;0.7978590256299982
52.131758;1.0444717870339155;0.833367764831857;0.7978511887944397;-3.457689573220559e-07;-4.190369584604653e-07;9.999163552360491;0.8335724754499931;0.01556111124829175;0.015559610938885497;0.7977173349115405;0.014894476136309969;1.044872283198648;0.7978595125254975
52.141758;1.0444728292497694;0.833367492685256;0.7978498908920832;-3.4581842144968857e-07;-4.190870942359947e-07;9.999167608564383;0.8335728813185987;0.0155610933289693;0.0155596158870962;0.797716910982064;0.014894459811114636;1.0448730179541508;0.7978600719550344
52.151758;1.044473852963504;0.8333671656493259;0.79784866690176;-3.4588309809163746e-07;-4.1915931775243923e-07;9.99917109022948;0.8335732505493122;0.01556107535690847;0.015559621468556687;0.7977165174944798;0.014894443342891934;1.0448738032196678;0.7978607006869335
52.161758;1.0444748574422003;0.8333667801954958;0.7978475185365248;-3.459627699655619e-07;-4.192530250165074e-07;9.9991739393725;0.8335735819169634;0.015561057289494135;0.015559627819321761;0.7977161558570678;0.014894426782273101;1.0448746296992837;0.7978613958555876
52.171758;1.0444758420626103;0.833366333760981;0.7978464478960904;-3.460573977624978e-07;-4.193675287183156e-07;9.99917611352467;0.8335738744876193;0.01556103909561823;0.015559635084122357;0.7977158267917536;0.014894410181942454;1.0448754886407217;0.7978621544794651
52.181758;1.0444768050324327;0.8333658255877118;0.7978454576083795;-3.4616710586076157e-07;-4.195019465248561e-07;9.999177591475412;0.833574127945356;0.015561020758481224;0.015559643409174395;0.7977155305928711;0.014894393594239067;1.0448763718183711;0.7978629728108095
52.191758;1.0444777419031281;0.8333652566104665;0.797844550916517;-3.462919605267613e-07;-4.19655102457508e-07;9.99917837248343;0.8335743424438901;0.015561002266786276;0.015559652928535473;0.7977152671638599;0.014894377073431735;1.0448772705794043;0.7978638465762634
52.201758;1.0444786455510051;0.8333646280716;0.7978437310239288;-3.4643167362755125e-07;-4.1982563399121665e-07;9.99917846963383;0.8335745180811761;0.015560983607694432;0.01555966374904484;0.7977150362606132;0.014894360675259535;1.044878175478465;0.7978647718312873
52.211758;1.0444795071389943;0.8333639405287616;0.7978430003331279;-3.46585492832121e-07;-4.2001229094349963e-07;9.999177901704353;0.8335746545384208;0.015560964781526198;0.015559675936506555;0.7977148380613602;0.014894344457434936;1.0448790766568514;0.7978657455639249
52.221758;1.0444803170324406;0.8333631942094316;0.7978423606894106;-3.4675225913273403e-07;-4.2021423080135444e-07;9.999176685489223;0.833574751116392;0.015560945821301159;0.015559689512400422;0.7977146732519889;0.014894328478980057;1.0448799636623047;0.7978667655399833
52.231758;1.044481065762849;0.833362389737059;0.7978418141366479;-3.4693068716401036e-07;-4.2043115148619893e-07;9.999174833586615;0.8335748070672991;0.015560926790878274;0.015559704467091455;0.7977145422476635;0.014894312794272179;1.0448808251719606;0.797867829644732
52.241758;1.0444817451387312;0.833361528167612;0.7978413630217749;-3.4711970080803616e-07;-4.2066310637938844e-07;9.999172358085392;0.8335748218708724;0.015560907768484074;0.015559720782831113;0.7977144441099152;0.01489429745193371;1.0448816498291271;0.7978689350969851
