time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
52.251758;1.0444823490227049;0.8333606104611297;0.7978410094069943;-3.473184183083598e-07;-4.20910131644537e-07;9.999169270626695;0.8335747953244318;0.015560888829434814;0.015559738446721354;0.7977143759369535;0.014894282505533712;1.0448824272546617;0.7978700777153535
52.261758;1.0444828730792686;0.8333596369830422;0.7978407548112478;-3.475260591459368e-07;-4.2117196621623707e-07;9.999165579977717;0.8335747278805719;0.015560870036162728;0.015559757442863049;0.7977143331128027;0.01489426802480912;1.0448831480771374;0.7978712518146054
52.271758;1.0444833141278296;0.8333586075949467;0.7978406002654789;-3.477420061966974e-07;-4.2144789661157997e-07;9.999161295599444;0.8335746214823011;0.015560851443630347;0.015559777749398174;0.7977143101019599;0.014894254090575392;1.0448838033981924;0.7978724511983585
52.281758;1.0444836700692792;0.8333575223159381;0.7978405459671181;-3.479657553866475e-07;-4.2173672267192613e-07;9.99915643279012;0.8335744802997824;0.015560833111639872;0.015559799351033583;0.7977143011505232;0.01489424077904497;1.0448843848603417;0.7978736703820715
52.291758;1.0444839397057957;0.8333563815699137;0.7978405911692017;-3.481968927648137e-07;-4.2203698130779885e-07;9.999151008512698;0.8335743101490162;0.01556081511289948;0.015559822238103862;0.7977143006679945;0.014894228153910368;1.0448848856256805;0.7978749046991506
52.301758;1.0444841221948644;0.833355185679167;0.7978407348035853;-3.4843524840144087e-07;-4.223473238481061e-07;9.999145034723442;0.8335741166555583;0.015560797534091822;0.015559846397057892;0.7977143035845397;0.014894216260264466;1.0448853008443757;0.7978761495085949
52.311758;1.044484217253641;0.8333539346080494;0.7978409759147467;-3.4868089810928546e-07;-4.226665972547789e-07;9.99913852212501;0.8335739041304262;0.015560780469119318;0.015559871814081996;0.7977143059118127;0.014894205118545936;1.044885626590522;0.7978773996963895
52.321758;1.0444842260040923;0.833352628394803;0.7978413133300782;-3.4893392184788683e-07;-4.2299345027859334e-07;9.999131485264389;0.8335736757093316;0.01556076401642861;0.015559898473111396;0.7977143050630211;0.014894194732653564;1.0448858583610603;0.7978786498330825
52.331758;1.044484151128865;0.8333512674629603;0.7978417452875356;-3.4919426771741445e-07;-4.2332592215810187e-07;9.999123938827559;0.8335734334935596;0.015560748283971358;0.015559926347762626;0.7977142995183374;0.01489418509806356;1.0448859906768355;0.7978798947088592
52.341758;1.0444839961168866;0.8333498524183641;0.7978422698256034;-3.4946186508317307e-07;-4.2366153324938553e-07;9.999115890815753;0.8335731785925534;0.015560733387314892;0.015559955412611747;0.7977142881206079;0.014894176193186687;1.0448860176584047;0.7978811295305569
52.351758;1.0444837644165688;0.8333483838763693;0.7978428854712756;-3.497367232303954e-07;-4.239976778012192e-07;9.999107341250891;0.833572911804225;0.015560719441242293;0.01555998566058175;0.7977142691466207;0.01489416797616064;1.044885933375894;0.7978823493841936
52.361758;1.04448345920058;0.8333468626715305;0.797843591170642;-3.500189183341213e-07;-4.243318480378675e-07;9.999098290124255;0.8335726343474223;0.015560706550188678;0.015560017106636338;0.7977142396805325;0.014894160402595776;1.0448857319089422;0.7978835488227025
52.371758;1.0444830835414856;0.8333452900950391;0.7978443855726477;-3.503086526499024e-07;-4.2466172830430004e-07;9.999088747471799;0.8335723473673514;0.015560694797389809;0.015560049785030986;0.7977141961631035;0.014894153440347686;1.0448854078161876;0.7978847219145878
52.381758;1.044482640371941;0.8333436677475642;0.7978452664253888;-3.506062969619161e-07;-4.2498525915256985e-07;9.999078737751073;0.8335720509285699;0.015560684243409213;0.015560083737823712;0.7977141353194787;0.014894147067279788;1.0448849567355838;0.7978858621926433
52.391758;1.04448213242987;0.8333419973449739;0.7978462301630265;-3.5091223471399564e-07;-4.253005435995073e-07;9.999068299284371;0.8335717441885788;0.015560674937047388;0.015560118992228228;0.7977140542777442;0.014894141263845927;1.0448843756779922;0.7978869626224316
52.401758;1.044481562171245;0.8333402807879;0.797847271801839;-3.512266861249439e-07;-4.256056129162198e-07;9.999057483418984;0.8335714263537205;0.015560666925032952;0.015560155544584295;0.7977139502115448;0.014894136006173682;1.0448836630257887;0.7978880157840278
52.411758;1.0444809313789558;0.8333385200403267;0.7978483856424913;-3.515496921036699e-07;-4.2589825811044267e-07;9.999046358448913;0.8335710971047139;0.015560660252616699;0.015560193356999654;0.7977138203475995;0.014894131263702672;1.0448828182473249;0.7978890140919294
52.421758;1.044480240907776;0.8333367169225231;0.7978495662701917;-3.518811858833548e-07;-4.2617605683972195e-07;9.999035008082075;0.8335707565660938;0.015560654958054468;0.015560232358728339;0.7977136626269159;0.014894127002291271;1.0448818419718304;0.797889950124971
52.431758;1.04447949067427;0.8333348731429439;0.7978508087546055;-3.522210361043036e-07;-4.2643647976770576e-07;9.999023512208192;0.8335704055166328;0.015560651066416947;0.015560272456746963;0.7977134764033776;0.014894123183371775;1.0448807366122899;0.7978908171191565
52.441758;1.0444786798835095;0.833332990022226;0.7978521082915144;-3.525690237026555e-07;-4.2667705584049006e-07;9.999011927229501;0.8335700456445378;0.015560648588394937;0.01556031355856266;0.7977132626581963;0.0148941197590223;1.0448795064867713;0.7978916094975459
52.451758;1.0444778075652872;0.8333310680316018;0.797853459798275;-3.5292477997000533e-07;-4.268957585363119e-07;9.99900028422988;0.8335696794615859;0.01556064752847804;0.015560355586450199;0.7977130237215353;0.014894116672145206;1.0448781572871508;0.7978923231353824
52.461758;1.0444768732034075;0.8333291068639165;0.7978548575291514;-3.5328775056878135e-07;-4.270913368465859e-07;9.998988599018421;0.8335693103246421;0.015560647897283566;0.015560398469573309;0.7977127623462054;0.014894113865898631;1.044876695605322;0.7978929550056294
52.471758;1.0444758775589893;0.8333271062050883;0.7978562952902508;-3.5365727124966794e-07;-4.2726312492145065e-07;9.998976885755173;0.8335689424753313;0.015560649714727945;0.01556044213624648;0.7977124808027451;0.014894111297250004;1.0448751288014642;0.7978935024730256
52.481758;1.044474823541822;0.8333250667976725;0.7978577668102059;-3.540326672824631e-07;-4.2741058418381413e-07;9.998965170645702;0.8335685799981983;0.015560653003434463;0.015560486520495681;0.7977121810230013;0.014894108944716926;1.0448734652116685;0.7978939628207152
52.491758;1.0444737167332943;0.8333229905569368;0.797859265403073;-3.544130672707796e-07;-4.2753312394291736e-07;9.998953499463791;0.8335682251361481;0.015560657787196022;0.015560531565716062;0.7977118654800959;0.014894106807306837;1.0448717142265316;0.7978943331830354
52.501758;1.0444725651565683;0.8333208796910416;0.7978607835682922;-3.5479700516053356e-07;-4.276302116020494e-07;9.998941933871809;0.8335678778266927;0.015560664095466156;0.015560577214718173;0.7977115377574436;0.014894104895293424;1.0448698862548236;0.7978946109096418
52.511758;1.044471377664923;0.8333187363179076;0.7978623129665922;-3.551823383069012e-07;-4.2770153791593846e-07;9.998930539509024;0.8335675364658548;0.01556067195692753;0.01556062339114847;0.7977112023112674;0.014894103211975571;1.0448679929934777;0.7978947940907669
52.521758;1.0444701617493761;0.8333165626725679;0.7978638446514517;-3.555665580547407e-07;-4.277471347278276e-07;9.998919375281645;0.8335671984304894;0.015560681386817175;0.01556066998894794;0.7977108639050052;0.014894101743179521;1.0448660468515885;0.7978948817092685
52.531758;1.0444689226504609;0.8333143612245794;0.7978653699027098;-3.5594703656447647e-07;-4.277674322731308e-07;9.998908492436536;0.8335668601252468;0.015560692385286517;0.015560716886712673;0.7977105271446959;0.0148941004734481;1.0448640591697849;0.7978948736426363
52.541758;1.044467664187356;0.8333121344727518;0.797866881248184;-3.5632098581888607e-07;-4.27763277657101e-07;9.998897940164653;0.8335665174961933;0.015560704936705527;0.015560763969762099;0.7977101958509648;0.014894099407883603;1.0448620393752046;0.7978947709870651
52.551758;1.044466390184287;0.8333098843009641;0.7978683727200043;-3.566853736338253e-07;-4.277359576464403e-07;9.9988877654349;0.8335661668488272;0.015560719007259114;0.015560811137381255;0.7977098726129656;0.014894098573739524;1.0448599953015265;0.7978945764598863
52.561758;1.0444651051200033;0.8333076116938982;0.7978698396272415;-3.570370747560408e-07;-4.276872041338579e-07;9.998878007159085;0.8335658048594125;0.01556073455831443;0.015560858307795846;0.797709559300507;0.014894098014246905;1.044857933190634;0.7978942945238691
52.571758;1.0444638138098576;0.8333053173015311;0.7978712783717742;-3.573731905604111e-07;-4.276189651383773e-07;9.998868697571428;0.8335654283436252;0.015560751562621095;0.015560905428335471;0.7977092578782856;0.014894097785434749;1.044855858299775;0.7978939309525982
52.581758;1.0444625209418021;0.8333030021661574;0.7978726860277445;-3.5769134914251826e-07;-4.27532902957161e-07;9.998859872264926;0.8335650347969676;0.01556077000002523;0.01556095247257321;0.797708970267739;0.014894097944059546;1.0448537765109736;0.7978934920058475
52.591758;1.0444612305078924;0.8333006684851791;0.7978740595924018;-3.579899106760268e-07;-4.274300487904925e-07;9.998851575292692;0.8335646229100504;0.015560789847323894;0.01556099942501681;0.797708697860863;0.01489409853345354;1.0448516947694446;0.7978929840584095
52.601758;1.0444599451365182;0.833298320275081;0.7978753950477974;-3.58267964067903e-07;-4.2731089233387e-07;9.998843853627;0.8335641925784764;0.015560811078574818;0.015561046273131093;0.7977084418381247;0.014894099592811951;1.0448496201613757;0.7978924137144771
52.611758;1.0444586658145834;0.8332959632734505;0.7978766868365964;-3.585250489793036e-07;-4.271756817662399e-07;9.9988367448401;0.8335637450024942;0.015560833662163228;0.015561093008491497;0.7977082035820908;0.014894101177115336;1.0448475596022402;0.7978917876162461
52.621758;1.0444573919406723;0.8332936043156925;0.7978779286580746;-3.587608073957502e-07;-4.2702466875180994e-07;9.998830262123851;0.8335632823761074;0.015560857552242473;0.01556113962699336;0.797707984303151;0.014894103348641531;1.0448455202985731;0.7978911117648058
52.631758;1.044456121589586;0.833291250784197;0.7978791148742581;-3.5897481925206515e-07;-4.2685817816144306e-07;9.998824386825357;0.8335628068354728;0.015560882686289223;0.015561186119363444;0.7977077845336238;0.014894106151518401;1.0448435096950093;0.7978903910019094
52.641758;1.0444548519254202;0.8332889101196358;0.7978802410253987;-3.591666504158358e-07;-4.266764724372529e-07;9.998819075373238;0.8335623198874027;0.015560908984108396;0.015561232455929297;0.7977076042537741;0.01489410960679157;1.0448415345302557;0.7978896291129014
52.651758;1.044453579802865;0.8332865891153959;0.7978813033057269;-3.5933607374259133e-07;-4.26479623670916e-07;9.998814275110082;0.8335618227015166;0.01556093634372042;0.015561278589535606;0.7977074432237364;0.0148941137165737;1.0448395999589222;0.797888828937473
52.661758;1.0444523027251604;0.8332842932366076;0.7978822978621409;-3.5948340102360584e-07;-4.262675726350023e-07;9.998809936696341;0.8335613166398008;0.01556096464070673;0.015561324478028575;0.7977073010711766;0.014894118457710413;1.0448377099682862;0.7978879918917204
52.671758;1.0444510195637018;0.833282026745247;0.7978832209066171;-3.596095897666208e-07;-4.260401935475232e-07;9.998806016165895;0.833560803792124;0.015560993734932894;0.015561370093304801;0.7977071774705575;0.014894123780114406;1.044835868701433;0.7978871176579294
52.681758;1.0444497305282765;0.8332797933558831;0.7978840694084952;-3.5971589073878136e-07;-4.257973026021497e-07;9.99880247323185;0.8335602868873658;0.01556102348046898;0.015561415408520863;0.7977070724129183;0.014894129615148145;1.0448340810319032;0.797886205018475
52.691758;1.0444484367971032;0.8332775963556027;0.7978848411082785;-3.5980339686930924e-07;-4.2553871785601313e-07;9.998799270165161;0.8335597682248518;0.015561053735069413;0.015561460391529504;0.7977069864324356;0.01489413588143207;1.0448323520358243;0.7978852531868312
52.701758;1.044447140166861;0.8332754384611112;0.7978855341388155;-3.598729896236063e-07;-4.2526409737003833e-07;9.998796370590119;0.8335592490184913;0.015561084368678412;0.015561505018000282;0.7977069205955958;0.014894142487778834;1.0448306862402479;0.7978842625393763
52.711758;1.044445842889783;0.8332733221268103;0.7978861470959256;-3.5992561884680457e-07;-4.249725588299136e-07;9.998793742693197;0.8335587299931132;0.01556111526749312;0.015561549287571043;0.7977068756515401;0.01489414934351819;1.0448290870552002;0.7978832347263111
52.721758;1.0444445479648754;0.8332712499200036;0.7978866788186616;-3.5996243358208807e-07;-4.246627083865159e-07;9.998791364747596;0.8335582119967747;0.015561146336158446;0.015561593225299186;0.7977068508964168;0.014894156371361211;1.0448275563912526;0.7978821720155396
52.731758;1.0444432596553244;0.8332692246479535;0.7978871276421159;-3.5998470008083746e-07;-4.2433309573689113e-07;9.998789221283635;0.8335576958297829;0.015561177501870412;0.015561636864432193;0.797706844219105;0.0148941635052348;1.044826094493581;0.7978810760247393
52.741758;1.04444198334557;0.833267249241816;0.7978874910777383;-3.5999383755233846e-07;-4.239825653503516e-07;9.998787291784499;0.8335571818794316;0.015561208710405505;0.015561680223351453;0.7977068533723611;0.014894170680078197;1.044824700117911;0.7978799470999812
52.751758;1.0444407242893778;0.8332653262350318;0.7978877659067006;-3.5999151132451226e-07;-4.2361053555217713e-07;9.99878554785389;0.8335566702970776;0.015561239907362448;0.015561723301594431;0.797706876724505;0.014894177834448703;1.0448233711975228;0.7978787846188591
52.761758;1.0444394863530575;0.8332634572894649;0.7978879484757605;-3.5997964376761514e-07;-4.2321726343415036e-07;9.998783960615441;0.8335561614818917;0.015561271023738613;0.015561766090625522;0.7977069126773378;0.014894184918213475;1.0448221056626035;0.7978775873896904
52.771758;1.0444382719371048;0.8332616433762545;0.7978880355923768;-3.5996047004665983e-07;-4.228038035100819e-07;9.998782509075047;0.8335556559075262;0.01556130198626985;0.015561808570164856;0.7977069592547575;0.014894191889643119;1.044820901951491;0.7978763541099239
52.781758;1.0444370825758895;0.8332598851545913;0.7978880251646097;-3.599365518570228e-07;-4.2237180517366894e-07;9.9987811846906;0.8335551536054228;0.015561332735788205;0.015561850695047025;0.7977070145575833;0.014894198712914326;1.0448197589305883;0.7978750841081887
52.791758;1.0444359195798285;0.8332581828909787;0.7978879156778949;-3.599106095250278e-07;-4.219233919028215e-07;9.99877998787316;0.8335546543572941;0.015561363228259947;0.015561892396915154;0.7977070769716172;0.01489420536589961;1.0448186752820958;0.7978737780870861
52.801758;1.0444347847501776;0.8332565363163086;0.7978877057295134;-3.598852299432352e-07;-4.2146099577404166e-07;9.998778918308545;0.8335541582333452;0.015561393424315189;0.015561933602049154;0.7977071449650711;0.014894211846149145;1.0448176492035786;0.7978724385040372
52.811758;1.04443368090232;0.8332549448651884;0.7978873946490254;-3.5986261181593005e-07;-4.2098712458392557e-07;9.998777968194062;0.8335536656241109;0.015561423282020986;0.0155619742505563;0.7977072172132049;0.014894218174521552;1.0448166785498936;0.7978710691203375
52.821758;1.0444326119400094;0.8332534079376748;0.797886982960937;-3.5984451055703743e-07;-4.205042028620787e-07;9.998777123700268;0.8335531769945174;0.01556145275430952;0.015562014305173706;0.7977072929583403;0.014894224403947443;1.0448157608758513;0.797869673811477
52.831758;1.0444315824584236;0.8332519248742137;0.7978864714639913;-3.5983235762098276e-07;-4.2001453543612207e-07;9.998776374880935;0.8335526931977603;0.015561481787958268;0.01556205374856072;0.7977073721275082;0.014894230614272154;1.0448148937741506;0.7978682556354402
52.841758;1.0444305973546448;0.8332504946708962;0.7978858602061326;-3.5982754030132777e-07;-4.195202776764768e-07;9.998775725597822;0.8335522163753245;0.015561510322740642;0.015562092570167746;0.7977074552529078;0.014894236882622501;1.044814075125748;0.7978668166376798
52.851758;1.0444296623186884;0.8332491157640081;0.797885149159961;-3.5983169937204724e-07;-4.190233340424388e-07;9.998775189778327;0.8335517502095886;0.015561538293278263;0.015562130751928027;0.7977075433587123;0.014894243256725717;1.0448133022527708;0.7978653579798864
52.861758;1.0444287846861937;0.8332477860502798;0.7978843396964906;-3.598467577538087e-07;-4.185252866054544e-07;9.998774778087034;0.8335512990055665;0.015561565635881116;0.015562168267968178;0.7977076377795318;0.014894249751156085;1.0448125710334473;0.7978638801534941
52.871758;1.044427973074281;0.8332465027277702;0.797883434747559;-3.598747849585128e-07;-4.1802742571388913e-07;9.998774492456995;0.8335508667547692;0.015561592290380618;0.015562205094260527;0.7977077400807433;0.014894256361261867;1.044811876147261;0.7978623833542469
52.881758;1.0444272356041944;0.8332452622763533;0.7978824379405843;-3.599178664466307e-07;-4.175308309617721e-07;9.998774329573129;0.8335504568287634;0.015561618192149206;0.015562241215527215;0.7977078521498314;0.014894263084186163;1.0448112116907358;0.7978608679027686
52.891758;1.0444265782045998;0.8332440610641848;0.7978813534929182;-3.599779439448465e-07;-4.170364649233255e-07;9.99877428345075;0.8335500717838298;0.015561643271366877;0.015562276626453701;0.7977079760682939;0.014894269928237454;1.0448105715567642;0.7978593344534151
52.901758;1.0444260045344729;0.833242895778535;0.7978801865917494;-3.6005664301116486e-07;-4.165452546213359e-07;9.998774345848847;0.8335497130235928;0.015561667465599774;0.015562311328735555;0.7977081138022306;0.014894276906256651;1.0448099498960708;0.7978577840986395
52.911758;1.0444255171674832;0.8332417632765237;0.7978789426257977;-3.6015507608420423e-07;-4.1605816221173996e-07;9.998774506404597;0.8335493804871692;0.015561690729137129;0.015562345326779222;0.7977082673110674;0.014894284036236303;1.0448093416617523;0.7978562184888988
52.921758;1.0444251180523285;0.8332406604747011;0.7978776258052479;-3.602736677297704e-07;-4.1557636978299157e-07;9.998774754374939;0.8335490726207235;0.015561713030472477;0.015562378619595241;0.7977084388557576;0.014894291351412103;1.0448087428435207;0.7978546395842085
52.931758;1.0444248079016367;0.8332395845875307;0.7978762390696938;-3.6041215538642185e-07;-4.151013756271704e-07;9.998775086194136;0.8335487867067388;0.015561734346046536;0.015562411187789749;0.7977086309026139;0.014894298902296673;1.0448081504957774;0.7978530492755544
52.941758;1.044424586260927;0.8332385335149405;0.7978747850697194;-3.605698626536607e-07;-4.1463454777037994e-07;9.99877551195612;0.8335485191022515;0.015561754663475471;0.015562442991479322;0.7977088458456416;0.01489430674766432;1.0448075628224232;0.7978514494820229
52.951758;1.0444244523451924;0.8332375060401263;0.7978732666472917;-3.6074616043194905e-07;-4.1417649947599215e-07;9.998776047367679;0.8335482653125251;0.01556177398856569;0.015562473987103918;0.7977090856149964;0.014894314936470818;1.0448069795194215;0.7978498422438564
52.961758;1.0444244049609508;0.8332365018871564;0.7978716867390955;-3.6094078596991407e-07;-4.137270480572925e-07;9.998776700045266;0.8335480204694719;0.015561792337233014;0.015562504145635989;0.7977093511663236;0.014894323492043393;1.04480640235235;0.7978482295016287
52.971758;1.0444244418068407;0.8332355218037053;0.7978700484309297;-3.6115380124033337e-07;-4.132855857045489e-07;9.998777468424505;0.8335477800082892;0.015561809723843651;0.015562533458788226;0.7977096425595804;0.014894332417543081;1.0448058344548707;0.7978466129443073
52.981758;1.0444245599184414;0.8332345672984489;0.7978683550761796;-3.613852975414159e-07;-4.128512855253312e-07;9.99877834897138;0.8335475399983701;0.015561826160041167;0.015562561933160298;0.7977099596356021;0.01489434171620665;1.044805278101832;0.7978449936482077
52.991758;1.0444247570667848;0.8332336399867349;0.7978666103713575;-3.6163508732114594e-07;-4.1242316777055756e-07;9.998779341700109;0.833547297413926;0.015561841646115841;0.01556258957180977;0.7977103022873122;0.014894351397581383;1.0448047338304618;0.7978433715208035
53.001758;1.0444250325505804;0.8332327412788074;0.7978648183951019;-3.6190263221942727e-07;-4.1200026188833505e-07;9.99878045669936;0.8335470503509321;0.015561856158882266;0.015562616351783144;0.7977106699093417;0.01489436146580978;1.044804201751398;0.7978417454357252
53.011758;1.0444253870345184;0.8332318725330137;0.7978629831281311;-3.6218719365197987e-07;-4.115817835649193e-07;9.998781720131738;0.8335467979549991;0.015561869659329992;0.015562642216160097;0.7977110606442008;0.014894371917031836;1.0448036824873697;0.7978401140307184
53.021758;1.0444258220125613;0.8332310347954401;0.7978611076949328;-3.6248796805083934e-07;-4.1116718024287313e-07;9.998783170249478;0.833546540357881;0.015561882104155695;0.01556266708397801;0.7977114713291146;0.014894382755646886;1.044803176357798;0.7978384762620323
53.031758;1.0444263389826005;0.8332302281411763;0.7978591941397927;-3.6280421919319953e-07;-4.107560704404016e-07;9.998784844166144;0.8335462785135777;0.015561893440640292;0.015562690867705554;0.7977118983104645;0.014894394010228334;1.0448026824920824;0.7978368314147882
53.041758;1.0444269382950344;0.8332294515135563;0.7978572434033656;-3.631354271631633e-07;-4.1034815779976883e-07;9.998786766985383;0.8335460137863309;0.015561903599620813;0.015562713491192568;0.7977123382497523;0.014894405734500089;1.044802199592144;0.7978351788985925
53.051758;1.0444276187611876;0.8332287028281622;0.7978552550895855;-3.6348121641353407e-07;-4.099432493082135e-07;9.998788949249699;0.8335457477128138;0.015561912501875733;0.015562734896999582;0.7977127884169641;0.014894417994702031;1.0448017269578285;0.7978335181179818
53.061758;1.0444283789748785;0.8332279790321298;0.7978532277851274;-3.6384110934856015e-07;-4.095412930751668e-07;9.998791387423399;0.8335454820164101;0.01556192006785348;0.015562755041039647;0.7977132469006739;0.014894430849451176;1.0448012642861124;0.7978318485240318
53.071758;1.0444292189614606;0.8332272767228232;0.7978511601526261;-3.6421434190642724e-07;-4.091420930646709e-07;9.998794061905782;0.8335452186494287;0.015561926214637638;0.015562773892342096;0.7977137128230661;0.014894444334341093;1.044800811164493;0.7978301698397484
53.081758;1.0444301401714715;0.8332265933488487;0.7978490517246133;-3.645997526802526e-07;-4.0874497174164815e-07;9.998796935309795;0.8335449597996067;0.01556193085250307;0.015562791440049956;0.7977141861805584;0.014894458460226119;1.0448003666772858;0.7978284822862213
53.091758;1.0444311440838083;0.833225928351555;0.797846902804336;-3.6499574319909866e-07;-4.083489684854948e-07;9.998799955602765;0.833544707716074;0.015561933899575883;0.015562807694114054;0.797714667247171;0.014894473215254006;1.044799929428849;0.7978267866414644
53.101758;1.0444322310300986;0.8332252832927012;0.797844714093413;-3.654003798867309e-07;-4.07953363429758e-07;9.998803063210657;0.8335444643582002;0.0155619352976485;0.015562822682299212;0.7977151562217015;0.014894488563576126;1.0447994986186104;0.7978250840355998
53.111758;1.0444333999828896;0.8332246606388614;0.7978424865609536;-3.658116530133238e-07;-4.075579133039279e-07;9.99880619657203;0.8335442311439988;0.015561935009251356;0.015562836450286853;0.7977156539244357;0.014894504449016353;1.0447990745331839;0.7978233755232719
53.121758;1.0444346487267042;0.8332240623709063;0.797840221289055;-3.6622774051472347e-07;-4.071626091799734e-07;9.99880929297556;0.8335440088172212;0.01556193300681855;0.015562849059990625;0.7977161626865069;0.01489452080403602;1.044798657530544;0.797821661956476
53.131758;1.0444359734831845;0.8332234893570722;0.7978379193183036;-3.6664716987633745e-07;-4.067673425517259e-07;9.998812289018405;0.833543797380825;0.01556192926950039;0.015562860584099855;0.7977166858723408;0.014894537559088468;1.0447982474482473;0.797819944458261
53.141758;1.0444373684434223;0.8332229417143959;0.7978355819442519;-3.670689312615604e-07;-4.0637190791274316e-07;9.998815123725311;0.8335435961263792;0.01556192378603271;0.015562871098698444;0.7977172264852023;0.014894554651127353;1.04479784434381;0.797818224962828
53.151758;1.044438826571469;0.8332224198184259;0.7978332111313344;-3.674924249150694e-07;-4.059761561127602e-07;9.998817740508004;0.8335434035897132;0.015561916553453374;0.015562880669849432;0.7977177862974979;0.01489457202159627;1.0447974494917271;0.7978165068145232
53.161758;1.0444403411874066;0.8332219248224679;0.7978308094452473;-3.6791722958218537e-07;-4.0557991635225625e-07;9.998820087942892;0.833543217700462;0.015561907568330579;0.01556288934044103;0.7977183657743652;0.014894589606394315;1.0447970654539904;0.7978147956349089
53.171758;1.0444419065070498;0.8332214583941979;0.7978283797291834;-3.683429273380358e-07;-4.051827769345362e-07;9.998822120925885;0.8335430364896471;0.01556189682281456;0.01556289713306397;0.7977189642975788;0.014894607336602184;1.0447966951448195;0.797813099186021
53.181758;1.0444435170620723;0.833221022173488;0.797825925039366;-3.687689050411125e-07;-4.0478395469922305e-07;9.99882380121128;0.8335428585545811;0.015561884320048213;0.015562904066230619;0.7977195805258952;0.014894625150254418;1.0447963412524823;0.7978114255209715
53.191758;1.0444451675163609;0.833220617286783;0.797823448950412;-3.6919404202399526e-07;-4.0438233322586294e-07;9.998825104261652;0.8335426825739101;0.015561870099570886;0.015562910165898504;0.7977202129132801;0.014894643001382815;1.044796006936249;0.7978097812036785
53.201758;1.0444468532831293;0.8332202442494551;0.7978209560096027;-3.6961672406227664e-07;-4.039767650105315e-07;9.998826031150815;0.8335425067432891;0.015561854244242333;0.0155629154683464;0.7977208599311708;0.01489466085492257;1.0447956967805767;0.7978081712503159
53.211758;1.0444485709830187;0.8332199032676044;0.7978184520835442;-3.7003530258878483e-07;-4.03566496291328e-07;9.998826604891534;0.8335423293521774;0.015561836864704194;0.015562920024018982;0.7977215198201206;0.014894678670913002;1.0447954166578008;0.7978066001113544
53.221758;1.0444503181920186;0.8332195948292153;0.7978159441572666;-3.704484144266458e-07;-4.0315132869235786e-07;9.998826848266393;0.833542150149735;0.015561818082053942;0.015562923900409026;0.797722190547649;0.01489469639990058;1.0447951728321787;0.7978050724224179
53.231758;1.0444520925407006;0.8332193203847496;0.7978134393782758;-3.708549553816636e-07;-4.0273137825631813e-07;9.998826769845069;0.8335419708041997;0.015561798015963578;0.01556292717709712;0.7977228701856148;0.014894713992121278;1.044794971557707;0.797803593339026
53.241758;1.0444538909404852;0.8332190827673214;0.7978109440193762;-3.7125404352113214e-07;-4.023067562847333e-07;9.998826370583963;0.8335417938935867;0.01556177678336548;0.015562929934321307;0.7977235570638189;0.014894731404511497;1.04479481939024;0.7978021683313189
53.251758;1.0444557097337357;0.8332188860596993;0.7978084628707157;-3.7164511189097524e-07;-4.0187753228711367e-07;9.998825654153947;0.8335416215013125;0.015561754510725839;0.015562932246379491;0.7977242496106048;0.014894748605057807;1.044794723356196;0.7978008023272039
53.261758;1.0444575447652267;0.8332187348102101;0.7978059989181449;-3.720279696506825e-07;-4.0144382239547595e-07;9.998824628372239;0.8335414544546743;0.015561731342040738;0.01556293419019675;0.797724946460229;0.014894765578052712;1.0447946904459218;0.7977994992321247
53.271758;1.044459390867326;0.8332186333440045;0.7978035535542151;-3.724027244075575e-07;-4.010057181337014e-07;9.998823303105173;0.8335412925193697;0.015561707432710839;0.015562935855812565;0.7977256467609849;0.014894782322541867;1.0447947269634164;0.7977982625035912
53.281758;1.044461242213861;0.8332185857834259;0.7978011277334939;-3.727697288978383e-07;-4.0056311340328207e-07;9.998821692526636;0.8335411350870424;0.01556168293844212;0.015562937342360552;0.7977263501181454;0.014894798838287007;1.044794838502526;0.797797095974059
53.291758;1.0444630934473185;0.8332185962686777;0.7977987233615125;-3.731295401697029e-07;-4.0011553515735677e-07;9.998819815815635;0.8335409815982491;0.015561658007284075;0.015562938745430757;0.7977270561987249;0.014894815114308884;1.0447950299590358;0.7977960041918521
53.301758;1.0444649399488415;0.8332186688408972;0.7977963436381702;-3.73482577421082e-07;-3.9966208870222337e-07;9.99881768727742;0.8335408317119557;0.015561632775731398;0.015562940149640412;0.7977277644087729;0.014894831131371088;1.044795304634607;0.7977949921036926
53.311758;1.0444667772295457;0.8332188068526951;0.7977939922445603;-3.738287489394178e-07;-3.992016643599092e-07;9.99881530602897;0.8335406855262674;0.015561607366310896;0.015562941627924643;0.7977284738557386;0.01489484686334889;1.0447956636095808;0.7977940642862824
53.321758;1.044468600761461;0.8332190123362156;0.7977916722196114;-3.741676278214382e-07;-3.9873318830147395e-07;9.998812658692614;0.833540543411199;0.015561581888059053;0.015562943239083327;0.7977291836983907;0.014894862273034198;1.0447961064780602;0.7977932244236045
53.331758;1.0444704067361381;0.8332192861652429;0.7977893854841882;-3.744988190067418e-07;-3.9825563957838467e-07;9.998809731804613;0.8335404055825729;0.015561556439295117;0.0155629450206186;0.7977298935218066;0.014894877311554764;1.0447966322306457;0.7977924752383303
53.341758;1.0444721926617353;0.8332196286642093;0.7977871334045913;-3.7482190829785226e-07;-3.9776807970712e-07;9.998806520850431;0.8335402722989301;0.015561531108672252;0.015562946977879254;0.7977306032253686;0.014894891919173394;1.044797239560242;0.7977918185547184
53.351758;1.044473956861465;0.8332200396680299;0.7977849174606885;-3.7513636725572143e-07;-3.9726985366762857e-07;9.99880302912203;0.8335401444599634;0.015561505974961443;0.015562949077140118;0.7977313125933198;0.01489490602484818;1.0447979271969177;0.7977912554545755
53.361758;1.0444756974532217;0.833220518319398;0.7977827393129324;-3.754418947598804e-07;-3.967606214843281e-07;9.998799267883474;0.8335400237013727;0.015561481105516197;0.015562951254594993;0.7977320209355248;0.014894919549736995;1.044798694301985;0.7977907864942567
53.371758;1.0444774115199749;0.8332210631265914;0.7977806009751975;-3.757388141617372e-07;-3.9624025846343977e-07;9.998795266874144;0.8335399119830026;0.015561456554660987;0.015562953436160626;0.7977327270320822;0.014894932421621095;1.0447995404171861;0.7977904115906987
53.381758;1.0444790946777158;0.8332216718352201;0.7977785051137397;-3.7602807752293895e-07;-3.9570908192490735e-07;9.998791079315678;0.8335398115291264;0.015561432367846134;0.01556295554988798;0.7977334292365337;0.014894944596948971;1.0448004648285738;0.7977901293772156
53.391758;1.0444807412199748;0.8332223411763726;0.7977764543132747;-3.763110497022344e-07;-3.951682488418585e-07;9.998786772389048;0.8335397254010595;0.015561408592347531;0.015562957523463655;0.7977341252138821;0.014894956072115483;1.044801465889823;0.7977899367729128
53.401758;1.04448234460357;0.8332230673534432;0.797774449637707;-3.7658931906664935e-07;-3.946197652824081e-07;9.998782420659042;0.833539657776864;0.015561385280309384;0.01556295927652409;0.7977348114598335;0.014894966868507558;1.0448025408730246;0.7977898296756055
53.411758;1.0444838982184308;0.8332238469774971;0.7977724902503551;-3.768644426329378e-07;-3.94066138282316e-07;9.99877810847501;0.8335396132632906;0.015561362475936273;0.015562960718412282;0.7977354834328207;0.014894977002143431;1.0448036860909213;0.7977898042285596
53.421758;1.0444853964567464;0.8332246772729717;0.7977705744354829;-3.7713769178667983e-07;-3.935101267642812e-07;9.998773927997686;0.8335395958156147;0.015561340207260237;0.015562961754262857;0.7977361364188316;0.014894986464129666;1.0448048971111006;0.7977898572350167
53.431758;1.0444868353606476;0.8332255553479468;0.7977687006975286;-3.774100989459509e-07;-3.9295465156182077e-07;9.998769970757229;0.8335396082552341;0.015561318492646602;0.015562962296052524;0.797736766454025;0.014894995220753946;1.0448061692827295;0.7977899856596645
53.441758;1.0444882127560264;0.8332264774225623;0.7977668681327696;-3.7768264874850793e-07;-3.924025092050454e-07;9.998766320109784;0.8335396527982685;0.015561297346909553;0.015562962270012288;0.7977373708999046;0.014895003225939833;1.0448074979924575;0.7977901862698138
53.451758;1.0444895281843594;0.8332274391002236;0.7977650766364951;-3.779561881895741e-07;-3.9185583643539717e-07;9.998763048039429;0.8335397318475537;0.015561276780584471;0.015562961623820638;0.7977379483507829;0.01489501043242248;1.0448088779510851;0.7977904556201443
53.461758;1.0444907825098975;0.8332284365739558;0.7977633272417772;-3.782311561051671e-07;-3.91315820934899e-07;9.998760216467714;0.8335398479504189;0.015561256797690746;0.01556296033528383;0.7977384979025292;0.014895016793827449;1.0448103022807171;0.7977907900461411
53.471758;1.0444919779405937;0.8332294672346844;0.7977616219506354;-3.785075334214407e-07;-3.907830154555643e-07;9.99875787853393;0.8335400031527319;0.015561237405923103;0.01556295840099711;0.797739018784407;0.014895022271269218;1.0448117626372067;0.797791185685592
53.481758;1.0444931183400659;0.8332305291830069;0.7977599630796213;-3.78785013953102e-07;-3.902578879047237e-07;9.99875607577588;0.8335401988267626;0.015561218641719693;0.015562955808970935;0.7977395105176217;0.014895026847799503;1.0448132502390854;0.7977916387204579
53.491758;1.044494208071777;0.8332316210284335;0.7977583527608177;-3.790631868891726e-07;-3.8974104966270035e-07;9.998754833483101;0.8335404360753528;0.015561200579381524;0.015562952532280681;0.797739972928117;0.0148950305282157;1.0448147570283715;0.7977921457827615
53.501758;1.0444952498100721;0.8332327423179577;0.7977567929274627;-3.793416644742627e-07;-3.8923326943350686e-07;9.998754159342305;0.8335407157819391;0.015561183311536187;0.015562948543565259;0.7977404063281454;0.014895033317221265;1.0448162763278428;0.7977927040814728
53.511758;1.0444962435952507;0.833233893465857;0.7977552855288677;-3.7962003494754344e-07;-3.88735609684154e-07;9.998754046826546;0.83354103790341;0.015561166929462881;0.015562943821807285;0.7977408117626542;0.014895035197871132;1.0448178027116346;0.797793311159846
53.521758;1.0444971877646387;0.833235075148585;0.7977538321837538;-3.7989770256515254e-07;-3.8824949439819693e-07;9.998754478800686;0.83354140075371;0.015561151508819692;0.015562938350629118;0.7977411904894881;0.014895036128898326;1.0448193318073449;0.7977939647855007
53.531758;1.0444980807140858;0.8332362879784286;0.7977524334667809;-3.801739452518642e-07;-3.8777652296321096e-07;9.998755433456246;0.8335418012089965;0.015561137093482821;0.015562932117716997;0.7977415433951008;0.014895036056569165;1.0448208602567102;0.7977946630652542
53.541758;1.0444989221058898;0.8332375326181948;0.7977510888894347;-3.804481396011536e-07;-3.8731819616058286e-07;9.998756897724498;0.8335422357523162;0.015561123699511618;0.015562925109671945;0.7977418715257968;0.014895034928064642;1.0448223852323848;0.7977954042101805
53.551758;1.044499712757584;0.8332388101064201;0.7977497974592683;-3.8071980037007335e-07;-3.8687575344372306e-07;9.99875887614176;0.8335427014857308;0.015561111334954735;0.015562917306065988;0.7977421765973155;0.014895032700450318;1.044823903665949;0.7977961860856031
53.561758;1.0445004539354572;0.8332401221936732;0.7977485581071434;-3.809884286800098e-07;-3.864502974576299e-07;9.998761382401689;0.8335431966065686;0.015561100004425786;0.015562908689157894;0.7977424599291969;0.014895029343793758;1.0448254118525095;0.7977970061940097
53.571758;1.0445011473180508;0.833241471420767;0.7977473701204638;-3.81253404167753e-07;-3.860430149147903e-07;9.998764421814972;0.833543720183398;0.015561089704039268;0.01556289926125272;0.7977427211374506;0.014895024842864098;1.0448269056650052;0.7977978618043062
53.581758;1.0445017954600941;0.8332428608811012;0.7977462335885344;-3.8151411084805215e-07;-3.856551011644601e-07;9.998767980396284;0.8335442712604659;0.015561080424115952;0.015562889048217619;0.7977429585296164;0.014895019205279723;1.044828381152017;0.7977987499949662
53.591758;1.044502401700234;0.8332442936384218;0.7977451492161501;-3.8177029340328373e-07;-3.8528749603820685e-07;9.998772027444332;0.833544847922541;0.015561072154675401;0.015562878091986483;0.7977431704657544;0.01489501246841247;1.0448298354335122;0.7977996678738463
53.601758;1.0445029693472412;0.833245771828375;0.797744117653418;-3.820221369905463e-07;-3.8494076412343533e-07;9.998776524983533;0.8335454471387982;0.015561064887938993;0.015562866443107561;0.7977433559922918;0.014895004694501005;1.0448312673220381;0.7978006126100745
53.611758;1.0445035012067918;0.8332472961059348;0.7977431393109684;-3.8226982980975297e-07;-3.846152570007247e-07;9.99878143214869;0.8335460653314151;0.015561058616228206;0.015562854154527463;0.7977435147469583;0.014894995964213566;1.0448326766733196;0.7978015813421824
53.621758;1.0445040001268797;0.8332488657620317;0.7977422149277557;-3.82513329218018e-07;-3.843114442040026e-07;9.99878670360381;0.8335466985116358;0.015561053327140287;0.01556284127686636;0.7977436469300081;0.0148949863737347;1.0448340631505548;0.7978025717689406
53.631758;1.0445044696012316;0.8332504791288734;0.7977413459612086;-3.827526508336508e-07;-3.8403005379581775e-07;9.998792288550373;0.8335473417692438;0.015561049006438121;0.015562827853606128;0.7977437532457801;0.014894976023459445;1.0448354260837107;0.7978035830867467
53.641758;1.0445049135728959;0.8332521342909169;0.797740533935601;-3.8298805255565106e-07;-3.8377194094576655e-07;9.998798130299965;0.8335479893452762;0.015561045647330261;0.015562813913377023;0.797743834569731;0.014894965001905578;1.0448367651394588;0.7978046163036068
53.651758;1.0445053354862521;0.8332538299509499;0.7977397795373637;-3.832198997156023e-07;-3.8353805482730395e-07;9.998804163438527;0.8335486353991369;0.015561043251847406;0.015562799466370339;0.7977438918413193;0.014894953380976749;1.044838080701076;0.7978056735969787
53.661758;1.0445057370805133;0.8332555653082413;0.7977390826585765;-3.8344861300480184e-07;-3.8332962977456e-07;9.998810311936062;0.8335492745614681;0.015561041824063917;0.015562784518083586;0.7977439263132157;0.014894941218323418;1.0448393742794195;0.7978067572628305
53.671758;1.0445061181078683;0.8332573389359941;0.7977384428894989;-3.8367483971361697e-07;-3.8314817355760505e-07;9.998816492686933;0.8335499021142407;0.015561041367657527;0.015562769092505983;0.7977439396083059;0.01489492855150674;1.0448406487376225;0.7978078693757933
53.681758;1.0445064774662316;0.8332591484069977;0.7977378595247486;-3.838995842123649e-07;-3.829950484386117e-07;9.998822621975776;0.8335505142207226;0.015561041887144272;0.015562753238300444;0.7977439336815974;0.014894915386599903;1.0448419075482969;0.7978090118701646
53.691758;1.0445068147395273;0.8332609907180832;0.7977373313928023;-3.8412408741822985e-07;-3.8287112173187917e-07;9.99882862385891;0.8335511081186712;0.015561043382374665;0.015562737015596214;0.7977439110725951;0.014894901694334071;1.0448431538161498;0.7978101860843931
53.701758;1.0445071309644764;0.8332628623295023;0.7977368570399759;-3.84349611543119e-07;-3.8277673088888716e-07;9.998834441804103;0.8335516816819664;0.015561045845004976;0.015562720482700661;0.7977438748352912;0.014894887422216252;1.0448443901782123;0.7978113922400266
53.711758;1.0445074285745688;0.8332647591523982;0.7977364349836729;-3.8457736836186e-07;-3.8271172224367636e-07;9.998840046569528;0.8335522329431769;0.015561049264807189;0.01556270368952386;0.7977438278101111;0.01489487252086131;1.0448456191486806;0.797812629638263
53.721758;1.0445077112148107;0.8332666769303042;0.7977360639980703;-3.848086011311937e-07;-3.826754903751057e-07;9.99884543480211;0.8335527603863565;0.015561053631186799;0.015562686675137176;0.7977437723431584;0.01489485696662249;1.044846842624221;0.7978138974759813
53.731758;1.044507983322093;0.8332686119569133;0.7977357440384629;-3.8504475362947025e-07;-3.82666973985405e-07;9.998850622210657;0.8335532628455259;0.015561058930388323;0.015562669466714385;0.7977437110214197;0.014894840769785095;1.0448480611756856;0.7978151954362503
53.741758;1.0445082493097269;0.8332705617128475;0.7977354770734209;-3.852875724047636e-07;-3.826846203294881e-07;9.99885563797633;0.8335537385871473;0.015561065146155248;0.01556265207587854;0.7977436474933807;0.014894823972087327;1.0448492746960156;0.7978165237033857
53.751758;1.0445085131001408;0.8332725244229079;0.797735266172105;-3.855389424235623e-07;-3.8272648427554934e-07;9.998860521060951;0.8335541853082029;0.015561072256169598;0.015562634497445887;0.7977435865116356;0.014894806632425943;1.044850483589042;0.7978178829364758
53.761758;1.0445087782836964;0.8332744982032094;0.7977351136911575;-3.858006188344042e-07;-3.827903234977078e-07;9.99886531153226;0.8335546011775404;0.01556108022762542;0.015562616715997141;0.7977435333600096;0.014894788812640633;1.0448516885731953;0.7978192743854311
53.771758;1.0445090482826882;0.8332764812774919;0.7977350208726577;-3.860741164749074e-07;-3.8287358050013516e-07;9.998870041717897;0.8335549853345746;0.015561089016530761;0.015562598710193715;0.7977434933783842;0.014894770580581038;1.0448528890433575;0.7978206997834236
53.781758;1.0445093259872464;0.8332784723712547;0.7977349886490367;-3.863606732871712e-07;-3.829734624453195e-07;9.998874739938591;0.833555337755551;0.015561098568068754;0.015562580455569477;0.797743471778892;0.014894752019482031;1.0448540819659529;0.7978221608416516
53.791758;1.0445096134093943;0.8332804703896606;0.7977350181456506;-3.8666120491515173e-07;-3.83087007354741e-07;9.998879438916207;0.8335556590040885;0.015561108827528874;0.015562561937559815;0.797743473271793;0.0148947332287894;1.0448552624918608;0.7978236587045036
53.801758;1.0445099122898678;0.8332824745173334;0.7977351107871947;-3.869762611324192e-07;-3.8321099247293984e-07;9.998884172086553;0.8335559496135918;0.015561119764341266;0.01556254316297093;0.7977435014795529;0.014894714320798651;1.0448564248263235;0.7978251937048744
53.811758;1.0445102248038183;0.8332844847877715;0.7977352682271701;-3.8730591428574936e-07;-3.8334201164358694e-07;9.998888963962443;0.8335562095603257;0.015561131387129284;0.015562524155774225;0.7977435587979329;0.014894695419881476;1.0448575622802483;0.7978267653632501
53.821758;1.0445105529720538;0.8332865017769711;0.7977354919170119;-3.876497390710307e-07;-3.834767978891872e-07;9.998893833686655;0.8335564384499804;0.015561143733110282;0.015562504940461462;0.7977436466842291;0.014894676665340926;1.044858667609201;0.7978283724769727
53.831758;1.044510898068734;0.8332885254842985;0.797735782488775;-3.8800711528197537e-07;-3.836124905368564e-07;9.99889880976;0.833556635897818;0.015561156847337707;0.015562485525625832;0.7977437657483645;0.014894658212229971;1.044859733955752;0.7978300132590074
53.841758;1.0445112614188392;0.8332905546665756;0.7977361392926529;-3.8837758887915934e-07;-3.8374673454018143e-07;9.998903935723819;0.8335568017605964;0.015561170771954532;0.015562465903517004;0.7977439158728111;0.01489464022234236;1.0448607554457454;0.7978316857260538
53.851758;1.0445116445626381;0.8332925872518087;0.7977365603837882;-3.887609828966778e-07;-3.838776223348609e-07;9.998909262833735;0.8335569363296503;0.015561185544190155;0.015562446057415988;0.797744096669916;0.014894622850246076;1.0448617271231095;0.7978333883600106
53.861758;1.0445120479633223;0.833294621128769;0.7977370429462547;-3.891574049054271e-07;-3.840035044215897e-07;9.998914841112548;0.8335570402305155;0.015561201198855124;0.015562425957873088;0.797744307574354;0.014894606231983484;1.0448626442962907;0.7978351203863929
53.871758;1.0445124706513587;0.8332966543951921;0.7977375835920721;-3.8956721737780833e-07;-3.841228287638417e-07;9.99892071208866;0.8335571140622465;0.015561217772638743;0.01556240555426635;0.7977445474197226;0.014894590475634895;1.0448635016787176;0.7978368813026532
53.881758;1.0445129109116502;0.8332986852604832;0.797738178297539;-3.89990888148683e-07;-3.842341521313968e-07;9.99892690548843;0.8335571581260994;0.015561235303717539;0.01556238477890601;0.7977448141686215;0.014894575657602483;1.0448642931411232;0.7978386702714355
53.891758;1.0445133664206205;0.8333007120309645;0.7977388224501608;-3.90428923727575e-07;-3.843362875740245e-07;9.9989334417977;0.8335571722098466;0.015561253828894483;0.015562363564594485;0.7977451049053464;0.014894561827148968;1.0448650126201457;0.7978404857874074
53.901758;1.0445138340564282;0.8333027330750487;0.797739511196517;-3.908819667869704e-07;-3.84428449114098e-07;9.998940336275899;0.8335571552822325;0.015561273383484104;0.015562341860056669;0.7977454162306179;0.014894549015161079;1.0448656555557987;0.7978423256271799
53.911758;1.0445143098391594;0.8333047467037366;0.7977402398492501;-3.9135081576481195e-07;-3.8451027602076505e-07;9.998947605854251;0.833557105313496;0.015561293999714707;0.015562319634755194;0.797745745035041;0.014894537247303127;1.0448662193162175;0.797844187224548
53.921758;1.0445147892237001;0.8333067510314884;0.7977410041962063;-3.918363201282151e-07;-3.845816810557251e-07;9.998955275801974;0.8335570195745795;0.015561315701973506;0.015562296879029996;0.797746088842528;0.01489452655874563;1.0448667025347627;0.7978460681070997
53.931758;1.0445152678078777;0.833308743993721;0.7977418004451792;-3.923392715146406e-07;-3.846425798929625e-07;9.99896337475527;0.833556895119149;0.015561338506474991;0.015562273603621758;0.7977464456882952;0.01489451699862484;1.0448671046539928;0.797847966025854
53.941758;1.0445157416655972;0.8333107235825846;0.7977426249623663;-3.9286028693181175e-07;-3.846927229461172e-07;9.998971920954984;0.8335567288059968;0.015561362423637962;0.015562249839019701;0.7977468140949591;0.014894508618884686;1.0448674257682757;0.7978498789756993
53.951758;1.0445162073832654;0.8333126882507113;0.7977434743272805;-3.933996221374091e-07;-3.847317217647965e-07;9.99898091690362;0.833556517239924;0.015561387453859953;0.015562225637911166;0.7977471928237203;0.014894501464408225;1.0448676663711756;0.7978518052310046
53.961758;1.0445166624488027;0.8333146374522467;0.7977443455284967;-3.9395693902886935e-07;-3.847590664360895e-07;9.998990358868362;0.8335562574198876;0.015561413580638245;0.015562201077197978;0.7977475805036559;0.014894495579596764;1.0448678276010945;0.7978537434979979
53.971758;1.0445171053430993;0.8333165717133487;0.7977452360548151;-3.9453116078700716e-07;-3.847740279025305e-07;9.999000244540852;0.8335559474631627;0.015561440768329118;0.015562176247086942;0.7977479758592438;0.014894491017996989;1.044867911564295;0.7978556930468662
53.981758;1.0445175348835405;0.8333184917526355;0.797746143934492;-3.951205617441221e-07;-3.8477568887988635e-07;9.9990105697438;0.8335555862663923;0.015561468966439125;0.015562151230831996;0.7977483779643408;0.0148944878378896;1.0448679202126274;0.7978576535143046
53.991758;1.044517949639294;0.8333203972039243;0.7977470676638665;-3.95723001325353e-07;-3.847632487756137e-07;9.999021328819435;0.833555172735804;0.015561498127102988;0.015562126088666332;0.7977487859857896;0.014894486082207496;1.0448678537687492;0.7978596246043156
54.001758;1.0445183480326579;0.8333222859127817;0.7977480062080137;-3.96336048194661e-07;-3.847362832101639e-07;9.999032522229236;0.8335547059238768;0.015561528228353941;0.015562100849211107;0.797749198983123;0.014894485756289294;1.0448677111218319;0.797861605910781
54.011758;1.044518728781929;0.8333241543616766;0.7977489591900943;-3.969571045220796e-07;-3.846947124929147e-07;9.99904415604562;0.8335541856800371;0.015561559275807609;0.015562075514964642;0.797749615804315;0.014894486828638146;1.0448674914814386;0.7978635964901067
54.021758;1.0445190910139113;0.8333259987062918;0.797749926951399;-3.975836627963474e-07;-3.8463863825359983e-07;9.99905623161107;0.8335536125576672;0.015561591284464564;0.015562050082129795;0.7977500346462335;0.014894489253380022;1.0448671950970851;0.7978655939943677
