time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
54.031758;1.0445194339661885;0.8333278155467129;0.7977509101668558;-3.9821345164255066e-07;-3.845683110950934e-07;9.999068741475085;0.8335529868653332;0.015561624269476142;0.01556202455684447;0.7977504527041639;0.014894492982534103;1.0448668230946117;0.7978675943832264
54.041758;1.0445197564998911;0.833329602182155;0.7977519093368786;-3.9884452472418367e-07;-3.844842886587635e-07;9.999081677467311;0.8335523079477319;0.01556165824551813;0.015561998955344115;0.7977508667727591;0.014894497963385324;1.0448663770773468;0.797869593213254
54.051758;1.0445200562246837;0.8333313562216312;0.7977529248274425;-3.9947553885585833e-07;-3.843875124058383e-07;9.99909503677142;0.8335515745841208;0.015561693217582816;0.015561973293318883;0.7977512741996404;0.014894504141270375;1.0448658585798642;0.7978715872794915
54.061758;1.0445203289149059;0.833333074805658;0.7977539571857204;-4.001060143104153e-07;-3.842791935095402e-07;9.999108815778326;0.8335507857734831;0.015561729172251501;0.015561947579997655;0.797751672821477;0.01489451146822035;1.0448652689049551;0.7978735749224469
54.071758;1.0445205694519624;0.8333347544828382;0.7977550070982151;-4.0073625635617386e-07;-3.8416071037745747e-07;9.999123002152245;0.8335499406576843;0.015561766086810279;0.015561921822155211;0.7977520601641751;0.014894519910607853;1.0448646094464564;0.7978755553746787
54.081758;1.0445207731994284;0.8333363920501959;0.7977560753643816;-4.0136698268415027e-07;-3.840334837338797e-07;9.999137576864703;0.8335490380517824;0.015561803942488104;0.015561896027066336;0.797752433039451;0.014894529454550885;1.0448638819863818;0.7978775279868621
54.091758;1.0445209361006706;0.8333379853753543;0.7977571633260608;-4.019989669155811e-07;-3.83898744766633e-07;9.999152521790798;0.8335480766175694;0.01556184272154154;0.015561870202058395;0.7977527879506933;0.014894540100700501;1.0448630888914432;0.7978794915489751
54.101758;1.0445210544898542;0.8333395334070405;0.7977582732242935;-4.026328664331352e-07;-3.837574407158239e-07;9.999167822608014;0.8335470551992943;0.015561882402594604;0.015561844355140186;0.7977531222330595;0.014894551845516524;1.0448622332982822;0.7978814441884104
54.111758;1.044521125943668;0.8333410354854142;0.7977594078705482;-4.032691350843957e-07;-3.836105199116785e-07;9.999183466256063;0.8335459725931266;0.015561922966380263;0.015561818496889025;0.7977534349540539;0.014894564665072715;1.0448613186945435;0.7978833840901576
54.121758;1.0445211500976248;0.833342490862957;0.797760569860145;-4.0390798213737684e-07;-3.8345936618829754e-07;9.999199442308578;0.8335448275230349;0.015561964394123358;0.015561792644532649;0.7977537266067581;0.014894578519985147;1.0448603477358689;0.7978853103263241
54.131758;1.0445211282231626;0.8333438991825972;0.7977617609508703;-4.045494480986651e-07;-3.8330575193964647e-07;9.999215750252779;0.8335436194305715;0.015562006654624894;0.015561766825849869;0.7977539986732515;0.014894593372445582;1.0448593215390463;0.7978872230195163
54.141758;1.0445210624244052;0.8333452610098303;0.7977629817904147;-4.051935161797678e-07;-3.8315125717172084e-07;9.999232400269985;0.8335423487946817;0.015562049697240881;0.01556174108090831;0.7977542539147655;0.014894609187858097;1.0448582400917308;0.7978891230887719
54.151758;1.0445209551435866;0.8333465771876839;0.7977642317088659;-4.0584017565772515e-07;-3.829969309580568e-07;9.9992494015854;0.8335410163707052;0.015562093453838943;0.01556171545482363;0.7977544963605122;0.014894625925513612;1.0448571027537787;0.7978910119333253
54.161758;1.0445208084468882;0.8333478475493094;0.7977655086360259;-4.064894564755918e-07;-3.8284357276978867e-07;9.999266752082587;0.8335396226965497;0.015562137839837571;0.01556168997641964;0.7977547308144982;0.014894643541019834;1.044855907936095;0.7978928907198762
54.171758;1.0445206233086095;0.8333490702482504;0.7977668095442927;-4.071413891658903e-07;-3.8269215905964265e-07;9.99928443719652;0.8335381683484588;0.015562182753248447;0.015561664640619564;0.7977549624693792;0.014894661989859276;1.0448546525862525;0.7978947596901544
54.181758;1.0445203995349122;0.8333502421421668;0.7977681311732828;-4.077959353362855e-07;-3.825439193920132e-07;9.999302427936387;0.8335366541718747;0.015562228081369488;0.015561639414798831;0.7977551964814441;0.014894681220328953;1.0448533323919746;0.7978966183156951
54.191758;1.0445201363143732;0.8333513597606217;0.7977694706032512;-4.084528643702248e-07;-3.824002043582603e-07;9.99932067899337;0.8335350811268831;0.015562273717481478;0.015561614264865567;0.7977554375200379;0.014894701171590466;1.0448519424291145;0.7978984657420786
54.201758;1.0445198328343528;0.8333524200902263;0.7977708257012563;-4.09111453660169e-07;-3.8226247985530875e-07;9.999339134533685;0.8335334500597917;0.01556231957387025;0.015561589175019725;0.7977556893748405;0.014894721783761123;1.0448504779577332;0.7979003008448844
54.211758;1.0445194884195965;0.8333534209257473;0.7977721950649621;-4.0977026659641263e-07;-3.8213228181501305e-07;9.999357734688878;0.8335317619298068;0.015562365575615984;0.015561564143535288;0.7977559545053774;0.014894743011443086;1.0448489352407906;0.7979021224832133
54.221758;1.0445191025497271;0.8333543609028888;0.7977735773303464;-4.104273569712099e-07;-3.8201094613385954e-07;9.999376418335963;0.8335300183415517;0.015562411642429648;0.015561539168012136;0.7977562336364561;0.014894764826870051;1.0448473117585784;0.7979039301121361
54.231758;1.0445186747028938;0.833355239276631;0.7977749706427816;-4.110807989594586e-07;-3.818994511525831e-07;9.999395123735576;0.8335282217024801;0.015562457681688275;0.015561514241038701;0.7977565255404371;0.01489478720735451;1.0448456061242828;0.7979057238091174
54.241758;1.0445182035008824;0.8333560556956052;0.7977763725702205;-4.117290746749794e-07;-3.817985831498591e-07;9.999413787023872;0.833526374954946;0.01556250359457498;0.015561489355781402;0.7977568273744243;0.014894810124779312;1.0448438183756357;0.7979075037100902
54.251758;1.0445176861012444;0.8333568100259316;0.7977777802147619;-4.123711812407228e-07;-3.817091035587361e-07;9.999432342047703;0.8335244812433503;0.01556254928466458;0.015561464508579592;0.797757135555668;0.014894833546558415;1.0448419498775472;0.7979092696353001
54.261758;1.044517118699017;0.8333575019007841;0.7977791904356122;-4.1300664581659834e-07;-3.8163178704550873e-07;9.999450722234434;0.8335225436954656;0.01556259466341945;0.01556143969427366;0.7977574463758571;0.014894857437673688;1.0448400027115368;0.7979110207145047
54.271758;1.0445164976080148;0.83335813021692;0.797780599878028;-4.13635295588936e-07;-3.8156748589855074e-07;9.999468863186522;0.8335205654180128;0.015562639647081081;0.01556141489720902;0.7977577560932337;0.014894881760303664;1.0448379797452836;0.7979127550769405
54.281758;1.0445158199025764;0.8333586931814883;0.7977820046793541;-4.1425690431527207e-07;-3.8151709256505296e-07;9.999486705981692;0.8335185496271778;0.015562684153219356;0.015561390086141921;0.7977580607426189;0.014894906476020382;1.0448358850465298;0.7979144700743456
54.291758;1.0445150831955492;0.8333591888639259;0.7977834001950905;-4.1487112731213457e-07;-3.8148137105706905e-07;9.999504195500869;0.8335164998419834;0.015562728108325216;0.015561365221433612;0.7977583560060585;0.014894931547138708;1.044833723693581;0.7979161622913765
54.301758;1.0445142856511156;0.8333596157827865;0.7977847810163565;-4.1547752905939463e-07;-3.8146090663539756e-07;9.999521272474494;0.833514420181369;0.015562771457073764;0.015561340268012161;0.7977586376864182;0.014894956927735044;1.0448315010348526;0.7979178274292569
54.311758;1.0445134267871354;0.8333599734134136;0.7977861413542059;-4.160755822102009e-07;-3.8145614989665434e-07;9.999537868474324;0.8335123154626896;0.015562814159657753;0.015561315203944262;0.7977589023988292;0.014894982553501745;1.0448292213181758;0.7979194614360504
54.321758;1.044512507570475;0.8333602626001071;0.7977874754610279;-4.16664921469735e-07;-3.814673753149492e-07;9.99955391010996;0.8335101907997216;0.015562856179368716;0.015561290020012431;0.797759147819736;0.01489500834569326;1.044826886302461;0.7979210620936664
54.331758;1.0445115293725158;0.8333604853389008;0.7977887774360595;-4.172456481360912e-07;-3.8149454940847915e-07;9.999569331577886;0.8335080512367699;0.015562897475428465;0.01556126470991826;0.7977593729576591;0.01489503422264295;1.0448244951038705;0.7979226291999566
54.341758;1.044510493550512;0.8333606437623745;0.7977900408036886;-4.178181850167717e-07;-3.8153724542931545e-07;9.999584088433291;0.8335059017900455;0.015562938016224277;0.01556123926406236;0.7977595787118174;0.01489506010406681;1.0448220454126527;0.7979241637652624
54.351758;1.0445094020146268;0.8333607394756027;0.797791258824647;-4.183828054570613e-07;-3.8159465214489563e-07;9.999598163812975;0.8335037472012459;0.01556297780197973;0.015561213675842865;0.7977597679648601;0.014895085905065997;1.0448195349784526;0.7979256676686101
54.361758;1.0445082574713926;0.8333607742641211;0.7977924250573121;-4.1893934710163043e-07;-3.81665573141452e-07;9.999611567750609;0.8335015912923462;0.015563016866444051;0.01556118794862642;0.7977599446952091;0.014895111533947045;1.0448169622410437;0.7979271436848955
54.371758;1.044507063120212;0.8333607512189121;0.7977935333511788;-4.194872199362495e-07;-3.817484977896712e-07;9.999624333378222;0.8334994368272172;0.015563055262022146;0.01556116209439051;0.7977601128379193;0.014895136903361902;1.0448143267083485;0.7979285949138232
54.381758;1.0445058223354755;0.8333606744813135;0.7977945782257945;-4.2002553050045435e-07;-3.818418094298024e-07;9.999636509632694;0.833497286150615;0.015563093050617151;0.015561136134105612;0.7977602761461976;0.014895161938121194;1.044811629596843;0.7979300238044191
54.391758;1.0445045385280758;0.8333605476010764;0.7977955562671325;-4.205532043797479e-07;-3.819438726409963e-07;9.999648149295934;0.8334951420070736;0.015563130288350486;0.015561110104461314;0.7977604389541592;0.014895186564838911;1.0448088735490029;0.7979314316380693
54.401758;1.0445032149731974;0.8333603719888452;0.7977964666765734;-4.210691307141098e-07;-3.820528827431694e-07;9.999659292836112;0.833493008046248;0.015563167000672283;0.01556108405889745;0.7977606062897747;0.0148952106997311;1.0448060614971901;0.7979328186816779
54.411758;1.0445018543326907;0.8333601464053453;0.7977973101240724;-4.215723229195386e-07;-3.8216674404008963e-07;9.99966995898118;0.8334908887211321;0.015563203173937884;0.015561058062997834;0.7977607828538482;0.01489523425728795;1.0448031958509068;0.7979341848519372
54.421758;1.044500458107575;0.8333598678388062;0.7977980876585538;-4.220619155285307e-07;-3.8228318109899306e-07;9.999680152314498;0.8334887886385743;0.015563238766252855;0.015561032192243088;0.7977609722831904;0.014895257171599924;1.0448002780349597;0.7979355303874053
54.431758;1.0444990265620937;0.8333595333103905;0.7977988003635319;-4.225370513738045e-07;-3.823999852247702e-07;9.999689875856857;0.833486711919788;0.015563273722889447;0.015561006528483873;0.7977611774394022;0.014895279406369772;1.0447973082721258;0.7979368559449579
54.441758;1.0444975589857972;0.8333591411198782;0.7977994494494356;-4.229968436637682e-07;-3.82515213995166e-07;9.999699132916877;0.8334846616315754;0.015563307991758356;0.015560981151639836;0.7977614010700617;0.014895300947018525;1.0447942860002801;0.7979381622374941
54.451758;1.044496053864592;0.8333586911205154;0.7978000368319871;-4.2344034927796935e-07;-3.8262719583390586e-07;9.999707921673533;0.833482639519176;0.01556334153114168;0.015560956126632967;0.7977616463843433;0.01489532178507422;1.0447912109341073;0.7979394496767875
54.461758;1.044494509296488;0.8333581847523495;0.7978005651815187;-4.238665414200486e-07;-3.827343353299378e-07;9.99971623164521;0.8334806467730235;0.01556337430501023;0.015560931491624217;0.7977619171990652;0.014895341911800314;1.0447880842309065;0.7979407185309988
54.471758;1.0444929237680631;0.8333576248262098;0.7978010371097967;-4.2427438623239424e-07;-3.8283495625895605e-07;9.999724045882019;0.8334786851066228;0.015563406273933673;0.01556090725954653;0.797762217358732;0.014895361324754263;1.0447849090693775;0.7979419696578571
54.481758;1.044491296644618;0.8333570149426388;0.7978014551603967;-4.2466310128869156e-07;-3.829274066058387e-07;9.999731346231036;0.8334767569964745;0.015563437387298476;0.015560883431887473;0.7977625499933739;0.01489538003268091;1.0447816905196385;0.7979432050605613
54.491758;1.044489627834236;0.8333563590789212;0.7978018227657213;-4.250325367771195e-07;-3.830102987279266e-07;9.999738110993173;0.8334748654543547;0.015563467577579832;0.015560860008403192;0.7977629176440655;0.014895398056338022;1.0447784350990097;0.7979444279818787
54.501758;1.0444879171162322;0.8333556616228277;0.7978021445195758;-4.253833129276427e-07;-3.8308255873048357e-07;9.999744306020249;0.8334730140948284;0.015563496764680615;0.015560836989630534;0.7977633229868685;0.01489541542577859;1.0447751499666031;0.7979456427111034
54.511758;1.0444861642067642;0.8333549275778187;0.7978024254713315;-4.257165612266595e-07;-3.8314330940535356e-07;9.999749881923574;0.833471207230802;0.015563524873233604;0.015560814385466862;0.7977637687181451;0.014895432167858104;1.0447718418699201;0.7979468539505614
54.521758;1.0444843693501202;0.8333541626780034;0.797802670247854;-4.260336008821266e-07;-3.8319184684430593e-07;9.999754778562913;0.8334694489075721;0.015563551840929201;0.015560792226444301;0.7977642568036593;0.014895448296454861;1.0447685166717788;0.7979480659940063
54.531758;1.044482533522974;0.8333533733905184;0.797802882709671;-4.26335771593707e-07;-3.832276725772069e-07;9.999758932299674;0.8334677410773582;0.015563577610786392;0.015560770563291878;0.7977647883384498;0.014895463814017818;1.0447651796310176;0.797949282255631
54.541758;1.0444806580839023;0.8333525668194265;0.7978030662879666;-4.266243844247297e-07;-3.8325043663457854e-07;9.999762284291618;0.833466083081826;0.01556360213157699;0.015560749456970871;0.79776536368738;0.014895478713418269;1.0447618360454125;0.7979505050829382
54.551758;1.0444787442625731;0.8333517501911882;0.7978032240513525;-4.269006496847069e-07;-3.832599153783673e-07;9.999764787086692;0.8334644733584972;0.01556362536684978;0.015560728971140999;0.797765982316517;0.014895492977431792;1.0447584921947404;0.7979517355345543
54.561758;1.0444767931828252;0.8333509297168213;0.79780335830257;-4.271655455426039e-07;-3.8325601849723016e-07;9.9997664067118;0.8334629111981623;0.015563647295789133;0.015560709168573245;0.7977666428758853;0.01489550658376823;1.0447551559592947;0.7979529733636314
54.571758;1.0444748063265217;0.8333501095250199;0.7978034707219137;-4.274197791254232e-07;-3.832385335666509e-07;9.99976712360845;0.8334613964957797;0.015563667910055983;0.015560690105263075;0.7977673437238005;0.014895519516292385;1.0447518363335648;0.797954217382309
54.581758;1.0444727854545721;0.8333492915083649;0.7978035629375496;-4.276638790900367e-07;-3.832068175016206e-07;9.999766936909943;0.833459928603095;0.015563687212618065;0.015560671825840127;0.7977680832971759;0.014895531771683724;1.0447485423987395;0.79795546582379
54.591758;1.0444707322234175;0.8333484761295105;0.7978036367112175;-4.278984070588155e-07;-3.831598724595975e-07;9.999765866923363;0.8334585061187408;0.015563705215538766;0.015560654366132739;0.7977688601371192;0.014895543355637962;1.0447452828140356;0.7979567167242267
54.601758;1.044468648411271;0.8333476635149311;0.7978036937560653;-4.2812412104271197e-07;-3.830966252559742e-07;9.99976395325543;0.8334571273673115;0.015563721936183241;0.015560637753572798;0.7977696726621738;0.014895554275504637;1.0447420656735844;0.7979579683188863
54.611758;1.0444665361806926;0.8333468542983565;0.7978037355029635;-4.2834183442132183e-07;-3.8301616448089274e-07;9.999761251765909;0.8334557906828705;0.015563737391126067;0.015560621998654855;0.7977705188514504;0.014895564537200902;1.0447388979194194;0.797959218888133
54.621758;1.0444643979106891;0.8333460499328025;0.7978037629981156;-4.285522475254254e-07;-3.8291795405081804e-07;9.999757826101929;0.8334544944760708;0.015563751588377184;0.015560607088132642;0.7977713961173452;0.014895574148143074;1.0447357844345022;0.7979604660659496
54.631758;1.0444622365105785;0.8333452520650881;0.7978037770848823;-4.287560934194147e-07;-3.8280192407588023e-07;9.999753734546367;0.8334532374232485;0.01556376452151605;0.015560592985102498;0.7977723013128577;0.01489558312217572;1.04473272742439;0.7979617065450377
54.641758;1.0444600562440987;0.8333444615805055;0.7978037787403468;-4.289543166922543e-07;-3.82668404253633e-07;9.999749025158907;0.8334520185707851;0.015563776164453733;0.015560579633199888;0.7977732310154091;0.014895591479296977;1.0447297264519968;0.7979629366696169
54.651758;1.044457862989063;0.8333436784324173;0.797803769056549;-4.2914793724092823e-07;-3.825180524670361e-07;9.999743742893191;0.8334508368788808;0.015563786469906492;0.015560566964969106;0.7977741821724202;0.01489559924234304;1.0447267792776984;0.7979641528364257
54.661758;1.0444556638426854;0.833342902156021;0.7978037488792005;-4.2933782159871427e-07;-3.8235180765371543e-07;9.999737937493187;0.8334496905867828;0.015563795381478538;0.015560554906858254;0.797775152423987;0.014895606441588823;1.0447238829168954;0.7979653511549607
54.671758;1.0444534666128524;0.8333421322686004;0.7978037188790675;-4.2952471840662416e-07;-3.821707572956814e-07;9.999731663070653;0.8334485773446404;0.01556380285615133;0.01556054337927103;0.7977761398809895;0.014895613122402215;1.044721034238584;0.7979665274773535
54.681758;1.0444512794429912;0.8333413681689392;0.797803680046975;-4.297093160128724e-07;-3.8197592660427995e-07;9.999724973230302;0.8334474946197299;0.01556380888204369;0.015560532299781247;0.7977771428650438;0.01489561934371789;1.0447182302482885;0.7979676778305589
54.691758;1.0444491107991758;0.8333406088780901;0.79780363371471;-4.298920248449206e-07;-3.817682461923055e-07;9.999717919386297;0.833446439071439;0.015563813483392704;0.015560521586357323;0.7977781597593535;0.014895625171827657;1.0447154682230368;0.7979687983600461
54.701758;1.0444469692364904;0.8333398530781102;0.7978035810661862;-4.300728505656478e-07;-3.8154887168012045e-07;9.999710552631235;0.8334454058120918;0.015563816714051059;0.015560511157986573;0.7977791887881119;0.014895630674689428;1.0447127457846;0.7979698849990089
54.711758;1.0444448624162732;0.8333390994834329;0.7978035229640921;-4.3025161121174987e-07;-3.8131946447477943e-07;9.999702927784517;0.8334443890436888;0.015563818646501611;0.015560500938047147;0.7977802276281818;0.014895635911092067;1.0447100609239413;0.7979709334640048
54.721758;1.0444427964761531;0.8333383471836964;0.79780346033796;-4.3042816523673113e-07;-3.810819398941826e-07;9.999695107062557;0.8334433833674991;0.015563819365881793;0.01556049085822033;0.7977812731347598;0.01489564091958685;1.0447074115988249;0.7979719398426386
54.731758;1.0444407762224848;0.8333375954889881;0.7978033945910514;-4.3060244995936444e-07;-3.8083795903282313e-07;9.999687159841343;0.8334423844268252;0.015563818966742901;0.015560480855876548;0.7977823213998309;0.014895645720889313;1.0447047956186646;0.7979729014906468
54.741758;1.0444388052756708;0.8333368435012656;0.7978033277764398;-4.307743811671022e-07;-3.805888235391387e-07;9.999679159063017;0.8334413886048975;0.015563817543106564;0.015560470868897846;0.7977833679966622;0.01489565032525445;1.0447022115365878;0.7979738174072598
54.751758;1.044436886149634;0.8333360898345981;0.7978032626038482;-4.3094381121512755e-07;-3.803357272349888e-07;9.999671177149423;0.8334403925253419;0.015563815178828792;0.015560460835503295;0.7977844086084521;0.014895654729164242;1.0446996589307855;0.7979746877120072
54.761758;1.0444350206048596;0.8333353322873195;0.7978032019403358;-4.311108490848408e-07;-3.800798340999822e-07;9.999663284999516;0.8334393930823037;0.015563811948156047;0.015560450697782445;0.7977854397766901;0.014895658910651087;1.0446971372062366;0.7979755129141647
54.771758;1.0444332100715543;0.8333345677636959;0.7978031481840787;-4.312762370958252e-07;-3.798221253095743e-07;9.999655552946512;0.8334383877553172;0.015563807917317662;0.015560440409727726;0.7977864588466727;0.014895662839658565;1.044694644560523;0.7979762939156287
54.781758;1.0444314560998182;0.8333337928835455;0.7978031035293434;-4.314411763113745e-07;-3.7956335739583543e-07;9.99964805118508;0.8334373744444802;0.01556380314434596;0.015560429944222848;0.797787463362442;0.01489566649833285;1.0446921779378762;0.7979770322307944
54.791758;1.0444297605094772;0.8333330045119396;0.7978030708259318;-4.316067601210122e-07;-3.7930416579274235e-07;9.999640850316442;0.8334363508712941;0.015563797683336556;0.015560419287974943;0.7977884509386332;0.014895669888857186;1.044689733472976;0.7979777294216632
54.801758;1.0444281246814704;0.8333321997112907;0.7978030538065553;-4.3177363336908725e-07;-3.790450733955784e-07;9.99963401846188;0.8334353144456287;0.015563791583944352;0.015560408432810712;0.7977894194436291;0.014895673026313786;1.04468730710994;0.7979783866285324
54.811758;1.0444265489724065;0.8333313753809957;0.7978030562462091;-4.31942110401855e-07;-3.787863859697341e-07;9.999627614900458;0.8334342626934158;0.015563784887829385;0.015560397367790775;0.7977903664537281;0.014895675934136382;1.044684895106553;0.7979790050488405
54.821758;1.0444250336414802;0.8333305276078121;0.7978030809418899;-4.321124648659818e-07;-3.785281288209146e-07;9.999621687672432;0.8334331936974056;0.015563777636674749;0.015560386066544129;0.7977912880768548;0.01489567863756624;1.044682494289883;0.7979795862898087
54.831758;1.0444235803144288;0.8333296513814505;0.7978031294426862;-4.32285019374326e-07;-3.782701579266504e-07;9.999616280696205;0.8334321064525574;0.015563769879311058;0.015560374488895651;0.7977921783906983;0.014895681147136228;1.0446801019775185;0.7979801319631573
54.841758;1.0444221920541525;0.8333287411854404;0.7978032023491909;-4.324600586230211e-07;-3.780123508920352e-07;9.99961144595252;0.833431000945028;0.015563761664810102;0.015560362606195966;0.7977930300407545;0.014895683450617253;1.0446777160329626;0.7979806433589545
54.851758;1.0444208720936965;0.8333277914101304;0.7978032997489709;-4.3263786817728943e-07;-3.77754657607822e-07;9.999607245172205;0.8334298780156021;0.015563753036076022;0.015560350419049284;0.797793835344734;0.014895685522747079;1.0446753357936558;0.7979811216121483
54.861758;1.044419622595346;0.8333267961222641;0.7978034214300385;-4.3281899537004857e-07;-3.774971049526987e-07;9.999603741463805;0.8334287394729943;0.015563744033150627;0.015560337955747136;0.7977945872932217;0.014895687340201995;1.0446729625484512;0.79798156812285
54.871758;1.0444184440473232;0.8333257493616285;0.7978035666313111;-4.330044718522578e-07;-3.772398603835393e-07;9.999600996568935;0.8334275881067942;0.015563734699825207;0.015560325275829937;0.7977952803644952;0.014895688891025504;1.0446705981236637;0.7979819848293357
54.881758;1.044417335381714;0.8333246462739838;0.797803734094176;-4.331958034679779e-07;-3.7698322515535874e-07;9.999599073351881;0.8334264271737675;0.015563725085871985;0.015560312472175004;0.7977959107389029;0.014895690167950372;1.0446682431560268;0.7979823737138867
54.891758;1.0444162947439537;0.8333234838611203;0.7978039230397684;-4.3339480456468087e-07;-3.767275126249865e-07;9.999598038943107;0.8334252596958373;0.015563715239604358;0.015560299648140498;0.7977964758265785;0.014895691147036514;1.0446658970729603;0.7979827362487789
54.901758;1.0444153201548854;0.8333222609502549;0.7978041341999237;-4.33603225881374e-07;-3.764729684443223e-07;9.999597967197163;0.8334240876799983;0.015563705197199783;0.015560286895080325;0.7977969740056295;0.014895691781052142;1.0446635593677869;0.7979830736022807
54.911758;1.044414409311514;0.8333209780399256;0.7978043699412574;-4.338222634019903e-07;-3.762198672997699e-07;9.999598932857333;0.8334229116785905;0.015563694984762348;0.01556027429473245;0.7977974048071401;0.01489569201990985;1.04466123044843;0.7979833865544633
54.921758;1.0444135591802026;0.8333196369945549;0.7978046334304547;-4.34052422309201e-07;-3.759685997838029e-07;9.999600996617096;0.8334217313923092;0.0155636846336826;0.01556026192545695;0.7977977687886509;0.014895691827580645;1.0446589116566976;0.7979836749745943
54.931758;1.0444127665390543;0.8333182402370439;0.7978049272351119;-4.342937297516577e-07;-3.7571951433901807e-07;9.999604191082101;0.8334205464900089;0.015563674192171254;0.015560249860271774;0.7977980671239793;0.01489569118013887;1.0446566053657427;0.797983937966892
54.941758;1.0444120289592433;0.8333167898150036;0.7978052521119224;-4.345459170675282e-07;-3.754727533735974e-07;9.999608518745159;0.8334193566594272;0.015563663726223812;0.015560238163893823;0.7977983017834016;0.014895690062635606;1.044654314984417;0.7979841744950413
54.951758;1.0444113452957577;0.833315287099131;0.7978056068755249;-4.34808553606409e-07;-3.75228410457936e-07;9.999613961670454;0.8334181614283255;0.015563653313370179;0.015560226888148152;0.7977984759774719;0.014895688466124428;1.0446520445780454;0.7979843836010176
54.961758;1.0444107161266987;0.8333137331055551;0.7978059894476736;-4.3508112888848676e-07;-3.749867209410458e-07;9.999620490869177;0.8334169600956698;0.015563643025994799;0.015560216065189801;0.7977985935527665;0.0148956863800921;1.0446497988821366;0.7979845644176238
54.971758;1.0444101441856257;0.8333121287309175;0.797806397969396;-4.353631110485368e-07;-3.7474801161766413e-07;9.999628069278186;0.8334157514768523;0.015563632912793082;0.015560205707465453;0.7977986580376815;0.014895683797688051;1.0446475833411772;0.7979847165157048
54.981758;1.0444096337244295;0.8333104751058908;0.7978068311263729;-4.356541093361063e-07;-3.7451271214448394e-07;9.999636650678523;0.8334145337733261;0.015563622996003064;0.01556019581824788;0.7977986733418824;0.014895680734543422;1.0446454035107053;0.7979848399800548
54.991758;1.044409188954476;0.8333087745329798;0.7978072881460925;-4.359539702752036e-07;-3.7428147713312515e-07;9.999646179943777;0.8334133048703182;0.0155636132818686;0.015560186398561125;0.79779864530619;0.014895677235810829;1.0446432645527566;0.79798493494386
55.001758;1.0444088128856441;0.833307030918692;0.7978077690178837;-4.3626271712878794e-07;-3.7405515024654915e-07;9.999656598928356;0.8334120627595519;0.015563603771403613;0.015560177443766181;0.797798581734555;0.014895673365763504;1.0446411711235017;0.7979850011440358
55.011758;1.0444085070929277;0.8333052488265394;0.7978082748082787;-4.365805538888936e-07;-3.7383463630799774e-07;9.999667855558364;0.8334108058084895;0.015563594461166477;0.015560168941578594;0.7977984912742385;0.014895669197092551;1.0446391274497648;0.7979850376593649
55.021758;1.0444082723840846;0.8333034324536934;0.7978088075340884;-4.3690800696167783e-07;-3.7362080862055116e-07;9.999679910282854;0.8334095327030587;0.015563585330646097;0.015560160875040936;0.7977983827731581;0.014895664805766387;1.0446371376986985;0.7979850432677474
55.031758;1.044408109954596;0.8333015857094218;0.797809369458235;-4.37245910168661e-07;-3.734144441170644e-07;9.999692733851512;0.8334082421806566;0.01556357632942618;0.015560153228856089;0.7977982650810301;0.014895660266728939;1.0446352061801587;0.7979850173043781
55.041758;1.0444080217137075;0.8332997127269864;0.797809962470244;-4.3759503556477647e-07;-3.7321621230047946e-07;9.999706297550118;0.8334069329623018;0.015563567377339523;0.015560146000436675;0.7977981470022387;0.014895655650179874;1.044633337005121;0.797984959901484
55.051758;1.0444080093567985;0.8332978181513204;0.7978105877130535;-4.3795572780457155e-07;-3.730266574575358e-07;9.99972056646767;0.8334056038596145;0.01556355837731367;0.01556013920323673;0.7977980374693773;0.014895651019034957;1.044631533966779;0.7979848717286481
55.061758;1.0444080738323722;0.8332959071677607;0.7978112454875428;-4.3832784693803293e-07;-3.7284609019494353e-07;9.99973550247764;0.8334042538444385;0.015563549233657685;0.015560132850392911;0.7977979453486467;0.014895646426477782;1.044629800967305;0.7979847538525162
55.071758;1.0444082156323198;0.8332939852484192;0.7978119359639004;-4.387108298786583e-07;-3.726744922160894e-07;9.999751073558585;0.8334028818746472;0.015563539862017355;0.015560126936112936;0.7977978787844245;0.01489564191318196;1.0446281419454824;0.7979846073870372
55.081758;1.044408434422809;0.8332920579989563;0.7978126598832904;-4.391037689416704e-07;-3.7251156869826084e-07;9.99976725788982;0.8334014861737515;0.015563530183445756;0.015560121436193116;0.7977978445186021;0.014895637509324782;1.0446265603437679;0.7979844331199304
55.091758;1.0444087282632748;0.8332901311868595;0.7978134178530797;-4.3950560325396587e-07;-3.723568460751086e-07;9.999784036225952;0.8334000634726169;0.015563520115197436;0.015560116314893365;0.7977978470493361;0.014895633242075743;1.0446250590884625;0.7979842315414856
55.101758;1.044409093703344;0.8332882104558303;0.7978142090264723;-4.3991523981843137e-07;-3.722097438901956e-07;9.999801382648265;0.8333986092098776;0.015563509572658;0.015560111522365022;0.7977978881639005;0.014895629139916246;1.0446236403338198;0.7979840029610942
55.111758;1.0444095264900577;0.8332863009728438;0.7978150310101605;-4.4033137849717514e-07;-3.720696374387061e-07;9.999819259442084;0.8333971185406904;0.015563498479968355;0.015560106992479535;0.7977979678991203;0.0148956252337338;1.0446223043546838;0.7979837477633437
55.121758;1.0444100218438066;0.8332844075880923;0.7978158805469122;-4.407522753053813e-07;-3.7193581406584627e-07;9.999837610585692;0.8333955871119663;0.015563486777153596;0.015560102650808254;0.7977980862938424;0.01489562155527716;1.0446210489409782;0.7979834669746702
55.131758;1.0444105745097811;0.8332825347373768;0.79781675355193;-4.411757836378201e-07;-3.71807417493181e-07;9.999856360305136;0.8333940114481634;0.01556347441611203;0.01556009842936434;0.7977982442131771;0.014895618128609735;1.0446198699960176;0.7979831626883461
55.141758;1.0444111797020696;0.8332806852707981;0.7978176450065491;-4.415996268962292e-07;-3.7168350076609746e-07;9.999875427224584;0.8333923895091288;0.015563461351047402;0.015560094274660366;0.7977984427963639;0.014895614967420144;1.044618762427333;0.7979828379996162
55.151758;1.0444118344703384;0.8332788595914614;0.7978185492071939;-4.420216789958221e-07;-3.715630466918207e-07;9.99989474385984;0.8333907209968834;0.015563447529522751;0.015560090145585738;0.7977986822988812;0.014895612085857136;1.044617720926434;0.7979824963392922
55.161758;1.044412538113063;0.83327705653195;0.7978194600307476;-4.424401540890504e-07;-3.714449423718146e-07;9.999914259629525;0.8333890068082687;0.015563432884308379;0.01556008601461989;0.7977989611410125;0.014895609504668105;1.0446167409450484;0.7979821404628036
55.171758;1.0444132917696072;0.8332752752021811;0.7978203712220224;-4.428536733295866e-07;-3.713280462053728e-07;9.999933926956047;0.8333872485904755;0.015563417338233264;0.015560081868979217;0.7977992757805834;0.014895607252456915;1.0446158192825907;0.7979817719438007
55.181758;1.044414097675626;0.8332735163266819;0.7978212765022473;-4.4326118333775186e-07;-3.7121122815582924e-07;9.999953691870186;0.8333854492044723;0.015563400823162547;0.01556007770362269;0.7977996215266779;0.01489560537400368;1.0446149538518505;0.7979813917401186
55.191758;1.0444149578529758;0.8332717823382677;0.7978221697452266;-4.4366179573266115e-07;-3.7109335085664285e-07;9.999973493868058;0.8333836132979984;0.015563383286635132;0.015560073518698961;0.7977999934138916;0.01489560393116037;1.044614143544546;0.7979810013584842
55.201758;1.0444158728556172;0.8332700766335107;0.7978230458613974;-4.4405465112065354e-07;-3.7097342147486553e-07;9.999993265640892;0.8333817475069737;0.015563364681499277;0.015560069325655006;0.7978003861946141;0.014895602987731625;1.0446133882075566;0.7979806033871899
55.211758;1.0444168415236326;0.833268402769033;0.7978239017734529;-4.444388384265111e-07;-3.7085072987757157e-07;10.000012935906106;0.8333798602210669;0.015563344960018724;0.015560065150570153;0.7978007941387788;0.014895602592404375;1.0446126877381563;0.7979802009730758
55.221758;1.0444178612150437;0.8332667637527783;0.7978247364284221;-4.4481335323723716e-07;-3.7072479368183775e-07;10.000032432676065;0.8333779602410462;0.015563324079294697;0.015560061027164307;0.797801211342977;0.014895602765854388;1.0446120407822364;0.7979797972103314
55.231758;1.0444189279156912;0.8332651616225011;0.7978255498361289;-4.451770587126744e-07;-3.705952820846186e-07;10.000051677437733;0.8333760548314865;0.015563302012256388;0.015560056987995665;0.7978016317570688;0.014895603493421207;1.0446114444545922;0.7979793946562679
55.241758;1.0444200368043457;0.8332635977083498;0.7978263419452103;-4.4552875007220735e-07;-3.7046185443548166e-07;10.000070578943733;0.8333741489423618;0.015563278753215393;0.015560053071170097;0.7978020489819148;0.014895604735378907;1.044610895202851;0.7979789942583451
55.251758;1.044421183055798;0.8332620731106289;0.7978271120678226;-4.4586740943010277e-07;-3.7032404444347765e-07;10.000089036234607;0.833372246154473;0.015563254305412192;0.015560049336955662;0.7978024565733167;0.014895606450035138;1.0446103893978587;0.7979785944619747
55.261758;1.044422361757538;0.83326058839464;0.7978278588234874;-4.461923858172345e-07;-3.7018141614818227e-07;10.000106949946245;0.8333703502441315;0.01556322866488711;0.015560045872601595;0.7978028485138902;0.014895608599823255;1.0446099232670758;0.7979781916826306
55.271758;1.0444235672398894;0.8332591430065623;0.7978285804699543;-4.4650327003193747e-07;-3.700337194960682e-07;10.000124237864725;0.8333684657216927;0.015563201826646037;0.01556004278086901;0.7978032193491565;0.014895611134975995;1.044609493260287;0.7979777815035327
55.281758;1.0444247929280075;0.8332577357370365;0.7978292754974818;-4.4679965227791983e-07;-3.6988090106368133e-07;10.00014084217931;0.8333665969335778;0.015563173797563317;0.015560040166359286;0.7978035638854851;0.014895613981423706;1.0446090968448414;0.797977359543461
55.291758;1.0444260317428775;0.8332563656474345;0.7978299430762383;-4.470810253385576e-07;-3.6972296927300637e-07;10.000156723715923;0.8333647471866483;0.015563144592816599;0.015560038129812598;0.7978038768374365;0.01489561704834716;1.0446087329658362;0.7979769218351146
55.301758;1.044427276293685;0.8332550324382464;0.7978305833969834;-4.4734683703860046e-07;-3.695596636399488e-07;10.000171853615134;0.8333629189464786;0.01556311423329681;0.015560036762044696;0.7978041529088402;0.014895620247165725;1.0446084020400792;0.7979764649286296
55.311758;1.044428518725221;0.8332537364764128;0.7978311977335837;-4.4759652909217414e-07;-3.693903481961895e-07;10.000186208631327;0.8333611147674589;0.01556308275216043;0.015560036129066217;0.7978043868879203;0.014895623503959232;1.0446081057051098;0.797975985995624
55.321758;1.0444297509494456;0.833252478783743;0.7978317876396764;-4.4782948173647046e-07;-3.692144240808484e-07;10.000199769850585;0.8333593377334895;0.015563050196198568;0.015560036261105994;0.7978045736444858;0.014895626758114448;1.0446078461783614;0.797975483077794
55.331758;1.0444309650420802;0.8332512610049202;0.7978323540209915;-4.4804499151404045e-07;-3.6903187145664327e-07;10.00021252452228;0.8333575906892037;0.015563016626535529;0.015560037161925158;0.797804708563481;0.01489562995591701;1.0446076250945506;0.7979749553249642
55.341758;1.0444321532627803;0.8332500848467832;0.797832897195611;-4.4824227997513684e-07;-3.6884359425993104e-07;10.000224468757597;0.8333558757156577;0.015562982120650054;0.015560038831747862;0.7978047880106557;0.014895633049475727;1.0446074428788377;0.7979744028553525
55.351758;1.0444333084171904;0.8332489511831421;0.7978334172709575;-4.4842038218610383e-07;-3.686514113254688e-07;10.000235609344097;0.8333541947944143;0.01556294676451526;0.015560041280331215;0.7978048095409388;0.014895636005006244;1.0446072993845954;0.7979738262891173
55.361758;1.0444344244693584;0.8332478601348351;0.7978339140369697;-4.4857811159910396e-07;-3.6845759900342766e-07;10.000245966529299;0.8333525503965618;0.015562910645455973;0.015560044518219495;0.7978047720467643;0.01489563881464847;1.0446071948013012;0.7979732264180887
55.371758;1.044435496485566;0.8332468120143667;0.7978343869910223;-4.4871432823104383e-07;-3.682644136763346e-07;10.000255574695105;0.8333509454962137;0.015562873857605835;0.01556004854524126;0.7978046752609222;0.014895641501939212;1.0446071298383135;0.7979726036825621
55.381758;1.0444365201211987;0.8332458078405536;0.797834835824736;-4.4882828966704455e-07;-3.6807396605803227e-07;10.000264477091783;0.8333493838156664;0.01556283650401633;0.01556005335657896;0.79780451884546;0.014895644116018559;1.0446071052187285;0.7979719573792857
55.391758;1.0444374913223664;0.8332448491390766;0.797835260955675;-4.489197109512954e-07;-3.6788817371845677e-07;10.000272719884485;0.8333478700573689;0.01556279868784535;0.015560058952219933;0.797804302262059;0.014895646717129079;1.0446071211874373;0.79797128596093
55.401758;1.0444384062620689;0.8332439377842192;0.7978356640133024;-4.4898845166261105e-07;-3.677085721374694e-07;10.000280346936664;0.8333464092728048;0.015562760506613533;0.015560065334060562;0.7978040251003379;0.014895649361907883;1.0446071777541637;0.7979705883519271
55.411758;1.0444392612240259;0.833243076141111;0.7978360480401113;-4.4903417234574195e-07;-3.675362090190384e-07;10.000287393420107;0.8333450060169516;0.015562722053398448;0.015560072500241518;0.7978036869760733;0.014895652096198702;1.0446072752181044;0.7979698642872277
55.421758;1.0444400528526416;0.8332422667677599;0.7978364170623458;-4.4905631602533253e-07;-3.673717580005149e-07;10.000293887569441;0.8333436640698113;0.015562683418058162;0.015560080445982498;0.7978032874216775;0.014895654953968687;1.044607414004237;0.7979691135326239
55.431758;1.044440778999968;0.8332415117895139;0.7978367754846546;-4.4905431967615274e-07;-3.672155769551581e-07;10.000299862682128;0.8333423863432636;0.015562644689235908;0.015560089168084554;0.7978028263231501;0.014895657955615444;1.044607594083292;0.7979683353701031
55.441758;1.0444414394303152;0.833240812943894;0.7978371276944014;-4.4902782837509e-07;-3.6706756283496576e-07;10.00030536318789;0.8333411747979689;0.015562605960345423;0.015560098668236218;0.7978023044889723;0.014895661105348096;1.0446078146272748;0.797967528324582
55.451758;1.0444420359654727;0.8332401717159877;0.7978374778543212;-4.489768852751959e-07;-3.66927041262138e-07;10.000310440682503;0.8333400305654307;0.015562567335951539;0.015560108950354694;0.7978017235396466;0.014895664388558535;1.044608073987654;0.7979666898265552
55.461758;1.044442572127591;0.8332395887810198;0.7978378298262897;-4.4890201128553586e-07;-3.6679293479988484e-07;10.00031515054404;0.8333389543593994;0.015562528932579776;0.015560120009841479;0.7978010852159432;0.014895667771720857;1.0446083703012847;0.7979658165211858
55.471758;1.0444430525874864;0.8332390639482811;0.7978381866455214;-4.4880405178927687e-07;-3.6666423183636316e-07;10.0003195482956;0.833337946874124;0.01556249086728522;0.01556013182642551;0.7978003911729427;0.01489567120837266;1.04460870244555;0.7979649051258784
55.481758;1.0444434829764742;0.8332385967872933;0.7978385496111444;-4.4868384868545596e-07;-3.6654036977963047e-07;10.00032367933796;0.8333370085405148;0.015562453240039693;0.015560144372819202;0.7977996432322354;0.014895674646629093;1.044609070298582;0.7979639528705575
55.491758;1.0444438698710063;0.8332381865145703;0.7978389182262124;-4.4854199497065873e-07;-3.664211374022798e-07;10.000327569550208;0.8333361388666821;0.01556241612947338;0.015560157625181502;0.7977988432719527;0.01489567803800492;1.0446094746476835;0.7979629572972189
55.501758;1.0444442202229935;0.8332378315306018;0.7978392910335254;-4.483788209866884e-07;-3.6630631667773497e-07;10.000331226599554;0.83333533640985;0.015562379598028106;0.01556017155980703;0.7977979934466682;0.014895681345635355;1.0446099174846586;0.7979619158297949
55.511758;1.0444445405468037;0.8332375299423526;0.7978396660408408;-4.481944309397347e-07;-3.661955887721486e-07;10.000334646693766;0.8333345996582479;0.015562343691589533;0.01556018614889322;0.7977970972942169;0.014895684542153486;1.0446104020598828;0.7979608256333698
55.521758;1.0444448367820545;0.8332372806010279;0.797840040433248;-4.479887716436602e-07;-3.6608881491907014e-07;10.000337821689811;0.8333339278335201;0.0155623084396834;0.015560201364942893;0.7977961602416417;0.014895687597428653;1.0446109322265873;0.7979596836133842
55.531758;1.0444451147087785;0.8332370832266932;0.79784041027622;-4.477618291544002e-07;-3.6598628509652325e-07;10.00034074953812;0.8333333207603928;0.0155622738610575;0.015560217183433572;0.7977951887384486;0.014895690463877877;1.0446115112281238;0.7979584860747858
55.541758;1.0444453800879163;0.8332369374905898;0.7978407705299362;-4.47513733045609e-07;-3.658886186562509e-07;10.000343443214922;0.8333327782833849;0.01556223997383116;0.015560233585166552;0.7977941894181151;0.014895693074266431;1.0446121406524642;0.7979572284819885
55.551758;1.044445638336809;0.8332368421566595;0.7978411152730633;-4.472446496435063e-07;-3.6579641283277957e-07;10.000345930766121;0.8333323001298174;0.01556220680727018;0.015560250562483403;0.7977931692179756;0.0148956953561492;1.0446128206637788;0.7979559056941832
55.561758;1.0444458945319983;0.8332367951340953;0.797841438000035;-4.469546151826868e-07;-3.6570997714699297e-07;10.000348250472978;0.8333318862149403;0.015562174402488561;0.01556026811121275;0.7977921356868309;0.014895697238396451;1.0446135510235095;0.7979545123679571
55.571758;1.0444461540518521;0.833236794196851;0.7978417319405962;-4.4664356995816696e-07;-3.6562944349722027e-07;10.00035044617069;0.8333315366844838;0.015562142805631833;0.015560286209292352;0.797791096692952;0.014895698646413687;1.0446143315647625;0.7979530433959076
55.581758;1.044446422723524;0.8332368375454295;0.7978419904905809;-4.4631177034822694e-07;-3.6555506398328623e-07;10.000352561180957;0.833331251303099;0.015562112069307132;0.015560304809637295;0.7977900598313116;0.01489569950769308;1.044615162356931;0.797951494517338
55.591758;1.0444467057550457;0.8332369240936076;0.7978422077559065;-4.459600786274537e-07;-3.654872634021211e-07;10.00035463135459;0.8333310286848717;0.01556208225753872;0.015560323849025825;0.7977890320559863;0.014895699758040521;1.044616044148085;0.7979498629152328
55.601758;1.044447006451619;0.8332370533850507;0.7978423789686326;-4.455895263412623e-07;-3.6542648132996794e-07;10.000356680816761;0.8333308662909371;0.015562053446015148;0.015560343258625355;0.7977880194368503;0.014895699336601679;1.0446169783386852;0.7979481475074436
55.611758;1.044447326227472;0.8332372249832619;0.7978425004861508;-4.4520066599928714e-07;-3.653731357080297e-07;10.000358724598954;0.8333307611354934;0.015562025717493044;0.015560362978161393;0.7977870268896226;0.01489569818270232;1.0446179662068524;0.7979463490255786
55.621758;1.0444476661192013;0.8332374380816013;0.7978425694363903;-4.447935382848895e-07;-3.6532773033378056e-07;10.000360779487828;0.833330710178001;0.015561999147664833;0.015560382973429723;0.7977860582336196;0.014895696232450958;1.044619008393287;0.7979444697523563
55.631758;1.0444480283469022;0.8332376913623148;0.7978425834812158;-4.443680751573343e-07;-3.6529084397693365e-07;10.000362874128735;0.8333307103889882;0.015561973790185113;0.01556040323568659;0.7977851166504228;0.014895693414866788;1.0446201049823218;0.7979425127810552
55.641758;1.044448416545217;0.833237982693389;0.7978425407335322;-4.439243434550578e-07;-3.652628871166117e-07;10.000365047604875;0.8333307591027723;0.015561949678114353;0.01556042375999233;0.7977842049367583;0.014895689660681413;1.0446212556004422;0.7979404812328307
55.651758;1.0444488346993388;0.833238309337112;0.7978424394953603;-4.4346246012301963e-07;-3.652438381576788e-07;10.000367341433138;0.8333308543264811;0.015561926833520328;0.01556044452991699;0.797783325606825;0.014895684912181361;1.0446224591403273;0.7979383778722675
55.661758;1.0444492858235919;0.8332386686901837;0.7978422780889102;-4.429823574119649e-07;-3.652331843452196e-07;10.000369796083831;0.8333309946346227;0.015561905271716686;0.01556046551478525;0.7977824816073602;0.014895679117095934;1.0446237134095817;0.7979362051710429
55.671758;1.044449771423166;0.833239058547311;0.797842055021912;-4.4248378752199126e-07;-3.652301176370336e-07;10.000372449518713;0.8333311787091551;0.015561885006020397;0.015560486672726722;0.7977816769210148;0.014895672220055617;1.044625015453722;0.7979339655483128
55.681758;1.044450291901405;0.8332394767862101;0.7978417691383545;-4.419667351711929e-07;-3.652339122520159e-07;10.000375333063388;0.8333314047976399;0.01556186604994258;0.015560507962067704;0.797780915779867;0.014895664170769415;1.0446263622982142;0.7979316616058992
55.691758;1.0444508471604859;0.8332399212779783;0.7978414197808064;-4.4143183959321323e-07;-3.652442664065762e-07;10.000378471062614;0.8333316707963137;0.015561848407179604;0.01556052935256124;0.797780201397002;0.014895654937014998;1.0446277507560244;0.7979292963405763
55.701758;1.044451436978884;0.8332403903103907;0.7978410070160125;-4.4088050191185996e-07;-3.652614854585054e-07;10.000381887694585;0.8333319748424048;0.01556183206156213;0.015560550821830695;0.7977795356763506;0.014895644503932735;1.0446291761903563;0.7979268729975928
55.711758;1.0444520615764;0.8332408829463566;0.7978405314588292;-4.403148030427503e-07;-3.6528654165427145e-07;10.00038561262463;0.8333323156225023;0.015561816977716258;0.015560572342105264;0.7977789197238032;0.014895632864703613;1.0446306318631242;0.7979243946853593
55.721758;1.044452721966731;0.8332413986094678;0.7978399938386328;-4.397372856242014e-07;-3.6532095110864653e-07;10.000389679880229;0.8333326925693632;0.0155618031086739;0.015560593882107825;0.7977783544052274;0.014895620011348594;1.044632109977523;0.7979218644245153
55.731758;1.0444534193365984;0.8332419362273604;0.7978393947639819;-4.3915063337581743e-07;-3.6536645628867127e-07;10.000394121842644;0.8333331060019695;0.015561790412349858;0.01556061542010888;0.7977778406139056;0.014895605926771482;1.0446336035893298;0.7979192852796105
55.741758;1.0444541542213481;0.8332424941396493;0.7978387346698911;-4.3855755946258493e-07;-3.654246913424272e-07;10.000398963012875;0.8333335568525472;0.015561778868492299;0.015560636937262385;0.7977773790012791;0.014895590582011602;1.0446351076580698;0.7979166601409108
55.751758;1.0444549259494036;0.8332430708975571;0.7978380139064821;-4.379608402244705e-07;-3.6549700795945755e-07;10.00040421873574;0.8333340463924294;0.015561768479800555;0.015560658403034038;0.7977769694834924;0.014895573946638893;1.0446366188435345;0.797913991789115
55.761758;1.0444557319502756;0.8332436659393916;0.7978372329038093;-4.373630734919497e-07;-3.655845065679894e-07;10.00040989314793;0.8333345761784434;0.015561759263892595;0.015560679780142354;0.797776611331723;0.014895556009380457;1.0446381351404348;0.7979112834103129
55.771758;1.044456567378869;0.8332442793935126;0.797836392480825;-4.3676635166734286e-07;-3.6568815527883644e-07;10.000415972892446;0.8333351479757708;0.015561751247727256;0.015560701033653422;0.7977763035674933;0.014895536794205168;1.0446396558120672;0.7979085388961634
55.781758;1.0444574255297527;0.8332449112620647;0.7978354941535736;-4.3617228374148623e-07;-3.65808916509515e-07;10.000422426491449;0.8333357634156828;0.0155617444640109;0.015560722127410984;0.7977760451182639;0.014895516361988168;1.0446411808702227;0.7979057626914426
55.791758;1.044458298865573;0.8332455611112557;0.7978345396910854;-4.355822173369642e-07;-3.659479364258967e-07;10.00042920890827;0.8333364232523669;0.015561738944294948;0.01556074301704739;0.7977758348132242;0.014895494795694563;1.0446427099967102;0.7979029596969043
55.801758;1.044459180060323;0.8332462285560933;0.7978335303307266;-4.349973393715971e-07;-3.6610659132119294e-07;10.000436268002442;0.8333371269524158;0.015561734705469024;0.01556076365187587;0.7977756711108454;0.014895472180152258;1.0446442419241406;0.7979001352757523
