time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
55.811758;1.0444600623651537;0.833246913802663;0.7978324669109917;-4.344186130844944e-07;-3.662861401707193e-07;10.000443555724477;0.8333378730575937;0.015561731738189135;0.015560783987650748;0.797775551910916;0.014895448599960401;1.0446457747408853;0.7978972947358849
55.821758;1.0444609394277435;0.8332476177534913;0.7978313505271042;-4.338466681742809e-07;-3.6648728253255607e-07;10.000451032522234;0.8333386592974422;0.015561730005113917;0.015560803994640729;0.7977754749172961;0.014895424152909075;1.0446473066685589;0.7978944425070678
55.831758;1.0444618051846482;0.8332483415925113;0.7978301828612195;-4.332818305548787e-07;-3.6671002169640836e-07;10.00045865750747;0.8333394822579654;0.015561729444908481;0.015560823652687012;0.7977754381019002;0.014895398948166579;1.0446488363474347;0.79789158182866
55.841758;1.0444626538777835;0.8332490864127993;0.7978289662589638;-4.327243687368053e-07;-3.669538900091852e-07;10.000466380699505;0.8333403377392278;0.015561729977752726;0.015560842947077635;0.7977754397241117;0.01489537309366058;1.0446503621086862;0.7978887151656796
55.851758;1.0444634798635104;0.8332498533360382;0.7978277037086251;-4.321747097226613e-07;-3.672183473399066e-07;10.00047414732292;0.8333412217730135;0.015561731516717808;0.015560861869475015;0.7977754778795461;0.014895346698065104;1.044651881527021;0.7978858451552966
55.861758;1.044464277376112;0.8332506436904642;0.7978263990885612;-4.3163340084506503e-07;-3.6750297783045993e-07;10.000481903013773;0.8333421312858798;0.015561733987078096;0.015560880416581532;0.7977755499674327;0.014895319873407168;1.0446533923861583;0.7978829754644783
55.871758;1.0444650409257603;0.8332514591756941;0.7978250574290731;-4.3110102289696516e-07;-3.678073082692047e-07;10.00048959376659;0.8333430639300179;0.015561737338395977;0.015560898585563613;0.7977756527358932;0.014895292727822076;1.0446548938335856;0.7978801108142365
55.881758;1.0444657666545916;0.8332523023737218;0.7978236843862775;-4.305782519090519e-07;-3.6813049901466263e-07;10.000497168221074;0.8333440173401596;0.015561741533607303;0.015560916370144756;0.7977757829443469;0.014895265365777694;1.0446563865253935;0.797877256311619
55.891758;1.0444664535591985;0.8332531769211978;0.7978222855704143;-4.3006592871670235e-07;-3.6847130361633244e-07;10.000504583272983;0.8333449887474267;0.015561746530589267;0.015560933764498242;0.797775937831909;0.014895237892557889;1.0446578722527644;0.7978744167896348
55.901758;1.0444671031766775;0.8332540866671546;0.7978208663564685;-4.2956500474374203e-07;-3.688284383071726e-07;10.00051180452585;0.833345975615054;0.015561752286115027;0.015560950772061238;0.7977761151526741;0.014895210412365863;1.0446593533299107;0.7978715963678629
55.911758;1.0444677185599378;0.8332550346699061;0.7978194314748159;-4.2907647650236566e-07;-3.692010553430015e-07;10.000518800166741;0.8333469761746759;0.015561758771980183;0.01556096740484792;0.7977763132237294;0.014895183024796317;1.0446608315437973;0.7978687982552034
55.921758;1.044468304178814;0.8332560228457081;0.7978179846582535;-4.286015210594037e-07;-3.695888540258896e-07;10.000525539228958;0.8333479884511206;0.015561765971401915;0.015560983675943519;0.7977765310128327;0.014895155820348194;1.044662307529268;0.7978660251062855
55.931758;1.0444688660323644;0.8332570520741223;0.7978165294658941;-4.2814162918636784e-07;-3.699917209043318e-07;10.000531999142948;0.8333490088293811;0.01556177386369011;0.015560999595862093;0.7977767680862382;0.014895128869758127;1.0446637813175004;0.7978632796743977
55.941758;1.0444694105964352;0.8332581225175201;0.797815070818274;-4.276983498545169e-07;-3.7040934709172806e-07;10.00053816967548;0.8333500321481647;0.015561782424078846;0.01556101517353477;0.797777024407341;0.01489510221395723;1.0446652530961764;0.7978605650431723
55.951758;1.0444699435309488;0.8332592342994797;0.7978136153494131;-4.2727292173493104e-07;-3.708412466976855e-07;10.00054404675604;0.8333510531677951;0.015561791637216837;0.015561030423693004;0.7977772999105719;0.014895075875229237;1.0446667233668343;0.7978578841885674
55.961758;1.0444704692842222;0.8332603884425479;0.7978121697249118;-4.26866248343164e-07;-3.712869927343292e-07;10.000549628143853;0.8333520676462747;0.015561801501982232;0.01556104536789638;0.7977775938814889;0.01489504988503987;1.0446681928243096;0.7978552390187736
55.971758;1.04447099082494;0.8332615870857752;0.797810738674597;-4.2647910426661365e-07;-3.717463469988867e-07;10.000554915847314;0.8333530724195017;0.015561812019360136;0.015561060021912121;0.7977779045935683;0.014895024296368914;1.0446696622440619;0.7978526299378781
55.981758;1.0444715092249917;0.8332628325746765;0.79780932491111;-4.2611219458689776e-07;-3.7221927847630813e-07;10.0005599168848;0.8333540651444232;0.015561823178392198;0.015561074394865012;0.7977782294532877;0.014894999175863144;1.0446711325077582;0.7978500568360041
55.991758;1.0444720242898093;0.8332641266054018;0.7978079304159121;-4.257659727529596e-07;-3.7270585363196053e-07;10.000564641948445;0.8333550440784976;0.015561834948013099;0.01556108850160651;0.797778565145919;0.01489497459426784;1.044672604873962;0.7978475203155699
56.001758;1.044472536241044;0.8332654699918964;0.7978065569877475;-4.254405491363489e-07;-3.732060948668544e-07;10.000569106858393;0.8333560082698619;0.015561847270879153;0.015561102362391459;0.7977789077671827;0.01489495061648445;1.0446740817256095;0.7978450218888479
56.011758;1.0444730466026138;0.8332668623843;0.7978052057791956;-4.2513587992431347e-07;-3.7372009778591695e-07;10.000573333158735;0.8333569578145429;0.015561860061307177;0.01556111599241786;0.7977792537156326;0.014894927291655733;1.0446755675752482;0.7978425636298789
56.021758;1.0444735575995976;0.8332683021541742;0.7978038771002119;-4.248519869872335e-07;-3.7424818899980704e-07;10.000577339715871;0.8333578930965525;0.015561873216721964;0.015561129392846837;0.797779600724596;0.014894904655219187;1.044677068999849;0.7978401478767099
56.031758;1.0444740713127894;0.833269787012864;0.7978025705619481;-4.2458898323861605e-07;-3.7479078767120323e-07;10.000581128413213;0.8333588135313558;0.015561886642605377;0.015561142546556155;0.7977799474896768;0.014894882738180364;1.0446785929856062;0.7978377768590139
56.041758;1.0444745891102123;0.8332713146860089;0.7978012852227302;-4.243469743138954e-07;-3.753482334229469e-07;10.000584684036252;0.833359717287702;0.015561900263069861;0.015561155426500264;0.7977802924170654;0.01489486156954466;1.0446801450727;0.7978354521656339
56.051758;1.044475111309719;0.8332728829680316;0.7978000201980294;-4.241260167477341e-07;-3.7592078344552226e-07;10.000587993085723;0.8333606022577352;0.015561914009527444;0.015561168013002974;0.7977806334037723;0.014894841173063396;1.0446817288401815;0.7978331744022121
56.061758;1.0444756376311692;0.8332744897885054;0.7977987755581;-4.239260783097429e-07;-3.7650862017779835e-07;10.00059105535395;0.8333614676882387;0.015561927816863755;0.015561180311596898;0.7977809687910131;0.01489482156470565;1.0446833466205947;0.7978309435764842
56.071758;1.0444761678456278;0.8332761340563323;0.7977975528441104;-4.237469376215793e-07;-3.7711185908449327e-07;10.00059387288841;0.8333623154406442;0.015561941627100633;0.015561192365745956;0.7977812979463541;0.014894802752420541;1.044684999917563;0.7978287600735957
56.081758;1.0444767016953742;0.8332778163714623;0.7977963549555307;-4.235882213012556e-07;-3.7773060433906983e-07;10.000596436266063;0.8333631495765108;0.015561955389259597;0.01556120424472191;0.797781620975164;0.014894784735829563;1.04468668920343;0.7978266252108943
56.091758;1.0444772389859518;0.8332795384845822;0.7977951856952129;-4.234495386234284e-07;-3.783648735555588e-07;10.000598727797346;0.8333639745038386;0.015561969069333919;0.015561216008689064;0.7977819383621243;0.014894767506186481;1.044688414219443;0.7978245407664716
56.101758;1.0444777801145817;0.833281302457889;0.7977940494854634;-4.233304953971553e-07;-3.79014378395593e-07;10.000600732427447;0.8333647936691451;0.015561982665562753;0.01556122769349203;0.7977822508663016;0.014894751046807764;1.0446901747129518;0.7978225081819837
56.111758;1.0444783259083892;0.8332831104382782;0.7977929509892435;-4.232306894734379e-07;-3.796784356092064e-07;10.00060244291604;0.8333656097893337;0.015561996206433039;0.015561239321744748;0.7977825595374611;0.01489473532789523;1.0446919708540725;0.797820528408689
56.121758;1.0444788772425935;0.8332849642142043;0.797791894415658;-4.2314973100223914e-07;-3.8035600654237035e-07;10.000603857720462;0.8333664254542577;0.015562009730212649;0.015561250905121164;0.7977828656891985;0.014894720304060272;1.0446938031130657;0.7978186021240582
56.131758;1.044479435456549;0.8332868644019552;0.7977908831534858;-4.230871156071256e-07;-3.8104568196819385e-07;10.000604975557943;0.8333672428319668;0.015562023264148935;0.015561262437118422;0.797783170455876;0.014894705926982707;1.044695671794501;0.7978167298252052
56.141758;1.044480002891865;0.8332888102955317;0.7977899198277892;-4.2304207094745294e-07;-3.8174574911473916e-07;10.000605793336392;0.8333680630093386;0.015562036819390224;0.015561273896472001;0.7977834742274286;0.0148946921593097;1.0446975770448856;0.7978149119831904
56.151758;1.044480582784313;0.8332908003835958;0.7977890067045363;-4.2301369318554366e-07;-3.824543785298575e-07;10.000606303536733;0.8333688861118974;0.015562050395569293;0.015561285264874436;0.7977837767217708;0.014894678975062392;1.0446995192025872;0.7978131490686833
56.161758;1.0444811788777024;0.8332928329089848;0.7977881465619844;-4.2300134449445026e-07;-3.8316973847972284e-07;10.00060648656267;0.8333697122314093;0.015562063981979646;0.015561296542900175;0.7977840773600748;0.01489466635109428;1.0447014986392762;0.7978114414883752
56.171758;1.0444817952083507;0.8332949065207762;0.797787342937036;-4.2300484479904727e-07;-3.838901407364923e-07;10.000606309650285;0.8333705424524473;0.015562077564243035;0.015561307745497785;0.7977843753136634;0.014894654259135168;1.0447035152097668;0.7978097897136001
56.181758;1.0444824358814273;0.8332970209351263;0.7977865989438361;-4.2302417115301923e-07;-3.846142476950335e-07;10.000605733606822;0.8333713791685496;0.01556209113652437;0.015561318891768452;0.7977846696609237;0.014894642663616911;1.0447055677322894;0.7978081943537007
56.191758;1.0444831047614824;0.8332991771125486;0.79778591609111;-4.2305908200980333e-07;-3.8534116640497305e-07;10.000604717050358;0.83337222519014;0.015562104697786591;0.015561330004102527;0.7977849600084581;0.014894631524371921;1.0447076544642686;0.7978066562885376
56.201758;1.0444838053374097;0.8333013766928367;0.7977852945742228;-4.231091887147136e-07;-3.860704824226467e-07;10.000603223811892;0.833373082232128;0.015562118239754485;0.015561341105158319;0.7977852465893102;0.014894620807768103;1.04470977460938;0.7978051768781532
56.211758;1.044484540911009;0.8333036208032392;0.7977847342617369;-4.231743613110956e-07;-3.868021866321817e-07;10.000601235242316;0.8333739503872302;0.015562131747809202;0.015561352210364183;0.7977855292578055;0.014894610504305785;1.0447119287364168;0.7978037579247863
56.221758;1.0444853150356748;0.8333059089575016;0.797784234968128;-4.2325505119551557e-07;-3.8753639669724305e-07;10.000598753292675;0.8333748291222307;0.015562145204076092;0.015561363321550023;0.7977858072542134;0.014894600633830538;1.044714117299224;0.7978024015734879
56.231758;1.0444861317175307;0.8333082387193254;0.7977837961146886;-4.2335231526371044e-07;-3.882731362591989e-07;10.00059579238944;0.8333757182532068;0.015562158580860519;0.015561374424088973;0.7977860807654252;0.014894591236403637;1.0447163389624718;0.7978011101486409
56.241758;1.0444869951004156;0.8333106059426957;0.797783416803585;-4.2346762598234967e-07;-3.890123173858935e-07;10.000592373357835;0.8333766178323463;0.015562171835591663;0.015561385495948475;0.7977863520858524;0.014894582362367832;1.0447185906006942;0.7977998857780535
56.251758;1.044487908662755;0.8333130054543397;0.797783096353245;-4.2360272355574243e-07;-3.897536772978594e-07;10.000588527404775;0.8333775275202803;0.015562184918826013;0.015561396527318886;0.7977866251142471;0.014894574059832362;1.0447208686828777;0.797798730115979
56.261758;1.0444888743377858;0.833315432215334;0.7977828342337259;-4.2375953122417386e-07;-3.904966441222906e-07;10.000584301825146;0.833378446177854;0.015562197786357682;0.015561407524868483;0.7977869041404317;0.014894566363935909;1.0447231701016908;0.7977976443271199
56.271758;1.0444898928102506;0.8333178822538202;0.7977826295886933;-4.239399475753778e-07;-3.912404178422871e-07;10.0005797531084;0.8333793720022301;0.015562210400471541;0.015561418492949454;0.7977871928299761;0.014894559299200208;1.0447254922329927;0.7977966294488201
56.281758;1.044490964735988;0.8333203524423951;0.7977824813756056;-4.241454866678728e-07;-3.9198420094772074e-07;10.00057493134871;0.8333803030896482;0.015562222726023181;0.015561429423403847;0.7977874940447055;0.014894552888005059;1.0447278334317405;0.7977956870140036
56.291758;1.0444920910326525;0.833322839351297;0.7977823888843858;-4.243769702734144e-07;-3.927272599278695e-07;10.000569874500817;0.8333812380116562;0.01556223473155453;0.015561440305637327;0.7977878102832175;0.01489454715836342;1.0447301938161941;0.7977948189801694
56.301758;1.0444932721320115;0.8333253386610876;0.7977823521172043;-4.246346003457462e-07;-3.9346884907944496e-07;10.000564612733758;0.8333821760273742;0.015562246395434484;0.015561451135022119;0.7977881438258122;0.014894542151098592;1.0447325752654766;0.7977940267668884
56.311758;1.0444945072723126;0.8333278458209111;0.79778237187701;-4.2491840126869314e-07;-3.942081623897313e-07;10.000559169194633;0.8333831168552595;0.015562257709635197;0.015561461905625292;0.7977884966230168;0.014894537919184525;1.0447349804059956;0.7977933107228637
56.321758;1.044495794124308;0.8333303567780174;0.7977824494625815;-4.252284886465326e-07;-3.949442483452699e-07;10.000553560635748;0.833384060335156;0.015562268667942955;0.015561472595956029;0.7977888704457429;0.014894534516760375;1.0447374115004426;0.7977926705926282
56.331758;1.044497128837529;0.833332867911925;0.7977825860487716;-4.2556479639158115e-07;-3.95675914155987e-07;10.000547804378087;0.8333850063165711;0.015562279245311648;0.015561483165565227;0.7977892669743815;0.014894531987565013;1.0447398699639399;0.7977921061087768
56.341758;1.044498506886175;0.8333353758758183;0.7977827819824267;-4.259266482886639e-07;-3.9640179718620133e-07;10.000541924044512;0.8333859548958682;0.015562289393783216;0.015561493564478963;0.7977896873383439;0.014894530360732598;1.0447423562651021;0.7977916170857905
56.351758;1.0444999241500144;0.8333378774193418;0.7977830362169148;-4.263127296118557e-07;-3.9712051851948755e-07;10.000535948161554;0.833386906745559;0.015562299059740678;0.015561503746612125;0.7977901316420343;0.014894529653023568;1.0447448701222888;0.7977912031820861
56.361758;1.0445013768296412;0.8333403684694372;0.7977833457311992;-4.2672141178097315e-07;-3.9783075034306637e-07;10.000529900015465;0.8333878632577406;0.015562308200128354;0.015561513678916512;0.7977905989991361;0.014894529870559928;1.0447474109247097;0.7977908637180785
56.371758;1.0445028606480935;0.8333428434427267;0.797783705197089;-4.27151037853176e-07;-3.9853137184726483e-07;10.00052378756542;0.8333888265923075;0.01556231678080412;0.015561523338951775;0.7977910874141548;0.014894531007437952;1.0447499774205251;0.7977905977227503
56.381758;1.0445043706451664;0.833345295893503;0.7977841074830072;-4.2759997017869096e-07;-3.9922176402408966e-07;10.00051760979528;0.8333897992619809;0.015562324773257722;0.015561532706815878;0.7977915935349557;0.014894533044973395;1.0447525666985453;0.7977904042132327
56.391758;1.0445059011847697;0.8333477195097534;0.7977845446532305;-4.2806644900971333e-07;-3.999018053584906e-07;10.00051137058718;0.833390782932944;0.01556233216842288;0.015561541759338339;0.7977921131791003;0.01489453594953055;1.0447551739567156;0.7977902825139906
56.401758;1.044507445734528;0.8333501083055878;0.7977850089128805;-4.285483363770455e-07;-4.005714070776998e-07;10.000505077538806;0.8333917775279635;0.015562338986411075;0.015561550466592043;0.797792642031794;0.01489453966717992;1.0447577931435645;0.7977902321885537
56.411758;1.0445089968908323;0.833352456161885;0.7977854932460792;-4.2904291905117597e-07;-4.0123001833035747e-07;10.000498729823933;0.8333927816709605;0.015562345265105885;0.015561558792751694;0.7977931754572791;0.014894544125650225;1.0447604171790377;0.797790252661978
56.421758;1.0445105469380858;0.8333547565979731;0.7977859915434047;-4.295471542201496e-07;-4.018764759174474e-07;10.000492313983607;0.8333937937522917;0.015562351050666143;0.015561566705039904;0.7977937080552606;0.014894549248908014;1.0447630381849367;0.7977903430147053
56.431758;1.04451208849834;0.8333570031660726;0.797786498508389;-4.300582627906307e-07;-4.025091355087984e-07;10.000485812069199;0.8333948125261006;0.015562356400551033;0.015561574188452412;0.7977942339919745;0.014894554966338814;1.0447656488846673;0.7977905019539503
56.441758;1.0445136147404706;0.8333591899935386;0.7977870094883232;-4.305740012779055e-07;-4.0312607042876455e-07;10.000479213938648;0.8333958371442449;0.01556236138555422;0.015561581250333573;0.7977947477738623;0.014894561206956583;1.0447682439444175;0.7977907277872248
56.451758;1.0445151197059903;0.8333613121627568;0.7977875199649686;-4.3109251582987576e-07;-4.0372528192419967e-07;10.000472522574535;0.8333968669971434;0.015562366090133178;0.015561587908805968;0.797795244820888;0.014894567899714144;1.0447708199313912;0.7977910184561727
56.461758;1.044516599090722;0.8333633657089233;0.797788025209512;-4.3161221613214633e-07;-4.0430482954335547e-07;10.000465748999376;0.833397901686878;0.015562370611551649;0.015561594181003908;0.7977957218737484;0.014894574987178695;1.0447733747426005;0.7977913716269917
56.471758;1.044518050199719;0.833365347155487;0.7977885207641243;-4.321317391215122e-07;-4.0486278228431245e-07;10.00045890531145;0.8333989409346719;0.015562375047771472;0.01556160008295682;0.7977961768644856;0.014894582433426127;1.0447759072619485;0.7977917849472925
56.481758;1.0445194706597647;0.8333672531612799;0.7977890030129872;-4.3264996363343244e-07;-4.053971849555578e-07;10.000452002150405;0.8333999841487987;0.015562379479183385;0.01556160563756928;0.7977966081019369;0.014894590216917605;1.0447784168395993;0.7977922564745932
56.491758;1.0445208574779745;0.8333690802471228;0.7977894690364478;-4.3316601931573377e-07;-4.0590626221890895e-07;10.000445049676;0.8334010300597111;0.015562383964669047;0.015561610876208155;0.7977970136635403;0.014894598317590088;1.044780902221831;0.7977927848929908
56.501758;1.0445222074224;0.8333708243180585;0.7977899166388728;-4.3367908095554364e-07;-4.0638860826571403e-07;10.000438060264285;0.8334020765816783;0.015562388550916248;0.015561615828538329;0.7977973913633447;0.014894606713346723;1.0447833606715078;0.7977933695112345
56.511758;1.0445235179854222;0.8333724808934978;0.7977903451307453;-4.341881654509908e-07;-4.068430242276383e-07;10.00043105216162;0.8334031208952701;0.015562393275329475;0.015561620513054802;0.7977977391843595;0.014894615384504706;1.0447857879169975;0.7977940101645653
56.521758;1.0445247876106067;0.8333740462989495;0.7977907557018452;-4.346922275624988e-07;-4.07268285042435e-07;10.000424055777891;0.833404160032743;0.015562398161716248;0.015561624937515114;0.7977980558716548;0.014894624308099335;1.0447881781427655;0.7977947069032405
56.531758;1.0445260150720366;0.8333755185258801;0.7977911508525822;-4.3519033734375887e-07;-4.0766326881618267e-07;10.000417120930019;0.8334051916331798;0.015562403217965594;0.015561629105650064;0.7977983410786357;0.014894633447762071;1.0447905242902737;0.7977954596774689
56.541758;1.0445271993052205;0.833376897162527;0.7977915337230143;-4.356817726129926e-07;-4.080272950747693e-07;10.00041031371755;0.8334062143532931;0.015562408438567182;0.015561633022972978;0.7977985953380103;0.014894642760982745;1.0447928197193719;0.7977962683204199
56.551758;1.0445283397558134;0.8333781828802843;0.7977919077010287;-4.3616607271005534e-07;-4.083602724751435e-07;10.000403702026867;0.833407227989782;0.015562413814926228;0.01556163669601264;0.7977988202602375;0.014894652213711074;1.0447950597461766;0.7977971327394388
56.561758;1.0445294361475703;0.8333793769609036;0.7977922761800649;-4.366429672838678e-07;-4.0866264474266924e-07;10.000397347103732;0.8334082334549752;0.01556241934922549;0.015561640121425661;0.7977990187139586;0.014894661781256343;1.0447972413623228;0.797798052956318
56.571758;1.0445304880929775;0.8333804810442635;0.7977926424867453;-4.3711221707922487e-07;-4.089353152212795e-07;10.000391304425094;0.8334092325946737;0.015562425070026564;0.015561643276742363;0.7977991947367253;0.01489467144240419;1.0447993619005884;0.7977990288986252
56.581758;1.044531495698916;0.8333814971386815;0.7977930098495732;-4.3757358519119143e-07;-4.0917948818716655e-07;10.000385620270526;0.8334102279913137;0.01556243104702107;0.015561646128717596;0.797799352973381;0.014894681182917705;1.0448014178603189;0.797800059956989
56.591758;1.0445324608030644;0.8333824280904448;0.7977933812815394;-4.3802695749979617e-07;-4.0939637495049535e-07;10.00038032538428;0.8334112230786346;0.015562437388653493;0.01556164864538278;0.7977994977631284;0.014894691007994423;1.0448034046839683;0.7978011443620115
56.601758;1.0445333875828389;0.8333832780459971;0.7977937595214372;-4.3847241922629525e-07;-4.095869797581231e-07;10.000375438031249;0.8334122222055222;0.015562444224667828;0.015561650788750216;0.7977996323817327;0.014894700947517797;1.044805317714358;0.7978022792612811
56.611758;1.0445342822474526;0.8333840520001047;0.7977941471539124;-4.389100600322204e-07;-4.097520761617586e-07;10.00037097275554;0.8334132297862777;0.015562451688800629;0.015561652495006984;0.7977997588686397;0.014894711048570902;1.0448071533547219;0.7978034616128413
56.621758;1.0445351522538389;0.8333847548509051;0.7977945465464784;-4.3933953908625727e-07;-4.0989215095085366e-07;10.000366941487727;0.8334142491856451;0.015562459907828648;0.015561653671681632;0.7977998785399827;0.014894721368955753;1.0448089094407766;0.7978046885653296
56.631758;1.0445360053897543;0.8333853909163714;0.7977949592200734;-4.3975987459687043e-07;-4.100072437375188e-07;10.000363346146457;0.8334152826576772;0.015562469004097865;0.01556165422893716;0.7977999928858948;0.014894731978586007;1.0448105847606541;0.7978059572807729
56.641758;1.0445368490512719;0.8333859638439691;0.7977953853054213;-4.401697314657974e-07;-4.1009700185059803e-07;10.000360172030959;0.8334163318793202;0.015562479098754335;0.015561654119750083;0.7978001041027704;0.014894742962751553;1.0448121784885833;0.7978072646386866
56.651758;1.0445376897824292;0.8333864763798194;0.7977958240771762;-4.405677634193323e-07;-4.1016102399324367e-07;10.000357391446263;0.8334173982530905;0.015562490297000154;0.01556165334757954;0.7978002147284419;0.01489475441597781;1.0448136901219662;0.7978086066398131
56.661758;1.0445385333320234;0.8333869298011382;0.7977962752206864;-4.409526279879356e-07;-4.1019921295172787e-07;10.000354975302368;0.833418482969551;0.015562502675305333;0.015561651942416136;0.7978003269481406;0.014894766425130174;1.0448151195784317;0.7978099784810415
56.671758;1.0445393851447193;0.8333873235812664;0.7977967393638478;-4.413230244682469e-07;-4.102120472430681e-07;10.000352898614707;0.833419586888365;0.015562516286144582;0.015561649942883653;0.7978004422534986;0.014894779061713175;1.0448164672764717;0.797811375543991
56.681758;1.0445402500928933;0.833387656106411;0.7977972173121928;-4.416779664277522e-07;-4.1020063779018395e-07;10.00035113677912;0.833420710712361;0.015562531163188563;0.015561647395605277;0.797800561251026;0.01489479238446937;1.0448177342037985;0.7978127938326748
56.691758;1.0445411314308146;0.833387926410716;0.7977977093550018;-4.420169032424336e-07;-4.1016641564282547e-07;10.000349661422336;0.8334218556475237;0.015562547322997876;0.015561644349619038;0.7978006834891396;0.01489480642801168;1.0448189216882946;0.7978142297141925
56.701758;1.0445420301126067;0.8333881358461941;0.797798215687579;-4.4233946825621916e-07;-4.1011077345370574e-07;10.000348439390292;0.8334230240509516;0.015562564767701705;0.015561640848047027;0.7978008075388912;0.014894821184172452;1.0448200305382718;0.7978156799235709
56.711758;1.044542944604281;0.8333882882689337;0.7977987369454833;-4.426450403831674e-07;-4.100349071218186e-07;10.000347433115513;0.83342421953909;0.015562583483010884;0.015561636940052167;0.7978009312273464;0.014894836602533833;1.0448210599521344;0.7978171416743283
56.721758;1.0445438713922715;0.8333883886546462;0.7977992740482113;-4.429324883730384e-07;-4.09939714995039e-07;10.000346604312496;0.8334254462913906;0.015562603433176005;0.015561632704753909;0.7978010517622334;0.01489485260457906;1.0448220079296688;0.7978186123660981
56.731758;1.0445448065847938;0.8333884416685661;0.7977998277931413;-4.432003002522372e-07;-4.098257625684072e-07;10.00034592217043;0.8334267085402447;0.015562624555147023;0.015561628258696412;0.7978011658989008;0.014894869085845959;1.044822873208475;0.797820089488779
56.741758;1.0445457475256081;0.8333884513058069;0.7978003984366235;-4.434468444799484e-07;-4.0969332048304795e-07;10.000345368360076;0.8334280110377821;0.015562646753323079;0.015561623740643748;0.7978012705115669;0.014894885903638768;1.0448236560287887;0.7978215713136811
56.751758;1.04454669293231;0.8333884212769853;0.7978009854692384;-4.4367057548155615e-07;-4.0954237815722064e-07;10.000344936027204;0.8334293592731542;0.015562669904842263;0.015561619288765007;0.7978013633002228;0.014894902875023278;1.0448243571522404;0.7978230575425393
56.761758;1.0445476416431076;0.8333883553331143;0.7978015879156178;-4.438702707053532e-07;-4.0937282263666515e-07;10.00034462934647;0.8334307587385676;0.015562693880785872;0.01556161502261404;0.7978014430568139;0.014894919796983763;1.044824977243166;0.7978245488070332
56.771758;1.0445485915423107;0.8333882574053337;0.7978022046620931;-4.44045145784363e-07;-4.091847688445521e-07;10.000344463251594;0.833432214269169;0.015562718571251046;0.01556161103052777;0.7978015094853818;0.014894936470971324;1.0448255170755598;0.7978260453621613
56.781758;1.0445495399341582;0.8333881319054086;0.797802834261255;-4.441946991015249e-07;-4.089786130150849e-07;10.000344460760074;0.8334337301552481;0.015562743892545031;0.015561607368974242;0.7978015625474363;0.014894952714470127;1.0448259778362594;0.7978275463974178
56.791758;1.0445504843995435;0.8333879840702646;0.7978034748982615;-4.443185838766867e-07;-4.087548823861056e-07;10.00034465109917;0.833435310670762;0.01556276977775352;0.015561604081463787;0.7978016013192275;0.014894968363144816;1.0448263613952766;0.797829050291029
56.801758;1.0445514223836865;0.8333878196861313;0.7978041250046422;-4.444167785207674e-07;-4.0851418389449493e-07;10.000345065047338;0.833436960433525;0.015562796171572241;0.015561601212935443;0.7978016232378085;0.014894983278278597;1.0448266699406212;0.7978305546288331
56.811758;1.0445523500327984;0.8333876439747053;0.7978047836049977;-4.4448977584875053e-07;-4.082570874815348e-07;10.000345723823806;0.8334386844325539;0.015562823029576065;0.015561598802710182;0.7978016245578688;0.014894997363136089;1.044826905088041;0.7978320556945555
56.821758;1.0445532615978284;0.833387460629505;0.7978054501317586;-4.445383511818446e-07;-4.079839545334878e-07;10.000346632364474;0.8334404876083183;0.015562850314306874;0.01556159688249003;0.797801601523207;0.014895010573309594;1.0448270676141793;0.7978335482021215
56.831758;1.0445541493181643;0.8333872719257834;0.7978061243060853;-4.4456310752059984e-07;-4.076949475092253e-07;10.000347783145285;0.8334423738937504;0.015562877992527018;0.015561595488581102;0.7978015510788454;0.014895022907616132;1.0448271576434693;0.7978350256339345
56.841758;1.0445550039942555;0.8333870795021173;0.7978068059027139;-4.44564288652533e-07;-4.07390170741787e-07;10.000349160694153;0.8334443453355885;0.01556290603271645;0.015561594661635359;0.7978014707271962;0.0148950343871884;1.0448271746069155;0.7978364813784075
56.851758;1.044555816479456;0.8333868848686868;0.7978074945989427;-4.445417471353199e-07;-4.07069827954788e-07;10.000350741145251;0.8334464021339445;0.015562934404428148;0.015561594430727216;0.7978013581826331;0.014895045043394672;1.0448271174478405;0.7978379099395959
56.861758;1.0445565786510198;0.8333866890618643;0.797808190201099;-4.444948788138317e-07;-4.0673430034458436e-07;10.00035249277006;0.8334485434793709;0.015562963086040152;0.015561594805371165;0.7978012115691376;0.014895054916185408;1.0448269857978871;0.7978393071607127
56.871758;1.0445572835812091;0.8333864916734736;0.7978088922284907;-4.444227641779426e-07;-4.063840231891135e-07;10.000354381650771;0.8334507680849428;0.015562992070345635;0.015561595776775485;0.7978010300395646;0.014895064049675182;1.0448267814991;0.7978406702126266
56.881758;1.044557926096772;0.8333862903033123;0.7978095987480073;-4.443244978374579e-07;-4.060192193397279e-07;10.000356377095176;0.833453073927354;0.015563021354388607;0.015561597313896537;0.7978008139075489;0.014895072486181955;1.0448265089976723;0.7978419979191507
56.891758;1.0445585031240974;0.8333860811409576;0.7978103060336711;-4.441994086497973e-07;-4.0563971460627537e-07;10.000358448165645;0.8334554579057079;0.015563050922059408;0.015561599356564282;0.7978005640554899;0.014895080259960537;1.0448261744332452;0.7978432906366827
56.901758;1.0445590132647051;0.8333858602303658;0.7978110097469943;-4.440470348652079e-07;-4.052450186148489e-07;10.000360554516641;0.8334579160160526;0.01556308073980089;0.015561601812883899;0.7978002814642138;0.014895087389069216;1.0448257843779425;0.7978445498096292
56.911758;1.0445594566022802;0.8333856243255237;0.7978117066597178;-4.4386683327042084e-07;-4.0483456110194537e-07;10.00036264643644;0.8334604437113795;0.015563110762787016;0.0155616045682948;0.7977999674736266;0.014895093873968809;1.0448253450031781;0.7978457780411001
56.921758;1.0445598350231895;0.8333853706868073;0.7978123955386747;-4.4365787737985046e-07;-4.044077560416793e-07;10.000364674579178;0.8334630356930651;0.015563140932992147;0.01556160751274647;0.7977996245156629;0.014895099705339055;1.044824861764289;0.7978469795341436
56.931758;1.044560152387968;0.833385096400161;0.7978130766481409;-4.4341891112919863e-07;-4.039639018451786e-07;10.00036659486586;0.8334656854623119;0.015563171173917043;0.015561610566948074;0.797799256275836;0.01489510487480452;1.0448243392495515;0.7978481600483189
56.941758;1.0445604138438818;0.8333847979521538;0.7978137504418984;-4.43148641987778e-07;-4.035022339301915e-07;10.000368368315264;0.8334683855741616;0.015563201394220466;0.015561613690579446;0.7977988668922326;0.014895109376043833;1.0448237815130066;0.7978493260033077
56.951758;1.0445606244837162;0.8333844711011262;0.7978144162941312;-4.4284598278826126e-07;-4.0302223463241663e-07;10.000369966285643;0.8334711281494369;0.015563231500826185;0.01556161688138963;0.7977984603910965;0.014895113192741711;1.0448231929555565;0.797850483300526
56.961758;1.0445607886696424;0.8333841113234627;0.7978150719597125;-4.4251028437008567e-07;-4.0252398760186984e-07;10.00037137856889;0.8334739047132279;0.015563261414800236;0.015561620167127654;0.7977980406607412;0.014895116295930337;1.0448225785027292;0.7978516367139985
56.971758;1.0445609103940179;0.833383714924452;0.7978157142414771;-4.4214146766288686e-07;-4.020082146827399e-07;10.000372613033125;0.8334767059095084;0.015563291073374227;0.015561623591884677;0.7977976108902489;0.014895118659599957;1.0448219426764835;0.7978527898841756
56.981758;1.0445609937994058;0.8333832799497803;0.7978163404256879;-4.417398274731159e-07;-4.0147596892613127e-07;10.00037368866502;0.8334795220714228;0.015563320413497526;0.015561627205712115;0.7977971727508025;0.014895120277566565;1.0448212891872997;0.797853945616289
56.991758;1.044561043412889;0.8333828062748122;0.7978169492204567;-4.41305779160208e-07;-4.0092842285492414e-07;10.000374631613331;0.8334823440723569;0.015563349359242223;0.015561631057683833;0.7977967265016371;0.014895121168617903;1.0448206220940226;0.7978551063298247
57.001758;1.044561064173094;0.8333822953440831;0.7978175406632478;-4.408398965224811e-07;-4.0036697567839754e-07;10.000375471801394;0.833485163513204;0.015563377831443327;0.015561635195718421;0.7977962719421113;0.014895121366355662;1.0448199470609467;0.797856274144512
57.011758;1.0445610610632516;0.8333817502505475;0.7978181157782286;-4.403431250401685e-07;-3.9979336868218e-07;10.000376235718083;0.8334879726127478;0.015563405761727607;0.015561639674945987;0.7977958090774364;0.014895120905109221;1.0448192712251914;0.797857450708328
57.021758;1.0445610383136819;0.8333811759862266;0.7978186765706144;-4.398169450124844e-07;-3.9920952027115477e-07;10.000376941861145;0.8334907641354494;0.015563433088028175;0.015561644563992252;0.7977953379324675;0.014895119815811451;1.044818602460636;0.7978586373494448
57.031758;1.044560998688589;0.8333805789354488;0.7978192260121977;-4.3926342729797986e-07;-3.98617245203787e-07;10.000377601837931;0.8334935310230406;0.015563459746915136;0.015561649937226594;0.7977948581208536;0.014895118127008085;1.044817949113763;0.7978598352604548
57.041758;1.0445609431974963;0.8333799652255054;0.7978197679706247;-4.3868509011405224e-07;-3.980181154174462e-07;10.000378221228083;0.8334962661871937;0.015563485679562278;0.015561655855944097;0.7977943687638264;0.014895115861548477;1.0448173196250845;0.79786104542488
57.051758;1.0445608714739987;0.8333793391138735;0.7978203075416943;-4.380844871134463e-07;-3.974135443046343e-07;10.000378802039506;0.8334989627318464;0.015563510841799494;0.01556166235878461;0.7977938688228938;0.014895113030340816;1.044816721506039;0.7978622684800368
57.061758;1.044560782513009;0.8333787028867011;0.7978208510361211;-4.374638951834987e-07;-3.9680501614589554e-07;10.000379346895881;0.833501613714896;0.01556353521117706;0.015561669463868057;0.7977933578770462;0.014895109630975997;1.0448161608779685;0.7978635044057161
57.071758;1.0445606746818976;0.8333780579485116;0.7978214046489873;-4.3682554648083246e-07;-3.9619416205675535e-07;10.000379857347248;0.83350421161476;0.015563558787482324;0.015561677169684053;0.7977928370808235;0.014895105654959868;1.0448156433504068;0.7978647520604489
57.081758;1.0445605454134765;0.8333774056887793;0.7978219733239882;-4.361721004044094e-07;-3.9558253567325253e-07;10.000380332555151;0.8335067485864233;0.015563581586746193;0.015561685465892785;0.797792309318819;0.014895101091804794;1.0448151749759695;0.7978660091069473
57.091758;1.0445603915355426;0.833376747770921;0.7978225611567624;-4.355066186680458e-07;-3.949713600331341e-07;10.000380772497685;0.8335092173840161;0.015563603639774805;0.015561694353095913;0.7977917780922518;0.014895095922456157;1.0448147620716464;0.797867272609771
57.101758;1.0445602095332793;0.833376086342882;0.79782317183167;-4.34832000755703e-07;-3.943614675931741e-07;10.00038117831945;0.8335116120749545;0.015563624990919102;0.015561703845099546;0.7977912464299736;0.014895090115680581;1.044814410176869;0.7978685398727338
57.111758;1.0445599956772063;0.8333754242720325;0.7978238081777477;-4.341505682982911e-07;-3.937534298742995e-07;10.000381554493964;0.8335139282088704;0.0155636456835176;0.015561713957743613;0.7977907167905469;0.014895083629073097;1.0448141230080348;0.7978698087585441
57.121758;1.0445597468421848;0.8333747652974283;0.7978244720270885;-4.3346420387192377e-07;-3.931478350142725e-07;10.000381916405749;0.8335161626280321;0.01556366574854693;0.01556172470534682;0.7977901911550418;0.014895076406047297;1.0448139022111933;0.7978710773646727
57.131758;1.0445594614087992;0.8333741139417283;0.7978251646638796;-4.327747347318833e-07;-3.925455104008503e-07;10.000382293857836;0.833518313043941;0.015563685214181758;0.015561736104853488;0.7977896708846487;0.014895068377245482;1.0448137480489097;0.7978723437913655
57.141758;1.044559139177406;0.8333734747286144;0.79782588681387;-4.3208404689640925e-07;-3.9194755523291785e-07;10.000382729279453;0.8335203773243753;0.015563704114098943;0.015561748180211932;0.7977891568794631;0.014895059472565138;1.0448136599896156;0.7978736063074529
57.151758;1.044558780449606;0.8333728509078832;0.797826638070482;-4.313939126713579e-07;-3.9135530923540926e-07;10.000383275866072;0.8335223527768283;0.01556372248047309;0.015561760965613876;0.7977886499679685;0.014895049635943335;1.0448136365543474;0.7978748636752094
57.161758;1.0445583850744047;0.833372244035687;0.7978274168133139;-4.3070588844379554e-07;-3.907702855781369e-07;10.000383991774841;0.8335242361388808;0.015563740341994542;0.01556177450813527;0.7977881511117173;0.014895038834217292;1.0448136753511938;0.797876115701236
57.171758;1.044557951929146;0.8333716548801186;0.7978282212555645;-4.3002131831882537e-07;-3.901940513923973e-07;10.000384930203143;0.8335260244093735;0.01556375772949384;0.015561788867102449;0.7977876613901289;0.014895027056453694;1.0448137739971848;0.7978773634543345
57.181758;1.0445574788669405;0.8333710842071489;0.7978290506254815;-4.2934133028325556e-07;-3.89628104547423e-07;10.00038613750386;0.8335277159219873;0.01556377467584991;0.01556180410983194;0.7977871817295568;0.014895014308973026;1.0448139309670617;0.7978786081407653
57.191758;1.0445569628903044;0.8333705326039463;0.7978299049434101;-4.286669854118548e-07;-3.8907378278042427e-07;10.00038766363954;0.8335293111298304;0.01556379122194074;0.01556182030870981;0.7977867125745162;0.014895000615466171;1.0448141454459643;0.7978798493753144
57.201758;1.0445564008421575;0.8333700002349083;0.7978307839873082;-4.27999620541635e-07;-3.885323567950236e-07;10.000389571818877;0.8335308126154412;0.015563807434699942;0.015561837538448786;0.7977862537396405;0.014894986021586997;1.0448144166855955;0.7978810846832916
57.211758;1.044555790840302;0.8333694868987911;0.7978316869432067;-4.2734109169625717e-07;-3.8800525684083705e-07;10.000391934282547;0.8335322240837438;0.015563823413942912;0.015561855863962549;0.7977858040916472;0.014894970594271728;1.0448147435744353;0.7978823104078081
57.221758;1.0445551332569665;0.8333689917051397;0.7978326126247277;-4.2669368016442707e-07;-3.874940343535568e-07;10.00039481689456;0.833533549051344;0.015563839275452728;0.015561875323997406;0.7977853612460375;0.014894954412648752;1.0448151244462558;0.7978835226170325
57.231758;1.044554430624707;0.8333685124542655;0.7978335598406758;-4.260597402337602e-07;-3.869999600997043e-07;10.000398268333575;0.8335347904251925;0.015563855126351826;0.015561895931301356;0.7977849219972121;0.01489493755757137;1.0448155569162656;0.7978847171896597
57.241758;1.0445536873227894;0.8333680456102639;0.797834527997197;-4.254414132689087e-07;-3.8652375636158065e-07;10.000402323810798;0.8335359511242163;0.015563871051801941;0.015561917685077177;0.7977844829972243;0.014894920104693466;1.0448160376238531;0.7978858894350702
57.251758;1.0445529095464292;0.8333675870088765;0.7978355174288214;-4.248406894916325e-07;-3.860658070487619e-07;10.000407013538966;0.8335370346139436;0.015563887111347178;0.015561940575480892;0.7977840407955958;0.014894902122643475;1.0448165620781844;0.7978870337213461
57.261758;1.0445521052971212;0.8333671323590436;0.7978365289110562;-4.2425963958316914e-07;-3.8562648562156945e-07;10.000412365311568;0.8335380445488769;0.01556390333839195;0.015561964581900744;0.7977835916170994;0.01489488367842397;1.0448171249087554;0.7978881434561322
57.271758;1.0445512836727175;0.8333666769804324;0.7978375630215246;-4.237003409943866e-07;-3.8520626319955693e-07;10.000418403849853;0.8335389840900139;0.015563919748542014;0.015561989667611735;0.7977831314570032;0.01489486484715452;1.044817720282803;0.7978892116745399
57.281758;1.0445504535300192;0.8333662155804386;0.7978386199428497;-4.231645180289649e-07;-3.848056947783288e-07;10.000425147309238;0.8335398557532344;0.015563936351614332;0.015562015770195548;0.797782656247982;0.014894845718144915;1.044818342355323;0.7978902319223241
57.291758;1.044549622476247;0.833365742937512;0.7978396992627065;-4.22653344825584e-07;-3.84425361462138e-07;10.000432601531958;0.8335406615732439;0.015563953151814216;0.015562042807364188;0.7977821619985065;0.014894826386408233;1.0448189859296753;0.7978911991573397
57.301758;1.0445487965289832;0.8333652550871702;0.7978407999239134;-4.221675206486908e-07;-3.840657892267706e-07;10.000440759891825;0.833541403205418;0.015563970135801962;0.015562070705173285;0.7977816449407173;0.014894806931487283;1.044819646775505;0.7978921103261098
57.311758;1.0445479805926006;0.833364749862643;0.797841920726152;-4.2170744686656223e-07;-3.837274171412738e-07;10.000449607515835;0.8335420821534846;0.01556398726655381;0.015562099416865545;0.7977811013406595;0.014894787405136585;1.0448203211865241;0.7978929640916126
57.321758;1.044547179291211;0.8333642262887284;0.7978430609651722;-4.2127346973919506e-07;-3.8341059313938504e-07;10.000459122820747;0.8335426999025799;0.01556400449614282;0.015562128910232915;0.797780527055324;0.014894767834067962;1.044821005152634;0.797893760146554
57.331758;1.0445463970832611;0.8333636834064211;0.7978442209691824;-4.2086609530173675e-07;-3.8311554253462304e-07;10.000469278307854;0.8335432575757299;0.015564021783971368;0.015562159144599842;0.7977799176266607;0.014894748224137347;1.0448216938373622;0.7978944987651737
57.341758;1.0445456377973603;0.8333631193931933;0.7978454022742751;-4.2048598204724984e-07;-3.828423441272604e-07;10.000480044264666;0.8335437554219607;0.015564039106626532;0.015562190062471937;0.7977792691914489;0.014894728563240782;1.044822382061706;0.7978951805491494
57.351758;1.044544904080054;0.8333625315353996;0.7978466070101131;-4.2013381557867524e-07;-3.8259090836169037e-07;10.00049139158526;0.8335441927873488;0.015564056463147407;0.015562221590408848;0.7977785794658716;0.01489470882539024;1.0448230649703811;0.79789580620927
57.361758;1.0445441970430653;0.8333619169299904;0.7978478367278883;-4.1981027176169817e-07;-3.823609381489858e-07;10.000503290176285;0.8335445687557033;0.015564073873287983;0.015562253636274025;0.7977778482020775;0.014894688975321669;1.0448237376263254;0.7978963764976966
57.371758;1.044543516805401;0.8333612730854624;0.7978490913859533;-4.1951593112444655e-07;-3.82151935557462e-07;10.000515705812774;0.8335448829347061;0.01556409136771816;0.015562286091100769;0.7977770767948669;0.01489466897531204;1.0448243944291806;0.7978968924355342
57.381758;1.0445428635281537;0.8333605976813419;0.7978503692999234;-4.1925110900137124e-07;-3.819632965402954e-07;10.000528596646545;0.8335451355443217;0.015564108980826876;0.015562318843675111;0.7977762670389454;0.014894648791692722;1.04482502959815;0.7978973556211522
57.391758;1.04454223769121;0.8333598880673521;0.7978516678968608;-4.1901590838842367e-07;-3.8179451131478834e-07;10.000541913701522;0.8335453268588187;0.01556412674750089;0.0155623517951005;0.7977754203640794;0.014894628397635926;1.0448256379369545;0.7978977682120494
57.401758;1.044541639391997;0.8333591415482572;0.7978529843596394;-4.188104650652573e-07;-3.8164533696682564e-07;10.000555611974699;0.8335454572584433;0.015564144697990369;0.015562384861386783;0.7977745384643149;0.014894607773929145;1.0448262147005172;0.7978981323950709
57.411758;1.044541067430712;0.8333583556455479;0.7978543160979513;-4.1863504173179216e-07;-3.815157625384459e-07;10.000569659042846;0.8335455278899228;0.015564162847899929;0.01556241796689859;0.7977736240458573;0.014894586911275607;1.044826755159242;0.7978984498979932
57.421758;1.0445405191789865;0.8333575274668595;0.7978556610925567;-4.184898823844586e-07;-3.8140602859639443e-07;10.000584026930696;0.8335455406573794;0.015564181185032598;0.015562451035581624;0.7977726805890424;0.014894565812340405;1.0448272549478121;0.7978987220624568
57.431758;1.0445399913394446;0.8333566532966803;0.797857017943453;-4.183750724495917e-07;-3.813169162832796e-07;10.000598681038836;0.8335454975794115;0.01556419966536496;0.015562483986881767;0.7977717118629503;0.014894544488619174;1.0448277108225412;0.7978989500821814
57.441758;1.0445394806529165;0.8333557291563781;0.7978583857160263;-4.182905946520868e-07;-3.8124984445055214e-07;10.000613580346824;0.8335454002019972;0.015564218225111783;0.01556251674444583;0.7977707218611619;0.01489452295420275;1.04482812055885;0.7978991350468324
57.451758;1.0445389842899426;0.8333547515982805;0.7978597633873951;-4.182363210309015e-07;-3.8120648031567695e-07;10.000628682180622;0.833545249387914;0.015564236799360236;0.01556254925272331;0.7977697145526822;0.01489450121648925;1.0448284818990197;0.7978992775698193
57.461758;1.0445385003064427;0.8333537180475274;0.7978611490324695;-4.182118979320826e-07;-3.811883038170701e-07;10.000643944491225;0.8335450458041777;0.015564255334568294;0.015562581482827683;0.7977686930950225;0.014894479263608231;1.0448287918718744;0.7978993773051168
57.471758;1.044538027646329;0.8333526268883321;0.7978625393511564;-4.182168669038502e-07;-3.811965044549569e-07;10.000659327085792;0.8335447907864947;0.01556427379055757;0.015562613421242731;0.7977676593496659;0.014894457057473075;1.044829046986699;0.7978994333716203
57.481758;1.0445375655636036;0.8333514774793873;0.7978639297670378;-4.1825089081552907e-07;-3.812320268725073e-07;10.000674791484432;0.8335444864923721;0.015564292141930067;0.015562645055262513;0.7977666143691744;0.01489443453904191;1.0448292440778149;0.7978994451644146
57.491758;1.044537113422701;0.8333502697776878;0.7978653149689993;-4.1831384419180697e-07;-3.812954725660984e-07;10.000690296371342;0.833544135048887;0.015564310386531893;0.01556267636822973;0.7977655593131734;0.01489441164844616;1.0448293817843837;0.7978994124236631
57.501758;1.0445366705079269;0.8333490037406881;0.7978666893707457;-4.184058668655803e-07;-3.813868940789769e-07;10.000705791185736;0.8335437380251843;0.015564328547653382;0.015562707345117275;0.7977644957331437;0.014894388350004825;1.0448294616949;0.7978993352023038
57.511758;1.044536235302494;0.8333476789036016;0.7978680472262586;-4.185273088313453e-07;-3.8150573875785343e-07;10.000721213141471;0.8335432970731482;0.015564346658180017;0.015562737981240006;0.7977634249624713;0.01489436463679158;1.0448294880368307;0.797899214099017
57.521758;1.0445358052233915;0.8333462942588835;0.7978693828299901;-4.1867842195107716e-07;-3.81651065010529e-07;10.000736488326094;0.8335428148214425;0.015564364737292198;0.015562768280514075;0.7977623474945164;0.014894340513817387;1.0448294664731645;0.7978990500272604
57.531758;1.0445353771842996;0.8333448487138613;0.7978706907822396;-4.188589914564767e-07;-3.8182187569918974e-07;10.000751535100708;0.8335422949026348;0.015564382776031317;0.015562798241104717;0.7977612632760662;0.014894315985531311;1.0448294030635117;0.797898843456221
57.541758;1.0445349483852473;0.8333433418508522;0.7978719658737586;-4.1906818115637274e-07;-3.820173348183892e-07;10.000766265305128;0.8335417410006551;0.01556440074013488;0.01556282784831255;0.7977601726318995;0.014894291060510129;1.0448293035165659;0.7978985934953332
57.551758;1.044534516750424;0.8333417742169607;0.7978732028068523;-4.1930471579271845e-07;-3.8223677554379464e-07;10.000780581297633;0.8335411562979974;0.015564418587004638;0.015562857082575593;0.7977590766273625;0.014894265767566922;1.0448291727745567;0.7978982974720514
57.561758;1.0445340810673334;0.8333401469255132;0.7978743962425872;-4.1956729926308466e-07;-3.824795843478538e-07;10.000794378141487;0.8335405441747022;0.015564436275965945;0.015562885926650456;0.7977579764906338;0.014894240161714572;1.0448290148460782;0.7978979515782627
57.571758;1.0445336411996855;0.8333384608247536;0.7978755411578546;-4.198549236216903e-07;-3.827450910959263e-07;10.00080755395652;0.8335399087697863;0.015564453760690463;0.015562914362730511;0.7977568729501153;0.014894214305444515;1.0448288327326363;0.7978975518050777
