time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
57.581758;1.0445331981321846;0.8333367158909962;0.7978766331475977;-4.201670108025208e-07;-3.8303248392937727e-07;10.000820015140167;0.8335392547408569;0.015564470985563364;0.015562942365288043;0.7977557662441278;0.014894188251017241;1.0448286288929478;0.7978970941833299
57.591758;1.0445327535940523;0.8333349113913823;0.7978776682702516;-4.205036105273741e-07;-3.833408014184795e-07;10.000831674024655;0.8335385869023683;0.015564487896100598;0.015562969899704198;0.7977546566028584;0.01489416204717205;1.0448284060384625;0.7978965747885333
57.601758;1.0445323089391962;0.8333330464211723;0.7978786425928256;-4.2086546893845137e-07;-3.8366909514071144e-07;10.00084245111487;0.8335379097682147;0.015564504445247887;0.01556299693415279;0.7977535444545661;0.0148941357530304;1.044828167750873;0.7978959901485975
57.611758;1.0445318635035932;0.833331120251172;0.7978795521024525;-4.212537701220255e-07;-3.840165321534703e-07;10.000852282349108;0.8335372271097986;0.015564520591820128;0.015563023456034636;0.7977524301367046;0.014894109438333298;1.0448279187729488;0.7978953374716474
57.621758;1.0445314139569968;0.8333291325619702;0.7978803933173252;-4.2166980773370765e-07;-3.8438218666342907e-07;10.000861120459973;0.8335365419902362;0.015564536292150787;0.015563049473707088;0.7977513137606776;0.014894083170404521;1.044827664702508;0.7978946146003284
57.631758;1.0445309548506125;0.8333270837879697;0.7978811643241271;-4.221146654568221e-07;-3.8476471640584686e-07;10.000868927795764;0.8335358573165984;0.015564551483052622;0.015563075004342931;0.7977501953219999;0.014894057001265434;1.044827411325031;0.7978938205709384
57.641758;1.044530478930751;0.8333249753527932;0.797881865268686;-4.225888507595916e-07;-3.851622718801093e-07;10.000875672055544;0.8335351764576822;0.01556456607777154;0.01556310006294993;0.7977490742667539;0.014894030968955108;1.0448271636085469;0.7978929565404117
57.651758;1.0445299769370127;0.8333228094746654;0.7978824977687721;-4.230921382548167e-07;-3.855727439190525e-07;10.000881334172027;0.8335345033413916;0.015564579986207559;0.01556312465594568;0.7977479488560573;0.014894005108623508;1.04482692458717;0.79789202620952
57.661758;1.0445294378442653;0.8333205886527782;0.797883064176759;-4.236237473443318e-07;-3.859940307691715e-07;10.000885920357465;0.8335338421301022;0.015564593136519944;0.015563148779491352;0.7977468163665054;0.014893979455344297;1.0448266956097374;0.7978910354554123
57.671758;1.044528850043059;0.833318315238465;0.7978835677373032;-4.241826676867991e-07;-3.864239988354241e-07;10.000889465155508;0.833533197011099;0.01556460547787855;0.015563172423180876;0.7977456739434371;0.014893954041793733;1.0448264779366583;0.7978899912292584
57.681758;1.0445282027425178;0.8333159913981003;0.7978840133116513;-4.2476792877324194e-07;-3.86860350211235e-07;10.000892023502772;0.8335325719861387;0.015564616967144493;0.015563195572679881;0.7977445190943212;0.01489392890237457;1.0448262735547436;0.7978889003377853
57.691758;1.0445274868991614;0.8333136194204741;0.7978844073194955;-4.253786847492163e-07;-3.873006788530156e-07;10.000893660622978;0.8335319704128968;0.015564627556206433;0.01556321821152902;0.7977433493458118;0.01489390407257351;1.0448260846262805;0.797887769249361
57.701758;1.0445266956196237;0.8333112019875393;0.7978847566489324;-4.26014243815085e-07;-3.8774262334767954e-07;10.0008944492118;0.8335313947237296;0.015564637189812746;0.015563240328074365;0.7977421619427889;0.014893879579255599;1.0448259128269972;0.7978866049617402
57.711758;1.0445258236521222;0.8333087421139034;0.7978850677855925;-4.2667421244761194e-07;-3.881840039174041e-07;10.000894470375531;0.8335308464746756;0.015564645807573356;0.015563261918932564;0.7977409543830767;0.014893855437721468;1.0448257591869132;0.7978854152175261
57.721758;1.044524866347;0.8333062430391016;0.7978853468681607;-4.27358514417462e-07;-3.88622953923408e-07;10.000893807171895;0.8335303263700666;0.01556465334330108;0.015563282977949938;0.7977397250644457;0.014893831657325544;1.0448256245344316;0.7978842075265951
57.731758;1.0445238194888067;0.8333037084071021;0.7978856000113862;-4.280671426753251e-07;-3.890580400807538e-07;10.000892534041435;0.833529834494118;0.015564659723398397;0.0155633034768903;0.79773847339652;0.01489380824321674;1.0448255101140516;0.7978829885751697
57.741758;1.044522679944833;0.8333011423064867;0.7978858330449696;-4.2879991538599496e-07;-3.8948828259801573e-07;10.000890711033062;0.8335293709415573;0.01556466486978569;0.015563323355829018;0.7977371996790683;0.014893785193194502;1.0448254170507023;0.7978817645827797
57.751758;1.0445214462721917;0.8332985488861288;0.7978860510203516;-4.2955626780225746e-07;-3.899130136886583e-07;10.000888381249673;0.8335289361073781;0.015564668709260926;0.015563342538932361;0.7977359048702765;0.01489376249407752;1.0448253447493225;0.7978805417133611
57.761758;1.0445201192918547;0.8332959321873469;0.7978862582794537;-4.3033502946892665e-07;-3.903317284759555e-07;10.000885573522456;0.833528530496839;0.015564671180333257;0.015563360964596637;0.7977345901931244;0.014893740120055204;1.044825290238754;0.797879326050217
57.771758;1.044518702025573;0.833293296318339;0.7978864587817792;-4.3113450697151054e-07;-3.907439748186369e-07;10.000882309458573;0.8335281547687612;0.015564672229836702;0.015563378600767586;0.7977332567304087;0.014893718041935778;1.0448252491904697;0.7978781232475286
57.781758;1.0445171982819794;0.8332906451903553;0.7978866559203492;-4.3195286902233216e-07;-3.911491886123457e-07;10.000878602855071;0.8335278100241685;0.015564671799819919;0.015563395437897741;0.7977319049932099;0.01489369624019134;1.0448252172503776;0.7978769379830154
57.791758;1.044515611076616;0.8332879820861898;0.7978868520002445;-4.3278836571854085e-07;-3.9154668446302566e-07;10.000874454588008;0.8335274978567034;0.015564669808049388;0.015563411472893304;0.797730534677289;0.014893674698298836;1.0448251905640928;0.7978757733582483
57.801758;1.044513942403822;0.8332853098756007;0.7978870483899068;-4.3363932449425425e-07;-3.919358933254824e-07;10.000869857033946;0.833527220042256;0.015564666138444823;0.015563426697903176;0.7977291450052606;0.014893653388061756;1.0448251654934935;0.797874631057772
57.811758;1.0445121938285833;0.8332826314178766;0.797887246582173;-4.345041973345694e-07;-3.9231654569563975e-07;10.000864803789797;0.8335269781876558;0.015564660655979374;0.015563441098940643;0.7977277352768339;0.014893632277432617;1.0448251379974596;0.7978735126390144
57.821758;1.0445103667963798;0.8332799494962772;0.7978874489157713;-4.35381584928971e-07;-3.926885570559556e-07;10.000859292819467;0.8335267734312315;0.015564653235181703;0.015563454655927447;0.7977263049855358;0.014893611350760798;1.044825103171609;0.7978724206302733
57.831758;1.0445084631742254;0.8332772662207102;0.7978876580981694;-4.3627001831977986e-07;-3.930516231764438e-07;10.000853325631644;0.833526606251243;0.015564643777547852;0.015563467343184994;0.7977248536819136;0.014893590617889089;1.044825055267007;0.7978713582948349
57.841758;1.044506485862386;0.8332745823577324;0.79788787658539;-4.371676577687822e-07;-3.934049396055126e-07;10.000846910199579;0.8335264768751485;0.015564632205568463;0.015563479144681293;0.7977233809590172;0.01489357011177021;1.0448249880897693;0.7978703285705533
57.851758;1.04450443835301;0.8332718975212507;0.7978881066921599;-4.3807227045094635e-07;-3.937474032089613e-07;10.000840069497505;0.8335263858089892;0.015564618451213189;0.015563490076224255;0.7977218864145894;0.014893549878183794;1.0448248953695471;0.7978693335347439
57.861758;1.0445023239391868;0.8332692110379161;0.7978883504678049;-4.389815080993474e-07;-3.940780265539691e-07;10.000832849307569;0.833526333675808;0.01556460245481229;0.015563500186000218;0.7977203696114963;0.014893529959606966;1.044824771013084;0.7978683748616859
57.871758;1.0445001455037346;0.8332665224628533;0.797888609004969;-4.398932344211404e-07;-3.9439609647412443e-07;10.000825313895014;0.8335263208857769;0.015564584166051866;0.0155635095343197;0.7977188302208819;0.014893510385640643;1.0448246092419535;0.7978674543066152
57.881758;1.0444979056988246;0.8332638318004784;0.7978888824166968;-4.408057390972269e-07;-3.9470091315493353e-07;10.000817533533697;0.8335263476372056;0.015564563553010004;0.01556351817771635;0.7977172682085039;0.014893491180227411;1.0448244042266026;0.7978665737944541
57.891758;1.044495607138237;0.8332611398255699;0.7978891706830274;-4.417176986654783e-07;-3.9499151998193244e-07;10.000809576701933;0.8335264139137261;0.015564540624095452;0.015563526162629597;0.7977156839740162;0.014893472371065097;1.0448241495905206;0.7978657356032213
57.901758;1.04449325228877;0.833258448034589;0.797889474080842;-4.426279378081026e-07;-3.9526686454752016e-07;10.000801506144978;0.8335265193500748;0.015564515438065024;0.015563533523903519;0.7977140784089318;0.01489345398786053;1.0448238389732316;0.797864942517783
57.911758;1.0444908434166331;0.8332557581431517;0.7978897926852977;-4.435353199945852e-07;-3.955260098516422e-07;10.000793377595548;0.833526663364218;0.015564488091691824;0.015563540288700344;0.7977124528639654;0.014893436058332859;1.0448234674038615;0.7978641976743638
57.921758;1.044488383019566;0.8332530722495476;0.7978901256758806;-4.444388598537771e-07;-3.957679425998505e-07;10.000785245909627;0.833526845356548;0.015564458697454608;0.015563546477785527;0.7977108091973957;0.014893418605664602;1.0448230321526688;0.7978635043268889
57.931758;1.0444858743854837;0.8332503936501304;0.7978904708516976;-4.4533788022979324e-07;-3.9599139122844887e-07;10.000777173637024;0.8335270643760241;0.015564427365228957;0.015563552100582575;0.7977091497639712;0.01489340165083793;1.0448225326587846;0.797862865420357
57.941758;1.0444833219569787;0.833247726657133;0.797890824438196;-4.4623210260814477e-07;-3.9619508934309063e-07;10.00076922957752;0.8335273187121893;0.015564394202090815;0.015563557150293282;0.7977074770284471;0.014893385222667374;1.0448219695688632;0.797862282650515
57.951758;1.0444807314535642;0.8332450757558301;0.7978911816688847;-4.4712162326176315e-07;-3.963781576682e-07;10.000761476427098;0.8335276058569865;0.015564359322405266;0.015563561602682241;0.7977057931593984;0.014893369356805582;1.0448213432842481;0.7978617557717455
57.961758;1.0444781095903377;0.8332424457438734;0.7978915380334763;-4.4800677260652566e-07;-3.965402712869164e-07;10.000753961561653;0.8335279225140722;0.015564322846812535;0.01556356542209381;0.7977041002082687;0.014893354076341297;1.0448206529155184;0.7978612829100494
57.971758;1.0444754636610634;0.8332398417662805;0.7978918900886502;-4.48887932954314e-07;-3.9668158279010915e-07;10.000746717573728;0.8335282646192662;0.015564284887699724;0.01556356857233055;0.7977024006500547;0.014893339380958234;1.0448198958807642;0.7978608610450357
57.981758;1.0444728010499342;0.8332372679351078;0.7978922351773298;-4.497653527849427e-07;-3.9680237713967097e-07;10.000739764860073;0.8335286273950896;0.015564245531235673;0.015563571020829432;0.7977006977453622;0.01489332526014263;1.044819068431283;0.7978604863393061
57.991758;1.0444701287527391;0.8332347263049444;0.7978925706913874;-4.506389614874336e-07;-3.969028341227617e-07;10.000733110027877;0.8335290054339537;0.015564204829053928;0.015563572734467596;0.7976989957655629;0.014893311707637958;1.0448181670954406;0.7978601549698515
58.001758;1.0444674539950471;0.833232217648629;0.7978928939024401;-4.5150830242654745e-07;-3.969833175201944e-07;10.00072674124713;0.8335293929276503;0.015564162811315788;0.015563573682234952;0.7976972998433784;0.014893298719283306;1.044817189447044;0.7978598636211915
58.011758;1.044464785290061;0.833229742827788;0.797893202392726;-4.5237261464578726e-07;-3.9704480693043354e-07;10.000720627058563;0.8335297840109245;0.015564119512977816;0.015563573853286368;0.7976956148969824;0.014893286284897772;1.0448161336256707;0.797859609177638
58.021758;1.044462132144286;0.8332273034117897;0.7978934942925189;-4.532308921349742e-07;-3.9708882459094475e-07;10.000714722508851;0.8335301730825817;0.015564074989634018;0.01556357327568292;0.7976939444678027;0.014893274385407084;1.044814997897716;0.7978593888908564
58.031758;1.0444595041947158;0.8332249016906631;0.7978937682796163;-4.540819000720757e-07;-3.9711692445267316e-07;10.000708980637043;0.8335305549995382;0.01556402931429673;0.015563572012738223;0.7976922906634902;0.014893262996758371;1.0448137807657418;0.7978592008548254
58.041758;1.0444569108641353;0.8332225406408474;0.7978940239380782;-4.549242868380441e-07;-3.9713038571814754e-07;10.000703365117916;0.8335309254067828;0.015563982564032556;0.015563570133152335;0.7976906548286853;0.014893252096331473;1.044812481146922;0.7978590438941674
58.051758;1.0444543609735952;0.8332202238992651;0.7978942621385322;-4.5575675948919805e-07;-3.971303504163338e-07;10.00069785544594;0.8335312810293495;0.015563934809659787;0.015563567685673243;0.7976890383699152;0.014893241663255206;1.0448110985447174;0.7978589170560427
58.061758;1.0444518618260168;0.8332179555966667;0.7978944847185128;-4.565781251438537e-07;-3.9711804341539024e-07;10.000692441996229;0.8335316194630505;0.015563886115079048;0.01556356470643851;0.7976874433446128;0.014893231678565702;1.0448096334315595;0.7978588187033274
58.071758;1.0444494179754413;0.8332157400460397;0.7978946939590897;-4.573871193778661e-07;-3.970948292904636e-07;10.000687117396861;0.8335319391153614;0.015563836536599198;0.015563561235468417;0.7976858722041484;0.014893222136836776;1.0448080873372496;0.7978587458680596
58.081758;1.0444470307072493;0.8332135814157356;0.7978948925145022;-4.5818228657873497e-07;-3.9706206016612073e-07;10.000681870555791;0.8335322394372184;0.015563786116411054;0.015563557314032155;0.7976843273072614;0.014893213055690252;1.0448064625176723;0.7978586948148536
58.091758;1.044444698983908;0.8332114835312191;0.7978950835379961;-4.5896221325423515e-07;-3.970208257784082e-07;10.000676692508577;0.8335325206218871;0.015563734878282004;0.015563552976764572;0.7976828111543485;0.014893204466312537;1.044804762224306;0.7978586621906085
58.101758;1.0444424210432077;0.8332094501043471;0.7978952707484307;-4.597258718899227e-07;-3.9697194288904974e-07;10.000671589261316;0.8335327831745166;0.015563682831459718;0.0155635482486442;0.7976813269289343;0.014893196396649211;1.0448029914567856;0.7978586458083554
58.111758;1.0444401953194224;0.8332074850551608;0.7978954581716156;-4.6047265216847256e-07;-3.96916185233914e-07;10.000666583492823;0.8335330280930753;0.015563629975592465;0.015563543144493418;0.7976798784877558;0.014893188865718275;1.0448011569392581;0.797858644751064
58.121758;1.0444380202530634;0.833205591912987;0.7978956495744177;-4.61202131974268e-07;-3.9685451765324757e-07;10.000661708690522;0.8335332572614347;0.015563576300522465;0.015563537672443676;0.7976784698332926;0.014893181886004527;1.0447992660998977;0.797858658796481
58.131758;1.0444358939030425;0.8332037729726546;0.7978958482694398;-4.6191384545724507e-07;-3.967882299699654e-07;10.000657006829194;0.8335334734171002;0.01556352179022069;0.015563531835094775;0.7976771048596398;0.014893175465273334;1.0447973260815355;0.7978586876654816
58.141758;1.0444338145625682;0.8332020297170661;0.7978960574146668;-4.6260715046411696e-07;-3.967188237509586e-07;10.00065252478916;0.8335336795663834;0.015563466429110131;0.015563525630097497;0.7976757873788576;0.014893169613474791;1.0447953436605713;0.7978587308615308
58.151758;1.0444317818345483;0.8332003638261467;0.7978962802042665;-4.632811772441432e-07;-3.966477693366908e-07;10.000648305159826;0.8335338780054088;0.015563410200509284;0.01556351905597118;0.7976745207154403;0.014893164350896236;1.0447933255064639;0.797858788021133
58.161758;1.044429796370455;0.833198777061186;0.7978965195997879;-4.639347578665274e-07;-3.965764120229151e-07;10.000644374763128;0.8335340694808061;0.015563353083999455;0.015563512119835856;0.7976733071863382;0.014893159704595788;1.0447912776861021;0.7978588588174915
58.171758;1.044427858428378;0.8331972702123018;0.7978967779401616;-4.645663172010163e-07;-3.965059871767145e-07;10.00064074211145;0.8335342534512094;0.015563295064155587;0.015563504844009287;0.7976721482822036;0.014893155701611222;1.0447892047916982;0.7978589421948089
58.181758;1.0444259672275888;0.8331958428985206;0.7978970568799596;-4.6517384562340614e-07;-3.964376452553805e-07;10.000637409247608;0.8335344294150342;0.015563236150116063;0.01556349726445501;0.7976710452522948;0.014893152364534068;1.0447871102437116;0.7978590358956916
58.191758;1.0444241212481202;0.8331944945595033;0.7978973575489298;-4.6575492935646305e-07;-3.963724479656687e-07;10.000634380821305;0.833534597890694;0.015563176387777539;0.015563489419932006;0.7976699993970051;0.014893149705905766;1.0447849976132173;0.7978591368134789
58.201758;1.0444223184808126;0.8331932252917607;0.7978976806726086;-4.663067627749449e-07;-3.9631129937811104e-07;10.000631659747839;0.833534760119078;0.015563115854740097;0.01556348134215986;0.7976690120236717;0.014893147732085464;1.0447828711026306;0.7978592414061331
58.211758;1.0444205567316853;0.8331920360755144;0.7978980267811728;-4.668263654680473e-07;-3.962549137782932e-07;10.000629238154234;0.8335349171104243;0.015563054651841069;0.015563473051923854;0.7976680842950211;0.014893146451885234;1.0447807350564084;0.797859345918626
58.221758;1.0444188339380944;0.83319092843345;0.7978983965960551;-4.673110806227677e-07;-3.9620394780740127e-07;10.000627091522793;0.8335350692405306;0.015562992898852204;0.015563464564311558;0.7976672173452263;0.014893145874179269;1.044778593518584;0.7978594470400849
58.231758;1.0444171483662243;0.8331899035036232;0.7978987911383221;-4.677589272216152e-07;-3.9615919989623553e-07;10.00062518383483;0.8335352165907064;0.015562930729351904;0.015563455898944067;0.7976664126437016;0.014893146003231786;1.0447764503805097;0.7978595424710163
58.241758;1.0444154990150585;0.8331889617000262;0.7978992110563923;-4.681685645372384e-07;-3.961216578081758e-07;10.00062347865356;0.8335353594235451;0.015562868282654687;0.015563447080088035;0.7976656719209269;0.014893146842703067;1.0447743106309642;0.797859630699995
58.251758;1.0444138857685976;0.8331881034867878;0.7978996555039751;-4.685390648029232e-07;-3.9609246296287606e-07;10.000621940077941;0.8335354985964192;0.015562805687525546;0.015563438127461053;0.7976649968595538;0.014893148399841715;1.0447721816072544;0.7978597108443043
58.261758;1.0444123087740134;0.8331873299414617;0.797900121744011;-4.688697043998966e-07;-3.9607292184782665e-07;10.000620529572405;0.833535635880795;0.015562743043194325;0.015563429048136476;0.797664389342782;0.014893150680012538;1.0447700724658822;0.7978597829087624
58.271758;1.0444107679419372;0.8331866423222026;0.7979006059457247;-4.6915991407765456e-07;-3.96064342390091e-07;10.000619210530166;0.8335357738500149;0.015562680414436649;0.015563419837323208;0.7976638516836009;0.014893153677482366;1.044767992612658;0.7978598475056853
58.281758;1.0444092633405668;0.8331860413545975;0.7979011041201823;-4.694094529937005e-07;-3.960677026803049e-07;10.000617953890998;0.8335359152527712;0.015562617838518582;0.015563410492903976;0.7976633860521817;0.014893157375546699;1.0447659506796392;0.7978599052112453
58.291758;1.0444077954729685;0.8331855270166417;0.7979016123150436;-4.696187127785715e-07;-3.96083509239713e-07;10.000616739248823;0.8335360624304465;0.015562555338718148;0.015563401030278153;0.7976629937828663;0.014893161755602676;1.0447639542182046;0.7978599563771227
58.301758;1.0444063647885755;0.833185098717139;0.7979021264636715;-4.697888125737384e-07;-3.9611179719831744e-07;10.000615553542355;0.8335362174053664;0.015562492939308562;0.01556339148502495;0.7976626753682152;0.014893166802991664;1.0447620103677089;0.7978600012553898
58.311758;1.0444049714299455;0.8331847554737121;0.7979026423013603;-4.699212896222877e-07;-3.9615211360015037e-07;10.000614387752911;0.8335363824776052;0.015562430668497017;0.015563381906812137;0.7976624308649538;0.014893172505973142;1.0447601273106422;0.7978600402007416
58.321758;1.0444036154299117;0.8331844958803485;0.7979031554029834;-4.70017748216894e-07;-3.9620363937293736e-07;10.000613233901083;0.8335365605422425;0.0155623685548992;0.015563372351024774;0.7976622599763512;0.014893178852168761;1.0447583144375447;0.7978600738597371
58.331758;1.044402296769772;0.8331843181406379;0.7979036617518912;-4.7007978863409104e-07;-3.9626546310814773e-07;10.000612087030923;0.8335367547941265;0.015562306628371611;0.015563362874902469;0.7976621616618519;0.014893185820898217;1.0447565807216708;0.7978601031772774
58.341758;1.0444010154695398;0.8331842205078894;0.7979041584565159;-4.701091349998791e-07;-3.963368196974456e-07;10.000610949328951;0.8335369681081191;0.015562244928427182;0.015563353536074059;0.797662133933085;0.014893193375060506;1.0447549334967527;0.7978601291313943
58.351758;1.0443997716513846;0.8331842015675224;0.7979046435794889;-4.701077753140766e-07;-3.964171086758675e-07;10.000609827774596;0.8335372026579757;0.015562183520049627;0.015563344387566062;0.7976621744574696;0.014893201468334569;1.044753378507933;0.7978601524056467
58.361758;1.044398565312274;0.8331842600062654;0.7979051154828947;-4.7007791607237864e-07;-3.965056944585064e-07;10.000608728397543;0.8335374603737754;0.015562122496140689;0.015563335474040695;0.7976622816507342;0.014893210067389598;1.0447519204608158;0.7978601732120909
58.371758;1.0443973961838626;0.8331843942449917;0.7979055725754038;-4.700216859675638e-07;-3.9660176024071096e-07;10.000607656394683;0.8335377437501885;0.015562061955410643;0.015563326830709392;0.7976624549505109;0.014893219165110931;1.044750563344094;0.7978601910587017
58.381758;1.0443962640207047;0.8331846022580621;0.797906013154671;-4.699409022115076e-07;-3.9670435681258996e-07;10.0006066181748;0.8335380560020819;0.015562001980183256;0.015563318477198053;0.7976626936803629;0.014893228771209428;1.0447493102541519;0.79786020456193
58.391758;1.0443951690739723;0.8331848818204775;0.7979064351748723;-4.698372042548706e-07;-3.9681255283975054e-07;10.00060562182083;0.8335384008541831;0.015561942634420537;0.015563310411300579;0.7976629958195861;0.014893238893159513;1.0447481635162112;0.7978602117112867
58.401758;1.0443941121039917;0.8331852307092776;0.797906836439595;-4.6971221752916937e-07;-3.9692551894381026e-07;10.000604681102313;0.8335387822440942;0.015561883979318658;0.015563302615660137;0.7976633578450918;0.01489324952896947;1.0447471254584708;0.7978602107375409
58.411758;1.0443930939340058;0.8331856464061632;0.79790721510867;-4.6956747866085283e-07;-3.9704242647105114e-07;10.000603818778693;0.8335392035590304;0.015561826092249566;0.015563295073670392;0.7976637752238297;0.014893260674439131;1.0447461989127727;0.7978602010600252
58.421758;1.0443921153335642;0.8331861260455065;0.7979075700737713;-4.694043696968665e-07;-3.971623689559168e-07;10.00060306206125;0.8335396669539442;0.015561769076295801;0.015563287778773529;0.7976642430567421;0.014893272328159535;1.0447453866647691;0.7978601832181663
58.431758;1.044391177263277;0.8331866668339284;0.7979079010963539;-4.6922403222443073e-07;-3.972845892764734e-07;10.000602430598576;0.8335401734396827;0.015561713062983719;0.015563280729441287;0.7976647566258762;0.014893284490409293;1.0447446901128465;0.7978601578782624
58.441758;1.0443902809725831;0.8331872662456369;0.7979082088224556;-4.6902727189361194e-07;-3.974087639133889e-07;10.00060192327522;0.8335407233926915;0.015561658205742946;0.015563273920865458;0.7976653112183794;0.014893297164385403;1.0447441084993583;0.7978601252611341
58.451758;1.0443894279592434;0.8331879221034839;0.7979084947299789;-4.6881480392531264e-07;-3.9753493178124557e-07;10.000601517574236;0.8335413166583705;0.015561604661422963;0.015563267343230018;0.7976659014814069;0.014893310358535293;1.0447436393019902;0.7978600852254583
58.461758;1.0443886199112187;0.8331886329996847;0.7979087607985432;-4.685876657887049e-07;-3.976631828703948e-07;10.000601183064694;0.8335419521695786;0.015561552574878715;0.01556326098219106;0.7976665212226428;0.014893324089197236;1.044743279054238;0.7978600370162972
58.471758;1.0443878582992945;0.833189398654065;0.7979090090742834;-4.683472819743528e-07;-3.977934071156908e-07;10.000600892658525;0.8335426280619864;0.01556150206631093;0.015563254828663619;0.7976671637454107;0.014893338383772508;1.0447430239737294;0.7978599787898099
58.481758;1.0443871434248275;0.8331902196509824;0.7979092414885828;-4.6809520999581466e-07;-3.9792518585861276e-07;10.0006006243647;0.8335433423706236;0.015561453218874933;0.015563248895240914;0.7976678223827588;0.014893353273600989;1.0447428699644064;0.7978599077581938
58.491758;1.0443864740900657;0.8331910969775915;0.7979094596256565;-4.678329443209776e-07;-3.980577700675706e-07;10.000600359816323;0.8335440931425151;0.015561406082096782;0.015563243211486602;0.7976684908436359;0.01489336877603222;1.044742812509297;0.7978598206519489
58.501758;1.0443858486500934;0.833192032085832;0.7979096643094573;-4.675619326910802e-07;-3.981900577843301e-07;10.000600082447358;0.8335448778784814;0.015561360685269537;0.01556323780505952;0.7976691632075102;0.014893384884687935;1.044742847254056;0.7978597143030898
58.511758;1.044385265918011;0.8331930272926935;0.7979098557500781;-4.6728362356221494e-07;-3.9832057152609554e-07;10.000599772495377;0.833545693242311;0.015561317043808207;0.015563232696926839;0.7976698339538799;0.014893401579650486;1.0447429704801672;0.7978595866621473
58.521758;1.0443847248739457;0.8331940861761015;0.7979100345394082;-4.669993351914324e-07;-3.9844746933544326e-07;10.000599402216672;0.8335465351419218;0.015561275166294311;0.015563227903479205;0.7976704983677865;0.014893418848580014;1.0447431787597374;0.7978594373722588
58.531758;1.0443842242768435;0.8331952136402481;0.7979102025018423;-4.6671004209127486e-07;-3.985686537159098e-07;10.000598940382408;0.8335473990042765;0.015561235073600788;0.015563223433397244;0.7976711529367593;0.014893436692439015;1.0447434690143478;0.7978592670898077
58.541758;1.0443837630041892;0.833196415043069;0.7979103624731632;-4.6641623429047985e-07;-3.9868202909479296e-07;10.000598361542973;0.8335482804390877;0.015561196819198694;0.015563219284923324;0.7976717949958293;0.014893455106017988;1.0447438397046813;0.7978590765495353
58.551758;1.0443833403041394;0.8331976947596571;0.7979105173040933;-4.6611787142000743e-07;-3.987857607892217e-07;10.000597646212167;0.833549175661447;0.015561160490527425;0.015563215445357152;0.7976724219787835;0.014893474066979903;1.0447442914533815;0.7978588664182013
58.561758;1.0443829554390975;0.8331990551832033;0.7979106691932961;-4.658145296560845e-07;-3.9887839921110665e-07;10.000596775735852;0.8335500810033218;0.015561126188632585;0.01556321189384966;0.7976730314042891;0.014893493555575444;1.044744826154183;0.7978586373990637
58.571758;1.044382607407885;0.8332004965249699;0.7979108200343792;-4.6550580024010907e-07;-3.989589637336463e-07;10.00059573294966;0.8335509925242777;0.015561094004100946;0.015563208610678874;0.7976736216435394;0.014893513573077171;1.0447454456889338;0.7978583901423201
58.581758;1.0443822951447055;0.8332020173105142;0.7979109722876957;-4.6519164913743316e-07;-3.9902700971668527e-07;10.000594503738593;0.8335519064112831;0.015561064005757389;0.015563205585088303;0.7976741924713145;0.014893534131399553;1.0447461508440516;0.7978581255260538
58.591758;1.0443820179285965;0.8332036152385834;0.7979111294470074;-4.64872415481945e-07;-3.990824881471547e-07;10.000593073877628;0.8335528191135402;0.015561036243740212;0.015563202810096077;0.7976747448773017;0.014893555237505258;1.044746940853867;0.7978578451509314
58.601758;1.0443817759528495;0.8332052876224555;0.7979112955806117;-4.6454864905938255e-07;-3.9912537761162964e-07;10.000591427182291;0.8335537269673858;0.015561010757718286;0.015563200269297795;0.7976752806522585;0.014893576893527122;1.0447478140022848;0.7978575514507658
58.611758;1.0443815711376283;0.8332070310089155;0.7979114741802765;-4.642210867868604e-07;-3.9915537520047723e-07;10.00058954782108;0.833554626028836;0.01556098758037271;0.015563197931673973;0.7976758021119147;0.014893599098596623;1.0447487681936787;0.7978572475170501
58.621758;1.0443814073627038;0.8332088410484219;0.7979116672390226;-4.6389061885714835e-07;-3.991719256856951e-07;10.000587424189401;0.8335555118774505;0.015560966734139755;0.015563195757845368;0.7976763117396135;0.014893621849370473;1.0447498007396296;0.7978569369315379
58.631758;1.04438128936724;0.8332107133504378;0.7979118752317245;-4.635581415209653e-07;-3.9917455175303816e-07;10.000585054917103;0.8335563792192475;0.015560948227759086;0.015563193707785871;0.797676811780284;0.014893645141785195;1.0447509080512645;0.7978566239692435
58.641758;1.0443812214234325;0.8332126443001717;0.7979120976961799;-4.6322449691228735e-07;-3.991630833521124e-07;10.00058245276675;0.8335572219881447;0.015560932065121288;0.01556319174178547;0.7976773041624368;0.014893668962180945;1.044752085757001;0.7978563136570814
58.651758;1.0443812073068548;0.8332146311225094;0.7979123334933276;-4.628905405483262e-07;-3.9913747846542896e-07;10.000579638830095;0.8335580343631355;0.015560918257246458;0.015563189813367906;0.7976777910193136;0.014893693275382322;1.0447533289397368;0.7978560108010926
58.661758;1.0443812512216348;0.8332166714736557;0.7979125806288628;-4.625571697015982e-07;-3.9909748116012135e-07;10.000576630541405;0.8335588120283495;0.015560906810078911;0.015563187860284693;0.7976782753288616;0.014893718028598495;1.0447546319030006;0.7978557190412364
58.671758;1.0443813581975165;0.833218762732931;0.7979128367420311;-4.622252726093404e-07;-3.9904257478218196e-07;10.000573435164972;0.8335595523875933;0.01556089769861954;0.015563185802097158;0.7976787608375425;0.014893743165348633;1.044755987975826;0.7978554410404826
58.681758;1.044381533493089;0.8332209016028292;0.7979131004139205;-4.618956803881723e-07;-3.989723072888712e-07;10.000570054792702;0.8335602535928713;0.015560890861855688;0.01556318354994536;0.797679251350762;0.014893768631188574;1.044757389849322;0.7978551789519185
58.691758;1.0443817817695942;0.8332230846681841;0.7979133716027322;-4.615690752929773e-07;-3.9888665313146087e-07;10.000566493172185;0.8335609135872009;0.015560886220664184;0.015563181024643312;0.7976797501537396;0.014893794374401269;1.0447588294946113;0.7978549344172686
58.701758;1.0443821068370116;0.8332253091361551;0.7979136504496818;-4.6124578413638044e-07;-3.987860256892125e-07;10.0005627536578;0.8335615298122763;0.015560883692117968;0.015563178165145249;0.7976802596432023;0.014893820347775266;1.0447602980358894;0.7978547082755387
58.711758;1.0443825120905765;0.8332275728578443;0.7979139359624257;-4.609256280453289e-07;-3.9867084848735906e-07;10.000558835450045;0.833562099402328;0.015560883185342022;0.015563174922930053;0.7976807808040234;0.014893846497463276;1.0447617869730519;0.7978545003119776
58.721758;1.0443830011333857;0.8332298742618718;0.7979142259002705;-4.6060796576011373e-07;-3.9854101130585013e-07;10.000554734381405;0.833562619612045;0.015560884594548512;0.015563171257371571;0.7976813131718133;0.014893872748413747;1.0447632898508894;0.7978543094294033
58.731758;1.0443835780802448;0.8332322128564493;0.7979145173374513;-4.602917594499329e-07;-3.9839571215894386e-07;10.000550443885544;0.8335630880637367;0.01556088780406915;0.015563167136986267;0.7976818557622677;0.014893899009063545;1.0447648028556462;0.7978541342817508
58.741758;1.0443842474689842;0.8332345894241667;0.7979148069663633;-4.5997554356102126e-07;-3.98233808307538e-07;10.000545957436271;0.833563502684846;0.015560892692336832;0.015563162547174863;0.7976824080195261;0.01489392517950885;1.0447663244822816;0.797853973985284
58.751758;1.0443850140107453;0.8332370053266598;0.7979150915300454;-4.5965744137539156e-07;-3.980543136714177e-07;10.000541274441144;0.8335638617241902;0.015560899127430982;0.015563157502857947;0.7976829702476127;0.014893951146631342;1.0447678548412695;0.7978538284501316
58.761758;1.044385882189561;0.8332394616721064;0.7979153686052964;-4.5933529956311113e-07;-3.978566143892392e-07;10.000536404343558;0.8335641639917858;0.015560906969081845;0.015563152048026345;0.7976835437814922;0.014893976780811684;1.0447693948213626;0.797853698004435
58.771758;1.044386855947805;0.8332419589200327;0.7979156365424571;-4.5900683363823666e-07;-3.976403159209486e-07;10.000531364861036;0.8335644091198224;0.015560916075943228;0.015563146237721542;0.7976841305881579;0.014894001942350516;1.0447709452299534;0.797853582803564
58.781758;1.0443879389808777;0.833244496980151;0.7979158935198966;-4.5866976880642224e-07;-3.9740511423542055e-07;10.00052617602692;0.833564597443075;0.015560926310318749;0.015563140126012719;0.7976847321814733;0.014894026487159356;1.0447725062044266;0.7978534829819633
58.791758;1.044389134580074;0.8332470755043176;0.7979161371138572;-4.5832192448176845e-07;-3.971508199494754e-07;10.000520855180318;0.8335647294239125;0.015560937548469692;0.015563133768078968;0.7976853489523806;0.014894050270902653;1.044774077224489;0.7978533991957373
58.801758;1.0443904439390528;0.833249693997817;0.7979163646004032;-4.57961200927487e-07;-3.968771967950991e-07;10.000515415929135;0.8335648053020555;0.015560949689404616;0.015563127219602794;0.7976859805966322;0.014894073161173716;1.044775657258814;0.7978533326256693
58.811758;1.0443918648268051;0.8332523516817487;0.7979165735730798;-4.5758564599608373e-07;-3.9658371294662384e-07;10.000509869905395;0.8335648249508903;0.015560962647304461;0.015563120529038023;0.7976866267343486;0.014894095052089489;1.044777244772222;0.7978532848262498
58.821758;1.0443933922590705;0.8332550473927676;0.7979167627664061;-4.5719346557455934e-07;-3.962695044317982e-07;10.000504228476764;0.8335647873049522;0.015560976337001086;0.015563113733736368;0.7976872871530039;0.014894115866506168;1.044778838246757;0.7978532577825573
58.831758;1.0443950196241454;0.8332577800433697;0.7979169323080958;-4.567827860948712e-07;-3.959334802027469e-07;10.000498503822934;0.8335646901618075;0.015560990669750677;0.015563106865467018;0.79768796200683;0.014894135544675342;1.0447804368313585;0.797853253608179
58.841758;1.044396738746761;0.8332605492125242;0.7979170829811897;-4.5635156393644054e-07;-3.9557450425814586e-07;10.000492710005954;0.8335645312841997;0.015561005559505719;0.01556309995974663;0.7976886516291297;0.014894154026083226;1.0447820401268768;0.7978532738571382
58.851758;1.044398539638326;0.8332633549057248;0.7979172153511418;-4.5589786281674625e-07;-3.9519166927237387e-07;10.000486860945468;0.8335643098415213;0.015561020924825005;0.015563093054765137;0.7976893556714489;0.01489417123331494;1.0447836472227428;0.7978533190962809
58.861758;1.0444004110505565;0.8332661968944846;0.7979173295306036;-4.5542019230015813e-07;-3.9478453978026795e-07;10.000480967433397;0.8335640268595768;0.015561036677517856;0.015563086180119456;0.797690072223387;0.014894187070206155;1.044785255621195;0.7978533889817766
58.871758;1.0444023414624073;0.8332690745789799;0.7979174256161277;-4.549176646055467e-07;-3.9435327734784145e-07;10.000475041196294;0.8335636845243116;0.01556105270533154;0.015563079356000974;0.797690797288683;0.014894201432110763;1.044786860779846;0.7978534825011686
58.881758;1.0444043199595265;0.8332719871511974;0.7979175042625587;-4.543900227220262e-07;-3.938986618993896e-07;10.00046910426391;0.8335632852229855;0.015561068863952646;0.015563072600932782;0.7976915249526462;0.014894214215520112;1.044788456502122;0.7978535983765459
58.891758;1.04440633719936;0.8332749335029759;0.797917566904555;-4.538376153376187e-07;-3.934220042696639e-07;10.000463192780632;0.8335628311866604;0.01556108499142713;0.015563065928057085;0.7976922485497211;0.014894225330496166;1.044790035596617;0.7978537357437213
58.901758;1.044408385955686;0.8332779120625061;0.7979176155137886;-4.5326118676121335e-07;-3.929249886506351e-07;10.000457350685013;0.8335623246527085;0.015561100932485375;0.015563059339234334;0.7976929616243654;0.014894234720992314;1.0447915905715022;0.7978538945099701
58.911758;1.0444104604054363;0.8332809208856913;0.797917651964912;-4.5266156266561107e-07;-3.9240950433193094e-07;10.000451620791518;0.8335617680584398;0.015561116545022808;0.015563052829088792;0.7976936576577321;0.014894242372939208;1.0447931144539622;0.7978540750635948
58.921758;1.0444125544908445;0.833283958009833;0.7979176776921926;-4.5203952736040674e-07;-3.9187751753697255e-07;10.000446039165634;0.8335611640968243;0.015561131697869128;0.015563046381601482;0.7976943296829763;0.014894248297952476;1.0447946014556726;0.7978542776163114
58.931758;1.0444146609780058;0.8332870216978456;0.7979176936937328;-4.513958986014719e-07;-3.9133098728031426e-07;10.000440633169609;0.8335605156528839;0.015561146285284325;0.015563039958474805;0.7976949710014567;0.014894252521557442;1.044796047324289;0.7978545015237464
58.941758;1.044416771981728;0.833290109984607;0.7979177001003958;-4.5073169097640606e-07;-3.9077165105338246e-07;10.000435422416745;0.8335598256354632;0.015561160243716687;0.015563033503974028;0.7976955762389668;0.014894255093695954;1.0447974496567982;0.7978547452065933
58.951758;1.0444188797086482;0.8332932199493704;0.797917695842348;-4.5004824909729935e-07;-3.902008340429247e-07;10.000430417022834;0.8335590969933944;0.015561173546585623;0.015563026966167846;0.7976961416829048;0.014894256098626603;1.0447988078040789;0.797855006715332
58.961758;1.0444209767708978;0.8332963477423396;0.7979176790725672;-4.4934710635834716e-07;-3.8961970747354786e-07;10.000425614513235;0.8335583329572771;0.015561186190249083;0.01556302031432451;0.7976966655656007;0.014894255652339303;1.0448001215494493;0.7978552842372666
58.971758;1.0444230565276962;0.8332994887221937;0.7979176478544684;-4.486296469309073e-07;-3.890296580154712e-07;10.000421004976706;0.8335575368969268;0.015561198192649124;0.015563013544830641;0.79769714836971;0.014894253893824354;1.0448013896106694;0.7978555765475072
58.981758;1.0444251131459934;0.8333026368420432;0.7979176007584751;-4.478969920689744e-07;-3.8843234322307673e-07;10.000416584634314;0.8335567117553653;0.01556120959956952;0.01556300667596866;0.797697592084325;0.014894250968026592;1.0448026096198237;0.7978558834692265
58.991758;1.044427141318721;0.8333057844001945;0.7979175371027636;-4.4715018427184994e-07;-3.878297355696572e-07;10.000412367092819;0.8335558595688363;0.015561220483779937;0.015562999736874226;0.7976979992479322;0.014894247000894981;1.0448037788866888;0.7978562058364156
59.001758;1.0444291366007228;0.8333089225992559;0.7979174567673543;-4.463903643629049e-07;-3.872241664973394e-07;10.000408380185426;0.8335549811237059;0.015561230927943023;0.01556299276502402;0.7976983729560763;0.014894242082630049;1.0448048945225201;0.7978565449772776
59.011758;1.044431096223794;0.833312042114865;0.7979173600152799;-4.456186860617085e-07;-3.8661807867600526e-07;10.000404650798849;0.8335540758132498;0.015561241004047514;0.01556298581036531;0.7976987168483699;0.014894236275723265;1.0448059534877994;0.7978569022322424
59.021758;1.044433019334824;0.8333151339154693;0.7979172472155641;-4.4483602658273727e-07;-3.8601377179106437e-07;10.00040119625103;0.8335531419202465;0.01556125078082565;0.015562978924584091;0.7976990342584722;0.014894229635929727;1.0448069536407734;0.7978572791015331
59.031758;1.0444349064427638;0.8333181900979252;0.7979171184457982;-4.4404287292858225e-07;-3.854135018725756e-07;10.00039803043152;0.8335521771509146;0.015561260343854182;0.015562972141366387;0.7976993276875397;0.014894222220282966;1.044807894580339;0.7978576777839776
59.041758;1.0444367582826988;0.833321203886069;0.7979169735792403;-4.4323956288207617e-07;-3.848196225201897e-07;10.000395172070897;0.8335511790853876;0.015561269785747893;0.015562965476999426;0.7976995991246837;0.014894214082458886;1.0448087771145396;0.7978581008699562
59.051758;1.044438575043148;0.8333241693709895;0.7979168124726975;-4.424265549577363e-07;-3.8423445954371894e-07;10.000392643767059;0.8335501455049704;0.01556127918185929;0.015562958945150538;0.7976998498891127;0.014894205270439992;1.0448096027862985;0.7978585502977208
59.061758;1.0444403568775587;0.833327081333668;0.7979166347585658;-4.416044174839691e-07;-3.836601684787191e-07;10.000390466292393;0.8335490749141568;0.01556128858885872;0.015562952560788447;0.7977000799971545;0.01489419583127802;1.0448103741134875;0.7978590268998432
59.071758;1.0444421047527095;0.8333299347182381;0.7979164400372943;-4.407737124871085e-07;-3.8309870736310233e-07;10.00038865390393;0.8335479671362475;0.01556129806610173;0.015562946338998554;0.797700288402851;0.014894185818812675;1.0448110940641926;0.797859530654299
59.081758;1.0444438205155386;0.8333327244347383;0.7979162287681371;-4.3993505897792656e-07;-3.825517240300884e-07;10.000387206621028;0.8335468231474876;0.015561307696173783;0.015562940298348156;0.7977004738749546;0.014894175299069745;1.0448117646192983;0.7978600610336694
59.091758;1.0444455062515368;0.8333354458632004;0.7979160028826349;-4.3908934215286853e-07;-3.8202042328941197e-07;10.000386100019849;0.8335456442302481;0.015561317581921827;0.015562934461140425;0.7977006351521382;0.014894164354100653;1.0448123860711023;0.797860617391307
59.101758;1.0444471634310974;0.8333380951485996;0.7979157656308521;-4.382378320154301e-07;-3.815056239606369e-07;10.000385284635424;0.8335444314091108;0.015561327824250909;0.015562928851432118;0.7977007704730975;0.014894153081219628;1.0448129576987928;0.7978611994401253
59.111758;1.0444487926338495;0.8333406691029153;0.7979155213164613;-4.373820276599805e-07;-3.8100779500385807e-07;10.000384700498406;0.8335431852471131;0.01556133850888345;0.01556292349731193;0.7977008781080546;0.01489414158445624;1.0448134786194905;0.7978618074615157
59.121758;1.0444503939096745;0.8333431651779764;0.7979152750140504;-4.3652335920818974e-07;-3.805270160520999e-07;10.0003842921545;0.833541905850926;0.015561349706433173;0.015562918435985241;0.7977009578773752;0.014894129965001527;1.0448139479382355;0.7978624417346801
59.131758;1.0444519667310441;0.8333455815701675;0.7979150315927593;-4.3566304144662755e-07;-3.8006310081175095e-07;10.00038401019857;0.8335405934240916;0.015561361468044675;0.015562913720291914;0.7977010117541966;0.014894118312001896;1.0448143650294133;0.7978631017171877
59.141758;1.0444535096609822;0.8333479172407019;0.7979147945407105;-4.3480209755444557e-07;-3.796156340276533e-07;10.000383806137604;0.8335392490232588;0.015561373820511672;0.015562909418787092;0.7977010430377259;0.014894106692662766;1.0448147301756867;0.7978637861009804
59.151758;1.0444550207404553;0.83335017134453;0.7979145658052379;-4.3394135587944093e-07;-3.791838159500208e-07;10.000383630731527;0.8335378748349219;0.015561386768697264;0.015562905601040953;0.7977010551176927;0.014894095151417503;1.0448150445246278;0.7978644936295985
59.161758;1.044456498216098;0.8333523421686393;0.7979143468111429;-4.330813807435541e-07;-3.787664981542646e-07;10.000383436047308;0.833536473782967;0.015561400296554298;0.015562902323801477;0.7977010506807488;0.014894083726410004;1.044815309487526;0.7978652237089883
59.171758;1.0444579410266326;0.8333544267722085;0.7979141396918856;-4.322225008752465e-07;-3.783624750895261e-07;10.000383176592438;0.8335350486207141;0.015561414368791451;0.015562899630896637;0.7977010316628261;0.014894072467821703;1.0448155264701071;0.7978659762149817
59.181758;1.0444593493478733;0.8333564218956807;0.7979139477610399;-4.313649709741562e-07;-3.779708048450149e-07;10.000382804666303;0.8335336010797888;0.015561428943968435;0.015562897554878196;0.7977009994242269;0.014894061433116945;1.0448156971812368;0.7978667508862868
59.191758;1.0444607250246136;0.8333583251368831;0.7979137753019188;-4.305090436568744e-07;-3.7759087204822584e-07;10.00038226194194;0.8335321317976996;0.015561443991450498;0.015562896113851268;0.7977009546200671;0.014894050666372444;1.0448158242468832;0.7978675471409221
59.201758;1.0444620711580856;0.8333601355743433;0.7979136269453477;-4.2965481293524796e-07;-3.772221016520989e-07;10.000381477327544;0.8335306411750832;0.01556145949137698;0.015562895310365686;0.7977008971688794;0.01489404018695247;1.0448159114188258;0.7978683641658461
59.211758;1.044463391067592;0.8333618541196478;0.7979135065896537;-4.2880204071205445e-07;-3.7686379011287337e-07;10.000380375082457;0.833529130202674;0.015561475416486361;0.015562895138617727;0.7977008265022618;0.014894029997207731;1.044815963163631;0.7978692008063497
59.221758;1.0444646876456092;0.8333634833888962;0.7979134166800522;-4.27950218858697e-07;-3.765153070841059e-07;10.000378883416419;0.8335276003095566;0.015561491717825282;0.015562895595250708;0.7977007416227775;0.014894020106276924;1.0448159840274744;0.7978700554802164
59.231758;1.0444659632966318;0.8333650266545843;0.7979133586019465;-4.270988369480378e-07;-3.7617622876396093e-07;10.000376939201228;0.8335260527414354;0.015561508328137406;0.015562896681265946;0.7977006410559107;0.01489401054944949;1.0448159776740091;0.7978709262385733
59.241758;1.0444672200044793;0.8333664866373529;0.7979133335766531;-4.2624769026309355e-07;-3.7584617690478875e-07;10.000374493649423;0.8335244885913811;0.015561525183006419;0.015562898398360555;0.7977005233573472;0.014894001383673609;1.0448159459783217;0.7978718107252505
59.251758;1.0444684594236615;0.8333678649496798;0.7979133430845655;-4.253970612696184e-07;-3.755247334897204e-07;10.00037151467188;0.8335229093875918;0.015561542246605655;0.015562900751124806;0.7977003880164492;0.014893992671872611;1.044815888980436;0.7978727060050185
59.261758;1.0444696831098417;0.8333691623345961;0.7979133884654508;-4.2454757217510406e-07;-3.752117294757812e-07;10.00036798100869;0.8335213169830007;0.015561559516955863;0.015562903750260948;0.7977002357226051;0.014893984473019881;1.0448158054939232;0.7978736085004394
59.271758;1.044470893054802;0.8333703795042461;0.7979134701888707;-4.2369969092703283e-07;-3.7490761577472507e-07;10.000363876456879;0.8335197127441069;0.015561577012238044;0.01556290741033339;0.7977000676783133;0.014893976836087917;1.0448156941424838;0.7978745144110647
59.281758;1.0444720924782978;0.8333715177185146;0.7979135875120107;-4.228532997080705e-07;-3.7461341123823863e-07;10.000359190599868;0.8335180973158565;0.01556159476181809;0.015562911748927518;0.7976998848122064;0.014893969797237687;1.0448155543520194;0.7978754207098924
59.291758;1.044473286097387;0.8333725787207479;0.797913738463027;-4.220076913932784e-07;-3.7433027501013336e-07;10.000353920730088;0.8335164711496618;0.015561612805038098;0.015562916792391107;0.7976996877725532;0.014893963385540115;1.044815386046267;0.7978763258176813
59.301758;1.0444744793534155;0.8333735645337533;0.797913919926847;-4.2116186256037526e-07;-3.7405924801392557e-07;10.000348070455805;0.8335148348336016;0.0155616311859191;0.015562922582102864;0.7976994773744528;0.014893957625371606;1.0448151882154098;0.7978772293936937
59.311758;1.044475677213895;0.8333744770386692;0.7979141281165405;-4.2031483379719717e-07;-3.738013795503545e-07;10.000341646428733;0.8335131887498529;0.01556164993936221;0.015562929175039535;0.7976992546202125;0.014893952521619978;1.044814958165395;0.7978781320035631
59.321758;1.0444768832369646;0.833375317401592;0.7979143591247737;-4.194658980310433e-07;-3.7355797592655344e-07;10.000334658823707;0.8335115328240422;0.015561669081437282;0.015562936640297526;0.7976990205635663;0.014893948048643704;1.0448146921099635;0.7978790347197177
59.331758;1.0444780993386742;0.8333760860780558;0.7979146089139824;-4.186147963722432e-07;-3.733307129765109e-07;10.000327129116478;0.8335098667998192;0.015561688612994519;0.015562945049055931;0.7976987764020508;0.014893944158912252;1.044814386179647;0.7978799383894728
59.341758;1.0444793263201781;0.8333767834352896;0.7979148730743315;-4.1776178760474343e-07;-3.731213828368884e-07;10.000319098322896;0.8335081901639708;0.015561708521753734;0.015562954455956573;0.7976985233925018;0.014893940792620238;1.044814037439937;0.7978808435529815
