time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
59.351758;1.0444805642780577;0.8333774102237419;0.7979151464971794;-4.1690753306186373e-07;-3.7293131519987547e-07;10.000310630522982;0.8335065014790863;0.015561728773499187;0.015562964882976895;0.7976982626062267;0.014893937882459055;1.044813644718033;0.7978817509977972
59.361758;1.0444818124154722;0.8333779673058673;0.7979154229002968;-4.160527560145368e-07;-3.7276097603950774e-07;10.000301811276822;0.8335047983009402;0.015561749303304064;0.015562976311892358;0.7976979946891195;0.014893935359810278;1.044813208312748;0.7978826614149442
59.371758;1.044483068811532;0.8333784552176156;0.7979156952667157;-4.1519778529427367e-07;-3.726100485899825e-07;10.000292735779773;0.8335030780115663;0.015561770011875075;0.015562988688420563;0.7976977196600279;0.014893933152655312;1.044812728560244;0.7978835743374054
59.381758;1.044484330349048;0.8333788742697087;0.7979159571162392;-4.1434240862499384e-07;-3.724777437175935e-07;10.000283489499154;0.8335013384337523;0.015561790767820601;0.015563001940264014;0.7976974369717381;0.01489393117437628;1.0448122048212118;0.7978844880595155
59.391758;1.044485592576609;0.8333792246956179;0.7979162031046417;-4.1348622129550484e-07;-3.723630316700352e-07;10.000274137450171;0.833499577883152;0.015561811423837797;0.015563015994672982;0.7976971456276473;0.014893929319388224;1.0448116357189263;0.7978854004980009
59.401758;1.044486850083379;0.8333795067082327;0.7979164289660129;-4.1262900713684236e-07;-3.722648560492224e-07;10.00026473144904;0.8334977950840344;0.015561831836890586;0.015563030784875498;0.7976968439522037;0.014893927471015587;1.0448110194791624;0.7978863096926108
59.411758;1.0444880978340827;0.8333797207006918;0.7979166314961819;-4.117708709862003e-07;-3.721823019468899e-07;10.000255323562856;0.833495988999966;0.015561851874971527;0.015563046248969054;0.7976965294827698;0.014893925516211003;1.0448103536737137;0.7978872137612533
59.421758;1.0444893321117257;0.8333798670946594;0.7979168086130578;-4.1091229787121493e-07;-3.7211448138925803e-07;10.00024597101165;0.8334941588202587;0.01556187142147913;0.015563062325778641;0.7976961996610051;0.01489392335766707;1.044809635108485;0.7978881106914825
59.431758;1.0444905498182142;0.8333799459966242;0.7979169593537999;-4.1005418819109613e-07;-3.7206037448020256e-07;10.000236735577952;0.8334923043343584;0.015561890389313755;0.015563078948887397;0.7976958526810491;0.01489392091007517;1.0448088602134802;0.7978889979778607
59.441758;1.0444917472238497;0.8333799570599176;0.7979170836752337;-4.0919772965299946e-07;-3.7201896635545666e-07;10.000227682692774;0.833490426321389;0.015561908733382656;0.01556309603590579;0.7976954877143961;0.01489391809030654;1.0448080256099757;0.7978898725899224
59.451758;1.044492920128032;0.8333798992956829;0.7979171824172032;-4.0834415168877504e-07;-3.719894888049824e-07;10.000218878076534;0.8334885266959021;0.015561926449156284;0.015563113477175252;0.7976951050500108;0.01489391482188272;1.0448071286989369;0.7978907315650403
59.461758;1.0444940651773271;0.8333797713386388;0.797917257631876;-4.074946033955674e-07;-3.719714904275961e-07;10.000210383483115;0.8334866086323217;0.015561943560163475;0.015563131136783844;0.7976947062861052;0.01489391104485554;1.0448061681059873;0.7978915722592377
59.471758;1.0444951800989704;0.8333795723506578;0.7979173127862365;-4.0665021331637134e-07;-3.719647607453804e-07;10.00020225293176;0.8334846764623066;0.01556196010975462;0.015563148868154159;0.7976942940908128;0.014893906718950113;1.044805143453735;0.7978923918580525
59.481758;1.0444962628060965;0.8333793022733168;0.7979173524314591;-4.0581218679692194e-07;-3.719693352845867e-07;10.000194528840561;0.833482735031459;0.015561976155011144;0.015563166529679337;0.7976938720552353;0.014893901825230598;1.0448040544495973;0.7978931871645198
59.491758;1.0444973110856681;0.8333789611352339;0.7979173812578921;-4.049817485200439e-07;-3.7198548495007065e-07;10.000187241395349;0.833480789109504;0.015561991746366374;0.0155631839918526;0.7976934447565879;0.014893896362930826;1.044802900187843;0.7978939549358056
59.501758;1.0444983226000741;0.8333785488814225;0.7979174033031199;-4.041598416825932e-07;-3.7201336087249584e-07;10.000180413823541;0.8334788432533692;0.015562006909671914;0.015563201144618372;0.7976930172821711;0.014893890331505507;1.0448016793658832;0.7978946920823774
59.511758;1.0444992945774079;0.8333780660892144;0.7979174221091108;-4.0334686289769126e-07;-3.720526766292397e-07;10.000174066823595;0.8334769016216743;0.015562021650806373;0.01556321790599518;0.7976925945679312;0.01489388371176129;1.044800391468581;0.7978953957052939
59.521758;1.0445002236320289;0.8333775140313885;0.7979174408445521;-4.0254271944872414e-07;-3.721029137556831e-07;10.00016821064812;0.8334749674427601;0.015562035968933423;0.015563234223788767;0.7976921812154637;0.014893876466991291;1.044799038195372;0.7978960629736329
59.531758;1.044501105753399;0.8333768938007339;0.7979174614623453;-4.0174700353700114e-07;-3.721636192995662e-07;10.000162831047373;0.8334730424293401;0.015562049869436628;0.015563250070229705;0.7976917813903247;0.014893868551477571;1.0447976236170085;0.7978966907889895
59.541758;1.0445019364902057;0.8333762058753368;0.7979174842182585;-4.0095912949191886e-07;-3.722343948439068e-07;10.000157889342969;0.8334711265804194;0.01556206337488193;0.015563265434464122;0.7976913984180956;0.014893859912519422;1.0447961527097194;0.7978972757191528
59.551758;1.0445027114915788;0.8333754503410576;0.7979175087373781;-4.001785970106972e-07;-3.7231478449060537e-07;10.000153336072803;0.8334692185459156;0.015562076522501429;0.015563280320407942;0.7976910346302563;0.01489385049953854;1.0447946300605155;0.7978978141680734
59.561758;1.044503427241271;0.8333746272269162;0.7979175352046863;-3.9940523898454587e-07;-3.7240414020921206e-07;10.000149122065084;0.8334673162063176;0.015562089354233378;0.01556329474598301;0.7976906917622719;0.014893840280790677;1.0447930601343474;0.7978983024246363
59.571758;1.0445040816391506;0.8333737369995486;0.7979175642706626;-3.9863919373948434e-07;-3.725015319634622e-07;10.000145203511291;0.8334654170434503;0.0155621019136187;0.015563308731382217;0.7976903709597991;0.014893829249279433;1.0447914482295715;0.7978987365604888
59.581758;1.0445046739187767;0.8333727810421913;0.7979175967007033;-3.9788065594674345e-07;-3.72605866505468e-07;10.000141541266222;0.8334635186355476;0.01556211423820333;0.015563322282300625;0.797690072193895;0.014893817416137566;1.0447898002934097;0.7978991123124622
59.591758;1.0445052041312537;0.8333717616323859;0.7979176335968793;-3.9712969970024047e-07;-3.7271595447507336e-07;10.00013809256738;0.8334616195853141;0.015562126344384117;0.015563335382936073;0.7976897944616006;0.014893804801997292;1.044788121262444;0.7978994253197869
59.601758;1.0445056730946203;0.8333706813456067;0.7979176764086436;-3.9638642134250974e-07;-3.7283045280580625e-07;10.000134804243764;0.8334597201092374;0.015562138225986507;0.015563348004732646;0.797689537070138;0.014893791426721564;1.044786413912172;0.7978996718085477
59.611758;1.0445060827454158;0.8333695424023982;0.7979177267034065;-3.956511718516193e-07;-3.729479901024512e-07;10.000131615103559;0.8334578216440095;0.015562149865926567;0.015563360119158735;0.7976893006952431;0.014893777301679149;1.0447846796942888;0.7978998490697145
59.621758;1.0445064362641905;0.8333683466106433;0.7979177865235709;-3.949246281548916e-07;-3.7306730495093065e-07;10.000128460407124;0.8334559258267077;0.015562161245558252;0.015563371696845239;0.7976890872972157;0.014893762429547095;1.0447829201297842;0.7978999554462187
59.631758;1.0445067383248359;0.833367095909971;0.7979178589357189;-3.942077330809507e-07;-3.7318717256331236e-07;10.00012527367652;0.8334540336107535;0.01556217234583631;0.015563382701175374;0.7976888993389175;0.014893746804253845;1.044781137019341;0.7978999904555562
59.641758;1.044506995566433;0.8333657929297865;0.7979179477525453;-3.935014832851543e-07;-3.7330638562191204e-07;10.000121991472898;0.8334521452431342;0.015562183136311499;0.015563393089036816;0.7976887392709477;0.014893730414124192;1.0447793320369017;0.7978999549437416
59.651758;1.044507216375297;0.8333644411148466;0.7979180566847077;-3.9280672358218534e-07;-3.734239245866652e-07;10.000118560793947;0.8334502608439431;0.015562193568163045;0.015563402809686443;0.7976886094231094;0.014893713254826454;1.0447775068453775;0.7978998504493455
59.661758;1.044507410268741;0.8333630445617736;0.7979181889052709;-3.9212401410119084e-07;-3.735391326147519e-07;10.0001149423597;0.8334483804334987;0.0155622035905197;0.015563411797846266;0.7976885119181514;0.014893695347668587;1.044775663681229;0.7978996781529388
59.671758;1.0445075872254104;0.8333616077613287;0.7979183470562142;-3.9145350942503044e-07;-3.736517142774969e-07;10.000111109917768;0.8334465037512144;0.015562213168392866;0.015563419966799642;0.7976884481506126;0.014893676752239652;1.044773805671406;0.7978994384245996
59.681758;1.0445077562339793;0.8333601348783227;0.7979185331265671;-3.9079505241803154e-07;-3.737614412888562e-07;10.000107049512174;0.8334446308775398;0.01556222227477718;0.015563427202151882;0.7976884180257627;0.014893657554276412;1.0447719366892136;0.7978991308480865
59.691758;1.0445079242090938;0.833358628900879;0.797918748195616;-3.901484530258064e-07;-3.7386777005596856e-07;10.000102756374234;0.8334427624387029;0.015562230871769344;0.015563433366664126;0.7976884200552565;0.014893637836108111;1.0447700614449713;0.7978987541790932
59.701758;1.0445080964316404;0.833357091755194;0.7979189921575826;-3.895136555659477e-07;-3.739697497760784e-07;10.000098226853945;0.8334408984422839;0.015562238913324674;0.015563438324982368;0.7976884519886034;0.014893617664425046;1.044768185809335;0.797898306641973
59.711758;1.0445082770587186;0.8333555250563814;0.7979192633816512;-3.888906599484254e-07;-3.7406609610948397e-07;10.000093452808132;0.8334390373254302;0.015562246368324751;0.01556344196592355;0.7976885110428902;0.01489359709468385;1.044766316555497;0.7978977868959067
59.721758;1.0445084690354667;0.8333539304908987;0.7979195585893859;-3.8827933639557556e-07;-3.741553395483248e-07;10.000088423117408;0.8334371761371681;0.015562253228384407;0.015563444196981255;0.7976885943501328;0.014893576170344515;1.0447644605445574;0.7978971947453276
59.731758;1.0445086744585583;0.8333523098450542;0.7979198733921001;-3.876793565074935e-07;-3.7423629058998363e-07;10.00008312517928;0.8334353111788518;0.015562259488897149;0.015563444923124446;0.7976886993993081;0.014893554923304622;1.0447626240715508;0.7978965306186273
59.741758;1.0445088952940114;0.8333506648557143;0.7979202035447495;-3.870903181171412e-07;-3.7430844521451336e-07;10.000077545892484;0.8334334389444276;0.015562265137190629;0.015563444040896105;0.7976888234223494;0.014893533382517756;1.0447608127467531;0.797895794562347
59.751758;1.0445091334037389;0.83334899733817;0.7979205461064737;-3.86511998852589e-07;-3.7437195017387666e-07;10.000071677073695;0.8334315571038139;0.01556227016503196;0.015563441456383659;0.7976889626854826;0.014893511579834177;1.0447590314182813;0.7978949865269853
59.761758;1.0445093902090374;0.8333473100489565;0.797920899653126;-3.8594448997152694e-07;-3.7442742490949826e-07;10.000065519001707;0.8334296645533162;0.01556227457618571;0.015563437107330911;0.7976891126620448;0.014893489548084678;1.0447572838944086;0.79789410780725
59.771758;1.044509666942319;0.8333456072920283;0.7979212638181222;-3.8538819210655774e-07;-3.7447578115576316e-07;10.000059078448501;0.8334277606777201;0.015562278374752603;0.015563430970773352;0.7976892684776211;0.014893467316078882;1.0447555730470806;0.7978931615080367
59.781758;1.044509964870654;0.8333438943777827;0.7979216389516354;-3.848438450139124e-07;-3.7451810100683967e-07;10.000052365799407;0.8334258454146912;0.015562281556743662;0.015563423056918749;0.7976894255820595;0.014893444901788722;1.044753900911041;0.7978921515440174
59.791758;1.0445102846009366;0.8333421764825399;0.7979220260794325;-3.8431242255408287e-07;-3.745556802251581e-07;10.000045392947628;0.8334239203837793;0.015562284117296087;0.015563413393507726;0.7976895806378803;0.01489342230471222;1.0447522685403594;0.7978910819025498
59.801758;1.0445106254846768;0.8333404578546832;0.7979224266321084;-3.8379485099651313e-07;-3.745900075630278e-07;10.000038170765498;0.833421989058049;0.015562286066343226;0.015563402009629341;0.7976897316834868;0.014893399510812536;1.0447506766368408;0.7978899568957699
59.811758;1.0445109865487854;0.8333387418328801;0.7979228418394274;-3.832918747347846e-07;-3.746225135845316e-07;10.000030704791353;0.8334200552459153;0.015562287439925685;0.015563388938019507;0.7976898774176422;0.014893376515090607;1.0447491265916722;0.7978887814409236
59.821758;1.0445113680156113;0.833337031223472;0.797923272451685;-3.8280415835970684e-07;-3.746543159036961e-07;10.000022993652877;0.8334181217391835;0.015562288300915252;0.015563374227633136;0.7976900166047625;0.014893353338745495;1.0447476207361575;0.7978875608555953
59.831758;1.0445117711770493;0.8333353285759374;0.7979237189764724;-3.8233235678755967e-07;-3.746862965269978e-07;10.00001503339008;0.8334161902671772;0.01556228873741936;0.015563357938742558;0.7976901482051213;0.014893330024929645;1.0447461618675777;0.7978863006956374
59.841758;1.0445121966962043;0.8333336365542634;0.797924181908992;-3.818770495937053e-07;-3.7471937625554314e-07;10.000006821172041;0.8334142619491588;0.015562288856815109;0.015563340127368673;0.7976902716991736;0.014893306628265744;1.0447447527862073;0.7978850071195162
59.851758;1.0445126435744183;0.8333319582951306;0.7979246616355348;-3.8143873523412745e-07;-3.747544996529166e-07;9.999998354530492;0.8334123376779361;0.015562288766650343;0.015563320842032047;0.7976903871679343;0.014893283216417036;1.0447433965686757;0.7978836873087679
59.861758;1.0445131096698006;0.8333302974226329;0.7979251584242517;-3.8101791051565465e-07;-3.747924075620895e-07;9.999989631667706;0.8334104187103294;0.015562288560740562;0.015563300130307097;0.797690495455602;0.01489325987996921;1.0447420973331907;0.797882349272905
59.871758;1.044513592272197;0.8333286580789958;0.7979256727690264;-3.8061504566642795e-07;-3.748335831945186e-07;9.999980656906889;0.8334085070714073;0.015562288329735824;0.01556327804348189;0.7976905984616426;0.014893236734631889;1.0447408604629789;0.7978810014673713
59.881758;1.0445140878799308;0.8333270451032142;0.7979262053756006;-3.8023042943748556e-07;-3.748783726561978e-07;9.999971444379035;0.8334066054753521;0.01556228817522406;0.015563254635351999;0.7976906990840129;0.014893213912218534;1.0447396922112295;0.7978796526213432
59.891758;1.044514592392011;0.8333254636634846;0.7979267567378651;-3.798640587243382e-07;-3.7492715287780716e-07;9.999962014539529;0.8334047173236441;0.01556228820389512;0.01556322995605769;0.7976908006906371;0.01489319154945761;1.0447385990695348;0.7978783112908308
59.901758;1.0445151018266734;0.8333239184436426;0.7979273272712839;-3.7951566928736854e-07;-3.7498043454687017e-07;9.999952389656311;0.8334028466396409;0.015562288516365208;0.015563204044713163;0.7976909067230483;0.014893169778904996;1.0447375872154172;0.7978769852144821
59.911758;1.0445156122255854;0.8333224132511258;0.7979279177370245;-3.7918484199910217e-07;-3.750388958037113e-07;9.999942592880773;0.8334009975012646;0.015562289209468455;0.015563176924302561;0.7976910208058585;0.014893148724186398;1.0447366624268681;0.7978756810527668
59.921758;1.0445161191505097;0.8333209510291231;0.797928529040458;-3.7887106072510704e-07;-3.751033136993407e-07;9.999932650556694;0.8333991736334444;0.015562290387141095;0.015563148604093672;0.7976911468761779;0.014893128502819288;1.0447358300708085;0.7978744042825772
59.931758;1.0445166178483236;0.8333195338476582;0.7979291616062236;-3.785735856218782e-07;-3.7517423482223796e-07;9.999922597832056;0.8333973788507458;0.015562292162757223;0.015563119092327162;0.7976912889537482;0.014893109232381962;1.0447350952441232;0.7978731590113542
59.941758;1.0445171035020355;0.8333181630831874;0.797929814726216;-3.78291292787129e-07;-3.7525174037504664e-07;9.999912481596477;0.8333956177776639;0.015562294644447805;0.015563088416632119;0.7976914508622087;0.014893091032914153;1.044734463452089;0.7978719485761735
59.951758;1.0445175714383694;0.8333168397687294;0.7979304862483407;-3.780228125378624e-07;-3.7533571355384577e-07;9.99990235571936;0.8333938960105944;0.015562297914352992;0.015563056641068938;0.7976916361416603;0.014893074026581734;1.0447339406246157;0.7978707769160278
59.961758;1.0445180179123785;0.8333155645459311;0.7979311733002594;-3.777667980303938e-07;-3.75426198285201e-07;9.999892274476545;0.8333922198120669;0.015562302015515696;0.015563023861765562;0.7976918478842291;0.014893058339220949;1.0447335322517248;0.7978696488543741
59.971758;1.0445184403754795;0.8333143374031536;0.797931873760254;-3.7752194039696824e-07;-3.7552336205913273e-07;9.999882290547403;0.8333905957994032;0.015562306950620436;0.0155629901891208;0.7976920883138348;0.01489304409703385;1.0447332434310983;0.7978685690040194
59.981758;1.0445188367165437;0.8333131578869463;0.7979325872301626;-3.7728689128308816e-07;-3.756271879963136e-07;9.99987245839625;0.8333890304550543;0.015562312693834679;0.015562955739786983;0.7976923584540738;0.014893031411039525;1.0447330802586143;0.7978675411725391
59.991758;1.044519204773187;0.8333120257657295;0.797933314822458;-3.7706039164165144e-07;-3.757372383646058e-07;9.999862837184212;0.8333875293260464;0.015562319213345185;0.015562920633375171;0.7976926583525202;0.014893020362913807;1.0447330508360888;0.7978665687628629
60.001758;1.044519542325667;0.8333109415527903;0.7979340580013574;-3.76841433321547e-07;-3.7585265202265083e-07;9.999853486427144;0.8333860966395107;0.015562326488413936;0.01556288498254697;0.7976929877798107;0.014893011006952898;1.0447331645654845;0.7978656551531268
60.011758;1.0445198470760755;0.8333099063811249;0.7979348170635082;-3.76629250491808e-07;-3.759723772999996e-07;9.999844461553023;0.8333847355579849;0.015562334505640638;0.015562848882701827;0.7976933468197134;0.014893003380017254;1.044733430324671;0.7978648036339652
60.021758;1.0445201166146119;0.8333089214217694;0.7979355900348855;-3.7642323262148115e-07;-3.7609551882890415e-07;9.999835817299417;0.8333834485166353;0.015562343244826337;0.015562812410841488;0.7976937360249138;0.014892997505505138;1.044733854844036;0.7978640169824003
60.031758;1.044520348513216;0.8333079874446393;0.7979363731245129;-3.7622288613183893e-07;-3.762215801348132e-07;9.999827607090937;0.8333822372204143;0.015562352671697201;0.01556277563536733;0.7976941561780124;0.01489299338911491;1.0447344421859952;0.7978632968956102
60.041758;1.0445205406859503;0.8333071049615044;0.7979371625000372;-3.76027836903071e-07;-3.7635054371562644e-07;9.99981987226873;0.8333811022874428;0.01556236273869462;0.015562738626005853;0.7976946077378183;0.014892991015006659;1.044735193954608;0.7978626438843854
60.051758;1.0445206918863181;0.8333062747311131;0.7979379553112812;-3.7583772515237997e-07;-3.764827898981606e-07;9.999812638581814;0.8333800433379486;0.015562373393385339;0.015562701454959964;0.7976950902392366;0.014892990349085632;1.0447361091034744;0.7978620577850023
60.061758;1.044520801793474;0.8333054976301044;0.7979387495134899;-3.7565209606771243e-07;-3.7661884804931314e-07;9.999805924784873;0.8333790597614341;0.01556238459239299;0.015562664198668124;0.7976956021175164;0.01489299133909613;1.0447371841908015;0.7978615384627733
60.071758;1.0445208702238067;0.8333047741973572;0.7979395436369681;-3.754704286481957e-07;-3.7675917659848894e-07;9.999799747347884;0.8333781511590348;0.015562396306292229;0.01556262694506558;0.7976961410762993;0.014892993905865263;1.0447384152869574;0.7978610864612024
60.081758;1.044520896228579;0.8333041048202469;0.7979403364954922;-3.752919926735405e-07;-3.769039958307714e-07;9.999794117541947;0.8333773173093585;0.015562408510603329;0.015562589788643423;0.7976967045662462;0.014892997948362042;1.0447397995674745;0.7978607030754231
60.091758;1.0445208783476292;0.8333034898049552;0.7979411267165318;-3.751156146217247e-07;-3.770531296005334e-07;9.9997890369503;0.8333765582112398;0.015562421176342002;0.015562552809672761;0.7976972901596964;0.014893003369042524;1.0447413347276444;0.7978603894756887
60.101758;1.0445208156009835;0.8333029289295222;0.7979419127059841;-3.749399540403835e-07;-3.772060999450337e-07;9.999784494934675;0.833375874009195;0.015562434264521462;0.01556251606250149;0.7976978958626779;0.01489301008670404;1.0447430177290764;0.7978601457853277
60.111758;1.0445207077284915;0.8333024212302205;0.7979426931947101;-3.747641025223532e-07;-3.773624305946036e-07;9.999780473303973;0.8333752648657069;0.015562447715322487;0.015562479584799569;0.7976985200645639;0.01489301802987716;1.0447448443811889;0.797859970854252
60.121758;1.0445205546717236;0.8333019652806327;0.7979434677254368;-3.745878145127974e-07;-3.7752182560664824e-07;9.999776953008329;0.8333747309997191;0.015562461432953785;0.015562443412132426;0.7976991611462159;0.014893027133506372;1.0447468093151435;0.7978598622398068
60.131758;1.0445203562205587;0.8333015598484244;0.7979442364533416;-3.7441147080834965e-07;-3.776841750977431e-07;9.999773912100368;0.8333742724128094;0.015562475281615869;0.015562407580380263;0.7976998170769554;0.014893037334336572;1.0447489058056862;0.7978598162026961
60.141758;1.0445201117226395;0.8333012044198573;0.7979449994704794;-3.742359943420361e-07;-3.778495262344027e-07;9.999771318338606;0.8333738886606077;0.015562489103630226;0.01556237211638954;0.7977004849562057;0.01489304855956017;1.0447511257362754;0.797859828209198
60.151758;1.0445198197908299;0.8333008991624217;0.7979457560606084;-3.740624355856295e-07;-3.7801807647521137e-07;9.999769127295572;0.8333735791393431;0.015562502753357943;0.015562337032694305;0.7977011608765988;0.014893060724453566;1.044753460218925;0.7978598937602832
60.161758;1.0445194785613434;0.8333006446142275;0.7979465040949135;-3.73891521203715e-07;-3.78190152124945e-07;9.999767288279386;0.8333733431497106;0.015562516121293526;0.015562302335456316;0.7977018408131346;0.014893073736909426;1.0447559004588576;0.7978600086707869
60.171758;1.044519086360871;0.8333004411106233;0.7979472401170273;-3.7372372175370997e-07;-3.7836612444175414e-07;9.999765751825182;0.8333731798377156;0.015562529128068518;0.015562268033110498;0.7977025220115186;0.01489308749661736;1.0447584379884518;0.7978601687113847
60.181758;1.0445186420161285;0.8333002879049809;0.7979479602384413;-3.7355947152489436e-07;-3.78546265422164e-07;9.999764479223938;0.8333730885451635;0.01556254170539303;0.015562234135549188;0.7977032032636765;0.014893101895749694;1.0447610642124727;0.7978603692221407
60.191758;1.0445181445934528;0.833300182695536;0.7979486610740185;-3.733989849099028e-07;-3.787306675599298e-07;9.999763454182302;0.8333730688445623;0.015562553790480101;0.015562200653597641;0.7977038839996264;0.014893116831151989;1.0447637700348067;0.7978606048587428
60.201758;1.044517593144531;0.8333001218547094;0.7979493399340203;-3.732419192027938e-07;-3.7891935143012453e-07;9.999762686508339;0.8333731200173414;0.01556256533075844;0.015562167600883468;0.7977045638996311;0.01489313221623044;1.0447665463103453;0.797860869541249
60.211758;1.0445169865037605;0.8333001009706036;0.7979499942325501;-3.7308734541748874e-07;-3.7911243992813155e-07;9.999762206899494;0.8333732406965688;0.015562576288535761;0.01556213498705742;0.7977052432291184;0.014893147976221382;1.0447693848755264;0.7978611566773711
60.221758;1.0445163230025478;0.8333001154597022;0.7979506209675318;-3.729339905371983e-07;-3.793101702006386e-07;9.99976205876477;0.833373428781849;0.015562586644080379;0.015562102805050085;0.7977059228822421;0.014893164035715743;1.0447722789667317;0.7978614594867303
60.231758;1.044515600795465;0.8333001609401816;0.7979512168984786;-3.727805105904237e-07;-3.7951270737121173e-07;9.999762288330432;0.8333736815761599;0.015562596393659847;0.01556207103110989;0.7977066042279578;0.014893180313861828;1.0447752225275797;0.7978617714993668
60.241758;1.0445148185821014;0.8333002330620599;0.7979517790827155;-3.726256979786631e-07;-3.7972000123042337e-07;9.999762937344737;0.8333739962870584;0.015562605547004935;0.01556203964403387;0.7977072891796964;0.014893196730474177;1.0447782093057645;0.7978620872254911
60.251758;1.0445139758642943;0.8333003270565135;0.7979523052574533;-3.7246858243388537e-07;-3.799318506731963e-07;9.999764038205925;0.83337437039077;0.015562614128920634;0.015562008642883597;0.7977079803227585;0.014893213220183651;1.0447812325502897;0.7978624025202431
60.261758;1.0445130727707999;0.833300437601383;0.7979527937258671;-3.7230841174656386e-07;-3.801480226213705e-07;9.999765609313084;0.8333748015176381;0.015562622177244571;0.015561978046679832;0.7977086807728874;0.014893229741961176;1.0447842852521074;0.7978627143289948
60.271758;1.0445121094579826;0.8333005593354836;0.7979532428626964;-3.721445795338723e-07;-3.803683085429836e-07;9.999767656750075;0.8333752873605108;0.015562629735342786;0.015561947887722775;0.7977093937933205;0.014893246273478652;1.044787360320944;0.7978630201728996
60.281758;1.044511085333208;0.8333006876451691;0.7979536509336512;-3.7197659469874533e-07;-3.805925350435232e-07;9.999770178860803;0.8333758258152747;0.015562636845083678;0.01556191821578211;0.7977101222896609;0.014893262797523702;1.0447904502361756;0.7978633179469258
60.291758;1.0445099988354951;0.8333008187973455;0.7979540164869428;-3.7180412990369556e-07;-3.808204691260129e-07;9.999773164310842;0.8333764148286253;0.01556264354557983;0.015561889104709275;0.7977108680106811;0.014893279292015537;1.0447935465677864;0.7978636059883003
60.301758;1.044508847883286;0.833300949204535;0.7979543387905476;-3.7162701387946697e-07;-3.8105161580154264e-07;9.999776591622421;0.8333770520194035;0.015562649874023537;0.015561860643757756;0.797711630803375;0.014893295726143592;1.0447966399075157;0.7978638830223936
60.311758;1.0445076306087258;0.8333010749012021;0.797954617578396;-3.7144510884772317e-07;-3.8128509912306447e-07;9.999780438214627;0.8333777350687865;0.015562655858576725;0.015561832923656031;0.7977124085485444;0.01489331206336494;1.0447997203603787;0.7978641479716878
60.321758;1.0445063460261053;0.8333011920470733;0.7979548521793733;-3.7125829653669836e-07;-3.8151968760977327e-07;9.999784685915895;0.8333784625876227;0.015562661513156542;0.015561806029119472;0.7977131977069482;0.014893328271498727;1.0448027784100131;0.797864399785702
60.331758;1.0445049945572134;0.8333012975179399;0.7979550409791138;-3.7106654352861956e-07;-3.817537927887044e-07;9.999789316383964;0.8333792338272167;0.015562666844396784;0.015561780034043134;0.797713994237261;0.014893344332483459;1.0448058055958678;0.7978646372565588
60.341758;1.0445035783122694;0.8333013885056544;0.7979551814688852;-3.7086987760682337e-07;-3.819855204018524e-07;9.999794310240908;0.833380047231876;0.015562671859905534;0.015561755006725917;0.7977147946271893;0.014893360244064171;1.0448087947249844;0.797864859049073
60.351758;1.044502100647763;0.8333014620228272;0.7979552706109021;-3.706684619613192e-07;-3.822129908069548e-07;9.999799654744683;0.833380899608038;0.015562676565431605;0.015561731020600472;0.7977155965684394;0.014893376016195576;1.0448117396126324;0.7978650643349842
60.361758;1.0445005651775339;0.8333015154900854;0.7979553054634327;-3.7046275143718374e-07;-3.824347964635699e-07;9.999805348656233;0.8333817866009576;0.01556268095131794;0.015561708149328756;0.7977163990371088;0.014893391670206474;1.044814634281482;0.7978652534890812
60.371758;1.044498975309021;0.8333015476461816;0.7979552837899877;-3.702534654846066e-07;-3.8265023953013274e-07;9.999811396818805;0.83338270342445;0.015562684985963247;0.015561686452158233;0.7977172020806921;0.01489340723649706;1.0448174723560213;0.7978654281528522
60.381758;1.0444973346712536;0.8333015584408129;0.7979552044268716;-3.700413988722524e-07;-3.8285913093816104e-07;9.999817802898331;0.8333836450844314;0.015562688625397818;0.015561665965683587;0.7977180068670928;0.014893422743896162;1.0448202477819857;0.7978655909403776
60.391758;1.0444956477482186;0.8333015483099224;0.7979550671698437;-3.6982723102897243e-07;-3.8306144001452733e-07;9.999824572785348;0.8333846063568726;0.015562691831613396;0.015561646703185526;0.7977188156959498;0.014893438214866347;1.044822956336279;0.7978657451384776
60.401758;1.0444939202975707;0.8333015179468901;0.7979548721340091;-3.6961161244210346e-07;-3.8325730146185817e-07;9.999831722843536;0.8333855820828701;0.015562694590496874;0.015561628668311947;0.7977196312622307;0.014893453673834907;1.0448255961478587;0.7978658944936079
60.411758;1.0444921590817364;0.833301468409477;0.7979546194321772;-3.693955935191072e-07;-3.8344736321794774e-07;9.999839277237536;0.8333865679479033;0.015562696913388338;0.015561611879564959;0.7977204556242538;0.014893469149538738;1.0448281667164099;0.7978660430673771
60.421758;1.044490370378865;0.8333014011838076;0.797954309745187;-3.6918086439960763e-07;-3.836330058928858e-07;9.999847254392817;0.8333875608981983;0.015562698823968645;0.015561596377567388;0.7977212896039461;0.014893484667236416;1.0448306676319783;0.7978661948115304
60.431758;1.0444885584931125;0.8333013181949969;0.7979539447719729;-3.6896951072256084e-07;-3.8381621234815116e-07;9.999855658486378;0.8333885584598156;0.015562700349192469;0.015561582210546257;0.797722132684255;0.014893500248430147;1.0448330977510931;0.7978663527914753
60.441758;1.0444867255425871;0.8333012215184206;0.7979535264589366;-3.6876366964473035e-07;-3.8399938619416896e-07;9.999864486079383;0.8333895579673901;0.015562701512432886;0.015561569425134474;0.7977229835354068;0.01489351592287456;1.0448354546193703;0.7978665187438579
60.451758;1.0444848720572442;0.8333011130191951;0.797953056022482;-3.6856551281536524e-07;-3.8418529415649275e-07;9.999873737044657;0.8333905567567929;0.015562702325011215;0.015561558066644004;0.7977238409396684;0.014893531742525513;1.044837734811903;0.7978666934617754
60.461758;1.0444829981307233;0.8333009943900158;0.7979525340519118;-3.683774987128075e-07;-3.8437695303525067e-07;9.999883415488066;0.8333915528156463;0.015562702787757;0.015561548177396368;0.7977247042748026;0.01489354778427752;1.0448399352441249;0.7978668774994586
60.471758;1.0444811049234195;0.8333008673041736;0.7979519609999065;-3.682024205222703e-07;-3.845774443763555e-07;9.999893526089146;0.8333925453504508;0.015562702901728356;0.015561539799759619;0.7977255733288456;0.01489356413773433;1.044842053741673;0.7978670715779079
60.481758;1.0444791951930297;0.833300733200641;0.7979513376213697;-3.680431152673795e-07;-3.847897490834572e-07;9.99990407294789;0.8333935348947819;0.015562702674650788;0.015561532976026922;0.7977264478901971;0.014893580892434909;1.0448440886729973;0.7978672768458774
60.491758;1.0444772721454259;0.8333005930826297;0.7979506654556352;-3.6790214729601246e-07;-3.850165773888571e-07;9.99991505599768;0.833394522756572;0.015562702121279847;0.015561527730177573;0.7977273272748001;0.014893598131658574;1.044846038767061;0.7978674951247301
60.501758;1.0444753379110048;0.8333004480276569;0.7979499466388851;-3.6778147554950514e-07;-3.852601151471523e-07;9.999926468777202;0.833395510415537;0.01556270126121684;0.01556152405352432;0.7977282098000648;0.014893615921348188;1.04484790314949;0.7978677286828835
60.511758;1.044473393311129;0.8333003001572664;0.7979491834317681;-3.676821736336237e-07;-3.85521775436471e-07;9.999938307200738;0.8333964991781475;0.015562700112764286;0.015561521911465115;0.7977290925480135;0.014893634299899126;1.0448496814913317;0.797867979482243
60.521758;1.044471438764221;0.8333001527760768;0.7979483780254656;-3.6760455833571055e-07;-3.8580219308658015e-07;9.999950580635693;0.8333974900224247;0.01556269868982098;0.015561521249691828;0.7977299715078336;0.014893653285048662;1.0448513744904038;0.79786824879984
60.531758;1.0444694748455696;0.8333000090608812;0.7979475318453758;-3.6754848352280386e-07;-3.8610133910258425e-07;9.999963310017943;0.8333984836745669;0.015562697008002549;0.015561521992551664;0.7977308419216005;0.014893672883144159;1.0448529840346583;0.7978685376182404
60.541758;1.044467502365666;0.8332998710584507;0.7979466449498245;-3.6751340896387586e-07;-3.8641858074207257e-07;9.999976514894385;0.8333994808072809;0.015562695088634362;0.01556152405186249;0.7977316989342947;0.014893693084683952;1.0448545122425223;0.7978688468898846
60.551758;1.0444655231286093;0.8332997405148082;0.7979457168511075;-3.674984379407642e-07;-3.8675300466157385e-07;9.999990201001776;0.8334004821080676;0.015562692954391302;0.01556152734117662;0.7977325383674568;0.014893713862183184;1.0448559600287337;0.7978691775807026
60.561758;1.04446354073707;0.8332996202123325;0.7979447476722774;-3.6750241962353183e-07;-3.8710407706102463e-07;10.000004355736298;0.8334014881311445;0.015562690624684716;0.015561531776686602;0.7977333570590536;0.014893735180179333;1.0448573264100756;0.7978695311409932
60.571758;1.044461560211928;0.8332995142054536;0.7979437380466373;-3.6752397311106064e-07;-3.8747201623109364e-07;10.000018951975953;0.8334024992939264;0.01556268811858175;0.015561537271775838;0.7977341523675784;0.014893757002249793;1.0448586089696295;0.7978699095305908
60.581758;1.0444595871691982;0.8332994270152949;0.7979426885255345;-3.6756155525878934e-07;-3.878574698352448e-07;10.000033955291688;0.8334035160767759;0.015562685466659027;0.015561543740353323;0.7977349210676334;0.014893779286725584;1.0448598051406075;0.7978703141667497
60.591758;1.0444576273951782;0.8332993628182994;0.7979415998362824;-3.6761365545073335e-07;-3.8826095613994063e-07;10.00004932994255;0.8334045389441604;0.015562682720098326;0.015561551098529467;0.797735658704984;0.014893801980535894;1.0448609132921958;0.7978707452968294
60.601758;1.0444556868925194;0.8332993253452642;0.7979404735868915;-3.6767891661058905e-07;-3.886826319628951e-07;10.000065041717363;0.8334055682215699;0.015562679946435683;0.015561559254632094;0.7977363599736838;0.014893825017493804;1.0448619329410538;0.7978712025559261
60.611758;1.0444537724053855;0.8332993179121674;0.7979393125086665;-3.677562150734417e-07;-3.8912229321822437e-07;10.000081057733091;0.833406604464524;0.015562677216653751;0.01556156810520708;0.7977370193162925;0.014893848322679665;1.0448628647104352;0.7978716853422675
60.621758;1.0444518916105467;0.8332993433684389;0.7979381201994218;-3.6784478768143535e-07;-3.8957938504204763e-07;10.000097347358162;0.833407648784911;0.015562674590550845;0.015561577543102154;0.7977376312283829;0.014893871822755369;1.044863710293251;0.7978721924137164
60.631758;1.0444500523909974;0.8332994047439743;0.7979369007011432;-3.6794410103403013e-07;-3.9005311294068016e-07;10.000113884797427;0.8334087027621182;0.015562672106246794;0.01556158746351842;0.7977381905779788;0.014893895451121892;1.044864472040712;0.7978727217767908
60.641758;1.0444482619629702;0.8332995057980567;0.7979356582020224;-3.680534846674014e-07;-3.90542600205266e-07;10.000130648290172;0.833409768025679;0.015562669784454435;0.015561597773074656;0.7977386928036291;0.014893919148236243;1.044865152753165;0.7978732711503704
60.651758;1.0444465264780032;0.8332996502478528;0.7979343968464664;-3.681720183269088e-07;-3.9104688465466115e-07;10.000147620039742;0.8334108456213194;0.015562667647764778;0.015561608404607375;0.7977391337827898;0.014893942870312194;1.0448657559796821;0.7978738382774865
60.661758;1.0444448511803481;0.8332998407141304;0.7979331206487779;-3.6829874344185117e-07;-3.915648965590163e-07;10.000164791096594;0.8334119361233638;0.01556266573142498;0.01556161931453948;0.7977395096485881;0.014893966597754188;1.044866286233098;0.7978744211163896
60.671758;1.0444432411076348;0.8333000783436134;0.7979318339139135;-3.6843295424500787e-07;-3.920956214404812e-07;10.000182161743723;0.8334130402529316;0.0155626640744694;0.015561630461503773;0.7977398167761688;0.014893990333873182;1.0448667491460986;0.7978750181796258
60.681758;1.0444417017065535;0.833300362801061;0.7979305418160183;-3.6857451316984994e-07;-3.9263833787583504e-07;10.000199735341935;0.833414158767095;0.015562662710669943;0.01556164179212477;0.7977400519677754;0.014894014103358682;1.044867151599372;0.7978756285800291
60.691758;1.0444402384670357;0.8333006926292974;0.7979292500014331;-3.687240888783646e-07;-3.931927949981467e-07;10.000217514327721;0.8334152921543206;0.01556266166988724;0.015561653240780394;0.7977402126392724;0.014894037947535356;1.0448675012170054;0.7978762515341605
60.701758;1.0444388558664668;0.8333010657981522;0.7979279636036155;-3.688831273108111e-07;-3.93759200774505e-07;10.000235496429521;0.8334164407048548;0.015562660981372501;0.01556166473995563;0.7977402967937333;0.014894061909597207;1.044867805754314;0.7978768860809322
60.711758;1.0444375574237046;0.8333014798472193;0.7979266872553622;-3.6905353653547e-07;-3.9433799318322667e-07;10.000253665492128;0.8334176045115957;0.01556266066944596;0.015561676243175886;0.7977403029398084;0.014894086018857503;1.0448680733574998;0.7978775315105846
60.721758;1.0444363471702849;0.8333019315964433;0.7979254256543216;-3.692372887564159e-07;-3.94929638361781e-07;10.000271983595164;0.8334187833320588;0.015562660741596604;0.015561687742616036;0.7977402302667043;0.014894110285964319;1.044868312723275;0.79787818745392
60.731758;1.0444352302690554;0.8333024169651869;0.7979241830150627;-3.694362007245804e-07;-3.955344946320026e-07;10.000290394341881;0.8334199764433017;0.015562661180352618;0.015561699254819789;0.7977400789238875;0.014894134712969414;1.0448685324126605;0.7978788530204505
60.741758;1.0444342122385322;0.8333029311708521;0.7979229617841495;-3.696518497956837e-07;-3.9615260894711624e-07;10.000308834107665;0.8334211824555973;0.015562661951535998;0.015561710790283376;0.7977398498604323;0.014894159307214983;1.0448687406052442;0.7978795262088682
60.751758;1.0444332984643587;0.8333034692058694;0.7979217620728721;-3.698855196915889e-07;-3.967835681011236e-07;10.000327238947639;0.8334223992771067;0.015562663023798759;0.015561722343163538;0.7977395444480135;0.014894184087708404;1.044868945429804;0.7978802043543215
60.761758;1.0444324944046706;0.8333040263103203;0.7979205821006586;-3.701383324495166e-07;-3.97426518050377e-07;10.000345542429303;0.8334236243337946;0.015562664372024457;0.015561733895191499;0.7977391647233105;0.014894209082181732;1.0448691545484532;0.7978808849138498
60.771758;1.0444318056976756;0.8333045979479173;0.7979194190173509;-3.704114948468012e-07;-3.980803146664369e-07;10.000363671991481;0.8334248545691912;0.015562665957029417;0.015561745419400195;0.7977387138972888;0.014894234315473414;1.0448693745079058;0.7978815659022018
60.781758;1.0444312376508575;0.8333051793086869;0.7979182694507023;-3.707063867179903e-07;-3.9874364685921595e-07;10.000381555309408;0.833426086375988;0.015562667708921602;0.015561756890875938;0.797738196261166;0.014894259798361969;1.0448696112771554;0.7978822458098818
60.791758;1.0444307944285989;0.8333057649859029;0.7979171297388258;-3.7102446485718484e-07;-3.9941508722359455e-07;10.000399135469658;0.833427316023772;0.015562669533447631;0.015561768296099166;0.7977376167115178;0.014894285527459398;1.0448698710097133;0.7978829231412234
60.801758;1.0444304786310055;0.8333063491536001;0.7979159963708059;-3.713669814625877e-07;-4.000933253659152e-07;10.000416375441715;0.8334285399839894;0.015562671330326516;0.015561779632090938;0.7977369802612457;0.014894311494918239;1.0448701592994443;0.7978835960408197
60.811758;1.0444302910780972;0.8333069259485725;0.7979148665474611;-3.717346566387951e-07;-4.0077744361393145e-07;10.000433243995184;0.8334297549276454;0.015562673004641281;0.015561790906835063;0.7977362917534495;0.014894337697108613;1.0448704797771193;0.7978842625680512
60.821758;1.0444302304576678;0.833307489825544;0.7979137382913958;-3.7212772762391134e-07;-4.014669031212537e-07;10.000449702334757;0.8334309581732345;0.01556267447176559;0.015561802148209545;0.7977355558073317;0.014894364133596757;1.0448708335972259;0.7978849213441815
60.831758;1.044430293395316;0.8333080360327298;0.7979126101753745;-3.725462244779598e-07;-4.0216139135927544e-07;10.000465705548171;0.8334321481455976;0.015562675661385021;0.015561813411935285;0.7977347765104335;0.014894390803591498;1.0448712196822036;0.7978855715294819
60.841758;1.0444304753572053;0.8333085610260342;0.7979114808075612;-3.72989952678116e-07;-4.028607087020711e-07;10.00048121203471;0.8334333239645487;0.015562676514522861;0.015561824774762154;0.7977339572250751;0.014894417708740424;1.044871635494826;0.7978862122341399
60.851758;1.044430771881098;0.8333090622179201;0.7979103483709942;-3.734584022245804e-07;-4.035647552307659e-07;10.00049618845333;0.8334344846589941;0.015562676974403595;0.015561836321671187;0.7977331010325935;0.014894444851725606;1.044872078452822;0.7978868423640878
60.861758;1.0444311790893084;0.8333095371947461;0.7979092108851323;-3.739508814658147e-07;-4.0427360541528433e-07;10.00051060493929;0.8334356288611785;0.015562676984533591;0.015561848141578877;0.79773221134808;0.01489447222226943;1.0448725470333537;0.7978874609439712
60.871758;1.044431693132213;0.8333099834307013;0.7979080668981181;-3.744665951135726e-07;-4.049875485358498e-07;10.000524428613247;0.8334367553243124;0.015562676494786544;0.015561860321862858;0.7977312923586493;0.014894499784459204;1.0448730405737805;0.7978880675480465
60.881758;1.04443230966533;0.8333103985286363;0.797906915799561;-3.750045952225774e-07;-4.057071175329341e-07;10.000537625821217;0.8334378636586445;0.01556267546258257;0.015561872938766584;0.79773034898919;0.0148945274782888;1.0448735581288504;0.7978886627464351
60.891758;1.0444330241075543;0.8333107801033458;0.79790575764243;-3.7556380835123524e-07;-4.064330304621951e-07;10.000550168619615;0.8334389544464126;0.015562673854404555;0.015561886052978612;0.7977293862666204;0.014894555233802629;1.0448740972088528;0.7978892482065355
60.901758;1.04443383181562;0.833311125521953;0.797904592779683;-3.7614312483761837e-07;-4.0716589200388114e-07;10.000562037728605;0.8334400291675786;0.01556267165375888;0.01556189970736851;0.7977284086772125;0.014894582989429679;1.044874653099779;0.7978898260493952
60.911758;1.044434727472395;0.8333114319670976;0.7979034216118387;-3.767414751774181e-07;-4.07905949808856e-07;10.000573225212074;0.8334410903261029;0.01556266885905361;0.015561913926458499;0.7977274198930338;0.014894610698625035;1.0448752191537154;0.7978903978493929
60.921758;1.0444357042526258;0.833311696401361;0.797902244624901;-3.773578318390471e-07;-4.086531759339542e-07;10.00058373089739;0.8334421412994308;0.0155626654711915;0.015561928723029736;0.7977264225752386;0.014894638317803027;1.0448757878884338;0.797890964243878
60.931758;1.0444367536262036;0.8333119152854457;0.7979010626771288;-3.7799108087902423e-07;-4.0940729533337834e-07;10.000593546072178;0.8334431859772281;0.015562661493868936;0.01556194410540949;0.7977254180339746;0.01489466579004053;1.0448763523554812;0.7978915255578556
60.941758;1.0444378658728606;0.8333120844670769;0.797899877244424;-3.786399871966393e-07;-4.101675475073015e-07;10.000602645174544;0.8334442283123281;0.01556265694475908;0.01556196007323053;0.7977244064049339;0.014894693040378163;1.0448769068243375;0.797892083064746
60.951758;1.0444390302682631;0.8333121994154914;0.7978986902955377;-3.7930347381018443e-07;-4.109326273010603e-07;10.00061099514243;0.8334452713376223;0.015562651843137048;0.015561976607054509;0.7977233876776421;0.014894719984244957;1.044877446534589;0.7978926397669797
60.961758;1.0444402346010901;0.8333122558662667;0.797897503857256;-3.799809173665641e-07;-4.1170096981547677e-07;10.00061856232739;0.8334463164481395;0.01556264617299613;0.015561993668944242;0.7977223623273701;0.0148947465374229;1.0448779674373612;0.7978931996428082
60.971758;1.0444414655111067;0.8333122507498038;0.79789631954452;-3.8067208657592224e-07;-4.1247100720096083e-07;10.000625310914897;0.8334473640016639;0.015562639871690554;0.015562011211510273;0.7977213309022488;0.014894772614106034;1.0448784661994663;0.7978937661509338
60.981758;1.0444427103146618;0.8333121826001298;0.7978951381177318;-3.8137684323280465e-07;-4.1324125855698427e-07;10.000631204185137;0.8334484142000224;0.015562632856012733;0.015562029178254708;0.7977202934786489;0.014894798114581354;1.044878940071119;0.797894341497037
60.991758;1.0444439586019476;0.8333120509131242;0.7978939593802098;-3.8209486665526826e-07;-4.140103944828882e-07;10.000636209539477;0.833449467292904;0.015562625047668683;0.01556204749237149;0.7977192496222192;0.014894822924443964;1.0448793866698713;0.7978949269174596
61.001758;1.0444452022976933;0.8333118551873439;0.7978927826239639;-3.828255283641005e-07;-4.147772324476914e-07;10.000640298820498;0.8334505233904937;0.015562616387166796;0.015562066052574222;0.7977181989131307;0.014894846929362294;1.0448798037665612;0.7978955232932313
61.011758;1.044446435022368;0.8333115947777757;0.7978916070901715;-3.8356798587585296e-07;-4.155406847309524e-07;10.000643443971864;0.8334515820207954;0.015562606843893897;0.015562084747988727;0.7977171420514358;0.014894870015833759;1.0448801891610473;0.7978961311148085
61.021758;1.0444476513813965;0.8333112693590822;0.7978904320751301;-3.843213344369967e-07;-4.162998854283492e-07;10.000645618147114;0.8334526417545605;0.015562596413686673;0.015562103473282756;0.797716081870677;0.014894892058098862;1.0448805406033463;0.7978967499416532
61.031758;1.0444488460688082;0.8333108789474033;0.7978892566108732;-3.8508468095578577e-07;-4.1705429524307146e-07;10.000646806905923;0.8334537002835111;0.015562585106508667;0.01556212212798593;0.7977150231707556;0.014894912921106708;1.0448808556378222;0.797897378887824
61.041758;1.0444500135417636;0.8333104236362809;0.7978880789054705;-3.8585723191258557e-07;-4.1780348241645945e-07;10.000647023533716;0.8334547547656905;0.015562572938863393;0.015562140612949063;0.7977139715109748;0.014894932478559235;1.0448811318514342;0.7978980180165203
61.051758;1.0444511485744454;0.8333099038350116;0.797886896379082;-3.86638330435162e-07;-4.1854688735773323e-07;10.000646314578141;0.8334558019929074;0.015562559927573568;0.015562158836570049;0.7977129320666227;0.014894950627301999;1.0448813674290227;0.7978986684813095
61.061758;1.0444522467210415;0.8333093206839584;0.7978857065359286;-3.8742738815989454e-07;-4.192837764249488e-07;10.000644747891767;0.8334568382689981;0.015562546086883863;0.015562176725771735;0.7977119092316827;0.014894967291994127;1.0448815611583604;0.797899331176687
61.071758;1.044453304254188;0.8333086759477893;0.7978845075218525;-3.8822380030269287e-07;-4.2001307962576625e-07;10.000642396428466;0.8334578595681832;0.015562531440203566;0.015562194229953976;0.7977109067649536;0.014894982422563405;1.044881712006007;0.7979000058583585
61.081758;1.0444543180758266;0.8333079718250563;0.7978832976132401;-3.890268462090323e-07;-4.2073311302959014e-07;10.000639328709115;0.833458862079124;0.015562516030218899;0.015562211314918584;0.7977099277692328;0.014894995990151828;1.0448818189801485;0.7979006913717845
61.091758;1.0444552860065819;0.8333072113327331;0.797882074665614;-3.8983568178648847e-07;-4.214417203678078e-07;10.000635600806632;0.8334598424960855;0.015562499914679928;0.015562227958796833;0.7977089745786605;0.014895007986056424;1.044881881159339;0.7979013860338338
61.101758;1.0444562071789867;0.8333063985844461;0.7978808362540882;-3.906494963254334e-07;-4.221369276770314e-07;10.00063125129166;0.8334607978738054;0.015562483162142236;0.015562244155321597;0.7977080491428711;0.014895018421570675;1.0448818971468457;0.7979020875842109
61.111758;1.0444570816452257;0.8333055381467905;0.7978795797323828;-3.9146768914175317e-07;-4.228174708927219e-07;10.000626302550346;0.8334617252976729;0.015562465849058977;0.015562259910078272;0.7977071535259392;0.014895027321980964;1.044881863997773;0.7979027932956506
