time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
61.121758;1.0444579090226582;0.833304634440254;0.797878302055246;-3.922899659832769e-07;-4.234828423542768e-07;10.000620761538277;0.8334626217982146;0.015562448049881581;0.015562275228134219;0.7977062897923433;0.01489503471595228;1.04488177675827;0.7979035008773215
61.131758;1.0444586876169528;0.8333036922245302;0.797877000183611;-3.931163147361389e-07;-4.2413302961317123e-07;10.000614622828461;0.8334634846500625;0.015562429825003972;0.015562290109951372;0.7977054595999414;0.01489504063184314;1.044881629295671;0.7979042090816235
61.141758;1.04445941526179;0.8333027168140906;0.7978756722081132;-3.939468697843584e-07;-4.24768155132968e-07;10.000607881051076;0.8334643117533074;0.015562411214326872;0.015562304553093905;0.7977046641998216;0.014895045101492583;1.0448814156378634;0.7979049169829685
61.151758;1.0444600907327095;0.8333017130613768;0.7978743181369609;-3.947817221920849e-07;-4.253882670471613e-07;10.000600539540672;0.8334651020938432;0.015562392241260352;0.015562318549659981;0.7977039048234227;0.014895048162752786;1.044881131202277;0.7979056233478032
61.161758;1.0444607137874673;0.8333006848837963;0.7978729395282415;-3.9562070760070895e-07;-4.259933996747944e-07;10.000592604623455;0.8334658559204835;0.015562372928342281;0.0155623320886886;0.7977031833607595;0.014895049868399192;1.0448807740130572;0.7979063271542054
61.171758;1.0444612840475906;0.8332996360584388;0.7978715386941817;-3.9646335347545646e-07;-4.265835896785361e-07;10.000584079710947;0.8334665739109454;0.015562353313471411;0.01556234516646809;0.7977025030474528;0.014895050301602585;1.0448803451765083;0.7979070279756916
61.181758;1.0444618002023975;0.8332985706636935;0.7978701182795105;-3.9730917267710153e-07;-4.2715866159142904e-07;10.000574971672673;0.8334672558895964;0.01556233345436539;0.015562357790614073;0.7977018683726388;0.014895049572225077;1.044879848554002;0.797907725545814
61.191758;1.0444622601089186;0.8332974925493437;0.7978686809622179;-3.9815805066341244e-07;-4.2771819668869574e-07;10.00056530220209;0.8334679006909588;0.01556231342988834;0.015562369974716725;0.7977012842640282;0.01489504779142791;1.0448792905936046;0.7979084192980817
61.201758;1.0444626615488757;0.8332964045698817;0.7978672292324914;-3.990102883941257e-07;-4.282618826003131e-07;10.000555111255858;0.833468507300361;0.015562293345060272;0.015562381734259806;0.7977007554010543;0.01489504505360596;1.044878679600267;0.7979091083201084
61.211758;1.044463003120511;0.8332953081472734;0.7978657655295774;-3.9986625292201273e-07;-4.28789894732751e-07;10.000544448377802;0.8334690755553583;0.015562273325021494;0.015562393083835238;0.7977002861221908;0.01489504143631977;1.0448780237851871;0.797909791705227
61.221758;1.044463284730596;0.8332942033547199;0.7978642923841227;-4.0072596826533233e-07;-4.2930301069297584e-07;10.000533359357084;0.8334696059402281;0.01556225349863269;0.015562404026439134;0.7976998806101738;0.014895037005919768;1.0448773297496816;0.7979104689654338
61.231758;1.0444635075029365;0.8332930891181534;0.7978628119816786;-4.0158900132450993e-07;-4.2980229786812626e-07;10.000521878166534;0.8334700995111618;0.015562233989817351;0.015562414542683697;0.7976995425409731;0.014895031820743788;1.0448766024507579;0.7979111399971801
61.241758;1.0444636734539252;0.833291963236378;0.7978613254215505;-4.0245466310765993e-07;-4.302885758177459e-07;10.000510026338866;0.8334705579547311;0.015562214919271681;0.01556242459043745;0.7976992742145917;0.014895025931913426;1.0448758457763367;0.7979118049340934
61.251758;1.0444637853549286;0.833290822640607;0.7978598327129464;-4.0332213254856447e-07;-4.307621256971987e-07;10.000497814760616;0.8334709831678866;0.01556219640760065;0.015562434106688325;0.7976990761254614;0.014895019386030989;1.044875062960306;0.7979124640942761
61.261758;1.0444638464920595;0.8332896639627989;0.7978583336319985;-4.0419032106350213e-07;-4.312227554967364e-07;10.000485244210074;0.8334713765910929;0.015562178574713379;0.015562443013215807;0.7976989473972946;0.014895012232429264;1.0448742566384226;0.797913117482611
61.271758;1.044463860143241;0.8332884840993033;0.7978568282713401;-4.0505780248964785e-07;-4.316701217047389e-07;10.00047230923409;0.833471739091168;0.015562161536750548;0.015562451234369404;0.7976988868869;0.014895004524025214;1.0448734287417296;0.797913764356456
61.281758;1.0444638292946318;0.8332872805985839;0.7978553167934354;-4.059229645501136e-07;-4.3210411948714355e-07;10.00045900930992;0.833472071611501;0.01556214540102575;0.015562458713247917;0.7976988942212276;0.01489499630293884;1.0448725807817165;0.7979144034213494
61.291758;1.0444637567329464;0.8332860516701223;0.7978537990862123;-4.0678418811366927e-07;-4.325249991306484e-07;10.000445361430568;0.8334723759104993;0.015562130253644762;0.015562465411228877;0.7976989699029878;0.014894987587499488;1.0448717145288238;0.7979150327623123
61.301758;1.0444636453574578;0.8332847959879003;0.7978522747712461;-4.076398672571988e-07;-4.3293314584085424e-07;10.000431405528259;0.8334726546672885;0.015562116138750358;0.015562471299046067;0.797699114501112;0.014894978375841285;1.0448708320561138;0.7979156494339666
61.311758;1.0444634982998522;0.8332835128451663;0.7978507435196653;-4.0848832760002575e-07;-4.333287841401442e-07;10.000417198697159;0.8334729108691139;0.015562103048311383;0.015562476355028611;0.7976993274138459;0.014894968662218457;1.044869934910449;0.7979162496731308
61.321758;1.0444633181205223;0.8332822023645694;0.7978492055032216;-4.0932793355012407e-07;-4.3371186032099945e-07;10.00040280168948;0.8334731470900907;0.01556209093956646;0.015562480567037832;0.7976996061991508;0.014894958457805316;1.044869024062663;0.7979168294608546
61.331758;1.044463105731088;0.8332808649814639;0.7978476615250848;-4.10157297612569e-07;-4.34082163077283e-07;10.000388264813774;0.8334733651311496;0.015562079760396813;0.015562483926334176;0.7976999469233494;0.014894947796198968;1.0448681008828604;0.797917384997709
61.341758;1.0444628605687802;0.8332795008423192;0.7978461127925756;-4.10975205911352e-07;-4.3443958596701463e-07;10.000373620458332;0.8334735657067827;0.015562069457999875;0.015562486420307236;0.7977003444422964;0.014894936721170048;1.0448671670712784;0.7979179133102902
61.351758;1.0444625815672477;0.8332781099886158;0.797844560775497;-4.117804013696892e-07;-4.347844286737176e-07;10.000358888209293;0.833473748296678;0.015562059976637873;0.015562488035155505;0.7977007923863563;0.014894925288810796;1.0448662233923374;0.7979184124385613
61.361758;1.044462267315095;0.8332766928331033;0.7978430068998408;-4.1257156885040437e-07;-4.3511746464382986e-07;10.000344085910054;0.8334739117477993;0.015562051261234295;0.015562488759754717;0.7977012837377035;0.014894913580427853;1.0448652695586886;0.7979188807966683
61.371758;1.0444619158105015;0.8332752505454842;0.7978414519224973;-4.133474654777297e-07;-4.354395426089322e-07;10.000329237213593;0.833474055078455;0.015562043269503778;0.015562488578282904;0.7977018118362823;0.014894901693956348;1.0448643056701954;0.7979193164391704
61.381758;1.0444615247097695;0.8332737853541385;0.797839895715279;-4.1410708526663783e-07;-4.35751116880102e-07;10.000314377124282;0.8334741778285423;0.015562035980267327;0.015562487460889805;0.7977023709701336;0.014894889727306695;1.0448633325781413;0.7979197167437528
61.391758;1.044461091286743;0.8332723002590122;0.7978383376728665;-4.1484978364448163e-07;-4.360522016315264e-07;10.000299551934473;0.8334742801177214;0.015562029393541609;0.015562485370809872;0.7977029564793346;0.014894877773384526;1.044862350632393;0.7979200782963702
61.401758;1.044460612066696;0.8332707983021306;0.7978367773303864;-4.155751639063712e-07;-4.3634261145820554e-07;10.00028481088959;0.8334743623303275;0.01556202352633831;0.015562482283212598;0.7977035648670819;0.014894865916317607;1.0448613593936824;0.7979203972778308
61.411758;1.0444600832570439;0.8332692825034849;0.797835214864311;-4.162827763276516e-07;-4.3662212372331063e-07;10.00027019796751;0.8334744245766046;0.015562018402653406;0.015562478195216058;0.7977041939356726;0.014894854230646614;1.0448603586984127;0.7979206707887448
61.421758;1.0444595019006675;0.8332677564669264;0.7978336512409562;-4.169719467773742e-07;-4.368903826112921e-07;10.000255745569552;0.8334744667332246;0.015562014040459652;0.01556247312258722;0.7977048426022775;0.014894842785884665;1.044859349293345;0.7979208980232996
61.431758;1.0444588667320083;0.8332662246975104;0.7978320881155417;-4.17641867386945e-07;-4.371467334335984e-07;10.000241471206044;0.8334744892175171;0.015562010439932373;0.01556246709445532;0.7977055104340044;0.01489483164347396;1.0448583324168326;0.7979210798500237
61.441758;1.044458178281659;0.8332646924065908;0.7978305276209;-4.1829184479976786e-07;-4.3739036135735183e-07;10.000227382887427;0.833474493636311;0.015562007573309836;0.01556246015109124;0.7977061969349989;0.014894820847985117;1.0448573091931175;0.7979212172679309
61.451758;1.0444574386197356;0.8332631652804949;0.7978289720128553;-4.189214967603788e-07;-4.3762052269776384e-07;10.000213488187244;0.8334744828533004;0.015562005385510351;0.015562452338855061;0.7977069006444866;0.014894810422892948;1.0448562808687154;0.7979213107910772
61.461758;1.0444566511911744;0.8332616495629809;0.797827423212671;-4.195307763688988e-07;-4.378365035524462e-07;10.000199798638903;0.8334744606852175;0.015562003814642709;0.015562443702286436;0.7977076188961468;0.01489480037151698;1.0448552491134093;0.7979213615199543
61.471758;1.04445582048854;0.8332601520212061;0.7978258824390524;-4.201199634905724e-07;-4.3803754686814965e-07;10.000186326826588;0.8334744311905753;0.015562002822096637;0.015562434281007027;0.7977083484546434;0.014894790681574371;1.0448542155819398;0.7979213720157307
61.481758;1.0444549510385923;0.8332586794568286;0.7978243504175344;-4.2068969398302466e-07;-4.382228981478822e-07;10.000173077630944;0.8334743979286745;0.015562002407002168;0.015562424110167963;0.7977090859919046;0.014894781330643755;1.044853181841935;0.7979213457696152
61.491758;1.0444540462980072;0.8332572382588546;0.7978228280507701;-4.212408502419993e-07;-4.3839180528242517e-07;10.000160042972686;0.8334743638229261;0.015562002591789697;0.015562413220036537;0.7977098279356144;0.014894772287753013;1.0448521500932413;0.7979212864767306
61.501758;1.0444531087641686;0.8332558341657517;0.7978213165990073;-4.217742685563306e-07;-4.385435544288091e-07;10.000147205135468;0.8334743311762632;0.015562003397704695;0.015562401633938464;0.797710570089812;0.014894763515232348;1.0448511238683087;0.797921197943814
61.511758;1.044452141066138;0.8332544721181384;0.7978198174856451;-4.22290600951293e-07;-4.386775823756209e-07;10.00013454304637;0.8334743012001882;0.015562004833790005;0.015562389362730552;0.7977113076152478;0.014894754975405638;1.0448501082360366;0.7979210839693393
61.521758;1.0444511465348651;0.8332531563814344;0.797818332462571;-4.2279060312901445e-07;-4.387934880803974e-07;10.000122040884934;0.8334742733611825;0.015562006896186966;0.015562376400061306;0.7977120353977637;0.01489474663527316;1.0448491094701575;0.7979209477852774
61.531758;1.044450128934703;0.8332518907663066;0.7978168636907562;-4.232754449221899e-07;-4.388910705462126e-07;10.000109697748515;0.8334742453021412;0.015562009568979008;0.015562362725257413;0.7977127482672969;0.014894738469273425;1.0448481343134075;0.7979207915881367
61.541758;1.044449092190292;0.8332506786751064;0.7978154136675432;-4.237466562749011e-07;-4.3897054620977437e-07;10.00009753108615;0.8334742136269676;0.015562012828585376;0.015562348320392943;0.7977134412155432;0.014894730463131152;1.044847189135219;0.7979206165106192
61.551758;1.0444480399294547;0.8332495228948876;0.7978139855308183;-4.2420603418978813e-07;-4.390325965420743e-07;10.000085573826734;0.8334741747815132;0.01556201665016182;0.01556233319703223;0.797714109956032;0.014894722614200943;1.044846279382768;0.7979204228332551
61.561758;1.0444469744350877;0.8332484250186319;0.7978125831352367;-4.2465567487811315e-07;-4.390780872799539e-07;10.000073866991384;0.8334741253030149;0.015562021010865928;0.015562317405917458;0.7977147512938007;0.014894714929998791;1.0448454093651087;0.7979202102141932
61.571758;1.044445896099108;0.8332473849546054;0.7978112106122566;-4.250978056211682e-07;-4.391079285803147e-07;10.000062451072573;0.833474061936955;0.015562025890349166;0.015562301022735679;0.7977153629159573;0.01489470742310755;1.0448445823542367;0.7979199778118684
61.581758;1.044444803868739;0.8332464010848762;0.7978098719336951;-4.2553439986647245e-07;-4.391233262069803e-07;10.000051363219974;0.8334739819965408;0.015562031271904496;0.015562284130763056;0.7977159432436213;0.01489470010211324;1.0448438010060803;0.7979197246632179
61.591758;1.0444436957542622;0.833245470868935;0.7978085704424179;-4.2596697791129087e-07;-4.391259803384301e-07;10.000040638502758;0.833473883304679;0.015562037147898092;0.015562266807477996;0.7977164917397463;0.014894692969164623;1.0448430677429548;0.7979194503935969
61.601758;1.044442569219499;0.8332445917119101;0.7978073084342324;-4.2639683311513455e-07;-4.3911788073053814e-07;10.000030311525375;0.8334737637704503;0.015562043525704648;0.015562249115508553;0.7977170093075264;0.01489468602141992;1.044842385071019;0.7979191552681312
61.611758;1.0444414217387747;0.8332437618325454;0.797806087094523;-4.268254010950631e-07;-4.391009625500129e-07;10.000020415275527;0.8334736214697362;0.015562050419575223;0.015562231098485816;0.7977174986024476;0.014894679251241936;1.044841755881074;0.7979188395155441
61.621758;1.0444402509977853;0.8332429804407021;0.7978049066283616;-4.2725426984398346e-07;-4.390768820251213e-07;10.000010975119;0.8334734551390257;0.015562057832783615;0.015562212777499002;0.7977179637330291;0.01489467265232739;1.044841183276504;0.7979185030698983
61.631758;1.0444390546933626;0.8332422476378326;0.7978037663465843;-4.2768481742205294e-07;-4.390469908629578e-07;10.000002007188941;0.8334732644292521;0.015562065756180602;0.015562194155840637;0.797718408893232;0.01489466622988709;1.0448406697734995;0.7979181459268434
61.641758;1.0444378305425006;0.8332415650506503;0.7978026647494979;-4.281179751462646e-07;-4.390126122354618e-07;9.999993524584928;0.8334730497477614;0.015562074181639093;0.015562175234435377;0.7977188370487469;0.014894660003913398;1.0448402167613173;0.7979177684591094
61.651758;1.0444365764124912;0.8332409363507015;0.7978015998357109;-4.285544104748507e-07;-4.3897533753505505e-07;9.999985542866323;0.8334728119549559;0.01556208310731049;0.015562156021255555;0.79771924988469;0.014894654000669433;1.044839825210856;0.7979173713515908
61.661758;1.0444352907522025;0.8332403662740137;0.7978005695717795;-4.2899475188008296e-07;-4.3893691659684675e-07;9.999978079229807;0.8334725521323064;0.015562092532150377;0.015562136530672933;0.7977196484898502;0.014894648238198164;1.044839496671273;0.7979169554246176
61.671758;1.044433973381406;0.8332398590488279;0.797799572284511;-4.2943934722473857e-07;-4.388988889650449e-07;9.999971145677874;0.833472271242073;0.015562102447334447;0.015562116782398265;0.7977200337633441;0.014894642719280189;1.0448392328488265;0.7979165217600002
61.681758;1.0444326254039606;0.8332394179345196;0.7977986070666799;-4.2988788980443874e-07;-4.388623507721671e-07;9.999964744167924;0.833471969844727;0.01556211282788387;0.015562096800280053;0.7977204066824788;0.014894637436080705;1.0448390342768765;0.7979160719172179
61.691758;1.0444312479836246;0.8332390456716997;0.7977976741454754;-4.303396225030198e-07;-4.388279355762846e-07;9.999958869783159;0.8334716482742989;0.015562123632883548;0.015562076607772691;0.7977207687232758;0.014894632373193013;1.0448388997820075;0.7979156081813241
61.701758;1.0444298414230155;0.833238744778285;0.7977967749830408;-4.307938882084433e-07;-4.3879593567967624e-07;9.99995351437003;0.8334713067853456;0.015562134820343253;0.015562056223790277;0.7977211216503132;0.014894627500897997;1.0448388269567892;0.7979151339927589
61.711758;1.0444284056703208;0.833238517541902;0.7977959122457653;-4.3125031410450796e-07;-4.387664751334129e-07;9.999948662196473;0.8334709451199711;0.015562146364565137;0.01556203566339056;0.7977214666868192;0.014894622771935121;1.0448388124129226;0.7979146538671543
61.721758;1.0444269415535348;0.8332383657945981;0.7977950896342938;-4.3170871886091735e-07;-4.3873958156636624e-07;9.99994428459758;0.8334705622088345;0.015562158263599421;0.015562014941771188;0.7977218042837617;0.01489461813136569;1.0448388512866402;0.7979141725968663
61.731758;1.0444254510553093;0.8332382903702904;0.7977943113107336;-4.321691232712509e-07;-4.38715134338652e-07;9.999940344281926;0.8334701567058039;0.015562170539532032;0.01556199408053052;0.7977221343878349;0.01489461352713377;1.0448389368029647;0.7979136946281858
61.741758;1.044423936755886;0.8332382907415163;0.7977935811947809;-4.326316930449787e-07;-4.386928261343298e-07;9.999936803995007;0.8334697274822697;0.015562183229727213;0.015561973117404298;0.7977224565924471;0.014894608915361781;1.0448390605600093;0.7979132240562717
61.751758;1.0444224016207073;0.8332383654742779;0.7977929024278041;-4.330964287648498e-07;-4.3867218323576e-07;9.999933628859333;0.83346927346163;0.015562196370885257;0.01556195210979734;0.7977227704448239;0.014894604265905335;1.0448392135675004;0.7979127647658295
61.761758;1.0444208490033025;0.8332385129312887;0.7977922770916495;-4.3356297184062943e-07;-4.386526370773525e-07;9.999930782907589;0.833468793792829;0.015562209994544007;0.015561931123464337;0.7977230756866311;0.014894599560651508;1.044839387454095;0.7979123203533868
61.771758;1.044419282580088;0.8332387313055155;0.7977917063944832;-4.3403085325712326e-07;-4.386336126251814e-07;9.999928226533244;0.8334682886369679;0.01556222413520006;0.015561910221560256;0.7977233722058209;0.014894594779729722;1.0448395746536168;0.7979118939633277
61.781758;1.0444177067958638;0.8332390183017514;0.7977911906142636;-4.3449971825791096e-07;-4.3861460221122053e-07;9.999925920068842;0.8334677593796466;0.015562238830079112;0.015561889468171391;0.7977236602335119;0.014894589891200778;1.0448397678889816;0.7979114880343942
61.791758;1.0444161278012813;0.8332393708152122;0.7977907285470232;-4.3496906910261317e-07;-4.385952977543284e-07;9.999923831291056;0.8334672079427995;0.015562254107383032;0.01556186893460834;0.7977239406313114;0.014894584859470737;1.044839960552446;0.7979111044700623
61.801758;1.0444145535953007;0.8332397847318403;0.7977903177659833;-4.354379236186714e-07;-4.385756890165338e-07;9.999921938370022;0.8334666362145503;0.01556226998357876;0.015561848697181626;0.7977242144514536;0.01489457966247425;1.0448401476222997;0.7979107455821174
61.811758;1.0444129928430619;0.8332402552798666;0.7977899553879736;-4.35904838975642e-07;-4.385559970773403e-07;9.999920225428783;0.8334660460293688;0.015562286478057168;0.015561828829636193;0.7977244817726696;0.014894574293709311;1.0448403256906063;0.7979104142648781
61.821758;1.0444114532434556;0.833240777476995;0.7977896384868253;-4.3636822067217367e-07;-4.385365361908039e-07;9.999918676841553;0.8334654390813504;0.015562303623253382;0.015561809395386912;0.7977247408241659;0.014894568746023988;1.044840492229352;0.7979101127277974
61.831758;1.0444099402114517;0.8332413464069398;0.7977893648731158;-4.368266490657639e-07;-4.385175726006862e-07;9.999917278845375;0.8334648169009361;0.015562321458034581;0.015561790446609148;0.7977249884657315;0.014894562998627056;1.044840645061008;0.7979098417320959
61.841758;1.044408456465292;0.8332419577730149;0.7977891336865874;-4.3727901650438825e-07;-4.384992176295469e-07;9.999916026399207;0.8334641814415653;0.015562340021250638;0.015561772028471354;0.7977252216990649;0.014894557022102243;1.0448407823934835;0.797909601240419
61.851758;1.0444070027367782;0.8332426081480495;0.7977889449724234;-4.377245087645518e-07;-4.384814497523326e-07;9.999914921692207;0.8334635355875054;0.015562359347938273;0.01556175417506727;0.7977254385462161;0.014894550790326795;1.0448409029611947;0.7979093909751224
61.861758;1.0444055788898823;0.8332432942586239;0.7977887991326197;-4.381625674761926e-07;-4.38464299249563e-07;9.999913963529478;0.8334628829508202;0.01556237946090534;0.015561736898324241;0.7977256378013787;0.014894544286577948;1.0448410056918016;0.7979092099762943
61.871758;1.0444041845360006;0.8332440118932493;0.7977886966267048;-4.3859276794902825e-07;-4.384481164236324e-07;9.99991314312153;0.8334622271288931;0.015562400369598403;0.01556172018481779;0.7977258187032558;0.014894537505523402;1.0448410891900992;0.7979090561952938
61.881758;1.0444028190807013;0.8332447553013346;0.7977886375660248;-4.390146238608073e-07;-4.384337009893327e-07;9.999912451625645;0.8334615707436476;0.01556242208014947;0.015561704004681749;0.7977259809983435;0.014894530450649611;1.0448411518922411;0.797908927030382
61.891758;1.0444014820145102;0.8332455174908855;0.7977886213468022;-4.394274657708785e-07;-4.384221461617957e-07;9.999911888897087;0.8334609149694316;0.015562444605089883;0.015561688322280777;0.7977261249262318;0.014894523126398045;1.0448411926787533;0.7979088199844447
61.901758;1.0444001735001816;0.8332462912227063;0.7977886466201348;-4.39830299341971e-07;-4.384145464439115e-07;9.999911465534044;0.8334602596383968;0.01556246796572541;0.015561673093081273;0.7977262508059166;0.014894515529367046;1.0448412107011267;0.7979087325974225
61.911758;1.0443988944431828;0.8332470697574366;0.7977887115467125;-4.402216454436126e-07;-4.384117626856494e-07;9.999911199345744;0.8334596035285999;0.015562492183016734;0.015561658253534593;0.7977263585453565;0.014894507640596117;1.044841204443677;0.7979086622805918
61.921758;1.044397646372836;0.8332478467851492;0.7977888141380719;-4.4059975293416655e-07;-4.3841429940591195e-07;9.999911109186367;0.8334589451126232;0.015562517261251612;0.01556164373391914;0.7977264474758597;0.014894499421331706;1.0448411711443824;0.7979086065331686
61.931758;1.0443964317367418;0.8332486163216521;0.7977889523960097;-4.4096312398269803e-07;-4.3842231114656047e-07;9.999911210301823;0.8334582832904024;0.015562543179477821;0.015561629486295112;0.7977265166218019;0.014894490817825401;1.0448411067274928;0.7979085632103777
61.941758;1.0443952541195045;0.8332493732740288;0.7977891239740313;-4.413106930340251e-07;-4.384356539629423e-07;9.999911513305006;0.8334576174423456;0.015562569894729213;0.015561615489305364;0.7977265650947436;0.014894481776012823;1.0448410063705462;0.7979085306702504
61.951758;1.0443941182776915;0.8332501142551042;0.7977893257608016;-4.4164155592076754e-07;-4.3845380905602505e-07;9.999912022300846;0.8334569476476255;0.015562597347910014;0.015561601733769859;0.7977265919235644;0.014894472259746659;1.0448408657598611;0.7979085076149913
61.961758;1.0443930300460855;0.8332508379785151;0.7977895539044042;-4.4195478021739253e-07;-4.3847582481378795e-07;9.999912733216213;0.8334562752267552;0.015562625469080662;0.015561588220116204;0.7977265955861939;0.014894462263594673;1.0448406817522453;0.7979084925536009
61.971758;1.0443919954871053;0.8332515447596862;0.797789804108491;-4.4224954496397285e-07;-4.385005625067119e-07;9.9999136398168;0.8334556025386342;0.015562654187047185;0.015561574970100852;0.7977265743472685;0.01489445181159706;1.0448404518518466;0.7979084833770361
61.981758;1.0443910192012185;0.8332522353518748;0.7977900721470378;-4.4252538778489755e-07;-4.3852699112015087e-07;9.99991474225579;0.8334549324520758;0.0155626834402967;0.01556156203282356;0.7977265272919546;0.014894440946911981;1.0448401733757724;0.7979084775275125
61.991758;1.0443901028794405;0.8332529100403506;0.797790354731317;-4.4278230973653015e-07;-4.3855413570814716e-07;9.999916045709567;0.8334542685324736;0.015562713177260502;0.015561549477285493;0.7977264549692203;0.014894429721351238;1.0448398433442343;0.7979084725608319
62.001758;1.044389245637671;0.8332535682886798;0.7977906499109165;-4.430207024800612e-07;-4.385810057911593e-07;9.99991755202819;0.8334536152655886;0.015562743346977485;0.015561537381021234;0.7977263593378432;0.014894418177531012;1.0448394590752519;0.7979084664138145
62.011758;1.0443884461141801;0.8332542086795953;0.7977909562139351;-4.4324116822381394e-07;-4.3860691764094244e-07;9.999919254970685;0.833452977515753;0.015562773893861936;0.015561525820520254;0.7977262435878446;0.01489440632791491;1.044839018419891;0.7979084573202242
62.021758;1.044387704256935;0.8332548293991006;0.7977912715688028;-4.4344435450855887e-07;-4.3863167391078063e-07;9.999921138982826;0.8334523597756507;0.015562804764113846;0.01556151485658353;0.797726112225891;0.014894394151330264;1.0448385201483266;0.7979084439489048
62.031758;1.0443870215177458;0.8332554293988244;0.7977915932570254;-4.436309052375705e-07;-4.3865526302007495e-07;9.999923176765584;0.8334517658287611;0.015562835921318697;0.015561504516075209;0.797725971127222;0.014894381607066569;1.0448379653285453;0.7979084257347041
62.041758;1.044386400119507;0.8332560090849523;0.7977919183754474;-4.438015015367587e-07;-4.386777676500596e-07;9.999925328390916;0.8334511984984397;0.015562867356525728;0.015561494788256405;0.7977258272270078;0.014894368652434318;1.0448373580304429;0.79790840321882
62.051758;1.0443858422310284;0.8332565697120263;0.7977922439067568;-4.439569427671239e-07;-4.386996444933286e-07;9.99992754993731;0.8334506592198737;0.015562899075814127;0.015561485639695153;0.797725687964707;0.01489435525651548;1.0448367043335127;0.7979083781260052
62.061758;1.0443853492301074;0.8332571125106081;0.7977925664411865;-4.4409823441991697e-07;-4.387218427688038e-07;9.99992980666225;0.8334501481960024;0.015562931072676223;0.015561477031198532;0.7977255608001386;0.014894341406613403;1.0448360111032549;0.797908352401614
62.071758;1.0443849212978087;0.8332576384675868;0.7977928823991897;-4.442266109319811e-07;-4.3874571993935384e-07;9.999932076082672;0.8334496652932305;0.015562963310176859;0.015561468923545294;0.7977254529963693;0.014894327108019209;1.0448352855345688;0.7979083269018176
62.081758;1.0443845577372417;0.8332581486660865;0.7977931891387354;-4.4434345315424015e-07;-4.3877285382102806e-07;9.999934342781522;0.8334492104491055;0.015562995721050705;0.015561461271979053;0.7977253713881362;0.01489431238070923;1.0448345350701909;0.7979083011094422
62.091758;1.044384257809717;0.8332586447377741;0.7977934855162032;-4.4445004648248357e-07;-4.3880472440405083e-07;9.999936595094919;0.8334487831607684;0.015563028217434506;0.015561454016622827;0.7977253219332041;0.01489429725149759;1.0448337674094532;0.7979082732108194
62.101758;1.0443840214070303;0.8332591287253527;0.7977937707171461;-4.445472031998898e-07;-4.3884254067832096e-07;9.999938821073899;0.8334483820973302;0.01556306070364776;0.015561447072143587;0.7977253095459439;0.014894281743127314;1.0448329905023384;0.7979082398919753
62.111758;1.0443838495211049;0.8332596024022069;0.7977940429059245;-4.446350495892674e-07;-4.38887284879852e-07;9.999941002112617;0.8334480054027105;0.015563093086324517;0.015561440323757513;0.7977253383159459;0.014894265870734067;1.0448322122578972;0.7979081967885906
62.121758;1.044383744858645;0.8332600670154516;0.7977942996710551;-4.4471307117832133e-07;-4.3893961861930833e-07;9.999943114801308;0.8334476512288138;0.015563125284158251;0.01556143363603541;0.7977254115729879;0.014894249646631571;1.0448314403861736;0.7979081397664927
62.131758;1.0443837119932868;0.8332605235327115;0.7977945391475472;-4.4478016154728524e-07;-4.3899963058965805e-07;9.999945142849475;0.8334473179811196;0.01556315724338155;0.015561426865791284;0.7977255319965525;0.014894233084861748;1.0448306824320743;0.7979080657800027
62.141758;1.04438375658867;0.8332609725284128;0.7977947598834121;-4.4483478663911425e-07;-4.390668173742847e-07;9.999947085388666;0.8334470039140189;0.01556318894517389;0.015561419870974588;0.7977257018173617;0.014894216203394733;1.044829944985296;0.7979079724671139
62.151758;1.0443838844496256;0.833261414060061;0.7977949605055747;-4.448754212292453e-07;-4.3914039950670884e-07;9.999948953952293;0.8334467064584563;0.015563220389958051;0.015561412520003636;0.7977259224911134;0.014894199021929334;1.0448292325957407;0.7979078571733943
62.161758;1.0443841008793442;0.8332618483427372;0.7977951406389079;-4.44900840859226e-07;-4.392196212004151e-07;9.999950765472843;0.8334464221278152;0.015563251574557608;0.01556140470687388;0.7977261945830996;0.014894181556748048;1.0448285476016073;0.7979077166227178
62.171758;1.044384410482254;0.8332622764211612;0.7977953019835597;-4.4491009186463894e-07;-4.3930381625241915e-07;9.999952539793458;0.833446146853002;0.015563282489786858;0.0155613963647403;0.7977265185615613;0.014894163823094898;1.0448278902373118;0.7979075475837696
62.181758;1.0443848175610337;0.8332626998960302;0.7977954481802558;-4.4490254797468933e-07;-4.3939238842821676e-07;9.999954300165756;0.8334458760462813;0.015563313136496525;0.01556138746993363;0.7977268949862444;0.014894145842112612;1.0448272586219822;0.7979073476358344
62.191758;1.0443853264803626;0.8332631200515515;0.7977955836676321;-4.4487817014586974e-07;-4.3948481856535317e-07;9.999956074471154;0.833445604332397;0.015563343532128938;0.015561378037119593;0.7977273232945997;0.014894127641919509;1.0448266494858751;0.7979071149187209
62.201758;1.0443859415094783;0.8332635372302886;0.7977957124772783;-4.4483761294703485e-07;-4.3958060365501506e-07;9.99995789859073;0.8334453257370628;0.015563373695913783;0.015561368105017083;0.797727800927842;0.014894109258790514;1.0448260597922279;0.797906847439736
62.211758;1.044386666401953;0.833263951073982;0.7977958378045351;-4.4478194281014836e-07;-4.3967909160238237e-07;9.999959818005872;0.8334450347517661;0.015563403627042244;0.015561357719379002;0.7977283239944168;0.014894090738816096;1.0448254881579022;0.7979065431575124
62.221758;1.0443875040245085;0.8332643614602511;0.7977959623914925;-4.4471226535881817e-07;-4.397794421344623e-07;9.999961883463962;0.8334447273132702;0.015563433295537742;0.0155613469228612;0.7977288882205648;0.014894072131258162;1.0448249353296435;0.7979062005224564
62.231758;1.0443884564011676;0.833264769132672;0.7977960889122693;-4.4462972081442506e-07;-4.398808279266935e-07;9.999964142085812;0.833444400835692;0.015563462651955264;0.015561335747798602;0.7977294889358701;0.014894053479039078;1.044824404262339;0.7979058187374805
62.241758;1.0443895252072044;0.8332651754664089;0.7977962199215638;-4.4453561257148143e-07;-4.3998258503268484e-07;9.999966628934365;0.8334440536629347;0.015563491645282994;0.015561324210496389;0.7977301209004117;0.01489403481418158;1.0448238997457957;0.7979053977617373
62.251758;1.0443907121840583;0.8332655820558986;0.7977963577812247;-4.444311978727292e-07;-4.400841098112815e-07;9.99996936535022;0.8334436847532414;0.01556352023868588;0.015561312317369435;0.7977307789738265;0.014894016159780156;1.0448234271559453;0.797904938298993
62.261758;1.0443920189707874;0.8332659907698085;0.7977965048489073;-4.4431740519247406e-07;-4.4018462227462836e-07;9.999972359794187;0.8334432934045366;0.01556354841671812;0.01556130008406014;0.7977314590593511;0.01489399753673626;1.0448229915856038;0.7979044417566696
62.271758;1.0443934460255302;0.833266403898481;0.7977966637292282;-4.441949365371481e-07;-4.402829771139527e-07;9.99997560267304;0.8334428783428686;0.015563576179884716;0.015561287549647064;0.7977321583590132;0.01489397897070283;1.0448225978561576;0.797903910068324
62.281758;1.0443949914847117;0.8332668239861518;0.7977968375012464;-4.440646551880187e-07;-4.4037765950452724e-07;9.999979062582087;0.8334424371476309;0.015563603527816904;0.015561274768540249;0.7977328747344392;0.014893960495088981;1.044822250482229;0.7979033456204662
62.291758;1.0443966515327872;0.8332672535736682;0.7977970299066401;-4.4392786786415325e-07;-4.4046692328992697e-07;9.999982694380993;0.8334419668074938;0.015563630439070898;0.0155612617874454;0.7977336058271259;0.014893942145723503;1.0448219538093115;0.7979027513185825
62.301758;1.04439842194981;0.83326769507627;0.7977972452500225;-4.4378629039490976e-07;-4.405488859919918e-07;9.99998645086609;0.8334414644050958;0.015563656866061442;0.015561248631268353;0.797734348809646;0.014893923948053889;1.04482171240118;0.7979021304832257
62.311758;1.0444002992297885;0.8332681504868866;0.7977974879085865;-4.436416820801103e-07;-4.406215586325133e-07;9.99999028732139;0.8334409275650814;0.015563682750601398;0.015561235308296239;0.7977351006970501;0.014893905908661378;1.0448215308115838;0.7979014867716606
62.321758;1.04440228035328;0.8332686207795306;0.7977977616425604;-4.4349543309953487e-07;-4.406828685118565e-07;9.99999416369346;0.8334403548625925;0.01556370803931472;0.015561221826482098;0.7977358584293367;0.014893888023282075;1.0448214129326436;0.7979008243595873
62.331758;1.044404361807063;0.8332691056428981;0.7977980687921234;-4.4334850436240446e-07;-4.4073066513280474e-07;9.999998049182826;0.8334397460205234;0.015563732687873522;0.01556120820986631;0.7977366182367363;0.014893870293278681;1.0448213618577493;0.797900148034011
62.341758;1.0444065397307238;0.8332696038366935;0.7977984097341624;-4.43201486403348e-07;-4.407627843503577e-07;10.00000192543646;0.8334391020696751;0.015563756663098257;0.015561194503613408;0.7977373750454727;0.01489385273137646;1.0448213798867072;0.7978994630300248
62.351758;1.0444088109935514;0.8332701137914574;0.7977987830878586;-4.430544570032781e-07;-4.4077726031154334e-07;10.00000578152465;0.8334384254964757;0.015563779943819193;0.015561180760418831;0.7977381232274232;0.014893835354986866;1.0448214680937966;0.7978987744199322
62.361758;1.0444111729412406;0.8332706344601469;0.7977991864954648;-4.429069312258286e-07;-4.407726200022328e-07;10.000009601197563;0.8334377201305511;0.015563802514890797;0.015561167022510416;0.7977388577703058;0.01489381818191591;1.0448216263438965;0.797898086017221
62.371758;1.0444136221520108;0.8332711662285026;0.7977996178057749;-4.4275799621611464e-07;-4.407481840591489e-07;10.000013355858625;0.8334369906156982;0.015563824357202964;0.015561153318149073;0.7977395740807953;0.014893801238683106;1.0448218538945409;0.7978974001607747
62.381758;1.044416154201754;0.8332717107197356;0.7978000761540579;-4.4260643871312367e-07;-4.407042300836866e-07;10.000017011104916;0.8334362415374864;0.01556384544227743;0.015561139665927875;0.7977402674204284;0.014893784570285768;1.0448221497498844;0.7978967186159543
62.391758;1.0444187643169216;0.833272269728208;0.7978005618711592;-4.424510202594927e-07;-4.406417415738363e-07;10.000020539507485;0.833435476953823;0.015563865740384103;0.015561126074556569;0.7977409334356509;0.014893768236595476;1.0448225128876558;0.7978960426654303
62.401758;1.0444214476867222;0.8332728452196655;0.7978010753972556;-4.4229094758482e-07;-4.405618640668852e-07;10.000023926545044;0.8334347010258086;0.015563885235013031;0.015561112547604615;0.797741568574185;0.014893752304256871;1.0448229427044744;0.7978953723097448
62.411758;1.0444241990522491;0.8332734401286827;0.797801616515149;-4.4212621410080924e-07;-4.404655155660732e-07;10.000027165394611;0.8334339189293412;0.015563903928167472;0.015561099095118356;0.7977421693931053;0.014893736844317588;1.0448234396075533;0.7978947062719371
62.421758;1.0444270120316832;0.8332740579864298;0.7978021845570795;-4.4195758088789676e-07;-4.403533191704886e-07;10.000030248459609;0.8334331366957116;0.015563921839932186;0.015561085734832952;0.7977427320275922;0.01489372192863956;1.0448240051485367;0.7978940430543946
62.431758;1.0444298788928323;0.833274701646522;0.7978027789823594;-4.417861943297708e-07;-4.4022579765071423e-07;10.000033163647753;0.8334323605190498;0.0155639390056581;0.015561072486789134;0.7977432525234617;0.01489370761739352;1.0448246409841526;0.7978933819046897
62.441758;1.0444327910785947;0.8332753728014246;0.7978033993638745;-4.416130991891086e-07;-4.4008363687681003e-07;10.000035899449962;0.8334315965398228;0.015563955463076129;0.015561059371827954;0.7977437274225035;0.014893693940503692;1.044825347586521;0.7978927228704414
62.451758;1.044435740007563;0.8332760726266978;0.7978040448732007;-4.4143901937581534e-07;-4.3992777396694144e-07;10.0000384522413;0.8334308503560188;0.015563971235647662;0.015561046406109951;0.7977441543384528;0.014893680886744491;1.0448261240475973;0.7978920664124105
62.461758;1.0444387176828493;0.8332768028814119;0.7978047142878206;-4.412645219437785e-07;-4.397593063543868e-07;10.000040824088135;0.8334301257404556;0.015563986331396374;0.015561033597085555;0.7977445320809703;0.014893668406248946;1.0448269682049607;0.7978914135666108
62.471758;1.0444417176096297;0.8332775668177708;0.7978054068749986;-4.4109033415185986e-07;-4.395793769565849e-07;10.00004301445371;0.8334294235237019;0.015564000761444098;0.015561020950801946;0.7977448600257854;0.014893656422329631;1.044827876326976;0.7978907665226445
62.481758;1.0444447356414037;0.8332783690740553;0.7978061231841272;-4.4091738977747917e-07;-4.3938913952361943e-07;10.00004501574202;0.8334287417241748;0.015564014554425706;0.015561008481083343;0.7977451377466136;0.014893644854497647;1.04482884347862;0.7978901285619864
62.491758;1.0444477690186655;0.8332792144037129;0.797806864949798;-4.407464223434577e-07;-4.3918980926799577e-07;10.000046817429183;0.8334280769247241;0.015564027750103609;0.015560996213196761;0.7977453652775439;0.014893633639407456;1.0448298643776697;0.7978895033035547
62.501758;1.0444508142322086;0.833280106386822;0.7978076345835063;-4.405774753479728e-07;-4.389827520612318e-07;10.000048417919048;0.833427425507065;0.015564040388238188;0.01556098418445569;0.7977455429088757;0.014893622730690769;1.0448309331008532;0.7978888943372815
62.511758;1.0444538662896041;0.8332810470623448;0.797808434654893;-4.4040978667919673e-07;-4.3876960395930335e-07;10.000049830754651;0.8334267838671084;0.015564052510434195;0.015560972442422475;0.7977456706369688;0.014893612091578995;1.0448320425838094;0.7978883053934702
62.521758;1.0444569193154458;0.8332820371966472;0.7978092672984297;-4.4024200894049187e-07;-4.3855235303432694e-07;10.000051078798165;0.833426148349385;0.015564064170813699;0.015560961037432632;0.7977457483493751;0.014893601696756785;1.0448331854023258;0.7978877401912869
62.531758;1.0444599669439376;0.8332830765616283;0.7978101340040997;-4.400725003045111e-07;-4.383331839369089e-07;10.00005218962805;0.8334255157225895;0.01556407544262474;0.015560950011264124;0.7977457763653631;0.014893591532543287;1.044834354795459;0.797887202011165
62.541758;1.0444630030353796;0.8332841643917407;0.7978110358711272;-4.398996312061766e-07;-4.381140050913291e-07;10.000053193437404;0.8334248841304208;0.015564086416128468;0.015560939390571965;0.7977457555011418;0.01489358159101391;1.0448355449768598;0.7978866937480151
62.551758;1.044466023032286;0.8332853000407133;0.797811973515369;-4.3972204146282385e-07;-4.378960497247242e-07;10.000054111982115;0.8334242534687145;0.015564097189834699;0.015560929193105253;0.7977456869611367;0.01489357186971044;1.0448367509885506;0.7978862182106579
62.561758;1.044469024466471;0.833286483334355;0.7978129466231217;-4.395388025672142e-07;-4.376799742303462e-07;10.000054945579413;0.8334236243674632;0.015564107862489816;0.015560919444047402;0.797745572586823;0.014893562376031262;1.0448379687430691;0.7978857779915413
62.571758;1.044472006091415;0.833287714777873;0.7978139539277579;-4.393496269704626e-07;-4.3746623575556695e-07;10.000055672543931;0.8334229968617782;0.015564118530747063;0.015560910179869939;0.7977454151296113;0.014893553123212208;1.0448391954105811;0.7978853754707363
62.581758;1.0444749669728088;0.8332889952685595;0.7978149935656795;-4.3915493845800933e-07;-4.372554345444015e-07;10.000056258358265;0.8334223703691936;0.01556412928316117;0.015560901433433215;0.7977452180737629;0.01489354411473925;1.0448404297056302;0.797885013567221
62.591758;1.044477906876;0.8332903249857004;0.7978160634864162;-4.389554860441764e-07;-4.370486000804487e-07;10.000056665455485;0.8334217446981257;0.01556414019077771;0.015560893232483435;0.7977449855512827;0.014893535336582725;1.04484167221837;0.7978846963425318
62.601758;1.044480827292079;0.8332917027952407;0.7978171615379946;-4.3875186367900005e-07;-4.3684720812826666e-07;10.000056859835846;0.8334211205672364;0.015564151307773404;0.015560885619323154;0.7977447225532245;0.014893526767834215;1.0448429254612737;0.7978844286921141
62.611758;1.0444837315201112;0.8332931266460595;0.7978182848197425;-4.3854438634408827e-07;-4.366528329072622e-07;10.00005681432186;0.8334204992113714;0.015564162680063012;0.015560878654037264;0.7977444345821257;0.014893518386267643;1.0448441931560464;0.7978842158752844
62.621758;1.0444866238812112;0.833294594161039;0.797819429177914;-4.38333080821227e-07;-4.3646687694311813e-07;10.000056512665923;0.8334198818359501;0.015564174349931452;0.015560872392539964;0.797744126908078;0.01489351016296516;1.0448454797049227;0.7978840635817831
62.631758;1.044489508600817;0.8332961033667524;0.7978205895801369;-4.381176533145443e-07;-4.362905796535016e-07;10.000055954140237;0.8334192691548612;0.015564186353039739;0.01556086687592231;0.7977438040533003;0.014893502064928213;1.0448467900845784;0.7978839777347961
62.641758;1.0444923880518073;0.8332976531536243;0.7978217607947977;-4.378976586410874e-07;-4.3612494855573204e-07;10.000055153788487;0.8334186610823556;0.01556419871197261;0.015560862141292367;0.7977434692634698;0.014893494064081315;1.0448481294000203;0.7978839634790669
62.651758;1.0444952612929073;0.8332992428247907;0.7978229379046083;-4.3767267855465634e-07;-4.3597054676256214e-07;10.000054138863007;0.8334180569357317;0.015564211432493607;0.015560858231389852;0.7977431243143179;0.014893486140557619;1.044849502337483;0.7978840244848469
62.661758;1.044498124658171;0.8333008717054167;0.797824116269252;-4.374423461735285e-07;-4.3582746936205035e-07;10.00005294230867;0.8334174557522298;0.01556422450908765;0.015560855193941292;0.7977427702117333;0.014893478273619488;1.0448509130978056;0.7978841630407704
62.671758;1.0445009735966704;0.8333025394788035;0.797825290900935;-4.37206442864465e-07;-4.3569548508997623e-07;10.00005159489636;0.833416856756327;0.015564237934955233;0.015560853074612812;0.7977424080619675;0.014893470431583372;1.0448523659147992;0.7978843798689012
62.681758;1.0445038038068812;0.8333042460694889;0.7978264561780312;-4.369649842707357e-07;-4.355740876900454e-07;10.000050118212929;0.8334162602345933;0.015564251702674746;0.015560851913537491;0.7977420392411457;0.014893462584721491;1.0448538656157165;0.7978846736911488
62.691758;1.0445066114660162;0.8333059907396844;0.7978276062651256;-4.367181863059167e-07;-4.35462570886747e-07;10.000048522558863;0.8334156677025846;0.015564265799779218;0.015560851754051112;0.7977416653577213;0.014893454728741163;1.0448554172669207;0.7978850414934563
62.701758;1.0445093928813902;0.833307771380653;0.7978287355876438;-4.3646654638830596e-07;-4.353601148635738e-07;10.000046817348839;0.8334150813680999;0.015564280212340333;0.015560852650398041;0.7977412886582202;0.014893446883466398;1.0448570253186218;0.7978854792420883
62.711758;1.0445121438816634;0.8333095843741725;0.7978298390604723;-4.3621100630924734e-07;-4.35265584505156e-07;10.000045024361224;0.8334145039027757;0.01556429493789268;0.015560854656940383;0.7977409120809679;0.014893439071024656;1.0448586934973427;0.797885982677946
62.721758;1.0445148591272506;0.8333114250292878;0.7978309121877297;-4.359530021195764e-07;-4.3517728017803234e-07;10.000043173611331;0.833413937800852;0.015564309998669087;0.015560857810200363;0.7977405385954712;0.014893431305781236;1.0448604252553357;0.7978865478863957
62.731758;1.0445175313395514;0.8333132881553474;0.7978319509155043;-4.356944659000256e-07;-4.350929801644666e-07;10.000041287837329;0.8334133841948537;0.015564325440746585;0.015560862127795071;0.7977401709148089;0.014893423603135255;1.0448622243373058;0.7978871707679589
62.741758;1.0445201513100448;0.8333151682455145;0.7978329515889567;-4.354377582865528e-07;-4.350101190449285e-07;10.000039376625173;0.8334128427600807;0.015564341317748248;0.015560867619076473;0.7977398118133406;0.014893415986930822;1.0448640952747326;0.7978878464127961
62.751758;1.0445227088552491;0.8333170597322127;0.7978339115815465;-4.3518542674510614e-07;-4.34926066822437e-07;10.000037441156694;0.8334123128523282;0.015564357673668065;0.01556087428451143;0.7977394642299513;0.014893408485872341;1.0448660427495826;0.7978885700657855
62.761758;1.0445251937950333;0.8333189576604291;0.7978348297874962;-4.349399139161861e-07;-4.348384525382115e-07;10.00003548129033;0.8334117943780092;0.015564374532588689;0.015560882106845496;0.7977391308438053;0.014893401129908017;1.044868069993644;0.7978893382366818
62.771758;1.0445275963842553;0.8333208583609055;0.7978357061789544;-4.347033812690183e-07;-4.3474515563877454e-07;10.000033506181865;0.8334112879843572;0.01556439189435809;0.015560891053194914;0.7977388135722407;0.01489339394833889;1.0448701780206497;0.7978901482073484
62.781758;1.04452990700174;0.8333227592297444;0.7978365411235505;-4.344777035227012e-07;-4.3464406963842294e-07;10.000031544061347;0.8334107950944704;0.015564409739237724;0.015560901086872697;0.79773851365163;0.014893386966490566;1.044872366233552;0.7978909970957647
62.791758;1.044532116202444;0.8333246576910195;0.7978373350704746;-4.342645055217337e-07;-4.3453313887484926e-07;10.000029638575676;0.8334103180269782;0.015564428039811104;0.01556091217620581;0.7977382320529967;0.014893380209862219;1.0448746333506214;0.7978918815331607
62.801758;1.0445342161557742;0.8333265507344421;0.7978380886348861;-4.3406505105075375e-07;-4.3441052656809556e-07;10.000027834675434;0.8334098602649374;0.015564446765612252;0.015560924299836965;0.797737969408416;0.014893373713714565;1.044876977921759;0.7978927974695671
62.811758;1.044536201837241;0.8333284348931295;0.7978388028920285;-4.3388013729601794e-07;-4.3427458449653436e-07;10.000026170504063;0.833409426273188;0.015564465874234625;0.01556093744637413;0.7977377258432204;0.014893367527122902;1.0448793985301232;0.7978937401667152
62.821758;1.0445380705376779;0.8333303058885411;0.7978394795169312;-4.3371017176124293e-07;-4.3412384641541757e-07;10.000024678452927;0.8334090203031529;0.015564485306399194;0.015560951603549278;0.797737501400225;0.014893361708329268;1.0448818938434308;0.797894704558648
62.831758;1.0445398209268912;0.8333321584395694;0.7978401206920313;-4.335552526912005e-07;-4.3395719538804463e-07;10.000023387600951;0.833408645151989;0.015564505000753131;0.015560966751355503;0.7977372964312428;0.014893356311959115;1.0448844624249478;0.7978956854170277
62.841758;1.044541452931563;0.833333986528469;0.7978407285735608;-4.3341513158794875e-07;-4.337740241046749e-07;10.000022327019648;0.8334083020408877;0.015564524914956789;0.015560982868726158;0.7977371113432665;0.014893351376437013;1.044887102222649;0.7978966771671763
62.851758;1.044542968179962;0.8333357841835439;0.7978413044236701;-4.3328918496013936e-07;-4.3357418453478666e-07;10.000021529808793;0.8334079912507489;0.015564545030344582;0.01556099994381344;0.7977369462091342;0.014893346922938696;1.0448898103666668;0.7978976737918412
62.861758;1.044544370271644;0.833337546406496;0.7978418484537372;-4.331764817522464e-07;-4.3335774145215854e-07;10.000021033601247;0.8334077125331222;0.015564565339133935;0.01556101797866101;0.7977368009652606;0.014893342961378949;1.0448925836230227;0.7978986692991412
62.871758;1.0445456639674588;0.8333392694193801;0.7978423604693821;-4.3307584041960885e-07;-4.3312484768114923e-07;10.00002088007325;0.8334074652200553;0.015564585825970874;0.015561036981726837;0.7977366758541743;0.014893339492374709;1.0448954187433928;0.7978996586799083
62.881758;1.0445468536709597;0.8333409506988111;0.7978428402014598;-4.3298578051860546e-07;-4.3287582328362187e-07;10.000021116588734;0.8334072485246016;0.015564606456366915;0.015561056950733143;0.7977365714151965;0.014893336504581365;1.0448983128242388;0.7979006384722092
62.891758;1.0445479430401692;0.833342589295186;0.7978432871787946;-4.3290452859553143e-07;-4.326111621055903e-07;10.000021795283118;0.8334070619580746;0.015564627180285739;0.015561077859442591;0.7977364885422373;0.014893333966595798;1.0449012639530493;0.7979016066169526
