time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
62.901758;1.0445489358923172;0.8333441857085702;0.7978437006924677;-4.3283013586093266e-07;-4.323314223718232e-07;10.000022967690322;0.8334069053483223;0.015564647939038948;0.015561099662957833;0.797736428783892;0.014893331818700065;1.0449042711780523;0.7979025622014371
62.911758;1.0445498369743749;0.8333457409033255;0.7978440798003055;-4.327604819642757e-07;-4.3203716576456157e-07;10.00002467840564;0.8334067784704408;0.01556466866470977;0.01556112232159849;0.7977363938144372;0.014893329978988429;1.0449073338559978;0.7979035053601173
62.921758;1.0445506518532854;0.8333472548493027;0.7978444232313809;-4.3269333573268955e-07;-4.317288826189971e-07;10.000026960785867;0.8334066808566347;0.015564689281298918;0.015561145815364882;0.7977363842410357;0.01489332836006831;1.0449104511050427;0.79790443704652
62.931758;1.0445513862200877;0.8333487257961452;0.7978447293084875;-4.3262672345795133e-07;-4.3140683229852884e-07;10.000029837143742;0.833406611895571;0.015564709712420306;0.015561170130304789;0.7977363989866575;0.014893326879258997;1.0449136215743697;0.7979053583340734
62.941758;1.0445520455417934;0.8333501508945862;0.7978449960882149;-4.325592147803056e-07;-4.310709261681212e-07;10.000033322005828;0.8334065709762613;0.015564729889584262;0.015561195241275326;0.7977364353794254;0.014893325464715744;1.0449168441186263;0.7979062696197333
62.951758;1.0445526354984818;0.8333515267788592;0.7978452216867087;-4.32489844313271e-07;-4.3072074541789094e-07;10.000037423980181;0.8334065576606345;0.015564749755478915;0.015561221113136403;0.7977364897668527;0.014893324068580209;1.0449201186876635;0.7979071703344592
62.961758;1.0445531627117115;0.8333528493191799;0.7978454042833617;-4.324178263559785e-07;-4.303557973350792e-07;10.000042144219023;0.8334065716568019;0.015564769265825396;0.015561247707241871;0.7977365587060398;0.014893322677552176;1.0449234458276164;0.7979080590804493
62.971758;1.0445536350951456;0.8333541136709587;0.7978455419257272;-4.3234230236273297e-07;-4.299758701329425e-07;10.0000474757065;0.8334066124427916;0.015564788398876912;0.015561274981091026;0.7977366397764167;0.014893321310344557;1.0449268251912134;0.7979089341573113
62.981758;1.044554061493599;0.8333553151473562;0.797845632767202;-4.322623402059844e-07;-4.295811019528519e-07;10.000053408725192;0.8334066788939622;0.015564807166286611;0.015561302885871535;0.797736731505529;0.014893320010533985;1.044930254499698;0.7979097942147348
62.991758;1.0445544505757884;0.8333564500700257;0.7978456754484362;-4.3217697487851624e-07;-4.291718669624332e-07;10.000059933546602;0.8334067691624841;0.015564825604722988;0.015561331369412219;0.7977368333037255;0.014893318844639316;1.0449337295082233;0.7979106384412231
63.001758;1.0445548095319708;0.8333575160624013;0.7978456693422873;-4.320850469176907e-07;-4.2874873905390094e-07;10.000067033631426;0.8334068808934539;0.015564843746068336;0.015561360386814757;0.7977369454885187;0.014893317899966618;1.0449372448485759;0.7979114666316511
63.011758;1.0445551436436618;0.8333585119184328;0.7978456148291813;-4.3198517500887157e-07;-4.283124466686201e-07;10.000074681094032;0.8334070117085212;0.015564861595316615;0.015561389905445614;0.7977370690567737;0.014893317274156697;1.044940795253494;0.7979122796876896
63.021758;1.0445554567744924;0.8333594372720362;0.7978455132634749;-4.318759769286886e-07;-4.278637684980734e-07;10.000082838204783;0.8334071595123339;0.015564879134795265;0.015561419894924293;0.7977372057764992;0.014893317066386342;1.044944376106232;0.7979130799371572
63.031758;1.0445557518122275;0.8333602920753821;0.7978453664915149;-4.317561212803816e-07;-4.2740341775644456e-07;10.000091457367336;0.8334073226474281;0.015564896338570914;0.015561450314759794;0.7977373586767423;0.014893317376510213;1.0449479828656936;0.7979138706454898
63.041758;1.0445560308968298;0.8333610759528289;0.7978451760505316;-4.316242040669723e-07;-4.269319865902839e-07;10.000100479240182;0.8334075002610815;0.015564913183260252;0.015561481109300612;0.7977375320889264;0.014893318299552394;1.0449516101416536;0.7979146555347195
63.051758;1.044556295750186;0.8333617883424351;0.797844942530002;-4.3147884657572326e-07;-4.2645006224359235e-07;10.000109835817257;0.8334076926114775;0.0155649296570245;0.015561512217075439;0.7977377309305453;0.014893319915533462;1.0449552511784665;0.7979154390667703
63.061758;1.0445565480476007;0.8333624292309338;0.7978446658634613;-4.313189760689149e-07;-4.259584371281791e-07;10.000119460973902;0.8334079010186143;0.015564945762913862;0.015561543600357934;0.797737959998982;0.014893322291969076;1.0449588983380325;0.797916226483048
63.071758;1.0445567901115274;0.8333629988087584;0.797844345867959;-4.3114394628571803e-07;-4.2545811518186056e-07;10.000129300764241;0.8334081273684837;0.01556496151506187;0.015561575267145146;0.7977382237070445;0.014893325497291663;1.0449625446879138;0.7979170225273403
63.081758;1.0445570255845016;0.8333634966821009;0.7978439823225602;-4.309533879764098e-07;-4.2495006493168523e-07;10.000139318511296;0.8334083734121098;0.015564976933772257;0.015561607255983148;0.7977385257456974;0.014893329600571392;1.0449661855117072;0.7979178300819224
63.091758;1.0445572590331123;0.8333639224514632;0.7978435751446002;-4.307469102068122e-07;-4.2443502735091396e-07;10.000149494301063;0.8334086405394007;0.015564992041895822;0.015561639606016251;0.7977388685882643;0.014893334652121582;1.0449698181940201;0.797918650432642
63.101758;1.0445574950639456;0.8333642769466999;0.797843124703255;-4.305239503994219e-07;-4.2391359795247236e-07;10.000159819491612;0.8334089300513552;0.015565006863927195;0.015561672345616891;0.7977392533633141;0.014893340669923564;1.0449734404732314;0.7979194841556149
63.111758;1.0445577376055348;0.8333645624865947;0.7978426319941962;-4.3028398605611876e-07;-4.2338645950488834e-07;10.00017029395048;0.8334092438203796;0.015565021421682059;0.015561705490238819;0.797739680320018;0.014893347645719614;1.0449770487656684;0.7979203310170838
63.121758;1.0445579885975458;0.8333647824357011;0.797842098857599;-4.3002683669478767e-07;-4.228543586802658e-07;10.000180927729621;0.8334095852173637;0.01556503572001462;0.015561739031602026;0.7977401496085613;0.014893355555414184;1.0449806378259932;0.7979211896643008
63.131758;1.0445582469934582;0.8333649409664302;0.7978415282630243;-4.297526711513065e-07;-4.223178101070922e-07;10.000191737514053;0.8334099591850332;0.01556504973725368;0.015561772936601471;0.7977406617916941;0.01489336436147622;1.0449842016174726;0.7979220580395818
63.141758;1.044558509587575;0.8333650426088768;0.7978409241449411;-4.294617312473011e-07;-4.217770607015685e-07;10.000202732258662;0.8334103711972407;0.015565063430761467;0.015561807167831756;0.7977412176758307;0.014893374014481587;1.0449877341688742;0.797922933833727
63.151758;1.0445587725160848;0.8333650915115796;0.7978402903529622;-4.291540405550988e-07;-4.2123229564279746e-07;10.000213895678735;0.833410826293073;0.01556507674590739;0.01556184169482518;0.7977418176783957;0.014893384458488217;1.044991229372833;0.7979238144755557
63.161758;1.044559032510064;0.83336509117556;0.7978396296057899;-4.2882937256188154e-07;-4.2068354132093444e-07;10.000225182690174;0.8334113286057654;0.01556508962236418;0.015561876482075345;0.7977424615100918;0.014893395634758097;1.0449946806111292;0.7979246974591662
63.171758;1.0445592880468546;0.8333650447754068;0.7978389438413896;-4.2848758248464076e-07;-4.2013045849490215e-07;10.000236532208952;0.8334118812081664;0.015565102001814393;0.01556191147946719;0.7977431485211208;0.014893407480680783;1.0449980812078787;0.7979255815077644
63.181758;1.0445595393419567;0.8333649557340624;0.7978382352673205;-4.281290219072511e-07;-4.195725282482424e-07;10.000247879747004;0.8334124863735793;0.015565113838226258;0.015561946624040401;0.7977438779283749;0.014893419927035582;1.045001425191598;0.7979264672651707
63.191758;1.044559787471257;0.8333648276731063;0.7978375064818769;-4.2775460214093937e-07;-4.190092670757312e-07;10.00025916362371;0.8334131461420553;0.015565125105875531;0.015561981842325554;0.7977446483796682;0.014893432899273754;1.0450047078690596;0.7979273564368967
63.201758;1.0445600342388985;0.8333646634798707;0.7978367600221088;-4.2736551467750367e-07;-4.184400665923515e-07;10.00027033024058;0.8334138627633609;0.015565135791297303;0.015562017056612172;0.7977454575700103;0.014893446327044941;1.0450079259604867;0.7979282503762987
63.211758;1.0445602826024396;0.8333644651679544;0.797835998388474;-4.269630322283217e-07;-4.178640387809432e-07;10.000281336529538;0.8334146384702031;0.015565145872121345;0.01556205219729245;0.7977463025728844;0.014893460158876423;1.045011076909919;0.7979291491205899
63.221758;1.044560536550309;0.8333642347763894;0.7978352244523929;-4.2654859902452014e-07;-4.1728018009338174e-07;10.000292145647553;0.8334154749029523;0.015565155309237187;0.015562087210183333;0.7977471807078178;0.014893474371434895;1.0450141582178607;0.7979300506540181
63.231758;1.0445608001058642;0.8333639745185578;0.7978344415809909;-4.261239342186484e-07;-4.166876331253613e-07;10.00030272274546;0.833416373328396;0.015565164051417491;0.015562122053839418;0.7977480904273019;0.014893488965762453;1.0450171681741478;0.7979309506534541
63.241758;1.044561076355985;0.8333636863913085;0.7978336533215585;-4.256909643878552e-07;-4.160858402924365e-07;10.000313039481892;0.8334173353974021;0.015565172035426234;0.015562156689801866;0.7977490316705271;0.014893503952120891;1.0450201071122056;0.7979318432408447
63.251758;1.0445613673795762;0.8333633723577961;0.7978328630859046;-4.2525180218923616e-07;-4.1547459937928807e-07;10.000323081240426;0.8334183631362982;0.015565179190532371;0.015562191073896045;0.7977500056780912;0.01489351933637539;1.0450229773391677;0.797932721991097
63.261758;1.0445616745884396;0.8333630347714927;0.7978320736220336;-4.2480872091291106e-07;-4.148539093694376e-07;10.000332847169116;0.8334194584431847;0.015565185450979287;0.015562225156192945;0.7977510146765645;0.014893535119600277;1.0450257819633613;0.7979335804607203
63.271758;1.044561998905412;0.8333626764401335;0.7978312861452123;-4.243639339577194e-07;-4.1422358321541095e-07;10.000342346880949;0.8334206234451329;0.015565190764857857;0.015562258883685908;0.797752061302826;0.014893551305163427;1.0450285241873478;0.7979344126520802
63.281758;1.0445623408341764;0.8333623001983604;0.7978305001171095;-4.2391946822385845e-07;-4.135830607964305e-07;10.000351598840508;0.8334218611651731;0.015565195093811319;0.015562292198669263;0.7977531476108253;0.014893567908738952;1.0450312076053128;0.7979352136626278
63.291758;1.044562700263795;0.8333619087748657;0.79782971390208;-4.2347729728193234e-07;-4.129316345497859e-07;10.000360629053986;0.833423174614857;0.015565198403440072;0.01556232503869333;0.7977542741466819;0.014893584969583628;1.0450338364944471;0.7979359800720753
63.301758;1.0445630762776859;0.8333615052451975;0.797828925495084;-4.230394720845505e-07;-4.122686692885583e-07;10.00036947120393;0.833424565065756;0.015565200652664538;0.015562357342912388;0.7977554396056161;0.014893602542964074;1.045036415115049;0.7979367099562277
63.311758;1.044563467613368;0.8333610927601336;0.7978281330448281;-4.2260810637215844e-07;-4.115935830886746e-07;10.000378167787844;0.8334260317637522;0.015565201785545352;0.015562389058936045;0.797756641154879;0.014893620672985832;1.0450389462622207;0.797937402691249
63.321758;1.0445638730059377;0.8333606735081807;0.7978273352220479;-4.221852384117264e-07;-4.1090578078701363e-07;10.000386767735627;0.8334275728218951;0.015565201725242573;0.015562420145317423;0.7977578751091026;0.014893639382011216;1.0450414301849569;0.7979380583636141
63.331758;1.044564290597872;0.8333602483782391;0.79782653115418;-4.2177267377153193e-07;-4.1020466756921794e-07;10.000395316110373;0.8334291857909498;0.01556520037683962;0.015562450573212469;0.7977591375882901;0.014893658685960829;1.0450438645173266;0.7979386770747185
63.341758;1.044564717315176;0.833359817459937;0.7978257201393211;-4.2137191685048575e-07;-4.094897389625262e-07;10.000403842072537;0.8334308675876697;0.015565197638791294;0.01556248033138166;0.7977604251509653;0.014893678609661069;1.04504624489031;0.7979392588166248
63.351758;1.0445651488932848;0.8333593806131396;0.7978249019807032;-4.2098409205201637e-07;-4.0876058908702536e-07;10.00041236168819;0.8334326142283627;0.015565193420028073;0.015562509426790884;0.7977617351810722;0.014893699185911295;1.0450485659075317;0.7979398036748525
63.361758;1.0445655802261258;0.8333589377312369;0.7978240774160932;-4.206098469178103e-07;-4.080166938118958e-07;10.000420890967343;0.8334344208543025;0.015565187655152697;0.015562537871891772;0.797763065390345;0.01489372043750416;1.0450508220352357;0.7979403118586931
63.371758;1.0445660058596329;0.833358488465699;0.7978232474408578;-4.202494870668904e-07;-4.0725725518048753e-07;10.000429450509973;0.8334362820173933;0.015565180304951303;0.015562565667402798;0.7977644129807754;0.01489374235842454;1.045053007776237;0.7979407835857825
63.381758;1.0445664202145983;0.8333580318145014;0.7978224124236337;-4.1990327432350746e-07;-4.0648136885185956e-07;10.000438062845447;0.8334381918010911;0.015565171348844803;0.01556259279360502;0.7977657746361733;0.014893764914839108;1.0450551176058467;0.7979412189097532
63.391758;1.0445668170956923;0.8333575662879458;0.7978215723380968;-4.195715203860189e-07;-4.0568829025738056e-07;10.000446745033395;0.8334401437852402;0.015565160784094876;0.01556261921182614;0.7977671468849116;0.014893788060175531;1.0450571462267642;0.7979416180367687
63.401758;1.0445671892426824;0.8333570903243105;0.7978207274834569;-4.1925463409803054e-07;-4.048775979005193e-07;10.000455499499466;0.8334421309800267;0.015565148631785083;0.01556264487026586;0.7977685260638733;0.014893811743074584;1.045059088406259;0.7979419821916113
63.411758;1.0445675285222948;0.8333566021835888;0.7978198788112427;-4.1895342749084857e-07;-4.040492789248434e-07;10.000464316312952;0.8334441456612578;0.015565134945643449;0.015562669705744938;0.797769908078806;0.014893835903463751;1.0450609383553757;0.7979423138658819
63.421758;1.0445678261499958;0.833356099382072;0.7978190278381494;-4.1866922626484457e-07;-4.0320386914856324e-07;10.00047318113591;0.8334461795008329;0.01556511982091642;0.015562693639507384;0.7977712881508565;0.014893860465710505;1.0450626901600402;0.7979426158934464
63.431758;1.0445680726038788;0.8333555784778656;0.797818176029733;-4.184034396723247e-07;-4.0234262587177227e-07;10.000482075036825;0.8334482241976364;0.01556510339231016;0.015562716578124457;0.7977726607668538;0.01489388533754908;1.0450643392898393;0.797942890061332
63.441758;1.0445682577140654;0.8333550356042518;0.7978173238744652;-4.181571904630648e-07;-4.014673943820821e-07;10.000490969592459;0.8334502719110187;0.015565085813592082;0.015562738423714025;0.7977740197833003;0.014893910423190505;1.0450658831691952;0.7979431364917099
63.451758;1.044568371382543;0.8333544672329366;0.7978164706852214;-4.179314144801979e-07;-4.005802134292745e-07;10.000499822811971;0.8334523153094631;0.015565067234920297;0.015562759083376341;0.7977753585559677;0.014893935643009105;1.0450673205908596;0.797943354194498
63.461758;1.044568404587586;0.8333538706211605;0.7978156154756856;-4.177270139472372e-07;-3.9968304687940636e-07;10.000508576846318;0.8334543477807581;0.015565047795143368;0.01556277847039313;0.7977766703615486;0.014893960938105799;1.0450686516351324;0.7979435417967028
63.471758;1.0445683499832048;0.833353243938136;0.7978147579358511;-4.175447836740121e-07;-3.9877768160575395e-07;10.000517161430334;0.8334563634058808;0.015565027619880744;0.015562796496022602;0.7977779488020882;0.014893986263219453;1.0450698778411243;0.7979436975843723
63.481758;1.0445682019667293;0.8333525861224947;0.7978138985431971;-4.173852968426034e-07;-3.978657563371892e-07;10.000525500295835;0.8334583563591643;0.015565006814685275;0.01556281306383033;0.7977791879935688;0.014894011585600875;1.0450710013113778;0.7979438189890402
63.491758;1.044567956351535;0.8333518964698897;0.7978130379662999;-4.1724892035767063e-07;-3.9694892904501953e-07;10.000533512095195;0.8334603206757997;0.0155649854592089;0.015562828079422242;0.7977803828553879;0.014894036881024895;1.0450720236033932;0.7979439023395789
63.501758;1.0445676097905363;0.8333511745261414;0.7978121766695893;-4.1713594624054735e-07;-3.9602903717476294e-07;10.000541109406543;0.8334622506087163;0.015564963608796598;0.01556284146213398;0.7977815292663741;0.014894062119971043;1.0450729456664056;0.7979439433258901
63.511758;1.0445671592417738;0.8333504206838381;0.7978113153109203;-4.170466599510585e-07;-3.951081546546912e-07;10.000548201430663;0.8334641410552807;0.015564941300213015;0.015562853143862262;0.797782623968959;0.014894087258808015;1.0450737681762476;0.7979439376303892
63.521758;1.044566601805422;0.8333496366814406;0.7978104557686169;-4.169812276259606e-07;-3.9418851204549987e-07;10.000554699189133;0.8334659881414729;0.015564918550844145;0.015562863067618029;0.7977836644641998;0.014894112235396915;1.0450744916309387;0.7979438812303341
63.531758;1.0445659351356822;0.833348825133391;0.7978096019632884;-4.169396079246195e-07;-3.93272351150529e-07;10.000560522439205;0.8334677897294571;0.015564895351841053;0.015562871198969468;0.7977846487971574;0.01489413696266934;1.0450751162865108;0.7979437704480237
63.541758;1.0445651579666297;0.8333479886443375;0.7978087595791092;-4.1692166704586844e-07;-3.9236184920541553e-07;10.000565605110674;0.8334695453402062;0.01556487167083155;0.015562877538185712;0.7977855752763678;0.01489416133363313;1.0450756418421885;0.7979436020672095
63.551758;1.0445642703147586;0.8333471297431093;0.7978079348344124;-4.1692731503883494e-07;-3.914590124562655e-07;10.000569895375238;0.8334712553571094;0.01556484746476713;0.015562882111958316;0.7977864423519837;0.014894185241509433;1.045076067418544;0.797943373469358
63.561758;1.0445632738516903;0.8333462515051026;0.7978071335002921;-4.169565101912145e-07;-3.90565552005362e-07;10.000573353515318;0.833472919619952;0.015564822685476392;0.015562884948015634;0.7977872485549834;0.014894208594244287;1.0450763922174615;0.7979430823158685
63.571758;1.0445621725901113;0.8333453578236499;0.7978063607076146;-4.1700916284235376e-07;-3.896830006322997e-07;10.000575951806779;0.8334745363485747;0.015564797280404207;0.015562886059903669;0.7977879925290831;0.014894231311131103;1.045076616034882;0.797942726421961
63.581758;1.0445609730645304;0.8333444531224701;0.7978056208410307;-4.1708496239732555e-07;-3.888129964726575e-07;10.000577673608708;0.8334761025856384;0.015564771201402955;0.015562885451331512;0.7977886731142895;0.014894253319247566;1.045076739331713;0.7979423047357361
63.591758;1.0445596833417845;0.8333435419476244;0.7978049173544767;-4.17183281826577e-07;-3.879573648494251e-07;10.000578511564681;0.8334776155829484;0.01556474440632556;0.01556288312456976;0.7977892891732191;0.014894274562412288;1.0450767631802316;0.7979418181621706
63.601758;1.0445583113905608;0.8333426288463818;0.7978042529378994;-4.1730327557522837e-07;-3.8711789959675207e-07;10.000578466382867;0.8334790731604316;0.015564716845331774;0.015562879083487942;0.7977898393708649;0.014894295004660349;1.0450766889544658;0.7979412687516031
63.611758;1.044556863926117;0.8333417182714581;0.7978036295471488;-4.174439218169326e-07;-3.8629616730960947e-07;10.00057754158808;0.8334804727388635;0.015564688455934622;0.015562873330723266;0.7977903221273204;0.014894314621502211;1.0450765184281323;0.7979406580908538
63.621758;1.0445553460007795;0.8333408142085721;0.7978030483285378;-4.176038435014094e-07;-3.8549354164384486e-07;10.000575736558181;0.8334818107290523;0.015564659173087237;0.015562865864822409;0.7977907357440533;0.014894333394353124;1.0450762547722916;0.7979399864351207
63.631758;1.044553761314026;0.833339920074873;0.7978025103286651;-4.1778122900141114e-07;-3.84711213281479e-07;10.000573043553029;0.8334830829114157;0.015564628936628272;0.015562856687238415;0.7977910790837759;0.0148943513109594;1.0450759030658368;0.7979392527952539
63.641758;1.04455211328586;0.8333390388165424;0.7978020170535872;-4.17974011852053e-07;-3.839500784528718e-07;10.00056944354708;0.833484285015717;0.01556459769190433;0.01556284581536827;0.7977913525369326;0.014894368367172011;1.0450754695462647;0.7979384554618882
63.651758;1.0445504065097002;0.83333817280453;0.7978015698726272;-4.181800223099197e-07;-3.8321076204230195e-07;10.00056490056482;0.8334854131899155;0.015564565391810472;0.01556283329025039;0.7977915582313673;0.014894384568497033;1.0450749606593739;0.7979375928067839
63.661758;1.04454864800774;0.8333373236893612;0.7978011694938499;-4.1839706082128745e-07;-3.824936578485702e-07;10.0005593653941;0.8334864646972523;0.015564532003593886;0.015562819173511962;0.7977916993472668;0.014894399922216469;1.0450743826959201;0.7979366642569659
63.671758;1.044546846941075;0.8333364920173947;0.7978008161690278;-4.186230473715003e-07;-3.817987883272632e-07;10.000552788428855;0.8334874386145097;0.015564497512508147;0.015562803535795968;0.7977917792810273;0.014894414420472226;1.0450737416316993;0.7979356709318728
63.681758;1.0445450121932498;0.833335677088351;0.7978005099617628;-4.1885615743432145e-07;-3.8112579289608225e-07;10.000545130688321;0.833488335674279;0.01556446191515084;0.015562786448083381;0.7977918013505211;0.014894428033940773;1.0450730427965222;0.7979346155266377
63.691758;1.0445431504720197;0.8333348778217092;0.7978002507808482;-4.1909484051543285e-07;-3.804741211874912e-07;10.000536370992085;0.8334891573760747;0.015564425209341697;0.015562767984408353;0.7977917693954605;0.014894440717860767;1.0450722908559236;0.7979335018393748
63.701758;1.0445412671419183;0.8333340936708309;0.7978000382124847;-4.19337830769151e-07;-3.7984315213206884e-07;10.000526511050655;0.8334899053638837;0.015564387387514447;0.015562748231749534;0.7977916883274968;0.014894452418426645;1.0450714901474025;0.7979323342633814
63.711758;1.0445393677253765;0.8333333245467339;0.7977998713087913;-4.1958424661255533e-07;-3.792322152138535e-07;10.000515573691352;0.8334905813133603;0.015564348438421135;0.015562727297059391;0.7977915635604826;0.014894463082481501;1.0450706442950084;0.7979311170744029
63.721758;1.0445374578084226;0.8333325703944773;0.7977997487211934;-4.198336628436565e-07;-3.7864058536333956e-07;10.000503595087853;0.8334911868913639;0.01556430835704771;0.015562705305296234;0.7977914001406499;0.014894472667410898;1.0450697551735844;0.797929854365339
63.731758;1.0445355423924731;0.8333318312737646;0.7977996693382617;-4.200860029292762e-07;-3.78067480165238e-07;10.000490619131785;0.8334917235367936;0.015564267146557547;0.015562682387134145;0.7977912021507705;0.01489448114573706;1.045068822735166;0.7979285510062074
63.741758;1.0445336257634092;0.8333311078154532;0.7977996327055918;-4.203412759926275e-07;-3.775120527725679e-07;10.000476695722018;0.8334921923408555;0.015564224813469921;0.015562658663430066;0.7977909721307415;0.014894488512901288;1.0450678454991138;0.7979272132205469
63.751758;1.0445317115127417;0.8333304017374663;0.7977996385049906;-4.2059934877195127e-07;-3.7697339050132395e-07;10.000461878875345;0.8334925944540922;0.015564181373067386;0.015562634244207695;0.7977907112428515;0.014894494796542744;1.0450668205794955;0.7979258483470791
63.761758;1.0445298025988343;0.8333297160974547;0.7977996858756885;-4.208598957737021e-07;-3.764505814947883e-07;10.000446221303923;0.8334929314670421;0.015564136854691296;0.015562609243560755;0.7977904203380106;0.014894500055838646;1.0450657438371718;0.7979244644145429
63.771758;1.0445279015877047;0.8333290548935425;0.7977997735755724;-4.2112237545528e-07;-3.759427594620367e-07;10.000429767576922;0.8334932049870644;0.01556409129756684;0.01556258379232782;0.7977901007269986;0.014894504370095908;1.0450646105330514;0.7979230695044487
63.781758;1.0445260111825794;0.8333284224833629;0.7977999002511931;-4.213859343691132e-07;-3.754490839390289e-07;10.000412554398611;0.8334934162646824;0.015564044750802487;0.015562558037132055;0.7977897539582676;0.014894507819251165;1.0450634158660057;0.7979216709790787
63.791758;1.04452413478369;0.8333278234419675;0.7978000641226753;-4.216494731238234e-07;-3.749686652804104e-07;10.000394622190473;0.833493566634012;0.015563997276652572;0.015562532124889604;0.7977893809241247;0.014894510462649977;1.0450621554292008;0.7979202749892427
63.801758;1.044522276501648;0.8333272625616551;0.7978002628938725;-4.219118437223932e-07;-3.745005430715343e-07;10.000376028388592;0.8334936580468257;0.01556394894319677;0.015562506188655467;0.7977889811671824;0.014894512334218762;1.0450608256143703;0.7979188863031129
63.811758;1.0445204403569854;0.8333267447506878;0.7978004941025374;-4.2217190860819614e-07;-3.740439654651455e-07;10.000356848607074;0.8334936934125534;0.015563899815836998;0.01556248034696548;0.7977885530305934;0.014894513456340013;1.0450594238134332;0.7979175079145022
63.821758;1.0445186292233397;0.8333262748440371;0.7978007552863607;-4.224285272980908e-07;-3.735986975709998e-07;10.000337164901357;0.8334936770316823;0.015563849962572113;0.015562454702660202;0.7977880942093155;0.014894513851124547;1.0450579487955405;0.7979161401148874
63.831758;1.0445168448628892;0.8333258574244201;0.7978010440633977;-4.2268060026302933e-07;-3.7316509226266543e-07;10.000317053377094;0.8334936147239288;0.015563799455438504;0.015562429339353201;0.7977876020731772;0.014894513534631037;1.0450564007490153;0.797914779994228
63.841758;1.0445150888638266;0.8333254969901711;0.7978013582068648;-4.229271465609752e-07;-3.7274419269267046e-07;10.000296579599834;0.8334935131238834;0.015563748355415467;0.01556240433084079;0.797787074055077;0.014894512501651035;1.045054780081701;0.797913422373417
63.851758;1.0445133630027903;0.8333251979626476;0.7978016953747523;-4.23167381775237e-07;-3.7233774717736805e-07;10.000275797696586;0.8334933786732784;0.015563696703417049;0.015562379758945382;0.7977865084526412;0.01489451072742918;1.045053086244437;0.7979120614960338
63.861758;1.0445116696290584;0.8333249641796063;0.7978020527875878;-4.2340071668701646e-07;-3.7194778927147937e-07;10.000254749354974;0.8334932171441903;0.015563644532213624;0.01556235572296608;0.7977859050617307;0.014894508193219008;1.0450513180909833;0.797910692045741
63.871758;1.0445100127333333;0.8333247986352749;0.7978024275759354;-4.2362670314886386e-07;-3.7157603982402306e-07;10.000233467415692;0.833493033394883;0.015563591885550565;0.015562332333322496;0.7977852649116013;0.014894504904959114;1.0450494749651074;0.7979093093498834
63.881758;1.0445083982952559;0.8333247034478897;0.7978028175668658;-4.238450112214459e-07;-3.712236165069958e-07;10.0002119861309;0.8334928307583616;0.015563538824747068;0.01556230969523376;0.7977845895476018;0.014894500883673112;1.0450475572053466;0.7979079096776411
63.891758;1.044506833760242;0.833324679716278;0.7978032214043288;-4.24055362622744e-07;-3.7089107388903364e-07;10.000190349626617;0.8334926105763413;0.015563485420737346;0.015562287903218494;0.7977838808472572;0.014894496145148197;1.0450455661647864;0.7979064905236445
63.901758;1.0445053277904128;0.833324728060442;0.7978036380903851;-4.2425751409991966e-07;-3.705784452306236e-07;10.000168609483731;0.833492372784441;0.015563431743793946;0.015562267057547763;0.7977831412993492;0.014894490697937664;1.0450435045129431;0.7979050503229559
63.911758;1.0445038897738914;0.8333248500157799;0.7978040670827727;-4.2445144852003914e-07;-3.702851953713299e-07;10.000146817468416;0.8334921170615872;0.015563377858128766;0.01556224727733937;0.7977823741271949;0.014894484559136108;1.0450413766248399;0.7979035882230833
63.921758;1.0445025283237224;0.8333250487312008;0.7978045087442882;-4.2463744334222377e-07;-3.7001029147132927e-07;10.000125022531934;0.8334918430494872;0.015563323820826806;0.015562228691526318;0.7977815833303826;0.014894477764187527;1.0450391882940158;0.7979021042655573
63.931758;1.044501250144017;0.8333253283382418;0.7978049641881819;-4.248157493708405e-07;-3.69752445872863e-07;10.000103269234907;0.8334915496482885;0.015563269685686486;0.015562211425759599;0.7977807734846084;0.014894470363963824;1.0450369459631932;0.7979005988536753
63.941758;1.0445000603994101;0.8333256932446694;0.797805434665131;-4.2498630552821545e-07;-3.695103075213052e-07;10.000081595809132;0.8334912349607363;0.015563215516161969;0.015562195593680904;0.7977799485993899;0.014894462424400247;1.0450346559776897;0.7978990713822923
63.951758;1.0444989634736541;0.8333261477814464;0.7978059210635483;-4.251488794825649e-07;-3.6928250021094683e-07;10.00006003485056;0.8334908971070457;0.015563161397623733;0.015562181287966615;0.7977791107292073;0.014894454030272258;1.0450323240117416;0.7978975198299043
63.961758;1.0444979633017617;0.8333266955156331;0.7978064237991416;-4.2530336177372616e-07;-3.690676482227122e-07;10.000038617472196;0.8334905345939909;0.01556310743141407;0.015562168582269999;0.7977782598214195;0.014894445275848526;1.0450299551679434;0.7978959416145389
63.971758;1.0444970634578172;0.833327338556218;0.797806942999536;-4.2544990207303097e-07;-3.688643914172737e-07;10.000017377353073;0.8334901461358293;0.015563053718187317;0.015562157546557317;0.7977773944380342;0.014894436248679152;1.0450275543704186;0.7978943341435214
63.981758;1.044496266821837;0.8333280775673058;0.7978074785490418;-4.2558889935075546e-07;-3.6867135383765874e-07;9.999996349855673;0.8334897309366927;0.0155630003495659;0.015562148260030995;0.7977765121596312;0.014894427025053291;1.0450251260905978;0.7978926947121586
63.991758;1.0444955750811091;0.8333289120163396;0.7978080300317311;-4.257209031773714e-07;-3.684870981286702e-07;9.999975570355408;0.8334892893523018;0.015562947409598592;0.015562140809013652;0.7977756098423664;0.014894417669089416;1.0450226739765374;0.7978910205652774
64.001758;1.044494988794143;0.833329840303436;0.7978085967643392;-4.2584658789867705e-07;-3.683100035439335e-07;9.999955077819926;0.8334888229117975;0.015562894979501144;0.015562135270412508;0.7977746841103296;0.014894408229433831;1.045020200803648;0.7978893091643953
64.011758;1.0444945078117822;0.8333308602184906;0.797809177787464;-4.2596681168004815e-07;-3.6813819633371963e-07;9.999934919161085;0.8334883335855358;0.015562843142402258;0.015562131697052116;0.7977737316839708;0.014894398740964855;1.0450177084726509;0.7978875583319178
64.021758;1.0444941315233853;0.8333319693898672;0.7978097720966594;-4.260825580344328e-07;-3.6796972416031066e-07;9.999915148749396;0.8334878229608077;0.015562791982518835;0.015562130113937781;0.7977727492271074;0.014894389227661552;1.0450151984512979;0.7978857666337564
64.031758;1.0444938590977138;0.8333331649240694;0.7978103793332679;-4.2619484117851867e-07;-3.6780282430795855e-07;9.999895826930631;0.833487291712251;0.015562741578332798;0.015562130516651495;0.7977717329558854;0.01489437969831821;1.0450126723685547;0.7978839338993974
64.041758;1.044493689621224;0.8333344427463306;0.7978110000775145;-4.263047295353798e-07;-3.6763604923874216e-07;9.9998770207427;0.8334867399652099;0.015562691998999964;0.015562132869242035;0.7977706786433384;0.014894370138201543;1.0450101316750824;0.7978820612518129
64.051758;1.044493621784915;0.8333357978821063;0.7978116350963202;-4.2641339035437167e-07;-3.674682364023433e-07;9.999858798858684;0.8334861683803524;0.01556264330706678;0.015562137105310852;0.7977695823190458;0.014894360514522522;1.0450075768088734;0.7978801508657096
64.061758;1.0444936535109741;0.8333372254586999;0.7978122844964315;-4.2652195174458317e-07;-3.672984730875935e-07;9.999841218751065;0.8334855785941474;0.015562595564250832;0.015562143134322652;0.7977684412131403;0.014894350798919632;1.045005007169403;0.7978782056014322
64.071758;1.0444937823886618;0.8333387211894752;0.797812947696298;-4.2663118237097116e-07;-3.6712610285818565e-07;9.999824320088642;0.8334849727224607;0.015562548839342227;0.015562150852869381;0.7977672539820452;0.014894340984428081;1.04500242148416;0.7978762283906787
64.081758;1.044494007016116;0.8333402811528358;0.7978136237958989;-4.26741309217976e-07;-3.6695062529234387e-07;9.999808132030575;0.8334843525041249;0.015562503213995674;0.015562160153367555;0.7977660198657291;0.014894331084577718;1.0449998179985756;0.7978742220601801
64.091758;1.04449432764657;0.8333419014356283;0.7978143117133762;-4.2685206921210846e-07;-3.667714886340315e-07;9.999792682923657;0.833483718678409;0.015562458781749135;0.015562170926429033;0.7977647379571474;0.014894321116954571;1.0449971949462364;0.7978721897880637
64.101758;1.0444947453146294;0.833343578117696;0.7978150099203943;-4.269628824247257e-07;-3.665880314049447e-07;9.999777998682937;0.833483071292312;0.015562415644469507;0.01556218306583741;0.797763407246482;0.014894311085401193;1.0449945509971301;0.7978701354416983
64.111758;1.0444952609987146;0.8333453076277804;0.7978157162142893;-4.2707314193098485e-07;-3.663996825492914e-07;9.999764096303146;0.8334824104747388;0.01556237390736429;0.015562196477847916;0.7977620266026153;0.01489430098095426;1.0449918854973568;0.7978680637649826
64.121758;1.044495875475425;0.8333470867557514;0.7978164282202116;-4.27182382694713e-07;-3.6620614698738466e-07;9.999750986715934;0.8334817366822245;0.01556233366932358;0.015562211081082392;0.797760594705857;0.014894290795299121;1.0449891986952837;0.7978659806943881
64.131758;1.0444965889897193;0.8333489122169595;0.7978171441274953;-4.272901871841347e-07;-3.66007359830213e-07;9.999738678580675;0.8334810503536864;0.015562295017527724;0.01556222679796558;0.7977591105077214;0.014894280531408578;1.0449864913949027;0.7978638933720249
64.141758;1.0444974011014887;0.8333507804262433;0.7978178625578152;-4.2739608673434587e-07;-3.6580343966185655e-07;9.999727170525702;0.8334803513755472;0.015562258031819766;0.015562243550477218;0.7977575737989077;0.014894270211681267;1.0449837642010973;0.7978618093650244
64.151758;1.0444983115768642;0.8333526872461522;0.7978185818601321;-4.2749957571585097e-07;-3.6559470812220654e-07;9.999716443993144;0.8334796389056357;0.01556222279234958;0.015562261262604985;0.7977559854900899;0.014894259882315424;1.044981017452612;0.7978597353790827
64.161758;1.044499321245918;0.8333546272694698;0.7978192997261333;-4.2760013468767556e-07;-3.653815111767062e-07;9.999706471282453;0.8334789116533289;0.015562189381364406;0.015562279869100509;0.7977543476951077;0.014894249612315698;1.0449782519180617;0.7978576764328569
64.171758;1.0445004313471722;0.8333565932817828;0.7978200131307424;-4.276972649049984e-07;-3.651640716020716e-07;9.999697232349012;0.8334781681587882;0.015562157868607216;0.01556229931639719;0.7977526637280815;0.01489423948439616;1.0449754693609872;0.797855635936655
64.181758;1.0445016423998714;0.8333585767414977;0.7978207184847818;-4.277905394901289e-07;-3.649427330296032e-07;9.999688722613936;0.8334774070080998;0.015562128287478081;0.0155623195450411;0.7977509379622377;0.01489422957274131;1.044972672474324;0.7978536164747839
64.191758;1.044502954320524;0.8333605689160412;0.7978214121743755;-4.2787953861159353e-07;-3.647181927617198e-07;9.999680943987816;0.8334766267244154;0.015562100626532275;0.01556234048118845;0.7977491753077685;0.014894219921502585;1.0449698646385548;0.797851620919908
64.201758;1.044504366934725;0.8333625615340059;0.7978220911636589;-4.2796365330306203e-07;-3.644912793103833e-07;9.999673892005834;0.8334758255456816;0.015562074845819791;0.015562362049913264;0.7977473804924027;0.014894210546730718;1.0449670498377148;0.7978496530152793
64.211758;1.0445058793803037;0.8333645466111523;0.7978227533121963;-4.2804194996326063e-07;-3.642625983689667e-07;9.999667553640537;0.833475001922685;0.01556205089584935;0.015562384182442749;0.7977455575663278;0.014894201459409675;1.0449642319419303;0.797847717205112
64.221758;1.044507489324971;0.8333665161325654;0.7978233974455761;-4.2811326380158737e-07;-3.6403245492062944e-07;9.999661911675041;0.8334741549286548;0.015562028717613283;0.015562406806023193;0.7977437097458343;0.01489419268249706;1.0449614136846421;0.797845818511737
64.231758;1.0445091932280384;0.8333684623821633;0.797824022935023;-4.2817636077227503e-07;-3.638009025355344e-07;9.999656949380102;0.833473283949728;0.015562008238161163;0.015562429830273452;0.7977418397986656;0.014894184252038773;1.0449585970357422;0.7978439626297317
64.241758;1.0445109868893552;0.8333703786986153;0.7978246291272356;-4.2822983939181427e-07;-3.635676371500078e-07;9.999652656289921;0.833472388595638;0.01556198937621614;0.015562453148511637;0.7977399507640134;0.014894176217612153;1.0449557843851458;0.7978421556258125
64.251758;1.0445128658472844;0.8333722596755291;0.7978252154260644;-4.2827201640592944e-07;-3.6333191448875614e-07;9.999649031009078;0.8334714688187713;0.015561972046681506;0.015562476656165818;0.7977380463366998;0.014894168642783841;1.0449529787305474;0.797840403152683
64.261758;1.0445148262617578;0.8333741008631035;0.7978257816245873;-4.283012781281524e-07;-3.630928675331146e-07;9.999646079119593;0.8334705247474985;0.015561956161208298;0.01556250025978353;0.7977361308476669;0.01489416159642251;1.0449501832459103;0.7978387096671181
64.271758;1.0445168657363986;0.8333758985212012;0.7978263278739741;-4.2831659751138053e-07;-3.628500139824202e-07;9.999643805395785;0.8334695565367616;0.015561941631203544;0.015562523871771974;0.7977342089241138;0.014894155140499646;1.0449474012030429;0.7978370777634054
64.281758;1.0445189828573962;0.833377649299134;0.7978268543957133;-4.2831764172719825e-07;-3.62603484401532e-07;9.999642197697376;0.8334685640385384;0.015561928370735447;0.015562547413357261;0.7977322849225611;0.014894149325505006;1.044944635770626;0.7978355081336932
64.291758;1.0445211761007918;0.8333793501840051;0.7978273611270017;-4.283045297758756e-07;-3.6235393937364646e-07;9.999641215465582;0.8334675460042076;0.015561916297793691;0.015562570824094521;0.7977303626963727;0.014894144196853856;1.044941889409664;0.7978340008156377
64.301758;1.0445234437282658;0.8333809991850752;0.7978278476443843;-4.2827754219149175e-07;-3.621022505944485e-07;9.999640797494521;0.833466499835882;0.015561905331480752;0.015562594058496602;0.7977284458816356;0.014894139802771055;1.0449391637445893;0.7978325564335296
64.311758;1.04452578416254;0.8333825960051404;0.7978283135887414;-4.282368680066299e-07;-3.618491566884756e-07;9.999640881617513;0.8334654226284108;0.015561895386766656;0.015562617064576598;0.7977265381582632;0.014894136192807616;1.0449364602833469;0.797831175894556
64.321758;1.044528195638066;0.8333841418164004;0.7978287590308565;-4.281824705701184e-07;-3.6159527702664165e-07;9.999641418800897;0.8334643122458262;0.015561886379889605;0.01556263977021583;0.7977246430602358;0.014894133413170247;1.0449337811485913;0.7978298593556955
64.331758;1.0445306757313824;0.8333856385405626;0.7978291843183272;-4.281141263655074e-07;-3.6134141888059804e-07;9.999642370830726;0.8334631672669572;0.015561878240308198;0.015562662097436702;0.7977227635077236;0.014894131508331621;1.0449311287496812;0.7978286059168423
64.341758;1.0445332211306513;0.8333870885013092;0.7978295899094914;-4.2803155866350895e-07;-3.610888042125993e-07;9.999643699760407;0.8334619867961544;0.01556187091079628;0.01556268397985029;0.7977209015149167;0.01489413052338607;1.0449285045835346;0.7978274140014854
64.351758;1.044535827286746;0.8333884943829544;0.7978299763298781;-4.2793456112732427e-07;-3.60838973440714e-07;9.999645366490737;0.8334607708326796;0.015561864336404886;0.015562705368429304;0.7977190585845229;0.014894130500583781;1.0449259086850133;0.7978262816217095
64.361758;1.0445384883335844;0.8333898589191264;0.7978303439079111;-4.278229638012176e-07;-3.60593445154315e-07;9.999647335540795;0.8334595204811109;0.015561858461437289;0.015562726235401897;0.7977172365842076;0.014894131470902211;1.0449233400933264;0.7978252062715484
64.371758;1.044541197097997;0.8333911847156681;0.7978306924880689;-4.2769648391703514e-07;-3.6035345047664083e-07;9.999649571898017;0.8334582379180843;0.015561853245259289;0.015562746570253257;0.7977154378512702;0.014894133446574545;1.0449207973709018;0.7978241846751165
64.381758;1.0445439449261558;0.8333924748061783;0.797831021163153;-4.2755473555840373e-07;-3.6011990396000527e-07;9.99965203016258;0.8334569261341621;0.01556184867664358;0.015562766363394251;0.7977136643938327;0.014894136427043611;1.0449182792048024;0.7978232125847282
64.391758;1.0445467221483515;0.8333937328669629;0.797831328098334;-4.2739739339102847e-07;-3.598936252498405e-07;9.999654648681132;0.8334555883004553;0.015561844763241125;0.015562785590355486;0.7977119175267212;0.01489414041716384;1.0449157851977144;0.7978222849008384
64.401758;1.0445495187998013;0.8333949625092292;0.7978316107933566;-4.2722429311642827e-07;-3.596756036524936e-07;9.999657354903455;0.8334542273057871;0.015561841511156459;0.015562804206564232;0.7977101981183117;0.01489414543142291;1.0449133159269823;0.7978213963435034
64.411758;1.0445523244168815;0.8333961669570218;0.7978318666409849;-4.2703548589815755e-07;-3.594669767339926e-07;9.999660072908588;0.8334528455069313;0.015561838920818579;0.015562822146248868;0.7977085066661329;0.014894151477196485;1.0449108721239526;0.7978205421856412
64.421758;1.0445551275126579;0.833397349238719;0.7978320934979257;-4.268313092220535e-07;-3.5926893257929807e-07;9.999662729970876;0.8334514442511287;0.015561836992612063;0.015562839321201885;0.7977068432954805;0.014894158543866748;1.044908453752929;0.7978197184331455
64.431758;1.044557915778779;0.8333985119338465;0.7978322902017344;-4.266123065276984e-07;-3.590828556837965e-07;9.999665266831416;0.8334500236803322;0.015561835722452228;0.015562855629126005;0.7977052082463184;0.014894166607550734;1.044906059701061;0.7978189216729228
64.441758;1.0445606767187294;0.8333996567835604;0.7978324568790879;-4.2637903254952556e-07;-3.589103895159531e-07;9.999667643079556;0.833448583320765;0.015561835094635034;0.015562870970490139;0.7977036027228531;0.014894175639720513;1.044903688328274;0.7978181490043144
64.451758;1.0445633981641247;0.833400784921648;0.7978325947475148;-4.261320513717738e-07;-3.587532183483693e-07;9.999669830057583;0.8334471227527565;0.015561835086152767;0.015562885261951615;0.7977020291561576;0.014894185613255997;1.044901338062785;0.7978173981762477
64.461758;1.0445660687282767;0.8334018975172806;0.7978327057840987;-4.2587200085755393e-07;-3.586128959644749e-07;9.999671804291944;0.8334456415839003;0.015561835669970873;0.015562898442648146;0.797700490655782;0.014894196503408083;1.0448990074467903;0.7978166674163135
64.471758;1.0445686780691188;0.8334029959042515;0.7978327928371272;-4.2559952190615226e-07;-3.584907125491548e-07;9.999673552295118;0.833444138872005;0.015561836815057779;0.015562910474277686;0.7976989906183385;0.014894208285836477;1.0448966953398096;0.797815954497764
64.481758;1.044571217097483;0.8334040809590977;0.7978328594047158;-4.2531529085460146e-07;-3.58387449616786e-07;9.99967507257024;0.833442612777489;0.015561838498548232;0.015562921338256106;0.7976975328365589;0.014894220938021669;1.0448944015858455;0.7978152563725489
64.491758;1.0445736784848736;0.8334051523814552;0.7978329085975271;-4.2502017954381685e-07;-3.5830336138882093e-07;9.999676364056775;0.8334410611590162;0.01556184071378913;0.015562931035149042;0.797696121475596;0.014894234448065157;1.0448921271029792;0.7978145702211379
64.501758;1.0445760564831994;0.8334062082375387;0.7978329423578556;-4.247153299793394e-07;-3.58238540568099e-07;9.999677413739198;0.8334394829645644;0.015561843460891074;0.01556293958735481;0.797694760643159;0.014894248823988597;1.044889872752077;0.7978138944162615
64.511758;1.0445783454296824;0.8334072450318458;0.7978329615683113;-4.244021894790183e-07;-3.581931398369777e-07;9.99967819431798;0.8334378793775015;0.015561846737853748;0.015562947041516461;0.7976934541294027;0.014894264087673253;1.0448876380463283;0.7978132284905882
64.521758;1.0445805383380093;0.8334082584449228;0.7978329665640118;-4.2408257144941554e-07;-3.581669812108752e-07;9.99967866991096;0.8334362538914908;0.015561850537628819;0.01556295346613512;0.7976922055343231;0.0148942802574912;1.0448854209628125;0.797812572748065
64.531758;1.0445826270389484;0.833409244347669;0.7978329573812876;-4.2375855869694044e-07;-3.58158927788885e-07;9.999678801703078;0.8334346114864661;0.015561854848427889;0.015562958947136801;0.7976910180503374;0.014894297341200556;1.0448832189293975;0.7978119279987446
64.541758;1.044584603590802;0.8334101996132294;0.7978329336383227;-4.23432155212377e-07;-3.581668069419201e-07;9.999678549736405;0.8334329576954338;0.015561859660382005;0.015562963584239729;0.7976898938536378;0.014894315340768802;1.044881030189548;0.797811295366354
64.551758;1.0445864610402071;0.8334111220602866;0.7978328945186469;-4.231049213549776e-07;-3.581880390913176e-07;9.999677877759629;0.8334312981342873;0.015561864971552675;0.015562967484910003;0.7976888340618761;0.01489433425854629;1.044878854382384;0.7978106760661045
64.561758;1.0445881926922072;0.8334120096525011;0.7978328391182451;-4.2277786704841336e-07;-3.5822034531415374e-07;9.999676761250074;0.8334296381075053;0.015561870783880554;0.015562970760617368;0.7976878393676353;0.014894354098351473;1.044876692219819;0.7978100711923612
64.571758;1.0445897915159728;0.8334128600469445;0.7978327670615958;-4.2245168370889134e-07;-3.58261953980909e-07;9.99967519063279;0.8334279820175743;0.015561877092157686;0.015562973528801248;0.7976869105283749;0.014894374858181802;1.044874545387273;0.7978094815304178
64.581758;1.044591250566498;0.8334136707729154;0.7978326789270889;-4.221271371762836e-07;-3.583113969263945e-07;9.999673170084264;0.8334263334783691;0.015561883879768383;0.015562975915497025;0.7976860484875562;0.014894396525430566;1.0448724167918215;0.7978089074969342
64.591758;1.0445925636733928;0.8334144394264673;0.7978325758853891;-4.218052911375839e-07;-3.583672814024884e-07;9.999670712998922;0.833424696315541;0.01556189112446473;0.015562978051211287;0.797685254287795;0.014894419077868032;1.0448703103586194;0.7978083493783062
64.601758;1.0445937259570761;0.8334151634947823;0.7978324590014603;-4.2148739835298153e-07;-3.584280898511923e-07;9.99966783556255;0.8334230751895327;0.015561898801943553;0.015562980053426084;0.797684528811315;0.014894442476455017;1.0448682303386894;0.7978078077483799
64.611758;1.044594733810715;0.83341584033266;0.797832329016562;-4.211746565159633e-07;-3.5849198907261025e-07;9.999664555618098;0.8334214751536615;0.015561906885300113;0.01556298201404025;0.7976838729739925;0.014894466657177984;1.0448661804738284;0.7978072836379574
64.621758;1.044595584420579;0.8334164675388601;0.7978321866189704;-4.2086812604005165e-07;-3.585568988764784e-07;9.999660897772898;0.8334199008718137;0.015561915343909764;0.01556298401119374;0.7976832885291361;0.01489449153787118;1.0448641632858553;0.797806778138756
64.631758;1.0445962755185867;0.8334170429829039;0.7978320329283227;-4.205687692445578e-07;-3.586208363026992e-07;9.9996568966742;0.8334183561367087;0.015561924142065852;0.015562986121314683;0.7976827784375173;0.014894517030188027;1.0448621799787987;0.7978062919055966
64.641758;1.0445968056183224;0.8334175644799282;0.797831869524194;-4.202775008134998e-07;-3.586821401686891e-07;9.999652587786956;0.8334168434556335;0.015561933240757622;0.015562988414440215;0.7976823465161718;0.01489454304791461;1.0448602310243518;0.797805825233308
64.651758;1.0445971747297713;0.8334180296557169;0.7978316976581721;-4.1999525772634404e-07;-3.5873943844731833e-07;9.999647990206023;0.8334153636653377;0.015561942596103818;0.015562990953333009;0.797681996968165;0.014894569517000777;1.044858316833412;0.7978053784183051
64.661758;1.0445973849926131;0.8334184360147557;0.7978315174075978;-4.1972295044020764e-07;-3.587916147238605e-07;9.999643102692756;0.8334139160225345;0.015561952151990625;0.015562993798010379;0.7976817338317719;0.014894596381936479;1.0448564382981222;0.7978049520156851
64.671758;1.0445974405487977;0.833418781112116;0.7978313275603898;-4.1946135268100576e-07;-3.5883796537475483e-07;9.99963791451435;0.8334124989715158;0.015561961840124632;0.015562997002376483;0.7976815604413863;0.014894623598327777;1.0448545969502046;0.7978045470831018
