time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
64.681758;1.0445973472812011;0.8334190626700855;0.7978311264170491;-4.192111607868269e-07;-3.5887849938789186e-07;9.999632413871394;0.8334111111565548;0.015561971587552908;0.015563000612072263;0.7976814794124106;0.014894651113479167;1.044852794227717;0.7978041651256128
64.691758;1.0445971129809741;0.8334192786760448;0.7978309125705032;-4.1897308118255313e-07;-3.5891400971647225e-07;9.999626591705299;0.8334097522607095;0.01556198131726992;0.015563004667307773;0.7976814926543669;0.014894678850112102;1.044851030520195;0.7978038077915361
64.701758;1.0445967470111068;0.8334194277004097;0.797830684562887;-4.187476722727748e-07;-3.589457105518873e-07;9.999620446212786;0.8334084237138497;0.01556199094342132;0.015563009199704181;0.7976816008519974;0.014894706712148063;1.044849304785912;0.7978034766137896
64.711758;1.0445962592254707;0.8334195090877429;0.7978304404023876;-4.185350742381219e-07;-3.589748856016293e-07;9.999613984853386;0.8334071287879354;0.015562000372416193;0.01556301422606928;0.7976818033168108;0.014894734606951662;1.044847614532613;0.7978031726534324
64.721758;1.0445956591568089;0.8334195225246048;0.7978301781280439;-4.183350542672906e-07;-3.590028882910318e-07;9.999607223027315;0.8334058716943542;0.015562009505740772;0.015563019750075518;0.7976820983189941;0.014894762453715524;1.04484595622222;0.7978028965082382
64.731758;1.04459495544653;0.833419467639333;0.7978298964848433;-4.181473425704656e-07;-3.5903132544735573e-07;9.999600181401796;0.8334046565854851;0.015562018239353667;0.015563025769070168;0.7976824829529056;0.014894790172298847;1.0448443264299727;0.7978026488020802
64.741758;1.0445941553083664;0.8334193444600456;0.7978295949190786;-4.179717783534639e-07;-3.590622489700036e-07;9.999592882550056;0.8334034871238598;0.015562026463278963;0.015563032273780879;0.7976829532074396;0.014894817676209711;1.0448427228739288;0.797802430280548
64.751758;1.0445932645115354;0.8334191539680527;0.797829273651622;-4.178082741562559e-07;-3.590982241931127e-07;9.999585352989989;0.8334023660488528;0.01556203406094895;0.015563039243943172;0.7976835046843851;0.014894844877958332;1.0448411438300214;0.7978022414813273
64.761758;1.044592287776092;0.8334188976942254;0.7978289341236005;-4.1765685314546035e-07;-3.591421149388677e-07;9.999577630952855;0.8334012946802805;0.015562040912677917;0.01556304665348406;0.7976841325429201;0.01489487169923208;1.0448395866314142;0.7978020825784682
64.771758;1.0445912290906922;0.8334185770108715;0.7978285789193231;-4.175176145396942e-07;-3.5919672599466986e-07;9.999569770098114;0.8334002734471536;0.015562046907192659;0.015563054477118374;0.7976848307362676;0.014894898075345902;1.044838047431789;0.7978019533941086
64.781758;1.0445900918308189;0.8334181933430445;0.7978282109439433;-4.173905868837808e-07;-3.592647015743165e-07;9.999561837913845;0.833399303113733;0.015562051953820391;0.015563062684264453;0.7976855919908244;0.014894923947169469;1.0448365224384208;0.7978018533426519
64.791758;1.0445888789873787;0.8334177486770099;0.7978278329150682;-4.172757372179313e-07;-3.59348817215008e-07;9.99955391183914;0.8333983849795196;0.015562055992059778;0.015563071236463125;0.7976864083094779;0.014894949254181037;1.0448350088768987;0.7978017812368836
64.801758;1.0445875936548794;0.8334172453438242;0.7978274475005388;-4.1717329165138496e-07;-3.594523213067572e-07;9.999546070455397;0.833397520058734;0.015562058992291633;0.01556308010638629;0.7976872713448686;0.014894973937912118;1.0448335047812243;0.7978017350153024
64.811758;1.0445862394626297;0.8334166858339397;0.7978270571496398;-4.1708400659488966e-07;-3.5957882206955735e-07;9.999538382748579;0.8333967085229842;0.015562060939631523;0.015563089296019305;0.7976881729755304;0.014894997947005597;1.0448320083736342;0.7978017116607481
64.821758;1.0445848207406538;0.8334160729748562;0.797826663566724;-4.170088444761888e-07;-3.5973173372109153e-07;9.999530902071893;0.8333959500082644;0.015562061816659966;0.015563098830105537;0.7976891058900428;0.014895021241249546;1.0448305177507957;0.7978017074529473
64.831758;1.044583342714058;0.8334154097384853;0.7978262679624142;-4.1694834531341597e-07;-3.5991379550026444e-07;9.999523664747617;0.8333952444093758;0.015562061603742175;0.01556310874760822;0.7976900636331453;0.014895043794780091;1.0448290306652133;0.79780171859024
64.841758;1.0445818117015415;0.8334146988332067;0.7978258720706062;-4.1690250897379855e-07;-3.601269031353542e-07;9.99951669056439;0.8333945922180989;0.015562060287240777;0.015563119110061648;0.797691040239017;0.014895065593493552;1.044827543953938;0.7978017419625493
64.851758;1.0445802342857986;0.8334139425442768;0.7978254784989359;-4.1687127918498605e-07;-3.603721194680259e-07;9.99950998273519;0.8333939943039219;0.015562057858006299;0.015563130003736474;0.7976920297486726;0.014895086624665708;1.0448260529479023;0.7978017754071088
64.861758;1.044578615565183;0.8334131425243148;0.7978250900330536;-4.1685502929443364e-07;-3.6064975502756335e-07;9.999503529122034;0.8333934520548443;0.015562054304721264;0.015563141527513225;0.7976930259903678;0.014895106870058267;1.0448245518095212;0.7978018173741368
64.871758;1.0445769586897502;0.8334122994920834;0.7978247089341145;-4.168545691678273e-07;-3.6095951225839185e-07;9.99949731009898;0.8333929679116371;0.015562049615096668;0.015563153785991886;0.7976940229604412;0.014895126315039517;1.0448230346654113;0.7978018665023946
64.881758;1.0445752660692715;0.833411413342006;0.7978243364953335;-4.168707197705397e-07;-3.613006419579158e-07;9.99949130920498;0.8333925450865277;0.015562043783427041;0.015563166884283735;0.7976950156901734;0.014895144962874248;1.044821496627348;0.7978019213431687
64.891758;1.0445735401824825;0.833410483490751;0.797823972563069;-4.1690395831266595e-07;-3.6167205736111866e-07;9.999485517785658;0.8333921862735095;0.015562036813195327;0.015563180913491103;0.7976960008780987;0.014895162833728545;1.0448199343119644;0.7978019803378741
64.901758;1.0445717836017332;0.8334095092842875;0.7978236154454809;-4.1695435077367946e-07;-3.6207247478967763e-07;9.999479932332417;0.8333918926980431;0.015562028710104616;0.015563195940742595;0.7976969764726384;0.014895179945138634;1.0448183457190836;0.7978020421616736
64.911758;1.044569998982531;0.833408490558228;0.7978232625905445;-4.170215106028306e-07;-3.6250052352526706e-07;9.999474549652135;0.8333916642822297;0.015562019477560612;0.015563212007941718;0.7976979405874451;0.014895196294003083;1.0448167296894266;0.7978021062217954
64.921758;1.0445681889428733;0.8334074278368186;0.7978229114092668;-4.171045874852463e-07;-3.629546624631283e-07;9.999469363168808;0.8333915005063918;0.015562009119901831;0.015563229130566486;0.7976988908636652;0.014895211860588656;1.0448150855197602;0.797802172621313
64.931758;1.0445663561762162;0.833406322144615;0.7978225593203055;-4.172023527591176e-07;-3.634331207828115e-07;9.999464357747438;0.8333914011195666;0.015561997641317424;0.015563247304784924;0.7976998246475293;0.014895226626078097;1.044813413199626;0.7978022413955693
64.941758;1.0445645040850204;0.8334051751358917;0.7978222035825379;-4.173132814878966e-07;-3.6393411856706125e-07;9.999459507194723;0.8333913663257423;0.015561985042495168;0.015563266522845013;0.7977007396130822;0.01489524058176354;1.0448117142377413;0.7978023118634954
64.951758;1.0445626373354933;0.8334039897137978;0.7978218417813547;-4.174357066738006e-07;-3.644561465084179e-07;9.999454780433403;0.8333913966890981;0.01556197132256064;0.015563286782915117;0.7977016342946284;0.014895253724858122;1.0448099923978478;0.7978023827452736
64.961758;1.044560761732369;0.8334027703154977;0.7978214720638568;-4.175679941437539e-07;-3.649981430264208e-07;9.999450146010506;0.8333914927232624;0.015561956478440981;0.015563308092105986;0.7977025082057468;0.014895266052394319;1.0448082538690302;0.7978024527002656
64.971758;1.0445588837455027;0.8334015222489345;0.7978210928643573;-4.1770866966859306e-07;-3.6555958825014226e-07;9.999445569048957;0.8333916542740933;0.015561940504326589;0.015563330463277063;0.7977033614168909;0.014895277556971;1.0448065068413015;0.7978025205593264
64.981758;1.0445570105421602;0.8334002508987183;0.7978207032839032;-4.1785654556436887e-07;-3.6614034502097106e-07;9.999441010220352;0.8333918802087268;0.015561923402944775;0.015563353905682847;0.7977041939393218;0.014895288218810924;1.0448047605399085;0.7978025851470067
64.991758;1.0445551500734236;0.833398961233731;0.7978203036558961;-4.180107026821735e-07;-3.6674024736945704e-07;9.999436426853453;0.8333921685459876;0.01556190519680817;0.015563378416660877;0.7977050056212737;0.014895298003295946;1.0448030238806545;0.7978026452357565
65.001758;1.0445533102588187;0.8333976571704363;0.797819895188982;-4.1817039026288856e-07;-3.673588358374171e-07;9.999431772668364;0.8333925169598475;0.015561885922745216;0.015563403978199844;0.7977057961763466;0.014895306868842434;1.0448013040017459;0.797802699787995
65.011758;1.0445514979677175;0.8333963413853881;0.7978194792655683;-4.1833506490798926e-07;-3.6799555685940004e-07;9.999427003724035;0.8333929234339807;0.015561865623539825;0.015563430558259131;0.7977065649271772;0.014895314771556907;1.0447996055644382;0.7978027481572777
65.021758;1.0445497188202448;0.8333950157946814;0.7978190568273174;-4.1850449751025244e-07;-3.686500157044805e-07;9.999422088921627;0.8333933864261085;0.015561844349726978;0.015563458116441988;0.7977073107821427;0.014895321663245158;1.044797931620127;0.7978027900207181
65.031758;1.0445479775169286;0.8333936819316192;0.7978186276425996;-4.18678719418759e-07;-3.693217336093235e-07;9.99941701176893;0.8333939043906696;0.01556182215898943;0.015563486607981094;0.7977080320847163;0.014895327489858405;1.0447962847203551;0.7978028250477696
65.041758;1.0445462781672208;0.8333923411157601;0.7978181902833601;-4.1885774750673663e-07;-3.70009849485552e-07;9.999411762270334;0.8333944753611947;0.015561799114158795;0.015563515978943067;0.7977087264776715;0.01489533219536716;1.044794666889894;0.7978028527158759
65.051758;1.044544624675355;0.8333909941621703;0.7978177431963064;-4.1904146730674933e-07;-3.707132695252031e-07;9.999406330313553;0.8333950968831232;0.01556177528729625;0.015563546158742206;0.797709391619123;0.014895335728478044;1.0447930794387141;0.7978028727043782
65.061758;1.044543021022805;0.8333896407078634;0.7978172855239748;-4.192298646442064e-07;-3.7143094831964825e-07;9.999400707458484;0.8333957658720944;0.015561750754948745;0.01556357706514613;0.7977100259050482;0.01489533804292214;1.0447915228415252;0.7978028852462419
65.071758;1.0445414710459795;0.833388279165756;0.7978168168753283;-4.194231620760876e-07;-3.7216203736952484e-07;9.999394893335294;0.8333964783748942;0.015561725585548311;0.015563608627894441;0.7977106286470022;0.014895339090739113;1.0447899960549978;0.7978028905761269
65.081758;1.0445399779659383;0.83338690739162;0.7978163367349596;-4.1962167962461655e-07;-3.729059948896196e-07;9.999388900544679;0.833397229939764;0.015561699842446312;0.015563640812544225;0.797711199830136;0.014895338819247777;1.0447884965510426;0.7978028882897608
65.091758;1.044538544114881;0.8333855234345712;0.7978158439638892;-4.198257254541374e-07;-3.736627217702016e-07;9.999382756596336;0.8333980164635485;0.01556167359980327;0.015563673612750272;0.7977117392687482;0.01489533718007899;1.0447870216472313;0.7978028777748136
65.101758;1.044537170618793;0.8333841258781105;0.7978153365003102;-4.200356408202579e-07;-3.7443258157808505e-07;9.999376500260661;0.8333988342621246;0.015561646947676127;0.015563707014624454;0.7977122464711407;0.014895334137120152;1.0447855696669845;0.7978028591029891
65.111758;1.044535856822643;0.8333827135032309;0.7978148117042544;-4.202518409822319e-07;-3.752161232845078e-07;9.999370170104624;0.8333996793612846;0.015561619984870214;0.015563740974005147;0.7977127218718733;0.014895329657517099;1.044784140116112;0.7978028330041993
65.121758;1.0445346002227007;0.8333812845773546;0.7978142670352437;-4.2047473678602834e-07;-3.760137656040242e-07;9.999363796489103;0.8334005469924964;0.015561592813635701;0.015563775423390418;0.7977131673958427;0.01489532370091275;1.0447827331231416;0.7978027998500586
65.131758;1.044533397241008;0.833379836335481;0.7978137002106745;-4.2070463555877353e-07;-3.768257268984293e-07;9.999357408365357;0.8334014316420023;0.015561565538064051;0.015563810294204629;0.7977135855215665;0.014895316225191602;1.0447813485611261;0.7978027590917203
65.141758;1.0445322440251865;0.8333783651978596;0.7978131090058027;-4.2094163426848187e-07;-3.7765194058874454e-07;9.999351043569462;0.8334023278761861;0.015561538259959803;0.015563845535984052;0.7977139784982309;0.01489530720167588;1.0447799853810142;0.7978027097197927
65.151758;1.0445311371410624;0.8333768676928107;0.7978124912205482;-4.2118539573101447e-07;-3.7849196768760826e-07;9.999344750631213;0.8334032313981554;0.01556151106984505;0.015563881114718455;0.7977143482785249;0.014895296622095043;1.0447786418903446;0.7978026507902584
65.161758;1.0445300742901267;0.8333753414470876;0.7978118447037083;-4.2143496596979025e-07;-3.793451511790464e-07;9.999338585078872;0.8334041390390907;0.015561484036673474;0.015563917001470248;0.7977146963437611;0.014895284487178367;1.0447773169878085;0.7978025816372033
65.171758;1.044529054561273;0.8333737856469349;0.7978111675275718;-4.216888350760978e-07;-3.8021066227092254e-07;9.999332601751926;0.8334050477622984;0.015561457202981924;0.015563953172386583;0.7977150235401443;0.014895270786885349;1.0447760112022226;0.7978025019665517
65.181758;1.044528078076797;0.8333722005194141;0.7978104586519253;-4.2194518281418367e-07;-3.8108731698486356e-07;9.999326847910044;0.8334059538260851;0.015561430593672175;0.015563989604148816;0.7977153304293096;0.014895255494837579;1.0447747269366443;0.7978024119043062
65.191758;1.0445271452990723;0.8333705860899592;0.7978097186849439;-4.222021381957876e-07;-3.8197357991859663e-07;9.999321361039991;0.8334068526731286;0.01556140423745815;0.015564026261287934;0.7977156179953181;0.01489523858515418;1.0447734681118879;0.7978023119845247
65.201758;1.0445262565207099;0.8333689411832846;0.7978089500988224;-4.2245788539606254e-07;-3.8286779127013963e-07;9.999316166769509;0.8334077395224577;0.015561378187019888;0.01556406310312456;0.7977158880480079;0.014895220056223723;1.0447722399117556;0.7978022026919888
65.211758;1.0445254116569993;0.8333672634988091;0.7978081567356028;-4.227105516156504e-07;-3.83768312712366e-07;9.999311281573613;0.8334086103919371;0.01556135252564469;0.015564100099998876;0.7977161427488778;0.01489519994054017;1.0447710491518007;0.7978020836779631
65.221758;1.044524609834099;0.8333655508784686;0.7978073431035523;-4.229580614461848e-07;-3.8467342363602126e-07;9.999306718459492;0.8334094628459416;0.0155613273543144;0.015564137226364214;0.7977163839364145;0.014895178298430695;1.0447699043261693;0.7978019536185699
65.231758;1.0445238491818987;0.8333638027564964;0.797806513991243;-4.2319817713899115e-07;-3.8558113841795177e-07;9.9993024794669;0.8334102956095123;0.0155613027711941;0.01556417444042584;0.7977166132046143;0.014895155209680442;1.0447688147474419;0.7978018111890329
65.241758;1.0445231275384392;0.8333620207541733;0.7978056739671792;-4.234286911826136e-07;-3.8648928327411475e-07;9.999298541902983;0.8334111075210008;0.015561278863722569;0.015564211676475287;0.7977168323960405;0.014895130766815676;1.0447677894268368;0.7978016562511792
65.251758;1.0445224432921507;0.833360208380523;0.7978048268762732;-4.2364771762880395e-07;-3.873957476334568e-07;9.99929485652016;0.8334118973513508;0.015561255709338593;0.015564248857381167;0.7977170440155602;0.014895105066688685;1.044766836427006;0.7978014901200705
65.261758;1.0445217954557522;0.8333583702174774;0.7978039761676464;-4.238540302889936e-07;-3.8829857757665974e-07;9.999291355461478;0.8334126643100247;0.015561233378143692;0.015564285917302474;0.7977172515791293;0.014895078207048607;1.0447659630451214;0.7978013151258734
65.271758;1.0445211831431844;0.8333565113384535;0.7978031255204939;-4.2404718815177163e-07;-3.89195966216917e-07;9.999287966832858;0.8334134078246233;0.015561211944123684;0.01556432280802742;0.7977174595817527;0.014895050289423926;1.0447651764057198;0.7978011342614162
65.281758;1.0445206045720303;0.8333546373338144;0.7978022789497494;-4.2422723369731914e-07;-3.900863144526184e-07;9.999284634100098;0.8334141268504738;0.01556119149831904;0.01556435948119709;0.7977176728245974;0.014895021417272964;1.0447644837458139;0.7978009511554255
65.291758;1.044520056147592;0.8333527542502708;0.79780144070402;-4.243941826914882e-07;-3.9096839304210125e-07;9.999281326383151;0.8334148198260801;0.015561172143414336;0.015564395875948081;0.7977178955881222;0.014894991687527016;1.0447638919670046;0.7978007701723757
65.301758;1.0445195330624124;0.8333508680814443;0.7978006152414852;-4.2454785384675196e-07;-3.9184151634873933e-07;9.999278034403678;0.833415485092142;0.015561153965518926;0.015564431930798399;0.7977181313046066;0.014894961184221709;1.0447634067886964;0.797800596227567
65.311758;1.044519031167366;0.833348984210419;0.7977998068535691;-4.246881279596835e-07;-3.927054642031925e-07;9.999274761151348;0.8334161210014122;0.015561137011535954;0.01556446760420643;0.7977183829613018;0.014894929975056304;1.0447630325529367;0.7978004344821974
65.321758;1.0445185477816794;0.8333471070972509;0.7977990188321316;-4.248151427420928e-07;-3.9356025919268927e-07;9.999271514511905;0.8334167257489682;0.015561121293659731;0.015564502884883352;0.7977186537386542;0.014894898108331169;1.0447627727568845;0.7978002901851519
65.331758;1.044518080797882;0.833345240425663;0.7977982529322469;-4.2492921880317014e-07;-3.94406151946242e-07;9.999268305825817;0.833417297494087;0.015561106805330667;0.015564537792451667;0.797718946981735;0.014894865612015317;1.0447626305806703;0.7978001680629853
65.341758;1.0445176281066622;0.8333433877578258;0.7977975094475489;-4.250307069906015e-07;-3.9524373630677605e-07;9.99926515416663;0.8334178346113337;0.015561093531272016;0.01556457237168027;0.7977192652908622;0.014894832494375313;1.0447626092762314;0.7978000714199097
65.351758;1.0445171875627337;0.8333415529405102;0.7977967876354471;-4.2511983877835e-07;-3.960739726168182e-07;9.999262091350696;0.8334183354357165;0.015561081450119495;0.015564606677731388;0.7977196096471516;0.014894798746761657;1.0447627119211416;0.7978000021396762
65.361758;1.0445167558282944;0.8333397395838279;0.7977960863225023;-4.2519658635002554e-07;-3.968980376206659e-07;9.999259160958294;0.8334187977622878;0.015561070531871966;0.015564640763980304;0.7977199798302423;0.0148947643511038;1.0447629402544187;0.7977999615568094
65.371758;1.0445163274815465;0.8333379502493379;0.7977954041696866;-4.2526068224865634e-07;-3.9771704584863253e-07;9.999256406510602;0.8334192187145589;0.015561060735140218;0.01556467467932129;0.7977203758133822;0.01489472928719019;1.0447632938879607;0.7977999510282551
65.381758;1.0445158961893448;0.8333361863746505;0.7977947395473354;-4.2531179213538994e-07;-3.9853181659104263e-07;9.999253859282275;0.833419595165931;0.015561052008337135;0.01556470846075866;0.7977207984660197;0.014894693529154816;1.0447637704828212;0.7977999719460424
65.391758;1.0445154562723427;0.8333344490066951;0.7977940907360316;-4.253494800978697e-07;-3.9934281137305073e-07;9.999251541174589;0.8334199246709073;0.015561044292974084;0.015564742123550074;0.7977212490931679;0.014894657030448177;1.0447643658681398;0.7978000259035132
65.401758;1.0445150032594157;0.8333327396583012;0.7977934564883463;-4.253730619516492e-07;-4.001502457752203e-07;9.999249473849797;0.8334202066211749;0.015561037526025808;0.015564775665954801;0.7977217285848826;0.014894619715981175;1.044765073934893;0.797800114959992
65.411758;1.0445145339303301;0.8333310606718564;0.7977928365674908;-4.2538180437545174e-07;-4.0095424397729453e-07;9.999247677653342;0.8334204428075367;0.01556103164185974;0.015564809082632084;0.797722236898744;0.014894581500411778;1.0447658872147225;0.7978002412397559
65.421758;1.044514046212451;0.8333294149687243;0.7977922319904445;-4.253751539477613e-07;-4.0175484479078843e-07;9.999246163587303;0.8334206368416107;0.015561026573821279;0.015564842371784985;0.7977227732556019;0.014894542318716198;1.0447667980210356;0.7978004060230327
65.431758;1.044513539080112;0.8333278056193871;0.7977916448982965;-4.253526654551138e-07;-4.0255186249501865e-07;9.999244930783876;0.833420793333788;0.015561022260089107;0.015564875536503108;0.7977233366929499;0.014894502135736312;1.0447677990249127;0.7978006092563129
65.441758;1.0445130131502636;0.8333262354677443;0.7977910785019284;-4.253140482820354e-07;-4.0334484098052745e-07;9.999243975098011;0.8334209175322179;0.015561018657570964;0.015564908584016686;0.7977239261639718;0.014894460933521854;1.0447688832967228;0.7978008497808279
65.451758;1.0445124719225714;0.8333247066001218;0.7977905370833558;-4.2525935233257755e-07;-4.041332020638731e-07;9.999243300033873;0.8334210150327308;0.015561015749136717;0.01556494152106594;0.7977245402644579;0.014894418705552647;1.0447700446437453;0.7978011257602763
65.461758;1.0445119219728585;0.8333232200188893;0.7977900256530519;-4.251889241172538e-07;-4.0491640927462264e-07;9.999242916975822;0.8334210913715417;0.015561013529774992;0.015564974345591837;0.7977251773529841;0.014894375466728916;1.0447712776191822;0.7978014349691303
65.471758;1.044511371617102;0.8333217758068182;0.797789549473963;-4.251032928503588e-07;-4.0569402898543456e-07;9.999242836355217;0.8334211515099371;0.015561011985412983;0.015565007039181044;0.7977258357833283;0.014894331259300689;1.0447725766000577;0.7978017749598099
65.481758;1.0445108292608625;0.8333203733657458;0.7977891136332078;-4.25003198549699e-07;-4.064656703823341e-07;9.999243059500316;0.8334211994684187;0.015561011087238145;0.015565039562047862;0.7977265135701551;0.014894286146835805;1.0447739352825256;0.7978021430241736
65.491758;1.0445103020574236;0.8333190115829539;0.7977887226223285;-4.248895438914823e-07;-4.072308783572483e-07;9.999243576347208;0.8334212384711566;0.015561010800510923;0.015565071855154294;0.7977272079459075;0.014894240211693714;1.0447753473045573;0.7978025363343364
65.501758;1.0445097954526033;0.8333176887419599;0.7977883800365817;-4.2476312271157623e-07;-4.079891474304808e-07;9.999244371044588;0.8334212711456312;0.015561011096855844;0.015565103854367348;0.7977279154751286;0.014894193557975522;1.0447768065933674;0.7978029524292858
65.511758;1.0445093138410313;0.8333164021432796;0.7977880885029114;-4.2462448060087374e-07;-4.0874002709824014e-07;9.999245432026434;0.833421299333773;0.01556101196304832;0.015565135503771841;0.797728632511531;0.014894146305697596;1.044778306788183;0.7978033890882431
65.521758;1.044508861184684;0.8333151481229517;0.7977878497896308;-4.244742419432822e-07;-4.0948321842821476e-07;9.999246754039365;0.8334213242109755;0.015561013394721244;0.015565166755991731;0.7977293556011941;0.014894098581771997;1.0447798409604985;0.797803843694461
65.531758;1.0445084410179233;0.833313922389821;0.7977876648348314;-4.2431350115111434e-07;-4.1021861127351824e-07;9.999248328876432;0.8334213470539859;0.015561015381178947;0.01556519756420932;0.797730081735314;0.014894050520673805;1.044781402346384;0.7978043134241793
65.541758;1.0445080566382776;0.8333127200778168;0.7977875336755653;-4.241437417702381e-07;-4.1094621495243343e-07;9.999250141371894;0.83342136977373;0.01556101790140819;0.015565227874777833;0.7977308082552759;0.014894002266872371;1.0447829854889872;0.7978047959825174
65.551758;1.0445077118796424;0.833311536093775;0.7977874556159502;-4.239664793164087e-07;-4.1166606253257645e-07;9.999252176770693;0.8334213947756326;0.015561020928274619;0.015565257629537315;0.7977315326089072;0.014893953969501793;1.044784586878198;0.7978052894919399
65.561758;1.0445074117006208;0.8333103662070089;0.7977874298688661;-4.2378318565488994e-07;-4.1237811110911645e-07;9.999254425522826;0.8334214244816447;0.015561024430423107;0.015565286775856882;0.7977322527522934;0.014893905773059591;1.0447862044385487;0.797805791677256
65.571758;1.044507161777029;0.8333092079025876;0.7977874566152047;-4.2359558864781047e-07;-4.1308215658304505e-07;9.999256880766408;0.8334214609376265;0.015561028377753692;0.015565315274242434;0.7977329683622822;0.014893857810851075;1.044787836522822;0.7978062996005656
65.581758;1.0445069673993337;0.833308060246799;0.7977875377560047;-4.234058637496495e-07;-4.1377784017810185e-07;9.99925953290375;0.8334215058469823;0.015561032753815977;0.015565343097370813;0.7977336817140402;0.014893810201031935;1.0447894820853476;0.797806809905446
65.591758;1.0445068327838911;0.8333069231730704;0.7977876764798618;-4.232163737321898e-07;-4.144646723887489e-07;9.99926236019875;0.8334215608822674;0.015561037564194875;0.015565370218475833;0.7977343969971862;0.014893763042295302;1.0447911416586917;0.7978073189081557
65.601758;1.0445067612547554;0.8333057968357125;0.7977878761234612;-4.230293125475476e-07;-4.151420965541786e-07;9.99926532087458;0.8334216278918308;0.015561042831051596;0.015565396601993778;0.7977351185724795;0.014893716412202341;1.0447928169477716;0.7978078229345165
65.611758;1.0445067555348242;0.833304681362124;0.7977881396255408;-4.228466481097493e-07;-4.158096311089486e-07;9.999268356981634;0.8334217091032088;0.015561048578495827;0.015565422205865763;0.7977358500610752;0.014893670363671053;1.0447945090701347;0.7978083187669199
65.621758;1.0445068179092392;0.8333035770898427;0.7977884696080453;-4.226700796349685e-07;-4.1646690358014934e-07;9.999271405480226;0.8334218073655788;0.015561054823545705;0.015565446985471432;0.7977365949004678;0.014893624915329806;1.0447962171514051;0.797808803402423
65.631758;1.044506950534136;0.8333024850998351;0.7977888684713719;-4.2250088527861297e-07;-4.1711354675083066e-07;9.999274408387459;0.8334219258755555;0.01556106157886463;0.01556547089402586;0.797737356677225;0.014893580053445701;1.0447979381866697;0.7978092735193055
65.641758;1.044507154995054;0.8333014075780726;0.7977893387740611;-4.2234003454629874e-07;-4.1774918969787845e-07;9.999277321149192;0.8334220676808108;0.015561068859330292;0.015565493881825225;0.7977381382228528;0.01489353575169322;1.044799668126495;0.7978097252146771
65.651758;1.0445074311655176;0.8333003476800289;0.7977898836430802;-4.221885018321605e-07;-4.183736059674013e-07;9.999280111077534;0.8334222357290383;0.015561076690039088;0.015565515894879242;0.7977389407822403;0.014893491987178934;1.0448014027898123;0.7978101540124193
65.661758;1.0445077771444946;0.8332993089311007;0.7977905063555909;-4.2204740281325327e-07;-4.189867962338744e-07;9.999282744394007;0.8334224331245689;0.015561085117821224;0.015565536874104247;0.7977397641990479;0.014893448746786721;1.0448031376301294;0.7978105551895381
65.671758;1.0445081904716123;0.8332982945638812;0.797791209581147;-4.219178274303204e-07;-4.195888367297545e-07;9.999285179202952;0.8334226632895451;0.015561094211257172;0.015565556761207583;0.7977406075047085;0.014893406035324783;1.0448048674164885;0.7978109239801651
65.681758;1.0445086689882637;0.8332973071126707;0.7977919952527431;-4.2180049691075516e-07;-4.201796856056106e-07;9.999287371876342;0.8334229299219857;0.015561104039053556;0.015565575510203685;0.7977414694151119;0.014893363878322123;1.0448065868648608;0.7978112554629117
65.691758;1.0445092105096363;0.8332963482150105;0.7977928650390093;-4.216956041080626e-07;-4.207592735246468e-07;9.999289287107738;0.833423236401431;0.01556111464570607;0.015565593089502217;0.7977423490073268;0.01489332230939655;1.0448082916303219;0.7978115448096612
65.701758;1.0445098121116685;0.8332954189702951;0.7977938208536567;-4.2160305207754435e-07;-4.2132772760167174e-07;9.999290904496632;0.8334235852071051;0.015561126037618445;0.015565609474593574;0.797743246369608;0.01489328135373309;1.0448099782765374;0.7978117880689657
65.711758;1.0445104697557246;0.8332945208030339;0.7977948647614783;-4.215227366938691e-07;-4.21885444602084e-07;9.999292222113867;0.8334239780704713;0.015561138175247548;0.015565624641326695;0.7977441622606767;0.014893241023733442;1.0448116431161654;0.7978119829894342
65.721758;1.0445111779302372;0.8332936557935509;0.7977959982459236;-4.214545263045876e-07;-4.2243308160955885e-07;9.99929325469012;0.8334244163707565;0.015561150975902485;0.015565638555277796;0.7977450970131021;0.014893201329128011;1.0448132813431317;0.7978121293993073
65.731758;1.044511929337673;0.8332928263395187;0.7977972217548133;-4.2139816782391035e-07;-4.229714849106146e-07;9.999294022319178;0.8334249012847228;0.015561164330608645;0.01556565116077756;0.7977460500843832;0.014893162286587781;1.044814887484452;0.7978122288730407
65.741758;1.0445127150389906;0.8332920352313099;0.7977985348379892;-4.21353260345561e-07;-4.2350153024691624e-07;9.999294536231076;0.8334254340690024;0.015561178123440537;0.015565662383107685;0.7977470203481974;0.014893123920544484;1.0448164568345293;0.797812283960454
65.751758;1.044513525056696;0.833291286389257;0.7977999361418846;-4.2131918606776526e-07;-4.240239087779622e-07;9.999294792044473;0.8334260165915143;0.015561192245273458;0.015565672138566203;0.7977480062149349;0.014893086264347091;1.0448179865168714;0.7978122976972202
65.761758;1.0445143491306854;0.8332905850486267;0.7978014233485982;-4.2129515749259567e-07;-4.245390145740919e-07;9.99929477530571;0.833426651520739;0.015561206603528445;0.015565680338328588;0.7977490059327987;0.014893049360376207;1.0448194751533553;0.7978122737276243
65.771758;1.0445151771039105;0.8332899369766663;0.7978029934045889;-4.212804996504869e-07;-4.250470571190305e-07;9.999294471673515;0.8334273418070334;0.015561221124565504;0.015565686887426615;0.7977500186064925;0.014893013256194501;1.0448209217567417;0.7978122162129387
65.781758;1.0445159990945017;0.8332893477355222;0.7978046424802441;-4.212748765267515e-07;-4.255481057796973e-07;9.99929386724327;0.8334280898853995;0.01556123574677222;0.015565691685573542;0.7977510445249038;0.014892978002997093;1.0448223253648625;0.7978121289845514
65.791758;1.0445168062535874;0.8332888223129814;0.7978063661644977;-4.212782149727408e-07;-4.260419400702954e-07;9.99929294475592;0.833428897308777;0.015561250410275989;0.015565694628282944;0.7977520838741101;0.014892943655974449;1.0448236858377793;0.7978120149891583
65.801758;1.0445175915873215;0.833288364775177;0.7978081603743029;-4.212905686063655e-07;-4.2652802893620354e-07;9.999291685939543;0.8334297650007647;0.01556126504873905;0.015565695609578226;0.7977531355711744;0.014892910282751701;1.0448250046075165;0.7978118767116382
65.811758;1.0445183493818884;0.833287978248701;0.7978100215714724;-4.2131207189424355e-07;-4.270057760479325e-07;9.99929007543853;0.8334306935210413;0.01556127959029571;0.015565694530101;0.7977541975361817;0.014892877979413651;1.044826284606429;0.7978117169835368
65.821758;1.0445190738426338;0.8332876655259851;0.7978119459320262;-4.2134274141719674e-07;-4.274747557048563e-07;9.999288105754937;0.8334316827732482;0.015561293967956453;0.0155656913070583;0.7977552676769114;0.014892846867007783;1.0448275298386667;0.7978115393786616
65.831758;1.044519758806352;0.8332874293499393;0.7978139287964966;-4.2138229483019964e-07;-4.279346731549643e-07;9.999285782146524;0.8334327315652899;0.015561308127883929;0.015565685879693283;0.7977563444843399;0.014892817064183456;1.0448287448755966;0.7978113477874403
65.841758;1.0445203984642297;0.8332872716175417;0.7978159650686439;-4.2143032430364563e-07;-4.283851989646901e-07;9.99928312270879;0.8334338376461871;0.015561322027434826;0.015565678206215811;0.7977574264051495;0.014892788668417955;1.0448299343469731;0.7978111457978104
65.851758;1.0445209878384123;0.833287192764924;0.7978180501421275;-4.2148653224795547e-07;-4.2882595236176554e-07;9.999280156241943;0.8334349979786879;0.0155613356260448;0.015565668259635816;0.7977585103722082;0.0148927617598745;1.0448311022243146;0.7978109368104211
65.861758;1.0445215226106421;0.833287192361952;0.7978201803070984;-4.215507687664692e-07;-4.292565372644408e-07;9.99927692021145;0.8334362089611355;0.015561348880980347;0.015565656030575466;0.7977595909026528;0.014892736408778296;1.044832250712863;0.7978107246264036
65.871758;1.0445219990876216;0.8332872698985894;0.7978223521920972;-4.2162289874833324e-07;-4.296764154974185e-07;9.999273457758786;0.8334374668732878;0.015561361755261176;0.01556564152763253;0.7977606604981982;0.01489271266776051;1.0448333797751237;0.7978105137468738
65.881758;1.0445224147550376;0.8332874248571825;0.7978245621172105;-4.217024598265335e-07;-4.300847992518456e-07;9.999269814753504;0.8334387681248235;0.015561374228057645;0.01556562476938624;0.797761711263947;0.014892690558291826;1.0448344879785456;0.7978103091694503
65.891758;1.0445227686173248;0.8332876565140088;0.797826805859226;-4.217883632971064e-07;-4.304807867185652e-07;9.999266036636982;0.8334401086979356;0.015561386295768916;0.015565605776367486;0.7977627365463079;0.014892670067554502;1.0448355736373567;0.7978101158826891
65.901758;1.0445230608712124;0.8332879639211656;0.7978290782476242;-4.218788898597077e-07;-4.308635009454566e-07;9.999262166245005;0.8334414836239649;0.01556139796174078;0.015565584573345195;0.7977637313552108;0.014892651152080473;1.0448366352074157;0.7978099383441332
65.911758;1.0445232923269119;0.8332883458499887;0.7978313727238833;-4.2197187475649024e-07;-4.312320580485335e-07;9.999258245677686;0.8334428874857407;0.01556140922185546;0.015565561205066178;0.7977646922414838;0.014892633744617538;1.0448376712251626;0.7978097799663848
65.921758;1.044523464133309;0.8332888005989925;0.7978336817956252;-4.2206497646631155e-07;-4.3158563984920175e-07;9.999254318309076;0.8334443154089017;0.015561420061281847;0.015565535749963043;0.7977656172314359;0.014892617761796453;1.0448386805075118;0.7978096428065548
65.931758;1.0445235778849193;0.8332893259529203;0.7978359982196659;-4.2215587061557544e-07;-4.3192369186322977e-07;9.99925042599954;0.8334457630041059;0.01556143045913141;0.015565508319283;0.7977665051612735;0.014892603104522548;1.0448396626409375;0.7978095277180559
65.941758;1.0445236352733789;0.8332899196472526;0.7978383158978787;-4.2224226502159093e-07;-4.322459226829693e-07;9.99924660389533;0.8334472249973949;0.015561440378636713;0.015565479050490359;0.7977673547884921;0.014892589657284652;1.0448406181873604;0.7978094345012413
65.951758;1.0445236371058195;0.833290580067757;0.7978406301299448;-4.223219151781244e-07;-4.325521479915266e-07;9.999242881194148;0.8334486944092797;0.015561449753306767;0.015565448094171798;0.7977681646583256;0.01489257729124005;1.0448415482678919;0.7978093619296686
65.961758;1.0445235828637864;0.8332913062354959;0.7978429375408183;-4.223927414897697e-07;-4.328422356133931e-07;9.999239289771594;0.8334501633717104;0.015561458499398184;0.01556541559292856;0.7977689333860356;0.014892565867480667;1.0448424543132098;0.7978093081874672
65.971758;1.04452347114074;0.8332920970370935;0.7978452358434583;-4.2245296565406437e-07;-4.331161231542275e-07;9.999235865713324;0.8334516245580215;0.015561466541335606;0.015565381677427577;0.7977696597023349;0.014892555247450135;1.0448433385016513;0.7978092714280651
65.981758;1.0445233000032363;0.8332929505773852;0.7978475234339693;-4.225011665686544e-07;-4.333737513170471e-07;9.999232638858215;0.833453071860496;0.015561473821638555;0.01556534648187056;0.7977703424281154;0.014892545307665312;1.0448442035376164;0.7978092499884346
65.991758;1.0445230668486933;0.8332938640081842;0.7978497991063196;-4.225362559227698e-07;-4.3361500658941214e-07;9.999229625982052;0.8334545000399683;0.015561480298137571;0.01556531014280546;0.797770980845701;0.014892535942613696;1.0448450513019945;0.7978092427430239
66.001758;1.0445227681016613;0.8332948337815255;0.7978520620009251;-4.225575470316328e-07;-4.338398217243858e-07;9.999226832992868;0.8334559044368168;0.015561485932602846;0.01556527277811106;0.7977715750577957;0.014892527055418901;1.0448458819829625;0.7978092496167624
66.011758;1.0445223989761734;0.8332958562062162;0.7978543118214096;-4.2256481840415505e-07;-4.3404824245477117e-07;9.999224257987708;0.8334572815626164;0.01556149067280974;0.015565234480164157;0.797772125666164;0.014892518546636414;1.0448466943588774;0.7978092714396633
66.021758;1.044521953542148;0.8332969278307396;0.7978565493138461;-4.225580825910791e-07;-4.3424027036287974e-07;9.999221890265;0.8334586296387839;0.015561494444370282;0.015565195326489175;0.7977726338015235;0.01489251030636554;1.0448474865171684;0.7978093093990437
66.031758;1.0445214254091992;0.8332980453989263;0.7978587762405267;-4.225373499059581e-07;-4.344157048444848e-07;9.999219708322798;0.8334599480641294;0.015561497156046563;0.015565155382207058;0.7977731021448216;0.014892502212854208;1.0448482561767225;0.7978093651695846
66.041758;1.0445208086732543;0.8332992057687373;0.7978609946320349;-4.225028298262042e-07;-4.345742505414023e-07;9.999217682474018;0.8334612363461434;0.015561498710499088;0.015565114696651035;0.7977735353593378;0.014892494137556264;1.0448490002882163;0.7978094413233492
66.051758;1.0445200982038072;0.8333004061227866;0.7978632062904254;-4.224552924017164e-07;-4.347156639088244e-07;9.999215780787813;0.8334624934357991;0.015561499020634233;0.01556507331701577;0.7977739393111601;0.014892485951152156;1.0448497144980005;0.7978095408852459
66.061758;1.0445192891102237;0.8333016442789555;0.797865412715149;-4.223960470261686e-07;-4.348396755768594e-07;9.999213972075779;0.8334637180473182;0.0155614980263112;0.01556503131363746;0.797774320163591;0.014892477532375143;1.0448503930533664;0.7978096664345521
66.071758;1.0445183765689299;0.8333029186013041;0.7978676148889602;-4.223266101164352e-07;-4.3494598838109e-07;9.999212224917349;0.8334649097038805;0.015561495702325689;0.015564988789345967;0.7977746838560034;0.014892468778723932;1.0448510293214932;0.7978098197103
66.081758;1.0445173566416968;0.8333042275482366;0.7978698132647836;-4.2224843093390574e-07;-4.3503454010682626e-07;9.999210507249199;0.8334660690667355;0.015561492053847494;0.015564945866632512;0.7977750358512512;0.014892459606716382;1.0448516168517699;0.7978100016781048
66.091758;1.0445162266909196;0.8333055695591693;0.797872008203433;-4.2216270870531787e-07;-4.3510570348906905e-07;9.999208787055325;0.833467197401695;0.015561487098492503;0.015564902669532962;0.7977753809088223;0.014892449946209313;1.0448521504642516;0.7978102126847142
66.101758;1.0445149848811848;0.8333069434195516;0.7978742001206643;-4.220703054686454e-07;-4.351601134167782e-07;9.999207031240026;0.8334682965335872;0.01556148084921905;0.015564859308930387;0.7977757227392989;0.014892439743003708;1.0448526268270892;0.7978104528165773
66.111758;1.0445136303150817;0.8333083483925209;0.797876389243605;-4.2197180517650636e-07;-4.351982599732921e-07;9.999205204939184;0.8334693690614615;0.015561473315210664;0.015564815874878514;0.7977760637864487;0.014892428964362221;1.0448530443021384;0.7978107225763401
66.121758;1.0445121632925396;0.8333097836354496;0.7978785755615205;-4.218675552117766e-07;-4.352204352151998e-07;9.99920327480349;0.8334704179162924;0.015561464516661159;0.015564772440069525;0.7977764051717884;0.014892417596410043;1.044853402359221;0.7978110234170156
66.131758;1.0445105841822468;0.8333112476522712;0.7978807589405161;-4.217576324287311e-07;-4.3522709900844584e-07;9.999201211483241;0.8334714459165808;0.015561454498051974;0.015564729070068837;0.79777674673825;0.014892405636569184;1.0448537010501564;0.7978113577878447
66.141758;1.044508892536798;0.8333127386560917;0.7978829391479566;-4.216419060555482e-07;-4.352190033795903e-07;9.999198989177595;0.8334724558945229;0.015561443325964989;0.015564685829932048;0.7977770873819547;0.014892393089424062;1.0448539407240327;0.7978117287140186
66.151758;1.044507087773971;0.8333142551621716;0.7978851157519123;-4.2152026155071946e-07;-4.3519696759039826e-07;9.999196588136286;0.8334734506213033;0.01556143106950319;0.015564642779598892;0.7977774257232546;0.01489237997066097;1.0448541221682714;0.7978121390409761
66.161758;1.0445051698999916;0.8333157960355635;0.7978872882867195;-4.2139286916129675e-07;-4.35161662991251e-07;9.999193998229963;0.8334744322656131;0.015561417783065894;0.015564599967119019;0.7977777608476484;0.014892366315358797;1.0448542471068256;0.7978125909224124
66.171758;1.0445031398116948;0.833317360237436;0.7978894569619992;-4.2126033557307983e-07;-4.3511347793920405e-07;9.99919121941331;0.8334754021946734;0.015561403504477862;0.015564557426916046;0.7977780925125012;0.014892352179433615;1.0448543186198886;0.7978130858309885
66.181758;1.0445010001323023;0.8333189464887325;0.7978916227574497;-4.2112366339290306e-07;-4.350524023094683e-07;9.999188259659247;0.8334763612681962;0.015561388255682462;0.015564515176039576;0.7977784207910462;0.014892337634611244;1.0448543409625701;0.7978136246316341
66.191758;1.0444987556801757;0.8333205530870871;0.7978937864695328;-4.209840976174163e-07;-4.349779067298472e-07;9.999185128208676;0.8334773099192735;0.015561372041263103;0.015564473213591695;0.7977787458281844;0.014892322765266051;1.044854318455916;0.7978142075652838
66.201758;1.0444964124711698;0.8333221782961496;0.7978959484053044;-4.2084296103408423e-07;-4.3488909697138416e-07;9.99918182724063;0.8334782478973329;0.015561354856942728;0.01556443152834765;0.7977790677574897;0.014892307669161125;1.044854253881001;0.7978148344385522
66.211758;1.0444939763907202;0.8333238210890964;0.7978981089639091;-4.2070147982424937e-07;-4.3478521943067534e-07;9.99917835192846;0.8334791742537392;0.015561336704754005;0.015564390104499958;0.7977793865547811;0.014892292459735612;1.0448541474488633;0.7978155049805802
66.221758;1.0444914527847333;0.8333254812174634;0.7979002687616776;-4.2056061584909093e-07;-4.3466591108695635e-07;9.999174694477436;0.8334800878042281;0.015561317601397692;0.015564348927901825;0.7977797021134927;0.014892277261377857;1.0448539971979787;0.7978162187989039
66.231758;1.0444888472575495;0.8333271584286541;0.7979024282638097;-4.2042107537411067e-07;-4.345311316227695e-07;9.999170839685497;0.833480987440617;0.015561297581254043;0.015564307998898528;0.7977800144705304;0.014892262195408552;1.044853800124747;0.7978169747772497
66.241758;1.0444861668930936;0.8333288520815895;0.7979045876237584;-4.2028351895538954e-07;-4.3438128725068884e-07;9.99916676230183;0.8334818718780367;0.015561276695405678;0.015564267339738858;0.7977803237100327;0.014892247368381526;1.044853552833559;0.7978177708266398
66.251758;1.0444834201332083;0.8333305615677088;0.7979067468821157;-4.2014863951645055e-07;-4.3421742320798153e-07;9.999162438105474;0.8334827395251705;0.015561255000043482;0.015564226988519858;0.797780629758541;0.014892232874936705;1.0448532516156168;0.7978186046233896
66.261758;1.0444806150351797;0.8333322865114972;0.7979089060353511;-4.2001694290484665e-07;-4.340411570008371e-07;9.99915785131182;0.8334835887814617;0.015561232543334665;0.015564186988909915;0.797780932544775;0.01489221881586505;1.044852891964579;0.7978194742031074
66.271758;1.04447775761593;0.8333340261231491;0.7979110648267017;-4.1988858332707254e-07;-4.3385449456978507e-07;9.999152988193538;0.8334844182677236;0.015561209366518546;0.015564147383693626;0.7977812324146983;0.014892205308564952;1.044852468367422;0.7978203772573992
66.281758;1.044474852177882;0.8333357785527293;0.7979132227757324;-4.197635498618069e-07;-4.3365972383957226e-07;9.999147833950333;0.8334852270933367;0.015561185512021732;0.01556410820845379;0.7977815302461665;0.01489219247299312;1.0448519757309216;0.7978213100057332
66.291758;1.0444719036513261;0.8333375411850925;0.797915379125993;-4.196419786044197e-07;-4.334592987006039e-07;9.999142375969846;0.8334860153086054;0.01556116102588133;0.015564069483991392;0.7977818269684743;0.014892180416781356;1.0448514112472542;0.7978222670202825
66.301758;1.0444689189860628;0.833339311111981;0.7979175322044931;-4.195242011405295e-07;-4.3325558041783734e-07;9.999136603136083;0.833486784030886;0.015561135958314952;0.015564031214901337;0.7977821233134117;0.01489216923700485;1.0448507748463833;0.7978232422551002
66.311758;1.0444659057282455;0.8333410851301408;0.7979196790069548;-4.1941053360009965e-07;-4.330505220259051e-07;9.999130504128676;0.833487535141969;0.015561110362557865;0.015563993398336855;0.797782420238866;0.014892159025139707;1.0448500687876439;0.7978242303592507
66.321758;1.044462870586561;0.8333428600536052;0.797921815726016;-4.1930122434045494e-07;-4.328455395924563e-07;9.99912406686761;0.833488270877983;0.015561084289313703;0.015563956034277928;0.7977827187159648;0.014892149874657772;1.0448492972321415;0.7978252272154225
66.331758;1.0444598204189572;0.8333446334270201;0.7979239388164182;-4.191966494628704e-07;-4.3264167027646357e-07;9.999117277758298;0.8334889934357325;0.015561057784191205;0.015563919122412017;0.7977830186630589;0.014892141894540937;1.044848465540322;0.7978262296709291
66.341758;1.0444567637837185;0.8333464037195006;0.7979260458481503;-4.190973203702584e-07;-4.324399102260083e-07;9.999110124683423;0.8334897047703406;0.015561030887399744;0.015563882650489967;0.7977833188149247;0.014892135214216277;1.0448475796081111;0.7978272349558124
66.351758;1.0444537107421465;0.8333481698633127;0.797928135557542;-4.1900356043534707e-07;-4.322415281890486e-07;9.999102600612686;0.8334904066976087;0.015561003628003672;0.015563846595334267;0.7977836179670916;0.014892129975154524;1.0448466458210537;0.7978282403497934
66.361758;1.0444506709284205;0.8333499306221412;0.7979302072847719;-4.1891520282007523e-07;-4.32048068431022e-07;9.999094699867847;0.8334911010317972;0.015560976021369922;0.015563810933414194;0.7977839160593341;0.014892126315977883;1.0448456711352638;0.7978292431866959
66.371758;1.044447651570799;0.8333516839964399;0.7979322605003504;-4.188316149052431e-07;-4.318610426338859e-07;9.999086414797011;0.833491789451513;0.015560948080394554;0.015563775640872999;0.797784213845735;0.0148921243593468;1.044844662862237;0.7978302408157663
66.381758;1.044444657267156;0.8333534271923856;0.7979342944381893;-4.187520456034329e-07;-4.3168164170697275e-07;9.999077743659512;0.8334924734533925;0.015560919825696627;0.015563740684940649;0.7977845115833758;0.014892124207095287;1.0448436285592695;0.7978312307619706
66.391758;1.044441691212702;0.8333551575163339;0.7979363076817463;-4.186760287993253e-07;-4.3151065345794335e-07;9.999068697842773;0.8334931547531478;0.015560891286023691;0.0155637060241673;0.7977848083185473;0.01489212593746813;1.0448425760133642;0.7978322110583409
66.401758;1.044438756210336;0.8333568732293861;0.797938298042446;-4.186034695305672e-07;-4.3134860007473225e-07;9.999059296721647;0.8334938353771612;0.015560862503408626;0.015563671618460674;0.7977851020959793;0.014892129599033107;1.0448415126743926;0.7978331800400187
66.411758;1.0444358549138306;0.8333585735395527;0.7979402627780318;-4.1853439919538006e-07;-4.311958747010916e-07;9.999049558738394;0.8334945168671976;0.015560833538033354;0.015563637431193508;0.7977853899881183;0.014892135208130371;1.0448404446976263;0.797834135865333
66.421758;1.0444329896995475;0.833360258319216;0.7979421988742492;-4.184688440681036e-07;-4.310525618283042e-07;9.999039498145335;0.8334951997354962;0.01556080446181547;0.015563603417278882;0.7977856680217768;0.014892142757961644;1.0448393767324613;0.7978350766383906
66.431758;1.0444301628285977;0.8333619281884522;0.7979441032553036;-4.184069256161833e-07;-4.309181348767487e-07;9.999029125763602;0.8334958840122068;0.015560775353737366;0.015563569512299778;0.7977859320092183;0.014892152231285339;1.0448383125404697;0.7978360010925355
66.441758;1.044427377136936;0.8333635845627495;0.7979459728718378;-4.183489129250898e-07;-4.3079144831569735e-07;9.999018447595235;0.8334965696857161;0.015560746299772443;0.015563535637761904;0.7977861787385082;0.014892163601489589;1.0448372554697913;0.7978369091942727
66.451758;1.0444246362018945;0.8333652289375676;0.7979478048069384;-4.1829517546631096e-07;-4.3067101008444324e-07;9.999007462181218;0.8334972563545406;0.0155607173880562;0.015563501721171338;0.7977864061222963;0.014892176823708535;1.0448362086061584;0.7978378021044484
