time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
66.461758;1.0444219435646587;0.8333668618032029;0.7979495963253431;-4.1824610066845624e-07;-4.3055529167489423e-07;9.998996160891975;0.8334979426790328;0.015560688702393587;0.015563467710993708;0.79778661242001;0.014892191827982338;1.0448351746224676;0.7978386812587963
66.471758;1.0444193023458515;0.8333684822970008;0.7979513446223602;-4.1820197115500515e-07;-4.304429737161084e-07;9.99898452904955;0.833498625889142;0.015560660317530992;0.015563433569809973;0.7977867958140874;0.014892208527123613;1.0448341551675109;0.797839547167186
66.481758;1.0444167158399904;0.8333700884070782;0.7979530466856856;-4.181629078358768e-07;-4.303330532998704e-07;9.998972545920246;0.833499301822173;0.015560632294041395;0.015563399258375032;0.7977869548909092;0.014892226835456478;1.044833150575619;0.7978403989405505
66.491758;1.044414187999505;0.8333716770612883;0.7979546993052111;-4.181290518950269e-07;-4.3022482216793256e-07;9.998960183296516;0.8334999655449258;0.015560604675827348;0.015563364735093309;0.7977870891862129;0.01489224667474964;1.044832160566441;0.7978412347660127
66.501758;1.044411723280576;0.8333732447485502;0.7979562986831727;-4.181007911576179e-07;-4.301179177577331e-07;9.99894740354199;0.8335006118121894;0.015560577493293865;0.015563329968851212;0.7977871989743512;0.014892267963610184;1.0448311849382386;0.797842052646703
66.511758;1.0444093264424472;0.8333747888427641;0.7979578403502583;-4.180786675325793e-07;-4.300124056166023e-07;9.99893416564832;0.8335012354806602;0.015560550767424795;0.015563294946079168;0.7977872847360559;0.014892290611963073;1.0448302231208548;0.797842850754711
66.521758;1.0444070021989607;0.8333763081045856;0.7979593202724081;-4.180632368878048e-07;-4.299086905301272e-07;9.99892044394347;0.8335018321936749;0.015560524512233404;0.015563259669639064;0.7977873467532374;0.014892314527712214;1.044829273316404;0.7978436276753922
66.531758;1.044404754554137;0.8333778018058001;0.7979607359983483;-4.1805510704178986e-07;-4.298073943961158e-07;9.998906246196638;0.8335023984515598;0.015560498738059238;0.015563224154608809;0.7977873850153981;0.014892339620229667;1.0448283327138792;0.7978443829238175
66.541758;1.0444025869576978;0.8333792689834121;0.7979620862847413;-4.1805475403658e-07;-4.2970941462435703e-07;9.998891615031136;0.8335029306741049;0.015560473460085787;0.015563188418479574;0.7977874000477007;0.014892365799260924;1.0448273987327172;0.7978451170013703
66.551758;1.0444005034891037;0.8333807089222369;0.7979633696506808;-4.1806219857309884e-07;-4.296160891862104e-07;9.998876613892739;0.8335034247289241;0.015560448714516846;0.015563152472547455;0.7977873939279525;0.014892392980180181;1.0448264698927987;0.7978458308939482
66.561758;1.044398509282617;0.8333821222202864;0.797964583421539;-4.1807697462178055e-07;-4.295292555591822e-07;9.9988613113313;0.8335038763692669;0.01556042456997974;0.015563116320749849;0.7977873700140911;0.014892421083748702;1.0448255456125006;0.7978465259977382
66.571758;1.044396609573413;0.8333835112244218;0.7979657240772928;-4.180984207928308e-07;-4.294511110203561e-07;9.998845773616281;0.8335042812339417;0.015560401118143134;0.015563079955812166;0.7977873320644415;0.014892450022819087;1.044824625532357;0.7978472041034805
66.581758;1.0443948088170976;0.8333848794255422;0.7979667882751117;-4.18126202479228e-07;-4.293839512474046e-07;9.99883006843933;0.8335046347222963;0.015560378443940492;0.015563043356113637;0.7977872837332498;0.01489247969815839;1.0448237088892538;0.7978478667392114
66.591758;1.0443931104926052;0.8333862303224662;0.7979677731383248;-4.181606058128929e-07;-4.293298346274396e-07;9.998814270875721;0.8335049327335153;0.0155603565952949;0.015563006494940114;0.7977872280911545;0.01489251001055916;1.0448227939176478;0.7978485147823887
66.601758;1.0443915168706475;0.8333875666095976;0.7979686757422465;-4.1820206861108335e-07;-4.292901634473328e-07;9.998798459096815;0.8335051721921752;0.015560335578171701;0.01556296935274581;0.7977871674753757;0.014892540870276414;1.0448218777633014;0.7978491487805075
66.611758;1.0443900286676273;0.8333888902131565;0.7979694929359484;-4.1825044037565714e-07;-4.292654788917089e-07;9.998782708249381;0.8335053506676116;0.015560315372697241;0.015562931924177379;0.7977871038764174;0.014892572192358384;1.0448209571388378;0.7978497690010662
66.621758;1.0443886453852207;0.8333902027469422;0.7979702216095662;-4.1830482321166496e-07;-4.292558031998002e-07;9.998767094308297;0.8335054664597329;0.015560295943628236;0.015562894220861948;0.7977870393933303;0.014892603883183532;1.0448200286554554;0.7978503750934133
66.631758;1.0443873665905135;0.8333915057367828;0.797970858943787;-4.1836395022314906e-07;-4.2926116783529394e-07;9.99875170069776;0.833505519505448;0.015560277246886878;0.015562856270962893;0.79778697686459;0.014892635840525477;1.044819088252493;0.7978509662288358
66.641758;1.04438619298322;0.8333928006733999;0.7979714028354564;-4.184266420416273e-07;-4.292817628576155e-07;9.998736620499624;0.833505511512675;0.01556025924728085;0.015562818120397493;0.7977869201305302;0.014892667978683851;1.0448181306334026;0.7978515416806663
66.651758;1.0443851262310144;0.8333940887516099;0.7979718522451876;-4.184921186380085e-07;-4.293177350924628e-07;9.99872195286777;0.8335054450418209;0.015560241936315913;0.01556277982783215;0.7977868733104018;0.014892700247464577;1.044817149696925;0.7978521011650668
66.661758;1.0443841684105764;0.8333953700779088;0.7979722068177905;-4.185600699070171e-07;-4.293688906528125e-07;9.998707792272285;0.8335053230596733;0.015560225335842311;0.015562741445623394;0.7977868400800849;0.01489273261725094;1.0448161395131152;0.7978526447746284
66.671758;1.044383322099716;0.8333966431775955;0.7979724663039034;-4.1863058255076134e-07;-4.2943448053800965e-07;9.998694216197118;0.8335051492291498;0.015560209490615965;0.015562703012806964;0.7977868234501067;0.014892765050623775;1.0448150948275268;0.797853172812933
66.681758;1.0443825904625759;0.8333979052573323;0.7979726303813616;-4.1870410533669234e-07;-4.29513323824369e-07;9.998681280491079;0.8335049279365097;0.015560194453503947;0.015562664578900945;0.7977868255528238;0.014892797494361402;1.0448140111676325;0.7978536859489872
66.691758;1.044381976405769;0.8333991525148243;0.7979726983130258;-4.1878142209178536e-07;-4.2960422322431937e-07;9.998669022877959;0.8335046640124079;0.015560180260395825;0.015562626222210307;0.7977868476422134;0.014892829897810453;1.0448128848524814;0.7978541854576318
66.701758;1.0443814816135046;0.833400380270613;0.7979726685321702;-4.188635439897629e-07;-4.297062031080093e-07;9.998657465858477;0.8335043627090057;0.015560166906200521;0.015562588029398767;0.7977868904560683;0.014892862231202198;1.0448117129173804;0.7978546729110743
66.711758;1.0443811065312238;0.8334015833522758;0.797972539036685;-4.1895154713171905e-07;-4.2981842720938975e-07;9.998646615566829;0.8335040297707044;0.015560154353081014;0.01556255006893339;0.7977869545200407;0.014892894481180202;1.0448104933957736;0.7978551497174833
66.721758;1.0443808508591217;0.8334027567027291;0.797972308062459;-4.19046338097021e-07;-4.2994014873436534e-07;9.998636465408353;0.8335036710896262;0.015560142568080226;0.015562512400093079;0.7977870402938967;0.014892926636858527;1.044809226199075;0.7978556171339553
66.731758;1.0443807141164412;0.8334038959121601;0.797971974150603;-4.1914842799476614e-07;-4.3007078370532817e-07;9.998627006872177;0.8335032922802361;0.015560131544147664;0.015562475093581309;0.7977871482672111;0.014892958681684623;1.0448079136934236;0.7978560765149818
66.741758;1.0443806961388133;0.8334049975018909;0.7979715361506972;-4.192580513762099e-07;-4.302097555919961e-07;9.998618238187962;0.8335028988227873;0.01556012129317013;0.015562438221588294;0.7977872786023992;0.014892990589778039;1.044806560107907;0.7978565296523255
66.751758;1.0443807972457406;0.8334060585834387;0.7979709936036236;-4.1937554288791903e-07;-4.3035611992237383e-07;9.99861016918346;0.8335024964048559;0.01556011184226001;0.015562401837507315;0.7977874302030356;0.01489302233165508;1.0448051705599686;0.7978569792401858
66.761758;1.0443810182504947;0.8334070760957112;0.797970347258525;-4.1950139299994525e-07;-4.3050854225029645e-07;9.998602822385493;0.8335020906454361;0.015560103239775793;0.015562365983311514;0.7977876003732558;0.014893053883450802;1.0448037507207597;0.7978574289696885
66.771758;1.0443813602780065;0.8334080467752933;0.7979695991491308;-4.1963590505704363e-07;-4.306656931144112e-07;9.998596225483256;0.8335016865102355;0.015560095549788693;0.01556233070658749;0.7977877856312717;0.014893085222622579;1.0448023070571186;0.7978578828525026
66.781758;1.0443818241077085;0.833408967949783;0.7979687519119533;-4.197788901161121e-07;-4.308264729460476e-07;9.998590404165379;0.8335012883559033;0.015560088837206795;0.015562296056592482;0.7977879825410876;0.014893116320357162;1.044800847298679;0.797858344079754
66.791758;1.0443824090141094;0.833409837955588;0.797967808650164;-4.199296077260137e-07;-4.309899446403962e-07;9.998585384997803;0.8335009003405233;0.015560083163453241;0.015562262074764136;0.7977881878163193;0.0148931471501366;1.04479938046531;0.7978588139322158
66.801758;1.044383111922914;0.8334106559546933;0.7979667736835651;-4.200868748916151e-07;-4.311552879154201e-07;9.998581199119457;0.8335005262344105;0.015560078587271832;0.015562228806310058;0.7977883980936211;0.01489317770289278;1.0447979160512997;0.7978592913142634
66.811758;1.0443839277803026;0.833411421873964;0.7979656525117947;-4.2024927287863175e-07;-4.313218331511527e-07;9.998577878063386;0.8335001689051593;0.015560075160070018;0.015562196318491357;0.7977886098534998;0.014893207987766378;1.044796462999794;0.7978597733531813
66.821758;1.0443848503635353;0.8334121364166979;0.797964451007233;-4.204153347717731e-07;-4.3148912127323276e-07;9.998575443840501;0.8334998304606691;0.015560072921777239;0.01556216469580941;0.797788819541681;0.014893238018390695;1.044795028983025;0.7978602566159352
66.831758;1.0443858727211415;0.8334128005492554;0.797963174896811;-4.2058359031711375e-07;-4.316569861292207e-07;9.99857390052433;0.8334995126469996;0.015560071896036618;0.015562134019446717;0.7977890236817724;0.014893267802941151;1.044793619856393;0.7978607381849627
66.841758;1.0443869876289977;0.8334134148650174;0.7979618295950177;-4.207524916866611e-07;-4.318255280004122e-07;9.9985732363824;0.8334992167532912;0.01556007208763402;0.015562104356223924;0.797789219008134;0.014893297344980629;1.0447922393063007;0.7978612163731577
66.851758;1.0443881878903551;0.8334139798018566;0.7979604202109731;-4.209203255947211e-07;-4.319949486154262e-07;9.998573432248289;0.8334989437021527;0.015560073494054758;0.015562075757131503;0.7977894029100484;0.01489332664589818;1.044790889160639;0.797861690934194
66.861758;1.044389465931678;0.8334144962603898;0.7979589514123583;-4.2108529386843354e-07;-4.3216540213716686e-07;9.998574461977885;0.8334986945248073;0.015560076121138947;0.01556204825485978;0.7977895736910268;0.014893355704295523;1.0447895704144614;0.7978621627995927
66.871758;1.044390813477314;0.8334149654813893;0.7979574272640854;-4.212457746494134e-07;-4.323368597499422e-07;9.998576286826454;0.8334984702722756;0.015560079986182751;0.01556202186561545;0.797789729831057;0.014893384511490804;1.0447882839825993;0.7978626336606409
66.881758;1.044392222434454;0.8334153885117486;0.7979558513585797;-4.214005003614031e-07;-4.325089338795516e-07;9.998578855318492;0.8334982714679471;0.015560085112432355;0.015561996597438161;0.7977898693316594;0.014893413045059194;1.0447870304684634;0.7978631055381439
66.891758;1.0443936860554344;0.8334157658922396;0.7979542267661469;-4.215485254210087e-07;-4.3268075278472357e-07;9.998582113201403;0.8334980978462901;0.015560091523754243;0.01556197245259523;0.7977899903191401;0.014893441268549001;1.0447858096240445;0.797863580469264
66.901758;1.0443951985629807;0.8334160973771725;0.797952555682953;-4.216890417563937e-07;-4.3285098903238943e-07;9.998586017362374;0.8334979483313858;0.015560099240038103;0.01556194942628802;0.7977900916651919;0.014893469137054173;1.0447846202338436;0.797864060228744
66.911758;1.0443967538396681;0.8334163821095267;0.797950839469788;-4.21821109815425e-07;-4.330179946625068e-07;9.998590540769692;0.8334978212735862;0.015560108266870269;0.015561927511429282;0.7977901729310002;0.014893496604642646;1.044783460292364;0.7978645460295632
66.921758;1.0443983451553172;0.8334166195012964;0.7979490794982519;-4.219435712736187e-07;-4.3317989357423185e-07;9.998595669438515;0.8334977149111253;0.015560118580227775;0.015561906696915631;0.7977902343061235;0.01489352363716943;1.0447823272088788;0.7978650385494707
66.931758;1.0443999658517569;0.8334168095915981;0.7979472780189825;-4.2205537207917074e-07;-4.33334614984927e-07;9.998601400705535;0.8334976273104224;0.015560130128543796;0.015561886954195997;0.7977902762301295;0.014893550226488785;1.0447812180659832;0.7978655380227712
66.941758;1.0444016094647726;0.8334169525164992;0.7979454379042563;-4.221559035793974e-07;-4.3347994095997445e-07;9.998607740180704;0.83349755579227;0.015560142854671345;0.015561868234192667;0.7977902987751703;0.014893576394351902;1.044780129895072;0.7978660440358167
66.951758;1.0444032693298768;0.8334170482559883;0.7979435617902308;-4.2224481323600746e-07;-4.3361358110244307e-07;9.99861469494869;0.8334974970208422;0.015560156704407593;0.015561850478892277;0.7977903015076845;0.014893602184331436;1.0447790595625188;0.7978665554609955
66.961758;1.0444049388983627;0.8334170968091941;0.7979416516216455;-4.223215016874509e-07;-4.337332506107207e-07;9.998622268168976;0.8334974480552713;0.015560171617799639;0.015561833625818703;0.7977902834776236;0.014893627654037482;1.0447780037619883;0.7978670707426452
66.971758;1.0444066125082723;0.8334170980743203;0.7979397082964451;-4.22385006141709e-07;-4.3383671552422374e-07;9.998630460079529;0.8334974070817581;0.015560187528073968;0.015561817604006906;0.7977902432531743;0.014893652874579458;1.0447769597861452;0.7978675884735358
66.981758;1.0444082854784262;0.8334170516913878;0.7979377314243868;-4.2243427805733054e-07;-4.339217540971572e-07;9.998639275635417;0.8334973729567277;0.015560204366038598;0.015561802339222825;0.7977901793086525;0.014893677925307864;1.0447759256470501;0.7978681077062658
66.991758;1.0444099539409777;0.8334169574062271;0.7979357197278832;-4.2246824033849657e-07;-4.339860612127622e-07;9.998648725769657;0.8334973442399887;0.015560222057726891;0.01556178776434567;0.79779009013415;0.014893702879097845;1.0447748992321668;0.7978686271313739
67.001758;1.044411615353392;0.8334168153981163;0.7979336715174457;-4.224856122755321e-07;-4.3402734672201066e-07;9.998658811714767;0.8334973185770911;0.015560240522165016;0.015561773816382168;0.7977899737012646;0.014893727792628597;1.0447738782181533;0.7978691440576098
67.011758;1.0444132689256609;0.8334166259742837;0.7979315849558966;-4.224849659869516e-07;-4.3404369649758315e-07;9.998669510527142;0.8334972925850018;0.015560259679972745;0.015561760423810413;0.797789827025455;0.014893752705123664;1.044772859990797;0.7978696547176142
67.021758;1.0444149150598332;0.8334163890595065;0.7979294587747359;-4.22465065199766e-07;-4.340336788703947e-07;9.99868078039743;0.8334972622042203;0.015560279465545697;0.015561747501148958;0.7977896465328059;0.014893777637132016;1.0447718406493058;0.7978701553718646
67.031758;1.0444165545535133;0.8334161037948951;0.797927293092901;-4.2242510306068655e-07;-4.339959664229435e-07;9.99869257228031;0.8334972234280914;0.015560299823909341;0.015561734954893977;0.7977894288430614;0.014893802594461674;1.0447708150803516;0.7978706428026271
67.041758;1.0444181882755863;0.8334157681656293;0.7979250896753891;-4.2236454186487087e-07;-4.3392910222271137e-07;9.998704832955676;0.8334971731413617;0.015560320696986176;0.015561722697629557;0.7977891713691238;0.014893827580685625;1.0447697787121253;0.7978711140775383
67.051758;1.0444198171617622;0.833415378848229;0.7979228516154395;-4.222827862163503e-07;-4.338317482808762e-07;9.998717505157936;0.8334971096872759;0.015560342027675554;0.015561710666414262;0.7977888726957362;0.014893852603008243;1.0447687288403817;0.7978715663629673
67.061758;1.0444214422738898;0.8334149316979034;0.7979205822271426;-4.2217915342515356e-07;-4.3370294837028747e-07;9.998730528876184;0.8334970327979513;0.015560363784970561;0.015561698836790884;0.7977885321084207;0.014893877667937701;1.0447676644026758;0.7978719967616605
67.071758;1.0444230644730423;0.8334144230022865;0.797918283580826;-4.2205320497891584e-07;-4.335421946320378e-07;9.998743842857264;0.8334969430127613;0.015560385975194022;0.015561687220831915;0.7977881481869246;0.014893902780323114;1.0447665852091883;0.7978724020469787
67.081758;1.0444246836742226;0.833413850586072;0.7979159560774538;-4.219050009512985e-07;-4.33349575173953e-07;9.998757387619941;0.8334968412656151;0.015560408623785616;0.015561675845572626;0.7977877180003584;0.014893927943105687;1.0447654919066605;0.7978727791055664
67.091758;1.0444262983688073;0.8334132138906412;0.7979135995961206;-4.2173494544560513e-07;-4.331259236533002e-07;9.998771104631698;0.8334967289160983;0.01556043175652888;0.01556166472361226;0.7977872373554303;0.014893953149417723;1.0447643865207232;0.797873126079122
67.101758;1.0444279057830783;0.8334125134319575;0.7979112150691837;-4.2154350991017986e-07;-4.328726375198319e-07;9.99878492978008;0.8334966075749854;0.015560455394816314;0.01556165383766731;0.797786701228573;0.014893978373795415;1.0447632726507552;0.7978734428635341
67.111758;1.0444295024320236;0.8334117501723289;0.7979088050532488;-4.2133116004451746e-07;-4.325912575527784e-07;9.99879879360136;0.833496478424046;0.015560479550789907;0.015561643149313522;0.7977861044061746;0.014894003570029393;1.044762155234941;0.7978737306373698
67.121758;1.0444310845256173;0.8334109253496951;0.7979063730833672;-4.210983575436037e-07;-4.3228321229664455e-07;9.998812631860888;0.8334963420705214;0.01556050421877751;0.015561632616620712;0.7977854425343736;0.014894028675471446;1.0447610400684808;0.7978739912372241
67.131758;1.0444326482248687;0.8334100412605288;0.7979039228483844;-4.2084553223266995e-07;-4.319498706327104e-07;9.998826392752669;0.8334961994712796;0.01556052937246608;0.015561622206231552;0.797784712602546;0.014894053616047603;1.044759933354466;0.7978742264606716
67.141758;1.044434190324426;0.8334091018617449;0.7979014581707443;-4.2057307089173297e-07;-4.3159263560564136e-07;9.998840032727648;0.8334960527855577;0.015560554972104087;0.015561611898006944;0.7977839121027296;0.01489407830953017;1.0447588419109441;0.7978744372209882
67.151758;1.0444357088700453;0.8334081120717596;0.7978989833152341;-4.2028132195837646e-07;-4.3121295030645087e-07;9.998853510345416;0.833495905373602;0.015560580972883828;0.015561601680694991;0.7977830380710319;0.01489410267077563;1.0447577737100888;0.797874623142208
67.161758;1.0444372029560525;0.8334070768656108;0.7978965027786441;-4.1997071567947545e-07;-4.308123743293652e-07;9.998866790040498;0.8334957614671369;0.015560607331245258;0.015561591544755738;0.7977820874864576;0.014894126621879474;1.0447567378101927;0.797874783115274
67.171758;1.0444386722179806;0.8334060010449402;0.7978940209126006;-4.196420199163018e-07;-4.3039267333997424e-07;9.99887984985357;0.8334956259353836;0.015560634012083059;0.015561581482573325;0.7977810584620161;0.014894150101377604;1.0447557431369079;0.7978749166293244
67.181758;1.044440116670892;0.8334048891702507;0.7978915417720739;-4.1929648193234975e-07;-4.2995569895511444e-07;9.998892680066701;0.8334955039129907;0.01556066098750938;0.01556157149711012;0.797779950870753;0.014894173053969928;1.044754796851601;0.7978750248328302
67.191758;1.0444415370625453;0.833403745772661;0.7978890691330502;-4.1893566581176235e-07;-4.295031224866607e-07;9.9989052748693;0.8334954003357836;0.015560688223834595;0.015561561605853322;0.7977787659879955;0.014894195407838415;1.0447539042295473;0.7978751105994968
67.201758;1.0444429354024583;0.833402575887097;0.797886606797539;-4.185611065741333e-07;-4.2903638652613854e-07;9.998917625646309;0.833495319672926;0.015560715666146866;0.015561551830858455;0.797777505619185;0.014894217073447623;1.0447530700240344;0.7978751780387199
67.211758;1.044444314901568;0.8334013851887304;0.7978841589744872;-4.181740837628941e-07;-4.2855685832982166e-07;9.998929720848388;0.833495265523439;0.015560743229006739;0.015561542187965712;0.7977761717313544;0.014894237954907501;1.0447522990431208;0.7978752319602233
67.221758;1.0444456790867624;0.8334001797938503;0.797881730356237;-4.17775657451373e-07;-4.2806574716019375e-07;9.998941553326414;0.8334952400093372;0.015560770803696135;0.015561532688136648;0.797774766928164;0.014894257948351381;1.0447515949070363;0.7978752771686686
67.231758;1.0444470307254674;0.8333989660190715;0.7978793257449873;-4.1736685881531656e-07;-4.275639501215781e-07;9.998953125607398;0.8334952438088303;0.015560798283461914;0.015561523346321117;0.7977732948356283;0.014894276946013705;1.0447509584353007;0.7978753177217462
67.241758;1.044448371340762;0.833397750019494;0.7978769494558677;-4.169489051529562e-07;-4.2705226104233005e-07;9.998964445564964;0.833495276862035;0.015560825585811195;0.015561514184154204;0.7977717598277265;0.014894294853796557;1.0447503876049846;0.7978753568266936
67.251758;1.044449701567432;0.8333965375562563;0.7978746050402661;-4.165233409505362e-07;-4.265316908582659e-07;9.998975516909868;0.8334953388009156;0.015560852653295652;0.015561505227811067;0.7977701665743038;0.014894311601670913;1.0447498790600156;0.7978753971778414
67.261758;1.0444510221260304;0.8333953340033626;0.797872295420117;-4.160920005893879e-07;-4.2600359332915757e-07;9.998986330790604;0.8334954291344652;0.015560879439118642;0.015561496512464216;0.7977685197151506;0.014894327148221897;1.0447494294299315;0.7978754409500648
67.271758;1.044452334559036;0.8333941443899346;0.7978700232691529;-4.156568725310127e-07;-4.2546965258626805e-07;9.998996864606639;0.833495547632186;0.015560905897053987;0.015561488087473922;0.7977668234913471;0.014894341481676801;1.0447490356087266;0.7978754896747394
67.281758;1.0444536408448664;0.8333929734677211;0.7978677912577316;-4.1522012199886207e-07;-4.2493169237745697e-07;9.99900708802295;0.833495694359411;0.015560931985111002;0.015561480017177304;0.7977650815166768;0.014894354606752102;1.0447486948879172;0.7978755441287021
67.291758;1.0444549424352305;0.8333918254983953;0.797865601795474;-4.1478421545198155e-07;-4.243914036389349e-07;9.99901696669928;0.833495869161677;0.015560957672021758;0.015561472377487394;0.7977632968809425;0.01489436652369269;1.044748405119747;0.7978756039506408
67.301758;1.04445624000144;0.8333907032532892;0.7978634569056597;-4.143518048334084e-07;-4.2385028986916006e-07;9.999026461483636;0.8334960714633913;0.015560982938763634;0.015561465245162625;0.797761472317872;0.014894377214078379;1.0447481640967475;0.7978756678607385
67.311758;1.0444575340148468;0.8333896070657676;0.7978613584279943;-4.139254617046454e-07;-4.2330974739902185e-07;9.999035532759821;0.8334963004682495;0.015561007777983702;0.015561458689440281;0.7977596103442335;0.01489438664112349;1.044747969021305;0.7978757347303476
67.321758;1.044458825341812;0.8333885355481352;0.7978593078648147;-4.1350763243794673e-07;-4.227710539908703e-07;9.999044149966565;0.8334965549284862;0.015561032185993714;0.015561452777074833;0.7977577133978877;0.014894394760313893;1.0447478168561228;0.79787580404249
67.331758;1.0444601152268793;0.8333874873370182;0.7978573060622576;-4.131006752558579e-07;-4.222353411914306e-07;9.999052293979075;0.8334968327232628;0.01556105615079205;0.015561447578427095;0.7977557839965785;0.0148944015275342;1.0447477044783247;0.7978758755191085
67.341758;1.044461404426548;0.8333864617968925;0.7978553531632732;-4.1270664282432044e-07;-4.217035599858119e-07;9.999059956149594;0.8334971310572671;0.015561079649325628;0.01556144315554956;0.7977538251371962;0.014894406905978813;1.0447476285844295;0.7978759487607062
67.351758;1.0444626921328404;0.8333854589069762;0.7978534486525193;-4.1232700705467273e-07;-4.211763337229242e-07;9.99906714210944;0.8334974468404893;0.015561102649697416;0.015561439545719091;0.7977518404679415;0.014894410875779243;1.0447475859073319;0.7978760228631806
67.361758;1.0444639757870942;0.8333844794554284;0.7978515915528873;-4.1196270679456456e-07;-4.206538846274319e-07;9.999073867020757;0.833497776628415;0.015561125111936233;0.015561436765709622;0.7977498338090455;0.014894413438793974;1.0447475732084992;0.7978760961129768
67.371758;1.0444652521465898;0.8333835248497619;0.7978497810027066;-4.1161443627123834e-07;-4.2013623901108784e-07;9.999080140057606;0.833498116758367;0.01556114699415975;0.015561434828304488;0.7977478089006094;0.014894414619119875;1.0447475871415766;0.7978761661575337
67.381758;1.0444665188467248;0.833382596376789;0.7978480167593314;-4.112827791213556e-07;-4.1962351382928086e-07;9.999085958225985;0.8334984639186163;0.015561168266169932;0.015561433752355192;0.7977457696762527;0.014894414462502139;1.0447476246382452;0.7978762304626735
67.391758;1.0444677749992164;0.833381694978397;0.7978462989538141;-4.109680869361768e-07;-4.191161048385056e-07;9.99909131469815;0.833498815297776;0.015561188915691445;0.015561433564507041;0.7977437202070845;0.014894413030764955;1.0447476835300562;0.797876286475413
67.401758;1.0444690206175737;0.833380821195125;0.7978446274790071;-4.106703503349261e-07;-4.186148506984782e-07;9.999096207171396;0.8334991680899133;0.015561208935945764;0.015561434293888631;0.7977416640717013;0.01489441039433317;1.044747762924284;0.7978763311594719
67.411758;1.0444702560095234;0.8333799748135621;0.797843001894762;-4.103892012589531e-07;-4.1812103269865456e-07;9.99910063904986;0.8334995188846748;0.015561228313906564;0.015561435964267307;0.7977396039869301;0.014894406628012263;1.044747863379447;0.7978763605061618
67.421758;1.0444714817455227;0.8333791551262287;0.7978414218031347;-4.101239880518912e-07;-4.1763611135732937e-07;9.999104621519463;0.8334998633629765;0.015561247034488216;0.015561438592507085;0.7977375424866481;0.014894401805765295;1.0447479870194778;0.7978763698220703
67.431758;1.0444726990150213;0.8333783616248219;0.7978398872476525;-4.098738855429859e-07;-4.171615647727751e-07;9.999108178948969;0.83350019644788;0.015561265079886796;0.015561442192934188;0.7977354828700107;0.01489439599467257;1.0447481376132088;0.7978763545239537
67.441758;1.044473909670321;0.8333775941185144;0.7978383987431151;-4.0963813710349686e-07;-4.1669890828974686e-07;9.999111348993448;0.8335005128682875;0.015561282417171618;0.015561446780575475;0.797733429339534;0.014894389257744604;1.044748320331795;0.7978763106334067
67.451758;1.0444751156994363;0.8333768522434242;0.7978369566170561;-4.0941637104035084e-07;-4.1624955744481233e-07;9.999114177213585;0.8335008078457331;0.015561298999543621;0.015561452376051391;0.7977313867751892;0.014894381664649469;1.0447485408952129;0.7978762346724741
67.461758;1.044476318468025;0.8333761348363959;0.7978355604225239;-4.092085476941857e-07;-4.1581461147975884e-07;9.999116712682193;0.8335010777128034;0.01556131478761356;0.015561459015915489;0.7977293606267306;0.014894373294941348;1.044748804336375;0.7978761234317937
67.471758;1.044477517817133;0.8333754397080441;0.7978342091949149;-4.09014434665162e-07;-4.153948873808964e-07;9.999119003460818;0.83350132036543;0.015561329763994046;0.0155614667521612;0.797727356706018;0.01489436423160026;1.044749114307405;0.7978759743176608
67.481758;1.0444787118186192;0.8333747637940918;0.7978329017200841;-4.08833204557681e-07;-4.1499112999095947e-07;9.999121091035788;0.8335015348682409;0.015561343926204948;0.015561475633635519;0.7977253810287906;0.01489435456362459;1.044749473740314;0.7978757857436494
67.491758;1.0444798979832086;0.8333741033617537;0.7978316363453255;-4.0866351705143513e-07;-4.146040251316448e-07;9.999123009899195;0.8335017201303397;0.015561357275928542;0.015561485691805862;0.7977234398656955;0.01489434439463098;1.0447498856300557;0.7978755564570134
67.501758;1.0444810745680746;0.8333734543950964;0.7978304111672592;-4.0850387181881203e-07;-4.142339189992455e-07;9.999124792511852;0.8335018738188639;0.015561369817228035;0.015561496937675641;0.7977215396702524;0.01489433383354456;1.0447503524825401;0.7978752846400258
67.511758;1.044482240554539;0.833372813263527;0.7978292243771118;-4.083529108242392e-07;-4.1388060696481947e-07;9.99912647157101;0.8335019923328393;0.015561381553963426;0.01556150935887883;0.7977196868285614;0.014894322978817712;1.044750875563867;0.7978749682336327
67.521758;1.044483394963266;0.8333721774186891;0.7978280741508551;-4.08209502635301e-07;-4.1354358424250957e-07;9.999128076920861;0.8335020717185447;0.01556139248068446;0.015561522922587168;0.7977178876281398;0.014894311921696848;1.0447514554169421;0.7978746060930328
67.531758;1.0444845360952688;0.8333715455657564;0.7978269587106728;-4.0807270385980037e-07;-4.132224838241963e-07;9.999129634647517;0.8335021087808447;0.01556140257575519;0.01556153758223131;0.7977161483514137;0.014894300755809487;1.0447520928611027;0.7978741987321989
67.541758;1.0444856609527478;0.8333709171338298;0.7978258767169447;-4.0794160783610685e-07;-4.1291696725868e-07;9.999131171567766;0.8335021014326286;0.015561411806746847;0.015561553275666369;0.7977144749373807;0.01489428957110662;1.0447527888643702;0.7978737479412048
67.551758;1.0444867661260302;0.8333702914886479;0.7978248274245275;-4.078150233922555e-07;-4.1262620696647884e-07;9.999132712332615;0.83350204807915;0.015561420142558785;0.015561569928503471;0.7977128725561754;0.014894278438940294;1.0447535437040087;0.797873255781101
67.561758;1.0444878497163554;0.8333696674674572;0.7978238104825438;-4.076912943804794e-07;-4.1234881910481595e-07;9.999134265443665;0.8335019470193645;0.015561427558012162;0.01556158747413803;0.7977113460385407;0.014894267409902916;1.044754356536113;0.7978727239167055
67.571758;1.0444889121144396;0.8333690437250368;0.7978228256987779;-4.075685139577515e-07;-4.120832842896976e-07;9.99913581866087;0.8335017964253179;0.01556143402883761;0.01556160586808617;0.7977099007692046;0.014894256528135818;1.044755224890843;0.7978721533508046
67.581758;1.04448995550128;0.8333684194632749;0.7978218733600233;-4.074449853410575e-07;-4.1182813762566594e-07;9.999137351709818;0.8335015941841842;0.015561439525729784;0.015561625083221354;0.7977085427886803;0.014894245838964123;1.0447561443749773;0.7978715444905633
67.591758;1.0444909830764906;0.8333677948348681;0.797820954982015;-4.073195989233633e-07;-4.1158180424933327e-07;9.99913884918426;0.8335013374994339;0.015561444012337307;0.015561645098486487;0.7977072778690666;0.014894235379349273;1.044757109594637;0.7978708977178814
67.601758;1.0444919984307082;0.8333671714402875;0.797820073566977;-4.071918278458584e-07;-4.1134259270285286e-07;9.999140303707666;0.8335010230801827;0.015561447450938843;0.015561665888552388;0.7977061101969376;0.01489422516881113;1.0447581153953096;0.7978702140024001
67.611758;1.0444930057616013;0.8333665528323108;0.7978192332026102;-4.07061445552612e-07;-4.111088603867599e-07;9.9991417136538;0.833500648065134;0.015561449815246663;0.015561687423890533;0.7977050415220386;0.01489421520941626;1.0447591574672184;0.797869494663666
67.621758;1.044494010656282;0.8333659440470135;0.7978184384885224;-4.0692843136550036e-07;-4.1087907159652396e-07;9.999143078996836;0.8335002109141528;0.015561451091701121;0.015561709685342668;0.7977040714978467;0.014894205490657926;1.0447602327447023;0.7978687406984144
67.631758;1.0444950198021907;0.833365350560486;0.7978176940320127;-4.0679311099442754e-07;-4.106518767203553e-07;9.999144395722467;0.8334997114711824;0.015561451262118454;0.015561732664077683;0.797703198637437;0.014894195998516026;1.0447613395288946;0.7978679529078434
67.641758;1.0444960396409775;0.8333647776614316;0.7978170040784905;-4.066560702995614e-07;-4.1042623297275915e-07;9.999145653590507;0.8334991503274745;0.015561450287682022;0.015561756337295283;0.7977024206431698;0.014894186728947111;1.044762476762857;0.7978671323888543
67.651758;1.0444970753872531;0.8333642302923785;0.7978163722879261;-4.06517847231039e-07;-4.10201442989111e-07;9.999146842164166;0.833498528340557;0.015561448103287292;0.015561780654754194;0.7977017342605345;0.014894177701057484;1.044763642809389;0.7978662805234967
67.661758;1.0444981308421761;0.8333637133343617;0.7978158017838608;-4.06378824664948e-07;-4.0997712293615067e-07;9.999147957459128;0.8334978464976932;0.015561444619788652;0.015561805548776057;0.7977011354657436;0.014894168954290713;1.0447648351341505;0.7978653988668564
67.671758;1.044499208946134;0.8333632319810397;0.7978152956685194;-4.0623927650399327e-07;-4.09752975014986e-07;9.999149002285971;0.8334971058141765;0.015561439738329075;0.015561830948808423;0.7977006198101666;0.014894160526179147;1.0447660511511463;0.7978644893187691
67.681758;1.0445003126119285;0.8333627913996869;0.7978148576787187;-4.060993143377892e-07;-4.095284184178037e-07;9.999149986800333;0.8334963073421334;0.01556143337303275;0.015561856788942693;0.7977001825567055;0.014894152431542455;1.0447672884042059;0.7978635542017445
67.691758;1.0445014449674528;0.833362396035869;0.7978144921748677;-4.059588200754112e-07;-4.0930237302008974e-07;9.999150929333362;0.8334954524453297;0.015561425465788072;0.015561883008141654;0.7976998188003268;0.014894144657633212;1.0447685439438072;0.7978625961513098
67.701758;1.0445026091079488;0.8333620493748403;0.7978142033672787;-4.0581756687857966e-07;-4.090732896953395e-07;9.999151847741983;0.8334945432762388;0.015561415979812561;0.015561909551177748;0.797699523620358;0.014894137176042835;1.0447698146042401;0.7978616182973648
67.711758;1.0445038078537774;0.8333617540945023;0.7978139948510579;-4.056755203885743e-07;-4.088393928393659e-07;9.99915274794667;0.8334935830024892;0.015561404878879267;0.015561936376326189;0.7976992922987699;0.014894129959776571;1.0447710976811713;0.7978606241540319
67.721758;1.0445050432137517;0.8333615123276444;0.7978138700203969;-4.055330535781133e-07;-4.0859906614894534e-07;9.99915362771001;0.8334925755491824;0.015561392113276193;0.015561963465594346;0.7976991207637056;0.014894122983959864;1.0447723908611262;0.7978596167016699
67.731758;1.0445063156451881;0.8333613256431471;0.7978138323476387;-4.0539088188757986e-07;-4.083512394864075e-07;9.999154491940802;0.8334915251872691;0.015561377628302129;0.015561990835104034;0.7976990061140218;0.014894116216431852;1.0447736922908337;0.797858597804829
67.741758;1.0445076239637818;0.8333611949200689;0.7978138849283856;-4.052498413828537e-07;-4.0809545929520565e-07;9.999155360562053;0.8334904362899356;0.01556136139089682;0.015562018535928418;0.7976989470117628;0.014894109622580342;1.044775000994586;0.7978575683066738
67.751758;1.0445089658714763;0.833361120667061;0.7978140301629508;-4.0511077763697727e-07;-4.0783144709801016e-07;9.999156264275797;0.8334893135073054;0.015561343400806638;0.015562046630606481;0.797698943718696;0.014894103174702616;1.0447763164062984;0.7978565280984119
67.761758;1.044510338505363;0.8333611032527701;0.797814269810374;-4.04974655324964e-07;-4.0755851189410593e-07;9.99915723452316;0.8334881620561221;0.015561323667044956;0.015562075163788363;0.79769899753931;0.014894096847767309;1.0447776372694924;0.7978554763085475
67.771758;1.044511738852799;0.8333611429323827;0.7978146048139921;-4.0484266613647374e-07;-4.072752890439686e-07;9.99915829519928;0.8334869875748631;0.015561302180350352;0.015562104153675777;0.79769910978297;0.014894090611576104;1.0447789612712832;0.7978544119853368
67.781758;1.0445131637486789;0.8333612400508431;0.7978150350107239;-4.0471622371497956e-07;-4.0697988879396556e-07;9.999159464722696;0.8334857959027281;0.015561278911084792;0.015562133595276893;0.7976992810448333;0.014894084426555555;1.0447802859780633;0.7978533348609799
67.791758;1.0445146094403521;0.8333613946100997;0.7978155590814565;-4.045970116370017e-07;-4.0667024633465993e-07;9.99916076617433;0.833484593358942;0.01556125382780285;0.015562163461027092;0.797699511353829;0.014894078240399362;1.0447816104862118;0.7978522454472493
67.801758;1.0445160717754356;0.833361605201733;0.7978161747143271;-4.044869262803588e-07;-4.063444493588701e-07;9.999162230850825;0.8334833871010047;0.015561226920501605;0.015562193700224195;0.797699800563076;0.014894071991650238;1.044782936507162;0.7978511446355557
67.811758;1.0445175472163581;0.8333618685834246;0.7978168788497002;-4.0438768775761614e-07;-4.060009320083121e-07;9.999163888311596;0.8334821850223761;0.015561198209048388;0.015562224240507036;0.7977001486190913;0.014894065623438573;1.044784268059141;0.7978500335727179
67.821758;1.0445190329452074;0.833362179908293;0.797817667939686;-4.0430041515307395e-07;-4.0563851182518746e-07;9.999165756224205;0.8334809955989696;0.015561167731784611;0.015562254991685478;0.7977005557887659;0.014894059095809258;1.0447856099134243;0.7978489137998104
67.831758;1.0445205256909142;0.8333625328668434;0.7978185382219015;-4.042255847765323e-07;-4.0525642170329845e-07;9.999167844331224;0.8334798276722537;0.015561135535070122;0.015562285853069926;0.7977010223880704;0.014894052385501396;1.0447869660585025;0.7978477871064384
67.841758;1.0445220211437047;0.8333629198309837;0.7978194858422968;-4.041633870179984e-07;-4.04854534757156e-07;9.999170163586008;0.8334786896366346;0.015561101672348667;0.015562316730275532;0.7977015480759849;0.014894045478225997;1.0447883394728292;0.7978466553096748
67.851758;1.0445235147936975;0.8333633323905151;0.7978205066713647;-4.041141306870794e-07;-4.044336433687638e-07;9.999172727065385;0.8334775887421977;0.015561066199801686;0.015562347554267303;0.7977021313939523;0.01489403836091565;1.0447897327261024;0.7978455207358348
67.861758;1.0445250031617537;0.8333637620210259;0.7978215960800559;-4.0407841755662434e-07;-4.039953365745026e-07;9.999175549137624;0.8334765311112201;0.015561029165140442;0.015562378281460324;0.7977027695975762;0.014894031016156578;1.0447911479803245;0.7978443867936473
67.871758;1.0445264838680213;0.8333642002384549;0.7978227489637788;-4.0405716516200047e-07;-4.0354138419197696e-07;9.999178649821143;0.8334755217347358;0.015560990600925076;0.015562408880671738;0.7977034586642975;0.014894023426662196;1.0447925862211245;0.7978432575665036
67.881758;1.0445279543089707;0.8333646385525673;0.7978239597503647;-4.0405162192246173e-07;-4.030732203604143e-07;9.99918205628311;0.8334745642168107;0.015560950531248353;0.015562439327394463;0.7977041937541155;0.014894015589280142;1.0447940468573986;0.7978421371392301
67.891758;1.0445294105799545;0.8333650689133336;0.7978252221994814;-4.0406331989498444e-07;-4.0259194949688264e-07;9.999185793349996;0.8334736609328867;0.015560908987040704;0.01556246960172203;0.7977049698193034;0.01489400752058542;1.044795528028075;0.7978410293338635
67.901758;1.0445308476277837;0.833365484295828;0.7978265293173274;-4.040939860847804e-07;-4.020986834799119e-07;9.999189868339295;0.8334728138641715;0.015560866016798573;0.015562499686727484;0.7977057817744873;0.014893999245034322;1.0447970269458577;0.7978399372571008
67.911758;1.04453226015222;0.8333658789423412;0.7978278736204782;-4.041455167885887e-07;-4.0159489119752236e-07;9.999194268596652;0.8334720253908035;0.01556082168890939;0.015562529576169295;0.7977066244833072;0.014893990778689869;1.044798540406706;0.797838862729479
67.921758;1.0445336438051152;0.833366248423802;0.797829247774486;-4.042198533508394e-07;-4.0108241823478094e-07;9.999198976763049;0.8334712982166798;0.015560776090951215;0.01556255928402268;0.7977074928728414;0.014893982125441057;1.0448000657366288;0.7978378064645657
67.931758;1.0445349959074484;0.8333665896355428;0.7978306453575679;-4.043186823873807e-07;-4.0056304641209653e-07;9.999203979121525;0.8334706348429254;0.015560729325470106;0.015562588839318488;0.7977083819115114;0.014893973286379878;1.0448016012842607;0.7978367688731178
67.941758;1.044536314954447;0.8333669005896525;0.7978320612147755;-4.0444316369620663e-07;-4.0003809380963834e-07;9.999209256959388;0.8334700374309104;0.015560681505389239;0.015562618269728707;0.7977092865810463;0.014893964266144628;1.044803146213824;0.797835750666151
67.951758;1.0445375994909494;0.8333671800555842;0.7978334913073064;-4.045937267229334e-07;-3.995085355452419e-07;9.99921478275412;0.8334695078071671;0.015560632752428735;0.015562647589031513;0.797710202060579;0.014893955068998004;1.0448047005605454;0.7978347531164172
67.961758;1.0445388469835037;0.8333674272946417;0.7978349324920954;-4.0476995527405543e-07;-3.9897544999807607e-07;9.999220525331088;0.833469047147528;0.015560583188216001;0.015562676789091377;0.797711123674805;0.014893945701761615;1.044806265725143;0.7978337781276928
67.971758;1.044540053065279;0.8333676420500187;0.7978363824644072;-4.0497074787024013e-07;-3.98440371156445e-07;9.99922645111485;0.8334686555290324;0.015560532919324868;0.015562705832065975;0.7977120466118494;0.014893936188311373;1.0448078444408442;0.7978328280630451
67.981758;1.04454121181937;0.8333678246882051;0.797837839718066;-4.051946767575082e-07;-3.9790533499825984e-07;9.999232526641167;0.8334683315941012;0.015560482035131716;0.0155627346525724;0.7977129658692231;0.014893926570604458;1.0448094394441902;0.7978319056437085
67.991758;1.0445423167364756;0.8333679761789887;0.7978393032685807;-4.054403306123766e-07;-3.9737272419162786e-07;9.999238727092909;0.8334680723712878;0.015560430623979292;0.015562763176945866;0.7977138765555792;0.014893916890049139;1.0448110520950493;0.7978310142587929
68.001758;1.044543361564916;0.833368097956709;0.7978407718064241;-4.0570669403815595e-07;-3.9684514089953126e-07;9.999245040921076;0.8334678732207832;0.015560378790834871;0.015562791346502201;0.7977147745638691;0.014893907170497784;1.0448126824979513;0.7978301582489331
68.011758;1.044544341048218;0.8333681916829899;0.7978422426460527;-4.0599338116206804e-07;-3.9632531044309986e-07;9.999251465644354;0.8334677284599735;0.015560326659213959;0.01556281912414469;0.7977156572059315;0.014893897411264808;1.0448143299625776;0.7978293426080995
68.021758;1.0445452511661006;0.8333682586126211;0.7978437116992877;-4.063002732384699e-07;-3.9581596920906694e-07;9.999258002572917;0.8334676328838263;0.015560274360424677;0.01556284648015206;0.7977165232603272;0.014893887589444984;1.0448159927945133;0.7978285721280168
68.031758;1.044546088602544;0.8333682990723169;0.7978451745731481;-4.0662672172901156e-07;-3.9531970640742715e-07;9.999264656238422;0.8334675826250698;0.015560222025835298;0.015562873375899117;0.7977173723927395;0.0148938776738305;1.0448176686529334;0.7978278504963469
68.041758;1.0445468504638242;0.833368312756017;0.7978466274635205;-4.0697102293348886e-07;-3.948387022795633e-07;9.999271431416576;0.8334675748961475;0.015560169789950297;0.015562899762726698;0.7977182042273372;0.014893867637452188;1.0448193556524494;0.797827180072921
68.051758;1.0445475349157753;0.8333682993475097;0.7978480672065149;-4.073305289637768e-07;-3.9437457985445184e-07;9.999278329203616;0.8334676079026677;0.015560117798103257;0.015562925589259771;0.7977190178090469;0.014893857457874214;1.0448210528468118;0.7978265624991493
68.061758;1.0445481420025111;0.8333682590334167;0.7978494911563812;-4.077021517511105e-07;-3.9392859500819157e-07;9.999285352691029;0.8334676809353037;0.015560066205135276;0.015562950800446623;0.7977198119418418;0.014893847117125278;1.0448227600105913;0.7978259997731483
68.071758;1.0445486739333445;0.8333681930397053;0.797850897227214;-4.080828139583262e-07;-3.9350188677248715e-07;9.99929251267794;0.8334677941569406;0.01556001516275102;0.015562975327673697;0.7977205855442826;0.014893836602317545;1.0448244775216642;0.7978254951204792
68.081758;1.044549134918722;0.8333681035902991;0.7978522835884881;-4.084695769254048e-07;-3.930954428626102e-07;9.999299822483193;0.833467948080602;0.015559964813375274;0.015562999082784922;0.7977213374409187;0.014893825901853655;1.0448262065247955;0.7978250527171149
68.091758;1.0445495305784147;0.8333679929151259;0.7978536482811189;-4.088596392050041e-07;-3.927099865513706e-07;9.999307290704984;0.8334681428099189;0.01555991529276529;0.01556302196719511;0.7977220662633884;0.014893815009168901;1.0448279488831411;0.7978246765251025
68.101758;1.0445498669278281;0.8333678622446208;0.7978549897482895;-4.09250608159826e-07;-3.923461408655121e-07;9.999314921094841;0.8334683775604946;0.015559866722559332;0.015563043893816197;0.7977227706716914;0.014893803930427177;1.0448297063815224;0.7978243694993014
68.111758;1.0445501495056948;0.8333677115724939;0.7978563082277991;-4.0964084257930684e-07;-3.9200466624953485e-07;9.99932271752804;0.8334686504816192;0.015559819198511668;0.015563064800047812;0.7977234495996002;0.014893792684008105;1.0448314802598928;0.7978241333264801
68.121758;1.0445503826697211;0.8333675398896733;0.7978576063178382;-4.1002937245918326e-07;-3.916863793571111e-07;9.9993306853838;0.8334689584847156;0.015559772791180735;0.015563084638358806;0.7977241026386981;0.014893781299342913;1.0448332718206552;0.7978239684223845
68.131758;1.0445505687260153;0.8333673454520127;0.7978588876924646;-4.104155297536598e-07;-3.9139192126874354e-07;9.999338827023717;0.8334692973879021;0.015559727552618125;0.01556310336148172;0.7977247304348651;0.01489376982307587;1.0448350824480914;0.7978238745910334
68.141758;1.0445507075588782;0.8333671262354285;0.7978601556149879;-4.1079865571407306e-07;-3.911217268857846e-07;9.99934713955217;0.8334696623328551;0.01555968351645272;0.015563120922927842;0.7977253343458378;0.014893758327480449;1.0448369127268222;0.7978238520727857
68.151758;1.044550797418268;0.8333668805548704;0.7978614128532904;-4.111779878987253e-07;-3.9087606876378046e-07;9.999355618743527;0.8334700482478299;0.015559640692643335;0.015563137288964251;0.7977259154139784;0.01489374690591843;1.044838761926632;0.7978239018754013
68.161758;1.0445508363771783;0.8333666074489916;0.7978626623789148;-4.1155280746281464e-07;-3.906549042004696e-07;9.999364264566875;0.8334704503223851;0.015559599066728783;0.015563152449468752;0.7977264739999532;0.014893735653860166;1.0448406279096976;0.7978240248957581
68.171758;1.044550823094371;0.8333663068332724;0.7978639076593161;-4.119226339554884e-07;-3.904577191375835e-07;9.999373083779624;0.8334708641537546;0.01555955860525715;0.015563166424796819;0.7977270103367642;0.014893724657950953;1.0448425075371601;0.7978242205506068
68.181758;1.0445507564459313;0.8333659795470869;0.7978651522127425;-4.1228712457646875e-07;-3.9028373296550534e-07;9.9993820884711;0.8334712855868481;0.015559519263811012;0.015563179260495233;0.7977275249419093;0.014893713999912416;1.0448443975169874;0.7978244862459724
68.191758;1.0445506354356378;0.833365627151562;0.7978663987860125;-4.1264596981384675e-07;-3.901323028997378e-07;9.999391292611223;0.8334717108298783;0.015559480994777207;0.015563191004035049;0.7977280184742226;0.014893703753499535;1.0448462944665455;0.7978248181379504
68.201758;1.0445504598303237;0.8333652513060942;0.797867648858786;-4.1299899061582535e-07;-3.9000309782364794e-07;9.99940070923127;0.8334721371708856;0.01555944375392228;0.015563201685150485;0.7977284911191391;0.01489369396219045;1.0448481940678063;0.7978252125066382
68.211758;1.0445502307985344;0.8333648530380623;0.7978689031700898;-4.1334602523833364e-07;-3.898960479016798e-07;9.999410347180135;0.8334725636055142;0.015559407511453752;0.015563211323433301;0.797728942036486;0.014893684624103542;1.0448500911601721;0.7978256667929725
68.221758;1.0445499516094208;0.8333644326557429;0.7978701626210236;-4.136867299900656e-07;-3.898113565323327e-07;9.999420206814117;0.8334729905997972;0.015559372254487268;0.015563219952972605;0.7977293698758492;0.014893675717274676;1.044851981135228;0.7978261797967326
68.231758;1.04454962786701;0.8333639903505982;0.7978714281469695;-4.140208087786567e-07;-3.897495548334931e-07;9.999430278780167;0.8334734194454231;0.01555933796720787;0.01556322763772552;0.7977297741094731;0.014893667246513753;1.0448538605494984;0.7978267513863009
