time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
68.241758;1.0445492663916733;0.8333635267315574;0.7978726999823079;-4.143483580518967e-07;-3.897113484855458e-07;9.999440545256075;0.8334738518337929;0.015559304621805785;0.015563234469838799;0.7977301555473065;0.014893659263365335;1.0448557265414307;0.7978273818199654
68.251758;1.0445488734838335;0.833363042866402;0.7978739776274855;-4.146697751606663e-07;-3.8969728881976903e-07;9.999450979725232;0.8334742898246552;0.015559272198268479;0.015563240556675254;0.7977305156943775;0.01489365185521673;1.0448575765525296;0.7978280706377323
68.261758;1.044548454253458;0.8333625400674504;0.7978752604015484;-4.1498551156137284e-07;-3.897074574092162e-07;9.999461550122207;0.8334747361539773;0.015559240696185426;0.01556324600590667;0.7977308564767747;0.014893645135102315;1.0448594083362635;0.7978288161569275
68.271758;1.0445480132954221;0.8333620196534338;0.7978765479448533;-4.152961641705778e-07;-3.8974131241267434e-07;9.999472224253466;0.8334751944246167;0.01555921012466965;0.01556325092302508;0.7977311805990348;0.014893639235212575;1.0448612195816327;0.79782961605353
68.281758;1.0445475550599643;0.8333614827226034;0.7978778404419283;-4.1560266209571913e-07;-3.8979786042968936e-07;9.99948296884448;0.8334756687994964;0.015559180494260288;0.015563255415851289;0.7977314912930868;0.014893634293582756;1.044863007482836;0.7978304680100481
68.291758;1.0445470834229407;0.8333609301194116;0.7978791386244255;-4.159061106716786e-07;-3.898759564936994e-07;9.999493747884987;0.8334761633115596;0.015559151817081639;0.015563259588277497;0.7977317917040955;0.014893630443071086;1.044864768439217;0.7978313696834574
68.301758;1.0445466018758411;0.833360362797239;0.7978804435427886;-4.162075008402129e-07;-3.89974472418038e-07;9.999504523678208;0.8334766814221455;0.015559124103943783;0.015563263533827318;0.7977320846597401;0.014893627805047677;1.044866498032417;0.7978323182215962
68.311758;1.0445461143378116;0.8333597822744035;0.7978817556786184;-4.165076823434508e-07;-3.900924153773763e-07;9.999515256565918;0.8334772263813055;0.01555909735459266;0.015563267343625304;0.7977323723422941;0.014893626485330607;1.0448681918159168;0.7978333101731189
68.321758;1.044545625004288;0.8333591904054107;0.7978830740904702;-4.168075528181277e-07;-3.9022891439769526e-07;9.999525909835986;0.8334778018852225;0.015559071550419214;0.015563271110706002;0.7977326556676071;0.01489362657490142;1.0448698464064643;0.7978343422566085
68.331758;1.0445451368459269;0.8333585887199327;0.7978843967625696;-4.171082664223464e-07;-3.9038298375847846e-07;9.999536457325954;0.8334784120881513;0.015559046659046519;0.015563274917698277;0.7977329335703569;0.014893628148503844;1.0448714599188484;0.7978354119733368
68.341758;1.0445446505013698;0.833357978432591;0.7978857213951788;-4.174113002425015e-07;-3.905533066383752e-07;9.99954688135924;0.8334790612483973;0.01555902264027922;0.015563278826830087;0.7977332028467089;0.014893631259968579;1.0448730320603457;0.797836517259692
68.351758;1.0445441650337275;0.8333573607632324;0.797887045515611;-4.177181746823181e-07;-3.9073821453407746e-07;9.999557163290024;0.8334797536717073;0.015558999443111989;0.015563282884549879;0.7977334593367194;0.014893635942837304;1.0448745641320456;0.7978376558637701
68.361758;1.044543679532036;0.8333567366995889;0.7978883662869993;-4.1803002862084417e-07;-3.9093586066853356e-07;9.999567278338784;0.8334804935512856;0.015558977003167157;0.015563287128850313;0.797733699397022;0.014893642217131138;1.0448760583737058;0.7978388250266155
68.371758;1.0445431941439223;0.8333561064828687;0.7978896805819117;-4.183475354732633e-07;-3.911444379864331e-07;9.99957720009659;0.8334812845791094;0.015558955246357566;0.015563291596080652;0.7977339205446853;0.014893650095619644;1.044877516781307;0.7978400216288083
68.381758;1.044542710303141;0.833355469311503;0.7978909850724003;-4.1867114276534386e-07;-3.913622154806003e-07;9.99958691025643;0.8334821297680041;0.015558934094743652;0.015563296336040856;0.7977341216865204;0.014893659583340576;1.0448789401719247;0.7978412428893572
68.391758;1.0445422302886467;0.8333548235926043;0.7978922764603827;-4.1900120174252544e-07;-3.9158749393991105e-07;9.999596404154941;0.8334830313719253;0.0155589134678808;0.015563301422322236;0.7977343030468034;0.014893670671881304;1.044880328197785;0.797842486973944
68.401758;1.0445417568238158;0.8333541672732091;0.7978935522941623;-4.1933784520021436e-07;-3.9181862742896715e-07;9.999605686469321;0.8334839906772246;0.015558893279582795;0.0155633069417738;0.7977344656518505;0.01489368333676315;1.0448816804190535;0.7978437528776727
68.411758;1.044541293094298;0.8333534975037337;0.7978948118608955;-4.1968092802424996e-07;-3.9205396863356266e-07;9.999614763502532;0.8334850077078306;0.015558873444894136;0.015563312974365614;0.7977346107116837;0.014893697543899123;1.0448829973001752;0.7978450399467258
68.421758;1.0445408421493356;0.8333528106772705;0.7978960565325265;-4.2003021655781103e-07;-3.9229174410029257e-07;9.999623640456951;0.8334860810864898;0.015558853897802658;0.015563319581845708;0.7977347389921006;0.014893713261475162;1.0448842800258173;0.7978463476032075
68.431758;1.044540405378816;0.8333521036970506;0.7978972894677809;-4.2038549375600166e-07;-3.9253008126398016e-07;9.99963232183718;0.8334872080317893;0.015558834598848924;0.01556332681139216;0.7977348502130257;0.014893730468158587;1.0448855298636825;0.797847675289167
68.441758;1.0445399817572991;0.8333513749121664;0.7978985149280793;-4.207463643319747e-07;-3.927673185989202e-07;9.999640813460434;0.8334883843195307;0.015558815529415234;0.01556333470472285;0.7977349428699446;0.014893749154037392;1.044886748217713;0.7978490225330103
68.451758;1.0445395686705805;0.8333506237654212;0.7978997376107896;-4.211121024971665e-07;-3.930023834584618e-07;9.999649126933452;0.833489604600971;0.015558796684507879;0.015563343302873452;0.7977350144794;0.014893769311292396;1.0448879367426949;0.797850388948363
68.461758;1.0445391629468364;0.8333498505416823;0.797900962116757;-4.214817078238742e-07;-3.9323475473251496e-07;9.999657284271226;0.8334908629929159;0.015558778068033846;0.015563352648471435;0.7977350617582564;0.014893790918463384;1.0448890968479072;0.797851774002261
68.471758;1.044538761139779;0.8333490567433688;0.7979021928729882;-4.218539396753801e-07;-3.9346404106646146e-07;9.99966532017759;0.8334921533839179;0.015558759696387429;0.015563362784860021;0.797735080506821;0.014893813936003279;1.044890229183959;0.7978531770294328
68.481758;1.0445383597153681;0.8333482449197365;0.7979034345351782;-4.222273260230414e-07;-3.936896993142608e-07;9.99967327937615;0.8334934697740911;0.015558741611847378;0.015563373755709124;0.7977350653276196;0.014893838310577652;1.0448913330205774;0.7978545976581874
68.491758;1.044537955595686;0.8333474182166551;0.7979046920453527;-4.226002471383503e-07;-3.9391098680456186e-07;9.99968120999762;0.8334948069568143;0.015558723887575256;0.015563385615642411;0.7977350098026935;0.014893863974186744;1.0448924055646018;0.7978560361635014
68.501758;1.0445375463377407;0.8333465805212039;0.7979059699553107;-4.229710261160309e-07;-3.941270356537163e-07;9.999689155312879;0.8334961609596689;0.015558706610628156;0.015563398440738403;0.797734907593348;0.014893890848514254;1.0448934425280991;0.7978574932955299
68.511758;1.0445371298544242;0.8333457361546197;0.797907271562215;-4.2333805366339817e-07;-3.9433705250848285e-07;9.999697144710568;0.8334975288576884;0.015558689858066979;0.01556341231593218;0.7977347533687706;0.014893918857276355;1.0448944395406516;0.7978589694145239
68.521758;1.0445367046492628;0.8333448889907242;0.7979085985391543;-4.236999340494525e-07;-3.9454043602838696e-07;9.999705191570584;0.8334989081993038;0.015558673686225242;0.015563427303390645;0.7977345426341592;0.014893947928662278;1.0448953922431623;0.7978604638293878
68.531758;1.0445362701993552;0.8333440426693914;0.7979099513126539;-4.2405538985459425e-07;-3.9473677661499966e-07;9.999713299783368;0.8335002963323191;0.015558658136966367;0.015563443420257428;0.7977342714793539;0.014893977982597742;1.0448962951594902;0.7978619749915175
68.541758;1.0445358263183149;0.8333432013622156;0.7979113297076292;-4.244029570489065e-07;-3.9492595193732484e-07;9.999721469957327;0.8335016899550814;0.015558643256515008;0.015563460643996259;0.797733936992589;0.014894008918517273;1.044897141811396;0.7978635008933167
68.551758;1.0445353721426933;0.8333423697047055;0.7979127331622403;-4.247408734266817e-07;-3.9510821049234204e-07;9.999729704278419;0.8335030850439963;0.015558629113798413;0.015563478933591583;0.7977335376933683;0.014894040620676225;1.044897926454979;0.7978650393129912
68.561758;1.044534906344211;0.8333415527961151;0.7979141606035887;-4.250672118095036e-07;-3.952839796360645e-07;9.999738007753644;0.8335044770455323;0.015558615802347582;0.015563498245392472;0.7977330733787764;0.01489407297044232;1.0448986449251911;0.7978665879980413
68.571758;1.04453442839887;0.8333407566423499;0.7979156102732617;-4.253800241621137e-07;-3.9545355150793233e-07;9.999746380359397;0.833505861325156;0.01555860342606885;0.015563518538131458;0.7977325446328236;0.014894105841118905;1.0448992939782729;0.7978681449734523
68.581758;1.0445339390361983;0.8333399880526258;0.7979170796010647;-4.256774790985485e-07;-3.9561706200784514e-07;9.999754807662729;0.8335072336026115;0.015558592085447428;0.015563539768201204;0.7977319525872419;0.014894139082595263;1.0448998710879;0.7978697087685721
68.591758;1.0445334395461394;0.8333392540558539;0.797918565534928;-4.259579857880468e-07;-3.957747394994541e-07;9.999763255971448;0.8335085898331666;0.015558581875430478;0.015563561877800723;0.7977312987450964;0.014894172526088902;1.0449003749757013;0.7978712777247048
68.601758;1.0445329315385203;0.8333385612330498;0.7979200652301812;-4.262202782561326e-07;-3.959268845162841e-07;9.999771673452447;0.8335099258702366;0.015558572883838367;0.01556358478774032;0.7977305846502555;0.014894206009516358;1.0449008055250253;0.7978728488991984
68.611758;1.0445324173290351;0.8333379146826047;0.7979215765226844;-4.264636194560709e-07;-3.9607346440616023e-07;9.999780002470118;0.8335112379358944;0.01555856518648249;0.015563608406694013;0.7977298118341044;0.014894239386749303;1.0449011627425595;0.7978744180841381
68.621758;1.044531900053387;0.8333373171760078;0.7979230979111034;-4.2668794748698993e-07;-3.962140019948675e-07;9.99978819842305;0.8335125238047294;0.015558558855117303;0.01556363264800558;0.7977289816144377;0.014894272510290204;1.0449014454684602;0.7978759805745749
68.631758;1.044531383415888;0.8333367696448464;0.7979246280661135;-4.268936380805649e-07;-3.963479949539107e-07;9.999796241351616;0.8335137833929455;0.015558553965363084;0.015563657434736483;0.7977280943871801;0.014894305223940632;1.0449016505781494;0.7978775312885842
68.641758;1.044530870885505;0.8333362723140771;0.7979261654948756;-4.2708121991063174e-07;-3.964751690035711e-07;9.99980413160496;0.8335150180667416;0.015558550586992686;0.01556368269685643;0.7977271497572923;0.014894337381923311;1.0449017730821402;0.7978790644019474
68.651758;1.044530364357109;0.8333358249495856;0.797927708837458;-4.272514021381474e-07;-3.965952693170011e-07;9.999811876596901;0.8335162292817981;0.015558548777051755;0.015563708371498746;0.797726148006716;0.014894368868415959;1.0449018068034763;0.7978805736245468
68.661758;1.0445298633278537;0.8333354260703307;0.7979292574117043;-4.274052094465232e-07;-3.967078861683748e-07;9.99981948284796;0.8335174176589636;0.015558548583645044;0.015563734398763187;0.7977250912214187;0.01489439959860221;1.0449017449561433;0.797882053454833
68.671758;1.0445293654230114;0.8333350720896622;0.7979308116459348;-4.275440158267805e-07;-3.9681258132196353e-07;9.99982695161978;0.8335185830947556;0.015558550044691455;0.01556376070768437;0.7977239829363982;0.01489442951262653;1.0449015811367528;0.7978835004481829
68.681758;1.04452886775808;0.8333347575585774;0.7979323729761761;-4.276694291136745e-07;-3.969090532203092e-07;9.99983427223726;0.8335197251036313;0.015558553182791148;0.015563787206880354;0.7977228272068507;0.014894458575085302;1.0449013112361745;0.797884913270626
68.691758;1.0445283677875328;0.8333344763628816;0.7979339428991012;-4.277829945158701e-07;-3.969970721303077e-07;9.99984142045049;0.8335208426895464;0.015558558005053898;0.015563813789088459;0.7977216286348094;0.0148944867745349;1.044900934584432;0.7978862916672403
68.701758;1.0445278628338703;0.833334222582776;0.7979355221606439;-4.278859772799054e-07;-3.970762808987904e-07;9.999848367486853;0.8335219346092798;0.015558564499416732;0.015563840334745322;0.7977203931139888;0.01489451411629532;1.0449004530052297;0.797887635516759
68.711758;1.0445273491997098;0.8333339908772667;0.7979371107804301;-4.2797957655606596e-07;-3.971461624247379e-07;9.999855093820708;0.8335230001949389;0.015558572618980351;0.015563866713001941;0.7977191276325267;0.014894540611116773;1.0448998692211622;0.7978889444932847
68.721758;1.0445268228597702;0.8333337769352767;0.7979387077653537;-4.280652978626462e-07;-3.9720620619650873e-07;9.999861597046914;0.83352403989304;0.015558582275979298;0.015563892796014295;0.7977178392048494;0.014894566267820231;1.0448991862248211;0.797890217895246
68.731758;1.0445262814862293;0.8333335777191477;0.7979403100291858;-4.281449767728939e-07;-3.9725600690223055e-07;9.999867889393432;0.8335250555035235;0.015558593364038769;0.015563918480126948;0.7977165343773821;0.014894591089657143;1.044898407350753;0.7978914543606296
68.741758;1.0445257253103633;0.8333333910653176;0.7979419118409229;-4.282204409530047e-07;-3.9729525754473413e-07;9.999873992114944;0.8335260502710063;0.015558605781408106;0.01556394369239488;0.7977152192368524;0.01489461506772641;1.0448975362791586;0.7978926516535092
68.751758;1.0445251562430231;0.8333332146873503;0.7979435057254833;-4.282930651936613e-07;-3.973238674114263e-07;9.999879930606127;0.8335270287561628;0.015558619429761484;0.015563968378320876;0.7977138990302123;0.014894638178119321;1.0448965767657659;0.7978938067082894
68.761758;1.0445245764366615;0.833333045244045;0.7979450840803161;-4.283635396590464e-07;-3.973422313196966e-07;9.999885727473984;0.8335279967499499;0.015558634207509529;0.015563992494306476;0.7977125775373642;0.014894660384963175;1.0448955323720972;0.7978949162139354
68.771758;1.0445239869328682;0.8333328783292809;0.7979466400191353;-4.2843202421144824e-07;-3.9735149327526994e-07;9.999891399419276;0.8335289612449711;0.015558650013944908;0.015564016018564348;0.7977112570094562;0.0148946816385638;1.0448944065122312;0.797895977501911
68.781758;1.044523387009752;0.8333327093660416;0.7979481674840818;-4.284983789467936e-07;-3.973536328326662e-07;9.9998969608522;0.833529930002754;0.015558666753250695;0.015564038951860527;0.797709938868648;0.014894701873362394;1.0448932025387498;0.7978969888607997
68.791758;1.0445227748560815;0.8333325346883149;0.7979496614181286;-4.285621430799736e-07;-3.9735128945976367e-07;9.999902427435307;0.8335309108092442;0.015558684336236736;0.015564061290126606;0.7977086244797629;0.014894721024326681;1.0448919237433094;0.7978979492662861
68.801758;1.0445221488701215;0.8333323520372229;0.7979511174447395;-4.286225281056424e-07;-3.973475286908983e-07;9.999907818129383;0.8335319109360647;0.015558702688307753;0.01556408299796361;0.7977073155445566;0.014894739055463077;1.0448905738356677;0.7978988580877455
68.811758;1.0445215084062496;0.833332159956134;0.7979525311711075;-4.2867865700956956e-07;-3.973456952648695e-07;9.999913156587475;0.8335329369172081;0.015558721752775739;0.015564104007056268;0.7977060141073129;0.014894755971062141;1.0448891575892223;0.7978997148072156
68.821758;1.0445208538011643;0.8333319570502361;0.7979538981439248;-4.2872965467983157e-07;-3.9734915144195737e-07;9.999918470926044;0.8335339948540856;0.015558741480337888;0.015564124233606811;0.797704722172175;0.014894771807845016;1.0448876806562581;0.797900518814788
68.831758;1.0445201856584156;0.8333317419802142;0.7979552142667582;-4.2877450917825765e-07;-3.973609499771607e-07;9.999923795567707;0.8335350910878602;0.01555876182383072;0.015564143598278495;0.7977034412963893;0.014894786622039484;1.0448861490004782;0.7979012695806322
68.841758;1.0445195039475867;0.8333315127431951;0.7979564761089168;-4.288120677411395e-07;-3.973837087401803e-07;9.999929174522263;0.8335362323521014;0.015558782741615002;0.01556416203181833;0.7977021724014219;0.014894800471651502;1.0448845689358859;0.7979019670044166
68.851758;1.0445188084040071;0.8333312652824699;0.7979576809429412;-4.2884105418861203e-07;-3.9741950390463814e-07;9.999934656060269;0.8335374253496912;0.015558804191914338;0.015564179469416035;0.7977009155775372;0.014894813403669402;1.044882947501097;0.7979026114064353
68.861758;1.0445181000292292;0.833330993572455;0.7979588264239085;-4.2885997358723497e-07;-3.974697184619886e-07;9.99994027898258;0.8335386760898822;0.01555882612976847;0.015564195855021673;0.7976996699391983;0.014894825454783614;1.0448812925022146;0.7979032032290772
68.871758;1.044517381677419;0.8333306908359054;0.7979599103764858;-4.2886715416910616e-07;-3.9753519816664303e-07;9.99994606598043;0.8335399889299647;0.015558848516388977;0.0155642111539378;0.7976984337942054;0.014894836655903543;1.044879612069949;0.7979037429685345
68.881758;1.0445166572742688;0.8333303503029461;0.7979609311470063;-4.288609197835085e-07;-3.976165565146542e-07;9.999952030658463;0.8335413659461813;0.015558871320648858;0.015564225351244592;0.7976972050727293;0.014894847033619235;1.0448779139247877;0.7979042316611128
68.891758;1.0445159310438152;0.833329965730403;0.7979618880625711;-4.2883967218685054e-07;-3.9771420211377836e-07;9.99995818658393;0.8335428071273661;0.015558894513825807;0.015564238434179764;0.7976959816606823;0.01489485661245874;1.0448762047013038;0.7979046714883307
68.901758;1.0445152071348702;0.8333295323967123;0.7979627814881497;-4.2880188725574396e-07;-3.9782830181473816e-07;9.999964546438685;0.8335443108848448;0.015558918075066711;0.015564250374452726;0.7976947615789398;0.014894865423263973;1.0448744895763429;0.7979050655023595
68.911758;1.0445144892375997;0.8333290481513927;0.7979636124520727;-4.287461020416821e-07;-3.979589695490901e-07;9.99997111567131;0.8335458746549201;0.015558941997319749;0.015564261126413013;0.7976935433907899;0.014894873508299834;1.044872772444232;0.7979054166390118
68.921758;1.044513780419977;0.8333285135612036;0.7979643821567013;-4.2867097712874206e-07;-3.981063552764907e-07;9.999977890772788;0.8335474958902064;0.01555896627969449;0.015564270645323675;0.7976923266845952;0.014894880909869108;1.0448710564969006;0.7979057272541531
68.931758;1.0445130831550211;0.8333279308273354;0.7979650918367068;-4.285755417825819e-07;-3.9827040059570647e-07;9.99998485877222;0.8335491731298714;0.015558990915015074;0.01556427890078254;0.7976911120516174;0.014894887660133483;1.044869344272344;0.7979059995775948
68.941758;1.0445123989882463;0.8333273024954022;0.7979657428885842;-4.2845936677414655e-07;-3.984505782697445e-07;9.999991993381979;0.833550906215063;0.01555901588582567;0.015564285871993648;0.7976899005505749;0.014894893789090454;1.0448676372549852;0.7979062362807742
68.951758;1.0445117280702594;0.8333266313037715;0.7979663367557961;-4.2832237818261994e-07;-3.986458924222205e-07;9.999999253030682;0.8335526954509478;0.015559041168880721;0.015564291550722212;0.7976886931179734;0.014894899331636449;1.0448659364339032;0.7979064402265877
68.961758;1.0445110696111937;0.8333259205060699;0.797966874382715;-4.281646868729161e-07;-3.988551438619879e-07;10.000006585818781;0.8335545407264505;0.015559066737878218;0.015564295955019628;0.7976874902766753;0.014894904323663707;1.044864243660328;0.7979066136988586
68.971758;1.0445104234056295;0.8333251732917969;0.7979673559542301;-4.279867811725154e-07;-3.9907731140938927e-07;10.000013939351646;0.8335564413653498;0.015559092563810743;0.015564299133285855;0.7976862920901567;0.014894908796630147;1.04486256196037;0.7979067580184189
68.981758;1.0445097909472876;0.8333243919521043;0.797967781339173;-4.27789748888536e-07;-3.9931180661293054e-07;10.000021264619892;0.8335583962642917;0.01555911861951294;0.015564301164775599;0.7976850983067063;0.014894912771675524;1.0448608944350501;0.7979068734551921
68.991758;1.0445091752343167;0.8333235778997216;0.7979681503736463;-4.2757520189029826e-07;-3.9955852237879684e-07;10.000028512683828;0.8335604039133302;0.01555914488458982;0.01556430215959352;0.7976839088813602;0.01489491625557303;1.0448592435519595;0.7979069592010903
69.001758;1.0445085802204446;0.8333227323426992;0.7979684625794141;-4.2734505143392055e-07;-3.998177043357031e-07;10.000035634015337;0.8335624624518835;0.015559171347126652;0.01556430223893872;0.7976827243766175;0.01489491924410865;1.044857611742953;0.7979070137372293
69.011758;1.044508010408744;0.8333218569788086;0.7979687166778122;-4.271013290103219e-07;-4.0008962427737543e-07;10.000042578639919;0.8335645695030293;0.015559198000361055;0.01556430150027819;0.7976815455676763;0.014894921728226753;1.0448560018965432;0.7979070355105427
69.021758;1.044507470215643;0.8333209539159196;0.7979689103821375;-4.268459816719181e-07;-4.003742519877744e-07;10.00004929449506;0.8335667216631464;0.015559224832018985;0.015564300002149067;0.7976803728384698;0.014894923696227996;1.0448544167884457;0.7979070235719374
69.031758;1.0445069637867408;0.8333200249454303;0.7979690409516169;-4.2658065398053046e-07;-4.0067114803630223e-07;10.000055726832091;0.8335689141684212;0.015559251812589126;0.015564297774954224;0.7976792060338961;0.014894925134698509;1.0448528583068026;0.7979069781450199
69.041758;1.0445064955852577;0.8333190717512207;0.7979691056860131;-4.263067043884185e-07;-4.009793849071922e-07;10.000061815761725;0.8335711411954924;0.015559278889342238;0.015564294829124378;0.7976780446550912;0.014894926026971674;1.0448513272566629;0.7979069007817521
69.051758;1.0445060703493416;0.8333180970120979;0.7979691011876177;-4.2602542741862247e-07;-4.01297516549425e-07;10.000067495531086;0.8335733967327416;0.015559305989540608;0.015564291153906194;0.7976768882154621;0.014894926347453468;1.044849823740506;0.7979067936741597
69.061758;1.0445056919788547;0.8333171047179018;0.7979690222283874;-4.2573815969310154e-07;-4.0162401566459425e-07;10.000072701174322;0.8335756752490306;0.015559333029241973;0.015564286721895653;0.7976757363512812;0.014894926061949471;1.0448483476151238;0.7979066587234283
69.071758;1.044505363160363;0.8333160993548141;0.7979688619318533;-4.254462341803477e-07;-4.019578547742214e-07;10.000077373663805;0.8335779714907867;0.015559359922650916;0.015564281501688992;0.7976745886639487;0.014894925136890903;1.044846898759677;0.7979064974796914
69.081758;1.0445050865982586;0.8333150849326111;0.7979686132563829;-4.2515088460056017e-07;-4.022985315809103e-07;10.00008145911144;0.8335802798198143;0.015559386597584034;0.015564275468496232;0.7976734446435194;0.014894923550387932;1.044845477866518;0.7979063120164864
69.091758;1.044504865781551;0.8333140649409594;0.7979682702085185;-4.248531441218938e-07;-4.0264574483110607e-07;10.000084909369708;0.8335825939382249;0.015559413012741618;0.015564268606660003;0.7976723035155807;0.014894921299613501;1.044844087381856;0.7979061056306608
69.101758;1.0445047037842075;0.8333130431576267;0.7979678278649802;-4.2455393351597785e-07;-4.0299920994740284e-07;10.000087682351957;0.8335849073770056;0.015559439159491735;0.015564260911108563;0.7976711642719848;0.01489491840203514;1.0448427310587982;0.7979058827092437
69.111758;1.0445046020141686;0.8333120242451457;0.7979672819913294;-4.242542792000622e-07;-4.033585949907397e-07;10.000089738493223;0.8335872144501442;0.015559465047248736;0.015564252390491565;0.7976700263693045;0.014894914892512032;1.0448414125936314;0.7979056482874057
69.121758;1.0445045605471666;0.8333110136544271;0.7979666294025598;-4.239553459953575e-07;-4.0372346944540757e-07;10.000091042909915;0.8335895108051149;0.015559490689046196;0.015564243064439666;0.7976688903391937;0.014894910817410383;1.044840134821986;0.7979054076753828
69.131758;1.044504578854297;0.8333100169227778;0.7979658686922991;-4.2365827265217334e-07;-4.040933161889355e-07;10.000091576348654;0.8335917932297499;0.015559516094520338;0.015564232954412581;0.7976677573468923;0.014894906229190543;1.0448388995717812;0.797905165799651
69.141758;1.0445046561296547;0.8333090388933617;0.7979650002746145;-4.23363982132681e-07;-4.044676248169272e-07;10.000091338083545;0.8335940593929916;0.015559541264778355;0.015564222076012886;0.7976666283311015;0.01489490118546982;1.044837707521956;0.7979049264220467
69.151758;1.0445047917058807;0.8333080834941771;0.7979640259698383;-4.230730875048367e-07;-4.048459581822053e-07;10.0000903346528;0.8335963075148224;0.01555956618733914;0.015564210440634713;0.7976655036986966;0.014894895749745918;1.0448365577770216;0.7979046919140841
69.161758;1.0445049849655577;0.8333071540195882;0.7979629488862675;-4.2278597897531673e-07;-4.0522788190162303e-07;10.000088571526016;0.8335985355475664;0.015559590835070249;0.015564198064386118;0.7976643832455259;0.014894889995393156;1.0448354477087982;0.7979044637343566
69.171758;1.0445052345385353;0.8333062536123591;0.7979617733906825;-4.225030280171958e-07;-4.0561280088162316e-07;10.000086054092655;0.8336007408162217;0.015559615171772134;0.015564184974927843;0.7976632660805778;0.014894884010225666;1.044834373658742;0.7979042433919508
69.181758;1.0445055382844775;0.8333053855665006;0.7979605044572042;-4.222246468754949e-07;-4.059998647248055e-07;10.000082789036625;0.833602920572188;0.015559639158270635;0.015564171212412204;0.7976621509510918;0.014894877889688025;1.0448333319385228;0.7979040331207075
69.191758;1.0445058939252352;0.8333045530816657;0.7979591466452692;-4.219511693679702e-07;-4.0638800514513337e-07;10.000078786517761;0.8336050724843839;0.015559662757028822;0.015564156826360635;0.7976610366029845;0.014894871727779504;1.0448323190697282;0.7979038355154977
69.201758;1.0445062989215317;0.8333037591330301;0.7979577038660203;-4.216829188948821e-07;-4.0677601093437493e-07;10.00007406425921;0.8336071948429817;0.015559685940108892;0.015564141872472258;0.7976599218930972;0.014894865620609413;1.0448313315050495;0.7979036527056083
69.211758;1.0445067500034257;0.8333030070177001;0.797956179926784;-4.2142050603055444e-07;-4.071626134166934e-07;10.000068645338047;0.8336092865114277;0.015559708692537632;0.015564126415130193;0.7976588061166476;0.01489485966792357;1.0448303657594822;0.7979034859068417
69.221758;1.0445072432190536;0.8333023004319715;0.7979545787994956;-4.211649126598439e-07;-4.0754660883469744e-07;10.000062556747983;0.833611346374364;0.01555973100761045;0.01556411053372422;0.7976576891646013;0.014894853961644918;1.0448294187547216;0.7979033353831121
69.231758;1.0445077743603484;0.8333016425244786;0.7979529042842699;-4.20917230985541e-07;-4.0792693093728823e-07;10.000055838347654;0.8336133729804304;0.01555975288619264;0.015564094321433092;0.7976565709806664;0.014894848581113852;1.0448284879702383;0.7979032003490164
69.241758;1.0445083392956431;0.8333010351580918;0.7979511594575406;-4.20678418705639e-07;-4.0830269554748584e-07;10.000048544561905;0.8336153648938106;0.015559774342963014;0.015564077877191653;0.7976554511850108;0.014894843600551847;1.0448275715369113;0.7979030786570084
69.251758;1.0445089341140408;0.8333004788739742;0.7979493465395084;-4.204492660987024e-07;-4.086733965274639e-07;10.000040731683772;0.8336173212415875;0.015559795411432879;0.015564061301426044;0.7976543294121143;0.014894839083726425;1.0448266682985579;0.7979029668734784
69.261758;1.04450955527831;0.8332999732060724;0.7979474673158632;-4.202304328693897e-07;-4.0903915959616353e-07;10.00003244978457;0.8336192419638888;0.015559816142120682;0.015564044695030846;0.797653205571248;0.014894835067964603;1.0448257781531811;0.797902860995216
69.271758;1.044510199834667;0.8332995174293699;0.7979455236556801;-4.200224867896039e-07;-4.0940072147276146e-07;10.000023744406567;0.8336211274079924;0.015559836593606786;0.015564028155481024;0.7976520795285531;0.014894831568433253;1.0448249027477048;0.7979027571198708
69.281758;1.0445108658010624;0.8332991111514128;0.7979435180162079;-4.198259816198639e-07;-4.097591255020522e-07;10.000014659748334;0.833622977313769;0.015559856826160966;0.0155640117688071;0.7976509505688074;0.014894828598864639;1.0448240453923259;0.7979026514456256
69.291758;1.044511552434937;0.8332987538479334;0.7979414537579228;-4.1964151917712843e-07;-4.10115440778787e-07;10.000005240670472;0.8336247901420698;0.015559876905930413;0.015563995605357317;0.7976498172096095;0.014894826184533645;1.044823209905519;0.7979025398607454
69.301758;1.0445122595534866;0.8332984442932299;0.7979393350228716;-4.1946961102680574e-07;-4.1047062170117713e-07;9.99999553436835;0.8336265634395011;0.015559896910774557;0.01556397972598721;0.7976486777172718;0.014894824365455413;1.0448224000350095;0.7979024175353128
69.311758;1.0445129861458209;0.8332981812482995;0.7979371665025367;-4.1931040521925374e-07;-4.1082537761383074e-07;9.999985592011722;0.8336282947458826;0.015559916930213614;0.015563964187741067;0.7976475308463182;0.014894823188974466;1.0448216199054565;0.7979022785068239
69.321758;1.0445137298069747;0.8332979643862258;0.797934953324323;-4.1916364336670183e-07;-4.111799024669495e-07;9.99997546822211;0.8336299821615483;0.015559937063102163;0.015563949041763323;0.7976463760497506;0.014894822696541776;1.0448208739690779;0.7979021158517274
69.331758;1.0445144878114003;0.8332977940077649;0.7979327011028344;-4.190288660052783e-07;-4.1153358493934674e-07;9.999965218639538;0.8336316241156757;0.015559957415769696;0.015563934332135777;0.7976452134388252;0.01489482292679502;1.0448201660801755;0.797901922836378
69.341758;1.044515258670596;0.8332976701966955;0.7979304158704649;-4.1890561232946305e-07;-4.118850673756093e-07;9.99995489594036;0.8336332186171501;0.015559978096595303;0.015563920099520297;0.7976440436319467;0.014894823929327181;1.044819498728646;0.7979016939765426
69.351758;1.0445160423193296;0.8332975923765069;0.7979281034371732;-4.1879345161851164e-07;-4.122325619428272e-07;9.999944542845336;0.8336347627260331;0.015559999205749298;0.015563906383480559;0.7976428668034327;0.014894825766751003;1.0448188728132142;0.797901425103908
69.361758;1.0445168385896901;0.8332975592480745;0.7979257688559827;-4.186917978472967e-07;-4.125740468133935e-07;9.99993418918551;0.8336362525577541;0.01556002082771479;0.015563893213629495;0.797641681675946;0.014894828508015965;1.0448182878916281;0.7979011127948604
69.371758;1.0445176458389283;0.8332975688903582;0.7979234166169387;-4.1859977332086574e-07;-4.129073817485431e-07;9.999923858556338;0.8336376835285749;0.0155600430235279;0.015563880595175397;0.7976404857288144;0.014894832220223945;1.0448177429498815;0.7979007540234734
69.381758;1.044518461391426;0.8332976185448374;0.7979210508863331;-4.1851648609763514e-07;-4.132303737107481e-07;9.99991357582776;0.8336390505826374;0.015560065823169518;0.015563868508781968;0.7976392761144118;0.014894836962598771;1.044817237078486;0.7979003463252498
69.391758;1.0445192827088432;0.8332977041811335;0.7979186754130175;-4.18441483657139e-07;-4.1354078662896704e-07;9.99990336862571;0.8336403488882528;0.01556008923257036;0.015563856925437103;0.7976380506083061;0.01489484278958641;1.0448167695672728;0.7978998879990054
69.401758;1.0445201077834008;0.8332978207450915;0.7979162935807556;-4.1837482426692304e-07;-4.138365909571238e-07;9.999893268181964;0.8336415752978522;0.015560113244132211;0.015563845817832515;0.7976368081636265;0.014894849757507354;1.044816339806864;0.7978993780438101
69.411758;1.044520935148201;0.8332979628089179;0.7979139086285233;-4.183169166889379e-07;-4.141163881782824e-07;9.999883311276626;0.8336427291846227;0.015560137837351617;0.015563835159167873;0.7976355486892778;0.01489485792531774;1.0448159470428355;0.7978988156708903
69.421758;1.0445217638478308;0.8332981250132403;0.7979115237751707;-4.1826847579789056e-07;-4.1437949062666323e-07;9.99987353692707;0.8336438116596754;0.015560162982175664;0.015563824921082454;0.797634272811544;0.014894867353457554;1.0448155903109582;0.7978981994617385
69.431758;1.0445225933955102;0.833298302515453;0.7979091427011059;-4.1823044653182915e-07;-4.1462556895840075e-07;9.999863979700338;0.8336448244240232;0.015560188643681928;0.015563815072973013;0.7976329816753847;0.01489487810131254;1.044815268813956;0.7978975267708558
69.441758;1.0445234241113814;0.83329849115889;0.7979067703378047;-4.182038704746866e-07;-4.148543245373081e-07;9.999854667062039;0.8336457692978467;0.015560214778929334;0.015563805570456845;0.7976316762766585;0.014894890217979037;1.0448149813302243;0.7978967937592383
69.451758;1.0445242572673774;0.8332986871746837;0.7979044128548485;-4.181897032323102e-07;-4.150653914534206e-07;9.99984562286894;0.8336466478230223;0.015560241334870044;0.015563796344546242;0.7976303572201485;0.014894903733294858;1.0448147251216213;0.7978959959308116
69.461758;1.0445250944553242;0.833298886686942;0.7979020768082725;-4.18188491777074e-07;-4.1525830420751636e-07;9.999836875885514;0.8336474607441632;0.015560268246920965;0.015563787307047142;0.7976290251437167;0.014894918654507126;1.0448144968019422;0.797895128763216
69.471758;1.0445259367168451;0.8332990852223308;0.7978997683095471;-4.1820020235083116e-07;-4.154325845587512e-07;9.999828467016542;0.8336482080455635;0.015560295430022717;0.015563778363635778;0.7976276810324461;0.014894934965323799;1.0448142942297536;0.7978941881611344
69.481758;1.0445267836881365;0.8332992779477312;0.7978974924905629;-4.1822443510040537e-07;-4.155880271300339e-07;9.999820447558522;0.8336488891886996;0.015560322777347129;0.015563769427429664;0.7976263265037857;0.01489495263034706;1.0448141168211007;0.7978931705735683
69.491758;1.044527633158276;0.8332994604785646;0.7978952535002813;-4.1826064866116375e-07;-4.1572494337837497e-07;9.999812871291425;0.8336495028569539;0.015560350173879104;0.015563760430127773;0.7976249641200047;0.01489497160695864;1.0448139645416576;0.7978920727565862
69.501758;1.044528481920733;0.8332996289818964;0.7978930550100716;-4.1830803596696356e-07;-4.1584415785403933e-07;9.999805788628661;0.8336500466750294;0.015560377506179621;0.015563751320571842;0.7976235971703327;0.014894991855467353;1.0448138371039857;0.7978908918858242
69.511758;1.0445293271705427;0.8332997796727091;0.7978909008338007;-4.183653514179424e-07;-4.1594675620940513e-07;9.999799246632797;0.8336505172841256;0.015560404667758557;0.015563742057742;0.7976222288962913;0.014895013336348134;1.0448137334679815;0.7978896264121108
69.521758;1.0445301668867153;0.8332999085788404;0.7978887953770228;-4.1843098024866804e-07;-4.160337678332148e-07;9.999793293413216;0.833650910702693;0.015560431573165922;0.015563732613686392;0.7976208619261496;0.014895035994095942;1.044813651356781;0.7978882766946107
69.531758;1.0445309990882046;0.8333000116274659;0.797886743688407;-4.185030358303892e-07;-4.161061416339855e-07;9.999787977886003;0.8336512233310621;0.015560458169085611;0.015563722973134558;0.7976194986210113;0.014895059743653224;1.044813587579907;0.7978868444686417
69.541758;1.0445318209745722;0.8333000845132362;0.7978847513037551;-4.1857940917445957e-07;-4.1616511133637764e-07;9.999783340773343;0.8336514532286694;0.015560484422879104;0.015563713117788164;0.797618141967827;0.014895084473049134;1.0448135393726705;0.7978853317045652
69.551758;1.0445326293136517;0.8333001221948608;0.7978828241040198;-4.1865794398731295e-07;-4.162125524947677e-07;9.999779408709202;0.8336516002542775;0.01556051030672787;0.015563703012069984;0.7976167957392032;0.014895110051519424;1.0448135052065433;0.7978837402028027
69.561758;1.0445334219966385;0.8333001190402349;0.7978809680616092;-4.187366676611662e-07;-4.162509140342942e-07;9.99977619733274;0.8336516651240576;0.015560535802621338;0.015563692601498823;0.797615463718382;0.014895136334188087;1.0448134843730035;0.7978820722581992
69.571758;1.044534198756848;0.8333000698620107;0.7978791888437344;-4.1881383029125577e-07;-4.162827878552397e-07;9.999773712861185;0.8336516487797727;0.015560560909555458;0.01556368182186629;0.7976141492501224;0.014895163172613886;1.0448134766076274;0.7978803313882519
69.581758;1.04453496058923;0.8332999706549848;0.7978774913559579;-4.1888769663221557e-07;-4.163105010847659e-07;9.999771947675756;0.8336515523151291;0.015560585638584484;0.015563670620165003;0.7976128554239095;0.01489519042879472;1.0448134823085216;0.797878522115709
69.591758;1.0445357092792555;0.833299818814068;0.7978758790989464;-4.189564095363424e-07;-4.163358934225008e-07;9.999770877181952;0.8336513769649093;0.015560610008138147;0.015563658974305554;0.7976115853231712;0.014895217983091801;1.0448135027508265;0.7978766491781447
69.601758;1.0445364472282572;0.8332996130828493;0.7978743535073675;-4.1901813291910243e-07;-4.163602192692678e-07;9.999770459505733;0.833651124148909;0.015560634041269563;0.015563646891908688;0.7976103424463946;0.01489524573862823;1.0448135400287955;0.7978747174077959
69.611758;1.0445371773244674;0.8332993528910088;0.7978729141557818;-4.1907121626506326e-07;-4.16384212091223e-07;9.999770636751565;0.8336507955959181;0.015560657758859031;0.015563634394265861;0.7976091308557793;0.014895273620441738;1.0448135966692156;0.7978727324796168
69.621758;1.0445379031166595;0.8332990375680773;0.7978715598259531;-4.1911428947925325e-07;-4.164083012957801e-07;9.99977134207554;0.8336503931971944;0.01556068116514334;0.015563621507843899;0.7976079542677722;0.014895301569535224;1.0448136750490555;0.7978707014682496
69.631758;1.0445386285536742;0.8332986663364307;0.7978702894799643;-4.1914629851679636e-07;-4.164327762289749e-07;9.999772505884117;0.8336499184684819;0.015560704238160675;0.01556360827080925;0.7976068150624928;0.014895329546774123;1.0448137766715668;0.7978686322766203
69.641758;1.0445393569511687;0.8332982389509156;0.7978691028874897;-4.1916628314899185e-07;-4.164578949924873e-07;9.999774051573565;0.8336493721499518;0.01556072694685505;0.015563594739808515;0.7976057144355343;0.014895357548003425;1.0448139012499726;0.7978665323232834
69.651758;1.0445400903958175;0.8332977561066206;0.7978680006521081;-4.1917318550483447e-07;-4.1648406966021604e-07;9.999775893680216;0.8336487542469321;0.015560749281680407;0.015563580986106594;0.797604653141987;0.014895385608918349;1.0448140466449334;0.7978644076209628
69.661758;1.044540830435128;0.8332972191247459;0.7978669833407164;-4.1916610658224724e-07;-4.1651194003007095e-07;9.999777949897526;0.8336480642524537;0.015560771267817266;0.015563567084084375;0.7976036321337484;0.01489541378896104;1.0448142107234677;0.7978622625260983
69.671758;1.044541579407017;0.8332966299233133;0.7978660504555771;-4.191446914854048e-07;-4.1654222250264974e-07;9.99978015325906;0.8336473016914684;0.015560792958233519;0.015563553092239578;0.7976026530077553;0.014895442146942791;1.0448143934108967;0.7978601003092517
69.681758;1.044542340750703;0.8332959919852334;0.7978652001104356;-4.191091557868312e-07;-4.165754888993481e-07;9.999782452092234;0.8336464669355195;0.01556081441704134;0.01556353903915673;0.7976017180996436;0.014895470723996853;1.0448145966414246;0.7978579248742012
69.691758;1.0445431178896947;0.8332953106023777;0.7978644293394458;-4.1905998055163103e-07;-4.166119883862732e-07;9.999784805002294;0.8336455612882907;0.015560835701932195;0.015563524932519392;0.7976008301980061;0.014895499541887338;1.0448148231995786;0.7978557423877312
69.701758;1.0445439130911296;0.8332945912889544;0.7978637343477047;-4.1899767159061755e-07;-4.1665164865638003e-07;9.99978718149923;0.8336445861975219;0.015560856857944567;0.015563510774002963;0.797599991992967;0.014895528613070209;1.0448150759127282;0.7978535611247334
69.711758;1.0445447272176975;0.8332938382539463;0.7978631106182779;-4.189228277510958e-07;-4.166941924628186e-07;9.999789566506085;0.833643542711157;0.015560877919484187;0.015563496560354105;0.7975992057528638;0.014895557949539028;1.0448153568926453;0.7978513898228383
69.721758;1.044545560295995;0.833293054429447;0.7978625534886366;-4.188363203093699e-07;-4.1673918784700725e-07;9.999791959695864;0.8336424314494167;0.015560898910589201;0.015563482286127367;0.7975984736346844;0.014895587566150954;1.0448156672115037;0.7978492363280939
69.731758;1.0445464120577341;0.8332922420872221;0.7978620589944173;-4.1873929815454836e-07;-4.167861202407952e-07;9.999794367121334;0.8336412522978952;0.015560919850355634;0.015563467951534356;0.7975977978657193;0.014895617483241507;1.0448160075067987;0.7978471074527883
69.741758;1.0445472818230055;0.8332914031516359;0.7978616242326045;-4.18633004066525e-07;-4.168343300137743e-07;9.99979679084973;0.8336400038744878;0.01556094076598352;0.01556345355644579;0.7975971801983528;0.014895647729285692;1.0448163783912268;0.7978450091172329
69.751758;1.0445481688243343;0.8332905394662948;0.7978612472213591;-4.185185775423829e-07;-4.168827745819876e-07;9.999799223951324;0.8336386836223774;0.015560961704715107;0.015563439086345693;0.7975966217232254;0.014895678339627724;1.0448167804107438;0.797842946212403
69.761758;1.0445490733510925;0.8332896532109401;0.7978609264718542;-4.183970805181786e-07;-4.169301968156269e-07;9.999801652179366;0.8336372882675229;0.015560982739096759;0.015563424510055556;0.7975961237381773;0.01489570934888052;1.044817214717876;0.797840923048845
69.771758;1.044549996982246;0.8332887472934404;0.7978606602850715;-4.1826967235626177e-07;-4.169756026531205e-07;9.999804058520636;0.8336358141697211;0.015561003957368716;0.015563409789235687;0.79759568827858;0.01489574078620585;1.0448176839444037;0.7978389442029795
69.781758;1.0445509415922631;0.8332878254934276;0.797860446032388;-4.1813757313256483e-07;-4.170183536574834e-07;9.999806431078442;0.8336342579324373;0.015561025441619292;0.01556339488781834;0.7975953174254513;0.014895772684302429;1.0448181919804858;0.797837014695592
69.791758;1.0445519084858457;0.8332868925526374;0.7978602798591574;-4.180018370630159e-07;-4.1705795234456087e-07;9.999808771683076;0.8336326170771144;0.015561047253849108;0.015563379772967302;0.7975950122743282;0.014895805088720383;1.0448187426644793;0.7978351399213998
69.801758;1.044552898155695;0.8332859542971903;0.797860157213898;-4.178631540616222e-07;-4.17093828645394e-07;9.999811095393794;0.8336308903367101;0.015561069432762772;0.015563364410889475;0.7975947723754656;0.01489583805462707;1.0448193381559054;0.7978333257513983
69.811758;1.0445539104563408;0.8332850171514763;0.7978600740649059;-4.177217718413711e-07;-4.1712514189711094e-07;9.99981341925613;0.8336290772836881;0.015561091983968439;0.015563348768409552;0.79759459590555;0.014895871641525041;1.0448199783447094;0.7978315780745802
69.821758;1.0445549447863967;0.8332840871807634;0.7978600276444603;-4.175776407748048e-07;-4.1715082092054467e-07;9.999815749512978;0.8336271772341649;0.01556111487034389;0.015563332818831368;0.7975944805193745;0.014895905908403301;1.044820661862128;0.7978299021169819
69.831758;1.044556000181562;0.8332831697019352;0.7978600158751521;-4.174307042235018e-07;-4.171698036494491e-07;9.999818075697712;0.8336251885894599;0.015561138023817457;0.015563316541972657;0.7975944243506471;0.01489594090583942;1.0448213874812298;0.7978283025166583
69.841758;1.0445570754451334;0.8332822696989569;0.7978600360667719;-4.1728119257984384e-07;-4.171811334005842e-07;9.99982037204246;0.8336231094769873;0.01556116136840258;0.015563299922923629;0.7975944261765502;0.01489597667508632;1.044822154566869;0.7978267836209781
69.851758;1.0445581691221373;0.8332813924156388;0.7978600840933955;-4.1712975140166353e-07;-4.1718405747855946e-07;9.999822601118309;0.8336209387924359;0.015561184837127574;0.015563282956211014;0.797594484559007;0.0148960132571623;1.0448229623820295;0.797825349298806
69.861758;1.044559279561565;0.833280543229814;0.7978601549759632;-4.169772151774455e-07;-4.171782178360214e-07;9.999824715825566;0.83361867682515;0.01556120838068365;0.015563265645066292;0.7975945974016103;0.014896050698641817;1.0448238093675906;0.7978240026368368
69.871758;1.0445604053630138;0.8332797270304222;0.7978602441989192;-4.1682422598337775e-07;-4.1716357982611015e-07;9.999826660422542;0.8336163256780514;0.015561231964029634;0.015563247995431123;0.7975947624514125;0.014896089046092135;1.0448246933251408;0.7978227458154569
69.881758;1.0445615458591484;0.8332789482453966;0.7978603477545965;-4.1667096662324837e-07;-4.1714019556265313e-07;9.999828373956138;0.8336138894065065;0.015561255557283956;0.015563230014801902;0.7975949775524197;0.01489612833534901;1.0448256118876447;0.7978215801676892
69.891758;1.044562701298974;0.8332782110770579;0.797860460896218;-4.1651705873735753e-07;-4.1710825726911294e-07;9.99982979698946;0.8336113733494825;0.015561279126850581;0.015563211708854607;0.7975952405106269;0.014896168583619276;1.0448265627138598;0.7978205067596752
69.901758;1.044563872506307;0.8332775191104147;0.7978605776463537;-4.1636176483730546e-07;-4.170682987783758e-07;9.999830879470416;0.8336087827796947;0.01556130262167961;0.015563193073883198;0.79759554924144;0.014896209784834427;1.0448275437770955;0.7978195273551196
69.911758;1.0445650601107712;0.8332768750147207;0.7978606916453848;-4.162044496478984e-07;-4.170212207248941e-07;9.999831586734032;0.8336061219008393;0.015561325968864063;0.015563174095046891;0.7975959018773249;0.014896251905749612;1.044828553908858;0.7978186444270444
69.921758;1.0445662642160372;0.8332762808199989;0.7978607971579066;-4.1604493543205596e-07;-4.169682426874078e-07;9.999831902492522;0.8336033939343723;0.015561349091018582;0.01556315474986861;0.7975962964583972;0.014896294888266713;1.0448295930924962;0.7978178599630452
69.931758;1.0445674850299544;0.8332757381086335;0.7978608896081639;-4.1588359378279794e-07;-4.169107323769058e-07;9.99983182987391;0.8336006016553966;0.015561371927173216;0.01556313501667839;0.7975967306714872;0.014896338661806422;1.0448306620520416;0.7978171747175608
69.941758;1.0445687235161096;0.8332752477829888;0.7978609657523007;-4.1572116376331227e-07;-4.1684986528794537e-07;9.99983139057634;0.8335977476859643;0.015561394440718336;0.01556311488567546;0.797597202009385;0.014896383152367314;1.0448317616607952;0.7978165884861511
69.951758;1.0445699809934086;0.8332748098922407;0.7978610233389355;-4.1555829090794747e-07;-4.1678653085509064e-07;9.99983062548146;0.8335948349762636;0.015561416613858648;0.015563094357472714;0.7975977078089678;0.014896428280011304;1.044832892747933;0.7978161004937604
69.961758;1.044571257939991;0.833274423955729;0.7978610603941595;-4.1539514900745697e-07;-4.1672161554237555e-07;9.999829596374967;0.8335918672823237;0.015561438433537654;0.015563073427006972;0.7975982450258042;0.01489647395655118;1.0448340557027123;0.7978157096308681
69.971758;1.044572552860369;0.8332740898584112;0.7978610747284456;-4.152314485674037e-07;-4.1665619794380413e-07;9.999828375310472;0.833588848727178;0.015561459878325407;0.015563052070320608;0.7975988105099258;0.014896520089251944;1.0448352498263063;0.7978154147250758
69.981758;1.0445738618362985;0.8332738087585454;0.7978610639594056;-4.150667032563983e-07;-4.1659138713465045e-07;9.999827023631097;0.8335857829197841;0.015561480912721238;0.015563030246094097;0.7975994015964768;0.014896566584884498;1.0448364734678077;0.7978152143412104
69.991758;1.0445751786012647;0.8332735829550048;0.7978610259123033;-4.149004982986429e-07;-4.165280558503389e-07;9.99982558322401;0.8335826726897646;0.015561501488694918;0.015563007909329648;0.797600016286181;0.014896613354125475;1.0448377247685778;0.7978151062188108
70.001758;1.04457649500003;0.83327341488788;0.797860958920693;-4.14732409492027e-07;-4.16466742498161e-07;9.999824080243492;0.8335795204102698;0.0155615215512865;0.015562985027224986;0.7976006530199576;0.014896660317500799;1.0448390019443246;0.7978150876163497
70.011758;1.0445778025773336;0.8332733066177557;0.7978608617778784;-4.145616515029541e-07;-4.164076895150386e-07;9.999822528824744;0.8335763282347288;0.015561541042765638;0.015562961588609077;0.7976013102283649;0.014896707406977855;1.0448403030956606;0.7978151562683317
