time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
70.021758;1.0445790947835718;0.8332732599494481;0.7978607336764345;-4.1438701421243514e-07;-4.16350864676034e-07;9.99982093895636;0.8335730978709901;0.015561559904386086;0.015562937605004152;0.7976019858690914;0.014896754559384159;1.0448416262232185;0.7978153105300344
70.031758;1.0445803681637198;0.8332732762493235;0.7978605742936662;-4.14207140615058e-07;-4.162959628659906e-07;9.999819323781539;0.8335698303922423;0.01556157808056954;0.01556291310778933;0.797602677239458;0.014896801702011759;1.044842969515985;0.7978155490514586
70.041758;1.0445816219561905;0.833273355997232;0.7978603838047265;-4.140208934860198e-07;-4.1624242236851415e-07;9.99981769476934;0.83356652661597;0.015561595518537542;0.01556288814451933;0.7976033811304112;0.014896848733858783;1.0448443313578648;0.7978158706682275
70.051758;1.044582856296282;0.8332734986996204;0.7978601629948604;-4.1382778338626396e-07;-4.161894288324474e-07;9.999816056231142;0.8335631876146514;0.015561612159039064;0.015562862772225418;0.7976040942171029;0.014896895519211296;1.044845710119166;0.7978162740622795
70.061758;1.0445840700319224;0.8332737030970492;0.7978599137401641;-4.136282830908843e-07;-4.1613604359185174e-07;9.999814410854965;0.8335598147833915;0.015561627940973643;0.015562837047486346;0.7976048137057019;0.014896941905285984;1.0448471045647614;0.7978167573128375
70.071758;1.0445852593994402;0.8332739677229817;0.7978596390173902;-4.1342374077589205e-07;-4.1608145592317823e-07;9.999812766783968;0.8335564094382945;0.015561642823890462;0.01556281101815657;0.7976055380114226;0.01489698774841486;1.0448485145165398;0.7978173178402426
70.081758;1.044586417773156;0.8332742918123999;0.7978593419621635;-4.132159415590881e-07;-4.160250187759708e-07;9.99981113842868;0.833552972244248;0.015561656801086966;0.015562784722924659;0.7976062667242421;0.01489703292797332;1.044849940615463;0.7978179524099507
70.091758;1.0445875363682433;0.8332746755375722;0.7978590253518619;-4.130066747533817e-07;-4.1596601778731685e-07;9.99980954445149;0.8335495029360493;0.015561669903109771;0.015562758197385377;0.7976069998480537;0.014897077344119783;1.0448513835623998;0.7978186570013781
70.101758;1.0445886056036309;0.8332751190269033;0.7978586918182068;-4.1279746428462986e-07;-4.1590352515721666e-07;9.999808008942182;0.83354600067818;0.015561682204103266;0.015562731477525736;0.7976077372459857;0.014897120909837787;1.044852843558267;0.7978194268310655
70.111758;1.0445896164994237;0.8332756213055892;0.7978583435203153;-4.125894515293526e-07;-4.1583653929820964e-07;9.999806564751106;0.833542464935909;0.0155616938176326;0.015562704594993353;0.7976084787629238;0.014897163546278663;1.044854319716628;0.7978202564986752
70.121758;1.0445905615135525;0.8332761804361696;0.7978579816663705;-4.1238353447640203e-07;-4.1576417453944946e-07;9.999805249147267;0.8335388961592961;0.015561704871901647;0.015562677571625884;0.7976092247783353;0.014897205177068575;1.0448558095876999;0.7978211403106754
70.131758;1.0445914343828377;0.8332767945863243;0.7978576067600013;-4.121805857962577e-07;-4.156855375299899e-07;9.999804097479213;0.8335352957416865;0.015561715476723107;0.015562650421450549;0.7976099765423142;0.014897245722598686;1.0448573092580682;0.7978220730579592
70.141758;1.0445922294258465;0.8332774625579424;0.7978572189789581;-4.119814278507091e-07;-4.1559949758816016e-07;9.999803147080947;0.8335316657068474;0.015561725707649599;0.015562623151811237;0.7976107358441147;0.014897285106873947;1.0448588139328867;0.7978230507387072
70.151758;1.044592941044046;0.8332781833454113;0.7978568185759113;-4.1178669499912685e-07;-4.1550480506640944e-07;9.999802442887216;0.8335280088475067;0.015561735620198056;0.015562595761007195;0.7976115043225863;0.014897323272407777;1.0448603188503025;0.7978240704795956
70.161758;1.0445935636638481;0.8332789555617486;0.7978564063379827;-4.1159694976837837e-07;-4.154003114085238e-07;9.999802038406093;0.8335243290666648;0.015561745266469631;0.015562568239963406;0.7976122828104759;0.014897360183685898;1.0448618207354416;0.7978251299546565
70.171758;1.0445940921830592;0.8332797768297728;0.797855983144533;-4.1141303210525384e-07;-4.1528495693538407e-07;9.99980199374798;0.833520631204515;0.015561754692597452;0.015562540579230908;0.7976130711292119;0.014897395815580479;1.0448633189747492;0.7978262267654544
70.181758;1.0445945221758304;0.8332806434620813;0.7978555489786091;-4.1123626191819135e-07;-4.151578173432043e-07;9.99980236814677;0.8335169206376941;0.01556176393815118;0.015562512784216172;0.797613868642048;0.014897430143236527;1.044864814932037;0.7978273579449654
70.191758;1.0445948493449857;0.8332815513091815;0.7978551028470304;-4.1106842818191843e-07;-4.150183158267573e-07;9.999803212291337;0.83351320323298;0.015561773049466801;0.015562484888467771;0.7976146749956211;0.014897463142126637;1.044866310109694;0.797828519989971
70.201758;1.0445950689700754;0.8332824969018378;0.7978546436930821;-4.1091173677142505e-07;-4.1486635289641074e-07;9.999804565538128;0.8335094852666972;0.01556178208715597;0.015562456948462996;0.7976154904253183;0.014897494784686757;1.0448678053377642;0.7978297090764963
70.211758;1.044595175800682;0.8332834775375217;0.7978541712653953;-4.107686089478323e-07;-4.147023318972525e-07;9.999806455700444;0.8335057731710673;0.015561791113180585;0.015562429030721215;0.7976163157370523;0.014897525033986931;1.0448693009605912;0.797830920810951
70.221758;1.0445951645076588;0.833284490828059;0.7978536861101473;-4.106412839050272e-07;-4.145270708314813e-07;9.999808902785233;0.8335020735429629;0.015561800174516957;0.01556240120544566;0.7976171521613802;0.01489755385052376;1.0448707964254738;0.7978321501248251
70.231758;1.04459503085806;0.8332855346878557;0.7978531890690929;-4.1053151270142665e-07;-4.143415549381273e-07;9.999811923016008;0.8334983932977102;0.015561809300800382;0.01556237354565607;0.7976180011435293;0.014897581197685084;1.044872289342288;0.7978333918430106
70.241758;1.044594772558195;0.8332866075283191;0.797852681218187;-4.1044051730074687e-07;-4.1414669481777655e-07;9.999815523245676;0.8334947397096413;0.015561818505076642;0.01556234612984938;0.7976188642784311;0.014897607032236474;1.0448737753557833;0.7978346410969543
70.251758;1.044594388614189;0.8332877083165302;0.7978521639735485;-4.103691617744993e-07;-4.139433167812102e-07;9.99981969124639;0.833491120246948;0.015561827782180602;0.015562319044499394;0.7976197432328469;0.014897631301426207;1.0448752488323123;0.7978358930231363
70.261758;1.0445938783537725;0.8332888365422692;0.797851639075151;-4.1031830623315517e-07;-4.1373249703432325e-07;9.999824394586948;0.8334875419303627;0.015561837113418887;0.015562292388526409;0.7976206393075953;0.014897653956168606;1.0448767035275035;0.7978371425228261
70.271758;1.0445932414336587;0.8332899916585964;0.7978511090169852;-4.102891271168002e-07;-4.135158633242607e-07;9.999829584788598;0.8334840105096882;0.01556184647786057;0.015562266275804336;0.7976215528879504;0.014897674961256407;1.044878133283761;0.7978383847572245
70.281758;1.0445924779712126;0.8332911719943468;0.7978505773714645;-4.102830704304794e-07;-4.1329537582400274e-07;9.99983520171946;0.833480530370292;0.015561855859477306;0.015562240819496254;0.7976224831505749;0.014897694288922647;1.0448795328219553;0.7978396157165106
70.291758;1.0445915883329118;0.8332923740001523;0.7978500482150817;-4.103015896378269e-07;-4.1307294320504514e-07;9.999841180627012;0.8334771053037414;0.01556186524099536;0.015562216110830486;0.7976234282882734;0.014897711905609977;1.0448808981706859;0.7978408317764348
70.301758;1.0445905733486716;0.8332935922136576;0.7978495253329059;-4.103460418996762e-07;-4.128503254384701e-07;9.999847456623627;0.8334737391654777;0.015561874595412693;0.015562192219183242;0.7976243862605792;0.014897727770515618;1.0448822268549658;0.7978420283750026
70.311758;1.0445894345964477;0.8332948196147427;0.7978490116490933;-4.104177131824593e-07;-4.126290667488675e-07;9.999853964357653;0.8334704355551764;0.015561883888133092;0.01556216920426989;0.7976253553048245;0.014897741843976358;1.044883518031264;0.797843199090641
70.321758;1.044588174173253;0.8332960481617783;0.7978485090199754;-4.1051780140883413e-07;-4.124103809301696e-07;9.999860641280941;0.8334671972638139;0.015561893085132708;0.015562147115130555;0.7976263338338925;0.014897754091643425;1.0448847724854315;0.7978443360561764
70.331758;1.044586794493706;0.833297269337195;0.797848019086538;-4.1064737539510005e-07;-4.121952487381646e-07;9.999867430796462;0.8334640267276177;0.015561902159729897;0.01556212597634899;0.7976273203886256;0.014897764484709865;1.044885992591912;0.797845431282773
70.341758;1.0445852983577537;0.8332984743642055;0.7978475444134725;-4.108072720406628e-07;-4.11984623153904e-07;9.999874276523943;0.8334609270277838;0.015561911088979918;0.015562105783785241;0.7976283139177075;0.014897772997279244;1.0448871815344565;0.7978464778424984
70.351758;1.044583689138643;0.8332996543631165;0.7978470884923903;-4.109978807370793e-07;-4.117794833059409e-07;9.99988111886939;0.8334579024481046;0.015561919837261561;0.015562086518968517;0.7976293138901347;0.014897779604533727;1.0448883415280033;0.7978474704911949
70.361758;1.0445819711490192;0.8333008008603778;0.7978466551277155;-4.1121905560175556e-07;-4.115807334371735e-07;9.999887902831924;0.8334549582976913;0.015561928348756856;0.015562068167276765;0.7976303202315476;0.014897784297710989;1.0448894727600335;0.7978484055955686
70.371758;1.0445801498509033;0.8333019061034928;0.7978462480067359;-4.1147027263294643e-07;-4.113890757023593e-07;9.999894584959955;0.8334521001162732;0.015561936568187305;0.015562050723382752;0.7976313334428412;0.014897787105072512;1.0448905741675891;0.79784928059013
70.381758;1.044578231853658;0.8333029627333884;0.7978458706849963;-4.1175074828602003e-07;-4.1120497705322165e-07;9.999901131731809;0.8334493327196819;0.015561944465829305;0.015562034184032956;0.7976323545778448;0.014897788095056472;1.0448916449364472;0.797850093784889
70.391758;1.0445762248745496;0.8333039635408189;0.7978455271798465;-4.1205944419226324e-07;-4.110286521541489e-07;9.999907514953888;0.833446659406996;0.015561952032216612;0.01556201854705081;0.7976333850001175;0.014897787365525194;1.0448926851366238;0.7978508444400618
70.401758;1.0445741367843449;0.8333049019533422;0.7978452223960847;-4.123952188983541e-07;-4.1085983598784984e-07;9.999913708211395;0.8334440816589994;0.015561959255766214;0.015562003822591576;0.7976344263487476;0.014897785028492178;1.044893695094088;0.797851532529941
70.411758;1.0445719735973298;0.8333057729421052;0.797844961750902;-4.1275711818052715e-07;-4.106975988592301e-07;9.999919684573094;0.833441599539973;0.015561966110009786;0.015561990032394307;0.7976354804465532;0.014897781199862558;1.0448946744837577;0.7978521585347051
70.421758;1.0445697383728936;0.8333065736251535;0.7978447505115955;-4.1314437877674245e-07;-4.105406105470021e-07;9.99992541858393;0.8334392124577247;0.015561972549871128;0.015561977193649854;0.7976365487997057;0.014897775996204054;1.0448956223354906;0.797852723235941
70.431758;1.0445674322353053;0.8333073028373925;0.7978445931503088;-4.135560034921428e-07;-4.103876093847929e-07;9.999930896435941;0.8334369199181592;0.015561978511641488;0.015561965314626471;0.7976376319645215;0.014897769522830914;1.0448965378504713;0.7978532268233632
70.441758;1.0445650560509074;0.833307959872949;0.7978444927730327;-4.1399039431097286e-07;-4.1023774681001017e-07;9.999936126684444;0.8334347219695174;0.01556198391415908;0.015561954405442053;0.7976387291819397;0.01489776185687933;1.0448974208638768;0.7978536678837851
70.451758;1.044562611109039;0.8333085436757409;0.797844451080384;-4.144454029152766e-07;-4.100908393556033e-07;9.999941137208012;0.8334326191525258;0.015561988663460995;0.015561944486942123;0.7976398385401618;0.01489775304642864;1.0448982713808377;0.797854043535582
70.461758;1.0445600993222006;0.8333090531678131;0.797844468929972;-4.149186425010468e-07;-4.099474333825143e-07;9.999945959811384;0.833430612173481;0.015561992664527348;0.01556193559038908;0.7976409574472735;0.014897743129872769;1.0448990887848204;0.7978543504574042
70.471758;1.044557523817537;0.8333094879896727;0.7978445467676855;-4.1540779358960224e-07;-4.0980846996094765e-07;9.999950617456383;0.8334287015378969;0.01556199583319608;0.01556192775152002;0.7976420828616391;0.014897732158443878;1.0448998714307143;0.797854585655069
70.481758;1.0445548891449432;0.833309848430235;0.797844684597328;-4.159107938206008e-07;-4.096747326784002e-07;9.999955122606234;0.8334268873859448;0.015561998103281674;0.015561921005987314;0.7976432113699293;0.014897720198955066;1.0449006168364552;0.7978547467268624
70.491758;1.0445522004304655;0.8333101345515173;0.7978448821983511;-4.164259437947629e-07;-4.095466341086209e-07;9.999959484219158;0.8334251697188697;0.015561999429593739;0.015561915386417966;0.7976443396450575;0.014897707320114294;1.0449013226553046;0.7978548322501194
70.501758;1.0445494622197415;0.833310345867826;0.7978451395896246;-4.169519236795233e-07;-4.0942445853959175e-07;9.999963714272432;0.8334235486727121;0.015561999787476417;0.015561910921935125;0.7976454650665795;0.014897693588564565;1.0449019877755827;0.7978548425836415
70.511758;1.0445466776126457;0.8333104819539797;0.7978454566701507;-4.174877057142996e-07;-4.093084969646132e-07;9.99996782596553;0.8334220245387011;0.01556199916801215;0.015561907639909594;0.797646585900507;0.014897679071786822;1.0449026119224032;0.7978547804775967
70.521758;1.044543847835745;0.8333105427757379;0.797845832204445;-4.180323554752802e-07;-4.091989204532927e-07;9.999971827460225;0.8334205979380851;0.015561997568356049;0.01556190556467957;0.7976477013737184;0.01489766382141511;1.0449031943848384;0.7978546507647728
70.531758;1.0445409728046176;0.8333105282907899;0.797846263403946;-4.185846297773295e-07;-4.0909575408147666e-07;9.999975723303436;0.8334192700690414;0.015561994981698715;0.015561904717981521;0.7976488119446883;0.014897647848607134;1.0449037341302974;0.7978544594221697
70.541758;1.04453805259511;0.8333104381471578;0.797846746409654;-4.191425625278014e-07;-4.089988773364308e-07;9.999979523348497;0.8334180422823482;0.015561991391712061;0.015561905126360916;0.7976499187111087;0.014897631122217926;1.0449042309103216;0.7978542128182289
70.551758;1.04453508844519;0.8333102719830012;0.797847277063084;-4.1970349871176207e-07;-4.089078904045304e-07;9.999983243934937;0.8334169153732893;0.015561986776321991;0.01556190683019515;0.7976510218350098;0.014897613584437414;1.0449046856131572;0.7978539174841275
70.561758;1.0445320830271796;0.8333100300060671;0.79784785150084;-4.2026454766912756e-07;-4.0882203096835505e-07;9.999986902097366;0.833415889306746;0.015561981121488497;0.015561909881889746;0.797652119739272;0.014897595170703382;1.0449050999859972;0.7978535801133918
70.571758;1.0445290413674175;0.8333097132875019;0.7978484663793235;-4.2082288731193727e-07;-4.0874029336551467e-07;9.99999051544385;0.8334149630910477;0.015561974430593314;0.015561914326609515;0.79765320937392;0.014897575834413087;1.0449054766078518;0.7978532071134894
70.581758;1.0445259714598714;0.8333093237194741;0.797849118774811;-4.213757848521022e-07;-4.086616753755538e-07;9.999994101241219;0.8334141344602685;0.015561966716920705;0.01556192017745789;0.7976542864299881;0.014897555568047857;1.0449058190179146;0.7978528039285883
70.591758;1.0445228825709254;0.8333088638618366;0.7978498062590861;-4.219207688298621e-07;-4.0858524015619195e-07;9.999997669424097;0.8334133995312266;0.015561957992890672;0.01556192740454669;0.7976553456817735;0.014897534405961428;1.0449061316020507;0.7978523750216828
70.601758;1.0445197829505446;0.8333083365893359;0.7978505272259089;-4.2245585175874826e-07;-4.0850992798469046e-07;10.00000122248463;0.8334127529749964;0.015561948266211564;0.015561935954122278;0.7976563819118954;0.014897512410032546;1.0449064190110957;0.7978519243812757
70.611758;1.0445166791567706;0.8333077446403118;0.7978512807976004;-4.229793757334173e-07;-4.0843448811083954e-07;10.00000476420284;0.8334121889059941;0.015561937526500567;0.015561945787284674;0.7976573907549067;0.014897489659902176;1.0449066853146562;0.7978514559611126
70.621758;1.0445135761775177;0.8333070903124191;0.7978520663921107;-4.2348971658546776e-07;-4.083576258370074e-07;10.000008303242298;0.8334117019967403;0.015561925734170829;0.015561956896492545;0.7976583686646225;0.014897466251874792;1.0449069334973267;0.7978509740077252
70.631758;1.044510477422261;0.8333063752149046;0.797852883638492;-4.239851917102512e-07;-4.082782190541698e-07;10.00001184981477;0.8334112882814771;0.015561912844657527;0.015561969283316667;0.7976593124189878;0.014897442290404963;1.0449071652145412;0.7978504833725334
70.641758;1.0445073851348667;0.8333056001430932;0.7978537326283498;-4.2446409902627546e-07;-4.081954747028558e-07;10.000015414026224;0.8334109454870866;0.015561898841013303;0.015561982927616014;0.7976602192031053;0.014897417875492903;1.0449073808829727;0.7978499895021127
70.651758;1.0445043011490185;0.8333047655191081;0.7978546140756512;-4.2492475189451227e-07;-4.0810884957625115e-07;10.00001900480591;0.8334106731308596;0.01556188372985057;0.015561997777668415;0.7976610868074012;0.014897393093508859;1.0449075801178798;0.7978494978718209
70.661758;1.0445012271171374;0.8333038725364689;0.7978555289928966;-4.25365464983795e-07;-4.0801793782328395e-07;10.00002262605057;0.8334104722946489;0.015561867517969204;0.015562013760321682;0.7976619132008487;0.014897368010020968;1.044907761844554;0.7978490133500825
70.671758;1.0444981649045;0.8333029240909389;0.7978564782144247;-4.257846298553348e-07;-4.0792256595894967e-07;10.000026275545643;0.8334103446966605;0.015561850204315034;0.0155620307948241;0.7976626965855707;0.014897342668419081;1.0449079245079524;0.7978485400538313
70.681758;1.0444951177469175;0.8333019244811823;0.7978574622526217;-4.2618099707543123e-07;-4.0782284608708124e-07;10.000029948653308;0.8334102918684589;0.015561831788716934;0.015562048798294079;0.7976634363724415;0.014897317091185677;1.0449080667753685;0.7978480817086563
70.691758;1.0444920908999642;0.8333008786312117;0.7978584808571645;-4.265539482027386e-07;-4.0771902347368645e-07;10.000033636804588;0.8334103153374476;0.015561812286933091;0.015562067687842327;0.7976641335420038;0.014897291278051197;1.0449081876466326;0.7978476419950709
70.701758;1.0444890913124472;0.8332997919272512;0.7978595324066432;-4.2690362713258127e-07;-4.0761137208287136e-07;10.000037319389717;0.8334104170318539;0.015561791741163537;0.0155620873890068;0.7976647899541516;0.014897265210644793;1.0449082854727718;0.7978472242789895
70.711758;1.0444861271147592;0.8332986700913092;0.7978606142313894;-4.272309615817615e-07;-4.0750024901523216e-07;10.000040961429363;0.8334105992589386;0.015561770215008071;0.015562107837195272;0.7976654074234295;0.014897238866097206;1.044908357237604;0.7978468310225071
70.721758;1.0444832074245725;0.8332975183581152;0.7978617234903094;-4.275373632423249e-07;-4.073860607875347e-07;10.000044519874221;0.833410864585155;0.015561747781067625;0.015562128964466902;0.7976659870335723;0.014897212225538135;1.0449083991952335;0.7978464636522185
70.731758;1.0444803423333553;0.8332963406745081;0.7978628576548784;-4.2782415252301e-07;-4.0726911407826683e-07;10.000047951829657;0.833411215512936;0.015561724512757351;0.015562150694922103;0.7976665292844458;0.01489718527378234;1.0449084076724715;0.7978461229149062
70.741758;1.044477542589452;0.8332951400542196;0.7978640144396677;-4.280923192692286e-07;-4.071496242387074e-07;10.000051217407071;0.8334116540222744;0.015561700472559833;0.015562172957265445;0.7976670347644126;0.014897157996962873;1.044908378822335;0.797845809380259
70.751758;1.0444748187336457;0.8332939197936327;0.797865191124969;-4.283428388667001e-07;-4.070279023420058e-07;10.000054272160547;0.8334121813266767;0.015561675701374223;0.015562195692951999;0.7976675045885264;0.014897130385532618;1.0449083083325588;0.7978455238605769
70.761758;1.0444721798865924;0.8332926842068468;0.7978663840134337;-4.285769701235709e-07;-4.0690444851824616e-07;10.000057057521628;0.8334127973953814;0.015561650230113388;0.015562218848848428;0.7976679406685168;0.014897102444801406;1.0449081922372745;0.79784526769296
70.771758;1.0444696335401555;0.8332914382371354;0.7978675890993914;-4.2879621675254225e-07;-4.0677980821969e-07;10.000059501119157;0.8334135006763203;0.015561624111781046;0.01556224236332288;0.7976683455877003;0.014897074198547269;1.0449080279977099;0.7978450430046407
70.781758;1.0444671871108955;0.833290186586536;0.7978688033823965;-4.290022474127063e-07;-4.066543532242981e-07;10.000061523133473;0.8334142890628559;0.015561597442280787;0.015562266157819424;0.7976687221734706;0.014897045678318137;1.0449078141258057;0.7978448527599407
70.791758;1.0444648489745556;0.8332889333235772;0.7978700254817379;-4.29196924931405e-07;-4.065282750816434e-07;10.000063040583774;0.8334151610997855;0.015561570345651093;0.015562290141832162;0.7976690731794556;0.014897016916293353;1.0449075486406798;0.7978447003916933
70.801758;1.0444626272892144;0.833287682079045;0.7978712552760853;-4.2938230613301207e-07;-4.06401816716121e-07;10.000063970616315;0.8334161161509945;0.015561542947808123;0.015562314224830396;0.7976694008242433;0.014896987950463693;1.0449072288635777;0.7978445890263746
70.811758;1.0444605282563373;0.8332864364183291;0.7978724932896735;-4.295604555912094e-07;-4.0627541195623205e-07;10.00006423388778;0.8334171540232391;0.015561515377697342;0.015562338322217175;0.7976697064135917;0.014896958827570314;1.0449068529654528;0.7978445206375173
70.821758;1.0444585555059844;0.8332852001882454;0.7978737402197881;-4.2973311881792006e-07;-4.0614951332669844e-07;10.00006375360379;0.8334182748222321;0.015561487782845827;0.01556236236032864;0.7976699907269025;0.01489692959686134;1.044906420642699;0.7978444959221945
70.831758;1.0444567106072329;0.8332839777695996;0.7978749966200327;-4.2990155214377836e-07;-4.0602424283528107e-07;10.000062450606109;0.8334194789617102;0.01556146032262867;0.015562386288653295;0.7976702547657163;0.014896900304932396;1.044905932350671;0.7978445147905987
70.841758;1.0444549941784322;0.8332827741887079;0.7978762628537944;-4.3006664176839576e-07;-4.0589918676879163e-07;10.000060243703397;0.833420766942974;0.015561433147809075;0.01556241008388728;0.7976704997515023;0.014896870994180644;1.0449053889768307;0.7978445764669975
70.851758;1.0444534066433049;0.833281595028575;0.7978775389602841;-4.3022905467337035e-07;-4.0577350692885577e-07;10.00005705800373;0.8334221390606192;0.015561406398293188;0.015562433735260488;0.7976707264734492;0.014896841698998855;1.0449047916088632;0.7978446791762543
70.861758;1.0444519478524608;0.8332804460260287;0.7978788245170814;-4.3038919409611396e-07;-4.056461071227597e-07;10.000052835738787;0.8334235954698416;0.015561380210179655;0.015562457229237344;0.7976709349407597;0.014896812446117721;1.044904140464716;0.7978448202908164
70.871758;1.0444506162922331;0.8332793326309381;0.7978801189808278;-4.305470945355202e-07;-4.0551567229856696e-07;10.000047544784135;0.833425136482465;0.015561354708809148;0.015562480544982552;0.7976711244791685;0.014896783261295335;1.04490343466665;0.7978449969078893
70.881758;1.0444494090978198;0.8332782596721459;0.7978814220031636;-4.3070245977179025e-07;-4.0538079438379943e-07;10.000041178374696;0.8334267625868398;0.015561330005367618;0.015562503655947019;0.7976712941511078;0.014896754170149856;1.0449026734205502;0.797845206009306
70.891758;1.044448322632948;0.8332772307610632;0.7978827334451605;-4.3085479885842407e-07;-4.052401488455062e-07;10.000033745974969;0.8334284739230413;0.015561306205140525;0.015562526535873781;0.7976714437063219;0.014896725194508102;1.0449018566359365;0.7978454443030757
70.901758;1.0444473524953914;0.8332762477742013;0.7978840531586949;-4.310034330659226e-07;-4.0509248196684516e-07;10.000025263054345;0.8334302692868105;0.015561283397285968;0.01556254916632058;0.7976715746295077;0.0148966963544425;1.0449009847761055;0.7978457085387863
70.911758;1.0444464927365404;0.8332753108380395;0.7978853803650338;-4.311473183551761e-07;-4.0493647134636287e-07;10.000015742794602;0.8334321455130761;0.015561261632910264;0.015562571539813313;0.7976716900329259;0.014896667672058984;1.0449000592405928;0.7978459961810902
70.921758;1.0444457353024186;0.833274418644191;0.7978867132399518;-4.312850120521511e-07;-4.047706964051089e-07;10.000005193583009;0.833434098038899;0.015561240929838236;0.0155625936514113;0.7976717930953027;0.014896639174339301;1.044899082770104;0.79784630554398
70.931758;1.044445070397186;0.8332735691497931;0.7978880487402029;-4.314149275088782e-07;-4.0459384629390135e-07;9.999993627395206;0.8334361218467695;0.015561221298492653;0.015562615489933337;0.797671885691431;0.014896610898966546;1.0448980590582257;0.7978466351353395
70.941758;1.0444444873524985;0.8332727604446972;0.797889382130054;-4.3153543197744527e-07;-4.0440493002750066e-07;9.999981070029243;0.8334382117887461;0.015561202756488274;0.015562637045088408;0.797671968366606;0.014896582894405333;1.0448969920032163;0.797846982918249
70.951758;1.044443975502802;0.833271991268194;0.7978907070587724;-4.3164464761155354e-07;-4.0420325472685277e-07;9.999967560904501;0.8334403627231197;0.015561185327188427;0.015562658315699869;0.7976720410548747;0.014896555207754637;1.0448958850342147;0.7978473459499452
70.961758;1.0444435246339991;0.8332712611945104;0.7978920165200567;-4.3174052574189294e-07;-4.039883928095596e-07;9.999953147081857;0.8334425701117596;0.015561169036851615;0.015562679314467892;0.7976721037428652;0.01489652787738675;1.0448947409397566;0.7978477203726746
70.971758;1.044443125100751;0.8332705708779145;0.7978933035306529;-4.3182133333482866e-07;-4.0376028234712906e-07;9.999937881979118;0.8334448304770848;0.015561153912464175;0.015562700078549018;0.7976721564828264;0.014896500942258464;1.0448935624066784;0.7978481018598322
70.981758;1.0444427684258477;0.8332699221968833;0.7978945609862417;-4.3188594801118274e-07;-4.0351932288322606e-07;9.999921827856683;0.8334471408741386;0.015561139976643072;0.015562720667793465;0.797672199068583;0.014896474454181333;1.0448923526107945;0.7978484862265566
70.991758;1.0444424480564498;0.8332693177997612;0.7978957814687238;-4.319338018428668e-07;-4.032663508982052e-07;9.999905054962158;0.8334494979594044;0.015561127246018968;0.015562741145080479;0.7976722312944496;0.014896448481607245;1.0448911150459128;0.7978488696085321
71.001758;1.0444421593715834;0.8332687604764173;0.7978969577825105;-4.3196493175960623e-07;-4.030024659694435e-07;9.999887638612002;0.8334518976325512;0.015561115736205276;0.015562761564489432;0.7976722533614454;0.014896423107400606;1.0448898527426143;0.797849248452845
71.011758;1.0444418989136142;0.8332682529135661;0.7978980835322793;-4.319801438300261e-07;-4.027288442737552e-07;9.999869660319742;0.833454335136979;0.015561105468576584;0.015562781973889545;0.7976722657033877;0.014896398421115866;1.0448885678978521;0.7978496197177444
71.021758;1.0444416633421478;0.8332677974037194;0.7978991529755556;-4.3198084999201586e-07;-4.0244660258656287e-07;9.999851210557075;0.8334568054196303;0.015561096478124443;0.015562802418594012;0.7976722685874168;0.01489637450085416;1.0448872619866925;0.797849980912829
71.031758;1.0444414487412177;0.8332673954731925;0.7979001607442217;-4.319685717278743e-07;-4.021566509480332e-07;9.999832386992399;0.8334593038658962;0.015561088816420338;0.015562822941972384;0.7976722618658232;0.014896351391057808;1.0448859354223037;0.7978503300088139
71.041758;1.0444412504921936;0.8332670481698984;0.7979011020134433;-4.319444886446233e-07;-4.018596190017406e-07;9.999813287697776;0.8334618266784672;0.01556108254128405;0.015562843578452532;0.7976722449736645;0.014896329095055059;1.0448845872058647;0.7978506655050065
71.051758;1.0444410635712014;0.833266756644126;0.7979019729704206;-4.3190920038346597e-07;-4.015559234744361e-07;9.999794002085933;0.8334643704038529;0.015561077708936836;0.01556286434302378;0.7976722172776686;0.01489630758510921;1.0448832155712378;0.7978509863436452
71.061758;1.0444408829036416;0.8332665220526009;0.7979027711950658;-4.318628016220045e-07;-4.012458628094424e-07;9.99977460592594;0.83346693135758;0.01556107437933478;0.015562885235741675;0.7976721783432368;0.014896286821012147;1.0448818189836802;0.7978512917196481
71.071758;1.0444407031797716;0.8332663450307519;0.7979034957441723;-4.3180535588828746e-07;-4.009295508223174e-07;9.999755167238174;0.8334695057502761;0.015561072612468165;0.015562906257666625;0.7976721275858055;0.014896266768852003;1.0448803966206925;0.7978515809169121
71.081758;1.0444405186461931;0.8332662254326471;0.7979041468848759;-4.317373306890499e-07;-4.006067830360283e-07;9.999735759613532;0.8334720904029242;0.015561072446343811;0.015562927417622056;0.7976720638804492;0.014896247404686926;1.0448789486937395;0.7978518529957698
71.091758;1.0444403239212487;0.8332661625303434;0.7979047254505017;-4.3165949517188465e-07;-4.0027711925230566e-07;9.999716472134313;0.8334746829886867;0.015561073877231697;0.015562948727817761;0.7976719860855614;0.014896228703530535;1.0448774770958091;0.7978521069424424
71.101758;1.0444401154002072;0.833266155552006;0.7979052323646063;-4.3157254790965205e-07;-3.9994001176617805e-07;9.999697407956315;0.8334772815465848;0.015561076859663289;0.015562970198462738;0.7976718940785851;0.014896210633814575;1.044875985530132;0.7978523423216162
71.111758;1.0444398921877913;0.8332662042445992;0.7979056688237994;-4.314769961953376e-07;-3.9959475927200017e-07;9.99967867353412;0.8334798838370717;0.015561081327060898;0.01556299183018831;0.7976717888555913;0.014896193167482117;1.0448744783318054;0.7978525592003827
71.121758;1.0444396558220292;0.8332663091273689;0.7979060365752105;-4.31373374860061e-07;-3.9924057150506396e-07;9.999660370765945;0.8334824866803162;0.01556108721411278;0.015563013604230784;0.7976716713472017;0.014896176296470083;1.0448729593952633;0.797852757636802
71.131758;1.04443940896394;0.8332664713055272;0.7979063379455644;-4.3126256028292667e-07;-3.9887687472045475e-07;9.99964259846334;0.8334850859827909;0.015561094456390546;0.015563035486324832;0.7976715413119201;0.014896160043213766;1.0448714326204773;0.7978529378876139
71.141758;1.0444391544397835;0.8332666918310189;0.7979065760616035;-4.311458555534967e-07;-3.985035369946314e-07;9.999625455605328;0.8334876775106462;0.015561102978326155;0.015563057448795097;0.7976713974202301;0.014896144465369146;1.044869902827204;0.7978531007589494
71.151758;1.0444388951308528;0.8332669709466421;0.7979067549681839;-4.310247256732282e-07;-3.98120795062883e-07;9.999609041887759;0.8334902572284021;0.015561112697565617;0.015563079489342652;0.7976712381083939;0.014896129654737349;1.0448683756919743;0.7978532475111788
71.161758;1.0444386340737577;0.8332673081795146;0.797906879059545;-4.3090035964429885e-07;-3.9772906245730566e-07;9.999593457004767;0.833492821324113;0.015561123538784033;0.01556310162943226;0.797671062187351;0.01489611572549464;1.0448668567296995;0.7978533798307906
71.171758;1.0444383742789287;0.8332677036203033;0.7979069525194681;-4.307733983202892e-07;-3.9732893192649243e-07;9.999578796343851;0.8334953666536856;0.015561135436357947;0.015563123896974455;0.7976708689226233;0.014896102794709837;1.0448653497662075;0.7978534997547018
71.181758;1.0444381181707054;0.8332681590240015;0.7979069794969502;-4.3064401157056996e-07;-3.9692132356871345e-07;9.99956514498294;0.8334978912418406;0.015561148326863413;0.015563146306045696;0.7976706579266998;0.01489609096141555;1.0448638557508907;0.7978536089832832
71.191758;1.044437867349521;0.8332686773230304;0.7979069643010324;-4.3051210028760125e-07;-3.96507439463814e-07;9.999552572851538;0.8335003942814585;0.015561162145373529;0.015563168849298547;0.7976704290212843;0.01489608029107561;1.0448623730253257;0.7978537079071217
71.201758;1.0444376228233323;0.8332692611475306;0.7979069109821484;-4.303774340563854e-07;-3.9608857666362206e-07;9.999541126590657;0.8335028756072616;0.015561176831946995;0.015563191514429045;0.7976701821982034;0.014896070812450297;1.0448608987003607;0.7978537951326559
71.211758;1.0444373847753732;0.8332699117959902;0.797906823131975;-4.302398278950204e-07;-3.9566615654310167e-07;9.999530824021726;0.8335053349492262;0.015561192335228565;0.01556321431133468;0.797669917743792;0.014896062523708734;1.0448594297851235;0.7978538679102452
71.221758;1.0444371521355005;0.8332706287384858;0.797906704474233;-4.3009933404688607e-07;-3.9524182580207465e-07;9.999521662305689;0.8335077712623835;0.015561208601123495;0.015563237282533466;0.7976696362145904;0.014896055393951639;1.0448579633511286;0.7978539231038912
71.231758;1.04443692287564;0.8332714093330952;0.7979065593221972;-4.299563115912161e-07;-3.9481732904514774e-07;9.999513628804957;0.8335101824866021;0.01556122556680273;0.01556326048505208;0.7976693380713638;0.014896049358213367;1.0448564961605968;0.7978539578464569
71.241758;1.0444366944855719;0.8332722492248009;0.7979063923481633;-4.298113697241211e-07;-3.9439437665582677e-07;9.999506702269832;0.8335125659372389;0.01556124317539855;0.01556328395863726;0.7976690230808512;0.014896044321986188;1.0448550247892772;0.7978539698119984
71.251758;1.0444364638413397;0.8332731433298867;0.7979062079630764;-4.296652113963753e-07;-3.9397464624236105e-07;9.999500851462425;0.8335149187489518;0.015561261388331728;0.015563307709269324;0.7976686898376694;0.014896040174413962;1.0448535464356528;0.7978539576010917
71.261758;1.0444362272033325;0.8332740866445254;0.7979060095467049;-4.295185276718498e-07;-3.935597248945539e-07;9.999496038575542;0.8335172377191844;0.015561280185731786;0.015563331715896425;0.7976683360544794;0.01489603679604924;1.0448520596628912;0.7978539210777505
71.271758;1.0444359815441226;0.8332750746037852;0.7979057991525645;-4.293720899141945e-07;-3.931510342854929e-07;9.999492226688341;0.8335195187749147;0.015561299562150525;0.015563355943676213;0.7976679596524312;0.014896034068417087;1.0448505645262367;0.7978538611498323
71.281758;1.044435726290156;0.8332761030803665;0.7979055779295355;-4.2922674904358e-07;-3.9274992267259313e-07;9.999489385352328;0.8335217567134252;0.0155613195125829;0.01556338035463811;0.7976675596160036;0.014896031891528461;1.0448490621112463;0.7978537790220838
71.291758;1.044435463271224;0.8332771683258083;0.7979053466723027;-4.2908306719542504e-07;-3.9235780725683647e-07;9.999487491848543;0.833523945902703;0.015561340017769282;0.015563404916911468;0.7976671358810088;0.014896030195664477;1.0448475541309503;0.7978536755998031
71.301758;1.0444351951590485;0.8332782671701431;0.7979051063277509;-4.289409541034118e-07;-3.919760959306644e-07;9.99948652808387;0.8335260818235297;0.015561361043582123;0.015563429614697883;0.7976666886181821;0.014896028941896625;1.0448460430225663;0.7978535515876114
71.311758;1.0444349247521176;0.8332793971467698;0.7979048584703111;-4.287997113075317e-07;-3.916058367425891e-07;9.999486470159969;0.833528161854241;0.015561382556194844;0.015563454453791177;0.797666217679693;0.014896028113629113;1.0448445316121957;0.7978534082751844
71.321758;1.044434655567923;0.83328055607857;0.7979046053190388;-4.2865825920488077e-07;-3.9124736353926064e-07;9.99948728162224;0.8335301846432913;0.015561404542625265;0.015563479446614457;0.7976657224004358;0.014896027695685791;1.0448430219835805;0.7978532482307573
71.331758;1.0444343918639019;0.8332817414685264;0.7979043492762271;-4.285152248170983e-07;-3.9090026086196733e-07;9.999488920768293;0.833532149109775;0.015561427015156578;0.01556350458489425;0.7976652015061954;0.01489602765177446;1.0448415150642572;0.7978530749449593
71.341758;1.044434137365718;0.8332829504723422;0.7979040926723163;-4.2836894774885813e-07;-3.9056359199800326e-07;9.999491349901618;0.8335340538109121;0.015561449996463732;0.015563529831033566;0.797664653484365;0.014896027922030796;1.0448400111470642;0.7978528919658767
71.351758;1.044433894098977;0.8332841806821156;0.7979038377900188;-4.282175783988998e-07;-3.9023617346929333e-07;9.999494540744529;0.8335358972643733;0.015561473505900555;0.01556355512767077;0.7976640776091964;0.0148960284388346;1.0448385099775768;0.7978527024521367
71.361758;1.0444336622538901;0.8332854309334456;0.7979035866395076;-4.280592594518158e-07;-3.8991679591985e-07;9.9994984834956;0.833537678847026;0.015561497561738462;0.015563580402240393;0.7976634746266158;0.014896029141747846;1.0448370106326492;0.7978525086647804
71.371758;1.0444334408779368;0.8332867011659277;0.7979033407471138;-4.2789229641204116e-07;-3.896042904840532e-07;9.99950319280813;0.8335393987766714;0.015561522192345897;0.015563605562103813;0.7976628463957266;0.014896029982772703;1.044835512329652;0.7978523112163394
71.381758;1.0444332287178284;0.8332879914816615;0.7979031013901431;-4.2771531200157464e-07;-3.892973622105646e-07;9.999508701702887;0.8335410576530218;0.015561547436780551;0.015563630489714427;0.7976621951884354;0.014896030925307719;1.0448340160410496;0.7978521091019695
71.391758;1.0444330244382596;0.8332893014281971;0.7979028696961239;-4.2752734105359284e-07;-3.889941959327992e-07;9.999515053600657;0.8335426570836857;0.01556157333285138;0.015563655049221187;0.7976615234081204;0.01489603194344993;1.04483252548601;0.7978519006308998
71.401758;1.0444328263695457;0.8332906301088735;0.7979026462139138;-4.2732777249042156e-07;-3.886923112277297e-07;9.999522300459422;0.8335442004746014;0.015561599910900071;0.015563679105185213;0.7976608332941253;0.01489603302277257;1.0448310463256074;0.7978516840180957
71.411758;1.0444326321360968;0.8332919766641496;0.7979024307839233;-4.2711616004827296e-07;-3.883891600457733e-07;9.999530498498517;0.8335456924228798;0.015561627197877513;0.015563702543679503;0.7976601261759013;0.014896034159257485;1.0448295846115487;0.7978514571682062
71.421758;1.0444324384139538;0.8332933402954934;0.7979022228424993;-4.268920861785378e-07;-3.8808290787116256e-07;9.999539696500683;0.8335471374756361;0.015561655216990395;0.015563725287685059;0.797659402053673;0.014896035353515524;1.044828146181125;0.7978512174783352
71.431758;1.044432241360308;0.8332947201373849;0.7979020212277182;-4.266552366820278e-07;-3.877727186727489e-07;9.999549923641789;0.8335485396315253;0.015561683981113853;0.015563747293674855;0.7976586600635863;0.014896036598367805;1.0448267368067155;0.7978509621642628
71.441758;1.0444320372201126;0.833296115843101;0.7979018238827406;-4.2640563794000214e-07;-3.874587114723645e-07;9.999561183741148;0.8335499025463697;0.015561713494338457;0.015563768532599397;0.7976578993422447;0.014896037872579154;1.0448253622035093;0.7978506888154611
71.451758;1.0444318223724154;0.8332975281693856;0.7979016283217316;-4.2614395190157654e-07;-3.8714176996835376e-07;9.999573458818364;0.8335512295924374;0.015561743758163828;0.015563788980163041;0.7976571193572768;0.014896039155075006;1.0448240274135077;0.7978503957722389
71.461758;1.0444315930800565;0.8332989586317017;0.7979014320036515;-4.2587163004311125e-07;-3.8682322013484553e-07;9.999586718892918;0.8335525233954004;0.015561774766886765;0.01556380862303407;0.7976563192352467;0.014896040442614628;1.0448227360600173;0.7978500820256013
71.471758;1.0444313454095204;0.8333004089287839;0.7979012318962105;-4.2559057417611e-07;-3.8650461743522823e-07;9.999600930265993;0.8335537851889933;0.015561806499872594;0.015563827468635964;0.7976554972519264;0.01489604174998438;1.0448214906658198;0.7978497468605272
71.481758;1.0444310755339647;0.8333018807687567;0.7979010240974425;-4.253024866872689e-07;-3.86187780405277e-07;9.999616062333141;0.833555014346544;0.015561838920272238;0.01556384554432676;0.797654651585657;0.014896043099514106;1.0448202936857642;0.797849389820256
71.491758;1.0444307800363868;0.8333033758533881;0.7979008037618533;-4.2500871085719983e-07;-3.8587478400343354e-07;9.999632093010858;0.8335562082992337;0.015561871971237361;0.01556386288204786;0.7976537814504797;0.014896044510474098;1.0448191480991706;0.7978490110226891
71.501758;1.0444304560852473;0.833304895634272;0.7979005649552069;-4.24710635942599e-07;-3.855676186035037e-07;9.999649005266686;0.8335573629538332;0.015561905572603634;0.015563879505319516;0.7976528872415638;0.014896045988567811;1.044818057405603;0.7978486114174185
71.511758;1.0444301020752398;0.8333064407915188;0.7979003012644903;-4.24409912662821e-07;-3.852678566274515e-07;9.999666775129565;0.8335584736361452;0.015561939621247668;0.015563895428517946;0.7976519698611887;0.014896047517633978;1.044817025185713;0.7978481924953954
71.521758;1.0444297182495987;0.8333080108839224;0.7979000072597657;-4.241082546035315e-07;-3.8497676871424187e-07;9.999685359472451;0.8335595361568581;0.015561973983411399;0.015563910658613565;0.7976510305167088;0.014896049058409865;1.04481605456899;0.797847755398646
71.531758;1.0444293064475083;0.8333096041897959;0.7978996792320846;-4.2380715723248205e-07;-3.846955706114389e-07;9.999704691247087;0.8335605471477568;0.015562008490268089;0.01556392519304279;0.7976500711704254;0.014896050556546343;1.0448151480957968;0.7978473003935008
71.541758;1.0444288695226815;0.8333112176437154;0.7978993148932391;-4.235077913703004e-07;-3.844253155009299e-07;9.999724687719587;0.83356150366143;0.015562042956283417;0.015563939013539335;0.7976490946733378;0.014896051960961504;1.0448143078052394;0.7978468272388893
71.551758;1.0444284110588697;0.8333128472642525;0.797898913222957;-4.2321105894495505e-07;-3.8416664616297204e-07;9.999745265382348;0.833562402852467;0.015562077204910596;0.015563952078418725;0.7976481042760203;0.014896053244407155;1.0448135353209902;0.7978463354839305
71.561758;1.0444279353362187;0.8333144887156898;0.797898474686379;-4.229175848610192e-07;-3.8391976200879733e-07;9.999766345636576;0.833563241884729;0.015562111078047084;0.01556396431922677;0.797647102965146;0.01489605440914553;1.0448128320576398;0.797845824358401
71.571758;1.0444274472929849;0.8333161376066037;0.7978980009876909;-4.2262775645607317e-07;-3.836844145002834e-07;9.999787849508943;0.8335640177848834;0.015562144432171836;0.015563975645162641;0.7976460930327874;0.014896055479201838;1.0448121990151316;0.7978452930278697
71.581758;1.0444269519197553;0.8333177900471876;0.7978974943191258;-4.22341940682325e-07;-3.834598544328845e-07;9.9998096941957;0.8335647273653852;0.015562177130989199;0.015563985953268933;0.797645075938556;0.014896056496531106;1.0448116361312856;0.7978447411895035
71.591758;1.0444264531764094;0.8333194430905925;0.7978969568971677;-4.220605205573499e-07;-3.832449860370469e-07;9.999831797582535;0.8335653672676008;0.01556220904007405;0.01556399514067278;0.7976440522290562;0.014896057521365353;1.0448111420879829;0.7978441696151056
71.601758;1.0444259534158855;0.8333210941334936;0.7978963904933107;-4.2178367259411853e-07;-3.8303872111095056e-07;9.999854086462708;0.8335659342219067;0.015562240034996245;0.015564003112228482;0.7976430215007349;0.014896058627789609;1.0448107142995564;0.7978435805003592
71.611758;1.044425453670725;0.8333227399518093;0.7978957955364209;-4.215113062052146e-07;-3.82840332785376e-07;9.999876502011556;0.8335664255560014;0.015562270018124939;0.015564009778076645;0.7976419828345592;0.014896059899621254;1.0448103488511329;0.7978429771782541
71.621758;1.0444249543508184;0.833324376655756;0.797895171055934;-4.212432886609846e-07;-3.826496006516683e-07;9.99989900061911;0.8335668392029292;0.015562298922640681;0.015564015055602246;0.797640935678062;0.014896061432180122;1.0448100409495924;0.7978423631484126
71.631758;1.0444244560787794;0.8333260005077046;0.7978945158779571;-4.2097957776520475e-07;-3.8246663162077474e-07;9.99992154869481;0.8335671730952571;0.015562326702064705;0.0155640188823273;0.7976398804659063;0.014896063330856841;1.0448097853167586;0.7978417412944339
71.641758;1.044423960507961;0.8333276083673808;0.7978938296234419;-4.207200843657115e-07;-3.822915906079192e-07;9.999944113074937;0.8335674250180486;0.015562353317128776;0.01556402121494625;0.7976388188053927;0.01489606569611916;1.0448095758284137;0.7978411138779601
71.651758;1.0444234705547173;0.8333291970334585;0.7978931130074809;-4.204647066664083e-07;-3.821246203976764e-07;9.99996665906611;0.8335675931417809;0.015562378729509246;0.01556402201312471;0.7976377534525815;0.014896068603607369;1.0448094052081132;0.7978404828655679
71.661758;1.044422989808479;0.8333307624730946;0.7978923679848683;-4.202137826662932e-07;-3.819658364424279e-07;9.999989154716316;0.8335676765258077;0.015562402908019995;0.0155640212421096;0.7976366879875965;0.014896072100743693;1.0448092656864842;0.7978398501307514
71.671758;1.0444225218055334;0.8333323002672541;0.7978915979043114;-4.199682930436901e-07;-3.8181525051079733e-07;10.000011566341769;0.8335676753683934;0.015562425834922561;0.015564018898930776;0.7976356263092752;0.014896076217987003;1.0448091499257466;0.7978392176345787
71.681758;1.044422069793839;0.8333338069720627;0.797890807699871;-4.1972936528215016e-07;-3.8167278178921356e-07;10.000033853313688;0.8335675911641259;0.015562447501038695;0.015564015028533917;0.7976345721582454;0.014896080969900033;1.0448090510523707;0.7978385876039797
71.691758;1.0444216367829746;0.8333352808341761;0.797890003978694;-4.194977066925763e-07;-3.8153834943414256e-07;10.000055971496561;0.8335674266636565;0.015562467900990645;0.015564009711690294;0.7976335288648225;0.01489608634959964;1.0448089620215724;0.7978379623803481
71.701758;1.044421225164424;0.8333367209422288;0.7978891945143106;-4.1927349207329216e-07;-3.8141174569136857e-07;10.000077869985818;0.8335671855674182;0.015562487033013595;0.015564003034052155;0.7976324997173457;0.014896092339819781;1.0448088753510196;0.7978373438548424
71.711758;1.0444208358775688;0.8333381257550317;0.7978883870635115;-4.190564830883115e-07;-3.812923587428701e-07;10.00009948350564;0.8335668720842172;0.015562504892244814;0.015563995058805485;0.7976314887623343;0.014896098929385681;1.0448087835441096;0.7978367331255822
71.721758;1.0444204680783329;0.8333394925813139;0.7978875880567584;-4.188461189644388e-07;-3.811791545902843e-07;10.000120738204414;0.8335664904853737;0.015562521460494829;0.01556398582063847;0.797630501051264;0.014896106112140114;1.0448086793819327;0.7978361309664314
71.731758;1.0444201195718232;0.8333408182130758;0.7978868017587522;-4.1864159726339704e-07;-3.8107092002263395e-07;10.000141561399394;0.8335660451818929;0.015562536704485982;0.015563975332205954;0.7976295417327928;0.01489611387894174;1.0448085557940425;0.7978355386944063
71.741758;1.0444197873087506;0.8333420995631443;0.7978860304136098;-4.184420156086784e-07;-3.8096648807089964e-07;10.000161882373968;0.8335655411484783;0.015562550582413553;0.015563963592758748;0.7976286148094284;0.014896122222075233;1.0448084062088348;0.797834958748711
71.751758;1.0444194677037277;0.8333433336438383;0.7978852752129305;-4.182465217076888e-07;-3.808648851717279e-07;10.000181630886594;0.8335649838568492;0.015562563052598904;0.01556395060092324;0.7976277228688289;0.014896131141255578;1.0448082250067252;0.797834394658963
71.761758;1.0444191569452088;0.8333445176013508;0.797884536934968;-4.180543686278417e-07;-3.807653981864159e-07;10.000200740522832;0.8335643792072819;0.015562574077204594;0.015563936366661;0.7976268678679387;0.014896140636461356;1.0448080069938315;0.7978338500771885
71.771758;1.04441885136913;0.8333456491379697;0.7978838159485808;-4.1786492471093887e-07;-3.8066758853111673e-07;10.00021915374527;0.83356373374744;0.015562583620683022;0.015563920912000881;0.7976260520483318;0.014896150698046548;1.0448077466276982;0.7978333274217061
71.781758;1.0444185476274424;0.8333467265964916;0.7978831124498792;-4.1767765138326295e-07;-3.805713035831482e-07;10.000236821646014;0.8335630543987319;0.015562591654566946;0.015563904258607755;0.797625278340699;0.014896161302473218;1.0448074381184633;0.7978328275230757
71.791758;1.0444182422576909;0.8333477487474362;0.797882427071456;-4.1749190780439913e-07;-3.80476559191367e-07;10.000253700363514;0.8335623477632427;0.015562598169623727;0.015563886417190599;0.7976245502631027;0.014896172412682528;1.044807076313087;0.797832350496676
