time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
71.801758;1.0444179312076936;0.8333487148858011;0.7978817610854819;-4.1730671298172924e-07;-3.8038330545982427e-07;10.000269749954002;0.8335616195746307;0.015562603181590917;0.015563867393465125;0.7976238715120688;0.014896183985252134;1.0448066575620665;0.7978318967401646
71.811758;1.0444176101348082;0.833349624972229;0.797881115840062;-4.1712081538001944e-07;-3.8029130319621935e-07;10.00028493531635;0.8335608747011164;0.015562606724438825;0.015563847206498399;0.797623245562049;0.014896195977775866;1.0448061801114037;0.7978314673011625
71.821758;1.0444172752120389;0.8333504794482436;0.797880492373848;-4.16933008338481e-07;-3.8020023011928174e-07;10.000299226906883;0.8335601178195875;0.01556260883443851;0.015563825904787668;0.7976226756249555;0.014896208345695784;1.0448056441633433;0.7978310636643858
71.831758;1.044416923706215;0.8333512792796967;0.7978798921105217;-4.167422827840225e-07;-3.8010988829426184e-07;10.000312601170037;0.833559353862887;0.015562609538771404;0.01556380356933106;0.7976221648476529;0.014896221033826063;1.0448050514132665;0.7978306871507208
71.841758;1.0444165540168355;0.8333520264908582;0.7978793179178695;-4.1654774201294475e-07;-3.8002025802799123e-07;10.000325041868845;0.8335585879635385;0.015562608868882132;0.015563780300402416;0.7976217166213245;0.014896233974936583;1.0448044040721611;0.7978303382987951
71.851758;1.0444161653949555;0.8333527239325108;0.7978787745365209;-4.1634853301794896e-07;-3.799313772747173e-07;10.000336540188068;0.8335578259605236;0.015562606889840517;0.015563756197591976;0.797621334909077;0.014896247093834277;1.0448037045044913;0.7978300166433075
71.861758;1.0444157578345323;0.8333533739159621;0.797878268210983;-4.161438090838004e-07;-3.798431484113119e-07;10.000347093329982;0.8335570751338598;0.015562603711955995;0.01556373135501877;0.7976210241849073;0.014896260306425544;1.0448029556281355;0.7978297212305949
71.871758;1.0444153322694727;0.8333539773616405;0.7978778060435018;-4.1593266619796566e-07;-3.7975517749601115e-07;10.000356704763288;0.8335563436934894;0.015562599472868205;0.015563705874414913;0.7976207890037892;0.014896273516529734;1.0448021606423927;0.7978294516818443
71.881758;1.044414890516661;0.833354533899531;0.7978773958136645;-4.157142822702344e-07;-3.796667681877454e-07;10.000365384072456;0.8335556391804808;0.015562594314062286;0.015563679874832063;0.7976206336478044;0.014896286624866964;1.04480132245677;0.7978292084412777
71.891758;1.0444144347373339;0.8333550420648409;0.7978770458526038;-4.15488168643724e-07;-3.795769356404566e-07;10.00037314527373;0.8335549674502789;0.015562588372525948;0.015563653488821966;0.7976205620480169;0.014896299539233467;1.044800444294656;0.7978289915285721
71.901758;1.0444139670997117;0.8333554994263062;0.7978767643060436;-4.1525414630232985e-07;-3.7948430168900597e-07;10.000380006107926;0.8335543331570199;0.015562581770964994;0.015563626850778329;0.7976205776992947;0.014896312164393776;1.0447995307765146;0.7978287989779985
71.911758;1.044413489880745;0.8333559028727597;0.7978765583405669;-4.1501218320060386e-07;-3.7938705799573035e-07;10.000385988724496;0.8335537406036321;0.015562574603273333;0.015563600086096847;0.7976206833621072;0.014896324389526639;1.0447985881493218;0.7978286264293449
71.921758;1.0444130056733625;0.8333562492442156;0.7978764336084634;-4.1476236607597446e-07;-3.792831914407961e-07;10.000391121785167;0.8335531936913967;0.015562566944379;0.0155635733079883;0.7976208809352888;0.01489633609610026;1.0447976235468206;0.7978284681965622
71.931758;1.0444125175015901;0.8333565359768197;0.7978763937895202;-4.1450493965219126e-07;-3.791708415277601e-07;10.00039544023446;0.8335526954437544;0.015562558872815513;0.015563546617068854;0.7976211717670763;0.014896347172434527;1.04479664398037;0.797828319079847
71.941758;1.0444120284457574;0.833356761454879;0.7978764405267768;-4.142403850656813e-07;-3.7904851977599814e-07;10.000398978031527;0.833552247998042;0.01556255046634522;0.01556352009233372;0.7976215569469546;0.014896357517754021;1.0447956558109601;0.797828175816327
71.951758;1.0444115407741745;0.8333569253240698;0.7978765736915284;-4.1396946912351336e-07;-3.7891509642786753e-07;10.000401760821667;0.8335518529377;0.01556254178108941;0.01556349377830719;0.7976220370997202;0.014896367041598363;1.0447946644711994;0.7978280374270211
71.961758;1.0444110554072534;0.8333570285207799;0.7978767915460694;-4.136930499613884e-07;-3.787696505631909e-07;10.00040381022919;0.8335515112315485;0.015562532855273658;0.015563467680547425;0.7976226121140237;0.014896375665228544;1.0447936740961334;0.7978279047376171
71.971758;1.0444105722053625;0.8333570725926499;0.7978770911079774;-4.1341179759506246e-07;-3.786113227927286e-07;10.00040515710027;0.833551222914447;0.015562523731362993;0.015563441764289658;0.7976232812676993;0.014896383320593658;1.0447926877719225;0.7978277794790233
71.981758;1.0444100904116542;0.8333570587548655;0.7978774688270223;-4.1312616302261366e-07;-3.784392410378942e-07;10.000405850594836;0.8335509873669987;0.01556251446266852;0.015563415954713332;0.7976240431890038;0.014896389945993639;1.0447917085617562;0.7978276631015053
71.991758;1.0444096086454768;0.8333569875413386;0.7978779210167021;-4.1283647342869206e-07;-3.782524696013706e-07;10.000405959447196;0.8335508039187125;0.015562505111299727;0.015563390152660544;0.7976248952302238;0.014896395481243314;1.0447907402983423;0.797827555937104
72.001758;1.0444091248629968;0.833356859334794;0.7978784439877167;-4.125429776408757e-07;-3.78049898086705e-07;10.000405569138362;0.8335506721822664;0.015562495749323967;0.015563364257283661;0.7976258329642855;0.01489639986307686;1.0447897877078693;0.7978274572876721
72.011758;1.0444086367804082;0.8333566751565996;0.7978790341622685;-4.1224587139761453e-07;-3.7783019864023247e-07;10.000404774876973;0.8335505925226417;0.015562486446210463;0.015563338170679555;0.7976268505512248;0.014896403022590196;1.04478885616475;0.7978273664198415
72.021758;1.0444081427592848;0.8333564368314592;0.7978796880752185;-4.119453324926773e-07;-3.775919874981257e-07;10.000403672859557;0.8335505665909282;0.015562477247185897;0.015563311788330297;0.7976279417320281;0.014896404893857728;1.0447879513193328;0.7978272837539971
72.031758;1.0444076422870259;0.833356146333354;0.797880402015605;-4.116415689338545e-07;-3.773340614366394e-07;10.000402354070424;0.8335505972050524;0.015562468165795557;0.015563285000213522;0.7976291007556328;0.014896405437315682;1.0447870788861213;0.7978272110998831
72.041758;1.0444071353106577;0.8333558048798699;0.7978811714463095;-4.1133468030281396e-07;-3.770555442042098e-07;10.000400901314471;0.8335506874816613;0.015562459192197004;0.01556325770690795;0.7976303225501572;0.014896404655935398;1.0447862444544465;0.7978271506541951
72.051758;1.0444066214214611;0.833355412383304;0.7978819907850654;-4.110245007492749e-07;-3.7675586648879305e-07;10.000399392406974;0.8335508399311364;0.01556245031399643;0.015563229828254812;0.7976316018582504;0.014896402584214563;1.0447854530745284;0.7978271038883138
72.061758;1.0444061001897709;0.833354967595383;0.7978828537832308;-4.1071085763263185e-07;-3.7643463729219077e-07;10.000397905999634;0.833551056188197;0.015562441542874228;0.015563201296671455;0.7976329321801129;0.014896399263052487;1.044784709010033;0.7978270713029507
72.071758;1.0444055724563839;0.8333544689540057;0.7978837542234034;-4.103938802944012e-07;-3.7609161803661477e-07;10.000396517224274;0.8335513371674023;0.01556243292117751;0.015563172056382;0.7976343056117137;0.01489639472312506;1.0447840160301345;0.7978270526557145
72.081758;1.0444050410843269;0.8333539157001573;0.7978846866963771;-4.1007397797818043e-07;-3.7572696144839164e-07;10.000395285467238;0.8335516832601192;0.015562424496745133;0.015563142070078691;0.7976357135445554;0.014896388983254882;1.0447833781103295;0.7978270471616205
72.091758;1.0444045102613513;0.8333533087756377;0.7978856471759087;-4.097518051545665e-07;-3.753415209552344e-07;10.000394253993283;0.8335520943467903;0.015562416294122266;0.015563111317139429;0.797637147339699;0.01489638205640498;1.0447827993568832;0.7978270537718791
72.101758;1.0444039844168969;0.8333526512743793;0.7978866331320214;-4.0942835476871156e-07;-3.7493684856929904e-07;10.00039346406268;0.8335525694278493;0.015562408315403732;0.015563079794818708;0.7976385983376099;0.014896373950497574;1.044782282520608;0.7978270715964723
72.111758;1.0444034677050895;0.8333519482393625;0.79788764322102;-4.09104937456501e-07;-3.745149496500683e-07;10.00039296198503;0.8335531062477374;0.015562400562360027;0.015563047531153538;0.797640057563964;0.014896364667824583;1.044781827982314;0.7978271002635103
72.121758;1.044402963817251;0.8333512056415303;0.7978886767718787;-4.087829836985147e-07;-3.7407809138482796e-07;10.000392790582136;0.8335537012310078;0.015562393046896042;0.015563014589544158;0.7976415160269199;0.014896354214783717;1.044781434272086;0.7978271398128467
72.131758;1.0444024761916841;0.8333504290420946;0.7978897334612338;-4.0846384499081813e-07;-3.7362866155675555e-07;10.000392979804738;0.8335543500201641;0.015562385779181048;0.015562981052114996;0.7976429656028446;0.014896342609158066;1.044781098519559;0.7978271903341022
72.141758;1.044402008388955;0.8333496229874252;0.7978908132929817;-4.081486790367238e-07;-3.73169088818598e-07;10.000393545644508;0.8335550488541744;0.015562378754552646;0.01556294700007358;0.7976443994695017;0.014896329876186597;1.044780816196628;0.7978272521652342
72.151758;1.044401563871422;0.8333487915211217;0.797891916866255;-4.078383875415197e-07;-3.7270191421850327e-07;10.00039449155652;0.8335557955870929;0.015562371957828074;0.01556291251300188;0.7976458118400671;0.014896316049374931;1.0447805815099191;0.7978273264768739
72.161758;1.0444011452847086;0.8333479390219722;0.7978930461807127;-4.0753362891667354e-07;-3.7222975966402435e-07;10.000395808808225;0.8335565892022807;0.015562365372637202;0.015562877678809692;0.797647197656913;0.01489630118206111;1.0447803885490572;0.797827415412285
72.171758;1.0444007538701112;0.8333470701342166;0.7978942050861553;-4.072349286451355e-07;-3.717549846665063e-07;10.000397480264436;0.833557428604481;0.01556235897898748;0.015562842595677065;0.7976485521447941;0.01489628535570564;1.0447802315779091;0.7978275218647952
72.181758;1.0444003897667322;0.8333461889855764;0.7978953982993184;-4.0694264292055527e-07;-3.7127940059158874e-07;10.00039948883214;0.8335583119808436;0.015562352746569896;0.015562807365053378;0.7976498703149864;0.014896268676538238;1.044780104341045;0.7978276490901881
72.191758;1.0444000533838775;0.833345299231541;0.7978966301089354;-4.066566456571645e-07;-3.7080429733758973e-07;10.000401823261758;0.8335592368204457;0.015562346638113686;0.015562772086534397;0.7976511473547347;0.014896251264152458;1.0447799998985303;0.7978278000665647
72.201758;1.0443997462243526;0.8333444046098992;0.797897903860616;-4.063762697996504e-07;-3.703305551498571e-07;10.000404476198522;0.8335601997339488;0.015562340617401338;0.01556273685741445;0.7976523796456029;0.01489623323251807;1.0447799116715804;0.7978279770108551
72.211758;1.0443994699674615;0.8333435088036768;0.7978992217706582;-4.0610072392167004e-07;-3.6985872121839826e-07;10.000407441410156;0.833561196114839;0.015562334647813682;0.015562701768446208;0.7976535651648875;0.014896214673461807;1.0447798349118558;0.7978281812873077
72.221758;1.0443992251786534;0.8333426151175041;0.7979005850127238;-4.0582934834539096e-07;-3.693890485669726e-07;10.000410716100623;0.8335622205114221;0.015562328682023919;0.015562666895979465;0.7976547031562048;0.014896195656658338;1.0447797671608265;0.7978284134997654
72.231758;1.0443990110879526;0.8333417262522712;0.7979019942951951;-4.0556147231034417e-07;-3.6892151462374663e-07;10.000414302427838;0.8335632677506221;0.015562322653848697;0.015562632295862626;0.7976557937898832;0.014896176235820804;1.0447797074174514;0.7978286735168475
72.241758;1.0443988261712849;0.8333408441147743;0.7979034505207218;-4.052962958677604e-07;-3.6845598815426795e-07;10.00041820586639;0.8335643339654087;0.01556231648033431;0.015562597999792616;0.7976568377484071;0.014896156453170304;1.044779655084935;0.7978289603120121
72.251758;1.0443986689438833;0.833339970350251;0.7979049548368053;-4.0503295085729007e-07;-3.679925449417008e-07;10.00042243327557;0.8335654165720485;0.015562310068943694;0.01556256402036316;0.7976578355340924;0.014896136346472615;1.0447796094328092;0.7978292718563857
72.261758;1.0443985384707821;0.8333391071367386;0.797906507826596;-4.047705904942941e-07;-3.6753166117502e-07;10.000426988360152;0.8335665133209056;0.015562303318175404;0.01556253036529091;0.7976587872289438;0.01489611595154355;1.0447795697177007;0.797829605305421
72.271758;1.0443984341635248;0.8333382567060076;0.7979081086152299;-4.045084565386491e-07;-3.670741584327001e-07;10.000431864239184;0.8335676214957533;0.015562296115723231;0.015562497045220334;0.7976596929744566;0.014896095299081452;1.0447795356631715;0.7978299576729352
72.281758;1.0443983554087621;0.8333374197066139;0.7979097545344126;-4.042459460900667e-07;-3.6662103209692934e-07;10.000437037249007;0.833568737882884;0.015562288346683174;0.015562464069197235;0.7976605533670521;0.014896074415816496;1.0447795076666393;0.7978303266580652
72.291758;1.0443983016033458;0.833336594324616;0.7979114411973549;-4.0398264254738106e-07;-3.66173268962869e-07;10.000442467154008;0.8335698591481163;0.015562279906719965;0.015562431442603261;0.7976613691993057;0.014896053330927831;1.0447794863511681;0.7978307106241823
72.301758;1.0443982720730765;0.8333357770587282;0.7979131630389301;-4.0371828162976654e-07;-3.657317420601214e-07;10.000448105070229;0.8335709817254394;0.015562270706208768;0.015562399170423773;0.7976621408679192;0.014896032081171415;1.0447794719533667;0.7978311080720658
72.311758;1.044398265811884;0.8333349640895682;0.7979149143230285;-4.0345273197010745e-07;-3.652972489687193e-07;10.000453903176101;0.8335721012766322;0.015562260664263384;0.0155623672481698;0.7976628683535013;0.014896010713386502;1.0447794644853086;0.7978315177172568
72.321758;1.0443982819008075;0.8333341520650571;0.7979166901824504;-4.031860546516004e-07;-3.648704552237868e-07;10.000459823006514;0.8335732125751105;0.01556224970770446;0.015562335648806935;0.7976635519761996;0.01489598928688602;1.0447794642653645;0.7978319387923875
72.331758;1.044398320495683;0.8333333377532972;0.7979184872618549;-4.0291856306342444e-07;-3.644516693987948e-07;10.000465841597004;0.8335743096556145;0.015562237784744627;0.015562304333689875;0.7976641929399328;0.01489596787775303;1.0447794717306933;0.7978323709864693
72.341758;1.044398383285023;0.8333325170275588;0.7979203034583164;-4.0265075817042284e-07;-3.6404077425089245e-07;10.000471950403504;0.8335753856844108;0.015562224869653798;0.015562273271171233;0.7976647931185105;0.014895946587123848;1.0447794867003455;0.7978328143731245
72.351758;1.0443984728597506;0.8333316847069036;0.7979221368584286;-4.023831946678627e-07;-3.63637282964467e-07;10.000478144407742;0.8335764330277282;0.01556221094507381;0.01556224243274403;0.7976653545335559;0.014895925538561445;1.044779507733923;0.797833269682045
72.361758;1.044398591558409;0.833330835378539;0.7979239850185225;-4.0211650822454e-07;-3.6324041012281223e-07;10.00048440913969;0.8335774439691264;0.01556219599638467;0.015562211781587182;0.7976658791489593;0.014895904852330494;1.044779532249136;0.7978337385739979
72.371758;1.0443987409615612;0.8333299639807916;0.7979258449985475;-4.018515670903532e-07;-3.628493202790698e-07;10.000490716934676;0.8335784116462752;0.015562180029045457;0.015562181275550027;0.797666369506887;0.014895884620559217;1.0447795578415051;0.7978342233852787
72.381758;1.044398921971241;0.8333290661351378;0.7979277133760311;-4.0158936621405705e-07;-3.624633488065479e-07;10.000497032820446;0.8335793307333111;0.015562163069970955;0.015562150879869526;0.7976668293907546;0.014895864899580828;1.0447795833020086;0.7978347268618116
72.391758;1.044399134384983;0.8333281385160544;0.7979295858741241;-4.013307208462102e-07;-3.620819749260361e-07;10.000503322713937;0.8335801976244154;0.015562145140386454;0.01556212057435522;0.7976672629606353;0.014895845709490207;1.0447796079158032;0.7978352524661126
72.401758;1.0443993763689727;0.8333271787548617;0.7979314570930868;-4.010763092058098e-07;-3.617048133725796e-07;10.000509559798871;0.8335810101423371;0.015562126234538357;0.015562090352146332;0.7976676732977465;0.01489582704152659;1.0447796305551762;0.7978358042231184
72.411758;1.0443996448031985;0.8333261849436469;0.7979333210861854;-4.0082700292962634e-07;-3.613317308118707e-07;10.000515725334534;0.8335817668488585;0.015562106325712113;0.01556206021712639;0.7976680621291145;0.014895808871131145;1.0447796500035558;0.7978363854859396
72.421758;1.044399936028492;0.8333251555114389;0.7979351724617232;-4.005839172079276e-07;-3.609628491341195e-07;10.000521802894847;0.8335824660260065;0.015562085385070397;0.015562030175614484;0.797668430340076;0.014895791162374149;1.0447796656261885;0.7978369981187344
72.431758;1.0444002464482478;0.8333240897563237;0.7979370067956758;-4.0034809825810173e-07;-3.605983879188138e-07;10.000527771200106;0.8335831050387519;0.01556206339106446;0.015562000224497628;0.7976687786649554;0.014895773869596217;1.0447796773624463;0.7978376429436537
72.441758;1.0444005728538306;0.8333229883501632;0.7979388203035988;-4.0012011756242756e-07;-3.6023857869688305e-07;10.000533602699363;0.8335836804020026;0.015562040325197332;0.015561970350992714;0.7976691084804571;0.01489575694741086;1.0447796850923095;0.7978383203017722
72.451758;1.044400912089922;0.8333218529419881;0.7979406096953593;-3.998997993277993e-07;-3.598837911897004e-07;10.000539272401129;0.8335841882694623;0.015562016168582875;0.015561940539977205;0.7976694219186438;0.014895740354895031;1.0447796881919147;0.7978390298500299
72.461758;1.0444012605471353;0.8333206851301634;0.7979423722486761;-3.996863326014461e-07;-3.5953468213410663e-07;10.000544768553599;0.833584625569748;0.015561990906649024;0.015561910776027617;0.7976697209085603;0.014895724047169252;1.0447796858546492;0.7978397701028123
72.471758;1.0444016142558927;0.8333194858527087;0.7979441053592751;-3.9947873198458e-07;-3.5919213975475946e-07;10.000550092228405;0.8335849911443575;0.015561964536498106;0.015561881046411758;0.7976700062891413;0.014895707971673028;1.0447796772598499;0.7978405387832701
72.481758;1.044401969363242;0.8333182554178108;0.7979458058609584;-3.9927617459595994e-07;-3.588571089595415e-07;10.000555248823309;0.8335852857333258;0.015561937072533947;0.015561851351806055;0.7976702776944805;0.014895692077723684;1.0447796608467528;0.7978413339635594
72.491758;1.0444023225151982;0.8333169937534963;0.797947470126499;-3.99078030485661e-07;-3.5853058931291286e-07;10.000560245086882;0.8335855113474561;0.015561908545542102;0.015561821715064789;0.7976705332908435;0.014895676330988894;1.0447796338653024;0.7978421547846897
72.501758;1.0444026705540534;0.8333157006309937;0.7979490947790832;-3.988838222432323e-07;-3.5821385088615885e-07;10.000565094099551;0.8335856706686617;0.015561878994702166;0.01556179218360701;0.7976707693433269;0.014895660717040089;1.044779592868752;0.7978430011627567
72.511758;1.0444030097330683;0.8333143756293705;0.7979506770823339;-3.986931442113688e-07;-3.5790843487549457e-07;10.000569816700176;0.833585766321764;0.015561848460914122;0.015561762832508326;0.797670980740361;0.014895645228734314;1.044779534415861;0.7978438727774404
72.521758;1.0444033359934428;0.8333130181786954;0.79795221490675;-3.985055069923855e-07;-3.5761575471577106e-07;10.000574434395666;0.8335858004110573;0.015561816987967061;0.015561733767157604;0.7976711622044194;0.014895629855357306;1.044779455736869;0.7978447680450497
72.531758;1.0444036463825521;0.8333116282185533;0.7979537069338182;-3.983202609937738e-07;-3.573367772045359e-07;10.000578960732712;0.8335857744534622;0.015561784624831439;0.01556170511874772;0.7976713088129661;0.014895614587277492;1.0447793552215212;0.7978456840806407
72.541758;1.0444039398832146;0.8333102066687587;0.797955152774798;-3.9813659610208296e-07;-3.5707209607910656e-07;10.000583396430496;0.8335856893988262;0.015561751417448566;0.015561677034610415;0.7976714157024539;0.014895599428512086;1.0447792323624092;0.7978466178430961
72.551758;1.0444042170218757;0.8333087550113091;0.797956552100395;-3.9795350471447075e-07;-3.5682215389758415e-07;10.00058772862196;0.8335855457718768;0.015561717397168572;0.015561649664159743;0.7976714781563699;0.014895584405164872;1.0447790873863527;0.7978475672858292
72.561758;1.0444044787246436;0.833307274703989;0.7979579035712221;-3.9776986244394444e-07;-3.5658745373383045e-07;10.000591936690448;0.8335853439966074;0.01556168258367276;0.015561623139279918;0.7976714923347357;0.014895569564144947;1.0447789211196448;0.7978485314081472
72.571758;1.044404724830326;0.8333057669432261;0.7979592048272282;-3.9758465658985754e-07;-3.563687666961918e-07;10.00059600237587;0.8335850849042165;0.015561647001789249;0.015561597567526538;0.7976714557528526;0.014895554963682896;1.0447787350212245;0.7978495095257242
72.581758;1.044404953224582;0.8333042328251183;0.7979604533058074;-3.973970174303668e-07;-3.5616697435181564e-07;10.000599911745015;0.8335847702016951;0.015561610692929008;0.015561573047501108;0.7976713671544791;0.014895540662377192;1.0447785308123794;0.7978505006972373
72.591758;1.0444051606732838;0.8333026738715912;0.7979616471810396;-3.972061390332655e-07;-3.559825515276347e-07;10.000603647519965;0.8335844025854825;0.015561573709163655;0.01556154967824081;0.7976712259873818;0.014895526709792212;1.0447783097246375;0.797851503573891
72.601758;1.044405344543101;0.8333010924386526;0.7979627858913274;-3.9701142801156933e-07;-3.558154974971093e-07;10.000607182202252;0.8335839854646431;0.015561536100393746;0.015561527553750178;0.7976710317334814;0.014895513140409124;1.0447780719698294;0.797852516525058
72.611758;1.044405503337215;0.8332994919094295;0.7979638698519991;-3.9681264604361477e-07;-3.556658203835035e-07;10.000610478024166;0.8335835224913298;0.01556149791133357;0.015561506766277537;0.7976707834413662;0.014895499974553647;1.044777816832889;0.7978535379459907
72.621758;1.044405635988261;0.8332978768849857;0.7979648996632664;-3.966098140454701e-07;-3.5553378506737806e-07;10.000613496274159;0.8335830170269326;0.015561459189327142;0.015561487418088894;0.7976704798871416;0.014895487220443215;1.0447775428949921;0.7978545664990223
72.631758;1.0444057415392551;0.8332962527722844;0.7979658754621501;-3.964030213795943e-07;-3.55419745115722e-07;10.000616208394588;0.8335824714811554;0.015561419988742642;0.015561469620795739;0.7976701204528672;0.014895474875457762;1.0447772477790793;0.7978556009086643
72.641758;1.044405819350729;0.8332946247978225;0.7979667966907291;-3.9619231900234316e-07;-3.5532401919158604e-07;10.000618595155702;0.8335818870298655;0.015561380363318653;0.015561453475369533;0.7976697057106001;0.014895462935411413;1.0447769282034762;0.7978566395282927
72.651758;1.044405869178802;0.8332929978207395;0.7979676623846212;-3.9597778332993297e-07;-3.5524698577771625e-07;10.00062063620607;0.833581264132188;0.015561340353481229;0.015561439048607862;0.797669236951284;0.014895451402238845;1.044776580718743;0.7978576802686774
72.661758;1.0444058911837868;0.8332913768612605;0.7979684718468452;-3.9575955117340104e-07;-3.551891815065792e-07;10.000622301828274;0.8335806032641634;0.015561299981705615;0.01556142636701012;0.7976687155924396;0.01489544027552775;1.0447762020004885;0.7978587207354331
72.671758;1.044405885679208;0.8332897669502891;0.7979692251885117;-3.9553774332503817e-07;-3.5515118086114906e-07;10.00062355090449;0.8335799056485941;0.015561259264405323;0.015561415433509246;0.7976681430943164;0.014895429544190555;1.044775788472575;0.7978597585578621
72.681758;1.0444058529698517;0.8332881726169948;0.7979699233075659;-3.9531251909156865e-07;-3.5513333747944475e-07;10.000624335330343;0.8335791740310983;0.015561218228165792;0.015561406252027938;0.797667520994969;0.014895419194688305;1.0447753359035186;0.7978607921377646
72.691758;1.044405793769934;0.8332865982385006;0.7979705672152636;-3.950840570888211e-07;-3.551356833549729e-07;10.000624608207074;0.8335784126373574;0.015561176908740346;0.015561398834198837;0.7976668511092159;0.014895409218607162;1.0447748392425638;0.7978618209221943
72.701758;1.0444057089280676;0.8332850489905028;0.7979711573109901;-3.948522763064375e-07;-3.5515805986969395e-07;10.00062432609195;0.8335776259195545;0.01556113533870219;0.015561393190840715;0.7976661360051441;0.014895399611051375;1.044774293143216;0.7978628447858296
72.711758;1.0444055982945304;0.833283531050645;0.7979716933804811;-3.946168320180591e-07;-3.5520028451093787e-07;10.000623443110676;0.8335768175193135;0.015561093545209249;0.015561389328217967;0.7976653794489481;0.014895390375969177;1.0447736929930347;0.7978638635969607
72.721758;1.044405460688774;0.8332820505167686;0.7979721748266837;-3.9437743963790654e-07;-3.552622605727931e-07;10.000621907548867;0.8335759904904064;0.015561051555854586;0.015561387240786708;0.7976645865590993;0.01489538152819992;1.0447730354091542;0.7978648774625463
72.731758;1.0444052948078113;0.8332806121790036;0.7979726005988782;-3.941339171974286e-07;-3.553440486147098e-07;10.000619664010824;0.833575147702484;0.01556100939449271;0.015561386901205407;0.797663763526058;0.014895373077546022;1.044772318248823;0.7978658868943983
72.741758;1.0444050993446485;0.8332792195644422;0.7979729693892224;-3.9388587834334255e-07;-3.55445783764598e-07;10.000616655072964;0.8335742918276196;0.015560967070323135;0.015561388264867894;0.7976629170990724;0.014895365020052313;1.0447715407810156;0.7978668923182244
72.751758;1.0444048729205309;0.8332778758919968;0.7979732800858493;-3.936325057798365e-07;-3.555674498337619e-07;10.00061282048667;0.8335734255025826;0.01556092458327202;0.015561391280026829;0.7976620540605807;0.014895357349493299;1.0447707037578207;0.7978678936478805
72.761758;1.0444046150118245;0.8332765843745596;0.7979735319084771;-3.9337271466108855e-07;-3.557087170109211e-07;10.000608095722185;0.8335725513553591;0.015560881946409916;0.01556139589660115;0.7976611804010174;0.014895350069255783;1.044769808942566;0.7978688906181601
72.771758;1.0444043267280532;0.8332753477004126;0.7979737242328337;-3.931054844419914e-07;-3.558688332725997e-07;10.000602414250787;0.833571671793617;0.015560839198817861;0.015561402077106332;0.7976603006599691;0.014895343198648627;1.0447688584058372;0.797869883029049
72.781758;1.0444040106063548;0.8332741677801944;0.7979738562225445;-3.9282992878670817e-07;-3.560465973729579e-07;10.000595715246964;0.8335707889465346;0.01556079639681615;0.015561409799649211;0.7976594180349124;0.014895336777818197;1.0447678543322094;0.7978708702746964
72.791758;1.0444036701756367;0.8332730457151514;0.7979739262442113;-3.9254522546439767e-07;-3.562405689327003e-07;10.000587950438046;0.8335699043676192;0.015560753598816398;0.0155614190486798;0.7976585344274153;0.014895330862260537;1.0447667994497312;0.7978718509330534
72.801758;1.044403309273564;0.8332719814320765;0.7979739313564583;-3.922506655850391e-07;-3.564493616975702e-07;10.000579084874131;0.8335690185673368;0.015560710855977655;0.015561429805271688;0.7976576502931318;0.014895325509228693;1.0447656974085555;0.7978728230267425
72.811758;1.0444029309370741;0.8332709734226215;0.7979738674978485;-3.9194570880898646e-07;-3.5667178445874885e-07;10.000569092911093;0.8335681308697018;0.015560668204536634;0.015561442047808505;0.7976567652169205;0.01489532077555465;1.0447645524848617;0.7978737844652666
72.821758;1.0444025366930112;0.8332700190064515;0.7979737305699182;-3.916299133153167e-07;-3.5690681570177143e-07;10.000557953501058;0.8335672395899687;0.015560625662487212;0.015561455756514126;0.7976558789598219;0.014895316721397394;1.0447633692032763;0.7978747329987037
72.831758;1.04440212673791;0.8332691149631729;0.7979735177264177;-3.9130284392107406e-07;-3.5715348152943876e-07;10.000545651809373;0.8335663427363867;0.015560583239760336;0.01556147091156013;0.7976549921430868;0.014895313399848094;1.044762152812794;0.7978756661197918
72.841758;1.0444017005424038;0.8332682579979341;0.7979732281102124;-3.909642003496297e-07;-3.574106779719865e-07;10.000532188703374;0.8335654391159141;0.015560540945747233;0.015561487492604031;0.797654106479428;0.014895310841717564;1.0447609096441186;0.7978765817031516
72.851758;1.0444012575230908;0.8332674445935049;0.7979728629723793;-3.906141216852355e-07;-3.5767704410983284e-07;10.000517585230567;0.8335645286508712;0.015560498775184471;0.015561505481602626;0.7976532247730971;0.014895309056189522;1.044759646211918;0.7978774787743194
72.861758;1.0444007979835561;0.8332666707311889;0.7979724253971827;-3.9025325348300035e-07;-3.579509955817422e-07;10.000501877243947;0.833563611580405;0.015560456695842733;0.01556152485521598;0.7976523505824934;0.014895308048728958;1.0447583677774763;0.7978783571996017
72.871758;1.0444003240857536;0.8332659321979461;0.7979719196561078;-3.8988249046956947e-07;-3.5823083910110707e-07;10.0004851118032;0.8335626879646659;0.015560414663906777;0.015561545573822609;0.7976514876637928;0.01489530783878186;1.0447570775837483;0.7978792165516948
72.881758;1.0443998402400478;0.8332652255070586;0.7979713503015486;-3.895027768131881e-07;-3.585148224946173e-07;10.000467346631028;0.833561758429427;0.015560372650480266;0.01556156758902628;0.7976506397498592;0.014895308460321877;1.0447557772960163;0.7978800554868544
72.891758;1.044399352548729;0.8332645484869191;0.7979707215251587;-3.8911512592342984e-07;-3.588011351277056e-07;10.000448645485925;0.8335608255382149;0.015560330657309418;0.01556159086307028;0.7976498105208871;0.014895309951682341;1.0447544680845335;0.7978808721262726
72.901758;1.0443988674035816;0.8332638995264565;0.79797003712202;-3.887206739607782e-07;-3.5908805152058184e-07;10.000429073287444;0.833559894260777;0.015560288715389387;0.015561615367694582;0.7976490033475186;0.01489531235340118;1.0447531515273794;0.7978816648739605
72.911758;1.0443983901269582;0.8332632764682383;0.7979693005273629;-3.8832066481881934e-07;-3.593742199173003e-07;10.000408696060662;0.8335589708111601;0.015560246866967867;0.015561641057633961;0.7976482210695374;0.014895315712253892;1.0447518302203396;0.7978824330094317
72.921758;1.044397924203699;0.8332626766588325;0.7979685146262405;-3.87916449040149e-07;-3.596588236205617e-07;10.000387582654325;0.8335580613381406;0.015560205151110307;0.015561667856102086;0.7976474658076115;0.01489532007611868;1.0447505079106687;0.7978831767023689
72.931758;1.0443974713033288;0.8332620973690594;0.7979676820576994;-3.875095192420251e-07;-3.599415380967918e-07;10.000365807211267;0.833557171768197;0.01556016361044723;0.015561695664547487;0.7976467387512913;0.014895325484997;1.0447491890227225;0.797883896398685
72.941758;1.044397032339604;0.8332615354320377;0.7979668060687207;-3.871014622439224e-07;-3.6022248826338373e-07;10.000343450444008;0.8335563080236145;0.015560122303800678;0.015561724368026338;0.797646040306297;0.014895331970003315;1.044747878258259;0.797884592060492
72.951758;1.044396608611818;0.8332609869976662;0.79796589078245;-3.866938560433615e-07;-3.605023241679433e-07;10.000320595519526;0.8335554757509894;0.015560081305843342;0.015561753830017745;0.7976453703688722;0.014895339548563355;1.0447465805588076;0.7978852633482606
72.961758;1.044396201997979;0.8332604482363944;0.7979649404753012;-3.862882206501374e-07;-3.607822150190444e-07;10.00029732410037;0.8335546798376545;0.015560040697835101;0.015561783897532874;0.7976447282619339;0.0148953482069703;1.04474530076128;0.7978859105942394
72.971758;1.0443958143224694;0.8332599161209374;0.7979639586660491;-3.8588594417373093e-07;-3.6106362718169773e-07;10.00027371671542;0.8335539242522709;0.015560000560724272;0.015561814421046222;0.7976441125102255;0.014895357892425541;1.0447440433988204;0.7978865347579671
72.981758;1.0443954467685774;0.8332593887009669;0.7979629475022655;-3.8548830139524016e-07;-3.6134804855317414e-07;10.000249852279609;0.8335532122680624;0.015559960977408395;0.015561845270635791;0.797643520841831;0.014895368526149338;1.044742813469079;0.7978871364029113
72.991758;1.0443951000945164;0.8332588651056476;0.7979619073706975;-3.8509669283119623e-07;-3.616367165672785e-07;10.00022580209403;0.8335525468018912;0.01555992204386079;0.01556187633462865;0.7976429503159068;0.014895380018376552;1.0447416166885608;0.7978877156256408
73.001758;1.0443947749269287;0.8332583453164939;0.7979608369719056;-3.847126383766134e-07;-3.61930419620174e-07;10.000201618352115;0.8335519306753172;0.015559883876843757;0.015561907511883818;0.7976423971780658;0.014895392277774885;1.0447404584588047;0.7978882731687131
73.011758;1.0443944716494091;0.8332578295014721;0.7979597341859762;-3.8433734445233546e-07;-3.622295514103494e-07;10.000177326657969;0.8335513663704947;0.015559846604077941;0.015561938714502423;0.797641856863223;0.014895405216907853;1.0447393431086491;0.797888811410858
73.021758;1.0443941904812706;0.8332573169579229;0.797958597649623;-3.839714115566519e-07;-3.6253432572152116e-07;10.000152931272545;0.8335508550036385;0.015559810344988434;0.015561969870338208;0.7976413246466045;0.014895418749616189;1.0447382736232114;0.7978893343440855
73.031758;1.044393931791989;0.8332568056799768;0.7979574283716018;-3.836149393711849e-07;-3.6284493262857456e-07;10.000128428956522;0.8335503958316062;0.015559775204630588;0.015562000909883942;0.7976407961362962;0.014895432785487694;1.0447372513333466;0.79788984647753
73.041758;1.0443936966177423;0.833256293113044;0.7979562303418194;-3.832678347037328e-07;-3.6316152809082937e-07;10.000103824284732;0.833549987241865;0.015559741279741664;0.0155620317560894;0.7976402671497395;0.014895447226273185;1.0447362761415477;0.7978903514501156
73.051758;1.0443934870181044;0.8332557768802112;0.7979550097257853;-3.8293015774696457e-07;-3.634841006730747e-07;10.000079140888642;0.8335496275164341;0.015559708661647308;0.01556206232671169;0.7976397337014866;0.01489546195974644;1.044735347176721;0.797890851196424
73.061758;1.0443933056916632;0.8332552545084384;0.7979537733432241;-3.826023384391724e-07;-3.638124863413967e-07;10.000054422832664;0.833549314472368;0.015559677433203531;0.01556209253324379;0.7976391922099281;0.014895476855864558;1.0447344630807718;0.7978913459822657
73.071758;1.0443931549542744;0.8332547230072335;0.7979525276726288;-3.8228520132172373e-07;-3.6414655230143364e-07;10.000029728776399;0.83354904546185;0.015559647663063184;0.015562122286147572;0.7976386394134326;0.014895491776503287;1.0447336219308487;0.7978918352017795
73.081758;1.0443930357356523;0.8332541795006402;0.7979512788422377;-3.819799076312532e-07;-3.6448614689495415e-07;10.000005127899215;0.8335488181633879;0.01555961940479788;0.01556215151387951;0.797638072260629;0.014895506592516526;1.0447328213020095;0.797892318189939
73.091758;1.0443929478310745;0.8332536224352397;0.7979500329806897;-3.816878030849199e-07;-3.648308148778827e-07;9.999980695993997;0.8335486310880762;0.015559592707581942;0.015562180169142051;0.7976374882235348;0.014895521198767171;1.044732058618696;0.7978927947683202
73.101758;1.0443928913423834;0.8332530519456639;0.7979487964849213;-3.8141014838749474e-07;-3.651796033261825e-07;9.999956506988122;0.8335484833942205;0.01555956763251552;0.015562208215343855;0.7976368855068776;0.01489553552171949;1.0447313317190867;0.7978932658148226
73.111758;1.0443928675117498;0.8332524691683892;0.7979475760443314;-3.811480465239097e-07;-3.6553101203572307e-07;9.999932625915333;0.8335483745377215;0.0155595442602491;0.01556223561654534;0.7976362628250496;0.01489554950846442;1.0447306396109124;0.7978937333701613
73.121758;1.0443928785339602;0.8332518752386405;0.7979463782155091;-3.8090274254544165e-07;-3.658831169869355e-07;9.999909108996743;0.8335483044160075;0.01555952268425386;0.015562262338485304;0.7976356193360483;0.014895563109146507;1.0447299829467231;0.797894200003484
73.131758;1.0443929274400832;0.8332512706541927;0.7979452089198623;-3.806758891611895e-07;-3.662337698267929e-07;9.999886008842397;0.8335482742295767;0.015559502998471107;0.015562288347536658;0.7976349548357888;0.01489557627679093;1.0447293635817338;0.7978946681717133
73.141758;1.0443930183849262;0.8332506554124571;0.7979440733942781;-3.804693905072736e-07;-3.665806938846471e-07;9.999863377825141;0.8335482873644335;0.015559485290829447;0.015562313605607614;0.7976342697241849;0.01489558897062816;1.044728783767933;0.7978951403890052
73.151758;1.0443931566614892;0.8332500293944091;0.7979429763723836;-3.802850062742162e-07;-3.669215636779456e-07;9.999841264874089;0.8335483492367732;0.015559469646943058;0.015562338074347268;0.7976335646255238;0.014895601142189744;1.0447282459135618;0.7978956197177081
73.161758;1.0443933475913674;0.8332493923302808;0.7979419221662869;-3.801241252383367e-07;-3.672541666535121e-07;9.999819709947165;0.8335484660455922;0.01555945615432016;0.015562361727365772;0.7976328400618286;0.01489561272263946;1.0447277524687162;0.79789610932901
73.171758;1.044393594663416;0.833248743727015;0.7979409146765823;-3.799877948407025e-07;-3.675766181061685e-07;9.999798738460221;0.8335486434765764;0.015559444893386776;0.015562384553081723;0.7976320967997476;0.014895623628691379;1.0447273055337163;0.7978966119418229
73.181758;1.0443938987019128;0.8332480829706632;0.7979399571494329;-3.7987683946150993e-07;-3.678875045391882e-07;9.999778352249946;0.8335488861482067;0.015559435920746151;0.015562406545519393;0.7976313366862529;0.0148956337752659;1.0447269068398002;0.7978971304621165
73.191758;1.0443942585550072;0.8332474091724525;0.7979390517585515;-3.797919033460508e-07;-3.6818579998677297e-07;9.999758523271181;0.8335491975800848;0.01555942926203959;0.015562427696480963;0.7976305628711897;0.014895643086269277;1.0447265580201475;0.7978976687451084
73.201758;1.0443946719109352;0.8332467211071263;0.7979381997752315;-3.797333870876293e-07;-3.6847053329919696e-07;9.999739201178336;0.8335495801230527;0.015559424918088628;0.01556244799486488;0.7976297793294054;0.014895651501885538;1.04472626061067;0.7978982313749505
73.211758;1.0443951358345982;0.8332460178957711;0.797937402287046;-3.797014339066079e-07;-3.687404884292609e-07;9.999720329245763;0.8335500347970437;0.01555942287473048;0.015562467428229036;0.7976289905061823;0.01489565897491204;1.044726016329911;0.7978988229795159
73.221758;1.044395647790374;0.8332452999717533;0.7979366603877153;-3.796960581105729e-07;-3.689943530900483e-07;9.999701853507954;0.8335505613843588;0.015559423107345854;0.015562485986131105;0.7976282011720283;0.014895665460626198;1.0447258278105183;0.7978994479274443
73.231758;1.0443962067186354;0.8332445693647283;0.7979359746580651;-3.7971736051220476e-07;-3.6923121124969184e-07;9.999683721581368;0.8335511587629244;0.01555942558162815;0.01556250366614178;0.7976274165806714;0.014895670907114621;1.044725698358808;0.7979001105343454
73.241758;1.0443968128174124;0.8332438289861537;0.7979353449066958;-3.7976566554834384e-07;-3.694507423605297e-07;9.999665879563127;0.833551825302858;0.015559430258785006;0.015562520474240284;0.7976266430636556;0.014895675242581652;1.0447256303563048;0.7979008149285917
73.251758;1.0443974662253706;0.8332430814691221;0.7979347709259776;-3.798414407015293e-07;-3.696528478681965e-07;9.999648276837792;0.8335525593810821;0.015559437098986221;0.015562536421652581;0.7976258881133452;0.01489567837103484;1.0447256239268732;0.797901564517823
73.261758;1.0443981663513409;0.8332423285404551;0.7979342536351792;-3.79945115537824e-07;-3.698371815321204e-07;9.999630875661918;0.8335533597263395;0.015559446052371974;0.015562551525869868;0.7976251593929676;0.014895680181715824;1.0447256768358366;0.7979023620946663
73.271758;1.0443989122163861;0.8332415712678846;0.7979337953389708;-3.8007696806284705e-07;-3.7000293626631236e-07;9.999613653940454;0.8335542252563697;0.015559457050359935;0.015562565804147211;0.7976244636001192;0.014895680556596196;1.0447257853437568;0.7979032101892932
73.281758;1.0443997026870007;0.8332408104456531;0.7979333991597231;-3.802372009708871e-07;-3.701486786696413e-07;9.999596600228832;0.8335551546974574;0.01555947001071113;0.015562579260607655;0.7976238062423785;0.01489567938122154;1.0447259453835294;0.797904110768527
73.291758;1.0444005364399152;0.8332400464782027;0.7979330683136655;-3.8042608678625983e-07;-3.702722948590202e-07;9.99957970786237;0.8335561463605242;0.015559484845266137;0.015562591885817266;0.7976231922054291;0.014895676566982064;1.0447261534163037;0.7979050649462543
73.301758;1.0444014119341063;0.8332392792096961;0.7979328054330393;-3.806438106981584e-07;-3.703713445421097e-07;9.999562971323545;0.8335571977587771;0.015559501460953588;0.015562603664811115;0.7976226260574896;0.01489567206512104;1.0447264068101851;0.7979060731179201
73.311758;1.0444023272093454;0.8332385083109529;0.7979326123178182;-3.8089021528415605e-07;-3.704435741258355e-07;9.99954638315447;0.8335583049039578;0.015559519758135394;0.015562614584293151;0.7976221117943763;0.014895665862151257;1.0447267035943135;0.7979071350436064
73.321758;1.0444032794754072;0.8332377334434395;0.7979324900988561;-3.8116491370928833e-07;-3.704871226340014e-07;9.99952993362949;0.8335594620213321;0.015559539630464815;0.015562624646796532;0.7976216527245951;0.014895657966036566;1.0447270417361891;0.7979082499030835
73.331758;1.0444042645539766;0.8332369533100212;0.7979324392201753;-3.814675287548725e-07;-3.7050042381316554e-07;9.999513615990661;0.8335606619029104;0.015559560968864383;0.015562633884994658;0.7976212517944846;0.014895648391304242;1.0447274186895916;0.797909416607314
73.341758;1.0444052765595093;0.8332361645496782;0.7979324594239259;-3.8179774923271683e-07;-3.704821699522366e-07;9.999497429279575;0.8335618963353804;0.015559583666351174;0.015562642354863994;0.7976209119586499;0.014895637151726654;1.044727831201867;0.79791063438642
73.351758;1.04440630838604;0.8332353615529409;0.797932549993633;-3.821553791647619e-07;-3.7043153821321697e-07;9.999481373511529;0.8335631565036252;0.015559607619840694;0.015562650119665547;0.7976206359429694;0.014895624262999695;1.0447282749708073;0.7979119031264824
73.361758;1.0444073527185591;0.8332345371930547;0.7979327097965934;-3.825403363421154e-07;-3.7034848871953903e-07;9.999465447559395;0.8335644335853308;0.015559632736072625;0.015562657247879325;0.7976204255039884;0.014895609748970005;1.0447287444777;0.797913222930451
73.371758;1.0444084026850657;0.8332336843064279;0.7979329374118093;-3.829523337117523e-07;-3.70233821246063e-07;9.999449656190958;0.8335657194682988;0.015559658947458515;0.015562663815123978;0.7976202811861108;0.014895593651181803;1.0447292335497007;0.797914593577044
73.381758;1.0444094521314726;0.8332327971369353;0.7979332317190813;-3.8339038490923297e-07;-3.700890000294267e-07;9.99943401506075;0.8335670073272851;0.015559686227990073;0.015562669901514977;0.7976202025453696;0.014895576038776006;1.0447297364731785;0.797916014536555
73.391758;1.044410495960981;0.8332318717007038;0.7979335921159313;-3.838526944305174e-07;-3.699160222388914e-07;9.999418546554324;0.8335682915963413;0.015559714594305824;0.01556267558863327;0.7976201881986165;0.014895557005679213;1.0447302486640992;0.7979174850339354
73.401758;1.0444115299785575;0.833230905485511;0.797934018040016;-3.843372828980976e-07;-3.6971729040045496e-07;9.999403273536572;0.8335695668162113;0.01555974409260053;0.015562680953554595;0.7976202360653203;0.014895536652500806;1.0447307666108556;0.7979190039544178
73.411758;1.0444125500096046;0.8332298974769308;0.7979345085706961;-3.848427491355299e-07;-3.6949531143665375e-07;9.999388218343364;0.8335708262812731;0.01555977478198039;0.015562686063673928;0.7976203438305544;0.014895515066306101;1.044731287443886;0.7979205697679107
73.421758;1.044413551674749;0.833228848429227;0.7979350623093338;-3.853683152436243e-07;-3.6925244299342604e-07;9.999373409086948;0.8335720623440396;0.015559806711343525;0.015562690975852432;0.7976205092435262;0.014895492314725997;1.0447318079541803;0.7979221802619858
73.431758;1.0444145314491275;0.8332277609858325;0.7979356772809606;-3.8591332774783723e-07;-3.689909226407951e-07;9.999358885590844;0.8335732678794013;0.015559839888455893;0.015562695730679005;0.7976207302440143;0.01489546845690198;1.0447323237734412;0.7979238324388637
73.441758;1.044415487540698;0.8332266395518997;0.7979363511069941;-3.8647690715595693e-07;-3.687130628997133e-07;9.999344698188116;0.8335744371428337;0.015559874262308811;0.01556270033975675;0.7976210046539433;0.014895443551900658;1.0447328295036085;0.7979255229775144
73.451758;1.0444164195385457;0.8332254897369461;0.7979370816436735;-3.870580134895435e-07;-3.6842136433907643e-07;9.99933090691068;0.8335755660338211;0.015559909736746928;0.015562704776978834;0.7976213298576479;0.014895417653625877;1.044733318683718;0.7979272483526514
73.461758;1.0444173276415583;0.8332243173441263;0.7979378676953078;-3.876557913512066e-07;-3.68118494772177e-07;9.999317583829498;0.8335766522134924;0.015559946199538674;0.015562708979303256;0.797621703219171;0.014895390807724902;1.0447337832829664;0.7979290040308764
73.471758;1.0444182123385266;0.8332231274320796;0.7979387088107904;-3.8826984545281454e-07;-3.678072781960887e-07;9.99930480777955;0.833577694795299;0.015559983528811825;0.015562712858398034;0.7976221226100892;0.014895363060604865;1.0447342142263787;0.7979307841375872
73.481758;1.044419074239562;0.8332219242020605;0.7979396039612227;-3.889001356760606e-07;-3.6749062680696507e-07;9.999292649071117;0.8335786935638709;0.015560021576172516;0.015562716322382607;0.7976225861631618;0.014895334465580112;1.0447346029494662;0.7979325823852302
73.491758;1.0444199138356394;0.8332207117148711;0.7979405509039226;-3.895466495690819e-07;-3.6717134039168277e-07;9.999281159229668;0.833579648238478;0.015560060165644835;0.015562719295767002;0.7976230917674157;0.014895305075479941;1.0447349423625043;0.7979343929449948
73.501758;1.0444207315050829;0.8332194944663274;0.797941547145979;-3.902093648782368e-07;-3.6685200462274735e-07;9.999270374807152;0.8335805584046607;0.015560099111308985;0.015562721728362552;0.7976236373978252;0.014895274940238732;1.0447352267096846;0.7979362104511252
73.511758;1.0444215273710649;0.8332182773697009;0.7979425909537683;-3.908884417211608e-07;-3.665349851781172e-07;9.999260325588526;0.833581423986749;0.015560138227990513;0.015562723592313197;0.7976242216071926;0.014895244120232456;1.0447354509742082;0.7979380295468725
73.521758;1.0444223007036157;0.8332170658616678;0.7979436814332462;-3.915841169603826e-07;-3.6622232335188424e-07;9.99925104001842;0.8335822453418045;0.015560177335083242;0.01556272486911695;0.7976248429006002;0.014895212689683785;1.044735610603824;0.7979398446509386
73.531758;1.044423049785829;0.8332158661846835;0.7979448180179951;-3.9229646037985463e-07;-3.659156105924957e-07;9.999242549833339;0.8335830225709018;0.015560216260265835;0.015562725537850151;0.7976254991402774;0.014895180718536344;1.044735701703742;0.7979416502703698
73.541758;1.0444237726343573;0.8332146849871097;0.7979459995988889;-3.9302540326149164e-07;-3.6561585578713873e-07;9.999234889061835;0.8335837548190341;0.015560254841355472;0.015562725573651839;0.7976261881481652;0.014895148256412858;1.0447357209573827;0.7979434411609446
73.551758;1.0444244681982315;0.8332135283715243;0.7979472240451632;-3.937708046502564e-07;-3.6532336607547866e-07;9.999228082795135;0.8335844404040238;0.015560292925904792;0.015562724950466941;0.7976269082186741;0.014895115332854439;1.0447356654300963;0.7979452117901781
73.561758;1.0444251378178746;0.8332124013113699;0.7979484886002381;-3.945322962481285e-07;-3.6503803168032505e-07;9.999222141592119;0.8335850775152709;0.0155603303620664;0.015562723637860633;0.7976276577949144;0.014895081975446875;1.0447355331087098;0.7979469556658527
73.571758;1.0444257857273398;0.8332113075328772;0.7979497902194602;-3.953090914474568e-07;-3.647599717597551e-07;9.999217072128516;0.8335856645275299;0.01556036698354323;0.015562721594374477;0.7976284353210922;0.014895048240929193;1.0447353235251942;0.7979486652444446
