time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
75.361758;1.0444277803347048;0.8334294866234679;0.797992786590632;-4.254210455212637e-07;-3.7322475887359744e-07;9.999996149403508;0.8334548094051003;0.015560115654978921;0.015560956191729433;0.7977590666861828;0.014893317916361332;1.044753626763901;0.7978683169973144
75.371758;1.0444281017915371;0.8334289194274294;0.7979936714068174;-4.253286783062584e-07;-3.7332394287067826e-07;10.000022373880201;0.8334549227668501;0.015560174038682694;0.015560953008367566;0.7977593517830717;0.01489332478316483;1.0447544291247406;0.7978673587663794
75.381758;1.0444285083933336;0.8334282892723213;0.7979945118466016;-4.2521234365450925e-07;-3.734271239313813e-07;10.000048960123191;0.8334550486465832;0.015560233423898845;0.015560949468488084;0.7977595611827765;0.014893333260393308;1.0447552702332463;0.797866409314577
75.391758;1.0444289941891092;0.8334276011720083;0.7979953025115848;-4.250730392001975e-07;-3.7353435922875143e-07;10.000075870716321;0.8334551870631673;0.015560293658845401;0.015560945583688344;0.7977596966215917;0.014893343316659768;1.044756153327386;0.7978654694214595
75.401758;1.0444295531835377;0.8334268596398553;0.797996039394196;-4.2491173654268015e-07;-3.7364535391756415e-07;10.000103071145206;0.8334553385282352;0.015560354588896335;0.015560941342904451;0.7977597606518012;0.014893354897664067;1.0447570823498966;0.7978645404121218
75.411758;1.044430179290041;0.8334260682267557;0.7979967195112831;-4.247295266079313e-07;-3.737597612271359e-07;10.000130526069157;0.8334555044939987;0.015560416051081036;0.015560936713830359;0.7977597570707082;0.014893367922712935;1.0447580607578255;0.7978636240748261
75.421758;1.044430865725303;0.8334252304076974;0.7979973402083321;-4.245279200135852e-07;-3.7387736008289193e-07;10.000158197615102;0.833455686984132;0.015560477879473452;0.01556093165088639;0.7977596910388483;0.014893382293683682;1.044759091343907;0.7978627224356806
75.431758;1.0444316050470166;0.8334243505481135;0.7979978990457876;-4.243088429693056e-07;-3.7399797384847565e-07;10.000186048480662;0.8334558882006208;0.015560539917286521;0.015560926107021866;0.7977595685044631;0.0148933979021014;1.044760176495832;0.797861837212499
75.441758;1.044432390246221;0.8334234336497344;0.79799839379646;-4.240744431743637e-07;-3.741213614570152e-07;10.000214041017818;0.8334561105923739;0.015560602024075294;0.015560920043505275;0.7977593953353544;0.014893414640811075;1.044761317798135;0.7978609694204647
75.451758;1.0444332159192553;0.8334224841136707;0.79799882226078;-4.238268060846897e-07;-3.7424714125496577e-07;10.000242135125697;0.8334563567789838;0.015560664072191156;0.015560913433455078;0.797759176602874;0.014893432420613206;1.044762515409968;0.7978601195801547
75.461758;1.0444340787054667;0.8334215052230441;0.7979991826273962;-4.23567656917781e-07;-3.743747324440327e-07;10.000270289652502;0.8334566296619139;0.015560725943084719;0.015560906263979707;0.7977589164158082;0.014893451165968165;1.044763768099679;0.7978592881114773
75.471758;1.0444349767658556;0.8334204998707335;0.7979994738897108;-4.2329832936850064e-07;-3.745033007911049e-07;10.000298458249327;0.833456933140481;0.015560787530793888;0.015560898541239074;0.7977586181144013;0.014893470791299377;1.044765073772796;0.7978584754426848
75.481758;1.0444359083699555;0.833419471054236;0.7979996952352361;-4.230198364047147e-07;-3.7463179321515564e-07;10.000326581182165;0.8334572723614195;0.015560848748197149;0.015560890294847701;0.797758284218701;0.014893491187503723;1.0447664296026407;0.7978576819498275
75.491758;1.0444368705533105;0.8334184213952055;0.7979998454137834;-4.227328124309457e-07;-3.7475911344251575e-07;10.000354587469102;0.833457652967006;0.015560909533489726;0.015560881573344103;0.7977579162994904;0.01489351222309507;1.0447678317364077;0.7978569079690768
75.501758;1.0444378586616028;0.833417352723382;0.7979999232643377;-4.224375816880935e-07;-3.7488419124333736e-07;10.000382408662892;0.8334580801333582;0.015560969851860555;0.015560872434092094;0.7977575153469558;0.014893533752926248;1.044769275501722;0.7978561539752139
75.511758;1.0444388667323399;0.8334162664161197;0.7979999283281421;-4.2213437941784017e-07;-3.750058609286471e-07;10.000409990229896;0.8334585579522952;0.015561029685819513;0.015560862934562512;0.7977570825749192;0.01489355563509039;1.0447707560929589;0.7978554208650787
75.521758;1.0444398882188992;0.8334151637949415;0.7979998607080928;-4.2182340308965813e-07;-3.7512282162203945e-07;10.000437287957201;0.8334590894250232;0.015561089017916998;0.015560853124301189;0.7977566199685636;0.014893577746853352;1.0447722691050412;0.7978547099549821
75.531758;1.0444409160546815;0.8334140459348507;0.7979997209596154;-4.215047094031025e-07;-3.7523375093798714e-07;10.00046425508196;0.8334596769789798;0.015561147820003746;0.015560843039328196;0.7977561300946051;0.014893599993258257;1.044773811113928;0.7978540224832136
75.541758;1.0444419422005846;0.8334129131991692;0.797999510333974;-4.2117811364155244e-07;-3.7533734019554217e-07;10.000490836086652;0.8334603229634209;0.015561206059647104;0.015560832700516681;0.7977556156872574;0.014893622310183955;1.0447753802454973;0.7978533590032958
75.551758;1.044442958235665;0.8334117650942511;0.797999230977232;-4.208431604088e-07;-3.754322690009514e-07;10.000516969885242;0.8334610300092852;0.015561263710695435;0.015560822122609522;0.7977550795197388;0.014893644658511134;1.0447769759270753;0.7978527192753198
75.561758;1.0444439567962835;0.8334106006898256;0.7979988858367655;-4.2049934017363866e-07;-3.7551734575162694e-07;10.00054259309469;0.8334618013268841;0.015561320752203645;0.015560811331859872;0.7977545241087257;0.014893667016883504;1.044778598091448;0.7978521027636765
75.571758;1.0444449319164777;0.8334094193080173;0.7979984783961185;-4.201464346654699e-07;-3.7559167205065677e-07;10.00056763961905;0.8334626407922706;0.015561377166728809;0.015560800370182698;0.7977539512005348;0.014893689382666348;1.0447802469781418;0.7978515090658828
75.581758;1.0444458782198291;0.8334082209367023;0.7979980126478988;-4.1978464510870416e-07;-3.756545934058191e-07;10.000592041636216;0.8334635526413062;0.015561432949837641;0.01556078928054891;0.797753361840984;0.014893711771572555;1.0447819235219595;0.7978509378757149
75.591758;1.0444467904814185;0.8334070063835118;0.7979974932244014;-4.1941453081974344e-07;-3.7570557457621444e-07;10.000615734121855;0.8334645408158179;0.015561488121807266;0.015560778091296563;0.797752757118207;0.014893734210754156;1.0447836293002322;0.7978503885204948
75.601758;1.0444476637866076;0.8334057775751527;0.7979969252102649;-4.1903688893890856e-07;-3.7574417524442634e-07;10.00063865831664;0.8334656083367009;0.01556154273363384;0.015560766815816685;0.7977521386471724;0.014893756728191163;1.0447853658140809;0.7978498592284111
75.611758;1.044448494049874;0.8334045375149526;0.7979963136404096;-4.1865255649421166e-07;-3.7577009171221807e-07;10.000660762492458;0.8334667568061827;0.0155615968678083;0.015560755466128928;0.7977515084447133;0.01489377933930652;1.044787134085527;0.7978493470736685
75.621758;1.0444492789833422;0.8334032893363648;0.7979956630744082;-4.182622240258955e-07;-3.7578325782993707e-07;10.00068200339248;0.8334679861474048;0.015561650627280557;0.01556074405973996;0.797750868611339;0.014893802042173401;1.0447889346769947;0.7978488490307737
75.631758;1.0444500186412535;0.8334020352580256;0.7979949772898601;-4.17866363300024e-07;-3.7578393874391715e-07;10.000702346806131;0.8334692949003961;0.015561704115609988;0.015560732615457516;0.7977502208447902;0.014893824828790193;1.044790767074039;0.79784836306356
75.641758;1.044450714447382;0.8334007763042136;0.7979942590996427;-4.1746532175532407e-07;-3.7577259614267733e-07;10.000721764364883;0.8334706806836042;0.015561757428132289;0.015560721151321419;0.7977495659792767;0.014893847701840868;1.0447926290138208;0.7978478885912039
75.651758;1.0444513674245053;0.8333995129165763;0.7979935106335295;-4.1705953300501063e-07;-3.7574955754851264e-07;10.000740231929973;0.8334721402793153;0.01556181065076424;0.015560709684739084;0.7977489041634968;0.014893870683360375;1.0447945169353487;0.7978474264878421
75.661758;1.0444519776001917;0.8333982461559655;0.797992733893825;-4.166495459354625e-07;-3.757147939806748e-07;10.000757730227042;0.8334736694534961;0.015561863847389276;0.015560698234891285;0.7977482358494732;0.014893893813581947;1.0447964269640606;0.7978469783688712
75.671758;1.044452544789631;0.8333969782618627;0.7979919309369133;-4.162357301321121e-07;-3.756679586012878e-07;10.000774243558356;0.8334752629386533;0.015561917046697855;0.015560686832338425;0.7977475629329822;0.014893917148548503;1.0447983557500755;0.7978465452935147
75.681758;1.0444530692808927;0.8333957115848396;0.797991103518809;-4.1581791189520087e-07;-3.7560859185564794e-07;10.000789761117364;0.8334769149108258;0.015561970247171852;0.015560675526236783;0.7977468890218442;0.014893940751700967;1.0448003006622548;0.7978461270660692
75.691758;1.0444535519171252;0.8333944470255821;0.7979902527826581;-4.153952304959311e-07;-3.755362979097404e-07;10.00080428123439;0.833478619934893;0.015562023432561857;0.015560664378012767;0.7977462187365663;0.014893964676026923;1.044802259134448;0.7978457225910335
75.701758;1.0444539936275685;0.8333931837323185;0.7979893794635994;-4.1496634409120765e-07;-3.7545084398018984e-07;10.000817813645545;0.8334803738964464;0.015562076581302202;0.015560653453841812;0.7977455568220421;0.014893988959539929;1.0448042282920615;0.797845330518901
75.711758;1.0444543948063396;0.8333919199649951;0.7979884841296161;-4.1452984458199195e-07;-3.753522572025122e-07;10.000830379504782;0.8334821738902051;0.015562129666137962;0.01556064282956404;0.797744907742246;0.01489401363823599;1.044806205176671;0.7978449497725338
75.721758;1.0444547556970467;0.8333906539600162;0.7979875672663906;-4.140845307550385e-07;-3.752407684309736e-07;10.00084200826526;0.8334840169091909;0.015562182651817568;0.01556063259097068;0.7977442759020636;0.01489403875863385;1.0448081866924763;0.7978445799254777
75.731758;1.044455077278225;0.8333893840976897;0.7979866295273084;-4.1362941244418933e-07;-3.751165956777234e-07;10.000852732468287;0.8334858988009515;0.015562235493021796;0.015560622815228888;0.7977436661274278;0.014894064387089376;1.0448101695394942;0.7978442214102532
75.741758;1.0444553611199836;0.8333881082060481;0.7979856716722439;-4.131636699648601e-07;-3.749799528947316e-07;10.000862583692673;0.833487814432795;0.015562288132411688;0.015560613552658411;0.7977430838094299;0.01489409060523481;1.044812150970689;0.7978438754776124
75.751758;1.0444556088824648;0.8333868229135418;0.7979846941768007;-4.1268674481696245e-07;-3.7483124507697956e-07;10.000871594320305;0.8334897585160691;0.015562340509586312;0.015560604827577157;0.7977425344720998;0.014894117482274085;1.0448141298028397;0.7978435435904235
75.761758;1.0444558227295844;0.8333855241968029;0.7979836972245319;-4.121982298597119e-07;-3.7467105663191646e-07;10.000879804608322;0.8334917262394781;0.015562392576472841;0.015560596648786838;0.7977420234767019;0.014894145052645906;1.0448161062954404;0.7978432265826284
75.771758;1.0444560059864396;0.8333842085136898;0.7979826808702232;-4.116973040034859e-07;-3.7450006086895986e-07;10.000887264276706;0.8334937133489917;0.015562444295487383;0.015560589014880387;0.7977415560847373;0.014894173323113814;1.044818081116232;0.7978429244066314
75.781758;1.0444561627000286;0.8333828734756931;0.7979816448908555;-4.1118243010662814e-07;-3.743191259375298e-07;10.00089402787814;0.8334957156571271;0.0155624956269262;0.015560581920055905;0.7977411370237086;0.014894202287290733;1.044820054780867;0.797842636504189
75.791758;1.0444562963919186;0.8333815179737235;0.7979805885266066;-4.1065190623301153e-07;-3.7412945074493217e-07;10.000900151259042;0.8334977285104991;0.015562546533694897;0.015560575364580805;0.7977407698147677;0.014894231925186444;1.04482202732989;0.7978423619136695
75.801758;1.0444564096521296;0.8333801419438308;0.7979795106244116;-4.10104518820849e-07;-3.7393256055198314e-07;10.00090568799655;0.8334997470194241;0.015562596997533052;0.015560569358560487;0.7977404566306363;0.014894262203002556;1.044823997412891;0.7978420987719119
75.811758;1.0444565047019778;0.8333787461017648;0.7979784099921561;-4.09539566935376e-07;-3.737302220986345e-07;10.000910684525824;0.8335017668609854;0.015562647019555328;0.01556056391632973;0.7977401982782657;0.014894293083590153;1.0448259615951163;0.7978418441998562
75.821758;1.0444565835219308;0.8333773318082333;0.7979772851237664;-4.089566599821569e-07;-3.735243737053013e-07;10.000915175128538;0.8335037848640754;0.015562696605507135;0.01556055904748075;0.7977399941365053;0.014894324534206579;1.044827914697143;0.7978415949175421
75.831758;1.0444566477602577;0.8333759009617688;0.7979761338207046;-4.083557141258875e-07;-3.733170907074405e-07;10.000919177386194;0.8335057989243675;0.01556274576132643;0.015560554752154029;0.7977398424099539;0.014894356530411147;1.0448298508512528;0.7978413479703566
75.841758;1.0444566995586277;0.8333744559159173;0.797974953963249;-4.0773701089855714e-07;-3.731104627568137e-07;10.000922691553555;0.8335078071988778;0.015562794503275907;0.015560551024855195;0.7977397402502532;0.014894389058704457;1.04483176497636;0.7978411013161728
75.851758;1.044456742699001;0.8333729993894321;0.7979737448845723;-4.071011878804025e-07;-3.729064457698159e-07;10.00092570295738;0.8335098073183753;0.015562842859627397;0.01556054786217847;0.7977396835601052;0.014894422110373461;1.044833654050646;0.797840853765749
75.861758;1.0444567828901306;0.8333715343374245;0.7979725078410425;-4.064491776314515e-07;-3.72706830351439e-07;10.000928181827053;0.8335117962854427;0.015562890860685574;0.015560545272443478;0.7977396674063759;0.014894455670692067;1.0448355170109433;0.7978406043852637
75.871758;1.0444568272234565;0.8333700637834701;0.797971245453024;-4.057822210116109e-07;-3.72513186209433e-07;10.000930086779848;0.8335137704143292;0.01556293853329703;0.015560543281757898;0.797739687199856;0.014894489716980744;1.0448373535393458;0.7978403523886193
75.881758;1.0444568832823202;0.8333685904129378;0.7979699611245841;-4.0510204062116577e-07;-3.723267596281081e-07;10.000931376860475;0.8335157249079735;0.015562985900143182;0.015560541931756357;0.7977397396682212;0.01489452422974728;1.0448391633275294;0.7978400973703091
75.891758;1.044456957862322;0.8333671160743649;0.7979686585972137;-4.044108601166915e-07;-3.7214845432580975e-07;10.000932018368896;0.8335176541068203;0.015563032978815795;0.015560541276821934;0.7977398229764292;0.01489455920057955;1.0448409456961028;0.7978398394898832
75.901758;1.044457055414663;0.8333656422405017;0.7979673411752566;-4.037109935524803e-07;-3.71978876687215e-07;10.000931983259207;0.8335195527933343;0.015563079775495708;0.015560541380411201;0.797739936204765;0.014894594623673384;1.0448426986059012;0.7978395796285509
75.911758;1.0444571773741884;0.8333641717012162;0.7979660112043953;-4.030044026070312e-07;-3.71818388255271e-07;10.000931251018926;0.833521417283972;0.015563126267258729;0.015560542306828715;0.7977400789757517;0.014894630487621383;1.0448444183309593;0.7978393189531824
75.921758;1.0444573235758476;0.8333627096935889;0.7979646706703493;-4.02292659090925e-07;-3.7166725814103157e-07;10.000929811601866;0.8335232455088557;0.015563172392450156;0.015560544116217377;0.7977402514587859;0.014894666776514404;1.0448461006224934;0.7978390581099782
75.931758;1.0444574945934493;0.8333612629746174;0.7979633222777344;-4.015771518987523e-07;-3.715259136014202e-07;10.000927665615858;0.8335250366011944;0.015563218067157117;0.015560546858722362;0.7977404540261435;0.014894703466322934;1.0448477414964759;0.7978387968446136
75.941758;1.0444576920217028;0.8333598379554785;0.7979619698049337;-4.0085924177121175e-07;-3.7139495055130283e-07;10.000924827054456;0.8335267904795571;0.015563263209953618;0.015560550565176766;0.7977406864244742;0.014894740515072294;1.044849336796448;0.7978385340337607
75.951758;1.0444579164801706;0.8333584397603702;0.7979606177983399;-4.0014019808362805e-07;-3.7127487319889213e-07;10.00092132491295;0.8335285074663574;0.015563307754222435;0.015560555249286257;0.7977409472769058;0.014894777859484624;1.0448508820320916;0.7978382679974301
75.961758;1.044458166316254;0.8333570721990837;0.7979592709552754;-3.994210237266755e-07;-3.711659859821737e-07;10.000917200539899;0.833530188084661;0.015563351645633536;0.015560560912097551;0.7977412341336338;0.014894815425611697;1.044852373163974;0.7978379968492537
75.971758;1.0444584382247746;0.833355737862603;0.797957933251221;-3.987025597347049e-07;-3.7106848984967693e-07;10.0009125058132;0.8335318331003715;0.015563394831902317;0.015560567537097251;0.7977415437705926;0.014894853146750995;1.0448538071523432;0.7978377188459448
75.981758;1.0444587282751059;0.8333544383545954;0.7979566075460449;-3.979858454075058e-07;-3.709824567469396e-07;10.000907299233054;0.8335334434674558;0.015563437255832598;0.015560575092127719;0.7977418727933087;0.014894890975709237;1.0448551817310165;0.7978374333584328
75.991758;1.0444590324167269;0.8333531748659678;0.7979552957858821;-3.9727241329437675e-07;-3.709076518710962e-07;10.000901636062737;0.8335350199462321;0.015563478851962234;0.015560583533263277;0.7977422182186583;0.014894928886823549;1.0448564954627022;0.7978371418990311
76.001758;1.0444593467224537;0.8333519489518446;0.7979539986854942;-3.9656434361032025e-07;-3.7084355404492677e-07;10.000895561185368;0.8335365628561501;0.015563519539216373;0.015560592802123553;0.7977425774095327;0.014894966866214785;1.0448577484220662;0.7978368478085517
76.011758;1.0444596674335316;0.8333507628705451;0.797952715154695;-3.9586394553400177e-07;-3.707897032114792e-07;10.00088910673258;0.8335380723452712;0.015563559217055942;0.015560602831171007;0.7977429474839554;0.014895004896546705;1.044858942392973;0.7978365549275459
76.021758;1.0444599909049468;0.8333496188592614;0.7979514428493376;-3.951733163267366e-07;-3.7074600507701205e-07;10.00088228745753;0.833539548688995;0.015563597777621683;0.015560613556697054;0.7977433249933477;0.014895042948408592;1.0448600799713716;0.7978362666000631
76.031758;1.0444603134498793;0.8333485179135203;0.797950179321104;-3.944941523010056e-07;-3.7071269718418033e-07;10.000875098158597;0.8335409922707503;0.015563635130500339;0.015560624933687421;0.7977437064657102;0.014895080972636058;1.04486116328942;0.7978359854401522
76.041758;1.0444606307924427;0.8333474592670422;0.7979489224482674;-3.9382776825317087e-07;-3.7069005472695065e-07;10.00086751812702;0.8335424034805708;0.01556367122362857;0.015560636948075584;0.7977440892352168;0.014895118889689711;1.0448621935394713;0.7978357136790798
76.051758;1.04446093776796;0.8333464408376559;0.797947670250577;-3.931751243771058e-07;-3.706781010660042e-07;10.000859518641676;0.8335437828800512;0.015563706043052529;0.015560649609559156;0.7977444715652409;0.01489515659264925;1.044863171766301;0.7978354537429616
76.061758;1.0444612288853492;0.8333454599610168;0.7979464208034935;-3.9253676084490673e-07;-3.7067656666159575e-07;10.000851069000047;0.8335451317972346;0.015563739597020562;0.015560662930522232;0.7977448522980362;0.014895193963323889;1.0448640997146161;0.7978352081908306
76.071758;1.0444614989062562;0.8333445137651813;0.7979451725646984;-3.9191274901353494e-07;-3.7068493354511947e-07;10.000842137004023;0.8335464527633603;0.015563771909176327;0.015560676921210066;0.7977452308886169;0.014895230884397783;1.044864979267113;0.7978349788702881
76.081758;1.0444617426468574;0.8333435991244426;0.7979439247001577;-3.913027161202884e-07;-3.7070234116328283e-07;10.000832686244214;0.83354774926457;0.015563803018912683;0.015560691602604813;0.7977456077684846;0.014895267247556769;1.044865811113667;0.797834766258783
76.091758;1.044461954423994;0.833342712521819;0.7979426770873159;-3.907059122733975e-07;-3.707276911396477e-07;10.000822678027404;0.833549024929873;0.015563832969369432;0.015560707009176573;0.7977459842932488;0.014895302960373174;1.044866594137126;0.7978345693746483
76.101758;1.044462127923812;0.8333418499179052;0.7979414302297614;-3.9012145999598253e-07;-3.707600937529311e-07;10.000812075226673;0.8335502826049869;0.015563861797751374;0.015560723174507633;0.7977463623782046;0.014895337946984681;1.044867325549489;0.7978343862830503
76.111758;1.0444622565754593;0.8333410066315884;0.7979401849020819;-3.895486157736844e-07;-3.7079905354790063e-07;10.000800841033254;0.8335515239757862;0.015563889547197817;0.015560740121436517;0.7977467446807573;0.014895372141266764;1.0448680016741168;0.7978342151979408
76.121758;1.0444623339968546;0.833340177463816;0.7979389414556226;-3.889867287141607e-07;-3.708441671731955e-07;10.000788938060555;0.8335527498058102;0.015563916283524716;0.015560757868395333;0.7977471349935054;0.014895405478119012;1.0448686198198318;0.7978340552467877
76.131758;1.0444623544587375;0.8333393571412101;0.797937699377971;-3.884350893001401e-07;-3.7089492512410725e-07;10.000776332363666;0.8335539603749145;0.015563942092397438;0.015560776434390484;0.7977475377150609;0.014895437890724391;1.0448691797522436;0.7978339062245537
76.141758;1.0444623135306421;0.8333385408073292;0.7979364574187681;-3.878929065482791e-07;-3.709508861186585e-07;10.000762998961939;0.8335551558022842;0.015563967055116307;0.015560795825945928;0.7977479569840327;0.014895469314079462;1.0448696830561424;0.7978337679530619
76.151758;1.0444622086009008;0.83333772404894;0.7979352141018813;-3.873594467312318e-07;-3.7101182613541324e-07;10.000748928455403;0.83355633638024;0.015563991224667123;0.015560816021786493;0.7977483968385827;0.014895499692505471;1.04487013177476;0.7978336395587927
76.161758;1.044462038653483;0.833336902677031;0.7979339684753357;-3.868342287181767e-07;-3.7107775398888144e-07;10.000734129046378;0.8335575032436315;0.015564014617031954;0.015560836978401577;0.7977488617017161;0.014895528991369101;1.0448705279454897;0.7978335187200338
76.171758;1.0444618034194972;0.8333360730426116;0.797932720907231;-3.8631691276233876e-07;-3.7114905729248503e-07;10.000718616513181;0.833558658681823;0.015564037214825972;0.015560858646806144;0.7977493557264662;0.014895557208774989;1.0448708736818566;0.7978334017381411
76.181758;1.0444615031179454;0.8333352323760047;0.7979314732943361;-3.8580701409362653e-07;-3.7122657885210233e-07;10.000702402391836;0.833559805808385;0.015564058981053572;0.015560880982025087;0.7977498813058049;0.014895584379338446;1.0448711711415046;0.7978332846257756
76.191758;1.0444611392681313;0.8333343785733027;0.7979302284200227;-3.853040090472879e-07;-3.713113261263626e-07;10.000685491837084;0.8335609486041937;0.015564079878292489;0.01556090395384453;0.7977504381978607;0.014895610567616475;1.0448714224735807;0.7978331642074825
76.201758;1.0444607152109975;0.8333335102765389;0.7979289891896908;-3.848075684045612e-07;-3.7140412842875463e-07;10.000667882072348;0.8335620921190371;0.015564099885291742;0.01556092755903578;0.7977510240669553;0.014895635853654634;1.0448716301414305;0.7978330385302753
76.211758;1.044460235157563;0.8333326273086272;0.7979277585316487;-3.8431740550789334e-07;-3.71505615193847e-07;10.000649555351881;0.833563241887829;0.015564119004786279;0.015560951813955257;0.7977516357066765;0.01489566031362289;1.0448717971858335;0.7978329065465636
76.221758;1.0444597026046862;0.8333317304436716;0.7979265399588403;-3.838331210720803e-07;-3.7161645362511464e-07;10.000630480830852;0.8335644031585958;0.015564137259043993;0.015560976735710032;0.7977522695835028;0.014895684007571953;1.0448719271621965;0.7978327672610008
76.231758;1.0444591195813886;0.8333308206202167;0.797925337840947;-3.833544036559339e-07;-3.7173756102012885e-07;10.000610631533617;0.8335655806068648;0.015564154681228421;0.01556100233689381;0.7977529215891894;0.0148957069837624;1.044872024122838;0.7978326188874363
76.241758;1.0444584869220226;0.8333298985629723;0.7979241567891531;-3.8288118176263055e-07;-3.7187007216370913e-07;10.00058999895142;0.8335667781106763;0.015564171310741233;0.01556102863102498;0.7977535870357876;0.014895729287192617;1.0448720922827248;0.7978324587563252
76.251758;1.0444578050599984;0.8333289648551014;0.7979230009830864;-3.824134389952107e-07;-3.7201511751179376e-07;10.000568592583999;0.8335679985336961;0.015564187185538052;0.015561055629968588;0.797754260967755;0.014895750964573445;1.0448721355540647;0.7978322839275142
76.261758;1.0444570747877626;0.8333280196961634;0.7979218739620665;-3.819510025801758e-07;-3.7217364990911266e-07;10.000546433603837;0.8335692436690795;0.015564202329313777;0.015561083330242668;0.7977549382153198;0.014895772071841864;1.0448721580806974;0.7978320917799113
76.271758;1.044456297533476;0.8333270625231902;0.797920778346747;-3.8149354949955755e-07;-3.7234647041743274e-07;10.000523553258576;0.8335705138152183;0.015564216752689247;0.015561111714284351;0.7977556136799614;0.01489579267906651;1.0448721653662687;0.7978318803760636
76.281758;1.0444554752754933;0.8333260922500502;0.7979197154898836;-3.8104062184619455e-07;-3.7253428299772083e-07;10.000499994087335;0.8335718071596012;0.015564230473555478;0.01556114077829912;0.7977562829158705;0.014895812865915122;1.0448721645491137;0.7978316485841024
76.291758;1.0444546102419792;0.8333251077674483;0.7979186857168825;-3.8059154459049646e-07;-3.727375410825189e-07;10.000475805419459;0.8335731199854499;0.01556424352639538;0.015561170555460906;0.7977569421754644;0.014895832709695698;1.044872163764952;0.7978313957949823
76.301758;1.0444537045132758;0.8333241082139968;0.7979176893338873;-3.801454599324486e-07;-3.7295633294500317e-07;10.00045102876697;0.8335744476688433;0.01556425595006247;0.015561201114323645;0.797757588021017;0.014895852273386368;1.0448721712694333;0.7978311215801216
76.311758;1.0444527601048876;0.8333230934316169;0.7979167273512704;-3.7970150123122955e-07;-3.7319058047346956e-07;10.000425686827667;0.8335757855654521;0.015564267782736112;0.015561232541116868;0.7977582171304631;0.014895871604480092;1.0448721947734347;0.7978308257653596
76.321758;1.0444517795147272;0.8333220644410807;0.7979158009004578;-3.792589413832602e-07;-3.7344026205993074e-07;10.000399790116857;0.8335771292992386;0.015564279072357445;0.015561264915711356;0.7977588263788801;0.0148958907443187;1.0448722412929703;0.7978305089579867
76.331758;1.044450766074136;0.8333210231008207;0.7979149103904098;-3.788172835184989e-07;-3.737053743555476e-07;10.000373348511793;0.833578474586179;0.015564289881055628;0.015561298295571567;0.7977594130300175;0.01489590973869623;1.0448723169880327;0.7978301729384475
76.341758;1.0444497243752693;0.8333199711325178;0.7979140557887082;-3.7837638231120613e-07;-3.739858413883245e-07;10.00034637329657;0.8335798170919673;0.015564300272850853;0.015561332718982607;0.7977599750537636;0.01489592864502085;1.044872426516997;0.7978298203151764
76.351758;1.044448660729005;0.8333189093976076;0.7979132372103312;-3.779365903009024e-07;-3.7428160504254746e-07;10.000318875619648;0.8335811524172476;0.01556431029469266;0.015561368216197656;0.7977605112022983;0.014895947532489578;1.044872572415495;0.7978294537334247
76.361758;1.0444475822323718;0.8333178380330095;0.7979124545673598;-3.7749871218112055e-07;-3.745927421647585e-07;10.000290867804422;0.8335824759330462;0.01556431996632614;0.015561404813671532;0.7977610204380484;0.014895966475638237;1.044872755102944;0.7978290753477209
76.371758;1.044446494837852;0.8333167573356907;0.7979117068466522;-3.770637153980221e-07;-3.7491933841179307e-07;10.000262366433642;0.8335837827759237;0.01556432927775997;0.015561442529132023;0.7977615014783808;0.014895985550882477;1.0448729734441147;0.797828686954608
76.381758;1.044445403001868;0.8333156683971635;0.7979109921204156;-3.766325513584501e-07;-3.75261185039956e-07;10.00023339881857;0.8335850682114223;0.015564338190099426;0.01556148135815808;0.7977619529507863;0.01489600483667999;1.0448732253862194;0.7978282905259684
76.391758;1.044444311721727;0.8333145732642611;0.7979103082218916;-3.762062866088922e-07;-3.7561769851020467e-07;10.000204010796066;0.833586327839535;0.015564346653350082;0.015561521257350533;0.7977623732958471;0.014896024405772267;1.0448735087613246;0.7978278883384865
76.401758;1.0444432287552015;0.8333134753364198;0.7979096532243668;-3.757862360947891e-07;-3.7598813858962513e-07;10.000174268089635;0.8335875573621208;0.015564354631808;0.015561562138362994;0.7977627602905433;0.014896044312688901;1.0448738221232818;0.7978274825705134
76.411758;1.0444421644036217;0.8333123796010646;0.7979090254710656;-3.753738437510965e-07;-3.76371793319724e-07;10.000144252058467;0.8335887522582377;0.015564362107890604;0.015561603883535646;0.7977631111183341;0.014896064590259063;1.0448741645399617;0.7978270751423433
76.421758;1.0444411290779354;0.8333112919223656;0.7979084236654786;-3.7497053669834337e-07;-3.767680625539153e-07;10.000114055166842;0.8335899079426755;0.015564369078179924;0.015561646370017388;0.7977634230094764;0.014896085254542944;1.0448745344906762;0.7978266678674723
76.431758;1.0444401315918859;0.8333102179293543;0.7979078469652575;-3.7457788554234547e-07;-3.7717647700478147e-07;10.000083777556604;0.8335910204257391;0.015564375563703136;0.015561689485993378;0.7977636936870409;0.014896106309340927;1.044874929405773;0.7978262623088258
76.441758;1.0444391795065586;0.8333091624301597;0.7979072945233557;-3.74197952259838e-07;-3.775965264567555e-07;10.000053524051438;0.8335920869243049;0.01556438161541758;0.015561733142061539;0.7977639211420595;0.014896127746669416;1.0448753464331435;0.7978258597473729
76.451758;1.0444382796672635;0.833308129236017;0.7979067646561835;-3.73833317948767e-07;-3.780274536217483e-07;10.000023399573006;0.833593106334762;0.015564387302447573;0.015561777271106598;0.7977641028083858;0.014896149542934401;1.0448757835611322;0.7978254618375014
76.461758;1.044437437727577;0.8333071209619926;0.7979062544576995;-3.7348661267829e-07;-3.784682750494158e-07;9.999993501984275;0.833594079296799;0.01556439269641247;0.015561821805861723;0.7977642348830519;0.014896171653835742;1.0448762396124927;0.7978250710631203
76.471758;1.0444366574825672;0.833306139118535;0.7979057601995111;-3.7315996455500565e-07;-3.7891786067559213e-07;9.999963914525758;0.8335950072056899;0.015564397862994503;0.015561866649337057;0.7977643125718515;0.014896194014680389;1.0448767127838081;0.7978246903876416
76.481758;1.0444359409329378;0.8333051846190732;0.7979052779709495;-3.728547138546839e-07;-3.793749038448429e-07;9.999934701813237;0.8335958910857814;0.015564402860887902;0.0155619116628668;0.7977643312204307;0.014896216548314396;1.0448771993268384;0.7978243228120389
76.491758;1.0444352889833957;0.8333042580247939;0.7979048036274452;-3.725714427833353e-07;-3.7983795418576664e-07;9.999905911153348;0.8335967317427954;0.015564407737937724;0.015561956678664796;0.7977642874806214;0.014896239177691423;1.0448776937435935;0.7978239710074477
76.501758;1.0444347016952322;0.8333033593500204;0.7979043321428686;-3.7231032797990986e-07;-3.803054908117045e-07;9.999877579657277;0.8335975304868243;0.015564412521350409;0.015562001520442575;0.797764179597764;0.014896261836374153;1.0448781903123445;0.7978236368247208
76.511758;1.0444341779569961;0.833302487928675;0.7979038578679164;-3.720715474279129e-07;-3.807758797255306e-07;9.999849744825548;0.8335982894703456;0.015564417211597122;0.015562046015402816;0.7977640067967111;0.014896284468126339;1.0448786846360159;0.7978233211216562
76.521758;1.04443371546829;0.8333016425276873;0.7979033760356034;-3.7185542551237364e-07;-3.8124739979924376e-07;9.999822450467985;0.833599012004174;0.015564421787547446;0.015562090000947876;0.7977637686344644;0.014896307018302055;1.0448791738974128;0.7978230239903358
76.531758;1.0444333110311321;0.833300821867116;0.7979028840143236;-3.7166246790516274e-07;-3.8171849849872195e-07;9.999795746394476;0.8335997022772639;0.015564426224448827;0.0155621333283149;0.7977634648100632;0.014896329428164603;1.0448796562874347;0.7978227452263283
76.541758;1.0444329609685783;0.8333000252419526;0.797902381316597;-3.714935085396272e-07;-3.8218811732651146e-07;9.999769688253599;0.8336003638483566;0.015564430510952361;0.015562175857258444;0.7977630951009668;0.014896351638945525;1.0448801306176871;0.7978224851358454
76.551758;1.0444326618882522;0.8332992523429605;0.7979018686514264;-3.7134979377699305e-07;-3.8265586898697825e-07;9.999744335940044;0.8336009983143404;0.015564434647074332;0.015562217453146928;0.7977626591899022;0.014896373605858909;1.0448805958561274;0.7978222451563002
76.561758;1.0444324110094616;0.8332985025663734;0.7979013469289933;-3.7123279651555036e-07;-3.831219781076698e-07;9.999719746547033;0.8336016053982175;0.015564438631061498;0.015562257989206489;0.7977621562493872;0.014896395310932809;1.0448810507996245;0.7978220280050233
76.571758;1.0444322053441437;0.8332977747978402;0.7979008168299734;-3.711439139483263e-07;-3.835870402638972e-07;9.99969596537514;0.8336021840983833;0.01556444245467737;0.015562297337774145;0.7977615846234123;0.014896416763180879;1.0448814944835765;0.7978218378748347
76.581758;1.044432040931209;0.8332970679776083;0.797900278819712;-3.710842764777814e-07;-3.8405172512315527e-07;9.99967301776054;0.8336027339099022;0.015564446107656038;0.01556233536403978;0.7977609424428632;0.01489643799047191;1.044881926715478;0.797821680239286
76.591758;1.04443191317698;0.833296382148569;0.7978997334665863;-3.7105470284440883e-07;-3.845166076912028e-07;9.999650904510915;0.8336032551088121;0.015564449577044682;0.01556237193569569;0.7977602285902403;0.014896459030762976;1.0448823480941167;0.7978215607436336
76.601758;1.0444318177941903;0.833295718738884;0.7978991817681266;-3.710557754212124e-07;-3.8498221045537785e-07;9.999629607882742;0.8336037480971336;0.015564452839463352;0.015562406928941848;0.7977594429747648;0.014896479924416286;1.0448827595289492;0.7978214840688647
76.611758;1.0444317516157702;0.8332950796108298;0.7978986248541763;-3.7108795998276487e-07;-3.8544906378682763e-07;9.999609106301135;0.8336042129363699;0.015564455861904474;0.015562440231461049;0.7977585866360393;0.01489650070851627;1.044883161343765;0.79782145358569
76.621758;1.044431712808587;0.8332944663719757;0.7978980631928422;-3.7115158377541325e-07;-3.859175588804516e-07;9.9995893846677;0.8336046494157251;0.015564458609406267;0.015562471752460188;0.7977576618436645;0.014896521410569906;1.0448835526692961;0.7978214714583488
76.631758;1.0444317005442139;0.8332938803450294;0.7978974958522683;-3.712466532840403e-07;-3.863877057088912e-07;9.999570434341395;0.833605056793781;0.015564461040056855;0.015562501420519305;0.79775667150553;0.014896542042177052;1.0448839319516126;0.7978215383788504
76.641758;1.044431714839284;0.8332933223728555;0.7978969203217734;-3.713727984851668e-07;-3.8685907896541867e-07;9.999552247943576;0.833605433246626;0.015564463094593167;0.015562529165392946;0.7977556185208741;0.014896562598840597;1.0448842979125694;0.7978216531791245
76.651758;1.0444317566184644;0.8332927929085242;0.7978963334285469;-3.7152939328030106e-07;-3.873309243772044e-07;9.999534813769138;0.8336057760893639;0.015564464706797548;0.015562554910183659;0.7977545057191746;0.014896583066122168;1.0448846494658328;0.7978218132325773
76.661758;1.0444318273840973;0.8332922925685977;0.7978957323955873;-3.717155390044984e-07;-3.8780228186115186e-07;9.999518109968601;0.8336060826246713;0.015564465831164552;0.015562578582286712;0.797753335767062;0.014896603423538879;1.0448849845208679;0.7978220154001249
76.671758;1.0444319287870316;0.8332918223620727;0.7978951148015344;-3.719298739747944e-07;-3.882721450310286e-07;9.999502100021555;0.8336063503976624;0.015564466459267316;0.015562600126083776;0.7977521110220605;0.014896623645911877;1.0448852993842415;0.7978222568654167
76.681758;1.0444320624138417;0.8332913839085538;0.797894478236526;-3.721705645086429e-07;-3.8873955550226206e-07;9.999486735741135;0.8336065767261485;0.015564466608638491;0.015562619509420783;0.7977508337491422;0.014896643715532605;1.0448855896164193;0.7978225355359626
76.691758;1.0444322294801882;0.8332909799339454;0.7978938204347719;-3.724356363719487e-07;-3.8920348327354834e-07;9.999471965754136;0.8336067586295977;0.015564466298646848;0.015562636727170632;0.7977495065737408;0.014896663635140398;1.0448858512648351;0.7978228498485996
76.701758;1.044432430702741;0.8332906139933972;0.7978931396457111;-3.727233152587454e-07;-3.896626994232107e-07;9.99945774103322;0.8336068933256552;0.01556446553605601;0.015562651799109033;0.7977481327020219;0.014896683423078112;1.0448860815074166;0.797823198547137
76.711758;1.0444326663461627;0.8332902891828199;0.79789243509129;-3.7303212173084154e-07;-3.9011591339922786e-07;9.999444016207484;0.8336069781710835;0.015564464307623321;0.015562664763144853;0.7977467158462505;0.014896703105509928;1.0448862786808568;0.7978235806250706
76.721758;1.0444329361011349;0.833290007197796;0.7978917071775424;-3.73360882085014e-07;-3.905619316973618e-07;9.999430748542789;0.8336070101824626;0.01556446257759612;0.01556267567026664;0.7977452604200684;0.014896722715654311;1.0448864419719897;0.7978239948273111
76.731758;1.0444332391404696;0.8332897687951836;0.7978909572054717;-3.7370873598654525e-07;-3.909995231702236e-07;9.99941789649554;0.8336069862178369;0.015564460297612501;0.015562684582536563;0.7977437717118321;0.014896742288821489;1.04488657058958;0.797824439123295
76.741758;1.0444335743876196;0.8332895748548128;0.7978901866308339;-3.740751031911813e-07;-3.9142728670027724e-07;9.999405418371635;0.8336069035300309;0.015564457418134522;0.01556269157663282;0.7977422554359591;0.014896761852558251;1.0448866623137016;0.7978249108515286
76.751758;1.0444339407700338;0.8332894263360141;0.7978893962008471;-3.7445962961315684e-07;-3.918438782028619e-07;9.999393272548177;0.8336067599475729;0.015564453893421188;0.015562696748857062;0.7977407171241869;0.01489678141690353;1.0448867131024688;0.797825407253284
76.761758;1.0444343377863246;0.8332893232690299;0.7978885858516575;-3.748620192905085e-07;-3.92248416508566e-07;9.999381422205827;0.8336065537093673;0.01556444968589399;0.015562700206426378;0.7977391616957769;0.01489680096775719;1.0448867186231126;0.7978259261117606
76.771758;1.044434766257018;0.833289264595832;0.7978877554756532;-3.7528179344185103e-07;-3.926406288000759e-07;9.99936983764074;0.833606283201835;0.015564444765117726;0.015562702049705954;0.7977375932063737;0.014896820467532709;1.0448866757972057;0.7978264659494146
76.781758;1.044435228331004;0.8332892491358073;0.7978869055247744;-3.757181284953424e-07;-3.930205311133415e-07;9.999358491672796;0.8336059472722904;0.015564439094259959;0.015562702367505723;0.7977360151224251;0.014896839858002739;1.0448865835098635;0.7978270251860762
76.791758;1.0444357262930297;0.8332892760575351;0.7978860369758193;-3.7616981566816445e-07;-3.933880904128512e-07;9.999347358772006;0.8336055466221224;0.015564432616303477;0.015562701245224;0.7977344309309511;0.014896859059159646;1.0448864429098776;0.7978276009700227
76.801758;1.0444362613185454;0.833289344480885;0.7978851509007685;-3.7663532089881555e-07;-3.9374343436888533e-07;9.99933641935193;0.8336050849809478;0.015564425256849963;0.015562698770648687;0.7977328444812611;0.014896877971353;1.0448862572737385;0.7978281888771098
76.811758;1.044436833649353;0.8332894534930086;0.7978842482116364;-3.7711271394883944e-07;-3.9408723612803473e-07;9.999325658807455;0.8336045685274185;0.015564416942286758;0.015562695034633508;0.7977312600659041;0.014896896480768834;1.0448860316630253;0.7978287838512469
76.821758;1.044437443658042;0.8332896025295651;0.797883329982327;-3.775995991149655e-07;-3.944206094901785e-07;9.999315064007577;0.833604004316152;0.01556440761614534;0.015562690131295102;0.7977296822459276;0.014896914455502274;1.0448857722114275;0.797829381415484
76.831758;1.0444380923099346;0.8332897911222493;0.7978823976500131;-3.780935813778149e-07;-3.9474479201541035e-07;9.99930462713671;0.833603399226232;0.015564397241400303;0.015562684164328891;0.7977281153862908;0.014896931736413075;1.0448854851206024;0.7978299782122611
76.841758;1.0444387805167465;0.833290018582348;0.7978814526790416;-3.785928471475944e-07;-3.9506112353627095e-07;9.999294354809338;0.8336027595741391;0.015564385796567862;0.015562677260826588;0.797726563363843;0.014896948144002851;1.0448851761800166;0.7978305724226322
76.851758;1.0444395081025155;0.8332902841707418;0.7978804965582325;-3.790959848592872e-07;-3.9537118996350903e-07;9.999284271178428;0.8336020910747137;0.015564373272696296;0.01556266957368051;0.7977250296458884;0.014896963504180164;1.0448848510646702;0.7978311639076983
76.861758;1.0444402736504506;0.8332905868603216;0.7978795314041939;-3.796014441205137e-07;-3.956768691267917e-07;9.99927440662763;0.833601398884638;0.015564359668460228;0.01556266125832604;0.7977235176714829;0.014896977670136258;1.0448845156307494;0.7978317533752235
76.871758;1.0444410752256683;0.8332909245128158;0.7978785602914503;-3.801075015262156e-07;-3.9598019809336506e-07;9.999264782149211;0.8336006873123224;0.015564344984411227;0.015562652446539258;0.7977220313608759;0.014896990526066023;1.04488417529839;0.7978323417718597
76.881758;1.0444419106054397;0.8332912935233981;0.7978775869344075;-3.8061254145021593e-07;-3.96283172500208e-07;9.999255406180929;0.8335999594425015;0.015564329216894662;0.015562643244081022;0.7977205751225919;0.014897001977818819;1.0448838340577213;0.7978329306785537
76.891758;1.0444427765316928;0.8332916893468836;0.7978766152022821;-3.811151171357391e-07;-3.9658768290192824e-07;9.9992462770737;0.8335992171184209;0.015564312355537253;0.015562633743484065;0.7977191532364021;0.01489701193879745;1.04488349431418;0.7978335228368127
76.901758;1.0444436680648062;0.833292107165082;0.7978756487446769;-3.8161380354772466e-07;-3.9689549864221227e-07;9.999237383696444;0.8335984614264037;0.015564294388044657;0.015562624028596936;0.7977177691045871;0.014897020324861409;1.0448831577654722;0.7978341223879194
76.911758;1.0444445790498438;0.8332925422952999;0.7978746907083228;-3.821070970398353e-07;-3.972081186637354e-07;9.999228709795942;0.8335976935673818;0.01556427530540452;0.015562614165209253;0.7977164245671321;0.014897027065390232;1.0448828265923906;0.7978347345664856
76.921758;1.0444455032311315;0.8332929906086874;0.7978737437052813;-3.8259358167718305e-07;-3.975266427624891e-07;9.999220238042025;0.8335969149219713;0.015564255102160446;0.01556260419464882;0.7977151198474518;0.014897032114931964;1.0448825041116925;0.7978353648158991
76.931758;1.0444464347407967;0.8332934486362666;0.7978728099423641;-3.830722437722764e-07;-3.97851878657345e-07;9.999211952461062;0.8335961256723566;0.015564233774227599;0.015562594143954436;0.7977138546089816;0.014897035451682864;1.0448821945389535;0.7978360181295603
76.941758;1.0444473679442277;0.8332939132284497;0.7978718913569988;-3.8354259179698016e-07;-3.981845813311179e-07;9.999203843504965;0.8335953237833554;0.015564211323425253;0.01556258403629613;0.7977126287964941;0.014897037073418615;1.0448819021142124;0.7978366988489097
76.951758;1.044448297756636;0.8332943813507844;0.7978709900673361;-3.840045749523266e-07;-3.985255559575045e-07;9.999195911539852;0.8335945058296723;0.015564187769912417;0.015562573887798718;0.797711442039063;0.01489703700584837;1.0448816302671664;0.7978374105058506
76.961758;1.0444492202468851;0.8332948501053479;0.7978701087837419;-3.844584757213145e-07;-3.988755718988859e-07;9.999188163738545;0.8335936685240988;0.015564163156605465;0.01556256370198087;0.7977102930033735;0.014897035308033242;1.044881381550708;0.7978381555995242
76.971758;1.0444501328256117;0.8332953170820285;0.7978692504773863;-3.849048126619094e-07;-3.992353261818006e-07;9.999180606421035;0.83359280942292;0.015564137538744445;0.015562553462030938;0.7977091801560444;0.014897032051596747;1.0448811580612898;0.7978389353969325
76.981758;1.044451034661682;0.8332957810411808;0.7978684179999218;-3.8534420426971656e-07;-3.996055616565202e-07;9.999173242073091;0.833591926828398;0.015564110968174508;0.015562543123526824;0.7977081029748229;0.01489702729241257;1.0448809614576187;0.7978397499035288
76.991758;1.0444519274106943;0.8332962422455682;0.7978676141547877;-3.857772610639949e-07;-3.999870962733053e-07;9.999166072214733;0.8335910194813948;0.015564083482359917;0.015562532627552703;0.7977070623725698;0.01489702106644536;1.0448807927775223;0.7978405980921658
77.001758;1.044452815255639;0.8332967021640938;0.797866841455858;-3.8620467540258504e-07;-4.0038065843643504e-07;9.99915909605821;0.8335900860955278;0.015564055104770807;0.015562521922249186;0.7977060603396334;0.014897013401218556;1.0448806525216652;0.7978414785368061
77.011758;1.044453704092181;0.8332971627520865;0.7978661016987392;-3.866273490446395e-07;-4.007867457905965e-07;9.999152306371487;0.8335891247628927;0.015564025854821311;0.015562510968365004;0.7977050992674037;0.01489700431924748;1.0448805408263133;0.7978423904004094
77.021758;1.0444546003726942;0.8332976258073459;0.7978653960475061;-3.8704632330600396e-07;-4.0120566582657967e-07;9.99914569158212;0.8335881326870969;0.015563995758240804;0.015562499739280521;0.7977041815579253;0.014896993833761635;1.0448804577002124;0.797843334000979
77.031758;1.0444555100854525;0.8332980926387146;0.7978647254099531;-3.874626670443789e-07;-4.016376126160835e-07;9.999139243821714;0.8335871064381514;0.015563964852652122;0.015562488223510374;0.7977033097823543;0.014896981944913883;1.0448804030124392;0.7978443107454068
77.041758;1.0444564382277326;0.8332985637135844;0.7978640907204648;-3.878774247913823e-07;-4.0208263173577424e-07;9.999132966453775;0.8335860426698195;0.015563933185569213;0.015562476418275697;0.797702487004309;0.014896968640604401;1.0448803760035468;0.7978453230458463
77.051758;1.0444573887044457;0.8332990386316069;0.7978634931717189;-3.88291569076789e-07;-4.02540742920373e-07;9.999126873605617;0.8335849389009798;0.015563900809775265;0.01556246431992122;0.797701716831712;0.014896953909458803;1.0448803750820819;0.797846373770907
77.061758;1.044458364301291;0.8332995167445768;0.7978629344364524;-3.8870593458390387e-07;-4.030122714410734e-07;9.999120982749279;0.8335837937849769;0.01556386778699427;0.015562451925910274;0.7977010030698382;0.01489693775896276;1.0448803983410753;0.7978474646051978
77.071758;1.0444593667063262;0.8332999975760841;0.7978624164642611;-3.8912115932481887e-07;-4.0349791903013876e-07;9.999115311339471;0.8335826070066812;0.015563834192358395;0.015562439244171418;0.7977003490146649;0.014896920223019604;1.0448804442595159;0.7978485947037229
77.081758;1.0444603969144979;0.8333004805132381;0.7978619404767874;-3.8953776603102155e-07;-4.039984864611674e-07;9.999109879173973;0.8335813790723632;0.015563800110815235;0.015562426300837357;0.7976997568046453;0.014896901362194142;1.0448805118241131;0.7978497612213792
77.091758;1.0444614558570275;0.8333009644388476;0.7978615062901132;-3.899562773427048e-07;-4.045145530656333e-07;9.99910470796796;0.8335801110260391;0.015563765635371625;0.015562413138612721;0.797699227446981;0.014896881256894848;1.0448805999938209;0.7978509609250136
77.101758;1.044462544541737;0.8333014477166726;0.7978611130147701;-3.9037720981673073e-07;-4.0504632233011356e-07;9.999099816561014;0.8335788042822151;0.015563730872741403;0.015562399799189369;0.7976987614376465;0.014896859989544667;1.0448807071970185;0.7978521911407973
77.111758;1.0444636635832356;0.83330192843743;0.7978607597099744;-3.908010662558051e-07;-4.055936888881332e-07;9.999095213436616;0.833577460313966;0.015563695947024291;0.015562386310801021;0.7976983593510427;0.014896837628457511;1.044880831174471;0.797853449723273
77.121758;1.0444648127345584;0.8333024051445502;0.7978604449152259;-3.9122827776507456e-07;-4.061563459624134e-07;9.999090891863062;0.8335760798028877;0.01556366098980172;0.015562372703125394;0.7976980220771177;0.0148968142187496;1.044880969223608;0.7978547348649598
77.131758;1.0444659908550813;0.833302877545476;0.7978601661480634;-3.916590457583469e-07;-4.0673386405170345e-07;9.999086840637649;0.8335746619591232;0.015563626124605509;0.015562359023442279;0.7976977507614231;0.014896789781769837;1.0448811187213465;0.7978560447087156
