time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
77.141758;1.0444671965245083;0.8333033461776537;0.7978599200276945;-3.9209329597896606e-07;-4.073258014608957e-07;9.999083062856808;0.833573204786449;0.015563591465436611;0.015562345324203692;0.7976975465697853;0.014896764328177286;1.0448812771353388;0.7978573764202345
77.151758;1.044468429039625;0.8333038112398942;0.79785970259811;-3.925308129352001e-07;-4.07931683130848e-07;9.999079578335603;0.8335717059524684;0.015563557130288452;0.015562331641808865;0.7976974106456778;0.014896737868886092;1.044881441527197;0.7978587256432986
77.161758;1.0444696885176603;0.8333042717782201;0.7978595095300491;-3.9297136958671007e-07;-4.085509498581171e-07;9.999076411675684;0.8335701637914472;0.01556352325274992;0.015562317993339668;0.797697344252293;0.014896710414611908;1.044881608754792;0.7978600868988837
77.171758;1.0444709745842926;0.8333047258172818;0.7978593360814422;-3.934147045066483e-07;-4.0918312324474325e-07;9.999073584093573;0.8335685778129504;0.015563489978360151;0.015562304387821963;0.7976973484552152;0.014896681982054787;1.0448817764720821;0.7978614542860547
77.181758;1.0444722851229502;0.8333051709525667;0.7978591768553635;-3.938604851634245e-07;-4.098279022135047e-07;9.999071110792594;0.8335669482129993;0.01556345745485092;0.015562290841784319;0.7976974234072224;0.014896652605723433;1.044881943587674;0.7978628219590572
77.191758;1.0444736163751895;0.8333056048517556;0.7978590259524504;-3.9430829254272883e-07;-4.1048498967722894e-07;9.999069001651478;0.8335652753629242;0.015563425829305156;0.01556227738721323;0.7976975678465373;0.01489662233675709;1.0448821096783822;0.7978641841853492
77.201758;1.044474963849073;0.8333060254011838;0.7978588777942501;-3.947574175824526e-07;-4.1115384281848056e-07;9.99906726861343;0.833563560194442;0.01556339524451818;0.015562264067365397;0.7976977792869976;0.014896591231632677;1.0448822743750306;0.7978655351681785
77.211758;1.044476323032312;0.8333064305083476;0.7978587274660454;-3.9520673226003086e-07;-4.1183345751864436e-07;9.999065931760427;0.8335618048392442;0.015563365834059699;0.015562250938235708;0.7976980547551434;0.014896559345790655;1.0448824377385597;0.7978668693314709
77.221758;1.0444776898791912;0.8333068181758906;0.7978585699954027;-3.9565490896448284e-07;-4.125223892332384e-07;9.999065013318917;0.8335600128045331;0.015563337726374927;0.015562238080729542;0.7976983911597929;0.014896526736548035;1.0448826010190002;0.7978681819001097
77.231758;1.0444790613696124;0.8333071868376787;0.7978584001396768;-3.9610059864601456e-07;-4.132191861325501e-07;9.99906453191172;0.8335581887528675;0.015563311047938615;0.01556222560237808;0.7976987851453557;0.014896493460183733;1.0448827664456501;0.7978694687131014
77.241758;1.0444804358970838;0.8333075352672678;0.7978582136869313;-3.9654245128482767e-07;-4.139228596548511e-07;9.999064514487236;0.8335563378492918;0.015563285919446246;0.01556221361665543;0.7976992327925136;0.01489645955538242;1.0448829366222132;0.7978707256421527
77.251758;1.0444818130739608;0.8333078623106864;0.797858008721195;-3.9697924343064797e-07;-4.146328360820438e-07;9.999065012198031;0.833554464605978;0.015563262456321187;0.015562202216791724;0.7976997292474366;0.014896425035656372;1.0448831147704805;0.7978719487829167
77.261758;1.0444831930495952;0.8333081669553943;0.7978577850425862;-3.974099403239349e-07;-4.1534843846932017e-07;9.999066097409871;0.8335525722563408;0.015563240763619455;0.015562191466405981;0.7977002690785364;0.014896389906050718;1.0448833050546973;0.797873135067824
77.271758;1.044484576233884;0.8333084486590384;0.7978575423811191;-3.978336122100812e-07;-4.160684608057138e-07;9.999067846949018;0.8335506632592881;0.015563220917288614;0.015562181400886181;0.7977008478561787;0.01489635418397339;1.0448835122677065;0.7978742822952661
77.281758;1.0444859638329573;0.8333087078877084;0.7978572798010596;-3.9824949997593955e-07;-4.1679112023329696e-07;9.99907032575882;0.8335487397821444;0.015563202959513512;0.015562172024099388;0.7977014633127497;0.014896317899926593;1.0448837416531416;0.7978753884156089
77.291758;1.0444873578097773;0.8333089463092506;0.7978569968236304;-3.9865711859716715e-07;-4.175142492990778e-07;9.999073577934682;0.833546803827166;0.01556318691833323;0.015562163303374092;0.7977021145099686;0.014896281087787218;1.0448839990813485;0.7978764508346003
77.301758;1.044488759800207;0.8333091660883599;0.7978566942038927;-3.990561407901465e-07;-4.182356803054383e-07;9.99907763130098;0.8335448578624054;0.015563172822562383;0.015562155171586902;0.7977028004087829;0.014896243786316312;1.0448842908035494;0.7978774666141846
77.311758;1.0444901706505274;0.8333093695431562;0.7978563736071116;-3.994462916728564e-07;-4.1895380911188313e-07;9.99908250968359;0.8335429055664474;0.015563160697780496;0.015562147538750291;0.7977035197446779;0.014896206043769768;1.0448846226065014;0.7978784332653116
77.321758;1.044491590597155;0.8333095600218288;0.7978560372249668;-3.9982743624046537e-07;-4.196679161931251e-07;9.999088238604333;0.8335409515656086;0.015563150552462454;0.015562140304220696;0.797704271455696;0.014896167909620433;1.0448849989927236;0.7978793490780192
77.331758;1.04449301885176;0.8333097424362107;0.7978556875871621;-4.00199601285974e-07;-4.2037789984958825e-07;9.999094843819744;0.8335390005481219;0.015563142362850514;0.01556213336512535;0.7977050543150412;0.014896129423771177;1.0448854225511253;0.7978802127715187
77.341758;1.0444944533345697;0.8333099224170217;0.7978553273468084;-4.005627685450582e-07;-4.210837795110709e-07;9.99910235233498;0.8335370568017346;0.015563136068304083;0.015562126626742856;0.7977058661814364;0.014896090613368137;1.0448858936716439;0.7978810231396806
77.351758;1.0444958910933249;0.8333101048687751;0.7978549590655618;-4.0091658195823414e-07;-4.217854532130842e-07;9.999110796903722;0.8335351238652606;0.01556313157878227;0.01556212000789561;0.7977067039091204;0.014896051484379317;1.0448864109705465;0.7978817791613029
77.361758;1.0444973283053591;0.8333102928586882;0.7978545850862007;-4.01260207219295e-07;-4.224826912967599e-07;9.999120214392864;0.8335332039866128;0.015563128785036592;0.015562113441647187;0.797707564062854;0.014896012009821137;1.0448869718709313;0.7978824800716301
77.371758;1.0444987600502016;0.8333104873278208;0.797854207514696;-4.0159250033586826e-07;-4.231751134396269e-07;9.999130633732264;0.833531297958682;0.015563127574872198;0.015562106883348897;0.7977084434997025;0.014895972137886626;1.044887573083703;0.797883124970207
77.381758;1.0445001809500019;0.8333106875950441;0.7978538281270311;-4.0191235526965076e-07;-4.2386202730847667e-07;9.999142063767826;0.8335294053569082;0.01556312784909497;0.015562100313927452;0.797709339199349;0.01489593181596623;1.0448882114612357;0.7978837126640048
77.391758;1.0445015862321645;0.8333108918929903;0.7978534483956543;-4.0221899895775437e-07;-4.2454230328720966e-07;9.99915449220034;0.833527525040309;0.015563129517992111;0.015562093732353685;0.7977102478970144;0.014895891008246651;1.0448888845679045;0.7978842421343808
77.401758;1.0445029719983063;0.8333110976321274;0.7978530701497506;-4.0251201292887985e-07;-4.252145129109641e-07;9.999167895786254;0.8335256557871574;0.015563132487949051;0.015562087154361222;0.797711166117407;0.014895849699681921;1.0448895899772093;0.7978847130718044
77.411758;1.0445043343642917;0.8333113021618672;0.7978526963090474;-4.0279102640549943e-07;-4.2587718716682463e-07;9.999182254969504;0.8335237965438713;0.015563136656476023;0.015562080608356715;0.7977120909118871;0.014895807885753148;1.0448903239962206;0.7978851262489008
77.421758;1.0445056686098433;0.8333115035780788;0.7978523307648383;-4.0305556703190347e-07;-4.265290603626325e-07;9.999197560698798;0.8335219463171798;0.015563141913602939;0.015562074115094948;0.7977130208845157;0.014895765559023614;1.044891081237277;0.7978854835972221
77.431758;1.0445069696404643;0.8333117004287084;0.7978519776831857;-4.0330542858230764e-07;-4.271692021379309e-07;9.999213807172602;0.8335201042379677;0.015563148147179344;0.0155620676749034;0.797713956290461;0.014895722707946922;1.0448918549487658;0.7978857876771266
77.441758;1.044508233204237;0.8333118910671223;0.7978516409202898;-4.035410991791726e-07;-4.2779674380552854e-07;9.999230982738041;0.8335182697320853;0.015563155250849635;0.015562061278411346;0.7977148983244483;0.014895679322495097;1.0448926369432219;0.7978860411889879
77.451758;1.0445094567007833;0.833312073709237;0.7978513241043248;-4.0376370602075666e-07;-4.284103979293571e-07;9.999249070570624;0.8335164419822666;0.015563163133687496;0.015562054924395096;0.7977158487072297;0.014895635397738994;1.044893417462217;0.7978862470763716
77.461758;1.0445106396307575;0.8333122468059815;0.7978510313227454;-4.039746565983763e-07;-4.2900835929712283e-07;9.999268053597671;0.8335146189657683;0.015563171736180433;0.01556204862841092;0.7977168094369987;0.014895590938687265;1.0448941862830095;0.7978864085641055
77.471758;1.0445117836059477;0.833312409164072;0.7978507673846539;-4.0417550623123636e-07;-4.295886202178395e-07;9.99928791612197;0.8335127975269864;0.015563181041238603;0.015562042413942536;0.7977177821108676;0.014895545967766946;1.044894934135876;0.7978865288943637
77.481758;1.0445128914294048;0.8333125599418091;0.7978505372586894;-4.043679859816424e-07;-4.301492152033197e-07;9.999308642747891;0.8335109741717532;0.0155631910583363;0.015562036292345063;0.797718767185247;0.01489550052774711;1.0448956527560957;0.7978866110650275
77.491758;1.0445139660878715;0.8333126986230842;0.7978503454790784;-4.045536636588793e-07;-4.306882170909814e-07;9.999330213644987;0.8335091452110981;0.015563201791782812;0.015562030257371106;0.7977197639430706;0.014895454677814888;1.0448963343322406;0.7978866577625361
77.501758;1.0445150105334746;0.8333128248308649;0.7978501960730737;-4.047333842141381e-07;-4.312037667893115e-07;9.99935260066458;0.833507306547806;0.015563213229306514;0.01556202429576118;0.797720770947427;0.014895408491602818;1.0448969714180198;0.7978866718427626
77.511758;1.044516027229138;0.8333129380435231;0.797850092720559;-4.0490714957903217e-07;-4.316942962950472e-07;9.999375774497306;0.8335054539914719;0.015563225356348909;0.015562018394321756;0.7977217861045519;0.01489536206033699;1.0448975568592505;0.7978866569774876
77.521758;1.0445170172127525;0.8333130373021834;0.7978500388575924;-4.0507456416695003e-07;-4.321587441300885e-07;9.999399713257386;0.8335035836651116;0.015563238162246643;0.015562012547553543;0.7977228064546468;0.014895315493438512;1.044898083632889;0.7978866176071188
77.531758;1.0445179802993183;0.8333131209785768;0.7978500378418829;-4.0523547962483175e-07;-4.3259651764983305e-07;9.999424398798103;0.8335016916772127;0.015563251624551197;0.015562006767211015;0.7977238284704161;0.014895268903350833;1.0448985449279036;0.7978865580995863
77.541758;1.0445189160919583;0.8333131869417151;0.7978500931073398;-4.053903472981804e-07;-4.3300731739690274e-07;9.999449810965428;0.8334997736635222;0.015563265703777297;0.015562001080282717;0.7977248487660638;0.01489522238032169;1.0448989341250892;0.797886481649893
77.551758;1.0445198241327087;0.8333132331072807;0.7978502079511874;-4.055400823078923e-07;-4.333911256544878e-07;9.999475931799205;0.8334978251618661;0.015563280361570779;0.015561995519509918;0.7977258641928542;0.014895175983782358;1.0448992444100251;0.7978863897655232
77.561758;1.044520703878084;0.8333132575921945;0.7978503848363845;-4.0568580643628656e-07;-4.3374838337555094e-07;9.999502750297925;0.8334958421222503;0.015563295572782212;0.01556199012054245;0.7977268712656042;0.014895129750069033;1.044899468504943;0.7978862828350161
77.571758;1.0445215555179097;0.833313258327662;0.7978506245604051;-4.0582874188130847e-07;-4.340800317856254e-07;9.999530256099975;0.8334938207243594;0.01556331132400928;0.015561984923243946;0.7977278660457011;0.014895083700589045;1.0448995989628165;0.7978861611261054
77.581758;1.0445223807087554;0.8333132329307199;0.7978509258994335;-4.059701717894106e-07;-4.3438718795591874e-07;9.999558431456132;0.833491757174642;0.015563327615519628;0.015561979964414012;0.79772884443258;0.014895037847162129;1.0448996286117804;0.7978860252202079
77.591758;1.0445231824294439;0.8333131789458325;0.7978512860298709;-4.061113627210549e-07;-4.3467081356474265e-07;9.99958725141017;0.8334896480177356;0.015563344462805502;0.01556197526360297;0.7977298022653556;0.014894992192668651;1.044899551053242;0.797885875952197
77.601758;1.044523964363348;0.8333130939760102;0.797851701439229;-4.0625345793614613e-07;-4.349317261940615e-07;9.999616683830949;0.8334874905159344;0.015563361885147233;0.015561970816358087;0.7977307354884042;0.014894946727955626;1.0448993616900042;0.7978857143446337
77.611758;1.0445247303555356;0.8333129758733923;0.7978521688495517;-4.063974263377317e-07;-4.351706875665913e-07;9.999646683006338;0.8334852826633541;0.015563379889331881;0.015561966604784257;0.7977316405108704;0.014894901425969512;1.0448990583320412;0.7978855415700865
77.621758;1.044525483900821;0.8333128232398279;0.797852685726304;-4.0654397656168884e-07;-4.3538834501084347e-07;9.999677184577724;0.8334830228665925;0.015563398467165507;0.015561962612114713;0.7977325146858523;0.014894856243247287;1.0448986402500477;0.7978853588959429
77.631758;1.0445262277339464;0.8333126357416397;0.7978532501194787;-4.0669344577536544e-07;-4.355851020506782e-07;9.999708108991829;0.8334807096016478;0.015563417604323055;0.015561958818167057;0.7977333565426546;0.014894811140966736;1.04489810650755;0.7978851675506606
77.641758;1.044526963811023;0.8333124139244042;0.7978538605570378;-4.068459397573692e-07;-4.3576106983218053e-07;9.999739371699558;0.8334783414174541;0.015563437284418592;0.015561955189229445;0.7977341655381984;0.014894766106517786;1.0448974549177181;0.7978849686179255
77.651758;1.0445276930232938;0.8333121589938493;0.7978545166516159;-4.0700165380768344e-07;-4.359162927766115e-07;9.99977089719003;0.8334759171258795;0.015563457485895224;0.015561951688439013;0.7977349418989049;0.014894721154624561;1.0448966823826156;0.7978847629091199
77.661758;1.044528414657989;0.8333118727119285;0.7978552192292747;-4.071610657368144e-07;-4.3605107958974477e-07;9.999802627049183;0.8334734355618163;0.015563478177336916;0.015561948293429669;0.7977356865329278;0.014894676316018497;1.0448957864210695;0.7978845504122798
77.671758;1.0445291268041668;0.8333115570662372;0.7978559692407272;-4.0732485198407085e-07;-4.3616599538452273e-07;9.999834511562847;0.8334708952654094;0.015563499312916444;0.015561944998144419;0.7977364004896284;0.01489463162309787;1.0448947662063965;0.7978843296229406
77.681758;1.0445298272689991;0.8333112139491713;0.7978567665724032;-4.074935703050294e-07;-4.362613998385698e-07;9.999866498278523;0.8334682948633174;0.015563520831506989;0.015561941805244717;0.7977370842228159;0.014894587099822134;1.0448936222221508;0.7978840974740629
77.691758;1.0445305140985088;0.8333108450344642;0.7978576094792666;-4.076674532567831e-07;-4.3633697444926144e-07;9.999898535016305;0.8334656340336403;0.015563542663689575;0.015561938722077706;0.7977377371607962;0.014894542765513167;1.0448923558912255;0.7978838500212679
77.701758;1.0445311861144715;0.8333104514801367;0.7978584947525729;-4.0784648289433533e-07;-4.363918629942914e-07;9.999930581200646;0.8334629141764288;0.015563564738621421;0.01556193575738639;0.7977383577793115;0.014894498644624997;1.044890969900733;0.7978835836063086
77.711758;1.0445318431067898;0.8333100338905918;0.7978594185689526;-4.080305092640659e-07;-4.364251688536527e-07;9.999962614612706;0.833460137969608;0.015563586980485915;0.015561932917679412;0.7977389440431311;0.014894454770429465;1.0448894683428092;0.797883295556333
77.721758;1.0445324851174056;0.8333095930268656;0.7978603772651893;-4.0821935988100854e-07;-4.364360575181638e-07;9.999994628996726;0.8334573086879793;0.015563609302314834;0.015561930208424418;0.7977394937795096;0.014894411187162346;1.0448878560835377;0.7978829835472151
77.731758;1.0445331117978374;0.8333091300688577;0.7978613675631935;-4.0841311280432205e-07;-4.3642371544117575e-07;10.000026620621176;0.8334544304121845;0.015563631609015256;0.015561927636748928;0.797740004873696;0.01489436795590956;1.0448861380032441;0.7978826447144339
77.741758;1.0445337223616302;0.8333086457433333;0.7978623866646104;-4.086123901404934e-07;-4.3638750494648796e-07;10.000058572287198;0.8334515082933593;0.015563653800845555;0.015561925208709663;0.7977404755867347;0.014894325158356337;1.0448843192572392;0.7978822760328707
77.751758;1.0445343154501632;0.8333081399855464;0.7978634323934357;-4.0881832867055056e-07;-4.363268395426907e-07;10.000090451050802;0.8334485481934985;0.015563675768905067;0.015561922922294797;0.7977409047468961;0.014894282890726232;1.0448824058399548;0.7978818751723905
77.761758;1.0445348890361827;0.8333076130664213;0.7978645030099348;-4.0903232567327676e-07;-4.3624080554456654e-07;10.000122215875825;0.8334455563946876;0.015563697398493339;0.015561920762398929;0.7977412914263645;0.014894241250285224;1.0448804040724116;0.7978814404632442
77.771758;1.0445354409007837;0.833307066575288;0.7978655968489025;-4.0925582849948983e-07;-4.3612806109876445e-07;10.000153823804013;0.8334425395846892;0.015563718584404012;0.015561918699153578;0.7977416348030254;0.014894200328428565;1.0448783202508953;0.7978809704289206
77.781758;1.044535968851435;0.833306503039859;0.7978667124504426;-4.0949017088106126e-07;-4.3598705954433715e-07;10.000185240030927;0.8334395045449364;0.015563739237910558;0.015561916687207009;0.7977419345322105;0.01489416021949484;1.0448761618097755;0.7978804638965453
77.791758;1.0445364702551998;0.8333059251259892;0.7978678490610523;-4.097366254566259e-07;-4.3581634437517627e-07;10.00021645100166;0.833436457662944;0.01556375927860737;0.015561914667893246;0.7977421907139804;0.014894121035171067;1.044873938598744;0.7978799203922406
77.801758;1.0445369424362774;0.8333053354341942;0.7978690066976909;-4.0999662984107486e-07;-4.3561477297968214e-07;10.000247465151563;0.8334334049339346;0.015563778624639755;0.015561912574870149;0.7977424037215864;0.014894082907129522;1.044871662700987;0.7978793398474314
77.811758;1.044537384400729;0.833304736613505;0.7978701857211283;-4.102716387333675e-07;-4.3538169374124565e-07;10.000278298315381;0.8334303525109436;0.01556379719732789;0.015561910346142748;0.7977425747112037;0.0148940459760838;1.0448693471711858;0.797878721804312
77.821758;1.0445377979654897;0.8333041314936006;0.7978713866167286;-4.10562705348925e-07;-4.351169870313917e-07;10.000308960417234;0.8334273072877827;0.015563814936341687;0.01556190794780695;0.7977427058806269;0.014894010380614046;1.0448670048539657;0.7978780651791199
77.831758;1.0445381871528645;0.83330352332183;0.7978726100212161;-4.1087031882445525e-07;-4.348209173259796e-07;10.000339456839622;0.8334242771159363;0.015563831804812057;0.015561905386259418;0.7977427999618931;0.014893976253338824;1.044864647833368;0.7978773687357618
77.841758;1.0445385570821433;0.8333029161156507;0.7978738564031519;-4.111944394337186e-07;-4.344941547058707e-07;10.000369795836443;0.8334212704659341;0.015563847786607833;0.015561902683097859;0.7977428598412996;0.01489394372172975;1.0448622874248048;0.7978766317891158
77.851758;1.0445389137162573;0.833302315015824;0.7978751255819908;-4.1153462643957974e-07;-4.3413806285464206e-07;10.000399986522485;0.8334182955151495;0.015563862891066661;0.015561899841931782;0.7977428885464924;0.014893912907179984;1.0448599344014111;0.7978758547993648
77.861758;1.0445392637887965;0.8333017259515499;0.7978764167928327;-4.118901938325218e-07;-4.337547813078401e-07;10.000430031430788;0.8334153593470888;0.01556387715723063;0.015561896845728061;0.7977428892815756;0.014893883917805908;1.0448575989684206;0.7978750391917806
77.871758;1.0445396141441758;0.833301154633497;0.7978777291077257;-4.1226020337030873e-07;-4.333469733346169e-07;10.000459926346299;0.8334124679529376;0.015563890649301457;0.01556189367361612;0.7977428652670371;0.014893856844860423;1.0448552902979291;0.7978741864195533
77.881758;1.0445399713836065;0.8333006063005413;0.7978790615808183;-4.126435109911443e-07;-4.3291757547755943e-07;10.000489664118643;0.8334096265814807;0.015563903447825225;0.015561890312131902;0.7977428195255767;0.014893831767315143;1.0448530159723575;0.7978732973606827
77.891758;1.0445403417670842;0.8333000862664679;0.797880413132715;-4.1303903928697673e-07;-4.3246963082152925e-07;10.000519234978828;0.8334068398437704;0.015563915635649437;0.01556188675463372;0.7977427550604796;0.01489380874213522;1.0448507815703483;0.7978723722678033
77.901758;1.0445407306093422;0.8332996000470609;0.7978817823577644;-4.134458946436337e-07;-4.3200619686914695e-07;10.000548626431987;0.8334041118457559;0.015563927283964558;0.015561882993730469;0.7977426750797321;0.014893787778798465;1.0448485904223603;0.7978714107340412
77.911758;1.0445411419257091;0.833299153382695;0.7978831671337012;-4.1386311393794477e-07;-4.31530423653874e-07;10.000577824736366;0.8334014463269402;0.015563938449329823;0.015561879016765746;0.797742583073611;0.014893768830585543;1.0448464438268414;0.7978704118731382
77.921758;1.044541578761009;0.8332987526201863;0.7978845641582502;-4.142894077715036e-07;-4.310456323563121e-07;10.000606814384115;0.8333988462487861;0.015563949181023794;0.015561874806317048;0.7977424832439475;0.014893751809925207;1.0448443419967826;0.7978693752218086
77.931758;1.0445420440431215;0.8332984045394197;0.7978859691224004;-4.147232215245178e-07;-4.305550580180179e-07;10.000635575272076;0.8333963134591165;0.015563959529020469;0.015561870342781208;0.7977423808588433;0.014893736610805614;1.0448422853466908;0.7978683017391061
77.941758;1.0445425414421732;0.8332981153561023;0.7978873777838624;-4.1516294421685246e-07;-4.3006127034082756e-07;10.000664081088438;0.8333938493271407;0.015563969538834137;0.015561865610172988;0.7977422818777741;0.014893723127310562;1.0448402752153194;0.797867193541665
77.951758;1.0445430747757083;0.8332978899410366;0.7978887869694258;-4.1560693437980025e-07;-4.29565828270067e-07;10.000692300624213;0.8333914554111778;0.015563979240020207;0.015561860600462512;0.7977421921536212;0.014893711261379757;1.0448383135544748;0.7978660527440481
77.961758;1.0445436469255343;0.8332977321127643;0.7978901945972056;-4.16053358024049e-07;-4.290695222205841e-07;10.00072020329811;0.8333891332490226;0.015563988649351533;0.015561855311720248;0.797742116706169;0.014893700919548707;1.044836402451805;0.797864881041989
77.971758;1.0445442602927368;0.8332976454929795;0.7978915991510958;-4.165001307748671e-07;-4.285728373967832e-07;10.000747766337707;0.8333868839855758;0.015563997781096062;0.01556184974513285;0.797742059459983;0.014893692005164914;1.044834544539183;0.7978636801048042
77.981758;1.0445449172759624;0.8332976337061664;0.7978929994201495;-4.1694499658134983e-07;-4.2807618587893267e-07;10.000774976997016;0.8333847081654271;0.015564006654500312;0.015561843905854722;0.7977420235908343;0.014893684415862569;1.0448327434260771;0.7978624516665549
77.991758;1.0445456195167004;0.8332976999067241;0.7978943943813583;-4.173855728468767e-07;-4.275798534964787e-07;10.00080183119535;0.8333826054703554;0.015564015303142812;0.015561837802484298;0.7977420118826003;0.014893678050787352;1.0448310028375967;0.7978611972159946
78.001758;1.044546367450274;0.8332978464585428;0.7978957830720552;-4.1781946503322607e-07;-4.2708386895190106e-07;10.000828331193011;0.8333805752030639;0.01556402377813084;0.015561831441568502;0.7977420267017932;0.014893672817108764;1.0448293253953695;0.7978599182491988
78.011758;1.0445471604240633;0.8332980748691884;0.7978971646858639;-4.182444683664243e-07;-4.265879375927077e-07;10.000854482184954;0.8333786174090746;0.015564032138518771;0.0155618248206031;0.7977420701746164;0.014893668625898264;1.044827712525023;0.79785861715559
78.021758;1.04454799635478;0.8332983856797616;0.7978985388090749;-4.1865859616035594e-07;-4.2609139650696426e-07;10.000880290473743;0.833376732829925;0.015564040432977138;0.015561817923951416;0.797742144535877;0.014893665385626881;1.0448261650263362;0.7978572975475672
78.031758;1.0445488713949398;0.8332987784846884;0.7978999058361756;-4.1905990508728343e-07;-4.255932410925856e-07;10.000905760192184;0.8333749215097267;0.015564048688485242;0.015561810730568124;0.7977422518324732;0.014893663003871078;1.0448246836178094;0.7978559635551569
78.041758;1.0445497802907864;0.8332992522904575;0.7979012671471923;-4.19446403092367e-07;-4.25092346403241e-07;10.000930889807469;0.8333731819856794;0.015564056921137846;0.015561803231302478;0.7977423933874275;0.014893661392501015;1.0448232696702744;0.7978546189795186
78.051758;1.0445507169694153;0.8332998058345682;0.797902624090453;-4.198162054294245e-07;-4.245877557548615e-07;10.000955674025262;0.8333715120231169;0.015564065151091929;0.015561795437487093;0.7977425699803559;0.01489366046988939;1.0448219256773394;0.7978532673425949
78.061758;1.0445516750793233;0.8333004377719104;0.7979039765262227;-4.2016778091475755e-07;-4.240788218458398e-07;10.000980108448607;0.833369909429232;0.015564073403138895;0.015561787372260232;0.7977427823751138;0.014893660158830795;1.0448206548421293;0.7978519126041642
78.071758;1.0445526484223908;0.8333011469302408;0.7979053229168848;-4.2050017198706107e-07;-4.235651661496036e-07;10.00100419414504;0.8333683717654925;0.015564081705065704;0.015561779054881575;0.7977430311988525;0.01489366037938018;1.0448194603332266;0.797850559423017
78.081758;1.0445536311385064;0.8333019321032523;0.7979066617522808;-4.208131329084107e-07;-4.23046547394538e-07;10.001027936645293;0.8333668959917616;0.01556409009007726;0.015561770494118157;0.7977433159698989;0.01489366104034762;1.044818344782267;0.7978492128187862
78.091758;1.0445546177900389;0.8333027913574963;0.7979079922606523;-4.2110695263066203e-07;-4.2252279731844467e-07;10.001051338571447;0.8333654785725032;0.015564098593965733;0.015561761694376789;0.7977436340874995;0.014893662033512564;1.0448173098078786;0.797847877902225
78.101758;1.0445556029705843;0.83330372170072;0.7979093139992993;-4.213820234060115e-07;-4.219938489279504e-07;10.001074394947358;0.8333641155641743;0.015564107246256205;0.01556175266219809;0.7977439809045755;0.0148936632323298;1.0448163561197723;0.7978465598423389
78.111758;1.0445565808460207;0.8333047191723463;0.7979106263983187;-4.216385379420032e-07;-4.2145970804368034e-07;10.001097093886653;0.8333628028781815;0.015564116064173905;0.015561743400159353;0.797744350596924;0.014893664501256999;1.0448154846991349;0.7978452637402428
78.121758;1.0445575459502718;0.8333057790993451;0.7979119286187148;-4.218764755152565e-07;-4.2092044126521004e-07;10.001119419115268;0.8333615366589658;0.015564125061852986;0.015561733895364457;0.7977447363619748;0.014893665716211488;1.0448146974347015;0.7978439942863763
78.131758;1.0445584941529145;0.8333068967964421;0.7979132194357624;-4.220957495079756e-07;-4.2037633125094065e-07;10.001141348938617;0.8333603131711895;0.0155641342748304;0.015561724127462288;0.7977451302883367;0.014893666782283446;1.0448139964065495;0.7978427555169765
78.141758;1.0445594227047998;0.8333080684811034;0.7979144969217464;-4.2229622985637085e-07;-4.198279434059121e-07;10.001162850640164;0.8333591284599583;0.015564143768483718;0.015561714089693646;0.7977455244261711;0.014893667635283254;1.0448133834591806;0.7978415506671813
78.151758;1.0445603302048996;0.8333092914066357;0.7979157580917237;-4.2247758253563206e-07;-4.1927587537851695e-07;10.001183878860562;0.8333579785789974;0.015564153611613857;0.015561703786182114;0.7977459125509843;0.014893668226345604;1.0448128605481586;0.7978403818730989
78.161758;1.044561215981328;0.8333105630134838;0.7979169988192207;-4.2263929947102547e-07;-4.1872052832804674e-07;10.001204380516697;0.8333568600995495;0.015564163848174392;0.015561693211627283;0.7977462907235374;0.014893668503278612;1.0448124297415982;0.7978392498710735
78.171758;1.0445620789653254;0.8333118801642211;0.7979182139719431;-4.227810669081895e-07;-4.181622110182387e-07;10.001224297327944;0.8333557701510991;0.01556417449428496;0.015561682347068416;0.7977466561586276;0.014893668399543458;1.044812092555543;0.7978381541083561
78.181758;1.0445629179408469;0.833313239101319;0.7979193978111593;-4.2290310099462503e-07;-4.176013082365397e-07;10.001243564584723;0.8333547060744471;0.015564185543961573;0.015561671169932227;0.7977470061943213;0.014893667828439898;1.0448118490076321;0.7978370935729288
78.191758;1.0445637329316648;0.8333146356291972;0.7979205446141134;-4.230062051762195e-07;-4.1703822043940833e-07;10.001262114223376;0.8333536650933923;0.015564196969504538;0.015561659663137179;0.7977473388823305;0.014893666687795891;1.0448116975855959;0.797836067665197
78.201758;1.0445645255361926;0.8333160652710737;0.7979216490342493;-4.2309161235969316e-07;-4.164731625642346e-07;10.00127988263244;0.8333526442584603;0.015564208725738495;0.015561647825196654;0.7977476539658311;0.014893664877185589;1.0448116369988079;0.7978350760795957
78.211758;1.0445652976178899;0.8333175235949314;0.7979227061129184;-4.231606711694e-07;-4.159060495670848e-07;10.001296815948843;0.8333516405136805;0.015564220760583595;0.015561635680575526;0.7977479526268785;0.01489366231240389;1.0448116676024122;0.7978341182335443
78.221758;1.0445660497827618;0.8333190062836245;0.7979237112210752;-4.232145630626813e-07;-4.153366532707807e-07;10.001312870913567;0.8333506504486982;0.015564233022287335;0.01556162327910468;0.7977482364060322;0.014893658934633887;1.0448117905598668;0.7978331932042799
78.231758;1.044566780831948;0.8333205087158232;0.7979246600215102;-4.2325428413740723e-07;-4.147649133540857e-07;10.001328014762919;0.833349670036697;0.015564245461766645;0.015561610682000786;0.7977485062058612;0.014893654718314454;1.0448120065594233;0.7978322999571876
78.241758;1.044567488253517;0.8333220256663322;0.7979255485731396;-4.232807898171766e-07;-4.1419109481368397e-07;10.001342223394731;0.8333486946549745;0.015564258035873;0.015561597944045834;0.7977487616829424;0.014893649666204456;1.0448123158862697;0.7978314376661314
78.251758;1.0445681690390152;0.8333235514972894;0.7979263737214363;-4.2329504903663457e-07;-4.1361582693639426e-07;10.001355476391664;0.8333477192237035;0.015564270711568982;0.015561585106309204;0.7977490011691949;0.01489364379046548;1.044812719054815;0.7978306058252199
78.261758;1.0445688201260463;0.833325080503641;0.7979271335148722;-4.232979659480708e-07;-4.1304015468888134e-07;10.00136775394906;0.8333467389195819;0.0155642834639367;0.015561572204066074;0.7977492223663263;0.014893637095667663;1.0448132168457716;0.7978298034933882
78.271758;1.0445694384610151;0.8333266067667021;0.7979278272652235;-4.2329031598003576e-07;-4.1246541653402355e-07;10.001379039456847;0.8333457499825695;0.015564296265650285;0.01556155927258204;0.7977494235340342;0.014893629575886752;1.0448138096245672;0.79782902848582
78.281758;1.0445700208801583;0.8333281236558311;0.7979284552654307;-4.2327278863954943e-07;-4.118928999400385e-07;10.001389318127751;0.8333447494690701;0.015564309078401494;0.015561546343001205;0.7977496041202705;0.014893621227772982;1.0448144967189856;0.7978282776012948
78.291758;1.0445705644030643;0.8333296239562373;0.7979290182980954;-4.232460496551433e-07;-4.1132356868632484e-07;10.001398563612758;0.8333437346602095;0.015564321853544578;0.015561533442207856;0.7977497645976077;0.014893612062300965;1.0448152763380536;0.7978275472691543
78.301758;1.0445710671448118;0.8333311008362602;0.7979295172624269;-4.232107045126573e-07;-4.1075804167458445e-07;10.001406728618372;0.8333427030752648;0.015564334533130969;0.015561520598725502;0.7977499062785816;0.014893602095489948;1.0448161456773157;0.797826834212457
78.311758;1.044571528449597;0.8333325488112602;0.7979299531394536;-4.231671890651281e-07;-4.101967847095243e-07;10.001413753626583;0.8333416529905335;0.015564347042736258;0.015561507851210762;0.7977500312155342;0.014893591330386168;1.0448171010240996;0.797826136385878
78.321758;1.044571947716878;0.8333339639240261;0.7979303271142892;-4.231157597165985e-07;-4.0964027569759664e-07;10.001419582243495;0.8333405842134015;0.015564359284703804;0.015561495255546405;0.7977501418174116;0.014893579757516973;1.0448181380591735;0.7978254534573405
78.331758;1.044572323574815;0.8333353434118175;0.7979306408449317;-4.230566227800838e-07;-4.0908891610252773e-07;10.001424170724333;0.8333394985162133;0.01556437114595257;0.015561482874770865;0.7977502402661274;0.014893567371460336;1.0448192522820343;0.7978247861430865
78.341758;1.0445726542999332;0.8333366855449811;0.7979308965487529;-4.229900017403297e-07;-4.085429141461062e-07;10.00142749019731;0.8333383993012634;0.015564382514756394;0.015561470760580225;0.7977503280144835;0.014893554182542745;1.0448204393460836;0.7978241351698406
78.351758;1.0445729381784428;0.8333379895393999;0.7979310966622711;-4.229161304252871e-07;-4.0800221608637e-07;10.001429520272652;0.8333372909321338;0.015564393289594245;0.015561458951301583;0.7977504057003934;0.014893540222319396;1.0448216953665144;0.7978235011317412
78.361758;1.0445731728160506;0.8333392554345517;0.7979312436372467;-4.228353567199104e-07;-4.0746626629715244e-07;10.001430236572197;0.8333361784515191;0.015564403378972856;0.015561447477632872;0.7977504734881775;0.014893525547797333;1.044823016684724;0.7978228850541849
78.371758;1.0445733545752263;0.8333404840733201;0.7979313398511154;-4.227482673762384e-07;-4.0693393087711063e-07;10.001429602572577;0.8333350677664982;0.015564412701051161;0.015561436361704704;0.7977505313262928;0.01489351023631461;1.0448243986798198;0.7978222882709248
78.381758;1.0445734790066146;0.8333416766997714;0.7979313872547399;-4.2265557634522076e-07;-4.064039117535631e-07;10.001427569846866;0.8333339658321485;0.015564421182221694;0.015561425615049213;0.7977505790845799;0.014893494366280138;1.0448258346701094;0.797821711719129
78.391758;1.0445735416004713;0.8333428340006404;0.7979313871970652;-4.225578810988203e-07;-4.058751730811913e-07;10.001424082934198;0.83333288071652;0.015564428753989088;0.015561415236056518;0.797750616922375;0.014893478001462734;1.0448273158348365;0.7978211560083868
78.401758;1.0445735388560626;0.8333439555456269;0.7979313407150176;-4.2245573136071005e-07;-4.0534689182518904e-07;10.001419087273462;0.8333318215249249;0.015564435362179085;0.01556140520557425;0.7977506456891773;0.014893461202041415;1.0448288319390537;0.7978206221920938
78.411758;1.0445734695502187;0.8333450402367953;0.797931249008703;-4.223500701263976e-07;-4.0481827737968076e-07;10.00141253259168;0.8333307978405246;0.015564440984165772;0.015561395488016586;0.7977506669282571;0.014893444046810932;1.0448303719622118;0.797820112173874
78.421758;1.0445733349592348;0.8333460869786171;0.7979311136179273;-4.2224242119156883e-07;-4.042887287225376e-07;10.001404368172315;0.8333298184309117;0.015564445623717348;0.015561386042754748;0.797750682387402;0.014893426632858248;1.0448319241324868;0.797819628401427
78.431758;1.04457313784237;0.8333470948263455;0.7979309361626242;-4.221344489533846e-07;-4.037579864153789e-07;10.001394543298188;0.8333288898985837;0.015564449287091407;0.0155613768371731;0.7977506933860411;0.014893409058175652;1.0448334761685636;0.7978191732944155
78.441758;1.044572881182041;0.8333480629613744;0.797930718507183;-4.2202746482145635e-07;-4.032258422369448e-07;10.001383016565287;0.8333280165302188;0.015564451970329522;0.015561367849256635;0.7977507004070892;0.014893391409807484;1.04483501636665;0.7978187488912515
78.451758;1.0445725671493753;0.8333489907272045;0.7979304636454889;-4.2192233761645286e-07;-4.0269176302181666e-07;10.001369762471596;0.8333272011619027;0.015564453658355352;0.015561359060941015;0.7977507028766024;0.014893373756763374;1.044836534713489;0.7978183567260683
78.461758;1.0445721965842876;0.8333498775885325;0.7979301762082518;-4.2181954881616903e-07;-4.021549549099267e-07;10.001354772679324;0.833326445904611;0.0155644543253206;0.015561350449080857;0.7977506992511146;0.014893356148615942;1.044838022845326;0.7978179978772322
78.471758;1.044571769293697;0.8333507230995892;0.7979298618992674;-4.2171926915744303e-07;-4.0161468358567336e-07;10.001338059188775;0.8333257522221512;0.015564453938075665;0.015561341981687567;0.7977506877550729;0.014893338628674773;1.0448394730850126;0.797817673163958
78.481758;1.044571284402623;0.8333515268871142;0.7979295265641665;-4.216215033194251e-07;-4.0107039045045314e-07;10.001319658276055;0.8333251202785377;0.015564452464034125;0.015561333624369473;0.7977506675622016;0.014893321247102118;1.0448408779102214;0.797817383468873
78.491758;1.0445707406554112;0.8333522888399763;0.797929175842871;-4.215261629238906e-07;-4.005216983565842e-07;10.00129962567865;0.8333245483319418;0.015564449878895345;0.015561325348400882;0.7977506394670971;0.014893304063761352;1.0448422306684542;0.7978171304351888
78.501758;1.0445701375997243;0.8333530095578496;0.7979288150703037;-4.2143301031070126e-07;-3.9996853063103474e-07;10.001278025021165;0.8333240332147566;0.015564446163713764;0.01556131713423254;0.7977506053545678;0.014893287154634498;1.044843526751521;0.7978169171485275
78.511758;1.0445694766504976;0.8333536902898763;0.7979284489549014;-4.213416796068647e-07;-3.9941120705201125e-07;10.001254918805428;0.8333235715875159;0.015564441290745657;0.015561308974298495;0.7977505671064308;0.014893270615297348;1.0448447635614087;0.7978167478664631
78.521758;1.0445687608466991;0.8333543321603887;0.7979280815849434;-4.212518940552642e-07;-3.988504178268007e-07;10.00123036453696;0.8333231610607453;0.015564435214851296;0.015561300871738404;0.7977505258093512;0.01489325454734575;1.0448459394843514;0.7978166270469842
78.531758;1.0445679942372026;0.8333549357943091;0.7979277167688268;-4.2116353955537867e-07;-3.9828711855308687e-07;10.001204419965473;0.8333228005204896;0.015564427872332495;0.015561292830842677;0.7977504816442544;0.014893239045025701;1.0448470534073797;0.7978165587108873
78.541758;1.0445671818481699;0.8333555019557766;0.797927358203418;-4.2107645864691096e-07;-3.9772242184362045e-07;10.001177154149516;0.8333224895891721;0.015564419177352126;0.01556128484915291;0.7977504344531114;0.014893224192823854;1.0448481049323504;0.7978165464476819
78.551758;1.044566330074401;0.8333560321864684;0.797927009704701;-4.209903464861329e-07;-3.97157548970992e-07;10.001148648092416;0.8333222279974172;0.015564409026078228;0.015561276923795997;0.7977503838843195;0.014893210059092601;1.0448490947367268;0.797816593523379
78.561758;1.044565446644705;0.8333565285671983;0.7979266755897509;-4.2090480784472254e-07;-3.965938204132342e-07;10.001118983778216;0.8333220154405734;0.015564397312059098;0.015561269066410796;0.7977503287383296;0.014893196689839286;1.0448500245790064;0.7978167025630533
78.571758;1.0445645394407042;0.8333569931240199;0.7979263605652521;-4.208194506748673e-07;-3.960326831047261e-07;10.001088237786709;0.8333218519033082;0.015564383938196664;0.015561261303402704;0.7977502664855539;0.01489318412029281;1.0448508967285155;0.7978168749372762
78.581758;1.0445636146032116;0.8333574271964405;0.7979260690593802;-4.207341430000674e-07;-3.9547567462085643e-07;10.001056485330134;0.8333217380276811;0.015564368825701645;0.015561253653261905;0.7977501931555643;0.01489317239581326;1.0448517136556574;0.7978171104181825
78.591758;1.0445626752850852;0.8333578306835643;0.7979258046637668;-4.2064928460925777e-07;-3.9492425337897934e-07;10.001023807501195;0.8333216751285424;0.015564351922785076;0.015561246105458119;0.7977501035616631;0.014893161583012118;1.0448524783282735;0.7978174075831784
78.601758;1.0445617219903656;0.833358201695518;0.7979255698886533;-4.2056570005091936e-07;-3.9437978153151764e-07;10.000990296670825;0.8333216650592917;0.015564333206093049;0.0155612386283262;0.7977499920343208;0.014893151766042898;1.0448531940825836;0.7978177643894366
78.611758;1.044560754092507;0.8333585367659667;0.7979253660810909;-4.2048423816259796e-07;-3.9384376569114276e-07;10.000956055668807;0.8333217099232414;0.015564312670844507;0.015561231200059675;0.7977498530714435;0.014893143035745734;1.0448538637801854;0.7978181781879684
78.621758;1.0445597713598205;0.8333588313583287;0.7979251933753326;-4.20405600075206e-07;-3.9331796568872154e-07;10.000921189174772;0.833321811707141;0.01556429031166469;0.01556122382745391;0.7977496813350279;0.014893135480633415;1.0448544891406795;0.7978186457726942
78.631758;1.0445587748525949;0.8333590807346458;0.7979250504962847;-4.2033044860055667e-07;-3.9280416081519586e-07;10.000885797589243;0.8333219723072195;0.015564266111421327;0.015561216537031863;0.7977494713343037;0.014893129176932909;1.0448550711664564;0.7978191635974529
78.641758;1.0445577672270776;0.8333592807089825;0.7979249347401367;-4.202594271708117e-07;-3.923037954746415e-07;10.000849979847127;0.8333221935256234;0.015564240048032151;0.015561209359211046;0.7977492173763019;0.01489312417702708;1.0448556115936738;0.7978197274319764
78.651758;1.044556752551947;0.833359427741685;0.797924842606298;-4.201930304685898e-07;-3.9181780743958825e-07;10.000813836386284;0.8333224766375416;0.015564212104174477;0.015561202316660052;0.7977489140767081;0.014893120506973265;1.0448561135677878;0.7978203317952166
78.661758;1.0445557356762813;0.8333595190099028;0.7979247706590045;-4.201314007367766e-07;-3.9134676860699884e-07;10.000777464691842;0.8333228219547161;0.015564182272707523;0.015561195414665082;0.7977485568601707;0.014893118173468403;1.04485658061846;0.7978209698623497
78.671758;1.0445547213391715;0.8333595527014527;0.7979247161903918;-4.2007424961087046e-07;-3.9089120982639967e-07;10.000740953848753;0.8333232285121109;0.015564150558475468;0.015561188638871347;0.7977481414301236;0.014893117172664993;1.0448570157111652;0.7978216339221335
78.681758;1.0445537137940082;0.8333595278438217;0.7979246777550923;-4.200211544097088e-07;-3.904518825352782e-07;10.00070438650379;0.8333236940346581;0.015564116970317702;0.015561181958138062;0.7977476632006604;0.014893117501634877;1.0448574213753365;0.7978223161325535
78.691758;1.0445527172801605;0.8333594436045653;0.7979246551263891;-4.199719815203315e-07;-3.900296968446067e-07;10.000667844024129;0.8333242155380008;0.0155640815138885;0.015561175328705911;0.797747118325679;0.014893119168741295;1.0448577996497033;0.7978230089927075
78.701758;1.0445517363008143;0.8333592985988341;0.7979246486481306;-4.199271284248081e-07;-3.8962522917767403e-07;10.000631406228612;0.8333247900769218;0.015564044198644772;0.015561168705104772;0.7977465051873551;0.014893122185449022;1.04485815199338;0.7978237053796778
78.711758;1.0445507748462324;0.8333590908002064;0.7979246588473192;-4.1988752019948207e-07;-3.8923817722904413e-07;10.000595145135971;0.8333254149608077;0.0155640050493195;0.015561162056773357;0.7977458244913381;0.014893126539397035;1.044858480526128;0.7978243985019378
78.721758;1.0445498354778657;0.8333588181939128;0.7979246864707273;-4.198542586901607e-07;-3.8886723809957947e-07;10.00055912005787;0.8333260876286355;0.015563964112625958;0.015561155383247037;0.7977450782147929;0.014893132179948579;1.0448587890968073;0.7978250819552688
78.731758;1.0445489197009235;0.8333584795770825;0.79792473246701;-4.1982808550012415e-07;-3.8851039932973976e-07;10.00052338335246;0.8333268056280029;0.01556392145580061;0.015561148715676916;0.7977442686578405;0.01489313902964214;1.044859082231179;0.7978257498183833
78.741758;1.044548028941952;0.8333580749431148;0.7979247976233733;-4.1980909868670947e-07;-3.881653704157527e-07;10.000487992191205;0.8333275667441334;0.015563877158171383;0.015561142099624534;0.797743398144729;0.014893146999658335;1.0448593633045202;0.797826396598834
78.751758;1.0445471649201505;0.8333576052611844;0.7979248818898863;-4.1979678359593645e-07;-3.878299869075197e-07;10.000453005737983;0.8333283689774177;0.015563831305508957;0.015561135582602095;0.7977424690917674;0.01489315600206065;1.0448596338827094;0.7978270171617504
78.761758;1.044546329888649;0.8333570719816069;0.797924984037321;-4.197900635792711e-07;-3.8750260034931385e-07;10.000418468993033;0.8333292104815444;0.015563783986435402;0.0155611292166173;0.7977414842262175;0.01489316596424469;1.0448598942391678;0.7978276066825585
78.771758;1.044545526384173;0.8333564771155891;0.7979251021089279;-4.197873759416385e-07;-3.871824317140446e-07;10.000384408542102;0.8333300899777834;0.01556373528990797;0.015561123055222533;0.7977404465944805;0.014893176825399338;1.0448601439899532;0.797828160321885
78.781758;1.0445447555241998;0.8333558239087848;0.797925233842804;-4.197869904465711e-07;-3.8686961126792376e-07;10.000350840980667;0.8333310071936623;0.015563685310818087;0.015561117146014873;0.7977393590105328;0.014893188512177007;1.0448603824709368;0.7978286728791032
78.791758;1.0445440154494248;0.8333551169485235;0.797925376559325;-4.197874866459968e-07;-3.865647650939699e-07;10.000317775895697;0.8333319625014146;0.01556363415437337;0.015561111533589217;0.7977382238065233;0.01489320093354526;1.0448606089767043;0.7978291390315986
78.801758;1.0445433017766788;0.8333543613714043;0.7979255274960455;-4.1978808021320714e-07;-3.8626854940250075e-07;10.000285216651715;0.8333329560619591;0.015563581928876793;0.015561106267630046;0.7977370433114347;0.014893214002320073;1.0448608223124265;0.7978295541818656
78.811758;1.0445426092355548;0.8333535621734613;0.7979256849307277;-4.1978862322380904e-07;-3.859815583616095e-07;10.000253170287362;0.8333339873306849;0.015563528741480199;0.015561101408607435;0.7977358201810503;0.014893227647920943;1.044861020071517;0.7978299152225581
78.821758;1.0445419331204473;0.8333527239949198;0.7979258490356482;-4.1978932311435877e-07;-3.857045143073196e-07;10.000221658332835;0.8333350551464632;0.015563474704935699;0.015561097032789711;0.7977345574161029;0.014893241813894238;1.0448611988917027;0.7978302205515724
78.831758;1.0445412702086312;0.8333518507142573;0.7979260216551605;-4.197903201787675e-07;-3.854384034823523e-07;10.000190717392867;0.8333361580160794;0.015563419934135257;0.015561093233493362;0.7977332581997197;0.014893256453531534;1.044861355164824;0.7978304696621269
78.841758;1.0445406188861328;0.8333509450043376;0.7979262054083653;-4.1979138388092476e-07;-3.8518433796589435e-07;10.000160390795894;0.833337294419706;0.015563364530582387;0.015561090113611533;0.797731925270024;0.014893271519681735;1.0448614857260687;0.7978306632025497
78.851758;1.0445399787918603;0.833350008798133;0.7979264029606917;-4.197919982509187e-07;-3.8494331652585506e-07;10.000130718190146;0.8333384633033211;0.015563308585831877;0.01556108777195533;0.7977305602959318;0.014893286953210221;1.0448615889498074;0.7978308033402677
78.861758;1.044539350810525;0.83334904442141;0.7979266164072844;-4.197916544599365e-07;-3.8471620841998623e-07;10.00010173128463;0.8333396645180297;0.015563252200924794;0.015561086287153875;0.7977291639042364;0.014893302685254057;1.0448616651238758;0.7978308935784124
78.871758;1.0445387370787336;0.8333480552274397;0.797926846746156;-4.197898995501309e-07;-3.8450375023441825e-07;10.000073456353789;0.833340898662871;0.015563195489555252;0.015561085708159355;0.7977277361529264;0.01489331865064998;1.0448617153903494;0.7978309382412582
78.881758;1.0445381403630756;0.8333470453625426;0.7979270940425566;-4.197861349107255e-07;-3.8430626046477663e-07;10.000045917152319;0.8333421663935932;0.015563138565732292;0.015561086064799466;0.797726276926221;0.014893334798660994;1.0448617405027374;0.7978309420302769
78.891758;1.044537563188754;0.8333460192893404;0.7979273580107232;-4.197794536779755e-07;-3.841234165179257e-07;10.000019135752668;0.833343467870804;0.015563081538737936;0.015561087390380252;0.7977247859884878;0.014893351098173203;1.0448617406307503;0.7978309094754571
78.901758;1.0445370074083051;0.833344981598189;0.7979276384841326;-4.197686068067023e-07;-3.8395450285868375e-07;9.999993133406079;0.8333448028061691;0.01556302452328239;0.015561089733159311;0.7977232629359005;0.014893367539467297;1.0448617161648974;0.7978308445915426
