time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
78.911758;1.0445364746427486;0.8333439369599132;0.7979279358648698;-4.197521473290206e-07;-3.837988886758945e-07;9.999967932549303;0.8333461709828454;0.015562967647468567;0.01556109315124841;0.7977217072148061;0.014893384128224923;1.044861667967019;0.7978307509174982
78.921758;1.0445359669027565;0.8333428902901159;0.7979282513031609;-4.1972879060982457e-07;-3.8365618007684304e-07;9.999943554433353;0.8333475728267479;0.015562911040572159;0.015561097697799346;0.7977201181530867;0.014893400873612551;1.0448615965823678;0.7978306315630914
78.931758;1.0445354862030163;0.8333418471603262;0.797928586279689;-4.1969772658803954e-07;-3.835259710030761e-07;9.999920010321265;0.8333490093324845;0.015562854815618291;0.015561103404341418;0.7977184954442058;0.014893417774650706;1.0448615019373821;0.797830489005947
78.941758;1.0445350337939312;0.8333408137615028;0.7979289418681595;-4.1965860305267216e-07;-3.8340758193659755e-07;9.999897297457384;0.833350481189983;0.01556279906593702;0.015561110275624719;0.7977168398487146;0.014893434807706822;1.0448613838458696;0.7978303245587559
78.951758;1.044534610251198;0.8333397962239684;0.7979293183490016;-4.1961124581774223e-07;-3.8329998273231084e-07;9.999875406078623;0.8333519882760201;0.015562743869832269;0.01556111829842289;0.7977151532392763;0.01489345193047844;1.0448612423003167;0.7978301379319187
78.961758;1.0445342159928952;0.8333387997399813;0.7979297156290508;-4.195553968176072e-07;-3.8320186853932016e-07;9.999854327818047;0.8333535302738952;0.01556268929672368;0.015561127454484147;0.7977134384414657;0.01489346910343498;1.0448610772066216;0.7978299274441681
78.971758;1.044533851703281;0.8333378281682116;0.7979301338609565;-4.1949080801129553e-07;-3.8311185998737134e-07;9.999834056374478;0.8333551075940449;0.015562635408909987;0.015561137727044967;0.7977116994712685;0.014893486300547947;1.0448608879680596;0.7978296906629478
78.981758;1.044533518695566;0.8333368846688768;0.7979305734114607;-4.1941765604470857e-07;-3.830286577365143e-07;9.99981458329873;0.8333567215780889;0.015562582249736038;0.015561149095020762;0.7977099418177188;0.014893503498700465;1.0448606735976556;0.7978294250284175
78.991758;1.0445332185950662;0.8333359727143285;0.7979310343851059;-4.193367188338346e-07;-3.8295102976304783e-07;9.99979589799181;0.8333583739290309;0.015562529830003408;0.015561161527024865;0.7977081722125998;0.014893520668021548;1.0448604336482086;0.7978291285201213
79.001758;1.0445329523176627;0.8333350965525054;0.7979315160879383;-4.1924908626277606e-07;-3.8287775085452637e-07;9.999777994771835;0.8333600660005317;0.015562478130612168;0.015561174983008016;0.797706397607349;0.014893537778966445;1.0448601687984624;0.7978288003218166
79.011758;1.0445327193461909;0.8333342610419112;0.7979320164311443;-4.1915584628951313e-07;-3.8280759961919786e-07;9.99976087917992;0.8333617984655262;0.015562427117446907;0.015561189409472188;0.7977046241576689;0.014893554815638827;1.044859879827342;0.7978284409463732
79.021758;1.0445325179039382;0.8333334710078354;0.7979325316873395;-4.1905800443577416e-07;-3.827394611461192e-07;9.999744567923196;0.833363571273026;0.015562376758507857;0.015561204727629271;0.7977028569502407;0.014893571775493048;1.0448595662360896;0.7978280517014981
79.031758;1.044532345860904;0.8333327301946943;0.7979330572113276;-4.1895632419079935e-07;-3.8267241560808167e-07;9.999729087418242;0.83336538353411;0.015562327040595333;0.015561220836082242;0.797701100258615;0.014893588657241772;1.044859226333543;0.797827633984642
79.041758;1.0445322016564684;0.8333320404149015;0.7979335886639942;-4.188510203772401e-07;-3.826056548003661e-07;9.999714470835176;0.833367233293582;0.01556227798200236;0.01556123763271827;0.7976993580251419;0.014893605463581375;1.0448588580977118;0.797827188773165
79.051758;1.0445320848355295;0.8333314018952187;0.7979341224879145;-4.187417517038414e-07;-3.8253848216384607e-07;9.999700747629666;0.8333691174430172;0.015562229632696177;0.015561255034292466;0.7976976339518844;0.014893622218603693;1.0448584594922998;0.797826716383481
79.061758;1.0445319965050053;0.8333308145724652;0.7979346553546137;-4.1862794163915865e-07;-3.824704953697092e-07;9.999687935116363;0.8333710319422902;0.015562182060886257;0.015561272977239074;0.7976959307990258;0.014893638965362804;1.0448580283795814;0.7978262165123198
79.071758;1.044531939228357;0.833330278990028;0.7979351831725684;-4.1850906013491497e-07;-3.8240155250513493e-07;9.999676042637713;0.8333729722950177;0.015562135340262675;0.015561291406543646;0.7976942496274669;0.01489365574175103;1.0448575624034633;0.7978256888322268
79.081758;1.0445319157479793;0.8333297962462443;0.7979357003843273;-4.183848219578255e-07;-3.823315008431898e-07;9.999665080181426;0.8333749339634925;0.01556208954345397;0.015561310271461213;0.797692589989206;0.014893672569702992;1.0448570589261033;0.7978251340826571
79.091758;1.0445319278643845;0.8333293675101736;0.7979362002023479;-4.182553031093543e-07;-3.82260029772533e-07;9.999655061114371;0.8333769123406777;0.01556204473299447;0.015561329533451613;0.7976909507673116;0.014893689469798316;1.044856515327417;0.7978245547141134
79.101758;1.0445319763984127;0.8333289937877195;0.7979366754889927;-4.181208830044639e-07;-3.821866303810342e-07;9.999645997499726;0.8333789023927376;0.015562000947342822;0.015561349175498871;0.79768933049817;0.014893706482005201;1.0448559294304904;0.7978239545170132
79.111758;1.0445320613324145;0.8333286758228903;0.7979371193222816;-4.179819985660824e-07;-3.8211059115156527e-07;9.99963789246824;0.8333808984475467;0.015561958184995882;0.015561369196992778;0.7976877272995095;0.014893723670435186;1.0448552994681004;0.7978233376780837
79.121758;1.0445321822288922;0.8333284136953901;0.797937524941646;-4.178388106387599e-07;-3.82031274333588e-07;9.999630735789465;0.8333828943509143;0.015561916401096092;0.015561389589505746;0.7976861390046286;0.014893741109141732;1.044854623768672;0.7978227080885518
79.131758;1.044532339102868;0.8333282062827017;0.7979378858083658;-4.176911284939341e-07;-3.819486253408712e-07;9.999624508068315;0.8333848837803239;0.015561875531063456;0.015561410318096594;0.7976845631271086;0.014893758869490148;1.0448539007646644;0.7978220694338447
79.141758;1.0445325325220685;0.8333280509775209;0.7979381962279312;-4.175386973014948e-07;-3.8186344723589705e-07;9.999619191895118;0.8333868604480973;0.015561835522823855;0.01556143133042032;0.7976829970128457;0.01489377701774029;1.0448531295249763;0.7978214253736513
79.151758;1.0445327631030334;0.8333279441824873;0.7979384518187908;-4.1738150863958877e-07;-3.8177715410850965e-07;9.999614775721572;0.8333888185868658;0.015561796348961543;0.01556145258087781;0.7976814387827619;0.014893795613206003;1.0448523103645069;0.7978207789452397
79.161758;1.0445330312819645;0.8333278824248949;0.7979386494106316;-4.172198493965382e-07;-3.8169125322462294e-07;9.999611247802958;0.8333907537395944;0.015561757993829282;0.015561474047073724;0.7976798882593197;0.014893814708754099;1.0448514448190362;0.79782013200735
79.171758;1.0445333367712342;0.8333278629300056;0.7979387868542802;-4.170541018916662e-07;-3.8160702849620456e-07;9.999608596969292;0.8333926627125842;0.015561720430776468;0.015561495734723069;0.7976783471461235;0.014893834351302395;1.0448505350508364;0.7978194854559294
79.181758;1.0445336775684322;0.8333278834051208;0.7979388631081801;-4.168846185069261e-07;-3.815255192427874e-07;9.99960682035152;0.8333945428704441;0.015561683612871748;0.0155615176787821;0.7976768184313182;0.014893854574739768;1.0448495835559197;0.7978188394058062
79.191758;1.0445340494522304;0.8333279416988418;0.7979388783272447;-4.167118739655794e-07;-3.814476388090979e-07;9.99960592451298;0.8333963921078333;0.015561647483842799;0.01556153994629766;0.7976753053378751;0.014893875396027611;1.0448485932768983;0.7978181934129589
79.201758;1.0445344464092272;0.8333280353326992;0.7979388332792491;-4.165366941143303e-07;-3.8137440171552977e-07;9.999605921393758;0.8333982092563067;0.01556161199492609;0.015561562635124555;0.7976738107877808;0.014893896814470358;1.044847567111024;0.7978175472669639
79.211758;1.0445348616279346;0.8333281607547819;0.7979387281842346;-4.163602971490455e-07;-3.8130713759435477e-07;9.999606823733684;0.8333999942137413;0.01556157711710339;0.01556158585248342;0.7976723376139769;0.014893918799874997;1.0448465066431614;0.7978169016024298
79.221758;1.0445352881388283;0.8333283126799541;0.7979385621475887;-4.161841061716129e-07;-3.8124749254325036e-07;9.99960863893764;0.8334017480831118;0.01556154284375886;0.01556160968658321;0.7976708885080729;0.014893941281796394;1.0448454114556474;0.7978162581880998
79.231758;1.0445357186407713;0.833328483886152;0.7979383336168486;-4.160095483417774e-07;-3.811972524344066e-07;9.999611362774546;0.8334034732994859;0.015561509185719831;0.015561634205110086;0.7976694652955667;0.014893964158663862;1.0448442793075827;0.797815619995022
79.241758;1.0445361454579252;0.8333286656682605;0.7979380407315232;-4.1583804604575386e-07;-3.8115813244658616e-07;9.999614978184667;0.8334051729713855;0.015561476165967675;0.015561659475653022;0.797668068149289;0.014893987323937251;1.0448431062755559;0.7978149904431591
79.251758;1.044536561099182;0.8333288485624495;0.7979376812365683;-4.1567113880585816e-07;-3.8113161259133794e-07;9.999619462545041;0.833406849578806;0.015561443812150907;0.015561685576955546;0.7976666955470653;0.014894010695113471;1.0448418873409318;0.7978143721783574
79.261758;1.0445369584931619;0.8333290224312191;0.7979372530129921;-4.1551043961742105e-07;-3.811188382008311e-07;9.999624794833236;0.8334085041193142;0.015561412151982442;0.015561712587801275;0.7976653452787977;0.014894034226380243;1.0448406176129885;0.7978137663704999
79.271758;1.0445373307468477;0.8333291761590886;0.7979367547278748;-4.153573793356374e-07;-3.811205309826648e-07;9.999630951272472;0.8334101359119325;0.015561381217273386;0.015561740570148112;0.7976640155565282;0.01489405789708983;1.0448392932267418;0.7978131727118466
79.281758;1.0445376708844374;0.8333292982074386;0.7979361853653351;-4.1521313849896935e-07;-3.8113699792604756e-07;9.999637893514414;0.8334117428924969;0.01556135104430935;0.015561769569118932;0.7976627052455997;0.014894081688337783;1.0448379119094593;0.7978125896252563
79.291758;1.044537971647256;0.8333293779632129;0.7979355433358729;-4.150787826729503e-07;-3.8116835391965085e-07;9.99964556372943;0.8334133224786762;0.015561321667216814;0.015561799620864496;0.7976614135435269;0.014894105568500673;1.0448364729137898;0.7978120146628289
79.301758;1.0445382254843034;0.8333294067082547;0.7979348264559204;-4.149552170177494e-07;-3.812146329556696e-07;9.999653891288586;0.8334148722642217;0.015561293111330607;0.015561830748328525;0.7976601395538562;0.01489412949969334;1.044834975957438;0.7978114454438123
79.311758;1.044538424472203;0.8333293778254095;0.7979340329245875;-4.1484299656754446e-07;-3.8127552488623024e-07;9.999662803122431;0.8334163901160396;0.015561265389439357;0.015561862951071682;0.7976588819806768;0.014894153456093778;1.04483342037961;0.7978108807558336
79.321758;1.0445385601875075;0.8333292870155252;0.7979331624382372;-4.1474222072752255e-07;-3.813501096393482e-07;9.999672230218046;0.8334178744729737;0.015561238505438264;0.015561896201839967;0.7976576393163114;0.014894177435435613;1.0448318052958432;0.7978103210260875
79.331758;1.0445386239855459;0.8333291329669639;0.7979322166236307;-4.146525176048344e-07;-3.814368960348128e-07;9.99968210731777;0.8334193248674763;0.015561212460326908;0.01556193045114754;0.7976564102921403;0.014894201454969381;1.0448301303795713;0.797809768026555
79.341758;1.044538607392589;0.833328917126526;0.7979311986535556;-4.1457311407734634e-07;-3.8153404593245374e-07;9.999692366279797;0.8334207416958401;0.015561187251364563;0.015561965638162473;0.7976551942230439;0.014894225544744203;1.0448283968379943;0.7978092244032096
79.351758;1.0445385027667242;0.8333286417796556;0.7979301121932656;-4.1450303619127694e-07;-3.8163963115982787e-07;9.999702927887997;0.8334221253658082;0.015561162871307184;0.015562001702609629;0.7976539913469733;0.01489424974949723;1.0448266079590793;0.7978086932084306
79.361758;1.0445383047158914;0.8333283085205041;0.7979289602675964;-4.1444139548371153e-07;-3.8175186467934475e-07;9.99971369881693;0.8334234760612521;0.015561139313429668;0.01556203858899719;0.7976528029484653;0.01489427412813152;1.0448247688484436;0.7978081772206029
79.371758;1.0445380107984052;0.833327918685054;0.7979277448556618;-4.1438759705597703e-07;-3.818693444224722e-07;9.99972457500535;0.8334247942461476;0.015561116575762745;0.015562076241336195;0.7976516308478876;0.014894298741909501;1.0448228857172885;0.7978076785624345
79.381758;1.044537620233068;0.8333274746325704;0.7979264671984059;-4.1434129424334613e-07;-3.8199121497460765e-07;9.99973544770963;0.8334260808624037;0.015561094662360745;0.015562114594887997;0.7976504768367414;0.014894323635385858;1.0448209654042564;0.7978071988365746
79.391758;1.0445371323865174;0.8333269808218263;0.7979251283657077;-4.143021513290087e-07;-3.82117066840731e-07;9.999746209488253;0.8334273370234174;0.015561073580413204;0.015562153568878493;0.7976493428984092;0.014894348825691352;1.0448190152917771;0.7978067389042551
79.401758;1.044536546882422;0.8333264441611242;0.7979237294709265;-4.1426970183112926e-07;-3.8224669714682136e-07;9.999756759043835;0.8334285635161283;0.015561053334531992;0.015562193065586895;0.7976482317670333;0.014894374314209502;1.044817043014171;0.7978062980786439
79.411758;1.0445358647717595;0.8333258727537163;0.7979222712711669;-4.142433684437615e-07;-3.8237994267846504e-07;9.999767007162884;0.8334297601872127;0.015561033927863743;0.01556223298250531;0.7976471471487119;0.014894400100144603;1.044815055977861;0.7978058739055672
79.421758;1.0445350894267904;0.833325273866414;0.7979207541271196;-4.142224605987954e-07;-3.825165644824576e-07;9.999776879764445;0.8334309257615758;0.015561015370166308;0.015562273226181284;0.7976460935452862;0.014894426174809846;1.0448130611679072;0.7978054631674625
79.431758;1.0445342263974398;0.8333246532985598;0.7979191786039836;-4.142062444340937e-07;-3.826561010128685e-07;9.999786313682403;0.8334320584756497;0.015560997684370454;0.015562313715287171;0.79764507551287;0.01489445251512251;1.0448110650486204;0.7978050629016941
79.441758;1.0445332824343707;0.8333240163886613;0.7979175455670616;-4.1419411656773435e-07;-3.82797799829765e-07;9.999795258651178;0.8334331568634821;0.015560980906647835;0.015562354378132368;0.7976440965847414;0.014894479088091184;1.0448090732907902;0.7978046705789353
79.451758;1.0445322646303115;0.8333233688737487;0.7979158557328432;-4.1418547278074067e-07;-3.829407732912739e-07;9.999803686760982;0.8334342200435191;0.01556096508052331;0.015562395150672072;0.7976431587423104;0.014894505855669945;1.0448070905301925;0.7978042841575577
79.461758;1.0445311801009225;0.8333227165446;0.797914109676408;-4.1417932787024765e-07;-3.8308421626067445e-07;9.999811590333024;0.8334352475151995;0.015560950249610274;0.015562435977928649;0.7976422627958183;0.014894532780837157;1.0448051204493876;0.7978039023565651
79.471758;1.0445300356540677;0.8333220645636034;0.7979123084491568;-4.1417413825626784e-07;-3.8322743697947564e-07;9.999818970424286;0.8334362385774832;0.015560936454506884;0.015562476815699331;0.7976414092681348;0.01489455983872143;1.0448031658500452;0.7978035246760563
79.481758;1.044528837088159;0.8333214173175479;0.7979104543107409;-4.141677683223487e-07;-3.8336981399044307e-07;9.999825831714876;0.8334371917413133;0.015560923739339804;0.015562517630262332;0.797640599103578;0.01489458702255413;1.0448012284944161;0.7978031509522995
79.491758;1.0445275885336367;0.8333207786027967;0.7979085507309033;-4.1415759038748485e-07;-3.835108533198005e-07;9.999832184549332;0.8334381047129161;0.015560912163976717;0.015562558405341018;0.7976398337455802;0.014894614333885116;1.04479930912963;0.7978027808507112
79.501758;1.0445262922739877;0.8333201519771812;0.7979066013860967;-4.1414092191588697e-07;-3.8365020808070555e-07;9.999838047290083;0.833438975032038;0.015560901811282548;0.015562599152821224;0.7976391148638696;0.014894641767035277;1.0447974079145048;0.7978024140306565
79.511758;1.044524949073329;0.833319540919844;0.7979046095714297;-4.1411541543236897e-07;-3.837876449800716e-07;9.999843444093038;0.8334398005791707;0.015560892784696202;0.015562639910531806;0.7976384439876532;0.01489466930625222;1.0447955252232344;0.7978020511066207
79.521758;1.044523559100015;0.8333189482394525;0.7979025784420355;-4.1407904519935496e-07;-3.8392309356628643e-07;9.999848398746247;0.8334405793885745;0.015560885195680208;0.01556268072427636;0.7976378220044724;0.014894696934492123;1.0447936623424914;0.7978016942956437
79.531758;1.044522123643898;0.8333183756407517;0.7979005109067042;-4.140300005469823e-07;-3.840566977337595e-07;9.99985293162371;0.8334413097427845;0.01556087914810404;0.01556272162492574;0.7976372491666301;0.01489472464075542;1.0447918217450258;0.7978013469042843
79.541758;1.0445206464953836;0.8333178246210313;0.7978984093760515;-4.139667455124177e-07;-3.8418874635216613e-07;9.999857063610035;0.8334419909079769;0.0155608747278146;0.015562762617005232;0.7976367258483833;0.01489475241924356;1.0447900072434635;0.7978010125357832
79.551758;1.0445191331939823;0.8333172975543068;0.7978962758204836;-4.138881353279656e-07;-3.8431942130037303e-07;9.999860822870659;0.8334426231249594;0.015560871993619455;0.015562803689087365;0.7976362529225175;0.014894780262543605;1.0447882233753965;0.7978006949455432
79.561758;1.0445175889790146;0.833316797656684;0.7978941119454788;-4.1379340359610977e-07;-3.844485743265889e-07;9.999864247326398;0.8334432067182925;0.015560870968915631;0.01556284483248916;0.7976358314135436;0.014894808155131556;1.044786473581074;0.7978003981290307
79.571758;1.044516017571873;0.8333163285965027;0.7978919197077411;-4.136820467070476e-07;-3.845759191558486e-07;9.999867378889691;0.8334437416002949;0.015560871641839337;0.015562886048550122;0.7976354623212556;0.014894836074488311;1.044784758845496;0.7978001263655157
79.581758;1.044514420884491;0.8333158944222915;0.7978897019265799;-4.135538033086866e-07;-3.847014412876849e-07;9.999870253286872;0.8334442275796854;0.015560873977922343;0.015562927343692322;0.7976351465868365;0.014894864002390717;1.0447830783185674;0.7977998845110615
79.591758;1.0445127994266057;0.8333154992739783;0.7978874625866669;-4.1340869541411184e-07;-3.848255506558951e-07;9.999872892837157;0.8334446652513126;0.015560877942902878;0.015562968719300168;0.7976348850265806;0.014894891932141252;1.0447814310738122;0.7977996779992236
79.601758;1.0445111536750866;0.833315146798896;0.7978852069134249;-4.132470096873994e-07;-3.8494891503486096e-07;9.999875304288961;0.8334450570040036;0.015560883522217439;0.015563010162413982;0.7976346787547133;0.014894919858371831;1.044779817189007;0.7977995118871561
79.611758;1.0445094853850871;0.8333148400820304;0.7978829409078289;-4.130693527143238e-07;-3.850721227793207e-07;9.999877478878322;0.8334454073833953;0.015560890722704097;0.015563051643876632;0.7976345295553853;0.014894947761851815;1.0447782376681456;0.7977993897290073
79.621758;1.0445077979943866;0.833314582157669;0.7978806702611274;-4.1287676233429906e-07;-3.8519548592300393e-07;9.999879393466909;0.8334457225854677;0.01556089956234301;0.015563093124332435;0.7976344393459367;0.014894975610565478;1.0447766936370941;0.7977993134123686
79.631758;1.0445060964405373;0.8333143760769801;0.7978783994833559;-4.1267059167950103e-07;-3.8531915620577524e-07;9.99988101379163;0.8334460096119815;0.01556091006251342;0.0155631345609111;0.7976344092401041;0.014895003380509583;1.044775185085495;0.7977992837079981
79.641758;1.0445043865917991;0.8333142242923233;0.7978761317277191;-4.124523180673728e-07;-3.854432061862002e-07;9.999882299079399;0.8334462756440448;0.015560922239586066;0.015563175910756268;0.7976344394942176;0.014895031072579423;1.0447737101950147;0.7977993005232684
79.651758;1.0445026746659225;0.8333141284369094;0.7978738693045689;-4.12223621125757e-07;-3.8556755822019306e-07;9.999883207242721;0.833446527452928;0.015560936090748136;0.015563217134270547;0.7976345306760473;0.014895058704159777;1.0447722660003453;0.797799362833898
79.661758;1.0445009669077359;0.8333140899020355;0.7978716144685273;-4.119864491230995e-07;-3.856920995552177e-07;9.999883700466482;0.8334467707284223;0.0155609515843851;0.0155632581970135;0.797634684569166;0.01489508629368787;1.044770849032131;0.7977994688584007
79.671758;1.044499269036285;0.8333141102168293;0.7978693696472497;-4.117427524878612e-07;-3.8581694665254273e-07;9.999883747609836;0.8334470099760191;0.015560968657443082;0.015563299066034245;0.7976349035924996;0.01489511385954588;1.044769455180945;0.7977996164810657
79.681758;1.0444975854313912;0.8333141905385534;0.7978671373386614;-4.114943162066854e-07;-3.859425692324513e-07;9.999883321128856;0.8334472491345697;0.015560987217880684;0.015563339699156891;0.7976351896664455;0.014895141421282322;1.044768080061391;0.7977998038204148
79.691758;1.0444959186945446;0.8333143309564768;0.7978649202898624;-4.112430254306021e-07;-3.8606970927793323e-07;9.99988239200463;0.8334474924005423;0.015561007155202476;0.015563380035919096;0.7976355439913037;0.014895168993101348;1.0447667198278283;0.7978000297167156
79.701758;1.0444942701947122;0.8333145305784293;0.7978627217802593;-4.109910459369906e-07;-3.8619910201653416e-07;9.99988092537268;0.8334477446142333;0.015561028353701427;0.015563420008317935;0.7976359677196921;0.01489519657727309;1.0447653710424663;0.7978002936303735
79.711758;1.0444926414851636;0.8333147881207568;0.797860545804386;-4.107405172749057e-07;-3.863312618589285e-07;9.999878877738642;0.8334480106330541;0.01556105070025545;0.015563459565318872;0.7976364626167354;0.014895224163642718;1.0447640300241556;0.7978005950928473
79.721758;1.0444910353804928;0.8333151022563996;0.7978583968600548;-4.1049305731302213e-07;-3.8646662866948435e-07;9.999876199980386;0.8334482943418586;0.01556107407903916;0.015563498682534758;0.7976370310696536;0.014895251736408266;1.044762692994647;0.7978009333829846
79.731758;1.0444894560198732;0.8333154715056982;0.7978562792927508;-4.1024951407530207e-07;-3.866058615617152e-07;9.999872848146106;0.8334485987007736;0.015561098360490334;0.015563537350716097;0.7976376756131223;0.014895279277969194;1.0447613567890217;0.7978013076138212
79.741758;1.0444879079522449;0.8333158937427938;0.7978541970046558;-4.1001012751132106e-07;-3.8675001818614873e-07;9.999868794022827;0.8334489265432072;0.01556112340685786;0.015563575561598729;0.7976383989638073;0.014895306763224113;1.0447600188241535;0.7978017170850533
79.751758;1.0444863944891414;0.8333163658170577;0.7978521538045045;-4.0977489453224735e-07;-3.8690053964707997e-07;9.999864025362696;0.8334492805446415;0.015561149085101977;0.015563613306735346;0.7976392044673962;0.014895334158749397;1.044758676136554;0.7978021618141546
79.761758;1.0444849167613413;0.8333168838307293;0.7978501537155415;-4.095438597094017e-07;-3.870590442546066e-07;9.999858535837337;0.8334496622286162;0.015561175261357788;0.015563650581096392;0.7976400955393605;0.014895361424304114;1.0447573251836308;0.797802642774067
79.771758;1.0444834739617062;0.8333174439184926;0.7978482009690759;-4.0931718022414975e-07;-3.8722715661064e-07;9.99985231428449;0.8334500713377494;0.01556120179088344;0.015563687372006642;0.7976410743675851;0.014895388508089205;1.0447559628230976;0.7978031614332352
79.781758;1.0444820632094556;0.8333180426861215;0.7978462997597603;-4.0909499250688746e-07;-3.8740645180466647e-07;9.999845344347886;0.833450506400467;0.015561228522313507;0.015563723640851923;0.7976421415076864;0.014895415352522796;1.0447545867466026;0.7978037190172768
79.791758;1.0444806791446741;0.8333186767781408;0.7978444538584168;-4.0887735838083003e-07;-3.8759839120101525e-07;9.999837613600382;0.8334509657064372;0.015561255302666466;0.015563759321367696;0.7976432963532378;0.014895441905492964;1.0447531950441682;0.7978043161349343
79.801758;1.044479315130842;0.8333193422208395;0.7978426665178678;-4.0866434825930247e-07;-3.878041960044681e-07;9.99982911657055;0.8334514474768624;0.015561281979072592;0.01556379433593525;0.7976445376119242;0.014895468119605805;1.0447517856906472;0.7978049532242116
79.811758;1.0444779653380067;0.8333200340008688;0.7978409407009639;-4.084560137521168e-07;-3.8802466048840356e-07;9.999819849324258;0.8334519496570063;0.015561308402515068;0.015563828608626151;0.7976458636326623;0.014895493949364584;1.0447503561981994;0.7978056314728809
79.821758;1.0444766251163022;0.8333207457281664;0.797839279031885;-4.082522055338813e-07;-3.882601301100423e-07;9.999809810823578;0.8334524702209154;0.01556133442151919;0.015563862062287862;0.7976472724965429;0.014895519353106805;1.044748903538369;0.7978063528582431
79.831758;1.0444752901654148;0.8333214700360175;0.7978376834603492;-4.080524107942688e-07;-3.8851076673705514e-07;9.99979901016506;0.8334530076755862;0.015561359872729911;0.015563894615277678;0.7976487620020659;0.014895544296190678;1.0447474241448773;0.7978071193975418
79.841758;1.044473956592299;0.8333221997738512;0.7978361552694357;-4.078558038748928e-07;-3.8877677421995277e-07;9.999787469397353;0.833453561421384;0.015561384597360886;0.015563926191905967;0.7976503296186712;0.014895568756591357;1.0447459141579905;0.7978079329281901
79.851758;1.0444726212531352;0.833322928788348;0.7978346954963422;-4.076616482595995e-07;-3.8905830685206084e-07;9.99977522368735;0.8334541320810765;0.015561408473231972;0.015563956731386832;0.7976519720572429;0.014895592730312494;1.0447443702219468;0.7978087948758006
79.861758;1.044471281625028;0.8333236520062728;0.7978333053779586;-4.074697427769842e-07;-3.8935522041018715e-07;9.999762317814978;0.8334547212966027;0.015561431422101759;0.015563986179352885;0.7976536847732097;0.014895616225151318;1.044742790138401;0.7978097055316663
79.871758;1.0444699361147332;0.833324365219379;0.797831986411969;-4.072802950771207e-07;-3.896669945967243e-07;9.999748798350103;0.8334553306548099;0.015561453390876756;0.015564014472397008;0.7976554619326597;0.014895639235283621;1.0447411730150928;0.7978106639943794
79.881758;1.0444685844930333;0.8333250648401052;0.7978307397657498;-4.0709350365810487e-07;-3.8999285269678617e-07;9.999734712193211;0.8334559608135244;0.015561474336481345;0.015564041537544926;0.7976572967123683;0.014895661717403853;1.0447395193922027;0.7978116686617771
79.891758;1.0444672276812041;0.8333257477997031;0.7978295660459647;-4.069096683985413e-07;-3.9033194666620237e-07;9.999720111710742;0.8334566113901473;0.01556149422139381;0.015564067308409387;0.797659181687805;0.014895683597424318;1.0447378311279973;0.7978127173755533
79.901758;1.0444658675818086;0.8333264114316047;0.797828466473944;-4.067295488452147e-07;-3.90683560312419e-07;9.999705052533631;0.8334572806239422;0.015561513009151092;0.015564091736661522;0.7976611092215157;0.01489570479681961;1.0447361109475497;0.7978138074617853
79.911758;1.044464507175076;0.8333270534796552;0.7978274440309471;-4.065542711676489e-07;-3.9104712310480227e-07;9.999689585602775;0.8334579649300748;0.015561530664609939;0.015564114789309013;0.7976630719047851;0.014895725244761841;1.0447343621777345;0.7978149359006432
79.921758;1.0444631503336885;0.8333276722718069;0.797826503126067;-4.063850169613522e-07;-3.914219576163877e-07;9.999673756898185;0.8334586594217953;0.015561547160515932;0.015564136446185975;0.7976650630403196;0.014895744872217639;1.0447325881966945;0.7978160991739429
79.931758;1.0444618017276952;0.8333282667150774;0.797825648622824;-4.06222965640733e-07;-3.918071825662531e-07;9.999657609482275;0.8334593589006584;0.01556156247375929;0.015564156703400847;0.797667076824254;0.014895763609028985;1.0447307914614723;0.7978172927635162
79.941758;1.044460466833707;0.833328836258617;0.7978248849117143;-4.06069356856414e-07;-3.922019441680487e-07;9.99964117790727;0.8334600584661775;0.01556157657589221;0.01556417556914083;0.7976691078209405;0.014895781388691312;1.0447289736329737;0.7978185111847097
79.951758;1.0444591512664094;0.8333293811321574;0.797824215083432;-4.0592546973194e-07;-3.926055036147434e-07;9.999624484130376;0.8334607538919785;0.015561589438464462;0.015564193051985795;0.7976711501049193;0.014895798148723442;1.0447271370582216;0.797819749069287
79.961758;1.0444578598496321;0.8333299026214032;0.7978236408026557;-4.057926458492327e-07;-3.9301705984399404e-07;9.99960754450891;0.8334614419034474;0.015561601046475517;0.015564209160904938;0.7976731971469517;0.014895813820982505;1.0447252857677634;0.7978210025197492
79.971758;1.044456596514161;0.8333304026192222;0.7978231628844485;-4.0567234056642e-07;-3.934357683003735e-07;9.999590379387502;0.8334621203522455;0.015561611399670636;0.015564223917773855;0.7976752425331907;0.014895828321939197;1.0447234249308617;0.7978222696215127
79.981758;1.044455365030402;0.8333308825368643;0.7978227818275901;-4.055660254107778e-07;-3.938609150618421e-07;9.999573012471613;0.8334627883218743;0.015561620502422761;0.01556423736356751;0.7976772804432364;0.01489584155588777;1.0447215595710484;0.797823549982919
79.991758;1.0444541695834908;0.8333313428760935;0.7978224980739858;-4.054750742513581e-07;-3.942918420592998e-07;9.999555466775682;0.8334634457486799;0.015561628359475528;0.01556424955685162;0.7976793056483994;0.014895853428127687;1.0447196936943695;0.7978248440203624
80.001758;1.0444530146070528;0.8333317836201267;0.7978223119095916;-4.054008324034144e-07;-3.9472779867675047e-07;9.999537770333621;0.833464092105773;0.015561634984988745;0.015564260574922145;0.7976813135915499;0.014895863859515896;1.0447178302435682;0.7978261525634427
80.011758;1.0444519044022078;0.8333322044731148;0.7978222228923535;-4.053445713668698e-07;-3.9516798059671305e-07;9.999519963348606;0.8334647249294826;0.015561640409555415;0.01556427051527526;0.7976833003258195;0.014895872801551236;1.044715971944521;0.797827476858653
80.021758;1.0444508429457564;0.8333326047496014;0.7978222293817298;-4.0530715940476426e-07;-3.956115416176795e-07;9.999502095776833;0.8334653397962968;0.015561644670424665;0.015564279492729191;0.7976852623316827;0.014895880249247513;1.0447141223282326;0.7978288184596057
80.031758;1.0444498339233286;0.8333329832509425;0.7978223287256755;-4.052889667631474e-07;-3.9605755740127523e-07;9.999484223058081;0.8334659320841666;0.015561647796532395;0.015564287628505142;0.7976871968504368;0.014895886242535294;1.0447122855814617;0.7978301786118731
80.041758;1.044448881298421;0.8333333384745949;0.7978225179199433;-4.052901476892045e-07;-3.965052636374755e-07;9.999466406158643;0.8334664988340003;0.015561649803614675;0.015564295032801264;0.7976891024005182;0.014895890851221054;1.044710465305729;0.7978315577922237
80.051758;1.0444479897824817;0.8333336687965918;0.7978227942341954;-4.0531074898323334e-07;-3.9695438336826667e-07;9.999448711746274;0.833467038971728;0.01556165070103237;0.015564301793539353;0.7976909788644208;0.014895894148767488;1.044708663773692;0.7978329558168281
80.061758;1.0444471643983113;0.8333339718888401;0.797823155367492;-4.053504397164281e-07;-3.974050247937908e-07;9.999431209044854;0.8334675522766821;0.015561650506716868;0.01556430797402205;0.7976928271268109;0.01489589619039663;1.0447068825099075;0.7978343719441325
80.071758;1.0444464100963562;0.833334244208347;0.79782359896838;-4.0540826534636007e-07;-3.97857459416129e-07;9.999413962862983;0.8334680388417482;0.015561649257882391;0.015564313616729475;0.7976946481444795;0.014895897012634357;1.0447051228721638;0.7978358050750475
80.081758;1.0444457317638558;0.8333344817032723;0.7978241219865729;-4.054827856754039e-07;-3.9831240121233205e-07;9.999397029061283;0.8334684994877155;0.015561647006248541;0.015564318756207784;0.7976964417829799;0.014895896652631874;1.0447033857302532;0.7978372543776537
80.091758;1.044445133636122;0.8333346807991348;0.7978247206359643;-4.0557233390940453e-07;-3.9877127566149576e-07;9.99938045656225;0.8334689359276899;0.015561643805923443;0.015564323431871792;0.7976982067740981;0.014895895164872545;1.0447016714868325;0.7978387195396046
80.101758;1.0444446185122114;0.8333348384006449;0.797825390687249;-4.056750961370412e-07;-3.992357366930531e-07;9.999364288576261;0.8334693502229588;0.015561639711998556;0.015564327687940333;0.7976999419209642;0.01489589261442116;1.0446999805092754;0.7978402001357979
80.111758;1.0444441878726236;0.8333349514421124;0.7978261272136166;-4.057892983322105e-07;-3.997069387219576e-07;9.999348559379694;0.8334697443726812;0.015561634782454212;0.01556433156736773;0.7977016467815159;0.014895889054454898;1.0446983128749423;0.79784169482046
80.121758;1.044443842671071;0.8333350167725763;0.7978269240327729;-4.0591353707046534e-07;-4.001853597021109e-07;9.999333294450995;0.833470120347106;0.015561629071188719;0.015564335110942797;0.7977033211765912;0.014895884512576703;1.0446966679663228;0.7978432011755076
80.131758;1.0444435833770391;0.8333350311200102;0.7978277736121613;-4.060468226012198e-07;-4.0067109892465135e-07;9.999318516866632;0.8334704800351866;0.015561622638653759;0.01556433835570467;0.7977049645310255;0.014895878989406442;1.0446950448050163;0.7978447159867396
80.141758;1.0444434090179402;0.8333349910547712;0.7978286675151308;-4.061883295420117e-07;-4.0116419554665526e-07;9.99930425028493;0.8334708247340743;0.015561615577818214;0.015564341327475268;0.79770657590857;0.014895872466131195;1.0446934428197334;0.7978462353873977
80.151758;1.0444433171529814;0.8333348934224781;0.7978295968417831;-4.0633718155616005e-07;-4.0166470754902906e-07;9.999290517432291;0.833471154767033;0.015561608010511084;0.015564344034923454;0.797708154658966;0.014895864920447512;1.0446918623894716;0.7978477553548812
80.161758;1.0444433052680397;0.8333347362670583;0.797830552060444;-4.0649231541486696e-07;-4.0217257414147454e-07;9.999277341971647;0.833471470183622;0.01556160006273361;0.015564346470231477;0.7977097008369443;0.014895856335446779;1.044690304986823;0.7978492727112996
80.171758;1.044443372022101;0.8333345195575733;0.7978315224606507;-4.066523826842296e-07;-4.0268753951924e-07;9.999264753074305;0.8334717719991153;0.015561591855031271;0.015564348613031293;0.7977112151024087;0.014895846699204915;1.044688772804747;0.7978507855617952
80.181758;1.044443517728814;0.833334245026112;0.797832496389765;-4.068158025758521e-07;-4.032091982108131e-07;9.999252789989955;0.8334720625709552;0.015561583504756882;0.015564350427727996;0.7977126985693355;0.014895836008509133;1.04468726811265;0.7978522929138478
80.191758;1.0444437438006835;0.8333339153583565;0.7978334625061636;-4.069809250846287e-07;-4.0373694285372923e-07;9.999241502575694;0.833472344967228;0.015561575131120765;0.015564351852495812;0.7977141526898548;0.014895824273943963;1.0446857934435179;0.7978537942249692
80.201758;1.0444440512133937;0.8333335339283707;0.7978344107621279;-4.0714612839373053e-07;-4.0426987362548954e-07;9.999230946343063;0.833472622069573;0.01556156686262148;0.015564352798754686;0.7977155791399247;0.014895811523508082;1.0446843524697058;0.7978552892043442
80.211758;1.044444439385094;0.8333331054340454;0.7978353324287653;-4.0730989502615167e-07;-4.048069051752906e-07;9.999221181204426;0.8334728959476965;0.015561558834603258;0.015564353174575005;0.7977169798813744;0.014895797805703324;1.0446829500921997;0.7978567777075614
80.221758;1.0444449059769585;0.833332636215048;0.7978362197733196;-4.074709381307926e-07;-4.053470568568504e-07;9.999212275766869;0.8334731677704761;0.015561551172745861;0.01556435291023902;0.7977183570485862;0.014895783179464266;1.0446815918955885;0.7978582591647342
80.231758;1.0444454465869448;0.8333321336338956;0.797837066177054;-4.0762826377005285e-07;-4.058896664053079e-07;9.999204305948501;0.8334734379630576;0.015561543978627997;0.015564351956561051;0.7977197124993197;0.014895767689984586;1.0446802838481708;0.7978597316090842
80.241758;1.0444460542008822;0.8333316052113878;0.7978378666502913;-4.0778118401106736e-07;-4.06434347784383e-07;9.999197341190415;0.8334737062028773;0.015561537327993247;0.015564350269232818;0.7977210476784246;0.014895751352057096;1.0446790317300805;0.7978611914963184
80.251758;1.0444467196688294;0.8333310579919061;0.7978386177361145;-4.0792941239991254e-07;-4.0698080740909476e-07;9.99919143147388;0.8334739715064012;0.015561531280290593;0.015564347805605644;0.797722363835669;0.014895734154567597;1.044677840399718;0.7978626345614329
80.261758;1.0444474334777467;0.833330498122941;0.7978393165709009;-4.0807310525051784e-07;-4.0752875923043917e-07;9.999186612344914;0.8334742325275524;0.015561525890929344;0.015564344531664907;0.7977236619788288;0.014895716077676632;1.0446767140073872;0.7978640568214034
80.271758;1.0444481871225682;0.8333299305614248;0.7978399603851145;-4.082126245463463e-07;-4.0807799776818426e-07;9.999182916179558;0.833474487931748;0.015561521212405694;0.015564340437119357;0.7977249425128228;0.014895697105948616;1.0446756565102375;0.797865455174155
80.281758;1.0444489729940225;0.8333293591323195;0.7978405469820908;-4.0834813410779265e-07;-4.086284150376934e-07;9.999180372246185;0.8334747367170254;0.01556151728356417;0.015564335554118552;0.7977262050546468;0.014895677232380724;1.0446746710418306;0.7978668272977804
80.291758;1.0444497840069311;0.8333287873059041;0.7978410752232802;-4.084793555552556e-07;-4.0917983534833605e-07;9.99917900350066;0.8334749780683068;0.01556151411864765;0.015564329958966991;0.7977274487134495;0.014895656458071423;1.0446737588025499;0.797868170885293
80.301758;1.0444506138051888;0.8333282190386604;0.7978415451375301;-4.086056225167254e-07;-4.0973192108304124e-07;9.999178826778158;0.833475210868986;0.015561511703396452;0.01556432375251919;0.797728672577483;0.014895634787516703;1.0446729189360167;0.7978694829572445
80.311758;1.0444514564951985;0.8333276586074706;0.7978419578647751;-4.087260954607314e-07;-4.102842783574769e-07;9.99917984938713;0.8334754334739134;0.015561509996955386;0.0155643170388787;0.7977298759489455;0.014895612223580648;1.044672149184476;0.7978707598010792
80.321758;1.0444523059512472;0.8333271100588265;0.7978423152245573;-4.088400873181544e-07;-4.108364108648187e-07;9.999182063884081;0.8334756437179783;0.015561508935828756;0.015564309922173848;0.7977310581889443;0.014895588773544058;1.0446714465675406;0.7978719972069654
80.331758;1.0444531561986952;0.8333265776965155;0.7978426190678394;-4.089474171060112e-07;-4.113874581217636e-07;9.999185450247543;0.8334758388367605;0.01556150844208293;0.015564302509987348;0.7977322185611077;0.014895564464187943;1.0446708080307712;0.7978731907281525
80.341758;1.0444540025366338;0.8333260670597509;0.7978428707637587;-4.090484038345357e-07;-4.1193617521371035e-07;9.999189979857256;0.833476015560929;0.015561508432796592;0.015564294895839392;0.7977333562184828;0.014895539347516017;1.0446702308774365;0.7978743360710621
80.351758;1.044454841527098;0.8333255848461663;0.7978430709347283;-4.091434984695968e-07;-4.124813069386467e-07;9.999195610653437;0.8334761707415325;0.015561508821516676;0.015564287139294947;0.7977344697258016;0.014895513490084613;1.0446697126776463;0.7978754294450114
80.361758;1.0444556700415846;0.8333251380002307;0.7978432194865813;-4.0923297780728393e-07;-4.130219925272759e-07;9.999202284423651;0.8334763020628311;0.015561509513872744;0.015564279279738972;0.7977355564253836;0.014895486965842836;1.044669250919973;0.7978764678896931
80.371758;1.0444564850969267;0.833324733234551;0.7978433160628392;-4.093168891144184e-07;-4.135578444718525e-07;9.999209936390576;0.8334764082005699;0.015561510409812905;0.015564271367664239;0.7977366128469213;0.014895459861692502;1.0446688428998754;0.7978774496792344
80.381758;1.0444572842112585;0.8333243772421297;0.797843361224073;-4.0939524295205344e-07;-4.140887971932881e-07;9.999218502748702;0.8334764887766991;0.015561511420171387;0.01556426348293133;0.7977376355710545;0.014895432272732944;1.0446684855224957;0.7978783743364983
80.391758;1.0444580649215525;0.8333240771240327;0.7978433576877183;-4.0946817221310085e-07;-4.1461496560816197e-07;9.999227916437404;0.8334765447086094;0.015561512486126037;0.015564255736187475;0.7977386212950285;0.014895404285321172;1.044668174505321;0.7978792422079842
80.401758;1.044458823939208;0.8333238406722604;0.797843310399151;-4.095357173083632e-07;-4.151364963215524e-07;9.99923810161856;0.8334765785212183;0.015561513583989361;0.015564248252383518;0.7977395665960597;0.014895375975151434;1.0446679040902946;0.7978800540247126
80.411758;1.0444595568648316;0.8333236759368544;0.7978432256543775;-4.095975599339626e-07;-4.1565348025355854e-07;9.999248975719029;0.8334765941263765;0.015561514714750466;0.015564241144062907;0.7977404679548237;0.01489534741287879;1.0446676681401184;0.797880810462243
80.421758;1.0444602583369096;0.8333235898675779;0.7978431102611178;-4.0965318683330353e-07;-4.161660255494812e-07;9.999260455036904;0.8334765962529995;0.015561515889703635;0.01556423449648833;0.7977413218568347;0.014895318649806422;1.044667460964615;0.7978815119558685
80.431758;1.044460922615674;0.8333235868962042;0.7978429708122632;-4.0970224008087835e-07;-4.166743321843254e-07;9.999272460177107;0.8334765898896203;0.015561517121128826;0.015564228368184455;0.7977421248250488;0.014895289698494914;1.044667276772987;0.7978821589486046
80.441758;1.0444615443200493;0.8333236683408383;0.7978428130042239;-4.0974462578949803e-07;-4.17178593038534e-07;9.99928492148287;0.8334765797992688;0.015561518419487342;0.015564222794393638;0.7977428731918801;0.014895260536054524;1.044667109367546;0.7978827519282765
80.451758;1.0444621187386036;0.8333238328689946;0.797842641829786;-4.097804787037221e-07;-4.1767872780067293e-07;9.999297778430728;0.8334765696789469;0.015561519795091005;0.015564217794416385;0.7977435629335503;0.014895231120239874;1.0446669527285088;0.7978832911502051
80.461758;1.0444626418324436;0.8333240778369526;0.7978424627916796;-4.098101596510408e-07;-4.181742173266603e-07;9.999310971251663;0.8334765613846639;0.01556152125978244;0.015564213386297298;0.7977441899436002;0.014895201396550853;1.044666801179359;0.797883776824835
80.471758;1.0444631101540567;0.8333244005821456;0.7978422825366654;-4.0983418011177074e-07;-4.18664248426948e-07;9.999324436252671;0.8334765553644687;0.015561522825579507;0.01556420959720936;0.7977447504478353;0.014895171299021199;1.044666649156797;0.7978842097073542
80.481758;1.0444635210683022;0.8333247987629165;0.7978421079940522;-4.098530346085502e-07;-4.1914792188698317e-07;9.99933811290693;0.8334765518964722;0.015561524505691631;0.015564206461735005;0.7977452410301901;0.014895140759590683;1.044666491208453;0.7978845910952596
80.491758;1.0444638736298915;0.8333252702655146;0.7978419452257747;-4.0986702075089004e-07;-4.196242534730217e-07;9.999351953965435;0.8334765519490115;0.015561526319106449;0.015564204013431155;0.7977456583187126;0.014895109724656104;1.0446663220484314;0.7978849222135453
80.501758;1.0444641689995382;0.8333258134300087;0.7978417992124606;-4.098760180436756e-07;-4.2009210469062144e-07;9.999365925494272;0.8334765573990492;0.015561528293729613;0.015564202276081272;0.7977459994218805;0.014895078166502934;1.0446661368855794;0.7978852037223549
80.511758;1.044464409296512;0.8333264272093255;0.7978416741765005;-4.098793788538214e-07;-4.2055014452413624e-07;9.99937999966492;0.8334765707644239;0.015561530467035985;0.015564201257204584;0.7977462629939436;0.014895046083827647;1.044665932259688;0.7978854355528235
80.521758;1.0444645964633357;0.8333271107322352;0.7978415734714761;-4.0987621360919424e-07;-4.2099680038245905e-07;9.999394152179965;0.8334765948179069;0.015561532879495157;0.015564200944215905;0.797746449158341;0.014895013493733025;1.0446657066858713;0.7978856169874154
80.531758;1.0444647330414638;0.8333278626356381;0.7978414992163888;-4.098658825854557e-07;-4.214302967628424e-07;9.999408366557121;0.8334766324614461;0.01556153556283234;0.015564201302295785;0.7977465585024702;0.014894980420527563;1.0446654601919196;0.7978857467143667
80.541758;1.0444648235953897;0.8333286809208749;0.7978414524077874;-4.098481778544715e-07;-4.2184874798458145e-07;9.999422634239183;0.8334766867557547;0.015561538536306551;0.015564202274066692;0.7977465919443536;0.014894946881509368;1.0446651932094602;0.7978858229654686
80.551758;1.0444648743160867;0.8333295630402829;0.7978414332305865;-4.098231668206643e-07;-4.222502813310769e-07;9.999436945068785;0.8334767609740577;0.015561541812681585;0.015564203785223081;0.7977465512611615;0.014894912872207584;1.0446649061401894;0.7978858442653155
80.561758;1.044464890985291;0.8333305054268414;0.797841441129594;-4.097911656280495e-07;-4.2263333182995865e-07;9.999451281452412;0.8334768587041982;0.015561545407715894;0.015564205754483432;0.7977464390291958;0.014894878363731063;1.0446645999368391;0.7978858106198499
80.571758;1.0444648778884207;0.8333315030743081;0.7978414748403495;-4.0975300178273384e-07;-4.229969552456711e-07;9.999465621807717;0.8334769836671738;0.01556154934487638;0.015564208097913368;0.7977462584156418;0.014894843318552037;1.0446642768938597;0.7978857243753198
80.581758;1.044464838311215;0.8333325500646512;0.7978415323228081;-4.097101697738069e-07;-4.233408274100202e-07;9.999479942483287;0.833477139236274;0.015561553644184913;0.015564210730301373;0.7977460135335086;0.014894807708960268;1.044663940642724;0.7978855900089608
80.591758;1.0444647746111253;0.8333336403184767;0.7978416105390221;-4.096646354155607e-07;-4.2366491294568576e-07;9.999494214280626;0.8334773283054969;0.015561558304075547;0.015564213577794679;0.7977457095127763;0.014894771520329557;1.0446635954120846;0.7978854130646635
80.601758;1.0444646878795427;0.8333347675722481;0.7978417055503171;-4.096185699964412e-07;-4.2396915257451746e-07;9.999508397727896;0.8334775532978579;0.015561563298825808;0.015564216596096329;0.7977453519906534;0.014894734739875268;1.044663245483026;0.7978851994027556
80.611758;1.0444645784054933;0.8333359251553588;0.7978418132204232;-4.0957412080670025e-07;-4.242534570947564e-07;9.999522442013472;0.8334778159278544;0.015561568591024614;0.015564219773050413;0.7977449468616253;0.014894697342724581;1.0446628949875707;0.7978849546649958
80.621758;1.0444644460458328;0.8333371063696392;0.7978419300933718;-4.095331017261746e-07;-4.245178227279089e-07;9.999536293987536;0.8334781173380778;0.015561574145894656;0.015564223116159825;0.7977444999679754;0.014894659289711336;1.0446625476255451;0.797884683000703
80.631758;1.0444642902982106;0.8333383049114603;0.7978420539435477;-4.0949692517766386e-07;-4.2476225292745324e-07;9.999549914263309;0.8334784582347107;0.01556157994092278;0.015564226641043235;0.7977440163044202;0.014894620539726058;1.0446622066160614;0.797884386049858
80.641758;1.0444641110326447;0.833339514668463;0.7978421839184947;-4.0946687858601395e-07;-4.249866476381626e-07;9.999563281299553;0.8334788384565796;0.015561585964323462;0.0155642303650993;0.7977434995027836;0.014894581068017597;1.0446618751659291;0.7978840637072991
80.651758;1.044463909327797;0.8333407291299136;0.7978423203122336;-4.0944416808250193e-07;-4.2519090858184326e-07;9.999576379067815;0.8334792572916889;0.015561592212125068;0.0155642343033224;0.7977429519797354;0.014894540882632966;1.0446615568923767;0.7978837155381587
80.661758;1.0444636874261788;0.833341940982396;0.7978424643015575;-4.094296220737232e-07;-4.253750655476793e-07;9.999589191386079;0.8334797145623918;0.015561598694274868;0.015564238465646698;0.7977423755443723;0.01489450003205576;1.0446612558709587;0.7978833408277894
80.671758;1.0444634477013608;0.8333431424006176;0.7978426177451953;-4.0942360346268155e-07;-4.255392560572223e-07;9.999601709512746;0.8334802108076319;0.01556160543453382;0.015564242857322563;0.7977417721450869;0.014894458604053333;1.0446609763295778;0.7978829381584512
80.681758;1.044463191371039;0.8333443259710196;0.7978427828192235;-4.09426255299517e-07;-4.25683663808981e-07;9.999613936633033;0.8334807468300489;0.015561612464040416;0.01556424748082747;0.7977411441888788;0.014894416721441362;1.044660722234269;0.7978825064157485
