time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
80.691758;1.0444629179140252;0.8333454853167556;0.797842961976851;-4.094376877526737e-07;-4.2580849981696215e-07;9.999625884412316;0.8334813232704811;0.015561619818885347;0.015564252332825003;0.797740494415022;0.014894374535717774;1.0446604972621807;0.7978820462281083
80.701758;1.0444626251187277;0.8333466149741571;0.7978431582339243;-4.0945789681150606e-07;-4.2591408894619365e-07;9.999637564036027;0.8334819398476311;0.015561627528630552;0.015564257398891102;0.7977398257529903;0.014894332215334207;1.0446603046032648;0.7978815600697613
80.711758;1.044462309575714;0.8333477102192817;0.7978433751141009;-4.0948671964078895e-07;-4.260009438763516e-07;9.99964897656728;0.8334825949287864;0.01556163560183818;0.015564262661282094;0.7977391408912721;0.014894289929732152;1.0446601458808493;0.7978810512398286
80.721758;1.0444619678186222;0.8333487671460006;0.7978436163461936;-4.0952399517879597e-07;-4.2606959707356224e-07;9.999660114191588;0.8334832860959017;0.015561644030138712;0.015564268114967122;0.7977384416345747;0.014894247834774157;1.044660020407666;0.7978805227284708
80.731758;1.0444615971766205;0.8333497825856875;0.7978438855259669;-4.09569559506653e-07;-4.2612040380881385e-07;9.999670969700292;0.8334840106755667;0.015561652802211973;0.015564273764131527;0.797737728969874;0.014894206065623578;1.0446599261531324;0.7978799769369942
80.741758;1.0444611954469207;0.8333507537875172;0.7978441858781375;-4.0962308371330333e-07;-4.261535402400232e-07;9.999681539970373;0.8334847652823436;0.015561661916636592;0.01556427959667053;0.7977370037101259;0.014894164739390831;1.0446598614988492;0.7978794164189587
80.751758;1.0444607601817777;0.833351678299572;0.79784452011561;-4.096840799154648e-07;-4.2616896507434685e-07;9.999691821758336;0.833485544974974;0.015561671393354811;0.015564285564101207;0.7977362667743435;0.014894123956605628;1.0446598261517563;0.7978788443374408
80.761758;1.0444602885513303;0.8333525543929499;0.7978448899947628;-4.097519144321439e-07;-4.261662932893011e-07;9.99970180654669;0.8334863430127455;0.015561681272779642;0.015564291588120912;0.7977355189562423;0.014894083797851773;1.044659821034575;0.7978782639773065
80.771758;1.0444597775688982;0.8333533815485366;0.7978452958080262;-4.0982566828185934e-07;-4.2614484038662677e-07;9.999711474809846;0.8334871514656522;0.015561691599511073;0.015564297586616191;0.7977347608336749;0.014894044330408206;1.0446598475686735;0.7978776783163611
80.781758;1.0444592241593635;0.8333541603876329;0.7978457365976606;-4.099040690075342e-07;-4.261039111646555e-07;9.999720790700882;0.8334879622417461;0.01556170240582559;0.01556430349355081;0.7977339931445556;0.014894005621025313;1.0446599067620868;0.797877090084015
80.791758;1.044458625385683;0.8333548920765088;0.7978462108547306;-4.099856835813395e-07;-4.2604310801990646e-07;9.999729705904699;0.833488768081239;0.015561713701504989;0.015564309262666198;0.797733217108741;0.014893967739454846;1.0446599987785306;0.7978765017202731
80.801758;1.0444579789325716;0.8333555775240318;0.7978467166138831;-4.1006931172538494e-07;-4.259624417479769e-07;9.999738171205971;0.8334895632039048;0.015561725469865284;0.015564314856914773;0.7977324344665208;0.014893930758500337;1.044660123108682;0.7978759150689873
80.811758;1.0444572831117844;0.8333562169411277;0.7978472511369155;-4.101542526263394e-07;-4.2586228833608877e-07;9.999746144019955;0.8334903433345033;0.015561737677965638;0.015564320232008107;0.7977316475884726;0.01489389475663143;1.0446602788864672;0.7978753312877199
80.821758;1.044456536492343;0.8333568100980052;0.7978478113102986;-4.1024017791108866e-07;-4.257432175641409e-07;9.999753592526938;0.8334911054475086;0.015561750294609917;0.015564325331945857;0.7977308594334682;0.014893859819243824;1.0446604648849864;0.7978747511557021
80.831758;1.0444557378906967;0.8333573567802982;0.7978483945263773;-4.1032688432340864e-07;-4.256056403247293e-07;9.999760498806312;0.833491847506761;0.01556176329570332;0.015564330094318546;0.7977300730698521;0.014893826036864127;1.0446606790311856;0.7978741749541045
80.841758;1.0444548864882202;0.8333578569697861;0.7978489989321262;-4.104142492116674e-07;-4.2544958446200567e-07;9.999766853255892;0.8334925678507383;0.015561776652097816;0.01556433445222372;0.7977292913511391;0.014893793494487946;1.0446609181138262;0.7978736019211395
80.851758;1.0444539817471623;0.8333583112081008;0.7978496230618408;-4.1050219668317135e-07;-4.252748492187397e-07;9.99977264414693;0.8334932646167955;0.015561790310818054;0.015564338337485193;0.7977285171188068;0.014893762254763509;1.044661178202352;0.7978730307403795
80.861758;1.0444530236024578;0.8333587215079599;0.7978502658002612;-4.105905309310018e-07;-4.2508122833302794e-07;9.999777852317317;0.8334939358123216;0.015561804188998284;0.015564341684540432;0.797727753544467;0.014893732353285305;1.044661455223662;0.7978724605702893
80.871758;1.0444520128267927;0.8333590916841297;0.7978509266271215;-4.1067884498797146e-07;-4.248685915800308e-07;9.999782450474815;0.8334945793021107;0.01556181819020474;0.015564344427013918;0.7977270040461258;0.014893703807505298;1.0446617453701657;0.7978718907038517
80.881758;1.0444509511386895;0.8333594262333753;0.7978516055858728;-4.1076662224930694e-07;-4.246368632337777e-07;9.999786407330864;0.8334951924418083;0.015561832224054667;0.01556434649345487;0.7977262713899997;0.014893676623761901;1.0446620456416593;0.7978713195041995
80.891758;1.0444498414381584;0.8333597292133154;0.7978523033386501;-4.108533393626471e-07;-4.2438593097208456e-07;9.999789692746758;0.8334957722907679;0.015561846214842525;0.015564347804444585;0.7977255565766661;0.014893650796064115;1.0446623544108742;0.7978707442981604
80.901758;1.0444486880231247;0.8333600042993722;0.7978530213282901;-4.109383643761111e-07;-4.241156836591135e-07;9.99979227742642;0.8334963162579766;0.015561860105151351;0.015564348272160326;0.7977248588098594;0.014893626298855529;1.0446626716399567;0.797870162307868
80.911758;1.0444474961901902;0.8333602550167616;0.7978537615116186;-4.11020874720626e-07;-4.2382607770059637e-07;9.999794134110195;0.8334968222555169;0.015561873851615074;0.01556434781139244;0.7977241765491957;0.014893603086025206;1.0446629988148022;0.7978695717223041
80.921758;1.0444462715194818;0.8333604847375587;0.7978545259159575;-4.1110017618735953e-07;-4.2351697359750943e-07;9.999795243798953;0.8334972883507359;0.01556188741236334;0.015564346357132646;0.79772350829643;0.014893581105399614;1.0446633387933442;0.7978689716503349
80.931758;1.0444450191886159;0.833360696908238;0.7978553164756556;-4.1117625591816103e-07;-4.231881249773344e-07;9.99979559715395;0.83349771243178;0.015561900740566159;0.015564343872347865;0.7977228526476722;0.014893560316917147;1.04466369562178;0.7978683610194397
80.941758;1.0444437435179053;0.8333608949417005;0.797856134921548;-4.112499708896799e-07;-4.2283950455866004e-07;9.999795187011438;0.8334980923362049;0.015561913787449273;0.015564340334608863;0.7977222084718962;0.014893540703333086;1.044664074337167;0.7978677381721989
80.951758;1.0444424480974905;0.8333610816513746;0.7978569824518771;-4.113226815857643e-07;-4.2247149080811253e-07;9.999794002418307;0.8334984266562437;0.015561926503778453;0.01556433571737901;0.7977215755760452;0.014893522273553544;1.0446644804068796;0.7978671016406917
80.961758;1.0444411359630665;0.833361258983552;0.7978578595722766;-4.113957214812008e-07;-4.220847769057586e-07;9.999792033958913;0.8334987154936782;0.015561938835761936;0.015564329991888746;0.7977209550128512;0.014893505060862098;1.044664918685413;0.7978664506874615
80.971758;1.0444398094385532;0.833361428050392;0.7978587663983195;-4.1147005693151936e-07;-4.21680172794317e-07;9.999789282019238;0.8334989603633454;0.015561950725859065;0.015564323137446668;0.7977203485703659;0.014893489113689843;1.044665393085049;0.7978657848538376
80.981758;1.0444384707029626;0.8333615893230217;0.7978597030009484;-4.115461918956216e-07;-4.2125844028950957e-07;9.999785757512496;0.8334991637573193;0.015561962127373135;0.015564315138527796;0.797719758215974;0.01489347447847172;1.04466590771546;0.797865103308962
80.991758;1.0444371226573144;0.8333617431588163;0.7978606694964837;-4.1162420627062463e-07;-4.2082035538071997e-07;9.999781477306524;0.8334993288622833;0.015561973020185835;0.015564305982000884;0.7977191860502122;0.014893461191776362;1.0446664678699822;0.7978644048668164
81.001758;1.0444357682582712;0.8333618901355172;0.7978616658782157;-4.1170388999835553e-07;-4.2036690965577175e-07;9.999776457215262;0.8334994594095148;0.0155619834052734;0.015564295669919691;0.7977186342214022;0.01489344928746065;1.0446670791033768;0.7978636887615351
81.011758;1.044434409537404;0.8333620307898449;0.7978626917126305;-4.11784833081043e-07;-4.198993795087418e-07;9.999770704893262;0.833499559685883;0.015561993282037312;0.015564284231440805;0.7977181042216984;0.014893438801975285;1.04466774513982;0.7978629553916723
81.021758;1.044433048144913;0.8333621655359011;0.797863746252683;-4.1186625033884415e-07;-4.1941927761381333e-07;9.999764214509597;0.8334996340757621;0.015562002638989696;0.01556427171407569;0.7977175960562408;0.01489342977490976;1.0446684668390978;0.7978622059221046
81.031758;1.0444316859506784;0.8333622950011991;0.7978648288722213;-4.1194688675728754e-07;-4.18928317685428e-07;9.999756966533814;0.8334996860794022;0.015562011466119366;0.015564258161976914;0.7977171081264147;0.014893422248101628;1.0446692430656488;0.7978614414369019
81.041758;1.044430324686671;0.8333624197546577;0.7978659389366402;-4.120252612890988e-07;-4.1842834689906126e-07;9.999748934966775;0.8334997177313431;0.015562019765989582;0.015564243600501527;0.7977166378335802;0.014893416262775499;1.044670072037636;0.7978606632892015
81.051758;1.0444289660644024;0.833362539444638;0.7978670751046433;-4.120998546207255e-07;-4.17921142756241e-07;9.999740094179607;0.8334997295614223;0.015562027557890544;0.015564228035621823;0.7977161822585802;0.014893411859881295;1.0446709516635926;0.7978598739737143
81.061758;1.044427612515648;0.8333626528570268;0.7978682346642151;-4.1216919177398186e-07;-4.1740819565217524e-07;9.999730424770387;0.8334997208809442;0.01556203488540434;0.015564211470078682;0.7977157383121392;0.014893409079973002;1.0446718793177376;0.797859077195379
81.071758;1.0444262671867806;0.8333627590849808;0.7978694131126121;-4.12232077366989e-07;-4.168907806487525e-07;9.999719921930575;0.8334996904282439;0.015562041812847406;0.015564193929632831;0.7977153025721018;0.014893407956939797;1.0446728525686773;0.797858277695361
81.081758;1.0444249331635869;0.8333628582207259;0.7978706042218978;-4.1228780329456197e-07;-4.163702555726367e-07;9.999708598070459;0.8334996373733257;0.015562048402046749;0.015564175476216923;0.7977148713382193;0.014893408511306268;1.0446738706107064;0.7978574811193562
81.091758;1.044423612610821;0.8333629509323852;0.7978718007948216;-4.1233605595179545e-07;-4.1584814605325064e-07;9.999696480537892;0.8334995621946543;0.015562054696355219;0.015564156194539595;0.7977144410342667;0.014893410749387812;1.0446749344180444;0.7978566931152018
81.101758;1.0444223063853562;0.8333630376821854;0.7978729955644186;-4.1237658722543866e-07;-4.153259118907774e-07;9.999683609845329;0.8334994667108632;0.015562060724694297;0.015564136168900868;0.7977140090764961;0.014893414670945205;1.0446760455320678;0.7978559178605125
81.111758;1.044421014355353;0.8333631183593503;0.797874181544048;-4.124089985399479e-07;-4.148046841012385e-07;9.999670030871254;0.8334993538262984;0.015562066510426895;0.015564115469015071;0.7977135743720464;0.014893420281244248;1.0446772052659858;0.7978551573965341
81.121758;1.044419735942274;0.8333631924410255;0.7978753520101979;-4.124328863440574e-07;-4.1428523699551143e-07;9.999655779626508;0.833499227410856;0.015562072073087109;0.015564094151023446;0.797713136734843;0.01489342759417437;1.0446784144254397;0.7978544123322314
81.131758;1.0444184708663171;0.833363259047986;0.7978765006804884;-4.124480234189778e-07;-4.137682915049746e-07;9.999640879774576;0.8334990916276551;0.015562077423543293;0.015564072272345502;0.7977126963219231;0.014893436620037987;1.0446796726959657;0.7978536828169767
81.141758;1.0444172198763337;0.8333633167495226;0.7978776221386357;-4.1245422774871285e-07;-4.132547886663942e-07;9.999625348779272;0.8334989501201235;0.015562082562064131;0.015564049901706178;0.7977122537233944;0.01489344735024086;1.0446809782737085;0.7978529689405397
81.151758;1.0444159846312555;0.8333633636516318;0.7978787121209122;-4.1245131898116367e-07;-4.1274560087727055e-07;9.999609204647694;0.8334988058654774;0.015562087480459615;0.01556402711443646;0.7977118103497274;0.014893459752426105;1.0446823279776005;0.7978522707788338
81.161758;1.0444147669058221;0.8333633978296842;0.797879767287494;-4.124394580573398e-07;-4.1224092287119255e-07;9.999592469140119;0.8334986616631193;0.015562092163456697;0.01556400398954486;0.7977113688972255;0.01489347377598442;1.0446837172705237;0.7978515883085601
81.171758;1.0444135680532693;0.8333634178642177;0.797880784648907;-4.12419298784699e-07;-4.11740073294224e-07;9.999575169472301;0.8334985207591794;0.015562096591918248;0.015563980608049732;0.7977109333483781;0.014893489359682887;1.0446851403454973;0.797850921622859
81.181758;1.0444123893421509;0.8333634231923222;0.7978817615494065;-4.123917154043688e-07;-4.112418911874088e-07;9.999557343960852;0.8334983868410302;0.015562100745806834;0.0155639570372576;0.797710508269847;0.01489350643089311;1.0446865902987679;0.7978502714163549
81.191758;1.0444112327662423;0.8333634138958061;0.7978826964985218;-4.123577266660687e-07;-4.1074528275338915e-07;9.999539047396734;0.8334982636817886;0.015562104605283872;0.015563933310254685;0.7977100980172759;0.014893524897084552;1.044688059325364;0.7978496389232062
81.201758;1.044410101164095;0.833363390201601;0.797883589601929;-4.123187671384787e-07;-4.1024949000802597e-07;9.999520345082177;0.8334981550611501;0.015562108153473512;0.015563909418662708;0.7977097063964704;0.014893544643279584;1.0446895391015603;0.7978490253439654
81.211758;1.0444089974655988;0.8333633523850587;0.797884441834315;-4.122766888326289e-07;-4.0975406923427615e-07;9.999501300087614;0.8334980645004354;0.015562111377006397;0.015563885322510101;0.797709336693207;0.01489356553921228;1.0446910206136761;0.7978484315029626
81.221758;1.0444079240077264;0.8333633009542274;0.7978852542144365;-4.122333000039133e-07;-4.092587113996953e-07;9.999481971529283;0.8334979945207638;0.015562114261942706;0.015563860972113907;0.7977089917065389;0.014893587452123266;1.0446924932810049;0.7978478579334464
81.231758;1.0444068824662391;0.8333632367784066;0.7978860278024815;-4.121900484177935e-07;-4.087629966727667e-07;9.999462428277107;0.8334979458612166;0.015562116789021502;0.015563836333958966;0.7977086738545184;0.014893610259173075;1.0446939447253343;0.7978473052558189
81.241758;1.0444058744575393;0.833363161181485;0.7978867639109342;-4.121482454177147e-07;-4.0826625263768214e-07;9.99944276034967;0.8334979174728233;0.015562118931471485;0.015563811406593237;0.7977083856366225;0.01489363384764328;1.0446953614651022;0.7978467746332719
81.251758;1.0444049023357158;0.833363075801398;0.7978874637731994;-4.1210941044014604e-07;-4.0776762354248904e-07;9.999423073393022;0.8334979076463402;0.01556212065267422;0.015563786211618481;0.7977081299906824;0.014893658104851454;1.0446967301442962;0.7978462678243069
81.261758;1.044403969119138;0.833362982324242;0.7978881283528874;-4.1207525549039106e-07;-4.0726639722670045e-07;9.999403472693706;0.8334979153392982;0.01556212190110934;0.015563760769128123;0.7977079100562794;0.014893682910275072;1.0446980393128138;0.7978457865839806
81.271758;1.0444030778124513;0.8333628825162253;0.7978887589076094;-4.1204745881139677e-07;-4.067624592806922e-07;9.999384050518197;0.8334979406684629;0.015562122613690716;0.015563735084005732;0.7977077289487696;0.014893708135624706;1.0446992803698243;0.7978453319580195
81.281758;1.044402231394114;0.8333627784485528;0.7978893574452833;-4.1202746935091087e-07;-4.062564911115807e-07;9.999364885274455;0.8334979842419058;0.01556212273033573;0.01556370915261212;0.797707589898801;0.014893733652870115;1.044700447012911;0.7978449043997995
81.291758;1.0444014332148652;0.8333626723872635;0.797889926650149;-4.1201629142983973e-07;-4.0574992420884273e-07;9.9993460518132;0.833498046006867;0.015562122204867038;0.01556368297892203;0.7977074961690849;0.014893759342087913;1.0447015349790525;0.7978445044821122
81.301758;1.0444006866669484;0.8333625664935299;0.7978904699601238;-4.120144358154869e-07;-4.0524490206413674e-07;9.999327632095552;0.8334981248400863;0.015562121013858742;0.01556365658431187;0.7977074505573067;0.014893785090341385;1.0447025428141554;0.7978441331791681
81.311758;1.0443999942395008;0.833362463074644;0.7978909919199756;-4.1202220542158435e-07;-4.0474406718268494e-07;9.999309713418558;0.8334982187514686;0.015562119168400293;0.015563630006940438;0.7977074548153014;0.014893810789581189;1.0447034724108677;0.7978437916860138
81.321758;1.044399356933693;0.8333623647651491;0.79789149802126;-4.1203996440297265e-07;-4.0425014164818563e-07;9.999292375880232;0.8334983248631926;0.015562116708840171;0.015563603297072303;0.7977075092944492;0.014893836342583308;1.044704328118612;0.7978434812351478
81.331758;1.0443987742808791;0.8333622736478418;0.7978919938826804;-4.1206813959187193e-07;-4.0376560922390133e-07;9.999275688686568;0.8334984393558987;0.015562113679829005;0.015563576513459132;0.7977076131241128;0.014893861664768662;1.0447051145344233;0.7978432032697148
81.341758;1.0443982449611628;0.8333621905879428;0.7978924847238203;-4.1210714554169633e-07;-4.032925655075236e-07;9.999259721453683;0.8334985579668407;0.015562110114021874;0.015563549726425005;0.7977077647975399;0.014893886678295698;1.0447058346057476;0.797842959657775
81.351758;1.044397767964962;0.8333621159206059;0.7978929754532798;-4.1215737988904274e-07;-4.028328129833016e-07;9.999244551470447;0.8334986766673815;0.015562106031072175;0.015563523024294468;0.7977079625754735;0.014893911308124879;1.0447064897406537;0.7978427521803158
81.361758;1.044397343381614;0.8333620499493415;0.7978934706109617;-4.1221911381709603e-07;-4.023882006600267e-07;9.999230258154356;0.8334987916695801;0.015562101441148292;0.01556349650504793;0.7977082045067773;0.014893935480448931;1.0447070813455135;0.7978425819174844
81.371758;1.0443969725122897;0.8333619924109481;0.7978939737772391;-4.122921846225469e-07;-4.0196072947134194e-07;9.999216913803865;0.8334988991974255;0.015562096350881275;0.015563470251227493;0.7977084882734947;0.01489395912842353;1.0447076114308413;0.7978424492838573
81.381758;1.0443966578493495;0.8333619424097838;0.7978944870414868;-4.1237582826930025e-07;-4.015521723434505e-07;9.999204577992202;0.8334989959883886;0.015562090763351617;0.015563444315162133;0.797708810853477;0.014893982204737461;1.0447080818754213;0.7978423541828625
81.391758;1.044396402500761;0.8333618993398849;0.7978950109673921;-4.1246891224538906e-07;-4.0116364925067715e-07;9.999193300596836;0.8334990801143315;0.01556208467421956;0.015563418728408747;0.7977091682013157;0.014894004689134314;1.0447084940958935;0.7978422960216692
81.401758;1.0443962089571086;0.8333618636603731;0.7978955449157726;-4.125703534302055e-07;-4.0079559211794615e-07;9.999183127358696;0.8334991509703654;0.015562078078136076;0.01556339351781849;0.7977095555743348;0.014894026588855533;1.0447088495229688;0.7978422738310479
81.411758;1.0443960785606297;0.8333618368196473;0.7978960876459457;-4.1267934722634004e-07;-4.004479375047398e-07;9.999174095562323;0.8334992083074336;0.01556207097977783;0.015563368714631877;0.7977099684042214;0.014894047932474697;1.0447091497805365;0.7978422864445793
81.421758;1.04439601215744;0.8333618205877842;0.79789663766687;-4.1279524705931587e-07;-4.0012016640238065e-07;9.999166225833227;0.8334992514320121;0.015562063398790366;0.015563344353730833;0.7977104027965746;0.014894068757018677;1.0447093964093082;0.7978423328412394
81.431758;1.044396010959002;0.8333618165775833;0.7978971929004491;-4.129173010238357e-07;-3.998112023416697e-07;9.99915951839076;0.833499279266099;0.015562055365037531;0.015563320463775567;0.7977108555297732;0.014894089098473043;1.0447095910318664;0.7978424129015054
81.441758;1.044396077066441;0.8333618262666561;0.7978977505292723;-4.130445510366076e-07;-3.9951937119791233e-07;9.999153950724011;0.8334992906573205;0.015562046902437354;0.015563297064404463;0.7977113242330098;0.014894108990830419;1.0447097358881392;0.7978425278441611
81.451758;1.0443962135224631;0.833361850817389;0.7978983075391105;-4.1317586758212725e-07;-3.992424683272961e-07;9.999149480610189;0.8334992842316239;0.0155620380184086;0.015563274172416219;0.7977118076212629;0.014894128464053804;1.0447098339249201;0.7978426795548073
81.461758;1.044396423862675;0.8333618907027635;0.7978988610135053;-4.133099457971618e-07;-3.9897800403294434e-07;9.99914605662935;0.8334992580240731;0.015562028717109199;0.015563251795527068;0.7977123051540133;0.014894147538308325;1.0447098886180448;0.797842869600952
81.471758;1.0443967117681108;0.8333619460565606;0.7978994081298404;-4.1344526266827226e-07;-3.987237063229624e-07;9.999143626668229;0.8334992094813162;0.015562019020558853;0.015563229919429147;0.7977128165543766;0.014894166218635383;1.0447099040656662;0.7978430990674038
81.481758;1.044397080978414;0.8333620173799313;0.7978999467086773;-4.1358002451682034e-07;-3.984779539136402e-07;9.999142141338526;0.8334991358885779;0.015562008975527076;0.015563208509424364;0.7977133420826379;0.01489418448886605;1.0447098851770256;0.7978433692534368
81.491758;1.0443975347726782;0.8333621057795693;0.7979004754894987;-4.1371217551422896e-07;-3.982396481534978e-07;9.999141557447421;0.8334990348602169;0.015561998649634846;0.015563187520635744;0.7977138828197039;0.014894202310448386;1.0447098374849273;0.7978436821914283
81.501758;1.0443980750115358;0.8333622126394759;0.797900993114003;-4.138395866773002e-07;-3.9800778934057403e-07;9.999141844197057;0.8334989046624649;0.015561988124071434;0.015563166903004598;0.7977144397709858;0.014894219630230333;1.0447097663842015;0.7978440401120811
81.511758;1.0443987016841227;0.8333623387372895;0.7979014967242181;-4.139603543131102e-07;-3.977813535507651e-07;9.999142988075933;0.8334987443344325;0.015561977481670413;0.015563146598416872;0.7977150129117122;0.014894236386822053;1.0447096761937864;0.7978444443702806
81.521758;1.0443994134955763;0.833362483514766;0.7979019813486189;-4.1407305851876133e-07;-3.975592914119382e-07;9.999144988697307;0.8334985536150584;0.015561966795811913;0.01556312653723577;0.7977156014462194;0.01489425250986371;1.0447095699002005;0.7978448947812093
81.531758;1.0444002092380518;0.8333626451534001;0.7979024404331928;-4.14176881825825e-07;-3.9734034066900166e-07;9.999147849380108;0.8334983327333275;0.015561956130940104;0.015563106649243626;0.7977162044074512;0.01489426791861172;1.0447094496976599;0.7978453895869277
81.541758;1.0444010888614577;0.8333628208536203;0.7979028671867471;-4.1427149249569663e-07;-3.97122939698308e-07;9.999151574461271;0.8334980818137079;0.015561945553199329;0.015563086884456479;0.7977168209352757;0.014894282521018485;1.0447093172135176;0.7978459255879827
81.551758;1.0444020530635152;0.8333630071559311;0.7979032557707989;-4.1435676712771365e-07;-3.9690545771320784e-07;9.999156171396564;0.8334977998556503;0.015561935132512467;0.015563067221150818;0.7977174504727359;0.014894296213261948;1.0447091731343534;0.7978464983007166
81.561758;1.0444031020654363;0.833363200821401;0.7979036020250364;-4.144326342868747e-07;-3.9668647774143284e-07;9.999161648854948;0.8334974841442894;0.015561924925977562;0.015563047660192446;0.797718092804871;0.0148943088855522;1.044709017761779;0.7978471025624346
81.571758;1.044404234834579;0.8333633997126588;0.7979039040574342;-4.144991742783998e-07;-3.9646477927371765e-07;9.999168013969078;0.8334971304981295;0.01556191496611685;0.015563028218628906;0.7977187479836045;0.014894320430770781;1.0447088525746924;0.7978477332383503
81.581758;1.044405448726386;0.8333636026973695;0.797904161910655;-4.1455662687545267e-07;-3.9623907112828936e-07;9.999175272755974;0.8334967339098155;0.015561905274921144;0.015563008921043595;0.7977194161060912;0.014894330749158474;1.0447086804840355;0.7978483852478648
81.591758;1.0444067394083574;0.8333638085464665;0.7979043757909512;-4.1460502918017227e-07;-3.9600798725643e-07;9.999183430275105;0.833496289311318;0.01556189588492717;0.015562989788556098;0.7977200966742383;0.01489433974695468;1.0447085045488411;0.7978490530909617
81.601758;1.0444081013683024;0.8333640149574628;0.7979045448380168;-4.1464394888407114e-07;-3.9577048290414235e-07;9.999192490896762;0.8334957924104934;0.015561886841070101;0.01556297083561706;0.7977207880599363;0.01489434733104877;1.0447083272375979;0.7978497309187409
81.611758;1.0444095288563193;0.8333642186990379;0.7979046681248111;-4.1467275757819924e-07;-3.955259732290696e-07;9.99920245972017;0.8334952401669474;0.015561878185056884;0.015562952077317137;0.7977214879537552;0.014894353408326764;1.044708150795198;0.7978504136064113
81.621758;1.044411016197623;0.8333644161646874;0.7979047462994033;-4.1469110174757597e-07;-3.952740107880591e-07;9.999213340018764;0.8334946303370053;0.015561869945262617;0.015562933543782123;0.7977221944399759;0.014894357891385508;1.0447079779795063;0.7978510975951676
81.631758;1.0444125571158185;0.8333646035850782;0.7979047819767687;-4.1469897830877583e-07;-3.9501411887359844e-07;9.999225127301598;0.8334939608734322;0.015561862144246052;0.015562915292090708;0.7977229065020877;0.014894360706352647;1.0447078124326206;0.7978517802835391
81.641758;1.0444141446882167;0.8333647774571104;0.7979047794496418;-4.1469635296113594e-07;-3.9474591777107376e-07;9.999237805113442;0.8334932301112726;0.01556185480602928;0.015562897398526024;0.7977236238130958;0.014894361804591536;1.0447076581767225;0.7978524587920417
81.651758;1.0444157724085141;0.833364935123282;0.7979047441529513;-4.14682830922217e-07;-3.944691681478361e-07;9.99925134205248;0.8334924368296075;0.015561847944503533;0.015562879931038796;0.7977243466536104;0.014894361170261017;1.0447075187013282;0.7978531294341711
81.661758;1.044417434431407;0.8333650746415919;0.7979046814528713;-4.1465773627704836e-07;-3.94183666537073e-07;9.999265693956962;0.8334915795982848;0.015561841544357923;0.015562862922904729;0.7977250759505784;0.014894358806472373;1.0447073967510605;0.7978537877611264
81.671758;1.044419124659113;0.8333651941883706;0.7979045956920912;-4.1462038903235213e-07;-3.9388911993924203e-07;9.999280813535362;0.833490656464752;0.015561835557682634;0.015562846367012838;0.797725812841625;0.014894354712868145;1.0447072951051921;0.7978544286624878
81.681758;1.044420836106019;0.8333652919747853;0.7979044902112679;-4.1457030699431454e-07;-3.9358504930586196e-07;9.999296657792947;0.8334896656468866;0.01556182991511946;0.015562830230670503;0.7977265582976606;0.01489434888694591;1.044707217205412;0.7978550467444234
81.691758;1.0444225609317292;0.8333653666404175;0.7979043674921527;-4.1450727995538117e-07;-3.932708666834849e-07;9.999313187373577;0.8334886066033121;0.015561824535655702;0.01556281446994731;0.797727313375633;0.01489434134552435;1.044707166849006;0.7978556371230578
81.701758;1.0444242911453487;0.8333654172260747;0.797904229058309;-4.144312416905331e-07;-3.929461800119666e-07;9.999330362208974;0.8334874808059536;0.015561819337072718;0.015562799032397871;0.7977280795580126;0.014894332133673747;1.0447071477982288;0.7978561961757443
81.711758;1.0444260196987918;0.8333654428060641;0.7979040754168409;-4.1434210409101766e-07;-3.926109058940839e-07;9.999348139910968;0.8334862919299459;0.015561814248583904;0.01556278385721462;0.7977288589408452;0.01489432131188551;1.044707163889337;0.7978567217041802
81.721758;1.0444277406809712;0.8333654426997289;0.7979039061224429;-4.142399015082852e-07;-3.9226496639799204e-07;9.999366478668557;0.833485045292875;0.015561809217930354;0.015562768878891403;0.7977296543265529;0.0148943089447989;1.0447072187814583;0.7978572124799614
81.731758;1.0444294483920087;0.8333654168312818;0.7979037203483557;-4.141251379891856e-07;-3.919080418135466e-07;9.999385342871115;0.8334837469489513;0.015561804216572578;0.0155627540329428;0.797730468870453;0.014894295105358654;1.0447073149485675;0.7978576675882998
81.741758;1.0444311370058401;0.8333653653707565;0.7979035178020893;-4.139989702617486e-07;-3.9153966067046343e-07;9.999404707089251;0.8334824029250057;0.015561799238119959;0.015562739263468331;0.7977313055322255;0.014894279880838343;1.044707452902822;0.7978580860199292
81.751758;1.0444328017927675;0.8333652882937275;0.7979032990790157;-4.138631211344135e-07;-3.9115933563055175e-07;9.999424552823266;0.8334810186235321;0.015561794282018914;0.015562724534328503;0.797732167232094;0.014894263371158931;1.0447076312681287;0.7978584667328503
81.761758;1.0444344405468584;0.8333651854401923;0.7979030655468495;-4.1371965537108306e-07;-3.907664939073476e-07;9.99944486216194;0.8334795987611237;0.015561789339740723;0.015562709837765452;0.7977330575866248;0.014894245686322784;1.0447078474089118;0.7978588088436075
81.771758;1.0444360536543744;0.8333650566668078;0.7979028192275751;-4.1357074796480666e-07;-3.903603552603531e-07;9.999465618802866;0.833478148036826;0.015561784395060466;0.015562695191099768;0.7977339810167787;0.014894226943705834;1.0447080981488654;0.7978591116096903
81.781758;1.0444376430721918;0.8333649016196035;0.7979025625288434;-4.134184429561296e-07;-3.899400796475862e-07;9.999486814282685;0.8334766716699428;0.015561779426405029;0.01556268062344287;0.7977349419382924;0.01489420726063601;1.0447083801393355;0.7978593745235892
81.791758;1.044439211268394;0.8333647192863908;0.7979022979933561;-4.1326438899742605e-07;-3.895050941545609e-07;9.999508447012708;0.8334751752899181;0.015561774404380752;0.01556266616217669;0.7977359439476432;0.014894186751299547;1.0447086899365454;0.7978595975653825
81.801758;1.0444407604711505;0.8333645079164901;0.7979020282043717;-4.131097177029247e-07;-3.890551939311336e-07;9.999530514340869;0.8334736644325351;0.01556176929220616;0.015562651832382157;0.7977369897982782;0.01489416553473846;1.0447090243231507;0.7978597810203868
81.811758;1.044442291896348;0.833364265127321;0.7979017555054431;-4.129552789236017e-07;-3.885904161660836e-07;9.999553011354587;0.8334721438921716;0.015561764054597279;0.015562637666328965;0.7977380820572213;0.01489414374466061;1.0447093805720928;0.797859924865746
81.821758;1.044443804731553;0.8333639880125718;0.7979014816453364;-4.1280206857107737e-07;-3.881109778078802e-07;9.999575935560822;0.833470617677641;0.015561758662340573;0.01556262369662519;0.7977392233173675;0.01489412153406889;1.0447097560399157;0.7978600285035331
81.831758;1.0444452956422499;0.8333636738547329;0.7979012080094442;-4.126513692824817e-07;-3.8761729546489256e-07;9.999599279857236;0.8334690897268313;0.015561753084577877;0.015562609935081385;0.7977404156701104;0.01489409906870167;1.044710148181588;0.7978600910236243
81.841758;1.0444467596529572;0.833363321122808;0.797900936450622;-4.125045276682987e-07;-3.8710996292783115e-07;9.999623018524812;0.8334675642057833;0.015561747282474423;0.015562596370548175;0.7977416605865477;0.01489407650980542;1.044710555772845;0.7978601113962843
81.851758;1.0444481919077275;0.8333629294944387;0.7979006696671147;-4.123628144858257e-07;-3.865897086488312e-07;9.999647108596111;0.8334660452213687;0.015561741207696034;0.01556258298589985;0.7977429590605948;0.014894054008447727;1.0447109796257292;0.7978600885152066
81.861758;1.044449589267246;0.8333624989098511;0.797900410777041;-4.122274397173507e-07;-3.860574013547679e-07;9.999671501337282;0.8334645367352642;0.015561734803490133;0.015562569768087831;0.7977443113264113;0.014894031711892186;1.04471142166031;0.797860021357301
81.871758;1.0444509507555932;0.8333620290267092;0.7979001632754253;-4.120993694331226e-07;-3.855140746872255e-07;9.999696147288176;0.8334630425011446;0.015561728011261385;0.015562556706015676;0.7977457168951926;0.014894009756888022;1.0447118836653426;0.7978599090764797
81.881758;1.0444522766507032;0.8333615196330756;0.7978999317810561;-4.1197913170372486e-07;-3.849609016009464e-07;9.999720995381136;0.8334615657560506;0.01556172077213435;0.015562543780071566;0.7977471747766858;0.014893988264178752;1.044712367048057;0.7978597512214057
81.891758;1.0444535677042353;0.8333609711572314;0.7978997223904777;-4.118668445331002e-07;-3.8439900869393675e-07;9.999745989761072;0.8334601092552114;0.015561713019618017;0.015562530945721565;0.797748683248023;0.014893967352883791;1.0447128735193467;0.7978595484686405
81.901758;1.0444548255966153;0.8333603842469806;0.7978995421933379;-4.1176217227721935e-07;-3.8382909191435857e-07;9.999771068163541;0.8334586757138842;0.01556170467783292;0.015562518133759093;0.7977502399934174;0.014893947146100124;1.044713405939189;0.797859303056175
81.911758;1.0444560537810024;0.8333597585146422;0.7978993985740914;-4.1166435197138493e-07;-3.8325123001388436e-07;9.999796164398033;0.8334572678673486;0.015561695673475652;0.01556250527686695;0.7977518425715192;0.014893927751749022;1.0447139683663134;0.7978590179721506
81.921758;1.0444572576387512;0.8333590918023478;0.797899298429597;-4.115726832073576e-07;-3.8266525543286424e-07;9.999821210692948;0.8334558882018126;0.015561685949791857;0.015562492328406443;0.7977534882674158;0.014893909242853429;1.0447145652784038;0.7978586957898917
81.931758;1.0444584439869706;0.8333583806774212;0.7978992476096964;-4.114871134047795e-07;-3.8207129263836724e-07;9.999846138770012;0.8334545389218513;0.01556167546798384;0.0155624792533893;0.7977551738042361;0.014893891660343215;1.0447152004313742;0.7978583384545632
81.941758;1.044459620311726;0.8333576214474895;0.7978992510980211;-4.114082941778237e-07;-3.814698915775576e-07;9.999870883581815;0.8334532219043278;0.015561664198597962;0.01556246601332579;0.797756895391896;0.014893875031651033;1.0447158756359216;0.7978579477759233
81.951758;1.0444607943266244;0.833356810871444;0.7978993134856532;-4.1133719548977755e-07;-3.808617485631013e-07;9.999895388837844;0.8334519385590882;0.015561652108565282;0.015562452563634666;0.79775864898065;0.014893859382592642;1.0447165904250721;0.7978575257871633
81.961758;1.044461974254448;0.8333559461940512;0.7978994395643731;-4.112747678687724e-07;-3.8024748202034796e-07;9.999919609784564;0.8334506901106032;0.015561639149987743;0.015562438862688986;0.7977604307905787;0.014893844742816005;1.0447173428558636;0.797857074814291
81.971758;1.0444631686819976;0.8333550249848459;0.7978996349677546;-4.112218865624982e-07;-3.7962774052215396e-07;9.999943512468423;0.8334494782537398;0.015561625261212367;0.01556242487724831;0.7977622375160534;0.014893831153850514;1.04471813047591;0.7978565974720442
81.981758;1.044464385519829;0.8333540456051409;0.7978999060034895;-4.111794757323358e-07;-3.7900331991353156e-07;9.99996707104768;0.8334483052845704;0.015561610376770096;0.015562410570910536;0.7977640658648526;0.014893818670643962;1.0447189508025285;0.7978560965046196
81.991758;1.044465631496031;0.8333530078340214;0.7979002587420932;-4.111485427099329e-07;-3.7837508255189557e-07;9.999990263653771;0.8334471735031829;0.015561594434588377;0.015562395893759313;0.7977659122316445;0.014893807353411807;1.0447198011185177;0.7978555746321108
82.001758;1.044466912362805;0.8333519129280273;0.7979006981701318;-4.111300267705654e-07;-3.777439045755703e-07;10.000013068116491;0.8334460852107861;0.01556157737545123;0.015562380791161793;0.7977677727217058;0.014893797259307305;1.0447206783104253;0.79785503473744
82.011758;1.0444682327197776;0.8333507635207708;0.797901227558221;-4.11124599974135e-07;-3.771106833227477e-07;10.00003546334693;0.8334450435837134;0.01556155914152756;0.015562365216395915;0.7977696432806792;0.014893788438504784;1.0447215789317739;0.7978544797591125
82.021758;1.0444695957265615;0.8333495632949646;0.7979018479407493;-4.1113263245191513e-07;-3.7647631594047674e-07;10.000057435784985;0.8334440530680541;0.015561539687691845;0.015562349133578462;0.7977715201630017;0.014893780933435626;1.0447224989147328;0.7978539119178099
82.031758;1.0444710034173383;0.8333483160286759;0.797902557971653;-4.111543562547562e-07;-3.7584170152918864e-07;10.000078980952654;0.8334431190299355;0.015561518995877108;0.015562332511736958;0.7977734001734522;0.014893774778924755;1.0447234335914346;0.7978533323174067
82.041758;1.0444724568647719;0.8333470249561243;0.797903354526217;-4.1118996455208183e-07;-3.752077383298766e-07;10.000100098416747;0.8334422471577521;0.015561497068744098;0.015562315312629495;0.7977752801099469;0.014893770002412196;1.044724378240291;0.7978527415617034
82.051758;1.044473955829269;0.8333456929846457;0.7979042334638803;-4.112395384569129e-07;-3.745752243329679e-07;10.000120788525056;0.8334414425611618;0.015561473911268744;0.015562297485449949;0.7977771564533372;0.01489376661992999;1.0447253284498887;0.7978521407461104
82.061758;1.044475499179569;0.8333443228135688;0.7979051896153849;-4.113029756265594e-07;-3.739447403331694e-07;10.000141058395974;0.8334407092028531;0.015561449526507547;0.015562278975589606;0.7977790256867947;0.014893764627922008;1.044726279985783;0.7978515321388169
82.071758;1.0444770860205987;0.8333429168419257;0.7979062165563614;-4.1137993257120036e-07;-3.733166828345913e-07;10.00016092776124;0.8334400505739861;0.01556142392563996;0.015562259731938283;0.7977808844256682;0.01489376400391266;1.0447272283040137;0.7978509193942656
82.081758;1.0444787156528479;0.8333414778250898;0.7979073069689409;-4.114696959584245e-07;-3.72691479313982e-07;10.000180421238312;0.8334394707350108;0.015561397134089853;0.015562239705158331;0.7977827296030456;0.014893764719583745;1.0447281687529977;0.7978503071798909
82.091758;1.0444803863586252;0.8333400098869965;0.7979084531390733;-4.115711147882312e-07;-3.7206988427144105e-07;10.000199561169644;0.8334389742710592;0.015561369189809594;0.01556221884623579;0.7977845588606765;0.0148937667522754;1.0447290977019774;0.7978497000337411
82.101758;1.0444820947949405;0.833338518378195;0.7979096473453318;-4.116826518956514e-07;-3.714531865107423e-07;10.000218375120449;0.8334385654203298;0.015561340145393425;0.015562197108531475;0.7977863701938109;0.014893770084344745;1.0447300129806838;0.797849100903674
82.111758;1.0444838362247675;0.8333370087725142;0.7979108824646661;-4.118024681905087e-07;-3.708430825630485e-07;10.00023690289206;0.8334382473672112;0.015561310074899375;0.015562174449908928;0.7977881610171469;0.01489377469497689;1.0447309133073628;0.7978485106102318
82.121758;1.0444856046203752;0.833335486205552;0.7979121523818856;-4.1192854777836487e-07;-3.702411769504776e-07;10.000255192428513;0.8334380220853614;0.015561279073792345;0.015562150834225429;0.797789928026971;0.014893780555104222;1.044731797899794;0.7978479288271765
82.131758;1.044487392869315;0.833333955806177;0.7979134515017852;-4.1205884575386413e-07;-3.696485753166524e-07;10.000273297368558;0.8334378906307416;0.015561247250420646;0.015562126231069277;0.7977916680900486;0.014893787626732484;1.044732666201362;0.7978473554885765
82.141758;1.0444891937031324;0.8333324229414243;0.7979147743051838;-4.121913805514632e-07;-3.690659607226072e-07;10.000291280661763;0.8334378532373509;0.01556121471924475;0.01556210060917903;0.7977933790743549;0.014893795858781585;1.0447335176023231;0.797846791280765
82.151758;1.0444910004571863;0.8333308930216669;0.7979161161468874;-4.1232432510931087e-07;-3.684939077652947e-07;10.00030921062217;0.8334379087291877;0.015561181600747502;0.015562073926063789;0.7977950598988592;0.014893805181339908;1.0447343514474556;0.7978462372840307
82.161758;1.0444928064883365;0.8333293709989008;0.797917473802934;-4.124561938415682e-07;-3.679330340989659e-07;10.000327143333969;0.8334380539902325;0.015561148018413651;0.015562046126770404;0.7977967100690648;0.01489381551130943;1.044735166703039;0.7978456945489149
82.171758;1.0444946043039067;0.833327861339702;0.7979188442976216;-4.1258601843456684e-07;-3.673840801430364e-07;10.000345103889153;0.8334382845437811;0.015561114084997224;0.015562017160297781;0.7977983291871091;0.014893826763409623;1.0447359614486171;0.7978451639406878
82.181758;1.0444963861523868;0.8333263685086237;0.7979202235807545;-4.1271336801340746e-07;-3.6684818574888466e-07;10.000363082798426;0.8334385957218521;0.01556107988647106;0.015561987005185931;0.7977999167736042;0.014893838852123814;1.0447367330919697;0.7978446461471144
82.191758;1.0444981452926272;0.8333248967492175;0.7979216063943927;-4.12838213357828e-07;-3.663270834439208e-07;10.000381046499887;0.8334389831024457;0.015561045474497576;0.015561955682474017;0.7978014726226844;0.014893851692004698;1.0447374789323833;0.7978441415572455
82.201758;1.0444998762929742;0.8333234490679557;0.7979229864850594;-4.1296072885846763e-07;-3.658228083340514e-07;10.000398949575404;0.8334394422140745;0.015561010872175674;0.015561923246508508;0.797802996953499;0.014893865202841089;1.044738196244735;0.7978436501757068
82.211758;1.0445015741644426;0.8333220267912349;0.7979243568083322;-4.130811948368414e-07;-3.653371637761849e-07;10.00041674325314;0.8334399681969574;0.015560976095720314;0.015561889769796694;0.7978044897455085;0.014893879315484174;1.0447388821675851;0.7978431720353907
82.221758;1.044503233198324;0.8333206302858606;0.7979257102512954;-4.1320006360389795e-07;-3.648714487986039e-07;10.000434380506661;0.8334405557810083;0.015560941178005489;0.015561855338777873;0.7978059499730673;0.014893893974533992;1.0447395340658026;0.7978427077826205
82.231758;1.0445048467934503;0.8333192597722668;0.7979270407195637;-4.1331807349686116e-07;-3.6442660668342653e-07;10.000451817980982;0.8334411996575236;0.015560906168344863;0.015561820058745915;0.7978073752205962;0.01489390913583736;1.0447401501181275;0.797842259047875
82.241758;1.044506408128119;0.8333179157042042;0.7979283440422014;-4.1343635381075064e-07;-3.6400352204518597e-07;10.000469013947011;0.8334418946584956;0.015560871110400406;0.015561784053740443;0.7978087619807643;0.014893924767419416;1.0447407294321625;0.7978418287947061
82.251758;1.0445079104100696;0.8333165990659284;0.7979296181498464;-4.135565320404678e-07;-3.6360313073979934e-07;10.000485924721062;0.8334426355912529;0.015560836023632764;0.015561747451040378;0.7978101066874678;0.01489394085401904;1.0447412716062476;0.797841421547399
82.261758;1.044509346809011;0.83331531115756;0.7979308624798226;-4.136807138360893e-07;-3.632264015510043e-07;10.00050250353419;0.8334434176048263;0.015560800902623842;0.015561710363270793;0.7978114064657457;0.014893957388470592;1.0447417763987066;0.7978410430254359
82.271758;1.0445107108070866;0.8333140530372412;0.7979320772440748;-4.138112881196846e-07;-3.6287434461446676e-07;10.000518699890975;0.8334442370442646;0.015560765729013458;0.01556167288512756;0.797812659269669;0.01489397435269133;1.0447422442092358;0.7978406992977503
82.281758;1.0445119967760512;0.8333128256215556;0.7979332629781464;-4.1395056666192534e-07;-3.6254798225670113e-07;10.000534459079995;0.8334450918560504;0.015560730481360509;0.015561635093986502;0.7978138639201602;0.014893991709068;1.0447426771291957;0.7978403963798505
82.291758;1.044513200116718;0.8333116301958314;0.7979344205848923;-4.141001751115168e-07;-3.62248306266227e-07;10.00054972527574;0.8334459812432934;0.015560695132914292;0.015561597046658743;0.797815019954544;0.014894009405076332;1.0447430794479173;0.7978401402911716
82.301758;1.0445143165568058;0.8333104684773945;0.7979355515384631;-4.1426059309471193e-07;-3.6197623470798583e-07;10.000564446188122;0.8334469046660483;0.01556065964212445;0.015561558780878344;0.7978161272128806;0.014894027375808867;1.044743457394104;0.7978399364153047
82.311758;1.0445153411610806;0.8333093424497531;0.797936657343899;-4.1443142575671046e-07;-3.617324668619209e-07;10.000578577913194;0.8334478608611469;0.015560623948920804;0.015561520321538711;0.7978171853500133;0.01489404553809429;1.0447438187158824;0.7978397884429062
82.321758;1.044516268184239;0.833308254322845;0.7979377387882405;-4.146121106865704e-07;-3.6151729254354427e-07;10.000592090727116;0.8334488479517211;0.015560587982392439;0.015561481689870465;0.7978181932200091;0.014894063788859291;1.044744171865776;0.7978396983334497
82.331758;1.044517091855666;0.833307206134626;0.7979387962960645;-4.148023233794003e-07;-3.613305618921914e-07;10.00060497058512;0.8334498643506438;0.015560551676887632;0.015561442914473355;0.7978191484336802;0.014894082014797;1.0447445248879004;0.7978396670463003
82.341758;1.044517807503998;0.8333061991736557;0.7979398307585608;-4.1500195917998837e-07;-3.6117195578587806e-07;10.000617213343096;0.8334509091346203;0.015560514983498733;0.015561404037924487;0.7978200475973926;0.014894100096747779;1.0447448851236998;0.7978396949906571
82.351758;1.0445184124253486;0.8333052342108508;0.7979408433992011;-4.1521102723196536e-07;-3.6104132160182065e-07;10.000628816326063;0.8334519815904705;0.015560477867808599;0.015561365112762982;0.7978208870013497;0.014894117902177241;1.0447452597975584;0.7978397822866551
82.361758;1.0445189054930817;0.8333043122132845;0.7979418351231439;-4.154296410760963e-07;-3.6093862357384845e-07;10.000639771324458;0.8334530807831526;0.01556044030927527;0.015561326194672787;0.7978216633752329;0.014894135286410995;1.0447456563929456;0.7978399290916645
82.371758;1.044519285634359;0.8333034346132987;0.797942806595619;-4.1565798420631245e-07;-3.608635589456377e-07;10.000650062869353;0.8334542058218166;0.015560402309735488;0.015561287344325532;0.7978223746085638;0.014894152107033428;1.0447460825084252;0.7978401359368833
82.381758;1.0445195508967031;0.8333026033639381;0.797943758476721;-4.158961663678758e-07;-3.608153278779597e-07;10.000659676674967;0.8334553566428515;0.015560363892737693;0.015561248628145572;0.7978230197148849;0.014894168232426515;1.044746545487369;0.797840404040077
82.391758;1.0445196990801369;0.8333018207332915;0.7979446908725519;-4.161442596307889e-07;-3.6079262089232916e-07;10.000668613849482;0.8334565343473884;0.015560325091862216;0.015561210112272794;0.7978235978944944;0.014894183541913807;1.044747052020547;0.7978407351672727
82.401758;1.0445197288790282;0.8333010883970916;0.7979456030046973;-4.164025765434728e-07;-3.6079356821082583e-07;10.000676898313909;0.8334577404972084;0.015560285945359914;0.01556117185647701;0.7978241080668957;0.014894197930333605;1.044747608235073;0.7978411309354472
82.411758;1.044519640061544;0.833300406612091;0.7979464938779773;-4.166717545992766e-07;-3.6081584487601416e-07;10.000684573310966;0.8334589764715246;0.015560246490386984;0.01556113391220025;0.7978245494811101;0.01489421131576985;1.0447482200381608;0.7978415924098382
82.421758;1.0445194328514777;0.8332997744298517;0.797947362922737;-4.169525216401246e-07;-3.608571127224603e-07;10.000691691835625;0.8334602439401929;0.015560206751111413;0.015561096333476718;0.797824922710191;0.014894223641480766;1.044748893066382;0.7978421202150812
82.431758;1.0445191075534648;0.8332991906812068;0.79794820984727;-4.172454872452251e-07;-3.609154089762325e-07;10.000698306442374;0.8334615453529318;0.015560166745577116;0.015561059191996731;0.7978252299464519;0.014894234877085143;1.0447496324744006;0.7978427142081691
82.441758;1.0445186647988238;0.8332986545246271;0.7979490340873536;-4.175512272002111e-07;-3.6098915040100725e-07;10.000704467317309;0.8334628833639703;0.01556012650697115;0.015561022572814893;0.7978254738756533;0.014894245019831349;1.0447504424624783;0.7978433729339653
82.451758;1.0445181059647886;0.8332981651564768;0.797949834521866;-4.178704673040285e-07;-3.6107688655835166e-07;10.000710230778816;0.833464259748673;0.015560086081778415;0.015560986556236328;0.7978256560925497;0.014894254082072438;1.0447513252843748;0.7978440942854932
82.461758;1.044517433072381;0.8332977219992292;0.7979506097931294;-4.182038879544899e-07;-3.6117717325193965e-07;10.000715663458177;0.8334656744826429;0.015560045506212893;0.015560951209397579;0.7978257764904572;0.014894262070096987;1.0447522806059477;0.7978448768123922
