time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
82.471758;1.0445166481114454;0.8332973256431849;0.7979513588599434;-4.1855155789946623e-07;-3.612887518723647e-07;10.000720832331409;0.8334671255647633;0.0155600048004651;0.015560916593402339;0.7978258337125653;0.014894268977033796;1.0447533061873757;0.7978457197216384
82.481758;1.044515752891695;0.8332969779138878;0.7979520811190515;-4.18912502484047e-07;-3.614107683558376e-07;10.000725790710714;0.8334686097192353;0.015559963991895884;0.015560882777264968;0.7978258258533223;0.0148942747944509;1.04475439894021;0.797846621957699
82.491758;1.0445147498669674;0.8332966808222861;0.7979527760014178;-4.1928463119604905e-07;-3.6154280824057696e-07;10.000730573442741;0.8334701228255591;0.015559923134746712;0.01556084984569556;0.7978257507633884;0.014894279528634148;1.0447555546727367;0.7978475820028257
82.501758;1.0445136425070982;0.8332964358128808;0.7979534426662527;-4.196650504044258e-07;-3.6168485322308653e-07;10.000735201794223;0.8334716596713868;0.015559882307081215;0.01556081789150063;0.7978256063264164;0.014894283209769675;1.0447567676010967;0.7978485982216078
82.511758;1.0445124351877482;0.8332962437744696;0.7979540798558171;-4.200506656915648e-07;-3.618372108627241e-07;10.000739689649532;0.833473213932932;0.01555984160066005;0.015560787001136209;0.7978253911754675;0.014894285894329198;1.0447580312755316;0.7978496691022872
82.521758;1.044511133778497;0.8332961053324908;0.7979546853397534;-4.20438583946806e-07;-3.620004280666099e-07;10.000744045344975;0.8334747784618844;0.015559801117127452;0.015560757245378929;0.7978251052265625;0.014894287659697041;1.0447593395636428;0.7978507934072935
82.531758;1.0445097460954944;0.8332960212646828;0.7979552556905313;-4.2082616955318236e-07;-3.621751860696524e-07;10.000748270413554;0.8334763453489489;0.015559760964375958;0.01556072867127368;0.7978247496840949;0.014894288587102846;1.0447606864044792;0.7978519699860994
82.541758;1.044508281440143;0.833295992831898;0.7979557872059041;-4.2121095795630197e-07;-3.6236208014475745e-07;10.000752361003185;0.8334779060280401;0.015559721248016283;0.015560701296849768;0.7978243269601967;0.01489428874805448;1.0447620651701184;0.7978531970462386
82.551758;1.0445067497730338;0.8332960216590884;0.7979562769603314;-4.215904700019372e-07;-3.6256140942527207e-07;10.000756312085048;0.8334794518474283;0.015559682065061729;0.015560675122674103;0.7978238404744006;0.014894288208054586;1.044763468463681;0.7978544713971181
82.561758;1.044505160979393;0.8332961092565583;0.7979567229456138;-4.2196221242105476e-07;-3.627732517988661e-07;10.000760116934623;0.8334809745934642;0.01555964350314822;0.015560650153003999;0.7978232940837536;0.014894287037467232;1.0447648885783376;0.7978557887161256
82.571758;1.0445035245423842;0.8332962564587149;0.7979571234282468;-4.223239557203504e-07;-3.6299772993811136e-07;10.000763761884253;0.8334824664835715;0.01555960564043538;0.015560626401046699;0.797822691503152;0.014894285313933973;1.044766318189033;0.7978571446828512
82.581758;1.0445018494362315;0.8332964631318126;0.7979574762456625;-4.2267394985282257e-07;-3.6323512717869083e-07;10.000767224711039;0.8334839199379229;0.015559568544101237;0.015560603880714516;0.7978220361584996;0.01489428311025225;1.0447677504890116;0.7978585352870763
82.591758;1.0445001439273789;0.8332967284608913;0.7979577786630051;-4.2301092735855747e-07;-3.634858735526508e-07;10.000770480999886;0.8334853274826773;0.01555953226458035;0.01556058260616025;0.7978213312158312;0.014894280483764696;1.0447691791905303;0.7978599561423899
82.601758;1.0444984155405312;0.8332970514446727;0.797958027616252;-4.2333399563709525e-07;-3.637506201850984e-07;10.000773512302926;0.8334866821965764;0.01555949683281897;0.015560562597319133;0.7978205793054405;0.014894277483644547;1.044770599021592;0.7978614023777097
82.611758;1.044496671030718;0.8332974308638152;0.7979582199591023;-4.236426603895807e-07;-3.6403028080507794e-07;10.000776306327117;0.8334879784987979;0.015559462274374762;0.01556054388561431;0.7978197822622685;0.01489427416460421;1.0447720058800671;0.7978628691985883
82.621758;1.0444949160109562;0.8332978649579057;0.7979583526642317;-4.2393694520428365e-07;-3.6432587687348346e-07;10.000778849311734;0.8334892121122641;0.015559428622176288;0.015560526516860998;0.797818941550516;0.014894270591484836;1.044773396103154;0.7978643521176644
82.631758;1.0444931549103178;0.833298351621132;0.7979584229371075;-4.242173202674668e-07;-3.646383107049014e-07;10.000781116561555;0.8334903791294229;0.015559395907965186;0.015560510539760306;0.7978180590834612;0.014894266836066528;1.044774765881856;0.7978658468093088
82.641758;1.044491391886449;0.8332988884884799;0.7979584284211215;-4.2448457149474497e-07;-3.6496821930795843e-07;10.000783070706614;0.8334914754025217;0.015559364148499474;0.01556049599319844;0.7978171377931791;0.014894262977259862;1.0447761116074257;0.7978673488212813
82.651758;1.0444896315725238;0.8332994723203273;0.7979583673699863;-4.2473986704033277e-07;-3.65316016867176e-07;10.00078467364303;0.8334924968189834;0.01555933334186194;0.015560482909526035;0.7978161816631355;0.014894259107096144;1.044777430625945;0.7978688532952517
82.661758;1.044487878429212;0.833300098787765;0.7979582382445431;-4.249849155636379e-07;-3.6568210845352606e-07;10.000785895943936;0.8334934398357904;0.015559303475859841;0.015560471319761255;0.7978151949631217;0.01489425532983942;1.0447787213700703;0.7978703548950329
82.671758;1.0444861357445556;0.8333007628514255;0.7979580392789914;-4.2522189983777996e-07;-3.6606702983733835e-07;10.000786714374618;0.8334943013681378;0.015559274548193232;0.015560461246053496;0.7978141814374139;0.014894251744039244;1.0447799828136632;0.7978718478173846
82.681758;1.0444844055022344;0.8333014589016238;0.7979577689221486;-4.254530347488727e-07;-3.664714151913581e-07;10.000787111010004;0.8334950782401966;0.01555924658415977;0.015560452685615987;0.7978131443811931;0.014894248418850693;1.0447812144447153;0.7978733257573296
82.691758;1.0444826887044727;0.8333021809278118;0.797957426400026;-4.2568012492409003e-07;-3.66895905512162e-07;10.000787076024917;0.8334957672455899;0.015559219633891301;0.01556044560584298;0.7978120869528023;0.014894245387396188;1.0447824167548396;0.7978747818091425
82.701758;1.0444809858146906;0.8333029231343401;0.7979570113856435;-4.259046155460654e-07;-3.6734104697158484e-07;10.000786610867106;0.8334963656755375;0.01555919375719175;0.01556043995930206;0.7978110121201517;0.014894242659754533;1.0447835911770262;0.7978762085276402
82.711758;1.0444792971365888;0.8333036806513685;0.797956523629576;-4.261279174397022e-07;-3.6780727302020196e-07;10.000785733151806;0.8334968713733562;0.015559169018947211;0.01556043569722624;0.7978099224601323;0.01489424024044985;1.0447847396338077;0.7978775984726936
82.721758;1.044477622649791;0.833304449633117;0.7979559634208506;-4.2635140915851314e-07;-3.6829508669816876e-07;10.000784477683652;0.8334972828371594;0.015559145498577578;0.015560432770813759;0.797808819915914;0.014894238135285905;1.0447858642285484;0.7978789448608087
82.731758;1.0444759617237473;0.8333052264151067;0.7979553323001607;-4.265762482732521e-07;-3.688052844228463e-07;10.000782891154039;0.8334976004783682;0.015559123293478232;0.015560431136886278;0.7978077057097426;0.014894236337638546;1.0447869671030015;0.7978802416380977
82.741758;1.0444743133718444;0.8333060067602472;0.7979546336343945;-4.2680347093282465e-07;-3.6933891987566154e-07;10.000781024478957;0.8334978281098204;0.015559102502492955;0.01556043076846763;0.7978065805467053;0.014894234809850965;1.0447880502355757;0.7978814831364966
82.751758;1.0444726766428876;0.8333067858656893;0.7979538727545984;-4.2703416982428277e-07;-3.698969118122151e-07;10.000778926714455;0.8334979727990518;0.015559083202365423;0.015560431650835158;0.7978054448371653;0.014894233491045718;1.044789115235316;0.7978826641616449
82.761758;1.0444710509238673;0.8333075585405999;0.7979530561735135;-4.272693527865918e-07;-3.7047950253871503e-07;10.000776640575385;0.8334980433781874;0.015559065433050351;0.0155604337630152;0.7978042988536941;0.014894232325254445;1.0447901636820003;0.7978837803939369
82.771758;1.0444694362487443;0.8333083198490031;0.7979521903456472;-4.27509661508114e-07;-3.710859866857484e-07;10.00077419901129;0.8334980491968845;0.015559049193822049;0.015560437062892543;0.7978031430873116;0.014894231277051305;1.044791197596095;0.7978848280016255
82.781758;1.0444678330810448;0.8333090663149589;0.7979512808513607;-4.2775535635447625e-07;-3.717148532032763e-07;10.00077162618051;0.8334979992520932;0.015559034446759308;0.015560441485750118;0.7978019785309532;0.01489423033238861;1.044792219395511;0.7978858028663761
82.791758;1.044466241635442;0.8333097964794466;0.7979503324296875;-4.2800660441795676e-07;-3.723639976595747e-07;10.00076894308232;0.8334979015151381;0.015559021124241594;0.015560446952365579;0.7978008065128982;0.01489422949408706;1.0447932319009343;0.7978867006720995
82.801758;1.0444646616754028;0.8333105104130526;0.797949349441358;-4.282637052509893e-07;-3.730307938927345e-07;10.000766174299708;0.8334977631386976;0.015559009145096359;0.01556045337351793;0.797799628347009;0.014894228764570484;1.0447942383911537;0.7978875173271278
82.811758;1.0444630930811645;0.8333112090520939;0.7979483359275741;-4.285269714079888e-07;-3.73712258709305e-07;10.000763350303023;0.8334975910864941;0.015558998439368728;0.015560460643026259;0.7977984448426036;0.014894228125326538;1.044795242140193;0.7978882491299809
82.821758;1.0444615363203615;0.8333118940769229;0.7979472955700558;-4.2879651791452527e-07;-3.744054674933845e-07;10.000760502033438;0.8334973920082472;0.015558988961551041;0.01556046862929127;0.7977972558153164;0.014894227533186345;1.0447962459291913;0.7978888933859419
82.831758;1.0444599922802829;0.8333125679015022;0.797946231914285;-4.2907227289625377e-07;-3.751078413461927e-07;10.000757655752635;0.8334971717306456;0.015558980682420936;0.01556047717968148;0.7977960604476149;0.014894226926922037;1.0447972520008308;0.7978894492722015
82.841758;1.0444584618867878;0.833313233135878;0.7979451478959109;-4.2935409233643295e-07;-3.758170291142872e-07;10.000754837033474;0.8334969353324745;0.015558973575096925;0.015560486142710848;0.797794858452529;0.014894226233688098;1.0447982620271026;0.7978899180042734
82.851758;1.044456945870015;0.8333138920983656;0.7979440449962947;-4.2964189292790274e-07;-3.7653073847341325e-07;10.000752075801612;0.8334966874518372;0.015558967607592424;0.015560495397297548;0.7977936506453025;0.01489422537709584;1.0447992770349264;0.7978903021648585
82.861758;1.0444554449566685;0.833314547012355;0.7979429236709134;-4.2993577852335935e-07;-3.7724678190973836e-07;10.000749399680375;0.8334964320754242;0.015558962745335274;0.015560504862445628;0.7977924384893172;0.01489422428279349;1.0448002977671795;0.7978906045295465
82.871758;1.044453960054013;0.8333152003478064;0.7979417844986475;-4.302359882868316e-07;-3.779632252174695e-07;10.00074682424577;0.8334961722723763;0.015558958956872586;0.015560514481765556;0.7977912236778792;0.014894222882665264;1.0448013250806347;0.797890827202799
82.881758;1.0444524920441063;0.8333158548939669;0.7979406283095994;-4.305426491388371e-07;-3.7867838908130895e-07;10.000744356202365;0.8334959107951393;0.015558956212619494;0.015560524209244957;0.7977900080709472;0.014894221119293016;1.044802359549067;0.7978909716961761
82.891758;1.0444510419392186;0.8333165137534155;0.7979394556032711;-4.308555451139604e-07;-3.7939059449508096e-07;10.000742004141763;0.8334956514059989;0.015558954486884644;0.015560534005945757;0.7977887933811005;0.01489421894174098;1.0448034004284943;0.7978910391925113
82.901758;1.0444496108709738;0.8333171802089855;0.7979382667174734;-4.3117403524845704e-07;-3.800979727071026e-07;10.000739783157128;0.8334953997677746;0.015558953767344565;0.015560543836315981;0.7977875808372484;0.014894216297996747;1.0448044446562197;0.7978910302327306
82.911758;1.0444481993130175;0.8333178574967885;0.7979370626010718;-4.314969994011558e-07;-3.80798569686338e-07;10.000737711407481;0.8334951632841642;0.015558954058020361;0.015560553663516954;0.7977863712604735;0.014894213134142716;1.0448054867278553;0.7978909443792025
82.921758;1.0444468070241413;0.8333185488204932;0.7979358448917587;-4.318227823212932e-07;-3.8149058032554493e-07;10.000735805177325;0.8334949502919698;0.015558955374486389;0.015560563450551184;0.797785165101688;0.014894209398590588;1.0448065199168333;0.7978907804646895
82.931758;1.0444454339171112;0.8333192578085715;0.7979346155419828;-4.321493580927795e-07;-3.8217252733677606e-07;10.000734077624486;0.8334947689615402;0.015558957740882643;0.015560573164453582;0.7977839624339282;0.014894205047987698;1.0448075377481043;0.7978905371847914
82.941758;1.0444440804515285;0.8333199889919276;0.7979333769402062;-4.3247469321109976e-07;-3.828432530230936e-07;10.000732537317196;0.8334946263686537;0.015558961191700402;0.015560582775092627;0.7977827634515452;0.014894200050959492;1.0448085347097427;0.7978902134474042
82.951758;1.0444427477345506;0.8333207476304085;0.7979321319031254;-4.327969126848551e-07;-3.8350172753611715e-07;10.000731186257424;0.8334945282313918;0.015558965771310768;0.015560592249232083;0.7977815691458093;0.014894194391067256;1.0448095063134797;0.7978898082199805
82.961758;1.0444414377331332;0.833321539006705;0.7979308830234255;-4.3311417470697117e-07;-3.841469440894405e-07;10.000730026025488;0.8334944791247189;0.015558971525705647;0.01556060154650587;0.7977803815032438;0.014894188073210465;1.044810448211983;0.7978893204427792
82.971758;1.0444401527690215;0.8333223677569064;0.7979296321595928;-4.334245850047017e-07;-3.8477794427159126e-07;10.00072906660745;0.8334944827343373;0.015558978493476247;0.015560610614271886;0.7977792034628616;0.014894181129140231;1.0448113546588635;0.7978887493204443
82.981758;1.0444388947084111;0.8333232375673233;0.7979283806304339;-4.337261845099659e-07;-3.8539371064697827e-07;10.000728325608783;0.833494541855707;0.015558986704310745;0.015560619375305017;0.7977780390456012;0.01489417361098064;1.0448122179767854;0.7978880945603455
82.991758;1.0444376651362866;0.8333241512279587;0.7979271296854881;-4.3401688343853885e-07;-3.859930261599573e-07;10.000727821793033;0.8334946582179904;0.015558996183392874;0.015560627725915618;0.797776893252158;0.014894165570342597;1.044813029408032;0.7978873565325234
83.001758;1.0444364661240222;0.833325110564084;0.797925880562459;-4.342945044239985e-07;-3.8657451345195615e-07;10.000727569418101;0.833494832304475;0.015559006960734952;0.01556063555983726;0.7977757713093899;0.014894157036042585;1.0448137801713302;0.7978865360971776
83.011758;1.0444353003561648;0.8333261161538136;0.7979246342378065;-4.3455697046352847e-07;-3.87136706949086e-07;10.000727573116725;0.8334950632657931;0.01555901908600291;0.01556064279492606;0.7977746776623963;0.014894148004652762;1.0448144620875361;0.7978856340332766
83.021758;1.044434170493677;0.8333271674489666;0.7979233912917588;-4.34802455987001e-07;-3.8767800858623247e-07;10.00072782947675;0.8334953492043474;0.015559032635278339;0.015560649376875143;0.7977736155376289;0.014894138448978548;1.0448150678691406;0.7978846510469313
83.031758;1.0444330787349632;0.8333282632489797;0.7979221520244728;-4.350293390324149e-07;-3.881965882226529e-07;10.000728338992571;0.833495687605785;0.015559047696510897;0.015560655260188214;0.7977725873917978;0.01489412833299693;1.0448155914182033;0.7978835883804862
83.041758;1.0444320267713743;0.8333294019363767;0.7979209169278779;-4.3523593660860715e-07;-3.8869035627690274e-07;10.000729118244749;0.8334960755409997;0.015559064348152782;0.015560660388290652;0.7977715952597805;0.014894117616446328;1.0448160279496679;0.7978824479754504
83.051758;1.044431015373858;0.8333305811715898;0.7979196872834408;-4.354202635220419e-07;-3.8915714105719514e-07;10.000730202390924;0.833496509924631;0.015559082650560326;0.01556066469462213;0.7977706400794796;0.014894106254353156;1.0448163735612912;0.797881231845123
83.061758;1.0444300440035053;0.833331797055697;0.7979184653156467;-4.355800020989437e-07;-3.89594991176899e-07;10.000731638553624;0.8334969880037785;0.015559102645639887;0.015560668114773014;0.797769720947232;0.014894094200092002;1.0448166249896351;0.7978799411454378
83.071758;1.0444291113888957;0.8333330437015285;0.7979172534685885;-4.357126978313253e-07;-3.9000229668333265e-07;10.000733476899487;0.8334975074138656;0.015559124356044155;0.015560670593152031;0.797768835564136;0.014894081405498338;1.0448167798132744;0.7978785757170386
83.081758;1.0444282165106626;0.83333431409077;0.7979160533242491;-4.358161158985839e-07;-3.903778265200462e-07;10.00073576313112;0.833498065525976;0.015559147785155348;0.015560672087881387;0.7977679814301053;0.014894067819216152;1.0448168360351688;0.7978771345956539
83.091758;1.0444273590813395;0.8333356013933867;0.7979148651954151;-4.3588853438278123e-07;-3.907209211776853e-07;10.000738531510102;0.8334986594218908;0.015559172919997465;0.01556067257218021;0.7977671564793443;0.014894053387940467;1.0448167912773993;0.7978756169694755
83.101758;1.044426539538114;0.8333368995663984;0.7979136882209145;-4.3592889228826825e-07;-3.910314890970998e-07;10.000741798434081;0.8334992869469545;0.015559199734335871;0.015560672032398297;0.7977663586489324;0.014894038061078994;1.0448166427447576;0.7978740228248393
83.111758;1.044425758758696;0.8333382034236665;0.7979125203159436;-4.359369618396109e-07;-3.913096177927609e-07;10.000745560566102;0.8334999469924229;0.015559228186802505;0.015560670471952328;0.7977655851888368;0.014894021802130996;1.044816387503075;0.7978723535268565
83.121758;1.0444250179540548;0.8333395086713876;0.7979113581783898;-4.3591342254532554e-07;-3.915552921406432e-07;10.000749801879;0.8335006384468945;0.015559258220951755;0.015560667914991815;0.7977648325216734;0.014894004597930804;1.0448160221902814;0.7978706121150613
83.131758;1.0444243191998595;0.8333408116573459;0.7979101976941062;-4.358594974447223e-07;-3.917685794185339e-07;10.000754503604357;0.8335013595758419;0.015559289777204801;0.015560664402821292;0.7977640964260362;0.014893986454039712;1.0448155427303731;0.7978688026406234
83.141758;1.0444236660374235;0.8333421090896099;0.7979090347173978;-4.357763641627432e-07;-3.919500194463205e-07;10.000759646547591;0.8335021085617357;0.015559322803939651;0.01556065998603731;0.7977633722866312;0.014893967384460815;1.0448149450900452;0.7978669294821583
83.151758;1.0444230634357714;0.8333433979567758;0.7979078659296717;-4.356649468311196e-07;-3.9210079558655284e-07;10.00076520633396;0.8335028841881591;0.015559357249857379;0.015560654714870732;0.797762655370469;0.014893947409235553;1.0448142266024365;0.7978649976617863
83.161758;1.044422517560714;0.8333446751891608;0.797906689038234;-4.355261982279707e-07;-3.9222263258679713e-07;10.000771149793332;0.8335036859036512;0.015559393050044076;0.015560648639199107;0.7977619408999768;0.01489392656072782;1.0448133863194125;0.797863013431734
83.171758;1.0444220357880694;0.8333459375523041;0.7979055020320457;-4.353614214267266e-07;-3.9231761308398033e-07;10.000777439025471;0.8335045134842949;0.015559430129555189;0.015560641823219219;0.7977612239993205;0.014893904883906918;1.0448124244224923;0.7978609843062646
83.181758;1.0444216264490433;0.8333471820762831;0.7979043026162682;-4.351723500713321e-07;-3.923880579143274e-07;10.000784039374423;0.8335053668278551;0.015559468415510223;0.015560634357002504;0.7977604996919605;0.014893882424558177;1.044811342074286;0.7978589189270251
83.191758;1.0444212978791507;0.833348406186155;0.7979030886725871;-4.3496110541314065e-07;-3.924364997618835e-07;10.0007909215886;0.8335062459912806;0.01555950783564533;0.015560626357830024;0.7977597629053557;0.014893859225347774;1.0448101418138374;0.7978568270315956
83.201758;1.0444210569802588;0.8333496074206026;0.797901859052656;-4.347300695503743e-07;-3.9246572212044894e-07;10.000798060924902;0.8335071514870186;0.015559548311759562;0.015560617963361096;0.7977590085557815;0.014893835335045643;1.0448088274984513;0.7978547189818167
83.211758;1.0444209080532576;0.8333507833765547;0.7979006138663837;-4.3448157169860857e-07;-3.9247881654686265e-07;10.000805437086198;0.8335080847857059;0.015559589765277358;0.01556060930762449;0.7977582319722129;0.014893810814985621;1.0448074038649262;0.7978526047543872
83.221758;1.04442085239604;0.8333519321210607;0.7978993543683152;-4.3421760679531966e-07;-3.9247916513772265e-07;10.000813030199998;0.8335090482760021;0.015559632127174297;0.01556060049417724;0.7977574295838786;0.014893785741447438;1.044805876492048;0.7978504931421041
83.231758;1.044420888236181;0.8333530525621098;0.7978980829280308;-4.339399476585885e-07;-3.924703151663338e-07;10.000820813849268;0.8335100444272622;0.01555967533524614;0.015560591594218121;0.7977565990789227;0.014893760201895236;1.0448042516478482;0.7978483916963013
83.241758;1.044421010931813;0.8333541440557136;0.7978968029556155;-4.336505348970411e-07;-3.924557674410384e-07;10.000828748888312;0.833511074942778;0.015559719320261277;0.015560582664208795;0.7977557388594759;0.01489373428191843;1.0448025355721238;0.7978463070055191
83.251758;1.044421214012445;0.8333552054599135;0.7978955185502048;-4.333517109921656e-07;-3.924387883085533e-07;10.00083678115159;0.8335121404475235;0.015559764001073046;0.015560573761967816;0.7977548477484915;0.014893708057933807;1.0448007344344084;0.7978442449614165
83.261758;1.0444214906667464;0.8333562345867314;0.797894234311685;-4.3304608449452993e-07;-3.9242243307282096e-07;10.000844844383677;0.8335132406725342;0.015559809298670534;0.015560564948678432;0.7977539252432233;0.014893681598714847;1.044798854973591;0.7978422110241032
83.271758;1.0444218345469976;0.8333572284077012;0.7978929551653837;-4.3273616050384113e-07;-3.924096748450543e-07;10.000852865591803;0.8335143747244247;0.01555985515269483;0.015560556277526953;0.7977529717436136;0.014893654964099785;1.0447969041566574;0.7978402099527284
83.281758;1.044422239597889;0.8333581837162053;0.797891685653278;-4.3242404337472627e-07;-3.9240333002047247e-07;10.000860773494288;0.8335155413045492;0.015559901521273595;0.015560547788448576;0.7977519885269856;0.014893628202578247;1.0447948881015416;0.7978382452816398
83.291758;1.0444226993191976;0.8333590979056755;0.7978904295289929;-4.3211136933668915e-07;-3.924057952639622e-07;10.000868507677048;0.833516738831671;0.015559948364007184;0.01556053951789826;0.7977509774815097;0.01489360135274553;1.0447928121405647;0.7978363195502735
83.301758;1.0444232060067467;0.833359969401014;0.7978891902642427;-4.3179936818058364e-07;-3.9241892149387216e-07;10.000876021400709;0.8335179651974415;0.01555999562479159;0.0155605315066579;0.7977499406693174;0.014893574445216592;1.0447906822914057;0.7978344348681594
83.311758;1.0444237507367533;0.8333607974179826;0.7978879714355175;-4.3148900857158075e-07;-3.9244411397003757e-07;10.000883277647484;0.8335192175970111;0.015560043233558774;0.01556052379730614;0.7977488801648871;0.014893547502327227;1.0447885060610074;0.7978325931978452
83.321758;1.0444243243995206;0.833361581512672;0.7978867766419433;-4.311812978801931e-07;-3.9248236443860687e-07;10.000890242865951;0.8335204925704982;0.015560091122823347;0.015560516430606637;0.7977477980684355;0.014893520538689581;1.0447862911336363;0.7978307965452619
83.331758;1.0444249192510902;0.8333623216093745;0.7978856095591964;-4.308775631206305e-07;-3.9253422273803383e-07;10.000896883434615;0.8335217856014274;0.015560139233403866;0.015560509442878224;0.7977466963476798;0.014893493567179096;1.0447840438331777;0.7978290469849891
83.341758;1.044425529931509;0.8333630182369843;0.7978844738672228;-4.305794640721408e-07;-3.9260003459092594e-07;10.000903166183644;0.8335230905681906;0.015560187501378152;0.015560502863298957;0.797745577022289;0.014893466609449084;1.044781769384667;0.7978273465723891
83.351758;1.0444261530214254;0.8333636723640564;0.7978833727727187;-4.3028883699791443e-07;-3.9268018104003455e-07;10.000909059180792;0.8335243999638671;0.01556023584981725;0.015560496719760173;0.7977444425728832;0.01489343970411463;1.0447794726326989;0.7978256976409258
83.361758;1.0444267856270149;0.8333642848261912;0.7978823086243022;-4.3000750950560745e-07;-3.927748919067636e-07;10.00091453356187;0.8335257058470896;0.015560284200669357;0.015560491056057314;0.7977432960408211;0.014893412906504842;1.0447771579638847;0.7978241032838681
83.371758;1.0444274243287526;0.8333648556872814;0.7978812827813447;-4.297370185649148e-07;-3.9288393618961515e-07;10.000919570241928;0.833527000675132;0.015560332488845236;0.015560485944903857;0.7977421409846251;0.014893386281185597;1.0447748293111914;0.7978225674015288
83.381758;1.044428064817553;0.8333653843046374;0.7978802956666271;-4.294783531947423e-07;-3.9300660013935333e-07;10.000924165480805;0.8335282773885236;0.015560380660037367;0.015560481480044679;0.7977409811571848;0.014893359895314205;1.0447724907281148;0.797821094448807
83.391758;1.044428701945846;0.8333658705733668;0.797879347208799;-4.2923195925288317e-07;-3.931419142471261e-07;10.000928326603296;0.8335295290575623;0.015560428656139305;0.015560477752403651;0.7977398203214707;0.014893333818385548;1.0447701469251887;0.7978196888162811
83.401758;1.0444293300835648;0.8333663162575139;0.797878437470342;-4.2899797502762297e-07;-3.9328884494297657e-07;10.00093206119428;0.8335307490693658;0.015560476402376663;0.015560474829188955;0.7977386628160587;0.014893308125004084;1.0447678030198237;0.7978183536427446
83.411758;1.0444299435294686;0.8333667247884841;0.7978775670485903;-4.287765569355619e-07;-3.9344623492435744e-07;10.000935371830394;0.8335319317948101;0.01556052380913674;0.015560472752031325;0.7977375138304972;0.014893282892521046;1.0447654637195292;0.7978170899885948
83.421758;1.0444305367825033;0.8333670996849903;0.797876737301003;-4.2856807009235483e-07;-3.9361268129274494e-07;10.000938263527319;0.8335330724619252;0.01556057078721735;0.01556047155462976;0.7977363786266414;0.01489325819857316;1.0447631331326401;0.7978158972701248
83.431758;1.0444311047152934;0.8333674434290317;0.797875950446567;-4.2837296176879353e-07;-3.9378660975350994e-07;10.000940755201812;0.833534166082199;0.015560617261049202;0.015560471279882512;0.7977352617427331;0.014893234126156;1.0447608154676287;0.7978147744229938
83.441758;1.044431642944006;0.8333677575160251;0.7978752091581107;-4.2819158262318495e-07;-3.939663353193319e-07;10.000942881647166;0.8335352068157401;0.015560663172865905;0.01556047198758449;0.7977341669895535;0.01489321076061807;1.0447585154685572;0.7978137207848338
83.451758;1.0444321484548993;0.8333680428281682;0.797874515689779;-4.280241762593938e-07;-3.941499192271965e-07;10.000944684153962;0.8335361883699924;0.015560708480123107;0.015560473758529567;0.7977330975169269;0.014893188177991042;1.0447562383236826;0.7978127362469588
83.461758;1.044432619739534;0.8333683001157648;0.7978738715564264;-4.2787088046694247e-07;-3.943351176503327e-07;10.000946196322307;0.8335371047651431;0.015560753143465245;0.015560476687665293;0.7977320556747264;0.014893166448149187;1.044753989749056;0.7978118206287744
83.471758;1.0444330559598873;0.8333685306657569;0.7978732778130673;-4.2773168016626985e-07;-3.9451950226158263e-07;10.000947433844777;0.8335379510682903;0.015560797113382215;0.015560480868414476;0.7977310433726978;0.014893145646232385;1.0447517760297864;0.7978109730742609
83.481758;1.0444334560695425;0.8333687365007194;0.7978727347695054;-4.27606403374853e-07;-3.9470045528913424e-07;10.0009483933335;0.8335387237783369;0.015560840329570091;0.01556048638196152;0.7977300624503334;0.014893125848432576;1.0447496037927033;0.7978101920304247
83.491758;1.0444338189695896;0.8333689197189913;0.7978722414206634;-4.27494813828542e-07;-3.9487501497503124e-07;10.000949058867715;0.8335394206673603;0.015560882725932666;0.015560493287922703;0.7977291143266767;0.014893107117372859;1.0447474799301348;0.7978094753992664
83.501758;1.0444341441186558;0.833369081765915;0.7978717955769028;-4.2739666591505674e-07;-3.950398429781303e-07;10.000949409915693;0.833540040631555;0.015560924234998828;0.015560501613738398;0.7977281993431249;0.014893089496338243;1.04474541165086;0.7978088210921253
83.511758;1.0444344315016465;0.8333692236476945;0.7978713944341344;-4.273115447363793e-07;-3.951916242281755e-07;10.000949425318561;0.8335405835041346;0.015560964794372023;0.01556051135137306;0.7977273161054956;0.014893073013261501;1.0447434063839245;0.7978082277412629
83.521758;1.0444346813607315;0.833369346601989;0.7978710351497129;-4.272386313820276e-07;-3.953277274047352e-07;10.000949090672753;0.8335410493662624;0.015561004351300853;0.015560522467514003;0.7977264611415186;0.01489305768543774;1.0447414714802492;0.7978076947245537
83.531758;1.0444348943266097;0.8333694523318977;0.797870715236815;-4.271766486024218e-07;-3.954464666330879e-07;10.000948412674934;0.8335414379148183;0.015561042865018993;0.015560534924128597;0.7977256293815175;0.01489304351930546;1.0447396137828608;0.7978072218526339
83.541758;1.0444350713275001;0.8333695429097504;0.7978704327383549;-4.2712401082630967e-07;-3.955468154656832e-07;10.00094742317812;0.8335417484498223;0.015561080304288601;0.015560548696499883;0.7977248151931821;0.01489303050539247;1.0447378394783189;0.797806808929052
83.551758;1.0444352128454566;0.8333696205169907;0.7978701861915135;-4.2707900559166466e-07;-3.956281234955096e-07;10.00094616669719;0.8335419804556072;0.015561116640145306;0.015560563782610313;0.7977240133049578;0.014893018622638579;1.0447361544534401;0.7978064550782715
83.561758;1.0444353182190749;0.8333696872640272;0.797869973795437;-4.270398286463471e-07;-3.9569021527123906e-07;10.000944690369547;0.8335421346093337;0.015561151844424534;0.015560580204828676;0.7977232193051927;0.014893007857635919;1.044734564658153;0.7978061583096284
83.571758;1.0444353856037383;0.8333697453803175;0.7978697922207936;-4.2700456131297934e-07;-3.9573349437423475e-07;10.000943042126265;0.8335422133638515;0.015561185892352133;0.01556059800107889;0.7977224298495247;0.014892998215840758;1.0447330760286595;0.797805915376239
83.581758;1.0444354125763124;0.8333697972916465;0.7978696365521737;-4.2697136023703495e-07;-3.9575864079103505e-07;10.000941265794163;0.8335422203620785;0.015561218766040347;0.015560617205166834;0.7977216426740891;0.01489298971359917;1.0447316940113658;0.7978057218385035
83.591758;1.0444353967851645;0.8333698451918911;0.7978695014131544;-4.269387303553795e-07;-3.9576629743975856e-07;10.000939396900291;0.8335421594005133;0.01556125046462087;0.01556063782624016;0.7977208562250944;0.01489298236630328;1.0447304230213896;0.7978055726726231
83.601758;1.0444353357573193;0.8333698905869137;0.7978693821807238;-4.2690549431471e-07;-3.957570839112467e-07;10.00093746840678;0.8335420339852646;0.015561281011285153;0.015560659846503714;0.7977200691769871;0.014892976181614701;1.0447292664285064;0.7978054632728336
83.611758;1.0444352265255865;0.8333699342193751;0.797869275389234;-4.268705138292489e-07;-3.957316823210113e-07;10.000935518006399;0.833541847529254;0.01556131045017974;0.01556068323734752;0.7977192801915449;0.014892971157078362;1.0447282273468188;0.7978053901112412
83.621758;1.0444350663642785;0.8333699761693648;0.7978691782280002;-4.2683251926503703e-07;-3.956908875354484e-07;10.000933584121244;0.8335416037322293;0.015561338844390578;0.015560707971130436;0.7977184880446936;0.014892967282571893;1.0447273095113347;0.7978053507341981
83.631758;1.0444348534319416;0.8333700160092513;0.7978690877759708;-4.2679019415953425e-07;-3.9563567278305606e-07;10.000931695269944;0.8335413067357639;0.015561366273623799;0.015560734022317689;0.7977176923485289;0.014892964547896298;1.0447265173828446;0.7978053432587519
83.641758;1.0444345859690267;0.8333700530946118;0.7978690004772662;-4.267423669203905e-07;-3.955672950589772e-07;10.00092986416552;0.833540960898623;0.015561392826589901;0.015560761361384212;0.7977168940310552;0.014892962944859244;1.0447258554765546;0.7978053658821774
83.651758;1.0444342616585969;0.8333700866250989;0.7978689121316068;-4.2668814213724824e-07;-3.954874022623805e-07;10.000928086759021;0.8335405706584077;0.01556141860171934;0.015560789941415559;0.7977160946648927;0.01489296245294707;1.0447253274192931;0.7978054169058366
83.661758;1.044433878173864;0.8333701150990671;0.7978688186441142;-4.26626982159122e-07;-3.953978923177809e-07;10.000926346791678;0.8335401407831833;0.015561443719051323;0.015560819691255324;0.7977152954540361;0.014892963028631745;1.0447249354912167;0.7978054948259871
83.671758;1.0444334334174956;0.8333701355706665;0.7978687173012338;-4.2655868505431696e-07;-3.953005500504354e-07;10.000924625245956;0.8335396764555445;0.015561468323023901;0.015560850518411039;0.7977144968710567;0.014892964621919602;1.0447246811597466;0.7978055981732234
83.681758;1.0444329250066982;0.8333701434020755;0.7978686076446104;-4.2648323633100563e-07;-3.9519685049859435e-07;10.000922902042939;0.8335391829699655;0.015561492563638916;0.015560882305556576;0.7977136992454585;0.014892967203621344;1.0447245657476425;0.7978057255195438
83.691758;1.0444323502449626;0.8333701327892802;0.79786849126904;-4.264007749564239e-07;-3.9508807415139737e-07;10.000921150246734;0.8335386656247245;0.015561516567214273;0.015560914905534837;0.7977129036962898;0.014892970770059756;1.0447245899328224;0.7978058753931165
83.701758;1.0444317072230827;0.8333700977054136;0.7978683709191552;-4.263116436414651e-07;-3.949755195663566e-07;10.000919342169032;0.8335381302271021;0.015561540416060575;0.015560948150236903;0.7977121119371581;0.014892975324766371;1.0447247526659882;0.7978060460623955
83.711758;1.044430996074865;0.833370032648158;0.7978682494771678;-4.2621621407185936e-07;-3.9486057297029243e-07;10.000917465733059;0.833537583782432;0.015561564144910436;0.015560981865675914;0.7977113253298674;0.014892980864862508;1.0447250510740127;0.7978062359644879
83.721758;1.0444302190755068;0.8333699332655711;0.7978681291714693;-4.2611459401749476e-07;-3.9474464625755076e-07;10.000915528342158;0.8335370342995876;0.015561587755863995;0.015561015884221378;0.797710545042082;0.014892987381395195;1.0447254812364681;0.7978064442698
83.731758;1.0444293799569955;0.8333697970996925;0.7978680114930872;-4.26006564129045e-07;-3.9462917740397687e-07;10.000913547181945;0.8335364895049616;0.015561611247887425;0.015561050060145364;0.7977097729363757;0.014892994861648252;1.0447260385383637;0.7978066706454012
83.741758;1.0444284832129054;0.8333696239208624;0.79786789775195;-4.2589174460321e-07;-3.9451569682673864e-07;10.000911541047367;0.833535955826348;0.01556163464107967;0.015561084284745499;0.7977090119391105;0.014893003287102658;1.044726717437254;0.7978069147949285
83.751758;1.0444275336943427;0.8333694151729505;0.7978677894515842;-4.257697419297315e-07;-3.9440578389459877e-07;10.000909526897136;0.8335354386314444;0.015561657982158337;0.015561118483702792;0.7977082664164261;0.014893012631598914;1.0447275116652632;0.7978071760906098
83.761758;1.0444265370861197;0.8333691727455812;0.7978676881037962;-4.2564022751172555e-07;-3.94300887837129e-07;10.000907521080862;0.8335349428232568;0.015561681335365386;0.015561152594491626;0.7977075425745899;0.014893022862144311;1.0447284150225844;0.7978074529026288
83.771758;1.0444255004772547;0.8333688981240703;0.7978675947985663;-4.2550299486001023e-07;-3.9420209201157723e-07;10.000905543749703;0.8335344726857633;0.015561704770865747;0.01556118654567609;0.7977068476858653;0.014893033938271894;1.044729421755941;0.7978077421902893
83.781758;1.0444244315199382;0.8333685930088408;0.7978675099733316;-4.253579128829361e-07;-3.941100034739572e-07;10.000903618077285;0.8335340313370931;0.015561728362193406;0.015561220250650242;0.7977061884021744;0.014893045807728251;1.044730525995908;0.7978080399103125
83.791758;1.0444233368492135;0.833368260379763;0.7978674335398525;-4.252048757801923e-07;-3.940249280779555e-07;10.00090176562223;0.8335336206932212;0.015561752185040764;0.01556125360596577;0.7977055696877985;0.01489305839696525;1.0447317207987008;0.7978083417057146
83.801758;1.044422221363949;0.8333679043113182;0.7978673652192589;-4.250438136936026e-07;-3.939471212805535e-07;10.00090000206837;0.8335332420410073;0.015561776306350677;0.015561286497083904;0.7977049950565286;0.014893071604510439;1.044732997938948;0.797808643428853
83.811758;1.0444210882185034;0.8333675294242754;0.7978673049508893;-4.2487457934444844e-07;-3.9387685054023866e-07;10.000898329197275;0.8335328966708058;0.01556180077613621;0.015561318817247148;0.7977044674847628;0.014893085311786547;1.044734348892198;0.7978089415416842
83.821758;1.0444199388167545;0.8333671410699569;0.7978672531765225;-4.2469683958169284e-07;-3.9381430302892564e-07;10.000896730691633;0.8335325861525783;0.015561825632688145;0.01556135047847226;0.7977039898190781;0.0148930994010498;1.0447357656392757;0.7978092331786433
83.831758;1.0444187734859771;0.8333667452484987;0.7978672106948057;-4.245101646115823e-07;-3.9375945146495626e-07;10.000895182391085;0.8335323120607846;0.015561850912419432;0.015561381405625062;0.7977035644331504;0.014893113758531648;1.0447372402866635;0.7978095160373956
83.841758;1.0444175927311343;0.8333663479388123;0.7978671782612345;-4.2431413264935576e-07;-3.937118623368471e-07;10.000893670384803;0.8335320752756622;0.015561876656342807;0.015561411532501455;0.7977031931376949;0.01489312826644984;1.0447387645139934;0.7978097886198674
83.851758;1.044416397677531;0.8333659547925353;0.7978671565235952;-4.241084076197879e-07;-3.936705296757704e-07;10.000892206257658;0.8335318753563147;0.015561902911043424;0.015561440802327717;0.7977028776222098;0.014893142803322462;1.0447403297047941;0.7978100504793793
83.861758;1.0444151898926193;0.8333655710932122;0.7978671465716927;-4.23892878427281e-07;-3.936339890748785e-07;10.000890829513281;0.8335317103588141;0.015561929719114033;0.015561469162752195;0.7977026194846232;0.014893157255914485;1.0447419274860004;0.7978103021528978
83.871758;1.0444139711592155;0.8333652013450099;0.7978671505648116;-4.2366763095102097e-07;-3.9360056015984676e-07;10.000889591035245;0.8335315771565635;0.015561957102143614;0.015561496565042836;0.797702419459658;0.014893171527219815;1.0447435501920923;0.7978105447569912
83.881758;1.0444127429581607;0.8333648491028355;0.7978671715150975;-4.234327066353844e-07;-3.935684025528932e-07;10.000888531203445;0.8335314719188146;0.01556198504959285;0.015561522973812154;0.7977022765857747;0.01489318553770391;1.0447451907001537;0.797810778977875
83.891758;1.044411506285081;0.8333645177832584;0.7978672124318071;-4.2318802433449135e-07;-3.935356628206856e-07;10.000887672195319;0.8335313904375568;0.015562013515790311;0.015561548369942356;0.7977021880616394;0.014893199228544306;1.0447468416981838;0.7978110041800968
83.901758;1.0444102620455915;0.8333642116783033;0.7978672756976622;-4.2293345685361136e-07;-3.9350083143209715e-07;10.000887021720475;0.8335313285930726;0.015562042424414104;0.01556157273658751;0.7977021498478665;0.014893212558483328;1.0447484956270998;0.7978112188890628
83.911758;1.0444090113287274;0.8333639360070836;0.7978673626963213;-4.2266880849750515e-07;-3.934628648709066e-07;10.000886573820926;0.833531282911811;0.015562071682431783;0.015561596043751118;0.7977021575323607;0.014893225491569859;1.044750145531547;0.797811422107374
83.921758;1.0444077556022904;0.8333636962570488;0.7978674735999751;-4.2239384123505733e-07;-3.9342106845581717e-07;10.00088630797181;0.833531250624344;0.015562101190336056;0.015561618248793454;0.7977022069955018;0.014893237992766315;1.04475178542703;0.7978116136288516
83.931758;1.044406496935189;0.8333634977567708;0.797867607802393;-4.221083894354638e-07;-3.9337509042247443e-07;10.000886196285274;0.8335312293877501;0.015562130844449504;0.015561639315267984;0.7977022948387711;0.014893250036790113;1.0447534102304692;0.7978117934138464
83.941758;1.0444052382090578;0.833363345449122;0.7978677651741228;-4.2181238223079345e-07;-3.9332498343060164e-07;10.000886214467368;0.8335312171010589;0.015562160540492585;0.01556165923482929;0.7977024187126498;0.014893261618322755;1.0447550162000756;0.7978119615303972
83.951758;1.0444039837297336;0.8333632434869145;0.7978679469857036;-4.2150585317404093e-07;-3.932710680409571e-07;10.00088634434398;0.8335312114656854;0.01556219017621219;0.015561678028479718;0.7977025775294749;0.0148932727563815;1.0447566013234466;0.7978121185939355
83.961758;1.0444027396980349;0.8333631949137472;0.7978681552669667;-4.211889969455155e-07;-3.932136136608258e-07;10.000886571177503;0.8335312092746694;0.015562219658699987;0.015561695728361245;0.7977027711576745;0.014893283493307312;1.0447581651193538;0.797812265988556
83.971758;1.0444015137394405;0.8333632015034855;0.7978683916309013;-4.2086218198562596e-07;-3.9315259227854755e-07;10.000886886954843;0.8335312062047182;0.015562248921717793;0.015561712368354172;0.7977029995760766;0.014893293883267851;1.0447597086401637;0.7978124059495345
83.981758;1.0444003141286828;0.8333632634597787;0.7978686569321183;-4.2052584457884885e-07;-3.9308754935439317e-07;10.000887294732776;0.8335311971880119;0.015562277929960682;0.015561727994788421;0.7977032622690654;0.014893303974671186;1.0447612349113728;0.7978125415312186
83.991758;1.044399149326997;0.8333633795706036;0.7978689512778485;-4.201803053628574e-07;-3.9301758549800946e-07;10.000887805911413;0.8335311768645836;0.015562306658143937;0.015561742675181546;0.797703558119396;0.014893313805923314;1.0447627484983757;0.7978126760990305
84.001758;1.0443980276456837;0.8333635482763389;0.7978692740776748;-4.198257911252869e-07;-3.929415700652303e-07;10.000888435628207;0.8335311400511124;0.015562335066971867;0.015561756487184566;0.7977038857469465;0.014893323418455184;1.0447642540468245;0.7978128122835714
84.011758;1.044396956894232;0.8333637685639849;0.7978696244893873;-4.194626617263785e-07;-3.928584894628025e-07;10.000889201719026;0.833531081927119;0.015562363088338102;0.015561769497257877;0.7977042441499215;0.014893332868582902;1.0447657552628329;0.7978129512817967
84.021758;1.0443959440457735;0.8333640400479072;0.7978700021043682;-4.1909158612834954e-07;-3.9276770799272334e-07;10.000890126648152;0.8335309975504578;0.015562390623622658;0.015561781748460271;0.7977046328284948;0.014893342220947584;1.0447672545735538;0.7978130931688531
84.031758;1.0443949946689282;0.8333643623528961;0.7978704074612163;-4.187137207001949e-07;-3.926690399510098e-07;10.000891237767728;0.8335308812533294;0.015562417565006925;0.01556179326968034;0.7977050515085268;0.01489335152936764;1.044768753268447;0.7978132374343204
84.041758;1.0443941118652873;0.8333647340533558;0.7978708419943278;-4.183308186234264e-07;-3.9256255309405063e-07;10.000892560797087;0.8335307264697653;0.015562443817557616;0.0155618040959674;0.797705500346355;0.014893360816966352;1.044770252781276;0.7978133832712905
84.051758;1.0443932955622095;0.833365152383481;0.797871307624367;-4.179451006149591e-07;-3.924482226577639e-07;10.00089410974887;0.833530525951136;0.015562469301317858;0.015561814276677598;0.7977059801285763;0.014893370064335101;1.0447717564858492;0.7978135299549772
84.061758;1.0443925431708436;0.8333656140128318;0.7978718066675482;-4.175589916043884e-07;-3.923258965177793e-07;10.00089588410715;0.8335302727019998;0.015562493954284756;0.0155618238678257;0.7977064918087481;0.014893379225414293;1.0447732699735826;0.7978136768059299
84.071758;1.0443918513157446;0.8333661159012428;0.7978723416483178;-4.1717476346286194e-07;-3.921955731316239e-07;10.000897877000549;0.8335299612007766;0.015562517738501664;0.015561832924884765;0.7977070362081973;0.014893388264045631;1.0447747993265566;0.7978138226657543
84.081758;1.0443912172297947;0.833366655790857;0.797872914295388;-4.1679423948306245e-07;-3.920574243329211e-07;10.000900083585337;0.8335295874468136;0.01556254063756763;0.01556184150838997;0.7977076143635545;0.014893397174865776;1.0447763490865383;0.7978139658024724
84.091758;1.0443906384744195;0.8333672317273738;0.7978735247930143;-4.164187089266032e-07;-3.9191156938789185e-07;10.000902501213611;0.8335291480080947;0.015562562656974893;0.01556184969080438;0.7977082275595663;0.014893405976391716;1.0447779215861284;0.7978141040563883
84.101758;1.0443901115382708;0.8333678406765832;0.7978741725062833;-4.1604883028012096e-07;-3.917579980114883e-07;10.000905125457773;0.8335286397115449;0.015562583823729433;0.015561857545469042;0.7977088766929491;0.014893414690487898;1.0447795175251506;0.7978142346959769
84.111758;1.044389631058344;0.8333684781369347;0.7978748570436659;-4.156845856324552e-07;-3.915965558735295e-07;10.00090794699537;0.8335280604279434;0.015562604177900606;0.01556186512874081;0.797709561744264;0.014893423326316367;1.0447811367301902;0.7978143542505516
84.121758;1.044389190426677;0.8333691391297928;0.7978755781192234;-4.1532552719324387e-07;-3.914268883076734e-07;10.000910949023412;0.8335274092443131;0.015562623766009283;0.015561872479558002;0.7977102817253899;0.014893431875281771;1.0447827789386885;0.7978144583736789
84.131758;1.044388783024584;0.8333698187683113;0.7978763349228079;-4.1497114450630927e-07;-3.9124855039935247e-07;10.000914102536457;0.8335266849016993;0.015562642635985653;0.015561879631321725;0.7977110348921508;0.014893440310649484;1.0447844444168701;0.7978145419224048
84.141758;1.0443884028174524;0.8333705121386018;0.7978771261573886;-4.1462102772815156e-07;-3.910612264745732e-07;10.000917362873587;0.8335258844423612;0.015562660831945413;0.01556188661870423;0.7977118190646043;0.014893448591269577;1.0447861338240882;0.7978145996442175
84.151758;1.044388044240634;0.8333712142554337;0.7978779502987664;-4.1427472875474835e-07;-3.908647536502544e-07;10.000920675200499;0.8335250036638457;0.01556267839154546;0.015561893481078011;0.7977126321377772;0.014893456667734777;1.0447878484063124;0.7978146270387464
84.161758;1.0443877022355008;0.8333719199712877;0.7978788057314886;-4.1393166140936276e-07;-3.906588616581076e-07;10.000923985208377;0.8335240382605363;0.015562695343531077;0.01556190026227819;0.7977134726881353;0.014893464481835067;1.0447895911236922;0.7978146206838477
84.171758;1.0443873728625128;0.8333726237382164;0.7978796907733856;-4.135912788646101e-07;-3.9044288000541896e-07;10.000927245849887;0.8335229846995698;0.01556271170453403;0.015561906999240007;0.797714340024028;0.014893471965949158;1.0447913667090998;0.7978145781303789
84.181758;1.0443870539743914;0.8333733194198273;0.7978806029730555;-4.1325314999835667e-07;-3.9021588217860235e-07;10.000930418135027;0.8335218406861459;0.015562727472289468;0.01556191371346518;0.7977152335248814;0.014893479052872987;1.0447931803962431;0.7978144978777327
84.191758;1.0443867451385338;0.8333740002383655;0.7978815384095183;-4.129168382088479e-07;-3.899772518040471e-07;10.000933467030132;0.8335206047366598;0.015562742619457375;0.01556192041597733;0.7977161522779299;0.014893485687383965;1.0447950373901074;0.7978143796500378
84.201758;1.0443864473617661;0.8333746588300734;0.7978824921736705;-4.1258196568175e-07;-3.89727039413566e-07;10.000936356276615;0.8335192753217261;0.015562757103890898;0.01556192710864916;0.7977170956245847;0.014893491835165045;1.0447969428958435;0.7978142249223139
84.211758;1.0443861635689833;0.8333752876161086;0.7978834590569345;-4.1224837083160924e-07;-3.8946591756250703e-07;10.000939047646904;0.8335178510424186;0.015562770888430172;0.015561933778000185;0.7977180637875552;0.01489349748802492;1.044798901588187;0.7978140370096802
84.221758;1.0443858991611494;0.8333758794866848;0.7978844336250072;-4.119160336286312e-07;-3.8919504814077656e-07;10.000941505649857;0.8335163316459865;0.015562783944464026;0.015561940397904567;0.7977190578032612;0.01489350265296168;1.0448009170416803;0.7978138203118507
84.231758;1.0443856616539857;0.8333764283190667;0.7978854103942647;-4.115847500368208e-07;-3.8891600894755674e-07;10.000943703405337;0.8335147179770851;0.01556279624326057;0.015561946939442819;0.79772007890424;0.014893507334031589;1.0448029914937023;0.797813579764029
