time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
84.241758;1.0443854595204076;0.8333769293363494;0.7978863845201221;-4.1125384466999946e-07;-3.88630683498639e-07;10.000945623426379;0.833513010819924;0.015562807755971667;0.015561953373832841;0.7977211276495265;0.014893511527422186;1.0448051259393463;0.7978133210153302
84.251758;1.044385300912095;0.8333773794152566;0.7978873526916459;-4.109223379488061e-07;-3.883410392706681e-07;10.000947252005675;0.8335112105831742;0.015562818459609964;0.015561959670072371;0.7977222034492294;0.014893515220434392;1.044807320669445;0.7978130504575364
84.261758;1.0443851929698653;0.8333777770749704;0.79788831351971;-4.1058944661339387e-07;-3.880489990016445e-07;10.000948575250666;0.8335093181602206;0.015562828338563508;0.015561965797735495;0.7977233048943003;0.014893518385919386;1.0448095758957114;0.7978127748227792
84.271758;1.044385142154651;0.8333781220861833;0.7978892668647922;-4.102548718306844e-07;-3.877564414034541e-07;10.000949582977867;0.833507335437714;0.015562837383006565;0.015561971735310265;0.7977244303411569;0.014893520984301313;1.044811891940724;0.7978125008808947
84.281758;1.044385154540509;0.8333784151474667;0.7978902127670456;-4.09918737001786e-07;-3.874651138087335e-07;10.00095027350051;0.8335052647561473;0.015562845588377847;0.015561977474388783;0.7977255785951122;0.014893522971670816;1.0448142684622874;0.7978122353725944
84.291758;1.0443852347695763;0.8333786580033915;0.7978911509645262;-4.095814596441886e-07;-3.871766334894384e-07;10.000950652729125;0.8335031081093786;0.015562852952396388;0.015561983013906194;0.7977267495107389;0.01489352430356217;1.0448167030864577;0.7978119848216153
84.301758;1.0443853850540772;0.8333788534921444;0.7978920809212884;-4.0924371794075906e-07;-3.8689268276455924e-07;10.000950731296788;0.8335008669490787;0.015562859463576845;0.015561988352212223;0.7977279435582963;0.014893524936273583;1.044819191096316;0.7978117552137838
84.311758;1.0443856055536642;0.8333790051940737;0.7978930020968658;-4.089063780726579e-07;-3.8661498865112305e-07;10.000950521767365;0.8334985426462251;0.015562865095436177;0.015561993484260371;0.7977291605834298;0.014893524832358986;1.0448217265026107;0.7978115518355285
84.321758;1.04438589499766;0.8333791170530022;0.7978939142254607;-4.0857025766266865e-07;-3.863450617681985e-07;10.00095003341711;0.8334961371347434;0.015562869816313099;0.015561998399892743;0.7977303990775015;0.01489352397323137;1.0448243028395405;0.7978113792357482
84.331758;1.0443862509008053;0.8333791929299433;0.7978948171330354;-4.082358343174352e-07;-3.860841498987367e-07;10.000949265596825;0.8334936533285195;0.015562873593250547;0.015562003084119607;0.7977316563178272;0.01489352236372905;1.0448269131624721;0.7978112412520406
84.341758;1.0443866701491387;0.8333792359328541;0.7978957106085097;-4.079030102332017e-07;-3.8583337202054834e-07;10.000948205324988;0.8334910950165655;0.015562876385961304;0.015562007520431142;0.7977329287626975;0.014893520012340093;1.0448295501544018;0.7978111410274544
84.351758;1.0443871503256994;0.8333792479469393;0.7978965947865695;-4.075709181733126e-07;-3.855936995950971e-07;10.000946831983715;0.8334884662886165;0.015562878150643078;0.015562011692433207;0.7977342122362343;0.014893516910219175;1.0448322064351416;0.797811081100671
84.361758;1.044387690464744;0.8333792297769935;0.7978974701506981;-4.0723798331888136e-07;-3.8536590093406465e-07;10.000945124795635;0.8334857713266695;0.01556287885315199;0.015562015591717507;0.7977355020161979;0.014893513037346522;1.0448348749290086;0.7978110637150835
84.371758;1.0443882899291588;0.833379181363316;0.7978983368309269;-4.069023598363789e-07;-3.851505848450493e-07;10.000943066507451;0.8334830147910307;0.015562878479803997;0.015562019229847849;0.7977367929003948;0.014893508378281102;1.044837549561177;0.7978110907805764
84.381758;1.044388946575232;0.8333791014365807;0.7978991941807052;-4.0656228097779416e-07;-3.849482028273845e-07;10.000940641466434;0.833480201680691;0.015562877044748631;0.015562022635807167;0.7977380790686626;0.014893502921347132;1.0448402258364602;0.7978111635790396
84.391758;1.044389656194455;0.8333789874296366;0.7979000413126137;-4.062160741201808e-07;-3.8475911720804594e-07;10.000937833828736;0.833477336429903;0.01556287459056112;0.015562025841881781;0.7977393541312608;0.014893496653163602;1.044842900475761;0.7978112830777706
84.401758;1.0443904135756148;0.83337883659042;0.7979008778283576;-4.058621399629353e-07;-3.845838270072205e-07;10.000934629521526;0.8334744224801914;0.015562871169436178;0.015562028868893024;0.797740611626388;0.014893489566277491;1.0448455706766842;0.7978114502262348
84.411758;1.0443912139917981;0.8333786474098686;0.7979017037026804;-4.054990781255951e-07;-3.84423038087138e-07;10.000931016984682;0.8334714629029314;0.01556286681565176;0.015562031711995057;0.7977418450415253;0.01489348167004155;1.0448482341806233;0.797811665502457
84.421758;1.0443920536914184;0.8333784199217197;0.7979025185296564;-4.051258676908614e-07;-3.8427740210759097e-07;10.000926986312347;0.8334684610942187;0.015562861536695116;0.015562034341514737;0.7977430472337689;0.01489347299110894;1.0448508894604356;0.7978119283916109
84.431758;1.044392929307762;0.8333781547958388;0.7979033209507109;-4.0474194522250023e-07;-3.84147174619831e-07;10.000922529498546;0.8334654205939214;0.015562855321243225;0.015562036722204546;0.7977442103997449;0.014893463564955444;1.0448535349074508;0.7978122371036327
84.441758;1.0443938371868757;0.8333778519667441;0.7979041087207841;-4.0434715179778685e-07;-3.840320760327604e-07;10.000917634279698;0.8334623447798569;0.015562848151024176;0.015562038820313704;0.7977453266523716;0.014893453430239909;1.0448561681271353;0.7978125885467926
84.451758;1.0443947729810525;0.8333775097956403;0.797904879162106;-4.039415709319668e-07;-3.83931398212141e-07;10.000912272710579;0.8334592375214293;0.015562840020169081;0.015562040592815926;0.7977463885585893;0.014893442628527593;1.0448587865534387;0.7978129788783564
84.461758;1.044395731190068;0.8333771254297209;0.7979056297744082;-4.0352526762666864e-07;-3.8384420273064694e-07;10.000906401381055;0.8334561040774596;0.015562830956380282;0.015562041987391024;0.7977473896192658;0.014893431195806904;1.0448613877844928;0.7978134043092017
84.471758;1.0443967049493916;0.8333766952441098;0.7979063588643559;-4.030981699505448e-07;-3.837694001728009e-07;10.000899976181673;0.8334529510670264;0.015562821023837603;0.015562042960193869;0.7977483245431616;0.014893419151660515;1.0448639681953125;0.797813861570367
84.481758;1.0443976867095608;0.8333762144301172;0.7979070652680549;-4.0266024965039947e-07;-3.8370582428158745e-07;10.000892967198313;0.8334497859711809;0.015562810305116751;0.01556204349578537;0.7977491890850822;0.014893406502140667;1.044866521782655;0.7978143482227705
84.491758;1.0443986693349094;0.8333756771853206;0.7979077473804196;-4.022117374818684e-07;-3.8365248541489806e-07;10.000885363125718;0.8334466169140317;0.015562798880029247;0.015562043615483617;0.797749980053427;0.014893393244423434;1.0448690408754115;0.7978148630628862
84.501758;1.044399646617737;0.833375078413725;0.7979084030629887;-4.017531778796455e-07;-3.836086595054444e-07;10.000877165397458;0.8334434521639725;0.015562786817167868;0.015562043369399368;0.7977506955789385;0.014893379368462585;1.04487151715189;0.7978154059443331
84.511758;1.0444006132613572;0.8333744152272532;0.7979090301448518;-4.0128550263213365e-07;-3.835736739253266e-07;10.000868378593264;0.8334402991613383;0.015562774173119201;0.015562042813567512;0.7977513348772525;0.014893364871067589;1.0448739417249424;0.7978159767926046
84.521758;1.0444015649047913;0.8333736868382973;0.7979096262360723;-4.0081017317449667e-07;-3.8354681569382354e-07;10.000859003373572;0.8334371640812738;0.01556276098674972;0.01556204198644502;0.7977518977013601;0.014893349769226981;1.0448763050861551;0.7978165746041415
84.531758;1.0444024982856353;0.8333728935231367;0.7979101882822616;-4.003291702255134e-07;-3.835274290951919e-07;10.00084903387641;0.8334340523643985;0.015562747278691183;0.015562040904729;0.7977523837554505;0.014893334091961887;1.044878597313181;0.7978171970955433
84.541758;1.0444034114831369;0.8333720357908894;0.797910712587041;-3.9984487654773657e-07;-3.835148852737925e-07;10.000838457459183;0.8334309697489564;0.015562733062551539;0.01556203957308494;0.7977527920840114;0.014893317865338162;1.0448808084966126;0.797817841337873
84.551758;1.044404304310264;0.8333711143386338;0.7979111949144653;-3.9936004673947306e-07;-3.835084238789894e-07;10.000827254268033;0.8334279232597677;0.015562718354071857;0.015562037993721306;0.7977531212696517;0.014893301107384696;1.0448829297532618;0.7978185047025889
84.561758;1.0444051783996684;0.8333701304423442;0.7979116308428499;-3.9887777027121454e-07;-3.835071561055196e-07;10.000815395347749;0.8334249216178296;0.01556270317492739;0.015562036176832422;0.7977533703645202;0.014893283830094865;1.0448849539051068;0.797819185058867
84.571758;1.044406036189647;0.8333690859891735;0.7979120168228306;-3.984012984547526e-07;-3.835103263879672e-07;10.000802840780862;0.8334219746768706;0.015562687552874632;0.015562034148078711;0.7977535394002025;0.014893266041340615;1.0448868745244209;0.7978198806856514
84.581758;1.0444068793451353;0.8333679834392976;0.7979123507252467;-3.9793388057901887e-07;-3.8351755936815866e-07;10.000789543986171;0.833419092356222;0.015562671516809881;0.015562031951035572;0.7977536292856084;0.014893247742540526;1.0448886846164613;0.7978205906988379
84.591758;1.0444077083144225;0.8333668261984482;0.7979126312994621;-3.9747873880575694e-07;-3.835288115083921e-07;10.000775464854494;0.8334162841512064;0.015562655093895213;0.015562029653772827;0.7977536414695365;0.01489322892711253;1.044890377010976;0.7978213154131099
84.601758;1.0444085233877036;0.833365618864065;0.7979128582114047;-3.9703902002972393e-07;-3.8354424428643377e-07;10.000760584535096;0.8334135591284753;0.015562638317723141;0.01556202735009776;0.7977535775664633;0.01489320958620367;1.044891945797359;0.7978220560907003
84.611758;1.0444093257175096;0.8333643670090806;0.7979130327996553;-3.9661760601708435e-07;-3.8356427749710567e-07;10.000744912860297;0.8334109255788777;0.015562621240217598;0.015562025142733544;0.7977534392796625;0.01489318972013201;1.0448933864420233;0.7978228145915323
84.621758;1.0444101171832496;0.8333630767233375;0.7979131578256841;-3.962169582615466e-07;-3.8358952675228907e-07;10.000728486348684;0.833408390461463;0.015562603931492768;0.015562023127723184;0.7977532285005077;0.014893169347917453;1.0448946943471096;0.7978235930495303
84.631758;1.0444108995320753;0.8333617539452585;0.7979132363707845;-3.958391768251203e-07;-3.8362053497328413e-07;10.000711360688912;0.8334059592882288;0.01556258647252212;0.015562021397000834;0.7977529471490429;0.014893148505091961;1.0448958640013202;0.7978243931551859
84.641758;1.0444116737286926;0.8333604040666385;0.7979132712553216;-3.954862016670709e-07;-3.836576989430124e-07;10.000693601604889;0.8334036365115342;0.015562568952544063;0.015562020043964026;0.7977525970659977;0.014893127231642291;1.0448968899898456;0.797825215528988
84.651758;1.0444124402515251;0.8333590322940245;0.7979132652490198;-3.9516001304163463e-07;-3.837014550535863e-07;10.000675276902225;0.8334014259142201;0.015562551466239359;0.015562019154553249;0.7977521802439081;0.014893105565465962;1.044897768601661;0.7978260599288408
84.661758;1.0444132000263993;0.8333576442491778;0.7979132213437543;-3.948627077180489e-07;-3.8375242125485424e-07;10.000656454601566;0.8333993307733908;0.015562534106012084;0.015562018792725169;0.7977516990044008;0.014893083546443187;1.0448984978628453;0.797826925958498
84.671758;1.0444139548308549;0.8333562463025591;0.7979131425673571;-3.945963181359331e-07;-3.838113166842658e-07;10.000637205643116;0.8333973538954892;0.015562516952575663;0.015562018996231747;0.7977511558468703;0.014893061216018206;1.0448990763123855;0.7978278135934778
84.681758;1.0444147070400929;0.8333548450761851;0.7979130319698726;-3.943625797994185e-07;-3.838787977478069e-07;10.00061760105618;0.8333954978049404;0.015562500070037894;0.015562019777359383;0.797750553216205;0.014893038608221424;1.044899502805193;0.7978287235321804
84.691758;1.0444154592571726;0.8333534460236581;0.7979128931767103;-3.941629845904955e-07;-3.8395543251841276e-07;10.000597704978002;0.8333937650961311;0.015562483515071791;0.015562021126731088;0.7977498938313735;0.014893015751258424;1.0448997772787878;0.7978296576524051
84.701758;1.0444162139381596;0.8333520526114232;0.7979127306445526;-3.939989802942454e-07;-3.840416144057083e-07;10.000577571786154;0.8333921583694124;0.015562467348798126;0.015562023028220517;0.7977491813021355;0.01489299268257841;1.0448999008409476;0.7978306192426828
84.711758;1.0444169733499402;0.8333506669581339;0.7979125492071799;-3.9387205210706253e-07;-3.841372742624468e-07;10.00055724152701;0.8333906797725008;0.015562451632024323;0.015562025469204061;0.7977484197461153;0.014892969459162545;1.0448998754636305;0.7978316122963736
84.721758;1.0444177399218388;0.8333492908982284;0.7979123535832283;-3.9378365716629004e-07;-3.842417719271953e-07;10.000536729201636;0.8333893307686017;0.01556243641930154;0.015562028435806044;0.7977476127899943;0.01489294615458456;1.044899704069193;0.7978326399578203
84.731758;1.0444185160411577;0.8333479264849627;0.7979121483460825;-3.937350612622151e-07;-3.8435398127981533e-07;10.000516022981008;0.8333881123365766;0.01556242176460438;0.015562031911217498;0.7977467635830997;0.014892922846210329;1.0448993905668453;0.7978337034266142
84.741758;1.0444193031391373;0.8333465758951046;0.7979119379846004;-3.937272387645598e-07;-3.844722426891082e-07;10.000495099616877;0.833387025368497;0.015562407721098629;0.015562035879892357;0.7977458757129681;0.014892899605624175;1.044898939762256;0.797834801998998
84.751758;1.044420101234187;0.8333452412960192;0.7979117265749334;-3.937609975404028e-07;-3.845943617453045e-07;10.000473937697196;0.8333860709875189;0.015562394330685073;0.015562040326288131;0.7977449537706477;0.01489287650433994;1.0448983574622641;0.7978359333316943
84.761758;1.0444209093211467;0.8333439252147934;0.7979115174152884;-3.9383717629934077e-07;-3.8471783894856923e-07;10.0004525170689;0.8333852506926507;0.01556238161879379;0.015562045234051962;0.79774400302435;0.014892853619789759;1.044897650564598;0.7978370935992705
84.771758;1.0444217258560016;0.8333426308417666;0.7979113128870436;-3.9395651138994963e-07;-3.848400831045259e-07;10.00043081740745;0.833384566216698;0.015562369594428376;0.01556205059145093;0.7977430286805125;0.014892831025737144;1.044896827220549;0.7978382779273582
84.781758;1.0444225488922305;0.8333413615188204;0.7979111142363008;-3.941192400717314e-07;-3.8495853145580954e-07;10.00040882129417;0.8333840190374988;0.015562358243666984;0.015562056398478883;0.7977420356974985;0.014892808784394923;1.0448958974255087;0.7978394807595481
84.791758;1.0444233762570654;0.8333401199611564;0.7979109216215229;-3.9432505572455047e-07;-3.8507089919383335e-07;10.000386516051881;0.833383609766664;0.01556234752904391;0.015562062673473041;0.7977410291012366;0.014892786950754593;1.0448948730039125;0.7978406961266403
84.801758;1.044424205973239;0.8333389080155351;0.7979107346869021;-3.945734284013327e-07;-3.8517548815591256e-07;10.000363893889194;0.8333833378848766;0.015562337404220668;0.015562069452904096;0.797740013878202;0.01489276556861863;1.0448937659866726;0.797841918241938
84.811758;1.0444250366727097;0.8333377270306833;0.7979105530160979;-3.948637218039344e-07;-3.852711725046952e-07;10.000340952513271;0.8333832020785444;0.015562327821545204;0.015562076782467089;0.797738994419096;0.014892744655038289;1.0448925870772536;0.797843142231278
84.821758;1.0444258677473128;0.8333365781843982;0.797910376320421;-3.951951464315481e-07;-3.8535709781440715e-07;10.000317694180309;0.8333832006745912;0.015562318731772492;0.015562084704415825;0.7977379743721932;0.01489272419809195;1.044891345415357;0.7978443646549125
84.831758;1.0444266991120184;0.833335462265276;0.7979102047885642;-3.955669027312167e-07;-3.8543250144461045e-07;10.000294121606018;0.8333833316094038;0.015562310090018312;0.015562093241650614;0.7977369572429208;0.014892704174736704;1.0448900484286439;0.7978455837316014
84.841758;1.0444275310516822;0.8333343794818058;0.7979100394261713;-3.9597828750408197e-07;-3.8549674923895495e-07;10.00027023760571;0.8333835920198741;0.015562301853769634;0.015562102391420425;0.7977359466609529;0.014892684570522867;1.04488870176424;0.7978467989175494
84.851758;1.0444283641661378;0.8333333296713865;0.7979098818691256;-3.9642849676875557e-07;-3.855494929896422e-07;10.00024604990909;0.8333839778841999;0.015562293972492187;0.015562112137276853;0.7977349456434067;0.01489266538586955;1.0448873099163767;0.7978480099129271
84.861758;1.044429198787516;0.8333323125676736;0.797909733896096;-3.96916456857925e-07;-3.855908036592714e-07;10.000221573130261;0.8333844839624726;0.015562286386471445;0.015562122463798445;0.797733956051204;0.014892646630157158;1.0448858767874898;0.7978492161652803
84.871758;1.0444300344124917;0.8333313280487219;0.7979095970156513;-3.9744090736749297e-07;-3.85620986551105e-07;10.000196827083327;0.8333851039673412;0.015562279027345078;0.015562133367656925;0.7977329787610319;0.014892628317975115;1.0448844059631301;0.7978504171297502
84.881758;1.0444308700058182;0.8333303760264853;0.7979094718148873;-3.9800045123792206e-07;-3.8564025931379595e-07;10.000171835733275;0.8333858311272476;0.015562271815316686;0.015562144867072986;0.7977320138772672;0.014892610474074029;1.0448829009995098;0.7978516123710552
84.891758;1.0444317048786038;0.8333294558931205;0.7979093574274697;-3.98593571805948e-07;-3.856488477292982e-07;10.00014662788361;0.8333866590432658;0.015562264668379762;0.015562157001717173;0.7977310609986829;0.014892593140022403;1.044881365389092;0.7978528014294656
84.901758;1.0444325393304155;0.8333285665140427;0.7979092519010265;-3.992187789687787e-07;-3.8564732140737545e-07;10.000121239503867;0.8333875819464034;0.01556225751994286;0.015562169827850532;0.7977301195517238;0.014892576378023568;1.0448798020579593;0.797853984015435
84.911758;1.04443337447392;0.8333277067857745;0.7979091529611522;-3.998745963685468e-07;-3.8563664778281093e-07;10.000095718956231;0.8333885942135015;0.01556225032985976;0.015562183415514342;0.7977291888168622;0.014892560266345369;1.044878212931995;0.7978551601441561
84.921758;1.0444342115727303;0.833326875590094;0.7979090582261701;-4.005594061135167e-07;-3.8561801824824597e-07;10.000070133717369;0.8333896897988076;0.015562243090280278;0.015562197838711864;0.7977282679182605;0.014892544882073915;1.0448765990139919;0.7978563299298882
84.931758;1.0444350518649201;0.8333260711777164;0.7979089649036397;-4.0127148845375655e-07;-3.8559261104078855e-07;10.000044571070717;0.8333908616056628;0.015562235823569606;0.015562213166974096;0.7977273560494673;0.014892530282080301;1.0448749605893781;0.7978574937075906
84.941758;1.04443589657539;0.8333252909064996;0.7979088697506349;-4.0200909814701003e-07;-3.855613381119017e-07;10.00001912829833;0.8333921010517805;0.015562228565355727;0.015562229470479924;0.7977264525806426;0.014892516500815118;1.0448732971729418;0.7978586521760905
84.951758;1.0444367462128479;0.8333245313528125;0.7979087695831496;-4.0277044504664253e-07;-3.855246893989803e-07;9.999993903571225;0.8333933986850119;0.01556222134634624;0.015562246825955244;0.7977255569790139;0.014892503568201333;1.0448716075831437;0.7978598058072126
84.961758;1.044437600063269;0.8333237885716887;0.7979086617812191;-4.0355370856252897e-07;-3.854826828504171e-07;9.999968998325498;0.8333947453313494;0.015562214187861176;0.015562265314784636;0.7977246687251374;0.014892491520601098;1.044869890496918;0.7978609543038169
84.971758;1.04443845639211;0.8333230589498293;0.7979085444412187;-4.043570396128664e-07;-3.8543488381005796e-07;9.999944520393722;0.8333961324002296;0.015562207107514957;0.01556228501588067;0.7977237870940802;0.014892480387273872;1.0448681452734192;0.7978620969726841
84.981758;1.0444393120636977;0.8333223404654647;0.7979084163881442;-4.0517844873010213e-07;-3.8538045514491604e-07;9.999920581413797;0.8333975517892163;0.015562200125488241;0.015562305999942143;0.7977229108318237;0.014892470176514494;1.044866372450867;0.7978632334093728
84.991758;1.0444401621290795;0.8333216330459838;0.7979082770772867;-4.060155814859773e-07;-3.853182822976284e-07;9.999897298666486;0.83339899636328;0.015562193262031745;0.01556232833502406;0.7977220382227819;0.014892460883977826;1.0448645736368178;0.7978643636593422
85.001758;1.0444410009803835;0.8333209375839001;0.7979081264094409;-4.068656459884552e-07;-3.8524724516827855e-07;9.999874799346015;0.8334004601165214;0.015562186527223331;0.015562352096169844;0.7977211676725339;0.014892452510134473;1.0448627513840916;0.7978654878649085
85.011758;1.0444418239244901;0.8333202549801907;0.797907964867793;-4.077257699366069e-07;-3.85166554495547e-07;9.999853214113578;0.8334019372243844;0.01556217992387415;0.01556237736253984;0.7977202980916733;0.014892445061585147;1.0448609092280425;0.7978666058925682
85.021758;1.044442627563743;0.8333195861812072;0.7979077939301171;-4.085934345518722e-07;-3.8507612378497235e-07;9.99983266167518;0.8334034211451897;0.015562173468903867;0.015562404197044778;0.7977194288624652;0.014892438536306325;1.0448590514776577;0.7978677174382203
85.031758;1.0444434095994006;0.8333189325786213;0.7979076162487787;-4.0946646549666493e-07;-3.849767289388142e-07;9.999813238458598;0.83340490504112;0.015562167202193356;0.015562432617531374;0.7977185598516793;0.01489243291315989;1.0448571828447923;0.7978688225422235
85.041758;1.04444416876791;0.8333182961173892;0.797907435011213;-4.1034265491880496e-07;-3.8486961999711466e-07;9.999795017653648;0.8334063831078213;0.015562161166769454;0.015562462582600647;0.7977176913623004;0.014892428153405747;1.0448553081493255;0.797869921873867
85.051758;1.044444904954841;0.8333176790563025;0.7979072525751222;-4.1121938373020427e-07;-3.8475598140742093e-07;9.99977805453529;0.8334078512854551;0.01556215538736663;0.015562494003019473;0.7977168238856924;0.01489242420797146;1.0448534323625283;0.7978710163235713
85.061758;1.0444456194834226;0.8333170835657309;0.7979070697023589;-4.1209358332742033e-07;-3.84636729466144e-07;9.999762395256857;0.8334093065649164;0.015562149869518514;0.01556252676553956;0.7977159577756247;0.014892421023878225;1.044851561030655;0.7978721061593699
85.071758;1.0444463147282315;0.8333165114358728;0.7979068857989169;-4.1296211661168533e-07;-3.8451247731532345e-07;9.99974807930163;0.8334107459209911;0.015562144607001161;0.015562560757156247;0.7977150928905262;0.014892418545370423;1.044849700693196;0.7978731906236635
85.081758;1.044446992827412;0.8333159639915474;0.7979066991996541;-4.1382213290316126e-07;-3.843835102938591e-07;9.999735131681168;0.8334121660775108;0.01556213958854456;0.015562595880862333;0.7977142287059968;0.01489241670684246;1.0448478585788048;0.7978742683203927
85.091758;1.0444476550127995;0.8333154422028183;0.7979065073913206;-4.1467098573732653e-07;-3.84249867883264e-07;9.999723557445654;0.8334135638773842;0.015562134806002385;0.015562632053999551;0.7977133649041398;0.014892415422866278;1.0448460411986946;0.7978753377099779
85.101758;1.0444483022972049;0.8333149468363351;0.7979063076848306;-4.1550596142733014e-07;-3.841115505540846e-07;9.99971334636198;0.8334149364287886;0.015562130253861155;0.015562669189274101;0.7977125016510159;0.0148924145934116;1.0448442533017335;0.7978763972313724
85.111758;1.0444489366607241;0.8333144783337211;0.797906098083353;-4.163242526644896e-07;-3.8396877556080063e-07;9.999704481871456;0.8334162806943634;0.015562125921959321;0.015562707172657491;0.7977116397279318;0.014892414131714897;1.044842498664266;0.7978774453902704
85.121758;1.0444495617535243;0.8333140362058278;0.7979058776626647;-4.1712309155368697e-07;-3.838221228842697e-07;9.99969694950014;0.8334175930947373;0.015562121795910015;0.015562745863963869;0.7977107807760676;0.014892413991083415;1.0448407813703025;0.7978784810721053
85.131758;1.0444501826428434;0.8333136183054103;0.7979056462287974;-4.1789980110778036e-07;-3.8367243181999526e-07;9.999690743057064;0.8334188698209505;0.015562117863032405;0.015562785119128345;0.7977099268518152;0.014892414166916662;1.0448391057718134;0.7978795037563124
85.141758;1.0444508051714323;0.8333132209856283;0.7979054038920207;-4.1865181807523906e-07;-3.835205538956371e-07;9.999685864445238;0.8334201075718484;0.015562114119129708;0.015562824799054346;0.7977090795715484;0.01489241468148897;1.0448374759318217;0.7978805134119805
85.151758;1.0444514355375556;0.8333128404556713;0.7979051511802742;-4.193767241083077e-07;-3.8336723734116423e-07;9.999682315278356;0.8334213038115801;0.015562110575254426;0.01556286475899018;0.7977082400333387;0.014892415571211605;1.04483589590331;0.7978815104191445
85.161758;1.0444520796271004;0.833312474144503;0.7979048892506345;-4.2007229595747063e-07;-3.832131676182089e-07;9.999680085908944;0.8334224564940309;0.015562107258677649;0.015562904846129813;0.7977074092275641;0.014892416885090163;1.0448343704703933;0.797882495651875
85.171758;1.044452741862175;0.8333121210083825;0.7979046196830155;-4.207366293057005e-07;-3.8305904385492567e-07;9.99967915280415;0.8334235640546612;0.015562104205533719;0.015562944907139439;0.797706588128379;0.014892418690414104;1.0448329053868473;0.7978834703071283
85.181758;1.0444534241941346;0.833311781183084;0.7979043441277879;-4.2136827616022434e-07;-3.829056811335698e-07;9.999679485408114;0.8334246253059823;0.015562101451759486;0.015562984786680145;0.7977057773796323;0.014892421072809804;1.0448315065655351;0.7978844355324551
85.191758;1.0444541260625657;0.8333114556855441;0.7979040639546412;-4.2196635167796513e-07;-3.8275397184946733e-07;9.999681047839257;0.8334256386066565;0.015562099032223695;0.01556302431738667;0.7977049767972042;0.01489242411893431;1.0448301787136771;0.797885392287604
85.201758;1.0444548451568714;0.8333111460586812;0.7979037798545355;-4.2253052366937494e-07;-3.826046732040831e-07;9.999683791083186;0.8334266012425953;0.015562096986787524;0.015563063320819472;0.7977041852381027;0.0148924278920101;1.0448289246778877;0.7978863413206473
85.211758;1.0444555781270777;0.8333108535097977;0.7979034920903564;-4.2306080749637835e-07;-3.82458352374199e-07;9.999687648441371;0.8334275099035452;0.01556209536372405;0.01556310162551649;0.7977034008526757;0.014892432423960641;1.0448277456248538;0.7978872829706375
85.221758;1.0444563215714324;0.8333105779570056;0.7979032015207638;-4.235573947846554e-07;-3.8231553606590065e-07;9.9996925390746;0.8334283621091454;0.015562094215286974;0.015563139075937706;0.7977026210856094;0.014892437724990736;1.0448266409061118;0.7978882168250024
85.231758;1.0444570731817826;0.8333103180292002;0.797902910104592;-4.240206715410542e-07;-3.821767755947833e-07;9.999698374582588;0.8334291576190679;0.015562093587556404;0.01556317551812328;0.7977018427102656;0.014892443793430313;1.0448256074105486;0.7978891416585002
85.241758;1.0444578317359958;0.8333100717355697;0.7979026206137577;-4.2445125244598175e-07;-3.8204260017681866e-07;9.999705066745857;0.8334298987808167;0.015562093512665421;0.015563210787879216;0.7977010625285432;0.014892450618816213;1.044824639935331;0.7978900560535772
85.251758;1.0444585963148543;0.8333098369017858;0.7979023362868534;-4.2484988401255546e-07;-3.819135481922977e-07;9.999712533365582;0.8334305900362368;0.01556209400718387;0.015563244719996728;0.7977002783082886;0.014892458183938157;1.0448237332443473;0.7978909588871701
85.261758;1.0444593659365164;0.8333096116040652;0.7979020602818072;-4.2521729050506617e-07;-3.8179024838031544e-07;9.99972069621508;0.8334312373485767;0.015562095074815024;0.015563277161089632;0.7976994890630656;0.014892466468134228;1.0448228838900115;0.7978918486887154
85.271758;1.0444601397122957;0.8333093947622843;0.797901795082279;-4.25554182583138e-07;-3.8167332280388e-07;9.99972947584987;0.833431847947461;0.015562096712825962;0.015563307973435823;0.7976986944836372;0.014892475448579995;1.0448220899592038;0.7978927228142776
85.281758;1.0444609169319425;0.8333091862301946;0.7979015423856975;-4.258614365132076e-07;-3.8156310961483097e-07;9.99973879348408;0.833432430145566;0.015562098918340633;0.01556333704427304;0.7976978942666056;0.014892485105895185;1.0448213497315542;0.7978935777552233
85.291758;1.0444616963744382;0.833308986279565;0.7979013030615151;-4.2614017358567407e-07;-3.8145949242730603e-07;9.999748577300531;0.8334329926012206;0.01556210169148838;0.01556336429852559;0.7976970879007856;0.014892495435203927;1.0448206611367716;0.797894410065187
85.301758;1.0444624756443273;0.8333087952812869;0.7979010769038253;-4.2639154448587074e-07;-3.813620054954663e-07;9.999758766517425;0.8334335433326933;0.015562105036860025;0.015563389693951296;0.7976962747380102;0.014892506448613703;1.0448200219513943;0.7978952167281542
85.311758;1.0444632516993504;0.8333086138103034;0.7979008625779846;-4.2661632551286003e-07;-3.812701542528427e-07;9.999769312543844;0.8334340890647036;0.015562108960280542;0.01556341320445965;0.7976954540308422;0.014892518169498516;1.0448194298744804;0.7978959948376815
85.321758;1.0444640217224943;0.8333084427156845;0.7979006579365466;-4.2681466934510853e-07;-3.811837746244193e-07;9.999780176548473;0.8334346348431924;0.015562113464115918;0.015563434817144504;0.7976946245738797;0.014892530631057155;1.044818882852369;0.7978967413909983
85.331758;1.0444647834307719;0.8333082831035502;0.7979004605197744;-4.2698619542165284e-07;-3.811031682690345e-07;9.999791326952629;0.8334351840321684;0.015562118551078379;0.01556345454574969;0.7976937842279024;0.014892543877825041;1.0448183802552828;0.7978974538709018
85.341758;1.044465535049637;0.8333081362661309;0.7979002682615414;-4.2713028336712987e-07;-3.8102888586113244e-07;9.99980274003583;0.8334357387528541;0.015562124232171017;0.01556347243546003;0.7976929305108934;0.014892557961976208;1.0448179239915836;0.7978981312157529
85.351758;1.0444662748204994;0.8333080034807259;0.79790008036503;-4.2724625349842016e-07;-3.80961348779618e-07;9.999814396734065;0.8334363003051419;0.01556213052807175;0.015563488546181102;0.7976920620465965;0.014892572934994745;1.044817518237931;0.7978987740630792
85.361758;1.044467000107679;0.8333078855963206;0.7978998976532262;-4.273333633922123e-07;-3.8090057366781665e-07;9.999826276239597;0.833436869455467;0.01556213746395183;0.015563502932593946;0.7976911788377763;0.014892588841756715;1.0448171680357552;0.7978993841233257
85.371758;1.044467706952425;0.8333077824866424;0.7978997222173506;-4.2739095838007665e-07;-3.8084608154046663e-07;9.999838355231793;0.8334374467180886;0.015562145062642772;0.015563515639159708;0.7976902810481983;0.014892605720124002;1.0448168777375744;0.7978999636053203
85.381758;1.0444683903679157;0.8333076931198633;0.7978995569190945;-4.274187268171093e-07;-3.80797010856999e-07;9.999850609067677;0.8334380322991781;0.015562153335608002;0.015563526705742401;0.7976893681321173;0.014892623601079683;1.0448166496260225;0.7979005149397793
85.391758;1.0444690449397787;0.8333076162167333;0.7978994049203932;-4.27416597261035e-07;-3.807524311664458e-07;9.999863013180741;0.8334386258033866;0.015562162270577681;0.015563536168803006;0.797688438928303;0.014892642500808344;1.0448164831687612;0.7979010402239041
85.401758;1.0444696651342513;0.8333075504554118;0.7978992693584871;-4.2738443596570544e-07;-3.807116671229733e-07;9.999875547193986;0.8334392263779967;0.01556217182332561;0.015563544051203582;0.797687491772742;0.014892662409769917;1.0448163754330422;0.7979015404995846
85.411758;1.044470245171502;0.8333074944803488;0.7978991531504311;-4.273221624364333e-07;-3.8067446867234536e-07;9.999888193049681;0.8334398332464122;0.015562181919348933;0.015563550354741553;0.7976865241154081;0.014892683295103725;1.0448163219938562;0.797902015776133
85.421758;1.0444707791243573;0.8333074473532076;0.797899058768919;-4.272302079686523e-07;-3.806410640676686e-07;9.999900930428645;0.8334404461382062;0.015562192462718073;0.015563555072347086;0.7976855321839914;0.0148927051128812;1.0448163176640222;0.7979024659074051
85.431758;1.0444712616931255;0.8333074089231214;0.797898988219869;-4.271097004894263e-07;-3.806121209886354e-07;9.999913742781237;0.8334410653318579;0.015562203353306166;0.015563558207453199;0.7976845111921331;0.014892727812590694;1.0448163569392006;0.7979028913474733
85.441758;1.0444716890150731;0.8333073797977121;0.7978989430913057;-4.2696226059757624e-07;-3.805885102996072e-07;9.999926626544523;0.8334416909286707;0.015562214504873157;0.015563559783195346;0.7976834557608048;0.014892751332977888;1.0448164341944315;0.7979032931331729
85.451758;1.0444720584138552;0.8333073612622925;0.7978989243842913;-4.2678969077464187e-07;-3.805708448035897e-07;9.999939590776068;0.8334423216055348;0.015562225840489738;0.015563559844909624;0.7976823604178807;0.014892775605431062;1.0448165440153647;0.7979036723960335
85.461758;1.0444723674048069;0.8333073554579732;0.7978989326718023;-4.265938066158036e-07;-3.8055913679423305e-07;9.999952653963382;0.8334429538346232;0.015562237272570155;0.015563558452605191;0.7976812205243401;0.014892800571394395;1.0448166812695645;0.7979040299882985
85.471758;1.0444726132780355;0.8333073655677434;0.7978989687574188;-4.263764799916574e-07;-3.8055288873846587e-07;9.999965845067349;0.8334435820022328;0.015562248703050183;0.015563555662770106;0.7976800333372068;0.014892826196088433;1.0448168408471064;0.7979043664956351
85.481758;1.0444727932606195;0.8333073955647875;0.7978990339518094;-4.261396735135718e-07;-3.8055143746060903e-07;9.999979201073039;0.8334441993071884;0.015562260043148174;0.015563551521884355;0.7976787983397553;0.014892852462271502;1.0448170180771765;0.797904682532515
85.491758;1.0444729046089245;0.8333074496817429;0.7978991297751328;-4.258854214530609e-07;-3.805541454275139e-07;9.999992759978115;0.8334447990676589;0.01556227122418535;0.015563546078458041;0.7976775166459765;0.014892879352808341;1.0448172093549928;0.7979049791481283
85.501758;1.0444729447663195;0.8333075320324546;0.797899257704637;-4.256158722096724e-07;-3.805603152789795e-07;10.000006554453321;0.8334453757891919;0.015562282193490514;0.015563539393850842;0.7976761899980357;0.014892906841451288;1.044817411770171;0.7979052582849355
85.511758;1.0444729113707074;0.8333076467609785;0.7978994188383101;-4.2533329462809885e-07;-3.805691113094955e-07;10.0000206048049;0.833445925732946;0.015562292909544603;0.015563531538184293;0.7976748200697227;0.014892934894147834;1.0448176222700831;0.797905522734164
85.521758;1.0444728017110942;0.8333077984661467;0.7978996132789934;-4.250400155399227e-07;-3.805796278002346e-07;10.000034916953087;0.8334464470028915;0.015562303341482666;0.015563522578358585;0.7976734085403436;0.014892963469066597;1.0448178375645676;0.7979057753603631
85.531758;1.0444726128203323;0.8333079920237827;0.797899840035926;-4.2473850154333446e-07;-3.805910644044973e-07;10.000049494334553;0.8334469390413048;0.015562313465955777;0.0155635125739945;0.7976719573530997;0.014892992515346723;1.044818054593044;0.7979060185630399
85.541758;1.0444723428522336;0.8333082320106935;0.797900097582801;-4.244316453306505e-07;-3.8060296956119313e-07;10.00006434993229;0.8334474017111565;0.015562323261952995;0.015563501582637675;0.7976704688547657;0.014893021977522455;1.0448182707576004;0.797906254239191
85.551758;1.0444719918323584;0.8333085225811729;0.7979003841616518;-4.2412279829530787e-07;-3.80615176068634e-07;10.000079498757486;0.8334478345974446;0.015562332709143107;0.01556348966725426;0.7976689463572698;0.014893051805229185;1.0448184839033405;0.7979064836644983
85.561758;1.0444715609550685;0.8333088674184055;0.7979006978863336;-4.238152869611065e-07;-3.8062743051780737e-07;10.00009494552644;0.8334482369974875;0.015562341791426109;0.015563476900858908;0.7976673945407817;0.014893081959369364;1.0448186920463405;0.7979067073708709
85.571758;1.0444710518981815;0.8333092693547176;0.7979010372152521;-4.2351192069839083e-07;-3.8063929599062275e-07;10.000110686932173;0.8334486082921123;0.015562350506453472;0.015563463365761603;0.7976658188890238;0.0148931124080236;1.0448188930300948;0.7979069252209615
85.581758;1.0444704664494076;0.8333097304391643;0.7979014012919355;-4.232148059763301e-07;-3.8065021366506374e-07;10.000126715002539;0.8334489480962703;0.01556235887063349;0.015563449155859157;0.7976642246587562;0.014893143123655845;1.0448190848532806;0.7979071367579316
85.591758;1.0444698058597963;0.8333102525939763;0.7979017896039754;-4.2292524938617785e-07;-3.80659389258142e-07;10.000143009370206;0.8334492560773057;0.015562366908878288;0.01556343437479938;0.797662616088746;0.01489317408711211;1.0448192661599232;0.7979073419037056
85.601758;1.044469070506529;0.8333108377700701;0.7979022017026064;-4.2264382433505307e-07;-3.8066584521596073e-07;10.000159526251085;0.8334495318224426;0.015562374638654845;0.015563419113107376;0.7976609960866999;0.01489320528419169;1.04481943594917;0.7979075413597392
85.611758;1.0444682604538;0.8333114873488474;0.7979026376151587;-4.223707084675366e-07;-3.8066868717547673e-07;10.000176193971287;0.8334497749313509;0.015562382058468736;0.015563403425219547;0.7976593663057484;0.014893236693882905;1.0448195933248545;0.7979077362704874
85.621758;1.0444673764146415;0.8333122017849457;0.7979030982146822;-4.2210591126155536e-07;-3.806672120728681e-07;10.000192918865965;0.8334499848366281;0.01556238914164506;0.015563387331536584;0.7976577275384055;0.01489326828232972;1.044819737700856;0.79790792783641
85.631758;1.0444664203213392;0.8333129806945699;0.7979035848789117;-4.2184919860353245e-07;-3.806609290013865e-07;10.000209598004691;0.8334501602505513;0.015562395839979488;0.01556337083291522;0.7976560804322936;0.014893300007705522;1.044819868503019;0.7979081170402943
85.641758;1.0444653954890946;0.8333138227955685;0.7979040987858994;-4.215999825760329e-07;-3.806496219996254e-07;10.000226132493092;0.8334502989836767;0.01556240209125779;0.01556335392499995;0.7976544260360359;0.014893331830004432;1.0448199849521458;0.7979083040925335
85.651758;1.0444643068780057;0.8333147259031688;0.7979046406537126;-4.2135743094728084e-07;-3.806332854405063e-07;10.000242435907381;0.8334503984723336;0.015562407821241889;0.015563336616065359;0.7976527654466842;0.014893363717368852;1.0448200867056952;0.7979084882953497
85.661758;1.0444631612162725;0.8333156871496893;0.7979052111322789;-4.2112085826688377e-07;-3.806119874729442e-07;10.00025843339439;0.8334504567002433;0.01556241294798939;0.01556331894018843;0.7976510987232747;0.014893395645253441;1.0448201740706062;0.7979086687075709
85.671758;1.0444619663337666;0.8333167032031171;0.7979058111071003;-4.2089015182623995e-07;-3.805858055107934e-07;10.000274056701775;0.833450473097242;0.01556241739007938;0.015563300948013673;0.7976494244338297;0.014893427592349474;1.0448202476269137;0.797908844711923
85.681758;1.0444607301307864;0.8333177708453339;0.797906441622407;-4.206657639758585e-07;-3.8055479055922636e-07;10.000289245214166;0.8334504490177589;0.015562421072353758;0.01556328268246158;0.7976477403399718;0.014893459541801726;1.0448203080948881;0.7979090165069606
85.691758;1.0444594600379775;0.8333188877944743;0.797907103757432;-4.204482103628457e-07;-3.8051892599399654e-07;10.00030394710299;0.8334503876965529;0.01556242392466388;0.01556326417250609;0.7976460440018808;0.014893491487279469;1.0448203559359286;0.797909186023515
85.701758;1.04445816272696;0.8333200527747864;0.7979077984984643;-4.202376476497645e-07;-3.804781340208705e-07;10.000318114744697;0.833450293834416;0.01556242587076142;0.015563245449887391;0.7976443329038096;0.014893523432422213;1.0448203908682396;0.7979093572319691
85.711758;1.044456843452113;0.8333212646663097;0.7979085266657452;-4.200338825011756e-07;-3.804324999541107e-07;10.000331705628808;0.833450172951663;0.015562426824246745;0.015563226559092687;0.7976426047820542;0.014893555381341064;1.0448204118050357;0.7979095352162515
85.721758;1.0444555054466615;0.8333225218603025;0.7979092888682118;-4.198364944980655e-07;-3.803824830818334e-07;10.000344683778321;0.833450030744176;0.015562426704465422;0.015563207553221258;0.7976408580124896;0.014893587327482508;1.0448204168029969;0.7979097250497309
85.731758;1.0444541501604254;0.8333238226366557;0.7979100853431665;-4.196449031589996e-07;-3.8032861281355536e-07;10.000357006475694;0.8334498726866595;0.015562425451466775;0.015563188490473903;0.7976390914751886;0.014893619245365652;1.0448204031451318;0.7979099310313325
85.741758;1.0444527778487573;0.8333251660157353;0.7979109157469145;-4.194585253260593e-07;-3.8027112831706827e-07;10.00036861245429;0.8334497038776871;0.015562423019888656;0.015563169432312979;0.7976373040160896;0.01489365108860146;1.0448203676239554;0.7979101564110417
85.751758;1.0444513878678021;0.8333265520847963;0.7979117790592498;-4.192769321950979e-07;-3.802102407191662e-07;10.000379428382457;0.8334495288583345;0.015562419367027961;0.015563150436764745;0.7976354942829609;0.014893682794945153;1.0448203067503057;0.7979104037443067
85.761758;1.044449979251056;0.8333279812612459;0.7979126740947219;-4.1909985963649556e-07;-3.801464940630128e-07;10.000389379529961;0.8334493512917904;0.015562414458525261;0.015563131554648633;0.7976336613086046;0.014893714296199562;1.0448202170513443;0.7979106749508658
85.771758;1.0444485517564008;0.8333294530855533;0.7979136004277617;-4.1892709805804247e-07;-3.800806035445174e-07;10.000398396135582;0.8334491737096777;0.01556240828176227;0.015563112838263286;0.7976318050474144;0.014893745528132494;1.0448200952366726;0.7979109709087842
85.781758;1.0444471067216285;0.8333309660735393;0.7979145585823838;-4.1875828094855687e-07;-3.8001307723804905e-07;10.000406419673151;0.8334489974633559;0.015562400844595205;0.015563094348172272;0.7976299264533909;0.014893776430358451;1.0448199382102827;0.7979112918480312
85.791758;1.0444456472041195;0.8333325185279379;0.7979155490737501;-4.185925857951647e-07;-3.7994402620206203e-07;10.000413403494905;0.8334488231023716;0.015562392162802806;0.015563076150205994;0.7976280276151928;0.014893806934485724;1.0448197433811557;0.7979116384108369
85.801758;1.044444177347311;0.8333341087039823;0.7979165709820986;-4.1842855208452003e-07;-3.7987317770892545e-07;10.000419305802556;0.833448651045898;0.015562382254165459;0.015563058321228227;0.7976261115913319;0.014893836951939963;1.0448195088339605;0.7979120120763761
85.811758;1.0444427015075273;0.83333573422871;0.7979176214979264;-4.1826425448481864e-07;-3.7979996000829813e-07;10.000424080280274;0.8334484817528017;0.015562371143712384;0.01556304096563279;0.7976241815288035;0.014893866371015021;1.044819233034722;0.7979124147441983
85.821758;1.044441223522296;0.8333373916683338;0.7979186969912111;-4.1809771357129676e-07;-3.797236251997891e-07;10.000427669242049;0.8334483152756331;0.015562358866862323;0.015563024215926351;0.7976222398830808;0.014893895065786816;1.0448189144009397;0.7979128479411202
85.831758;1.0444397462228496;0.8333390765059526;0.7979197938789854;-4.179271550829549e-07;-3.7964345240286486e-07;10.000430007552275;0.8334481508961299;0.015562345459221022;0.015563008207214535;0.7976202883393664;0.014893922912576837;1.0448185504794478;0.7979133121178316
85.841758;1.0444382714494491;0.8333407834975574;0.7979209081168622;-4.1775091067480347e-07;-3.795588269903783e-07;10.00043103644435;0.8334479872078573;0.015562330943640592;0.015562993054242967;0.7976183281401074;0.014893949805608592;1.0448181369992908;0.7979138068206627
85.851758;1.0444368006114795;0.8333425071856219;0.7979220346252811;-4.1756721451653404e-07;-3.794690698312286e-07;10.000430713765347;0.8334478223006309;0.015562315334956736;0.015562978852239681;0.7976163603698074;0.014893975665821816;1.0448176682025103;0.7979143317037567
85.861758;1.0444353356875027;0.8333442421096968;0.7979231679214867;-4.1737428088831167e-07;-3.793733162022801e-07;10.00042901394494;0.8334476536306245;0.015562298659342687;0.015562965688775982;0.7976143857565048;0.014894000444398623;1.0448171385088953;0.7979148871592022
85.871758;1.0444338799903274;0.8333459825734761;0.7979243034357731;-4.171705756310133e-07;-3.792706693397136e-07;10.000425924025285;0.8334474778998646;0.015562280964554925;0.015562953649032762;0.7976124042530248;0.014894024126034385;1.0448165436705736;0.7979154738649125
85.881758;1.044432437697364;0.8333477225187275;0.7979254381877793;-4.169548806908313e-07;-3.7916051570748695e-07;10.000421443336668;0.833447291294127;0.015562262317566942;0.015562942806876999;0.7976104153365783;0.014894046724907094;1.0448158804841075;0.797916091765732
85.891758;1.0444310125686296;0.8333494560081932;0.7979265702236747;-4.167261352452996e-07;-3.790426768535457e-07;10.000415582827069;0.8334470897645284;0.015562242806855128;0.01556293321149226;0.7976084187944334;0.014894068268906097;1.044815146288784;0.7979167393358597
85.901758;1.044429607143576;0.8333511778956252;0.7979276978289446;-4.164834292983289e-07;-3.7891723217790013e-07;10.000408358847727;0.8334468692675051;0.015562222546639115;0.015562924892241613;0.7976064150658377;0.014894088784609794;1.0448143392700244;0.7979174134286972
85.911758;1.044428222669881;0.8333528839881796;0.7979288196310216;-4.1622624321277795e-07;-3.7878427497363536e-07;10.000399790296427;0.8334466261312037;0.015562201666517929;0.015562917880283437;0.7976044051225182;0.014894108289364189;1.044813458739608;0.7979181098133041
85.921758;1.0444268592852741;0.8333545708563923;0.7979299348804971;-4.159546311639425e-07;-3.7864378295972816e-07;10.000389904789156;0.8334463574197045;0.015562180293517289;0.015562912215561655;0.7976023902933344;0.01489412679118696;1.0448125046269678;0.79791882432501
85.931758;1.0444255161904454;0.8333562357209805;0.7979310430224397;-4.156691800053811e-07;-3.7849556558919216e-07;10.000378745383948;0.8334460613242383;0.015562158547933172;0.015562907928826808;0.7976003721075352;0.01489414430191541;1.0448114767139447;0.797919553822482
85.941758;1.0444241917197734;0.833357876257036;0.7979321431596065;-4.153707896373857e-07;-3.783393462188536e-07;10.000366370281528;0.8334457372827481;0.01556213655333524;0.015562905022294047;0.7975983519578352;0.01489416085532262;1.0448103744272965;0.7979202964109169
85.951758;1.0444228833167837;0.8333594904127025;0.7979332340245159;-4.150604602100001e-07;-3.781748791392512e-07;10.000352845139954;0.8334453853289542;0.015562114442781839;0.015562903464767984;0.7975963306037781;0.014894176514441823;1.0448091973003792;0.7979210511966565
85.961758;1.0444215869774784;0.8333610764677496;0.7979343140806752;-4.1473929573283586e-07;-3.7800188312153146e-07;10.000338235514352;0.833445005271713;0.015562092355261898;0.015562903197544225;0.797594307840322;0.01489419136791528;1.0448079453428871;0.7979218175964229
85.971758;1.0444202962580362;0.8333626329388311;0.7979353813612134;-4.1440853124686816e-07;-3.778199762295517e-07;10.00032260853065;0.8334445964017096;0.015562070429658226;0.015562904142622385;0.7975922825735164;0.014894205523629828;1.0448066192275192;0.7979225941558146
85.981758;1.0444190025302984;0.833364158219382;0.7979364333895265;-4.1406942263341936e-07;-3.7762889253474607e-07;10.00030603880449;0.8334441577582344;0.01556204880055441;0.015562906211921966;0.7975902533472412;0.014894219100668623;1.0448052207994039;0.7979233779368555
85.991758;1.0444176968961942;0.8333656502304364;0.7979374674561822;-4.1372317757478667e-07;-3.7742869201129437e-07;10.000288605976927;0.8334436886540227;0.015562027597817815;0.015562909320744422;0.7975882190248444;0.014894232212325649;1.0448037532525936;0.7979241654494339
86.001758;1.044416372234336;0.833367106364041;0.7979384808275269;-4.1337083296373514e-07;-3.772195551428546e-07;10.00027038647758;0.8334431886912226;0.015562006948411852;0.015562913399216142;0.7975861791536275;0.014894244948273714;1.0448022207996794;0.7979249538667943
