time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
86.011758;1.0444150242578816;0.8333685239562739;0.7979394708851245;-4.1301302706729384e-07;-3.770014274919332e-07;10.000251450103406;0.8334426575650655;0.015561986976595164;0.015562918392762312;0.7975841340537978;0.014894257372338838;1.044800628764676;0.7979257408224399
86.021758;1.0444136514172075;0.8333699008168891;0.797940435553103;-4.126499676106642e-07;-3.7677408023926445e-07;10.000231860480348;0.8334420955923971;0.015561967803807069;0.015562924253865932;0.7975820849025943;0.01489426952400993;1.0447989837265956;0.7979265234137668
86.031758;1.0444122542683303;0.8333712351482238;0.7979413733251173;-4.1228164129474656e-07;-3.765375797506534e-07;10.000211680582908;0.8334415039103164;0.015561949543776633;0.015562930934383705;0.7975800337780613;0.014894281416772391;1.0447972929482032;0.7979272979422717
86.041758;1.044410834527688;0.8333725250823264;0.7979422826983478;-4.1190804297323745e-07;-3.762926571800696e-07;10.000190984028361;0.8334408834298669;0.015561932288006184;0.015562938384569408;0.7975779839384607;0.014894293046658404;1.0447955638077213;0.7979280606338158
86.051758;1.0444093936946426;0.8333737687497593;0.7979431622417594;-4.1152933624541663e-07;-3.7604065350599383e-07;10.000169856505758;0.8334402341205894;0.015561916098011337;0.015562946561684584;0.7975759401727778;0.014894304401228246;1.044793803806139;0.7979288084032247
86.061758;1.044407932098172;0.8333749651345881;0.7979440112664057;-4.111459677357852e-07;-3.7578316836609775e-07;10.000148386294573;0.8334395555384376;0.015561901018065167;0.015562955442760592;0.7975739083166936;0.014894315455680797;1.0447920203160825;0.7979295386043647
86.071758;1.0444064489625828;0.8333761144877777;0.7979448299580492;-4.107587315863628e-07;-3.755217868891829e-07;10.000126660871079;0.8334388474348269;0.015561887096756388;0.015562965026555908;0.7975718944372165;0.014894326166807623;1.0447902195627221;0.7979302480742598
86.081758;1.044404943108423;0.8333772176233295;0.7979456190022376;-4.1036883071762366e-07;-3.752580645138836e-07;10.00010476695977;0.8334381097419117;0.0155618744034641;0.015562975323715787;0.7975699047008306;0.014894336479561576;1.044788406167551;0.7979309329737714
86.091758;1.044403413743973;0.8333782752394178;0.797946379186394;-4.099779567027221e-07;-3.7499360456240785e-07;10.000082784169916;0.8334373424734864;0.015561863033208355;0.015562986343508087;0.7975679454204262;0.014894346346856846;1.0447865843535036;0.7979315898010697
86.101758;1.0444018607052397;0.8333792878576439;0.7979471112212241;-4.095882264206141e-07;-3.7473005802861777e-07;10.00006077955633;0.8334365457896206;0.015561853099797069;0.015562998076408445;0.797566022855121;0.014894355741664719;1.044784759220674;0.7979322161491315
86.111758;1.0444002842071067;0.8333802555130038;0.79794781615883;-4.092019093173161e-07;-3.744690296458699e-07;10.000038812593756;0.8334357197773798;0.015561844722021368;0.015563010485097575;0.7975641432993981;0.014894364650062442;1.0447829364201817;0.7979328104047323
86.121758;1.0443986850198186;0.8333811772059776;0.7979484958836855;-4.088211136108509e-07;-3.742120068377788e-07;10.000016945117949;0.8334348640894053;0.015561838000648856;0.015563023517931424;0.7975623134726778;0.01489437306581339;1.0447811213134652;0.7979333714217643
86.131758;1.0443970647828336;0.8333820514166197;0.7979491528152336;-4.084475256416769e-07;-3.7396038275718457e-07;9.99999524368198;0.8334339779124407;0.015561832993917153;0.015563037122082516;0.7975605407401498;0.014894380995216085;1.0447793190048134;0.7979338985866804
86.141758;1.0443954252257053;0.8333828773431242;0.7979497893112851;-4.0808221949953227e-07;-3.737154789234945e-07;9.999973775511725;0.833433060157478;0.01556182971930928;0.01556305123612902;0.7975588329851482;0.014894388459437536;1.044777534871776;0.7979343916973188
86.151758;1.0443937668959364;0.8333836551188514;0.7979504072452195;-4.0772566028051994e-07;-3.7347865174386043e-07;9.99995260800707;0.8334321096953248;0.015561828182948254;0.015563065781626195;0.7975571978614202;0.014894395495074795;1.0447757750490452;0.7979348506262386
86.161758;1.0443920892780314;0.833384385090527;0.7979510077726273;-4.07377880734358e-07;-3.7325151550216515e-07;9.999931810815175;0.8334311256088818;0.015561828393228725;0.015563080667967374;0.7975556417901958;0.014894402154793828;1.0447740466716147;0.7979352748229777
86.171758;1.0443903924009041;0.8333850673311456;0.7979515914917376;-4.070385669923716e-07;-3.7303590083400205e-07;9.999911453574667;0.8334301074987276;0.01556183034564304;0.015563095798275245;0.7975541698541377;0.014894408500018014;1.0447723571271745;0.7979356629077401
86.181758;1.0443886783536325;0.8333857015486696;0.7979521583717631;-4.0670703318234804e-07;-3.728334394752589e-07;9.99989159948293;0.833429055731093;0.015561834015852968;0.015563111068815513;0.797552786478944;0.0148944145864105;1.0447707124289654;0.7979360128144464
86.191758;1.0443869514538824;0.8333862870010915;0.7979527072968147;-4.063822557955562e-07;-3.7264524829148157e-07;9.999872297170713;0.8334279712699987;0.015561839370764361;0.015563126367106767;0.7975514957789565;0.01489442044876027;1.0447691165626347;0.7979363225521395
86.201758;1.044385216845449;0.8333868222638985;0.797953236406025;-4.060629453621082e-07;-3.7247206798748687e-07;9.999853570902074;0.8334268553128275;0.015561846381276952;0.01556314157297748;0.7975503016286133;0.014894426089855044;1.0447675725616496;0.7979365910706641
86.211758;1.0443834789525779;0.8333873052317768;0.7979537441389355;-4.057476770071104e-07;-3.7231457404683234e-07;9.999835417554479;0.8334257093534613;0.015561855038499252;0.01556315656175721;0.7975492078989128;0.01489443147770449;1.0447660837419084;0.7979368182863711
86.221758;1.0443817413739098;0.8333877335556164;0.7979542295144458;-4.0543508105319034e-07;-3.721734358931156e-07;9.999817815908091;0.8334245356675624;0.015561865363125376;0.015563171208905074;0.7975482184456587;0.014894436557178758;1.0447646539807625;0.7979370043202599
86.231758;1.0443800074587812;0.8333881050693395;0.7979546914835849;-4.051239582147124e-07;-3.7204930609527244e-07;9.999800738883652;0.833423337703146;0.015561877384346152;0.015563185395386977;0.7975473368979146;0.014894441274840593;1.044763287659941;0.7979371489253058
86.241758;1.04437828047068;0.8333884181815371;0.7979551283041535;-4.0481335969463377e-07;-3.719429110410624e-07;9.999784163940864;0.833422119914042;0.015561891105010708;0.015563199004754074;0.7975465666161121;0.014894445598938117;1.0447619895815263;0.7979372514462666
86.251758;1.0443765636614908;0.8333886720560705;0.7979555373190249;-4.045027142462812e-07;-3.7185496347214515e-07;9.99976807916396;0.8334208872139991;0.015561906491344639;0.015563211910937094;0.7975459104474802;0.014894449517486164;1.0447607643640722;0.7979373110531954
86.261758;1.0443748601066936;0.8333888658327766;0.7979559152788986;-4.041918746914476e-07;-3.71785981140334e-07;9.999752483456975;0.8334196448619827;0.015561923491707744;0.015563223975565824;0.7975453702567774;0.014894453024883854;1.0447596159504569;0.7979373269426628
86.271758;1.0443731717733913;0.8333889976407608;0.7979562590054934;-4.038809549440837e-07;-3.717363156173842e-07;9.999737385261408;0.8334183988776447;0.01556194205739039;0.015563235060852365;0.797544946932816;0.014894456118448795;1.0447585480555448;0.7979372984854246
86.281758;1.0443714985359551;0.8333890648572639;0.7979565657336836;-4.035701110320506e-07;-3.7170621964482303e-07;9.999722793720107;0.8334171559790416;0.01556196214840838;0.015563245040534291;0.7975446410390991;0.014894458797606305;1.0447575644512743;0.7979372255490492
86.291758;1.0443698383794018;0.8333890651323901;0.7979568332407749;-4.032594788845088e-07;-3.7169571329142427e-07;9.9997087035698;0.8334159228141713;0.015561983733910299;0.015563253799169703;0.7975444534886511;0.014894461055751158;1.0447566681711473;0.7979371087281178
86.301758;1.0443681886692324;0.8333889968357048;0.7979570603023388;-4.0294932349950033e-07;-3.717044877659787e-07;9.999695093353353;0.8334147056389213;0.015562006794442727;0.01556326123413852;0.7975443854009667;0.014894462878504912;1.0447558609806042;0.7979369489895433
86.311758;1.044366547422475;0.8333888587543965;0.7979572470045272;-4.0264036325205234e-07;-3.7173206871890846e-07;9.999681938337886;0.8334135105517574;0.015562031319978655;0.015563267268689418;0.7975444372466667;0.014894464249799703;1.044755143871487;0.7979367468290934
86.321758;1.044364914286858;0.8333886499668699;0.7979573942595399;-4.0233392966222464e-07;-3.71778007040642e-07;9.999669217481845;0.833412343175616;0.015562057297741082;0.015563271860555733;0.7975446083996781;0.014894465155099965;1.0447545171805575;0.7979365017347642
86.331758;1.044363291153792;0.8333883704231358;0.7979575030964957;-4.020316600131789e-07;-3.718419302467884e-07;9.999656907521139;0.8334112081011248;0.015562084696042136;0.015563274999351489;0.7975448972316321;0.014894465581974362;1.044753980161102;0.797936212643627
86.341758;1.0443616819079773;0.8333880215062216;0.7979575743828102;-4.017350412701718e-07;-3.719235329103776e-07;9.999644978385943;0.8334101090228275;0.015562113463726858;0.015563276699694433;0.7975453012441126;0.014894465520726546;1.0447535313660898;0.7979358786044352
86.351758;1.044360091549517;0.8333876058936286;0.797957608873213;-4.014453141519971e-07;-3.720226205482392e-07;9.999633395322805;0.8334090490098092;0.015562143544472117;0.015563276992448352;0.7975458174479806;0.014894464962252565;1.0447531698272992;0.7979354988095977
86.361758;1.0443585253857277;0.8333871269275019;0.7979576073551236;-4.0116373807033214e-07;-3.721392910646519e-07;9.999622118569166;0.8334080302634878;0.015562174882875035;0.01556327591782957;0.7975464428268237;0.014894463888966774;1.0447528962086607;0.7979350726015039
86.371758;1.0443569883701143;0.8333865880043556;0.7979575709250734;-4.0089183229665853e-07;-3.722739974592064e-07;9.999611100862039;0.833407053893769;0.015562207422198238;0.015563273527600133;0.7975471743953747;0.014894462265791593;1.0447527129859444;0.7979345997244268
86.381758;1.044355484787042;0.8333859922674167;0.7979575015689369;-4.0063142259761545e-07;-3.724271553184795e-07;9.999600292635227;0.8334061204548234;0.015562241107425144;0.01556326989218363;0.7975480092636579;0.014894460042763857;1.044752623190613;0.7979340806064277
86.391758;1.0443540183516857;0.8333853424708956;0.7979574024573167;-4.00384521495613e-07;-3.725986517434967e-07;9.999589649995427;0.8334052309667217;0.015562275887226177;0.015563265098909597;0.7975489450101947;0.014894457167668181;1.0447526293445604;0.7979335165000614
86.401758;1.0443525924312094;0.8333846409640179;0.797957277331094;-4.001530923042018e-07;-3.7278787424588774e-07;9.999579129284122;0.8334043871607467;0.015562311713018317;0.01556325923822285;0.7975499796778783;0.014894453598695494;1.0447527334515299;0.7979329090682694
86.411758;1.0443512103582206;0.8333838900334138;0.7979571295708545;-3.999388305615337e-07;-3.729941101587656e-07;9.9995686754924;0.8334035908662777;0.015562348542454084;0.015563252385888935;0.7975511114035035;0.014894449305722783;1.0447529366544355;0.7979322597774466
86.421758;1.0443498750860256;0.833383092293238;0.7979569615863399;-3.9974298188842175e-07;-3.732166973737826e-07;9.999558223432615;0.8334028439224085;0.015562386337403948;0.015563244593430857;0.7975523385821803;0.014894444262130026;1.044753238731245;0.797931569625944
86.431758;1.0443485881192152;0.8333822503558777;0.797956774694624;-3.9956617015460273e-07;-3.7345482757583744e-07;9.999547711910102;0.8334021484914155;0.015562425056966582;0.015563235891168852;0.7975536605006838;0.014894438444923247;1.044753638428624;0.7979308390950165
86.441758;1.0443473491475617;0.8333813662660007;0.7979565697385925;-3.994083978678416e-07;-3.737074743393156e-07;9.999537101315369;0.8334015066099236;0.015562464659615166;0.015563226296774061;0.79755507765977;0.014894431840640234;1.044754133595462;0.7979300686002981
86.451758;1.0443461564768814;0.8333804415763948;0.7979563478014033;-3.992692809117863e-07;-3.739736585189445e-07;9.99952638037204;0.8334009193563228;0.015562505108649365;0.015563215827102253;0.7975565911542134;0.014894424439134829;1.0447547207713366;0.7979292593444708
86.461758;1.044345007446213;0.8333794773309251;0.7979561099640189;-3.991482607294047e-07;-3.742527105605151e-07;9.999515556251957;0.8334003865442157;0.015562546375479594;0.015563204510125056;0.7975582012987259;0.0148944162209253;1.044755395732705;0.7979284134096877
86.471758;1.0443438986727505;0.833378473423821;0.7979558568393225;-3.9904463924321746e-07;-3.745442457432317e-07;9.999504641236857;0.8333999071209224;0.01556258844256896;0.015563192391094438;0.7975599069502959;0.014894407154685489;1.0447561551013964;0.7979275330634059
86.481758;1.0443428263346064;0.8333774284086749;0.797955589027178;-3.9895768413762584e-07;-3.7484794264977263e-07;9.99949364786776;0.8333994798417573;0.015562631296133842;0.01556317953175222;0.7975617061316943;0.014894397206699333;1.044756997381346;0.7979266207802733
86.491758;1.0443417869418161;0.8333763404026392;0.7979553079282904;-3.9888690622301154e-07;-3.751633622983143e-07;9.9994825922092;0.8333991035767787;0.015562674908939676;0.015563166003563523;0.797563596793724;0.014894386352471735;1.0447579224781827;0.7979256803268786
86.501758;1.044340778139325;0.8333752081232692;0.7979550159901587;-3.9883204957353474e-07;-3.7548992744997327e-07;9.999471498532332;0.8333987770820287;0.015562719230274209;0.015563151882241688;0.797565576880174;0.014894374578309055;1.0447589303562888;0.797924717648374
86.511758;1.04433979859143;0.8333740308755975;0.7979547162320747;-3.987927368661315e-07;-3.7582699411189655e-07;9.999460401413614;0.833398498496409;0.015562764188755417;0.01556313724472519;0.7975676441661949;0.014894361868852811;1.0447600202423881;0.797923740616463
86.521758;1.0443388472369488;0.8333728076246631;0.7979544117070784;-3.987684558717184e-07;-3.761739540847126e-07;9.999449343474765;0.8333982652310309;0.015562809697427162;0.015563122163593601;0.7975697965108022;0.014894348194233223;1.044761190885194;0.797922757799986
86.531758;1.0443379228029304;0.8333715365852238;0.7979541056906276;-3.987588450880239e-07;-3.765302866805672e-07;9.999438367893086;0.833398074538064;0.0155628556575991;0.015563106708498177;0.7975720322889839;0.014894333509893158;1.0447624408266656;0.7979217771616511
86.541758;1.0443370236508736;0.8333702160656151;0.7979538019073854;-3.9876369385186417e-07;-3.768953877609072e-07;9.99942751234109;0.8333979239911341;0.015562901970116696;0.015563090953394847;0.7975743505478882;0.01489431776246818;1.044763767621593;0.7979208054557293
86.551758;1.044336147641674;0.8333688453969933;0.797953503755703;-3.9878290385669613e-07;-3.772684004050547e-07;9.999416808902799;0.8333978114824702;0.015562948552192682;0.015563074970237832;0.7975767509034717;0.014894300899052143;1.0447651668970042;0.7979198481967742
86.561758;1.044335292414334;0.8333674249080271;0.7979532133531303;-3.9881661554090563e-07;-3.7764844621742983e-07;9.99940628431142;0.8333977353987179;0.01556299535082149;0.01556305882059716;0.7975792331397836;0.014894282879378792;1.044766632988236;0.7979189096141709
86.571758;1.0443344559915253;0.8333659552264324;0.7979529315497991;-3.988650849083901e-07;-3.7803496629256663e-07;9.999395959492425;0.8333976952664641;0.015563042347682476;0.015563042567748342;0.7975817964745171;0.01489426367839102;1.0447681607323638;0.7979179924689064
86.581758;1.0443336369152394;0.8333644363901;0.7979526587134057;-3.989284765132567e-07;-3.784277351301473e-07;9.999385853415331;0.833397691918323;0.015563089541444681;0.015563026293684648;0.7975844390622745;0.014894243284480723;1.0447697463774177;0.7979170980248892
86.591758;1.0443328341447298;0.8333628675220656;0.797952395546628;-3.9900705652856697e-07;-3.7882673230305406e-07;9.999375988473526;0.8333977265358601;0.015563136909568688;0.01556301009907585;0.7975871580469932;0.014894221706559274;1.044771386855068;0.7979162260130378
86.601758;1.0443320473300146;0.8333612478335626;0.7979521431280193;-3.991014347203436e-07;-3.792320652118452e-07;9.999366390213666;0.8333977995863745;0.015563184390452189;0.015562994092527293;0.7975899494193623;0.014894198981027524;1.0447730784178404;0.7979153743109186
86.611758;1.0443312773390097;0.8333595777963478;0.7979519021977919;-3.9921228618369293e-07;-3.7964377540747114e-07;9.999357083240234;0.8333979107679739;0.015563231905438218;0.01556297838137927;0.7975928076442701;0.014894175171309651;1.044774815690615;0.7979145389372949
86.621758;1.0443305266577136;0.833357859124041;0.7979516728077116;-3.99339854447974e-07;-3.800616119985283e-07;9.999348091525123;0.8333980595987512;0.015563279382773302;0.015562963056665463;0.7975957261714341;0.014894150365537756;1.0447765917637646;0.7979137148424132
86.631758;1.0443297991852714;0.8333560943904642;0.7979514547398677;-3.994838411957209e-07;-3.8048507638622195e-07;9.999339443637222;0.8333982457305598;0.015563326748806729;0.015562948167649224;0.7975986986778539;0.01489412467613974;1.0447783992595883;0.7979128970882727
86.641758;1.0443290992156828;0.8333542867538613;0.7979512479568996;-3.996435755472262e-07;-3.809135906150351e-07;9.999331176984843;0.8333984687007014;0.015563373907034354;0.015562933711358699;0.7976017196756064;0.014894098240290103;1.0447802309162844;0.797912081774727
86.651758;1.0443284304503808;0.8333524395455304;0.7979510525549713;-3.99818080911538e-07;-3.813465123369396e-07;9.999323333370684;0.8333987275577879;0.01556342073693827;0.015562919657022023;0.7976047841279132;0.014894071210537183;1.0447820792276798;0.7979112661314492
86.661758;1.0443277960101025;0.8333505563058292;0.7979508684890547;-4.00006133553211e-07;-3.8178308800210837e-07;9.999315943043527;0.8333990207960132;0.015563467103486028;0.01556290597842847;0.7976078868456538;0.014894043734290313;1.0447839364398304;0.7979104479165182
86.671758;1.0443271992022378;0.8333486411824562;0.7979506953428336;-4.0020649671775126e-07;-3.8222242872796495e-07;9.99930901303127;0.8333993463694556;0.015563512863957423;0.015562892659715478;0.7976110222162108;0.014894015946050125;1.044785795196342;0.7979096249234785
86.681758;1.0443266438239585;0.8333466990438333;0.797950532164155;-4.0041808527296227e-07;-3.82663501988031e-07;9.99930253218949;0.833399701594889;0.0155635578739617;0.015562879683782671;0.7976141842132484;0.014893987978670987;1.0447876493143593;0.7979087949069819
86.691758;1.0443261336346747;0.8333447353163481;0.7979503775985123;-4.006398013574334e-07;-3.831051740484118e-07;9.999296480205361;0.8334000832580233;0.015563601989515946;0.015562867023645725;0.7976173662824751;0.014893959971191093;1.04478949439039;0.7979079557364823
86.701758;1.0443256720102263;0.8333427554382022;0.7979502304590002;-4.0087033684426497e-07;-3.8354623925778673e-07;9.999290830220785;0.8334004881169995;0.015563645069325305;0.015562854632916484;0.7976205608144634;0.01489393206621034;1.0447913278537744;0.7979071054773057
86.711758;1.044325261926222;0.8333407639376451;0.7979500904090525;-4.0110829162826754e-07;-3.8398548584701094e-07;9.999285551809384;0.8334009134908369;0.015563686983943054;0.015562842432484753;0.7976237587724809;0.014893904408499864;1.044793148761505;0.7979062421446128
86.721758;1.044324905767032;0.8333387643032131;0.7979499578728395;-4.013524102567938e-07;-3.8442182403868314e-07;9.999280618926736;0.8334013573276753;0.015563727623869827;0.01556283030682548;0.7976269501581063;0.014893877147670227;1.0447949575941005;0.797905363301131
86.731758;1.0443246051195547;0.833336760182284;0.7979498331177872;-4.0160171073140284e-07;-3.848541821865447e-07;9.99927601867076;0.8334018177151093;0.015563766895672746;0.015562818117412506;0.7976301249551567;0.0148938504344207;1.0447967554110678;0.7979044658160199
86.741758;1.044324360423946;0.8333347564668304;0.7979497159498451;-4.0185552617969475e-07;-3.852812683053131e-07;9.999271753734437;0.8334022925700678;0.015563804715871758;0.015562805718707487;0.7976332737545221;0.014893824406691108;1.0447985428451256;0.7979035459698309
86.751758;1.0443241706746609;0.8333327590512927;0.7979496063216137;-4.0211342283634473e-07;-3.857017235380708e-07;9.99926783560542;0.8334027798989151;0.015563841013148378;0.015562792968191979;0.7976363877828098;0.01489379917417378;1.0448003202457425;0.7979026001487889
86.761758;1.0443240339212636;0.8333307736849099;0.7979495045615018;-4.0237503387564584e-07;-3.861145598552639e-07;9.999264276741021;0.8334032783742519;0.015563875729820709;0.015562779742399847;0.7976394587412823;0.014893774809720239;1.044802088536643;0.7979016258371786
86.771758;1.0443239480670954;0.8333288051283504;0.7979494110213723;-4.0263996317216954e-07;-3.865193596729896e-07;9.999261089102685;0.833403787829138;0.015563908827897302;0.01556276595270307;0.7976424788783223;0.014893751355459907;1.0448038493074336;0.797900622165441
86.781758;1.0443239111163312;0.8333268574735643;0.7979493260429816;-4.0290773515709135e-07;-3.869161636448245e-07;9.999258286517762;0.8334043092575021;0.015563940300486854;0.01556275153663779;0.7976454411335796;0.014893728836171093;1.0448056040437936;0.7978995899162261
86.791758;1.0443239214514835;0.8333249353007676;0.7979492502020578;-4.0317766856339295e-07;-3.8730515874581415e-07;9.999255890149998;0.833404844449501;0.015563970172369507;0.015562736434291666;0.7976483391062612;0.014893707268138693;1.044807353839877;0.7978985311023695
86.801758;1.0443239785839895;0.8333230441935442;0.7979491843927552;-4.034488863065264e-07;-3.876863303747959e-07;9.999253934142125;0.8334053955634009;0.015563998494492864;0.015562720582214345;0.7976511668311812;0.014893686670595577;1.044809099879284;0.7978974480386558
86.811758;1.0443240833130163;0.8333211898367936;0.7979491296722354;-4.0372069163282703e-07;-3.880593895734073e-07;9.999252462504733;0.8334059646299262;0.015564025331433525;0.015562703919389662;0.7976539183004303;0.014893667071380729;1.0448108438981167;0.7978963422820247
86.821758;1.0443242368747623;0.8333193770999786;0.7979490865830472;-4.0399286722765115e-07;-3.884238931944857e-07;9.999251520839037;0.8334065534126194;0.01556405074082173;0.015562686380892721;0.7976565871123138;0.014893648491321947;1.044812588459782;0.7978952140563362
86.831758;1.0443244400653293;0.833317610280684;0.7979490547788765;-4.042655066201272e-07;-3.8877931399616354e-07;9.999251156606237;0.8334071639187379;0.015564074768626542;0.01556266789330574;0.7976591670589253;0.014893630924322263;1.0448143369381515;0.7978940624037683
86.841758;1.044324692713878;0.8333158937238163;0.7979490339546292;-4.045387307431562e-07;-3.8912516595343037e-07;9.999251426356562;0.8334077991051863;0.015564097458148322;0.01556264839007248;0.7976616532190643;0.014893614330917015;1.0448160933721218;0.7978928856999485
86.851758;1.0443249937725605;0.8333142319260713;0.7979490247820895;-4.0481262544504464e-07;-3.8946117047838717e-07;9.999252396072853;0.8334084631560235;0.015564118852106635;0.015562627827035254;0.7976640422347475;0.014893598641285342;1.0448178624759685;0.7978916820411767
86.861758;1.0443253421857028;0.8333126292242695;0.7979490287481502;-4.050872486341378e-07;-3.897873064817712e-07;9.999254133752503;0.8334091611797015;0.01556413899204179;0.01556260618582479;0.797666332035545;0.01489358376110093;1.0448196492178186;0.7978904496163414
86.871758;1.0443257374786232;0.8333110893783868;0.7979490479399548;-4.0536247754238247e-07;-3.9010388639479474e-07;9.999256701077922;0.8334098984655894;0.01556415791627752;0.015562583478418825;0.7976685219027119;0.014893569581342053;1.04482145809035;0.797889187215295
86.881758;1.0443261799535422;0.8333096150412149;0.797949085016539;-4.056378069621196e-07;-3.9041170229330574e-07;9.999260144064793;0.8334106794039104;0.015564175647837606;0.015562559750173049;0.797670612193342;0.014893555994249175;1.044823293080241;0.7978878944442903
86.891758;1.0443266710336359;0.8333082074681253;0.7979491423512519;-4.0591234441376214e-07;-3.907119390462707e-07;9.999264486544922;0.8334115069260186;0.015564192187145135;0.015562535063984662;0.7976726033701846;0.014893542906380506;1.0448251575156764;0.7978865715017136
86.901758;1.0443272130570094;0.833306866806109;0.7979492211289149;-4.0618501830891026e-07;-3.9100584995916617e-07;9.999269733374604;0.8334123830613782;0.015564207525826344;0.015562509479512602;0.7976744954363767;0.014893530240743478;1.0448270528943229;0.7978852188794016
86.911758;1.0443278086859362;0.8333055925810825;0.7979493217497572;-4.064548186046399e-07;-3.912945257014277e-07;9.99927588112228;0.8334133096913175;0.015564221667824977;0.015562483055297904;0.797676287944166;0.014893517933898651;1.0448289783239146;0.7978838371778798
86.921758;1.0443284607112522;0.8333043839623909;0.7979494449223389;-4.067208791626626e-07;-3.915788769479406e-07;9.999282929037538;0.8334142888615104;0.015564234641802297;0.015562455858181687;0.7976779800143321;0.014893505933674684;1.0448309314336766;0.7978824271731968
86.931758;1.044329171866933;0.8333032395785845;0.7979495922953929;-4.06982413373289e-07;-3.9185969991791905e-07;9.999290880917695;0.8334153228773767;0.015564246500228555;0.015562427962552286;0.7976795706893238;0.01489349419599276;1.0448329095913604;0.7978809900339092
86.941758;1.0443299446252408;0.833302157425087;0.7979497661839768;-4.072385781592154e-07;-3.92137604378688e-07;9.999299735247044;0.8334164140220649;0.01556425730985957;0.015562399451817201;0.7976810597061338;0.014893482678064235;1.044834910636571;0.7978795270809258
86.951758;1.0443307813584062;0.8333011355609233;0.7979499687015905;-4.0748838321934724e-07;-3.924128242383783e-07;9.999309475047367;0.8334175638958966;0.01556426715153248;0.015562370419986227;0.797682447951969;0.014893471328231328;1.0448369330764178;0.7978780389671392
86.961758;1.0443316843675812;0.8333001728159363;0.7979502010325962;-4.0773082528054127e-07;-3.9268519850963347e-07;9.99932006652577;0.8334187730452025;0.015564276128090797;0.015562340966694899;0.7976837372757727;0.014893460081643398;1.0448389759634706;0.797876524983412
86.971758;1.0443326553743195;0.8332992688879048;0.7979504633604274;-4.079649806887137e-07;-3.9295438811578243e-07;9.99933146690062;0.8334200409488077;0.015564284359846251;0.01556231118888494;0.7976849301169667;0.014893448867437173;1.0448410388913767;0.7978749830077048
86.981758;1.044333695238741;0.833298424102389;0.7979507554489239;-4.081897814205928e-07;-3.932201998005598e-07;9.99934363561283;0.8334213659874;0.015564291967443258;0.015562281171094221;0.7976860294410084;0.014893437614266408;1.0448431219865986;0.7978734100284407
86.991758;1.0443348043498308;0.833297638897071;0.7979510768577434;-4.0840387595353406e-07;-3.9348280984386036e-07;9.999356539412277;0.8334227458065213;0.015564299055846267;0.01556225098017079;0.7976870388221922;0.014893426251270195;1.0448452254516882;0.7978718030186268
87.001758;1.0443359828242822;0.8332969137167333;0.7979514263132022;-4.0860587205226824e-07;-3.9374259461414724e-07;9.999370147707143;0.8334241781816678;0.015564305706922101;0.015562220671439742;0.7976879622138084;0.014893414717386973;1.0448473494079482;0.7978701598262187
87.011758;1.0443372300940434;0.8332962497693519;0.7979518016874722;-4.087946804414149e-07;-3.9399970378769447e-07;9.999384421464239;0.8334256614131791;0.01556431198332483;0.01556219030193532;0.7976888036113012;0.014893402970799982;1.0448494942235835;0.7978684798435169
87.021758;1.0443385444411737;0.8332956496359869;0.7979522008080109;-4.0896957220523214e-07;-3.942538084349586e-07;9.999399308157413;0.8334271938149679;0.015564317937400112;0.01556215993397508;0.7976895668282451;0.014893390986340137;1.0448516603462588;0.7978667642947764
87.031758;1.044339922860349;0.833295116861514;0.7979526214515252;-4.091297674973505e-07;-3.945040699796633e-07;9.999414751836095;0.8334287729196467;0.01556432361415581;0.015562129627761023;0.7976902551861584;0.01489337874849943;1.044853848151214;0.7978650158181907
87.041758;1.0443413613892538;0.8332946548210706;0.7979530608868104;-4.092739082353665e-07;-3.9474923808104623e-07;9.999430704309106;0.833430395096799;0.015564329044934221;0.01556209943902199;0.7976908714623664;0.014893366249949306;1.0448560581741224;0.797863237632028
87.051758;1.0443428558407013;0.833294265800993;0.7979535162747787;-4.094000229789034e-07;-3.949878171159118e-07;9.99944712335259;0.8334320558950683;0.015564334238827356;0.015562069429528052;0.7976914180607904;0.014893353496868565;1.0448582906674524;0.7978614330787198
87.061758;1.044344401915771;0.8332939508556942;0.7979539853770111;-4.0950595111026743e-07;-3.9521813584824804e-07;9.99946396534955;0.8334337507865637;0.01556433918269374;0.015562039681982262;0.7976918968499049;0.014893340511623188;1.044860544616832;0.7978596059853187
87.071758;1.0443459939784085;0.8332937098388574;0.7979544666240777;-4.095897911128081e-07;-3.9543840772040437e-07;9.999481182234629;0.8334354758295465;0.015564343847880916;0.015562010302144035;0.797692309142608;0.014893327326552984;1.044862817354194;0.7978577612228904
87.081758;1.044347624352102;0.8332935411639394;0.7979549586281902;-4.096502552969323e-07;-3.956469423744004e-07;9.999498721470399;0.8334372281610036;0.01556434819684357;0.015561981408699714;0.7976926563203042;0.01489331397192119;1.044865105070718;0.7978559041870232
87.091758;1.0443492845843358;0.8332934420318281;0.7979554600951922;-4.0968687778870103e-07;-3.9584231794259983e-07;9.999516526987357;0.8334390060527097;0.015564352194946935;0.01556195311917494;0.7976929405841211;0.014893300461913154;1.0448674036770818;0.7978540397260481
87.101758;1.044350966671615;0.833293409312046;0.7979559704073452;-4.096998313660844e-07;-3.960232885665692e-07;9.99953454250795;0.8334408084076305;0.015564355822431927;0.015561925532171507;0.7976931653634712;0.014893286792398498;1.0448697090711718;0.7978521721410573
87.111758;1.0443526630863118;0.8332934405016696;0.7979564897539911;-4.0968947779579716e-07;-3.9618861648454055e-07;9.999552714674987;0.8334426342888809;0.015564359069872039;0.015561898721450926;0.7976933351763038;0.014893272958602669;1.0448720166185674;0.7978503060341451
87.121758;1.0443543670673088;0.8332935340833912;0.7979570183028327;-4.0965627443113793e-07;-3.9633708726477417e-07;9.999570993629082;0.8334444827904531;0.015564361925518811;0.015561872744815719;0.7976934548158067;0.014893258971106578;1.0448743210086757;0.7978484468272925
87.131758;1.0443560735428057;0.8332936887361313;0.797957555450036;-4.0960115082154986e-07;-3.9646753642390755e-07;9.999589335579389;0.8334463527649789;0.015564364373426938;0.015561847642117134;0.7976935281571635;0.014893244851396023;1.0448766172337818;0.7978466007353128
87.141758;1.0443577797653782;0.8332939024992085;0.7979581000652377;-4.095257853806624e-07;-3.9657885454045837e-07;9.99960770974414;0.8334482421514263;0.015564366402492718;0.01556182342246349;0.7976935571592927;0.014893230621854086;1.0448789014829705;0.7978447746050102
87.151758;1.044359485303746;0.8332941731870865;0.7979586511054795;-4.0943252517467003e-07;-3.966702924244995e-07;9.999626101734316;0.8334501475400488;0.01556436802172447;0.015561800062277939;0.7976935419193621;0.014893216307787888;1.0448811704788599;0.7978429759201753
87.161758;1.0443611914023254;0.8332944991832671;0.7979592075182977;-4.093240614995822e-07;-3.9674187222628073e-07;9.999644504746573;0.8334520644073483;0.01556436927000785;0.015561777517417573;0.7976934818320597;0.014893201945272693;1.0448834202041941;0.7978412127393586
87.171758;1.0443629000707033;0.8332948792064053;0.7979597674923383;-4.092030260760469e-07;-3.96794322148573e-07;9.999662906684373;0.8334539875165243;0.015564370202874853;0.015561755740104427;0.7976933765628008;0.014893187579359445;1.0448856458125244;0.7978394929100266
87.181758;1.0443646136475655;0.8332953113763697;0.7979603281382012;-4.0907180467584666e-07;-3.968286314165365e-07;9.999681290516635;0.8334559112579608;0.015564370863413935;0.015561734687533035;0.7976932264156907;0.01489317324571335;1.0448878424627492;0.797837822926227
87.191758;1.0443663345931224;0.8332957930560922;0.7979608861964554;-4.08932641539042e-07;-3.968457379297431e-07;9.999699645394324;0.8334578301750092;0.015564371260940948;0.015561714317683368;0.7976930324964353;0.014893158951543544;1.0448900063284614;0.7978362075313813
87.201758;1.044368065071152;0.8332963213666693;0.7979614385910795;-4.087877863911211e-07;-3.9684638390122883e-07;9.999717971401756;0.8334597393617363;0.015564371369903237;0.015561694587627975;0.7976927965035474;0.014893144679207096;1.0448921354250347;0.797834649814264
87.211758;1.0443698068507856;0.8332968929837369;0.7979619819762817;-4.0863952180878485e-07;-3.9683103051037337e-07;9.999736273130946;0.8334616345517095;0.0155643711484948;0.015561675458245423;0.7976925201644659;0.014893130400523678;1.0448942296183614;0.7978331512313979
87.221758;1.0443715612629776;0.833297503666633;0.7979625123236163;-4.0849010067237964e-07;-3.967998887053238e-07;9.999754550264067;0.8334635122665595;0.015564370561808958;0.015561656888396636;0.7976922047493453;0.014893116075332868;1.0448962900778014;0.7978317119685376
87.231758;1.0443733286940982;0.8332981488287711;0.7979630250759757;-4.083416346562314e-07;-3.9675295277985796e-07;9.999772795594389;0.8334653699833572;0.015564369594617369;0.015561638821593072;0.7976918513186662;0.014893101646233827;1.0448983187103227;0.7978303313855127
87.241758;1.0443751085032904;0.8332988245749521;0.7979635153379886;-4.081959760228437e-07;-3.966900574240369e-07;9.99979100230801;0.8334672061955694;0.015564368256235557;0.015561621184282021;0.7976914616222578;0.014893087049268732;1.0449003176851863;0.79782900795525
87.251758;1.044376899883196;0.8332995280286616;0.7979639778103821;-4.0805463619516114e-07;-3.966111263295081e-07;9.99980917240613;0.8334690202809578;0.015564366576623705;0.01556160389667117;0.797691038278538;0.014893072224147283;1.0449022891928734;0.7978277391810158
87.261758;1.044378702397272;0.833300257001205;0.7979644066654016;-4.0791868968992223e-07;-3.9651631064516675e-07;9.999827319763824;0.8334708119566827;0.015564364592759434;0.015561586887783247;0.797690583971233;0.014893057110337086;1.0449042353998879;0.7978265218510047
87.271758;1.0443805154547443;0.8333010094242375;0.7979647959468644;-4.077887508268802e-07;-3.964058388398407e-07;9.999845469316597;0.8334725809783323;0.015564362338165803;0.01556157010817125;0.7976901008280005;0.01489304164295708;1.0449061584012773;0.7978253524013692
87.281758;1.0443823378980486;0.8333017826584236;0.7979651405437046;-4.0766518896244543e-07;-3.9627994519356223e-07;9.999863658051842;0.8334743275085631;0.01556435983782922;0.015561553535158628;0.7976895902584774;0.014893025753496391;1.0449080596880234;0.7978242273149324
87.291758;1.0443841680853738;0.8333025731008739;0.7979654370173631;-4.0754844431777287e-07;-3.961389795761942e-07;9.999881935185133;0.8334760518586498;0.015564357102003065;0.015561537173951008;0.7976890529339964;0.014893009373940598;1.0449099393365284;0.797823143357142
87.301758;1.044386003607342;0.8333033766679001;0.7979656837448817;-4.0743910497749183e-07;-3.959835067127358e-07;9.999900355388412;0.8334777531050239;0.015564354124136112;0.015561521056631823;0.7976884889260426;0.014892992450401363;1.0449117960648138;0.7978220976718075
87.311758;1.0443878409157608;0.8333041897408319;0.7979658804577823;-4.073376669958542e-07;-3.958143875284592e-07;9.999918968912178;0.8334794282886098;0.015564350888019874;0.015561505229211117;0.7976878979802527;0.014892974954527783;1.0449136281041578;0.7978210881371293
87.321758;1.0443896752780553;0.8333050093114731;0.79796602767254;-4.072442929497851e-07;-3.9563287924552676e-07;9.999937814481104;0.8334810729304115;0.015564347379566384;0.015561489723905182;0.7976872799313869;0.014892956876383551;1.0449154337307283;0.7978201136013805
87.331758;1.0443915004480608;0.833305832380042;0.7979661264713009;-4.071586961000398e-07;-3.954405851084429e-07;9.999956917661233;0.8334826817994694;0.015564343595549928;0.015561474538745077;0.7976866350784495;0.014892938207944127;1.0449172113590945;0.7978191735855094
87.341758;1.0443933087623813;0.8333066557557136;0.7979661786653558;-4.070800313484388e-07;-3.952391555649786e-07;9.999976295388468;0.8334842497724188;0.015564339542711476;0.015561459643793867;0.7976859640861141;0.014892918938311975;1.044918959775612;0.7978182679087724
87.351758;1.0443950929318593;0.8333074760583153;0.797966187005449;-4.0700689804132675e-07;-3.950299913687304e-07;9.999995961671909;0.8334857729823993;0.015564335229120143;0.015561445000851711;0.7976852676369995;0.014892899064967175;1.0449206784371046;0.7978173965984068
87.361758;1.0443968480091923;0.8333082896246359;0.7979661549888626;-4.0693747310586743e-07;-3.948142038322854e-07;10.00001592925604;0.8334872490097829;0.015564330658712865;0.01556143057803769;0.7976845464874932;0.014892878597582211;1.0449223676390291;0.7978165603278699
87.371758;1.044398571702432;0.8333090928703892;0.797966086221571;-4.068695904375498e-07;-3.945928001266344e-07;10.000036210219632;0.8334886755828516;0.015564325832822122;0.015561416356250184;0.7976838018278134;0.014892857539706893;1.0449240283779515;0.7978157609286285
87.381758;1.0444002637987992;0.833309882432005;0.7979659839785553;-4.068008765436009e-07;-3.9436681355461063e-07;10.000056819641978;0.8334900493903921;0.015564320746946813;0.01556140232447197;0.7976830355332499;0.01489283587762563;1.044925661774344;0.7978150007860977
87.391758;1.0444019255915975;0.8333106546421661;0.7979658512421992;-4.067290976471074e-07;-3.9413719236197835e-07;10.000077775837514;0.8334913661756443;0.01556431537593945;0.015561388467352718;0.7976822503079313;0.01489281359980636;1.0449272684788473;0.7978142818210292
87.401758;1.044403559170599;0.8333114055549571;0.7979656906061415;-4.066524756405211e-07;-3.9390472135924555e-07;10.00009909552761;0.8334926215665388;0.015564309665047692;0.015561374763671504;0.7976814494568462;0.014892790717322397;1.0449288482298968;0.7978136054866617
87.411758;1.0444051669014913;0.8333121315523857;0.7979655038955857;-4.0656980219496823e-07;-3.9367018694782456e-07;10.000120792682536;0.833493811805753;0.01556430354184972;0.01556136120242044;0.7976806364463526;0.014892767256549064;1.0449303997210928;0.7978129728214545
87.421758;1.0444067517814;0.8333128291584998;0.7979652925496302;-4.0648048807310677e-07;-3.9343438701040694e-07;10.000142878167667;0.8334949341633332;0.015564296936561558;0.015561347796086727;0.7976798149709047;0.014892743243783143;1.0449319214627488;0.7978123837959243
87.431758;1.0444083181953432;0.8333134941561026;0.7979650591196173;-4.063846645146135e-07;-3.931978216929016e-07;10.000165358377421;0.8334959869118284;0.015564289790027861;0.015561334570239919;0.7976789889808916;0.014892718711121444;1.0449334130830046;0.7978118372320034
87.441758;1.0444098717950685;0.8333141214209743;0.7979648082274804;-4.0628329533018355e-07;-3.929605662130601e-07;10.000188238327079;0.8334969688911595;0.0155642820444634;0.015561321533403184;0.7976781623218032;0.014892693717945242;1.0449348756281398;0.7978113314928592
87.451758;1.0444114184430968;0.8333147056393455;0.7979645458528999;-4.061779751979538e-07;-3.927224688884104e-07;10.000211524303788;0.8334978793695359;0.01556427363233409;0.015561308655032476;0.797677338938298;0.014892668360451975;1.0449363108090772;0.7978108646099609
87.461758;1.0444129632669743;0.8333152419036798;0.7979642781615462;-4.0607026663191585e-07;-3.9248342356738354e-07;10.000235222261946;0.8334987183359924;0.01556426447908711;0.015561295870840361;0.7976765233879549;0.014892642762181626;1.0449377201010306;0.7978104339260353
87.471758;1.0444145101999533;0.8333157262247777;0.7979640109752777;-4.059611463231434e-07;-3.922435872613902e-07;10.000259334190392;0.833499486534066;0.015564254517090427;0.015561283096646894;0.797675720522908;0.014892617056821881;1.0449391041403497;0.7978100365597053
87.481758;1.0444160617066574;0.8333161564320993;0.7979637493952674;-4.05851002283177e-07;-3.9200331985406696e-07;10.000283856200603;0.8335001851450559;0.015564243699784463;0.015561270232864216;0.7976749347055017;0.014892591368316744;1.0449404623566187;0.7978096705237793
87.491758;1.044417618621912;0.8333165328496855;0.797963497281648;-4.057398819287039e-07;-3.9176292613831194e-07;10.000308780650684;0.8335008153605523;0.015564232012344097;0.015561257169472957;0.7976741696529801;0.014892565800448123;1.0449417930597171;0.797809335102994
87.501758;1.044419180048275;0.8333168582042405;0.7979632570005943;-4.0562765861677253e-07;-3.9152262844702127e-07;10.000334094348128;0.8335013779130163;0.015564219480701295;0.015561243795099005;0.7976734288567362;0.014892540446423724;1.0449430945956788;0.7978090301332297
87.511758;1.0444207434166304;0.83331713694036;0.7979630296615123;-4.0551411706106275e-07;-3.912828072169852e-07;10.000359770828629;0.8335018730358715;0.015564206171657604;0.015561230005311635;0.7976727159964299;0.01489251540457968;1.0449443669975809;0.7978087550668403
87.521758;1.0444223050343207;0.8333173743849468;0.7979628158437737;-4.053990190153672e-07;-3.9104425722601097e-07;10.000385766944722;0.8335023011375635;0.015564192174053736;0.015561215709295985;0.7976720352493526;0.0148924907844022;1.0449456124100358;0.797808508525541
87.531758;1.0444238608126948;0.8333175764475487;0.7979626163120275;-4.052821239281983e-07;-3.908082435817804e-07;10.0004120261367;0.8335026634508675;0.015564177570493628;0.01556120082671692;0.7976713911484569;0.014892466700651516;1.0449468340073644;0.797808288417212
87.541758;1.0444254067739185;0.8333177497897575;0.797962432067184;-4.051631231695711e-07;-3.9057624141370504e-07;10.000438482601428;0.8335029621374203;0.015564162420103776;0.01556118527245101;0.7976707877327595;0.014892443260473703;1.0449480348785547;0.7978080924104114
87.551758;1.0444269394534902;0.8333179015872226;0.7979622640461465;-4.050415304207162e-07;-3.9034962207938393e-07;10.00046506084462;0.8335032000252723;0.015564146759632833;0.015561168950647488;0.7976702277942378;0.014892420553615063;1.0449492177849238;0.7978079182663644
87.561758;1.0444284560514818;0.8333180390119153;0.7979621130889417;-4.0491662860571146e-07;-3.9012970590016944e-07;10.000491671474364;0.8335033802237284;0.015564130613874355;0.015561151770909644;0.797669712910507;0.01489239865500168;1.0449503852074977;0.7978077636864499
87.571758;1.0444299541166453;0.8333181691442947;0.7979619799640868;-4.047875590175128e-07;-3.899180829488574e-07;10.000518211429071;0.8335035060625188;0.015564114002900463;0.01556113366828903;0.7976692440368356;0.014892377634504544;1.0449515391935265;0.7978076259690325
87.581758;1.0444314310176592;0.8333182990968099;0.7979618650251552;-4.0465357143921676e-07;-3.897166886232055e-07;10.000544573393041;0.833503581077931;0.015564096941693214;0.015561114611552289;0.7976688221784639;0.014892357560214576;1.0449526811923315;0.7978075020009495
87.591758;1.0444328835334578;0.8333184361184757;0.7979617677836327;-4.045143455004479e-07;-3.8952749013187823e-07;10.000570661549053;0.8335036086279412;0.015564079435219142;0.01556109460079477;0.7976684487454186;0.014892338498186577;1.0449538117981798;0.7978073888422222
87.601758;1.0444343079585707;0.8333185877697992;0.797961686739784;-4.0437018941776365e-07;-3.8935215211603965e-07;10.00059640437572;0.8335035919158581;0.015564061474603362;0.015561073655681313;0.7976681254994449;0.014892320515826778;1.0449549304166694;0.797807284527116
87.611758;1.0444357011526562;0.8333187616776309;0.7979616192511295;-4.0422198550139094e-07;-3.8919195140067146e-07;10.00062175604988;0.8335035346051273;0.015564043038181504;0.015561051803192187;0.7976678542475666;0.014892303683577803;1.044956035040394;0.797807188220339
87.621758;1.0444370619459227;0.833318964755121;0.7979615617338636;-4.040709379092222e-07;-3.890479041249214e-07;10.000646687191697;0.8335034411103739;0.01556402409751379;0.015561029080445427;0.7976676363935012;0.014892288075326396;1.0449571221913507;0.7978070996793986
87.631758;1.0444383910637016;0.8333192028500969;0.7979615106595027;-4.039182271400909e-07;-3.889208991141537e-07;10.00067117234808;0.8335033161336155;0.0155640046248117;0.01556100553847827;0.7976674724765915;0.014892273770379216;1.0449581869983944;0.7978070188813063
87.641758;1.044439689261207;0.8333194809777448;0.7979614635041147;-4.0376481797726094e-07;-3.8881157886317237e-07;10.000695182564394;0.8335031638025592;0.015563984593785388;0.01556098122304896;0.7976673623155761;0.014892260850449247;1.0449592229226723;0.7978069459153762
87.651758;1.0444409560427101;0.8333198031421829;0.7979614187306945;-4.036116427011226e-07;-3.8872006373996504e-07;10.000718685730963;0.8335029871516302;0.015563963972991573;0.01556095615839467;0.7976673062012049;0.014892249389237323;1.0449602214228881;0.7978068806154877
87.661758;1.04444218993445;0.8333201719877099;0.7979613753193178;-4.034598515424872e-07;-3.886458512216561e-07;10.000741655095124;0.8335027884578585;0.015563942720769327;0.01556093036259047;0.7976673058833903;0.014892239441399675;1.0449611726386083;0.7978068221748945
87.671758;1.0444433884859334;0.8333205892858961;0.7979613327434322;-4.0331080075990663e-07;-3.885878955908597e-07;10.000764082566684;0.8335025699489421;0.01556392078947242;0.01556090387452191;0.7976673640006112;0.01489223103730152;1.0449620666870607;0.7978067693643117
87.681758;1.0444445475352124;0.8333210568459919;0.7979612912395508;-4.031658711492041e-07;-3.885447271627259e-07;10.000785983039144;0.8335023337671893;0.015563898136745998;0.015560876768736307;0.7976674828533822;0.014892224185969735;1.0449628945573972;0.7978067211944955
87.691758;1.0444456614173734;0.8333215766920038;0.7979612515756195;-4.030263287821885e-07;-3.885146420499241e-07;10.000807384346977;0.833502081289298;0.015563874729385994;0.015560849148147288;0.7976676639856728;0.014892218882775433;1.0449636487370866;0.7978066773023271
87.701758;1.0444467241748503;0.8333221501541207;0.7979612143676447;-4.028934283447241e-07;-3.8849597768417925e-07;10.000828313918666;0.8335018131064991;0.015563850536169696;0.015560821118324028;0.7976679083367507;0.014892215115534256;1.0449643233846067;0.7978066377565772
87.711758;1.0444477303032582;0.8333227766933493;0.7979611798885026;-4.0276849216077414e-07;-3.8848739847457376e-07;10.000848789632226;0.833501529662412;0.015563825523660294;0.015560792772397714;0.7976682163498029;0.014892212867277687;1.044964913406811;0.7978066026424757
87.721758;1.0444486747756208;0.8333234538969767;0.797961148620458;-4.026526242046712e-07;-3.884881354955275e-07;10.000868811799117;0.8335012316747515;0.015563799656320963;0.015560764198950689;0.7976685884470404;0.014892212118861764;1.0449654132358104;0.7978065719771166
87.731758;1.044449552603456;0.8333241791590802;0.7979611216448009;-4.025465175904816e-07;-3.8849810701040467e-07;10.000888357509748;0.8335009206573739;0.015563772893685077;0.01556073548876649;0.7976690256968795;0.014892212857473053;1.0449658165846205;0.797806546194151
87.741758;1.0444503582925575;0.8333249514197545;0.7979611003419925;-4.024506381152756e-07;-3.885178113459917e-07;10.000907386688777;0.8335005995333379;0.015563745191232178;0.015560706730774579;0.7976695295888384;0.014892215086062399;1.0449661171872602;0.7978065266033791
87.751758;1.0444510860931822;0.8333257710857322;0.7979610859778146;-4.023654306421006e-07;-3.8854801571171437e-07;10.00092585807128;0.8335002723041778;0.015563716510807173;0.015560678007577338;0.7976701010583227;0.014892218816631156;1.0449663095517006;0.7978065150022154
87.761758;1.0444517308583259;0.8333266388714824;0.7979610796995137;-4.022914615455677e-07;-3.88589520763374e-07;10.000943740942365;0.8334999428860703;0.01556368683002896;0.015560649390805623;0.7976707399716305;0.01489222405244426;1.0449663890740906;0.7978065128290319
87.771758;1.0444522885631347;0.8333275553205032;0.7979610826449369;-4.0222961149586647e-07;-3.886431117787556e-07;10.000961013914456;0.8334996144623665;0.015563656137794861;0.015560620935778301;0.7976714452025269;0.014892230780927258;1.0449663517785783;0.7978065206097879
87.781758;1.0444527564025843;0.8333285207510336;0.7979610957089224;-4.0218116060026535e-07;-3.887094561437161e-07;10.000977653986522;0.8334992899287287;0.015563624421252418;0.015560592681743042;0.7976722146459574;0.014892238974745661;1.0449661939939825;0.7978065378119517
