time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
87.791758;1.0444531326720567;0.8333295347661118;0.7979611193307985;-4.021475179824644e-07;-3.8878899867775367e-07;10.000993631370479;0.8334989723984184;0.015563591661083558;0.01556056466219701;0.7976730453525782;0.014892248587921587;1.0449659121812809;0.7978065633727665
87.801758;1.0444534166714412;0.8333305957938558;0.7979611536600019;-4.021298864344851e-07;-3.888820657898936e-07;10.001008920320547;0.8334986649090326;0.015563557838284028;0.015560536914255216;0.7976739340891942;0.014892259550036278;1.0449655033896985;0.7978065965236538
87.811758;1.0444536088185041;0.8333317011636232;0.7979611985153664;-4.021293073905121e-07;-3.8898896833675754e-07;10.001023512813452;0.8334983699297506;0.015563522945151408;0.015560509474884967;0.7976748778613518;0.014892271767334268;1.0449649662129916;0.797806636682623
87.821758;1.04445371051827;0.833332847348884;0.7979612532800984;-4.0214683167834483e-07;-3.8910995934638574e-07;10.001037422050553;0.8334980893970346;0.015563486998192618;0.015560482377537993;0.7976758741050912;0.014892285133630516;1.0449643012444452;0.7978066825976019
87.831758;1.0444537234570366;0.8333340300616408;0.7979613175215725;-4.021835368865746e-07;-3.89245280673056e-07;10.001050680173986;0.8334978252216517;0.015563450046031648;0.015560455656674457;0.7976769205924096;0.014892299544130856;1.0449635105807067;0.7978067319111097
87.841758;1.04445364867766;0.8333352445607269;0.7979613916456421;-4.022405548191203e-07;-3.893953606397595e-07;10.00106333298831;0.8334975797179772;0.01556341216359513;0.015560429345037307;0.7976780151805275;0.01489231490476243;1.044962596880559;0.7978067814183608
87.851758;1.04445348582572;0.8333364863371414;0.7979614766751159;-4.0231915652008117e-07;-3.8956094648167163e-07;10.001075432332966;0.8334973554532694;0.015563373441111913;0.01556040346063834;0.7976791558578129;0.014892331138521587;1.0449615625375264;0.7978068279968454
87.861758;1.0444532326216642;0.8333377517260994;0.7979615736859299;-4.0242069651124686e-07;-3.8974309059181534e-07;10.001087031887183;0.8334971548094736;0.015563333976350447;0.01556037800355475;0.7976803410186314;0.014892348188302068;1.0449604091797688;0.7978068695017905
87.871758;1.0444528849016648;0.8333390381191748;0.7979616835528257;-4.025463136184931e-07;-3.899430919688478e-07;10.00109818684638;0.8334969801342346;0.01556329386730836;0.015560352974140405;0.7976815695086124;0.014892366014176178;1.0449591371607116;0.7978069045088103
87.881758;1.0444524378090505;0.8333403436576771;0.7979618069141139;-4.0269655105411747e-07;-3.901623565892866e-07;10.001108953312993;0.8334968342106557;0.015563253210706547;0.015560328387869471;0.7976828406182882;0.01489238459028097;1.0449577452525156;0.7978069315683468
87.891758;1.04445188712678;0.8333416667736991;0.7979619441960223;-4.0287105486765854e-07;-3.9040210018399985e-07;10.001119383540642;0.8334967200559066;0.01556321210749829;0.015560304267959481;0.7976841538663011;0.014892403907346759;1.0449562316042917;0.7978069490646135
87.901758;1.0444512291378507;0.8333430062798131;0.797962095840858;-4.0306848561676427e-07;-3.9066309300976425e-07;10.001129520642168;0.8334966402260067;0.015563170663901905;0.015560280636235753;0.7976855083333876;0.01489242398125496;1.0449545956079827;0.7978069555281352
87.911758;1.0444504600546214;0.8333443618413049;0.7979622627294548;-4.032869114583325e-07;-3.9094558033173537e-07;10.001139405328592;0.8334965959955644;0.015563128990344306;0.015560257515957581;0.7976869025853379;0.014892444859577473;1.0449528390653162;0.7978069499035996
87.921758;1.0444495765747845;0.8333457340926153;0.7979624464704078;-4.035245439737497e-07;-3.9124925630120885e-07;10.001149089039961;0.8334965869250028;0.0155630872096821;0.015560234937940424;0.7976883354949408;0.01489246661887054;1.0449509660196434;0.7978069317532619
87.931758;1.0444485766691982;0.8333471241678112;0.7979626493130823;-4.037800846100432e-07;-3.9157329384057267e-07;10.001158630704925;0.8334966114262969;0.015563045462668327;0.015560212941561905;0.7976898065081366;0.014892489356386015;1.0449489819589597;0.7978069016402675
87.941758;1.044447459508167;0.8333485328021557;0.7979628738429962;-4.0405252821627184e-07;-3.9191658263315514e-07;10.00116807857247;0.833496667392929;0.015563003895358257;0.015560191566900972;0.797691315050506;0.014892513180587041;1.04494689332461;0.7978068612139178
87.951758;1.044446224939891;0.8333499594093602;0.7979631230555719;-4.0434107743844815e-07;-3.9227813195096607e-07;10.001177459385262;0.833496752216525;0.01556296264572745;0.015560170846374394;0.7976928602544151;0.014892538200500769;1.0449447070403333;0.7978068129515903
87.961758;1.0444448731602292;0.8333514018328712;0.7979634005824812;-4.046451881245711e-07;-3.926573173940903e-07;10.001186779782378;0.8334968628350766;0.015562921840115929;0.015560150808379322;0.7976944411301994;0.01489256451288511;1.0449424294054086;0.7978067603446993
87.971758;1.0444434046352786;0.8333528566637862;0.7979637101442546;-4.049642573522378e-07;-3.9305380103063566e-07;10.001196030600422;0.8334969960383207;0.015562881586283165;0.015560131489801631;0.7976960565070382;0.014892592187552917;1.044940065238944;0.797806708201978
87.981758;1.044441820362543;0.8333543193948972;0.7979640545635346;-4.0529726766802883e-07;-3.934672618870826e-07;10.001205191927593;0.8334971485975501;0.015562841971336413;0.015560112941738804;0.7976977046706647;0.014892621257657737;1.0449376183124717;0.7978066623419698
87.991758;1.044440122558583;0.8333557846882244;0.7979644350872291;-4.056429378837078e-07;-3.9389714303126315e-07;10.001214240712422;0.8334973172339869;0.015562803078436908;0.015560095217384709;0.7976993831474942;0.014892651721846978;1.0449350925083638;0.7978066289165576
88.001758;1.0444383153636867;0.8333572469987746;0.7979648511314917;-4.0600014126728976e-07;-3.9434261877872275e-07;10.001223158271142;0.8334974990950116;0.015562765007556508;0.015560078349722397;0.797701089123292;0.014892683553154457;1.0449324927538501;0.797806614008093
88.011758;1.0444364047326222;0.8333587009545154;0.7979653006618584;-4.063680951840872e-07;-3.9480279243079606e-07;10.001231930977392;0.8334976923899856;0.01556272787819628;0.015560062343862964;0.7977028202369613;0.014892716702699952;1.0449298252960777;0.7978066235233223
88.021758;1.0444343971280368;0.8333601417383171;0.7979657811582366;-4.0674618774182425e-07;-3.9527682728554773e-07;10.001240545517486;0.8334978961076104;0.01556269181220792;0.015560047194417689;0.7977045747581806;0.014892751097599572;1.0449270971224218;0.7978066628483873
88.031758;1.0444322981056562;0.8333615655551434;0.7979662904522189;-4.0713362270832567e-07;-3.9576383509699605e-07;10.00124898981375;0.8334981090571444;0.015562656918574485;0.015560032903661685;0.7977063511091725;0.014892786644932815;1.044924314947873;0.7978067365358579
88.041758;1.0444301117832924;0.8333629689269824;0.7979668267470116;-4.0752923659399914e-07;-3.962628383052692e-07;10.001257259239543;0.8334983294914846;0.015562623299620727;0.015560019482393264;0.7977081477010128;0.014892823244001666;1.0449214842961412;0.7978068485183379
88.051758;1.0444278409283594;0.8333643473188733;0.7979673881012794;-4.079316048150065e-07;-3.967729243354901e-07;10.001265358416573;0.8334985557909887;0.015562591064416261;0.015560006943182459;0.797709962952442;0.014892860796696055;1.0449186089778317;0.7978070023016758
88.061758;1.0444254876533254;0.833365695060432;0.797967972030703;-4.083392461260911e-07;-3.972931939535926e-07;10.001273299588496;0.8334987870608914;0.015562560323016773;0.015559995292524493;0.7977117948244893;0.014892899215806844;1.044915691471453;0.7978072007324684
88.071758;1.0444230542010062;0.8333670061803287;0.7979685752658877;-4.0875085283860997e-07;-3.978225710611312e-07;10.001281102858107;0.833499022865988;0.015562531174491327;0.015559984526754191;0.7977136403101803;0.014892938433088294;1.0449127336175306;0.797807445804143
88.081758;1.0444205424891928;0.8333682751654002;0.79796919386327;-4.091654541708554e-07;-3.98359865635575e-07;10.0012887936593;0.8334992631511948;0.015562503715209407;0.015559974641756853;0.7977154954484388;0.014892978396432393;1.0449097367491393;0.797807738762791
88.091758;1.0444179531041653;0.833369497803901;0.7979698237353801;-4.095822807479583e-07;-3.989040069954326e-07;10.001296393631057;0.8334995087237398;0.015562478052853716;0.015559965645248544;0.7977173559649525;0.014893019055266696;1.0449067020525655;0.7978080800161121
88.101758;1.044415285204761;0.8333706713885554;0.7979704611131837;-4.100004793909466e-07;-3.9945422568056204e-07;10.00130391543691;0.8334997610769107;0.015562454300082523;0.01555995755328353;0.7977192181251035;0.014893060348913446;1.0449036313081883;0.7978084686814823
88.111758;1.044412536926878;0.8333717940178427;0.797971102762207;-4.1041908519332024e-07;-4.0001004748439517e-07;10.001311367119634;0.8335000215754801;0.015562432553128596;0.015559950378620126;0.7977210788640899;0.014893102206785361;1.0449005266483293;0.7978089026824293
88.121758;1.0444097062642959;0.8333728642604021;0.797971745697066;-4.108372730228963e-07;-4.0057109900004347e-07;10.001318754328956;0.8335002912464182;0.015562412878503505;0.015559944123822765;0.7977229352225986;0.014893144551471067;1.0448973897116576;0.7978093796498827
88.131758;1.0444067926818654;0.8333738812203372;0.7979723863525683;-4.1125461802522475e-07;-4.011369998437658e-07;10.001326077934161;0.8335005708933652;0.015562395311361525;0.015559938781873636;0.7977247839865165;0.014893187291286723;1.04489422201156;0.7978098974041
88.141758;1.0444037979565737;0.8333748440892575;0.7979730201578139;-4.1167118104401705e-07;-4.0170746682044716e-07;10.001333335154268;0.8335008606444025;0.01556237985381561;0.015559934344100414;0.7977266218556469;0.014893230312646208;1.0448910261684785;0.7978104536189364
88.151758;1.0444007256180219;0.8333757514326479;0.7979736421137583;-4.120874122632388e-07;-4.0228244533046e-07;10.001340520051983;0.8335011595666006;0.015562366479596862;0.015559930804918557;0.7977284460535772;0.01489327348903777;1.0448878061072324;0.7978110455379251
88.161758;1.0443975798255247;0.8333766008106981;0.7979742478471678;-4.12503928625237e-07;-4.028621028561023e-07;10.001347621269012;0.8335014661122409;0.015562355148428304;0.015559928161269434;0.7977302546873176;0.014893316695523746;1.044884565968472;0.7978116701272475
88.171758;1.0443943639251356;0.8333773892244837;0.7979748342672344;-4.1292122156999e-07;-4.0344670444231725e-07;10.00135462755461;0.8335017787082559;0.01556234581522249;0.015559926417921189;0.7977320460379856;0.014893359816648293;1.0448813093434315;0.7978123246379922
88.181758;1.0443910798385723;0.8333781141705988;0.7979753993922009;-4.133395002802425e-07;-4.0403648188612675e-07;10.001361538139765;0.8335020956619544;0.015562338431895043;0.015559925587677104;0.7977338177630422;0.014893402752357225;1.0448780398191293;0.7978130071801024
88.191758;1.0443877294918944;0.8333787737722477;0.797975941873229;-4.1375879602839243e-07;-4.046316077719679e-07;10.001368361256965;0.8335024149740317;0.015562332947163152;0.0155599256715301;0.7977355673461299;0.014893445418520033;1.0448747616335323;0.7978137164871676
88.201758;1.0443843165446998;0.833379365903498;0.7979764609420952;-4.1417909980603743e-07;-4.052323209678822e-07;10.001375102696414;0.8335027347561497;0.015562329305283625;0.015559926635192633;0.7977372930057617;0.014893487735905937;1.0448714793994855;0.7978144510203952
88.211758;1.0443808466130686;0.8333798878025274;0.7979769565150846;-4.146003965708738e-07;-4.0583905567717335e-07;10.001381762537374;0.8335030534352815;0.015562327450992852;0.015559928403758519;0.7977389938725779;0.014893529617238131;1.0448681977868577;0.7978152084642421
88.221758;1.0443773267266006;0.8333803366038751;0.7979774288029267;-4.150226918028286e-07;-4.064524239592805e-07;10.001388342401208;0.8335033692895;0.015562327337137142;0.015559930873015725;0.7977406696538293;0.014893570964612017;1.044864921633243;0.7978159858651162
88.231758;1.0443737649628642;0.833380710184627;0.7979778776662801;-4.154459342807683e-07;-4.070730222655652e-07;10.001394849442809;0.8335036801861816;0.01556232892673916;0.015559933922046118;0.7977423202399774;0.014893611671908004;1.044861655859846;0.7978167800894386
88.241758;1.0443701699671615;0.8333810075163863;0.797978302613055;-4.158698414783018e-07;-4.0770115350490954e-07;10.00140129224603;0.8335039837100006;0.015562332196421797;0.015559937422078507;0.7977439452302174;0.014893651621976797;1.0448584053822658;0.7978175883707004
88.251758;1.0443665498449863;0.8333812285573632;0.7979787034755371;-4.162939127894713e-07;-4.083367654768171e-07;10.001407675713734;0.8335042774009045;0.015562337136099254;0.01555994125084061;0.7977455435995466;0.014893690683651225;1.0448551753862871;0.797818408088082
88.261758;1.0443629113291422;0.8333813741480544;0.7979790806428327;-4.167175844038243e-07;-4.089796786604785e-07;10.00141399885072;0.8335045593367365;0.015562343735371654;0.015559945312027803;0.7977471138869686;0.014893728717503352;1.0448519715276283;0.7978192358909142
88.271758;1.0443592605964047;0.8333814455715055;0.7979794346532336;-4.171403559174338e-07;-4.0962980484463296e-07;10.001420254269837;0.8335048288142173;0.015562351964288745;0.015559949549248721;0.7977486546623336;0.014893765592174488;1.0448487998622547;0.7978200679426963
88.281758;1.044355604694676;0.8333814438049476;0.7979797662490145;-4.1756192984637575e-07;-4.102871702371586e-07;10.001426428636483;0.833505086392709;0.015562361756900985;0.015559953950091871;0.7977501649129344;0.014893801201566208;1.0448456665142454;0.7978209013124025
88.291758;1.0443519514318198;0.8333813691596439;0.7979800767852921;-4.1798219933226585e-07;-4.1095175286083695e-07;10.001432502931042;0.8335053331080108;0.015562373008657244;0.015559958534590097;0.7977516443881391;0.01489383546235761;1.0448425773966372;0.797821734388923
88.301758;1.044348308052294;0.8333812214827522;0.7979803679679309;-4.184009898112561e-07;-4.1162325496192865e-07;10.001438452158489;0.8335055694308985;0.015562385591710177;0.015559963325433525;0.7977530937688182;0.014893868292557295;1.0448395384074498;0.7978225659012496
88.311758;1.044344680602693;0.8333810006245473;0.7979806413162448;-4.188178260295128e-07;-4.123009418060509e-07;10.001444245646113;0.8335057949269862;0.015562399368700852;0.01555996831981656;0.7977545143697077;0.014893899602524982;1.0448365554757317;0.797823394340988
88.321758;1.0443410744998045;0.8333807070351776;0.797980898024139;-4.1923188647024663e-07;-4.129835973180144e-07;10.001449848257822;0.8335060087629127;0.0155624141931895;0.015559973488423575;0.7977559075588901;0.014893929312301449;1.0448336342768714;0.7978242186467868
88.331758;1.0443374956058964;0.8333803424220778;0.7979811389431957;-4.1964208962268973e-07;-4.1366959036415685e-07;10.001455223021;0.8335062100704664;0.01556242991076275;0.015559978794747907;0.7977572745823454;0.014893957372471603;1.0448307801715668;0.7978250393910702
88.341758;1.0443339508302887;0.83337991010106;0.7979813649087141;-4.200472617644125e-07;-4.1435690970296966e-07;10.001460333738907;0.8335063978835677;0.015562446372599474;0.015559984206524618;0.797758616791723;0.01489398376808325;1.0448279980740436;0.7978258590725907
88.351758;1.044330447550048;0.8333794146284407;0.7979815774610488;-4.204462519995251e-07;-4.1504320163023503e-07;10.00146514422824;0.8335065711192038;0.015562463452542313;0.015559989696811952;0.7977599357112622;0.0148940085051654;1.0448252919382488;0.7978266811223507
88.361758;1.0443269925949894;0.8333788608747495;0.7979817790892529;-4.208377949165143e-07;-4.157260014500375e-07;10.001469617681758;0.833506728299468;0.015562481051425443;0.015559995247250153;0.7977612331813811;0.014894031590730333;1.0448226642013987;0.7978275093160736
88.371758;1.0443235918121356;0.8333782534299801;0.7979819728280216;-4.212203041171151e-07;-4.1640297672489756e-07;10.001473723049052;0.8335068671130322;0.015562499094072198;0.015560000850789037;0.7977625115786223;0.014894053023889438;1.0448201156145864;0.7978283481619651
88.381758;1.0443202501085946;0.8333775965815691;0.797982161381642;-4.2159201186005634e-07;-4.170719049388379e-07;10.001477442810852;0.8335069846894836;0.015562517533641008;0.015560006511521842;0.7977637732940124;0.014894072802243976;1.0448176456976828;0.7978292028119492
88.391758;1.0443169716861869;0.8333768941884535;0.7979823459794669;-4.219513649422957e-07;-4.1773040589733787e-07;10.001480767458546;0.8335070782237929;0.015562536347495012;0.015560012245013374;0.7977650195802284;0.01489409092795541;1.0448152535941537;0.7978300784249786
88.401758;1.0443137604823585;0.8333761496264916;0.7979825262477436;-4.222972224419844e-07;-4.1837573850356746e-07;10.001483681443752;0.8335071453329;0.015562555514790459;0.015560018074826222;0.7977662499646183;0.014894107403613016;1.0448129384524893;0.7978309797674143
88.411758;1.0443106207462873;0.8333753661467562;0.7979827015674165;-4.2262874926597685e-07;-4.1900499206933847e-07;10.00148615985435;0.8335071846887123;0.015562575001946384;0.015560024022092651;0.797767462510311;0.014894122222130823;1.0448106989302401;0.7978319109313863
88.421758;1.0443075572329117;0.8333745472674043;0.7979828722684049;-4.229452558390835e-07;-4.196153819662757e-07;10.001488171144981;0.8335071966044673;0.015562594766019875;0.015560030100408764;0.7977686540475273;0.01489413536413394;1.0448085330540564;0.7978328751218977
88.431758;1.0443045746410586;0.8333736970650873;0.7979830397246527;-4.232461128459148e-07;-4.2020418727629226e-07;10.001489673376957;0.8335071826517546;0.01556261475899975;0.015560036318942918;0.7977698204064859;0.014894146812082424;1.044806439295372;0.7978338748344835
88.441758;1.044301677025768;0.8333728200192301;0.7979832061769021;-4.235307080275305e-07;-4.2076862847883696e-07;10.001490611559973;0.8335071449392011;0.01556263492761834;0.015560042682031013;0.7977709571616296;0.014894156562059778;1.0448044176529319;0.7978349123032316
88.451758;1.0442988680755827;0.833371920068299;0.7979833745849686;-4.237984530325598e-07;-4.213060218921321e-07;10.001490919752214;0.8335070857215933;0.015562655219648218;0.015560049189438301;0.7977720601446506;0.014894164613986407;1.044802469412895;0.7978359892865883
88.461758;1.0442961517660425;0.8333709998854163;0.79798354833099;-4.2404882447177306e-07;-4.2181397944636574e-07;10.001490525123192;0.8335070071699076;0.015562675598355028;0.015560055839686464;0.7977731253116573;0.014894170960606523;1.0448005961293299;0.7978371060699713
88.471758;1.0442935325864922;0.8333700614440798;0.7979837312008168;-4.242814109970198e-07;-4.222905024704573e-07;10.001489357830383;0.8335069113812409;0.015562696048522142;0.01556006262960335;0.7977741489162963;0.014894175598230903;1.044798799426429;0.7978382610380177
88.481758;1.04429101546974;0.8333691069642682;0.7979839275456239;-4.2449596813619936e-07;-4.2273406050229333e-07;10.00148736007076;0.8335068003674717;0.01556271656587175;0.015560069558189426;0.797775128023232;0.01489417854378837;1.0447970817312004;0.7978394509657274
88.491758;1.0442886056532974;0.8333681389665245;0.7979841421459811;-4.2469244672516206e-07;-4.231437448579226e-07;10.001484484913927;0.8335066758900566;0.015562737147494808;0.01556007663848249;0.7977760602283644;0.014894179830862251;1.0447954463409128;0.7978406713180498
88.501758;1.0442863085164578;0.8333671599912265;0.7979843798658713;-4.2487092497479917e-07;-4.2351943878745323e-07;10.001480692517388;0.833506539819894;0.0155627577971973;0.015560083904265104;0.797776942696818;0.01489417949173623;1.0447938961774226;0.797841916924002
88.511758;1.0442841291195146;0.833366172653947;0.7979846452365351;-4.250314046104069e-07;-4.238616887583957e-07;10.001475951081112;0.8335063947881037;0.01556277853197389;0.01556009140388799;0.7977777715928782;0.014894177553422148;1.0447924325953024;0.7978431828059098
88.521758;1.04428207140187;0.8333651796387149;0.7979849422548916;-4.2517366929444105e-07;-4.241712642504292e-07;10.001470236391445;0.8335062441813811;0.015562799381481167;0.015560099183350174;0.7977785422613473;0.014894174046952974;1.0447910557512472;0.7978444645058891
88.531758;1.0442801378269202;0.8333641835279134;0.797985274641285;-4.252973346543748e-07;-4.2444891110793893e-07;10.001463527234078;0.8335060916285001;0.015562820388658855;0.01556010727188725;0.797779250029087;0.014894169013311599;1.0447897657952216;0.7978457582829319
88.541758;1.0442783293704434;0.8333631867000297;0.7979856461674589;-4.2540183914568055e-07;-4.246954241368134e-07;10.001455807281346;0.8335059404862416;0.015562841604720292;0.015560115685158204;0.7977798911494078;0.014894162511069637;1.044788563178508;0.7978470612685661
88.551758;1.0442766453984385;0.833362191131275;0.79798606082981;-4.254864409183725e-07;-4.249116960564204e-07;10.001447074908357;0.8335057932054805;0.015562863077349203;0.01556012443570277;0.7977804631471644;0.014894154629489778;1.0447874485077662;0.7978483713556197
88.561758;1.0442750842832784;0.8333611979919114;0.7979865229700039;-4.255504980542015e-07;-4.2509862729958635e-07;10.001437346349865;0.8335056508545698;0.0155628848477944;0.015560133533946762;0.7977809646489297;0.014894145483871827;1.0447864225918264;0.7978496873467203
88.571758;1.0442736447936292;0.8333602073696114;0.7979870371399266;-4.255936963797811e-07;-4.252570366256342e-07;10.001426647138542;0.8335055135073131;0.015562906951372638;0.01556014298266059;0.7977813953055681;0.01489413519035599;1.0447854860869135;0.7978510092944047
88.581758;1.0442723264101885;0.8333592184667717;0.7979876076130247;-4.2561595849236985e-07;-4.253877100261244e-07;10.001414999411896;0.8335053810947771;0.015562929407231042;0.015560152768880167;0.7977817557709697;0.014894123854631992;1.0447846389591675;0.7978523380983685
88.591758;1.0442711278503254;0.8333582302082619;0.7979882377523466;-4.256173793276092e-07;-4.2549156819143056e-07;10.001402413973228;0.8335052538137674;0.015562952210684669;0.015560162855122439;0.7977820473813624;0.014894111578181353;1.0447838801134364;0.7978536746152015
88.601758;1.0442700456780232;0.8333572416396915;0.7979889295581948;-4.2559829836247056e-07;-4.255697992185181e-07;10.001388893028308;0.8335051320020345;0.015562975345723618;0.015560173185491173;0.7977822713661314;0.014894098456644744;1.0447832073419578;0.7978550192602996
88.611758;1.0442690744491994;0.8333562519405393;0.7979896837650113;-4.2555924103731805e-07;-4.256238720059312e-07;10.001374437401044;0.8335050158569027;0.015562998800338384;0.015560183713047274;0.7977824279673823;0.014894084572506029;1.0447826179512314;0.7978563720167423
88.621758;1.0442682076724563;0.8333552607089671;0.7979905001519056;-4.2550072749625425e-07;-4.256555280517866e-07;10.001359048745059;0.8335049056072281;0.01556302255937492;0.01556019442143731;0.797782516334966;0.014894069995338405;1.0447821095251795;0.7978577325621952
88.631758;1.0442674386053905;0.8333542681462668;0.7979913774843284;-4.254232824907812e-07;-4.256669012422892e-07;10.001342731780394;0.8335048023012532;0.015563046587275465;0.015560205320796813;0.7977825352009558;0.01489405478877687;1.0447816802336525;0.7978591006826653
88.641758;1.0442667604327789;0.8333532743197417;0.7979923134133898;-4.2532769979819713e-07;-4.256606049235583e-07;10.001325501662318;0.8335047082044972;0.015563070825263328;0.015560216431477016;0.7977824833977304;0.014894039020622096;1.044781328913552;0.797860476663005
88.651758;1.0442661656867185;0.8333522785253752;0.7979933046584574;-4.252150629726895e-07;-4.256394849741828e-07;10.001307389948384;0.8335046261136887;0.015563095202259776;0.0155602277741578;0.7977823597935366;0.014894022769344366;1.0447810552124732;0.7978618612615701
88.661758;1.044265645639968;0.8333512799237113;0.7979943472539576;-4.250863863003669e-07;-4.2560631354480643e-07;10.001288445185494;0.8335045583545168;0.015563119643907455;0.015560239370205696;0.7977821630334897;0.014894006124914058;1.044780859821237;0.7978632557607199
88.671758;1.0442651905170737;0.83335027863998;0.7979954368281413;-4.249424202225367e-07;-4.2556376422096623e-07;10.001268727737385;0.8335045063876944;0.015563144074279008;0.015560251241929415;0.797781891675129;0.014893989194577831;1.0447807442554993;0.797864662526005
88.681758;1.0442647903466795;0.8333492760804956;0.7979965690436664;-4.247838494676386e-07;-4.2551429767900805e-07;10.001248301562002;0.8335044711041796;0.015563168421724545;0.015560263407332976;0.7977815447440305;0.014893972108031549;1.0447807098708546;0.7978660851693788
88.691758;1.044264435573394;0.8333482743706181;0.7979977400037548;-4.2461156157171986e-07;-4.2545988647560006e-07;10.00122723365621;0.8335044530789716;0.01556319262937297;0.015560275876770767;0.797781122065722;0.014893955006485422;1.044780757099009;0.7978675276336646
88.701758;1.0442641166968776;0.8333472755296473;0.7979989464258126;-4.244266431585026e-07;-4.254021635581997e-07;10.001205600383233;0.8335044521648527;0.015563216654637425;0.015560288658248916;0.7977806241496691;0.014893938025579014;1.0447808857071834;0.7978689933069489
88.711758;1.0442638233670494;0.8333462809400841;0.79800018569282;-4.242300618201042e-07;-4.2534287545922905e-07;10.001183483727264;0.8335044671695575;0.015563240463011462;0.015560301769404072;0.7977800520876869;0.014893921285372872;1.044781095965923;0.7978704847815518
88.721758;1.044263544477847;0.8333452912376869;0.7980014557431839;-4.240223692282745e-07;-4.252838578147644e-07;10.00116095896014;0.8335044961882031;0.015563264029088938;0.015560315241818962;0.7977794076774033;0.014893904883244748;1.0447813900590284;0.7978720034321395
88.731758;1.0442632695792564;0.8333443063039808;0.7980027548325597;-4.2380379463923726e-07;-4.2522661876121714e-07;10.001138092595387;0.8335045367589936;0.015563287331089632;0.015560329111356883;0.7977786935222746;0.01489388888779958;1.0447817723341948;0.7978735488760441
88.741758;1.0442629903473375;0.833343325299972;0.7980040813173762;-4.2357464547464226e-07;-4.2517224622337443e-07;10.001114950354188;0.8335045856028325;0.015563310330023396;0.015560343406908225;0.7977779131741227;0.014893873344794825;1.04478224814236;0.797875119086563
88.751758;1.0442627013200805;0.8333423469829089;0.7980054332716039;-4.233354647249451e-07;-4.2512165716537637e-07;10.001091603364655;0.833504638803376;0.015563332955132913;0.015560358143517623;0.7977770711911886;0.014893858300206021;1.0447828223108167;0.79787671092634
88.761758;1.0442623995484765;0.8333413699692311;0.7980068079506129;-4.2308674024452967e-07;-4.250758729788444e-07;10.001068130365944;0.8335046924196751;0.015563355109040115;0.015560373321355792;0.7977761724604354;0.014893843816993154;1.0447834974392616;0.7978783203941896
88.771758;1.0442620838179077;0.8333403927663435;0.7980082015966221;-4.228286652990074e-07;-4.250361251202957e-07;10.001044614324119;0.8335047428011492;0.015563376680456133;0.015560388938736654;0.797775221483356;0.014893829970655371;1.0447842723885574;0.7978799427185641
88.781758;1.0442617546765252;0.8333394140441142;0.7980096098588225;-4.225613166609256e-07;-4.2500360596815644e-07;10.001021134089779;0.8335047867545964;0.015563397558715438;0.015560405009980328;0.7977742227939939;0.014893816846133645;1.0447851423008327;0.7978815728060774
88.791758;1.0442614141916262;0.8333384329696646;0.7980110285417705;-4.222850084357916e-07;-4.2497917898586177e-07;10.00099775793979;0.833504821506485;0.015563417649825922;0.015560421563060933;0.7977731817819109;0.014893804544186774;1.0447861001073653;0.7978832056276327
88.801758;1.0442610641912708;0.8333374491444833;0.7980124541067469;-4.220003297849736e-07;-4.24963383439474e-07;10.000974540162936;0.833504844098539;0.015563436882902505;0.015560438618465624;0.7977721046566942;0.014893793181478824;1.0447871377746258;0.7978848357060372
88.811758;1.044260704756647;0.8333364622039268;0.7980138836403022;-4.217078555808065e-07;-4.249564740671837e-07;10.000951519583552;0.8335048511681823;0.015563455205701982;0.015560456177347639;0.7977709976029141;0.014893782883826543;1.044788246743384;0.7978864561881672
88.821758;1.0442603348122976;0.8333354714676244;0.7980153144717597;-4.2140802854509165e-07;-4.2495832764495755e-07;10.000928722413397;0.8335048393851409;0.015563472581160838;0.015560474228236282;0.797769866259337;0.014893773773486187;1.0447894183507287;0.7978880590356183
88.831758;1.0442599539785302;0.8333344763704802;0.7980167436960695;-4.2110124556965665e-07;-4.2496837689736657e-07;10.00090617028766;0.8335048054746377;0.015563488983428094;0.015560492758543576;0.7977687160305095;0.014893765946361985;1.044790644050681;0.7978896363967197
88.841758;1.0442595636443164;0.8333334773676562;0.7980181679913844;-4.2078780348357314e-07;-4.249857615510437e-07;10.000883887581102;0.8335047461114236;0.015563504388045048;0.015560511760855985;0.7977675522045593;0.01489375945445059;1.0447919146670865;0.7978911818097834
88.851758;1.0442591664630667;0.8333324761269457;0.7980195839363602;-4.204677900615888e-07;-4.2500966055574404e-07;10.00086189553153;0.8335046584480275;0.015563518765066927;0.015560531229392993;0.797766379563748;0.014893754311933318;1.044793218926714;0.7978926907089172
88.861758;1.044258765153831;0.8333314751911243;0.7980209881425363;-4.2014115731005743e-07;-4.250394949149314e-07;10.000840197269993;0.8335045404943163;0.015563532076364475;0.015560551154711551;0.797765202664021;0.014893750515582994;1.044794542884383;0.7978941603820269
88.871758;1.0442583615352856;0.833330477938645;0.7980223766260677;-4.198079800942536e-07;-4.25074975368518e-07;10.000818774170737;0.8335043907377043;0.015563544273201026;0.015560571528351282;0.7977640268248143;0.014893748057355834;1.044795871094806;0.7978955896005789
88.881758;1.0442579558493423;0.8333294888374227;0.7980237442760832;-4.1946872038072664e-07;-4.2511607420028103e-07;10.000797596860918;0.8335042076662078;0.015563555304371599;0.015560592348416126;0.797762858517527;0.01489374692794211;1.0447971880861104;0.7978969783118136
88.891758;1.0442575462866064;0.8333285131849847;0.7980250853246362;-4.1912421660622657e-07;-4.2516267264663716e-07;10.000776639814951;0.8335039895387222;0.015563565136238576;0.01556061361705065;0.7977617045398459;0.01489374712261715;1.0447984791044902;0.7978983272534359
88.901758;1.0442571292084573;0.8333275559008093;0.7980263941751342;-4.187754572708489e-07;-4.2521412966281273e-07;10.000755889906868;0.8335037342938867;0.015563573762849049;0.01556063532619404;0.7977605707360057;0.01489374864475717;1.0447997304784669;0.7978996373112378
88.911758;1.044256700406368;0.8333266204813702;0.7980276657322768;-4.184235004916676e-07;-4.25269472724242e-07;10.000735344842845;0.833503439990714;0.015563581192496536;0.015560657433659718;0.7977594617280623;0.014893751494622994;1.0448009297059804;0.7979009091528452
88.921758;1.044256256716714;0.8333257090610064;0.7980288951999568;-4.180695680823998e-07;-4.2532804577054763e-07;10.000715007384178;0.8335031056880869;0.015563587427814439;0.015560679856068965;0.7977583819148113;0.014893755650256392;1.0448020655859516;0.7979021432184691
88.931758;1.04425579720645;0.8333248232620241;0.7980300775729766;-4.1771513680591193e-07;-4.253897765586818e-07;10.000694882299436;0.8335027315475758;0.015563592462402163;0.015560702491422475;0.7977573363959645;0.014893761060117984;1.044803128384977;0.7979033397357724
88.941758;1.0442553235260617;0.8333239650714549;0.7980312075518098;-4.1736204511711266e-07;-4.254549609753732e-07;10.00067497621255;0.8335023179917397;0.015563596290050876;0.01556072524873536;0.7977563311518371;0.014893767650345552;1.0448041092715319;0.7979044991062034
88.951758;1.0442548391530535;0.8333231368760208;0.7980322804316556;-4.170124830799346e-07;-4.255241785182726e-07;10.000655297043544;0.8335018651452903;0.015563598909597345;0.01556074806477373;0.797755372671798;0.014893775332081907;1.044804999521046;0.7979056226068324
88.961758;1.0442543480162196;0.8333223407413717;0.7980332929328954;-4.166686452704431e-07;-4.255984043740298e-07;10.00063585343667;0.8335013727556893;0.015563600327153667;0.015560770902769746;0.7977544671392245;0.014893783999831068;1.044805790736704;0.7979067124003063
88.971758;1.0442538536692254;0.8333215778993208;0.7980342430827506;-4.163323893216923e-07;-4.2567888557473575e-07;10.000616653360293;0.8335008400950442;0.015563600561226134;0.015560793739493466;0.7977536195778777;0.014893793526844447;1.0448064759469944;0.7979077710581302
88.981758;1.0442533597035502;0.8333208487781456;0.7980351299373587;-4.1600526027696896e-07;-4.257668783955404e-07;10.000597697636211;0.8335002658639559;0.015563599641670381;0.015560816556346559;0.7977528332952392;0.014893803765495865;1.0448070502565487;0.7979088018411113
88.991758;1.044252870427951;0.8333201531505388;0.7980359535567656;-4.156885403612341e-07;-4.2586353486276567e-07;10.000578974985725;0.8334996482063344;0.015563597602208481;0.01556083934247762;0.7977521097490072;0.014893814551750357;1.0448075104553165;0.7979098092954116
89.001758;1.0442523901736271;0.8333194899546604;0.7980367147989401;-4.153830758711522e-07;-4.259697408245805e-07;10.00056046435545;0.8334989848653207;0.015563594476819096;0.015560862103705784;0.79775144883382;0.014893825713561903;1.0448078542460497;0.7979107989603387
89.011758;1.0442519218007864;0.8333188569998913;0.7980374153548779;-4.1508924739732676e-07;-4.2608586489692166e-07;10.000542139432605;0.8334982732586882;0.015563590304824296;0.015560884865065775;0.7977508493170566;0.01489383708606603;1.044808079424318;0.7979117765326037
89.021758;1.04425146650592;0.8333182512638292;0.7980380581492579;-4.148073080030302e-07;-4.262118042084404e-07;10.000523973910465;0.833497510665442;0.015563585144160381;0.015560907660697957;0.797750309381885;0.014893848523283971;1.0448081835376897;0.7979127471640247
89.031758;1.0442510254295516;0.8333176698411608;0.7980386469406054;-4.145377589131918e-07;-4.2634727016077474e-07;10.000505949050392;0.8334966951466117;0.015563579079434222;0.015560930519157674;0.7977498272545995;0.014893859892891229;1.0448081646569594;0.7979137149287393
89.041758;1.0442506012431154;0.8333171107836727;0.7980391852774081;-4.142813937690141e-07;-4.2649179525937166e-07;10.000488063136658;0.8334958262787314;0.01556357221012053;0.015560953457556915;0.7977494015315666;0.014893871069075502;1.0448080220490643;0.7979146830640752
89.051758;1.0442501979131977;0.8333165734336828;0.7980396762489813;-4.1403904634488334e-07;-4.2664450899053024e-07;10.000470335273711;0.8334949044967163;0.015563564632276546;0.015560976487863512;0.7977490310724762;0.014893881940838854;1.0448077558026883;0.7979156550455624
89.061758;1.0442498196913037;0.8333160584864183;0.7980401228343911;-4.138112713456121e-07;-4.2680430356889086e-07;10.00045279582154;0.8334939302462591;0.01556355643825354;0.015560999624692;0.7977487147309625;0.014893892419990305;1.0448073665175333;0.7979166349253264
89.071758;1.0442494712050356;0.8333155675143373;0.7980405278484259;-4.1359818261747343e-07;-4.269703085859927e-07;10.000435477149301;0.833492904303406;0.015563547731381444;0.015561022879979342;0.7977484508849507;0.014893902438934358;1.0448068556413075;0.7979176263981229
89.081758;1.0442491576434985;0.8333151016798988;0.79804089335891;-4.1339962016376554e-07;-4.2714206239709245e-07;10.000418418320574;0.8334918285113073;0.01556353863377839;0.015561046246098597;0.7977482370443111;0.014893911953443615;1.044806225745213;0.7979186318917998
89.091758;1.0442488840319117;0.8333146607629457;0.7980412199915984;-4.132153930926791e-07;-4.273194799869897e-07;10.000401667271706;0.8334907058210501;0.015563529276909642;0.015561069689563457;0.7977480704524297;0.014893920953738676;1.0448054805558578;0.7979196524427238
89.101758;1.0442486552021815;0.8333142434569374;0.7980415069678009;-4.130452621420863e-07;-4.2750275764851546e-07;10.00038526666961;0.8334895397416837;0.01556351978645414;0.015561093163000583;0.797747949215559;0.014893929468150588;1.04480462493131;0.7979206880494488
89.111758;1.0442484764226627;0.833313848183688;0.7980417531320037;-4.1288884744518415e-07;-4.2769205979911787e-07;10.000369243865347;0.8334883338686921;0.015563510278811468;0.015561116611219212;0.7977478726621481;0.01489393754751926;1.0448036645037582;0.7979217381413469
89.121758;1.0442483531842275;0.8333134734356021;0.7980419577210984;-4.1274563783557237e-07;-4.2788743060969426e-07;10.000353620898302;0.8334870917117218;0.015563500863877167;0.015561139961683087;0.7977478410641013;0.014893945236017808;1.0448026049660455;0.7979228020259804
89.131758;1.0442482908298267;0.833313117634336;0.7980421198800962;-4.1261511700847236e-07;-4.28089175033864e-07;10.000338425849206;0.8334858169076332;0.01556349164320661;0.015561163121493853;0.7977478553357733;0.014893952549786376;1.044801451383685;0.7979238791166355
89.141758;1.0442482944552594;0.8333127790699545;0.7980422378705048;-4.124970114452605e-07;-4.282981036857054e-07;10.000323690850507;0.8334845137567293;0.015563482709328731;0.015561185987598728;0.7977479167337376;0.014893959477316204;1.0448002080617782;0.7979249686050801
89.151758;1.044248368395502;0.8333124561518661;0.7980423092117013;-4.123913727218426e-07;-4.2851530610066134e-07;10.000309446544469;0.8334831875846138;0.015563474147974217;0.015561208458390288;0.7977480264367355;0.014893965995418722;1.0447988791725455;0.797926068932456
89.161758;1.0442485157359722;0.8333121475647066;0.7980423312456222;-4.122985175954994e-07;-4.287417765576574e-07;10.000295721192975;0.833481844796056;0.015563466040665587;0.01556123045128201;0.7977481851656669;0.01489397209122398;1.0447974693663458;0.7979271780081244
89.171758;1.0442487384307617;0.8333118520519536;0.7980423011676591;-4.122191369310995e-07;-4.2897819044951013e-07;10.000282544110673;0.8334804927653643;0.015563458463990473;0.015561251925375084;0.7977483931650159;0.014893977777762135;1.044795984118871;0.7979282939285763
89.181758;1.0442490376185791;0.8333115682637768;0.7980422158618904;-4.1215430549625103e-07;-4.2922483982253194e-07;10.000269948672539;0.8334791392943558;0.015563451480043967;0.0155612728842805;0.7977486505748839;0.0148939830892644;1.044794429896131;0.797929415275501
89.191758;1.0442494135948899;0.8333112949760394;0.7980420724326901;-4.1210518116054386e-07;-4.2948158721235565e-07;10.000257966174743;0.8334777915727526;0.015563445127525803;0.015561293354596417;0.7977489579634386;0.014893988066514482;1.0447928134197526;0.7979305410455927
89.201758;1.0442498656105466;0.8333110313400208;0.7980418692973318;-4.1207276592692936e-07;-4.297478312875932e-07;10.00024661355916;0.8334764552309049;0.015563439423493142;0.015561313367886435;0.7977493164528017;0.01489399275196172;1.0447911406277701;0.7979316704473635
89.211758;1.0442503919364552;0.8333107771361385;0.7980416066334426;-4.12057951830707e-07;-4.3002260480445075e-07;10.000235889409934;0.8334751341119911;0.015563434371823028;0.015561332958652198;0.7977497271225158;0.014893997191140028;1.0447894164221303;0.797932802643449
89.221758;1.0442509899738603;0.833310532967225;0.7980412859403408;-4.120616920851281e-07;-4.303047311243307e-07;10.000225781019736;0.833473831067348;0.015563429972117855;0.01556135216612581;0.797750190565599;0.014894001432504434;1.0447876447131557;0.7979339367637193
89.231758;1.0442516562438886;0.8333102998367203;0.7980409096441158;-4.1208502031460775e-07;-4.305929192809785e-07;10.00021627498018;0.8334725489946614;0.015563426223691647;0.015561371030727165;0.7977507071377385;0.014894005525861771;1.0447858284387204;0.7979350723469055
89.241758;1.0442523867851505;0.8333100786017311;0.7980404807742913;-4.1212880701127256e-07;-4.308857933602234e-07;10.000207369003101;0.8334712906644471;0.015563423124381323;0.01556138958383667;0.7977512769627235;0.014894009515338492;1.044783969815908;0.7979362097608178
89.251758;1.0442531775843171;0.8333098701490865;0.7980400024885738;-4.1219355304711675e-07;-4.3118181974111297e-07;10.00019908164748;0.833470057752644;0.015563420670961902;0.015561407838754905;0.797751899461107;0.014894013431760705;1.0447820706462627;0.7979373500340902
89.261758;1.0442540245080283;0.8333096756141305;0.7980394778854332;-4.122794531777686e-07;-4.314791641000464e-07;10.000191448568085;0.8334688506261073;0.01556341886441092;0.015561425793173149;0.797752573336765;0.01489401729609421;1.0447801325419874;0.7979384944022848
89.271758;1.0442549235543315;0.8333094959828113;0.7980389099090117;-4.123864881976567e-07;-4.317756396351664e-07;10.000184504453678;0.833467668870983;0.01556341771743134;0.015561443437334368;0.7977532970317558;0.014894021128323187;1.044778157074994;0.7979396438522445
89.281758;1.04425587130806;0.833309331824305;0.7980383009496336;-4.1251435295208636e-07;-4.320687484182683e-07;10.000178268325635;0.8334665116803883;0.015563417258200273;0.015561460755743764;0.797754068854985;0.014894024951396148;1.0447761455790656;0.7979407985993318
89.291758;1.0442568647257509;0.8333091835969455;0.7980376524791982;-4.126623760874751e-07;-4.323557247153374e-07;10.000172740410433;0.833465377929686;0.015563417518855423;0.015561477727829802;0.7977548866917666;0.014894028795738062;1.0447740986976504;0.7979419581912373
89.301758;1.0442579006527624;0.8333090517952476;0.7980369653149219;-4.12829598679854e-07;-4.3263369540660407e-07;10.000167902902954;0.8334642663540837;0.015563418513930763;0.015561494340114702;0.7977557479234006;0.014894032707568628;1.0447720165889964;0.7979431223038851
89.311758;1.0442589758187355;0.8333089365620536;0.7980362405032361;-4.130149710105621e-07;-4.32899925936461e-07;10.000163723492888;0.833463175712148;0.015563420230770467;0.015561510602840422;0.7977566497199527;0.014894036748269415;1.044769899810193;0.797944290934115
89.321758;1.0442600873656995;0.8333088373919649;0.7980354797400933;-4.132175200748401e-07;-4.331519160197467e-07;10.000160164184742;0.833462104588578;0.015563422634192418;0.015561526551204278;0.7977575891078511;0.014894040978493;1.0447677496581602;0.7979454636683946
89.331758;1.044261233372641;0.8333087534283175;0.7980346849131925;-4.134364872228638e-07;-4.333874525930865e-07;10.000157192218625;0.8334610514819669;0.015563425679150878;0.015561542224964375;0.7977585624687573;0.014894045441044114;1.044765568102079;0.7979466390793375
89.341758;1.0442624131426872;0.8333086840431712;0.7980338575956912;-4.136715081611102e-07;-4.336048144006251e-07;10.000154784370165;0.8334600155117113;0.015563429326610985;0.015561557646902882;0.7977595650343537;0.014894050158715486;1.0447633582189504;0.797947814757363
89.351758;1.044263627427097;0.833308629076707;0.7980329985625872;-4.1392263221337e-07;-4.3380296512410773e-07;10.000152916912121;0.8334589969577121;0.015563433544015957;0.015561572818819081;0.7977605910614609;0.014894055143706819;1.0447611244182071;0.7979489875655587
89.361758;1.04426487807927;0.8333085887212595;0.7980321072830419;-4.1418996878154123e-07;-4.339814893055736e-07;10.000151551653333;0.8334579972380343;0.015563438288682476;0.015561587722565754;0.7977616343143691;0.014894060406388354;1.0447588717470948;0.7979501540322212
89.371758;1.0442661669631184;0.8333085633688634;0.798031182104231;-4.144732925093838e-07;-4.3414028747282076e-07;10.000150634510106;0.8334570185412682;0.015563443502640282;0.015561602319857011;0.79776268843174;0.014894065959972282;1.0447566051615103;0.7979513110861522
89.381758;1.0442674955169857;0.8333085535294645;0.7980302209322475;-4.147721023306837e-07;-4.3427932069552656e-07;10.000150104974681;0.8334560634731931;0.015563449129721064;0.015561616564353115;0.7977637476986916;0.01489407181822843;1.0447543295587314;0.7979524565194329
89.391758;1.04426886544398;0.8333085601370348;0.7980292215009714;-4.1508598777312164e-07;-4.343986222911789e-07;10.000149905662298;0.8334551348413411;0.015563455127665292;0.015561630419365344;0.7977648081337048;0.014894077987129354;1.0447520503210703;0.7979535889107163
89.401758;1.0442702790913114;0.8333085848347156;0.7980281814108657;-4.154147850426064e-07;-4.344985137470835e-07;10.00014998930036;0.8334542350403381;0.015563461454512012;0.015561643864932796;0.7977658679787845;0.014894084457904737;1.0447497738244973;0.7979547077232066
89.411758;1.0442717391548053;0.8333086295011821;0.7980270988344157;-4.1575843312656466e-07;-4.345798627399985e-07;10.000150327533373;0.8334533649621587;0.015563468050573034;0.015561656892624388;0.7977669272371056;0.01489409120536276;1.0447475076309567;0.7979558137227404
89.421758;1.0442732482347454;0.8333086957935646;0.7980259734649884;-4.161167917408924e-07;-4.346441863835483e-07;10.00015091807835;0.8334525235542004;0.015563474843052124;0.0155616694945989;0.7977679866430569;0.014894098191106809;1.0447452602099503;0.7979569093215375
89.431758;1.044274808239666;0.833308785139927;0.7980248063031522;-4.164895063111843e-07;-4.3469347640031306e-07;10.000151779084085;0.8334517087405695;0.015563481764417127;0.015561681661091877;0.7977690468322545;0.014894105367811706;1.0447430400923983;0.7979579984827774
89.441758;1.0442764202894086;0.8333088987052548;0.7980235985217942;-4.168758416493388e-07;-4.347298758693502e-07;10.000152931424436;0.8334509188089327;0.015563488762067024;0.015561693387428176;0.7977701081566596;0.014894112685123763;1.0447408550493409;0.7979590858534622
89.451758;1.044278085332251;0.8333090375971711;0.7980223508131403;-4.172745766278052e-07;-4.347554100928107e-07;10.000154384564754;0.8334501530911455;0.015563495793055104;0.015561704673922877;0.7977711709036209;0.014894120094899382;1.0447387119993239;0.7979601752289983
89.461758;1.0442798041902115;0.833309203013459;0.7980210635769471;-4.176840685137237e-07;-4.3477192129456254e-07;10.000156137207451;0.8334494119910546;0.015563502812536757;0.015561715520486909;0.7977722353252004;0.014894127549953527;1.0447366176902781;0.7979612682241543
89.471758;1.044281576943714;0.8333093958794247;0.7980197374174675;-4.181023975564409e-07;-4.3478119326029647e-07;10.000158187498982;0.8334486968527656;0.015563509764244565;0.015561725929811376;0.7977733011616492;0.01489413500601971;1.0447345798525929;0.7979623641675055
89.481758;1.044283402984609;0.8333096167317597;0.7980183732657429;-4.185274943442184e-07;-4.347850298593798e-07;10.000160538845508;0.8334480097588556;0.015563516575713842;0.015561735915843927;0.7977743671348289;0.014894142430887783;1.0447326075078518;0.7979634610121644
89.491758;1.0442852815865582;0.8333098659769687;0.7980169720559356;-4.189571661675607e-07;-4.3478517105664914e-07;10.000163199719575;0.8334473534532417;0.015563523162087157;0.015561745504801853;0.7977754308763001;0.014894149809892976;1.0447307096426368;0.7979645560128421
89.501758;1.0442872119487112;0.8333101442202075;0.7980155345826786;-4.1938908160463134e-07;-4.3478313779355264e-07;10.000166188863888;0.8334467314074097;0.015563529437357306;0.015561754726405632;0.7977764893676412;0.01489415714408172;1.044728894051492;0.7979656457791844
89.511758;1.0442891928584608;0.8333104528244769;0.7980140617197881;-4.1982087184997315e-07;-4.3478017662347637e-07;10.00016954054743;0.833446147783955;0.01556353532457217;0.01556176360367438;0.7977775397585202;0.014894164437904322;1.0447271675334864;0.7979667262409491
89.521758;1.0442912225640524;0.8333107941296181;0.7980125547110668;-4.2025027277111757e-07;-4.347773485075215e-07;10.000173296609194;0.8334456072324575;0.015563540756156015;0.015561772148341096;0.7977785798500187;0.01489417168248687;1.044725535885619;0.797967792658456
89.531758;1.0442932989733722;0.8333111709874805;0.7980110153344101;-4.2067520283981606e-07;-4.347756244607399e-07;10.000177494160447;0.8334451143174699;0.015563545669691295;0.015561780363453398;0.7977796079908801;0.014894178858728237;1.0447240031153775;0.7979688395939049
89.541758;1.0442954201384531;0.833311586282902;0.798009445611464;-4.210936617594933e-07;-4.347760635745331e-07;10.000182160269334;0.8334446728834483;0.015563550016394185;0.015561788248507673;0.7977806231859413;0.014894185955871476;1.0447225713870503;0.7979698608739924
89.551758;1.0442975847170277;0.8333120427599295;0.7980078471673001;-4.215035194551167e-07;-4.347801266972608e-07;10.000187312687654;0.8334442859596448;0.015563553772258204;0.015561795799878415;0.7977816255156219;0.014894192973399688;1.0447212417275151;0.7979708500217337
