time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
89.561758;1.0442997917357697;0.8333125430759253;0.7980062213362787;-4.2190258789317655e-07;-4.3478974580834966e-07;10.000192965817169;0.8334439558716225;0.015563556926714014;0.01556180300464501;0.7977826159849678;0.014894199909274394;1.044720014442311;0.7979718016045257
89.571758;1.0443020396849931;0.8333130899831349;0.7980045701384202;-4.222888326372286e-07;-4.34807026842529e-07;10.000199136034189;0.8334436842969943;0.01556355946106694;0.015561809838752681;0.7977835958888043;0.01489420675537811;1.0447188893246746;0.7979727124318013
89.581758;1.04430432604235;0.8333136861772472;0.7980028966379741;-4.2266029644563834e-07;-4.3483401221449837e-07;10.000205840557722;0.8334434726960619;0.015563561340390861;0.015561816282170609;0.7977845663844768;0.014894213493349141;1.0447178656694622;0.7979735814432712
89.591758;1.0443066475904632;0.8333143338684351;0.7980012043119369;-4.230149458140604e-07;-4.3487255753462437e-07;10.000213095901767;0.8334433228993468;0.015563562513102926;0.015561822333484932;0.7977855282547245;0.014894220086745688;1.0447169419575304;0.7979744089159616
89.601758;1.0443090006762583;0.8333150346868314;0.7979994963716128;-4.233507300981515e-07;-4.3492405957696405e-07;10.000220919880995;0.8334432369292342;0.015563562912908285;0.015561827999581598;0.7977864819864054;0.014894226481649973;1.044716115805795;0.7979751958457805
89.611758;1.0443113810857205;0.8333157896308055;0.7979977754576889;-4.2366560814410205e-07;-4.3498924179421097e-07;10.000229335705196;0.8334432162567479;0.015563562465586952;0.01556183327564865;0.7977874282399642;0.01489423261587091;1.0447153841110624;0.7979759434124473
89.621758;1.044313783916288;0.833316598748882;0.7979960436484745;-4.239575126759692e-07;-4.3506819449140056e-07;10.000238374882995;0.83344326152605;0.015563561091833928;0.015561838139314329;0.7977883681726822;0.01489423843318847;1.0447147428713413;0.7979766525403722
89.631758;1.0443162034414994;0.8333174610160748;0.7979943027578968;-4.242246906829343e-07;-4.351604432824478e-07;10.000248073176325;0.8334433726087429;0.015563558709914006;0.01556184255707021;0.797789303400743;0.014894243899492302;1.0447141875415467;0.7979773236666435
89.641758;1.0443186328348615;0.8333183745259337;0.7979925550338973;-4.2446616046375947e-07;-4.352649489349785e-07;10.000258461871283;0.8334435484067784;0.015563555249752663;0.015561846489692766;0.7977902355639299;0.01489424900411238;1.0447137139297145;0.7979779564936949
89.651758;1.0443210640911933;0.8333193369411714;0.7979908038154885;-4.246816461995786e-07;-4.3538021456323907e-07;10.000269561394731;0.833443786815325;0.015563550666331938;0.01556184989317681;0.7977911654877814;0.014894253742821098;1.0447133184740793;0.7979785499022417
89.661758;1.0443234882360293;0.8333203460400079;0.7979890534739149;-4.2487132708326505e-07;-4.355045754082752e-07;10.000281381978242;0.8334440855106038;0.015563544937265679;0.015561852727691778;0.7977920925337069;0.014894258105929334;1.0447129982230965;0.7979791022072549
89.671758;1.0443258955042833;0.8333213999199299;0.7979873089766927;-4.2503584200887294e-07;-4.356365047084168e-07;10.00029393104356;0.8334444429524801;0.015563538055123645;0.015561854973090778;0.7977930146949116;0.0148942620810503;1.0447127506580747;0.7979796112404064
89.681758;1.0443282757646288;0.8333224969910147;0.7979855752134005;-4.2517617504456033e-07;-4.3577475074288936e-07;10.000307217355566;0.8334448583871985;0.015563530032542036;0.015561856632476357;0.7977939293966166;0.014894265655441335;1.044712573447336;0.7979800741577552
89.691758;1.0443306192916997;0.8333236359844598;0.7979838559251183;-4.2529335001606233e-07;-4.3591825923840974e-07;10.000321243263167;0.8334453312266106;0.015563520911672847;0.015561857718585773;0.797794834167314;0.014894268813220998;1.0447124650481423;0.7979804876965674
89.701758;1.0443329173086908;0.8333248154538428;0.7979821533330634;-4.2538840751973287e-07;-4.360659893037521e-07;10.000335992069424;0.8334458607529172;0.01556351075916253;0.015561858228344995;0.7977957263105885;0.01489427153544987;1.044712425471366;0.7979808489048275
89.711758;1.0443351622095054;0.8333260327607469;0.797980469162612;-4.25462567674195e-07;-4.362168318420522e-07;10.000351428592284;0.8334464459315905;0.015563499652036928;0.015561858120628502;0.7977966024410394;0.014894273802695401;1.0447124561753933;0.797981155583568
89.721758;1.044337347364991;0.8333272837601027;0.7979788058961174;-4.25517161722978e-07;-4.3636965351613973e-07;10.000367513420265;0.8334470852699105;0.015563487668515633;0.01556185731390538;0.7977974591780438;0.0148942755936443;1.0447125593111524;0.7979814063828868
89.731758;1.0443394667273176;0.8333285638386302;0.7979771670555533;-4.255534349501461e-07;-4.3652339987502235e-07;10.000384210993431;0.8334477771415025;0.015563474885129016;0.015561855702174242;0.7977982942247063;0.014894276878853297;1.04471273664283;0.7979816011303716
89.741758;1.0443415150672617;0.8333298690801009;0.7979755566180141;-4.2557240266767345e-07;-4.366772242748586e-07;10.000401485202588;0.8334485202357416;0.01556346136753113;0.015561853174603834;0.7977991063993682;0.014894277615203597;1.0447129888976145;0.7979817413702579
89.751758;1.044343488394059;0.833331196138969;0.7979739781606873;-4.255747113641078e-07;-4.3683041175543585e-07;10.000419294482903;0.8334493135322216;0.015563447151567886;0.015561849627780159;0.7977998949368963;0.014894277748255741;1.0447133160418616;0.7979818303041148
89.761758;1.0443453840337287;0.8333325413119941;0.7979724341952665;-4.2556062624476505e-07;-4.369821510959884e-07;10.000437593026021;0.8334501558450971;0.015563432243724185;0.015561844974690514;0.7978006589090525;0.014894277220841773;1.044713717811794;0.7979818720634416
89.771758;1.0443472007377295;0.8333339001060285;0.797970926071661;-4.25530266430791e-07;-4.371315348748268e-07;10.000456330575066;0.833451045252268;0.015563416651061816;0.015561839155208486;0.7978013967191965;0.014894275978950643;1.0447141942765006;0.7979818711498391
89.781758;1.0443489380656588;0.833335267657107;0.7979694541630095;-4.2548382511879936e-07;-4.372776499636346e-07;10.000475446892535;0.8334519785823238;0.01556340040126602;0.015561832137251543;0.7978021059499685;0.014894273978207887;1.0447147466988327;0.7979818322692385
89.791758;1.0443505949874299;0.8333366394151096;0.7979680176718851;-4.2542151012041445e-07;-4.374195194049324e-07;10.000494868346246;0.8334529512195066;0.015563383535208614;0.015561823904724322;0.7978027837690143;0.014894271188726714;1.0447153779758382;0.7979817605102735
89.801758;1.0443521696547928;0.8333380112314491;0.7979666143334113;-4.2534339835612623e-07;-4.375561907559963e-07;10.000514509055291;0.8334539574634529;0.015563366098818131;0.015561814453995194;0.7978034271635757;0.014894267583690977;1.0447160917244829;0.7979816617576168
89.811758;1.0443536606993677;0.8333393788957489;0.7979652406455344;-4.25249570969767e-07;-4.3768701913360704e-07;10.00053427271325;0.8334549911821433;0.015563348144703372;0.01556180381165021;0.7978040328985497;0.014894263121970543;1.0447168905842257;0.7979815427286729
89.821758;1.0443550682612253;0.8333407379284881;0.7979638923913251;-4.251405246984335e-07;-4.378117249977347e-07;10.000554055537332;0.8334560462271144;0.015563329730851984;0.01556179205102292;0.7978045977010353;0.014894257747191659;1.0447177755927795;0.7979814104766499
89.831758;1.044356393844272;0.8333420838147511;0.7979625648606057;-4.2501740068175217e-07;-4.379301771579116e-07;10.000573753256091;0.8334571164695335;0.015563310919838123;0.015561779287929768;0.7978051185469128;0.014894251400946941;1.044718746979779;0.7979812717277547
89.841758;1.044357639302722;0.8333434121893828;0.7979612529763745;-4.2488175187866293e-07;-4.38042182403964e-07;10.000593266160223;0.8334581958643857;0.015563291786100502;0.015561765663759185;0.7978055929319494;0.014894244032001106;1.044719804405733;0.7979811323804925
89.851758;1.0443588055530737;0.8333447186154991;0.7979599519685975;-4.2473515117059986e-07;-4.3814742516973436e-07;10.000612495154709;0.833459278789768;0.015563272421673489;0.01556175132547556;0.7978060191024914;0.014894235593886189;1.0447209461240579;0.7979809975454523
89.861758;1.0443598923893609;0.8333459985083139;0.7979586581254365;-4.245789704494743e-07;-4.3824554174161e-07;10.000631337946446;0.833460360209131;0.015563252932191846;0.015561736408702157;0.7978063958659865;0.014894226040937836;1.0447221689492139;0.7979808717878115
89.871758;1.0443608996974805;0.8333472479149506;0.797957368746299;-4.2441430318234535e-07;-4.383361414824269e-07;10.000649693429402;0.833461435269714;0.015563233424651752;0.01556172103693661;0.7978067220603307;0.014894215335400892;1.0447234695648804;0.7979807588970681
89.881758;1.0443618283006288;0.8333484644021855;0.7979560817030914;-4.242419538521079e-07;-4.3841872416183555e-07;10.000667466349633;0.8334624987761866;0.015563213994764949;0.015561705331614814;0.7978069965438258;0.014894203461950077;1.044724845706375;0.7979806614871252
89.891758;1.0443626797978924;0.8333496469430706;0.7979547952810158;-4.240625137078674e-07;-4.384926507747964e-07;10.000684570072464;0.8334635451721492;0.01556319471923114;0.01556168941588791;0.7978072192447194;0.01489419043227458;1.044726296641626;0.7979805806140724
89.901758;1.0443634563567066;0.8333507953817335;0.797953508107687;-4.238764178862917e-07;-4.38557223133365e-07;10.000700935184657;0.8334645688567274;0.015563175649263397;0.015561673415981416;0.7978073919620687;0.01489417627709188;1.044727823116601;0.7979805154113817
89.911758;1.0443641610574779;0.8333519103533685;0.7979522189983229;-4.236839028204957e-07;-4.386118735302963e-07;10.000716519353794;0.8334655640529678;0.015563156807639367;0.015561657459542657;0.7978075171948165;0.014894161046894623;1.044729426494;0.7979804634883922
89.921758;1.0443647981689599;0.8333529930472899;0.7979509270769432;-4.2348502988851205e-07;-4.3865631847092207e-07;10.000731303394046;0.833466524246796;0.015563138193463623;0.015561641660493413;0.7978075964555531;0.014894144825098694;1.0447311077945705;0.7979804219176594
89.931758;1.044365372521831;0.833354044602803;0.7979496322925247;-4.232798813244498e-07;-4.3869047776846106e-07;10.000745273095962;0.8334674422473861;0.015563119786296736;0.015561626104871466;0.7978076304044294;0.014894127733917783;1.044732867312485;0.7979803878058463
89.941758;1.0443658887164904;0.8333550659061906;0.7979483358705328;-4.2306885500535475e-07;-4.387142272710325e-07;10.000758406232434;0.8334683109518255;0.015563101541762974;0.015561610857223464;0.7978076197388508;0.014894109931622846;1.0447347041116708;0.7979803583118746
89.951758;1.0443663512184902;0.8333560577655763;0.7979470403677884;-4.22852859746252e-07;-4.387272077171884e-07;10.000770674358112;0.8334691236345371;0.01556308339331321;0.015561595980008669;0.7978075652255215;0.014894091598531134;1.0447366157930356;0.7979803305267665
89.961758;1.0443667649310513;0.8333570208798469;0.7979457493689073;-4.226332471603563e-07;-4.3872892117590144e-07;10.000782049624023;0.8334698735680722;0.015563065278375938;0.015561581544673022;0.7978074671980561;0.014894072905056845;1.0447385994931742;0.7979803018852065
89.971758;1.044367134994966;0.833357955586966;0.7979444668102312;-4.2241169617596796e-07;-4.387191215071386e-07;10.00079251187549;0.8334705540070745;0.015563047165470176;0.01556156762566919;0.7978073252613709;0.01489405398510149;1.0447406528470957;0.7979802711094514
89.981758;1.044367465966814;0.8333588619377237;0.7979431961781475;-4.2219022932724857e-07;-4.3869808622777057e-07;10.000802054589894;0.8334711590317756;0.015563029045432369;0.015561554286380307;0.7978071390118424;0.014894034933580852;1.0447427735458084;0.7979802383890553
89.991758;1.0443677618002531;0.8333597400303542;0.7979419402555445;-4.219711245300835e-07;-4.386664094171805e-07;10.0008106839765;0.8334716845278805;0.015563010906128221;0.015561541568608303;0.7978069093643763;0.01489401582010899;1.0447449585558737;0.7979802043655775
90.001758;1.0443680263796524;0.8333605900698587;0.797940701207209;-4.2175664883769446e-07;-4.3862454082136266e-07;10.000818412242092;0.8334721284069031;0.015562992727948399;0.015561529492291181;0.7978066386921991;0.014893996704915662;1.0447472040962675;0.7979801690177082
90.011758;1.0443682638483505;0.8333614120839619;0.7979394802705834;-4.21548990612323e-07;-4.385725388545449e-07;10.00082525212348;0.8334724901904622;0.015562974485116097;0.015561518068276834;0.7978063298861099;0.014893977651289482;1.044749505751666;0.79798013137912
90.021758;1.0443684790606194;0.8333622054576043;0.7979382777090229;-4.2135046026044296e-07;-4.385101650198452e-07;10.000831216429068;0.8334727703262182;0.015562956138952797;0.015561507316491212;0.7978059858674781;0.014893958734805132;1.044751858499687;0.7979800902261089
90.031758;1.0443686776693102;0.833362968801563;0.7979370938107072;-4.211633876467603e-07;-4.3843714128790026e-07;10.000836320545007;0.8334729694147628;0.015562937644457393;0.015561497277679807;0.7978056094781697;0.014893940042650123;1.0447542571073676;0.7979800448391153
90.041758;1.0443688657006573;0.8333637003597305;0.7979359300415391;-4.2098975961215133e-07;-4.3835336087642157e-07;10.000840586139898;0.8334730880598853;0.015562918969163436;0.015561488018466895;0.7978052033244204;0.01489392166513773;1.0447566961747723;0.797979994812682
90.051758;1.0443690496715796;0.8333643983635911;0.7979347890949543;-4.208314291698943e-07;-4.382590090867699e-07;10.000844045882177;0.8334731274514586;0.015562900101707512;0.015561479628056008;0.7978047699011167;0.014893903690022671;1.0447591695518819;0.7979799394533139
90.061758;1.0443692368917756;0.8333650612024417;0.7979336740581502;-4.2069070872626475e-07;-4.381546773027418e-07;10.000846747503681;0.8334730896159257;0.015562881040749117;0.015561472200374153;0.797804311825049;0.01489388619571391;1.044761670471239;0.7979798777097918
90.071758;1.0443694352136996;0.8333656876844495;0.7979325878392076;-4.2057040656674827e-07;-4.38041391801224e-07;10.000848751007476;0.8334729768969291;0.015562861774580923;0.015561465811167983;0.7978038318129592;0.014893869238566145;1.0447641923510214;0.7979798084865045
90.081758;1.0443696529743371;0.8333662774209203;0.7979315331501384;-4.2047338325962846e-07;-4.379204629126506e-07;10.000850118506555;0.8334727913501897;0.015562842274630393;0.015561460510945514;0.7978033323173686;0.014893852845578879;1.0447667290288223;0.7979797309395755
90.091758;1.044369899226394;0.8333668312035963;0.7979305128383708;-4.2040220169728406e-07;-4.3779334836195865e-07;10.00085090987915;0.833472534449125;0.015562822505747876;0.015561456341106636;0.797802815276532;0.014893837025389064;1.0447692749058572;0.797979644593958
90.101758;1.0443701835424688;0.8333673507851991;0.7979295303757038;-4.2035891133828374e-07;-4.376615541137152e-07;10.000851185263267;0.8334722070720889;0.015562802437323218;0.015561453352763552;0.7978022824176667;0.014893821788603717;1.044771825622782;0.7979795491827968
90.111758;1.0443705153121556;0.8333678378882693;0.7979285899473427;-4.2034487918269255e-07;-4.3752631572988533e-07;10.000851002842662;0.8334718099228811;0.015562782051149844;0.015561451606922492;0.7978017352417622;0.01489380715826328;1.0447743782488639;0.7979794443279092
90.121758;1.0443709029450274;0.8333682934307847;0.7979276959541333;-4.2036070232246596e-07;-4.373883060532507e-07;10.000850417397974;0.8334713441034256;0.015562761343096941;0.015561451160589676;0.7978011741512347;0.014893793168284172;1.04477693065269;0.7979793293316391
90.131758;1.0443713537870742;0.8333687173143235;0.7979268521366262;-4.2040616084035053e-07;-4.372477364703692e-07;10.000849486326723;0.8334708110304988;0.015562740318886829;0.015561452053865017;0.7978005977884874;0.014893779857455868;1.044779481356823;0.7979792032420852
90.141758;1.0443718747526831;0.8333691083027899;0.797926060459265;-4.204802209920285e-07;-4.3710449617365247e-07;10.000848272330936;0.8334702113476118;0.01556271899312117;0.015561454310128038;0.7978000033657945;0.014893767265069387;1.0447820302429869;0.797979065313304
90.151758;1.0443724726786143;0.833369464361421;0.79792532044235;-4.205812030838612e-07;-4.3695811253411414e-07;10.000846839839626;0.8334695440225645;0.015562697388919442;0.01556145794985518;0.7977993874246865;0.014893755428460526;1.0447845786777483;0.7979789154533083
90.161758;1.0443731541366514;0.8333697835504775;0.7979246297111727;-4.207071139095778e-07;-4.368079492530663e-07;10.000845253786164;0.8334688072230086;0.015562675533538965;0.015561463002464485;0.7977987463504114;0.014893744372768638;1.044787128631125;0.7979787537884282
90.171758;1.0443739248413064;0.833370064538729;0.797923985127681;-4.208559194207207e-07;-4.366536079020165e-07;10.000843579332253;0.8334679999398382;0.01556265345375875;0.015561469499950166;0.7977980767618761;0.01489373409801427;1.0447896821158862;0.7979785799371539
90.181758;1.0443747889018025;0.8333703064111525;0.797923383294131;-4.210255138445983e-07;-4.3649507382431615e-07;10.00084187870738;0.8334671222160834;0.01556263117458987;0.015561477455916127;0.7977973755656856;0.014893724582495037;1.0447922408874637;0.7979783931074744
90.191758;1.0443757488641126;0.8333705082464813;0.7979228204966553;-4.212135955386282e-07;-4.363326501247145e-07;10.000840208533852;0.8334661742696311;0.01556260872064051;0.015561486855932975;0.797796639291521;0.014893715797186092;1.044794805129116;0.7979781925708492
90.201758;1.0443768065620926;0.8333706687223857;0.7979222929067699;-4.2141781716540546e-07;-4.36166844960125e-07;10.000838618809938;0.8334651558880439;0.015562586115403183;0.015561497669110174;0.7977958636357007;0.014893707715980748;1.0447973721553308;0.7979779780522961
90.211758;1.0443779638026776;0.833370785686285;0.7979217972418277;-4.2163606044065704e-07;-4.359982759473472e-07;10.000837152164895;0.8334640663380706;0.015562563373549878;0.015561509859767127;0.7977950440221226;0.014893700320753413;1.0447999371738326;0.7979777499833248
90.221758;1.0443792229609803;0.8333708557694294;0.7979213311895361;-4.21866522378708e-07;-4.3582769907041366e-07;10.000835843702138;0.8334629045752495;0.01556254048892605;0.015561523388555792;0.7977941764969535;0.014893693596555868;1.044802495319126;0.7979775094786896
90.231758;1.0443805876372563;0.8333708743589072;0.7979208929367055;-4.2210760155898784e-07;-4.3565594851361197e-07;10.000834722947612;0.8334616698901869;0.01556251743510106;0.015561538209581149;0.7977932581611737;0.014893687518648745;1.0448050428035363;0.7979772583677138
90.241758;1.0443820624553484;0.8333708361461547;0.7979204803681738;-4.2235773591557546e-07;-4.354837846717531e-07;10.000833818484537;0.8334603627558346;0.015562494182089867;0.01556155426557027;0.7977922871745976;0.014893682048149172;1.044807576992067;0.7979769991331583
90.251758;1.0443836515916525;0.8333707360713597;0.7979200907678891;-4.2261524053958535e-07;-4.3531201474105684e-07;10.000833161350078;0.8334589850713344;0.015562470708832998;0.015561571486804435;0.7977912626388254;0.014893677140355608;1.0448100961304347;0.7979767341675312
90.261758;1.0443853569878367;0.8333705699812812;0.7979197207247383;-4.2287814947585125e-07;-4.351418259690166e-07;10.000832785686113;0.833457539701597;0.015562447001946669;0.015561589800552715;0.7977901845691872;0.014893672757400944;1.0448125987657872;0.7979764646455271
90.271758;1.0443871775620965;0.8333703344374223;0.7979193660395213;-4.2314424414860495e-07;-4.3497495847083107e-07;10.000832728023367;0.833456030094224;0.01556242304720152;0.015561609141884319;0.797789053881764;0.014893668875465699;1.044815083006028;0.7979761900468745
90.281758;1.044389109502948;0.8333700261151088;0.7979190221971789;-4.234113504900327e-07;-4.3481353482104817e-07;10.000833021656561;0.8334544604206584;0.015562398822719994;0.015561629455184118;0.797787871913096;0.014893665477324394;1.0448175461251705;0.7979759088773157
90.291758;1.044391146723182;0.8333696416131522;0.797918685002426;-4.2367767698919613e-07;-4.3465960328323664e-07;10.0008336885731;0.8334528357400431;0.015562374303842904;0.015561650691416424;0.7977866397389095;0.014893662536820411;1.0448199848457909;0.7979756197451563
90.301758;1.0443932817048682;0.8333691777328168;0.7979183505502017;-4.239419238810932e-07;-4.3451461072659724e-07;10.000834741111941;0.8334511614185435;0.015562349477552952;0.015561672809401647;0.7977853580944823;0.01489366001683269;1.044822395889321;0.797975321562458
90.311758;1.0443955068270236;0.8333686317468687;0.7979180152170352;-4.242030214890789e-07;-4.343791310274673e-07;10.000836194015609;0.8334494420592465;0.015562324346745121;0.01556169578085422;0.7977840277605858;0.014893657885529267;1.044824776191925;0.7979750128430823
90.321758;1.044397814853521;0.8333680018510585;0.7979176763298542;-4.244596925742895e-07;-4.3425302877765517e-07;10.000838069414854;0.8334476811650923;0.015562298916918769;0.01556171959777639;0.7977826500562273;0.014893656127445174;1.0448271230334962;0.797974691299339
90.331758;1.0444001988369693;0.8333672882383324;0.7979173326817043;-4.2471035580312404e-07;-4.341358013744427e-07;10.000840389709738;0.833445881859582;0.015562273185919897;0.015561744272990764;0.7977812268929143;0.014893654734439838;1.0448294338686066;0.7979743546347321
90.341758;1.0444026522978698;0.8333664936174489;0.797916984057678;-4.249534490038015e-07;-4.34026650518303e-07;10.000843171434774;0.833444047384773;0.015562247150229424;0.015561769817523191;0.797779759847448;0.014893653688766339;1.0448317051833498;0.7979740016959461
90.351758;1.0444051688990479;0.8333656222225578;0.7979166301254697;-4.2518766688071364e-07;-4.339243835017425e-07;10.000846422437856;0.8334421805006195;0.015562220814344364;0.015561796209856106;0.7977782491854926;0.014893652955905725;1.044833931369129;0.7979736327634983
90.361758;1.0444077416003257;0.8333646785598661;0.7979162698292813;-4.254119848941709e-07;-4.338276407040004e-07;10.00085013962511;0.8334402826208285;0.01556219418752182;0.015561823390780586;0.7977766938796343;0.014893652488654442;1.0448361050583035;0.7979732491128875
90.371758;1.044410362342078;0.833363666935172;0.797915901683481;-4.256257660856333e-07;-4.3373528499090966e-07;10.000854308584865;0.8334383538151285;0.015562167270326081;0.015561851281705195;0.7977750922966352;0.014893652231722499;1.0448382184060327;0.7979728525060862
90.381758;1.0444130226911075;0.8333625915690616;0.7979155240763551;-4.2582880964716236e-07;-4.336465720168023e-07;10.000858905544888;0.8334363932928079;0.015562140048041692;0.015561879798819981;0.79777344260559;0.0148936521295547;1.0448402640308048;0.7979724448169148
90.391758;1.0444157148500322;0.8333614569591024;0.7979151352481039;-4.260210846757973e-07;-4.335612144844306e-07;10.000863903400923;0.833434399651763;0.015562112500143546;0.015561908855132478;0.7977717426183955;0.014893652140520753;1.0448422354078728;0.7979720279177773
90.401758;1.044418431765675;0.8333602681793808;0.7979147336891855;-4.262024766637778e-07;-4.3347930841596715e-07;10.000869276134509;0.8334323716842018;0.015562084615346894;0.015561938365568174;0.7977699900182191;0.01489365223959018;1.0448441270050577;0.797971603857383
90.411758;1.0444211662725635;0.8333590308345171;0.7979143188331896;-4.2637282382703487e-07;-4.3340104021994626e-07;10.000874993775835;0.8334303097037076;0.015562056396423359;0.015561968256841306;0.7977681832795476;0.014893652408352427;1.0448459342559147;0.7979711750152021
90.421758;1.0444239103622879;0.833357750941081;0.7979138911990311;-4.265319591346998e-07;-4.3332644399592037e-07;10.000881011483049;0.8334282160056127;0.015562027851274177;0.0155619984647169;0.7977663220914955;0.014893652635355942;1.044847653195102;0.7979707443528765
90.431758;1.0444266553379207;0.8333564349716965;0.797913452070452;-4.2667958420236817e-07;-4.332553923809782e-07;10.000887261035516;0.8334260944807065;0.01556199898688816;0.015562028921041665;0.7977644069176921;0.014893652925759993;1.0448492799437674;0.7979703157206688
90.441758;1.0444293929185615;0.8333550893821358;0.797913003177591;-4.2681518322551003e-07;-4.331876756928379e-07;10.00089365228777;0.8334239499228681;0.01556196981673463;0.015562059550870245;0.7977624385831105;0.014893653298576705;1.044850810663739;0.797969893325155
90.451758;1.044432116134321;0.8333537198986605;0.7979125463647254;-4.2693807431273874e-07;-4.331230431725339e-07;10.000900087812662;0.8334217872501302;0.015561940366214453;0.015562090277655425;0.7977604183143603;0.014893653769040931;1.0448522414097898;0.797969480618273
90.461758;1.0444348194307982;0.8333523316069124;0.7979120834436748;-4.270475311136617e-07;-4.330613128899825e-07;10.000906480059943;0.8334196112634191;0.015561910667600796;0.015562121019642671;0.797758348023866;0.014893654334488016;1.0448535675318598;0.7979690798314819
90.471758;1.0444374984591933;0.8333509292053692;0.7979116166545408;-4.271428846547607e-07;-4.33002508893579e-07;10.000912755259181;0.8334174268196519;0.01556188075203533;0.015562151683783547;0.7977562307046195;0.014893654975423337;1.0448547838644178;0.797968692001638
90.481758;1.0444401491956397;0.833349516884081;0.7979111492739988;-4.2722353566791237e-07;-4.3294676296550133e-07;10.000918847707126;0.8334152389980414;0.015561850642780569;0.015562182170800158;0.7977540708798087;0.014893655663789423;1.0448558858640782;0.7979683172011669
90.491758;1.04444276695228;0.833348098456974;0.7979106855036212;-4.2728895354457185e-07;-4.328939880949702e-07;10.00092469928474;0.8334130536740905;0.015561820355951371;0.015562212383570697;0.7977518745644251;0.014893656367007287;1.0448568706122574;0.7979679551678808
90.501758;1.0444453463179209;0.8333466775784701;0.7979102296734869;-4.2733872751720965e-07;-4.328437252800287e-07;10.00093026055397;0.8334108780944288;0.015561789908307064;0.015562242231998986;0.7977496481420953;0.014893657050462927;1.0448577370855312;0.7979676055299838
90.511758;1.0444478815202658;0.8333452576750388;0.7979097856220301;-4.2737266693611993e-07;-4.3279540285106827e-07;10.000935486406098;0.8334087204408608;0.015561759322978805;0.015562271635435962;0.7977473971642752;0.014893657682089159;1.0448584858738301;0.7979672675769051
90.521758;1.0444503667638112;0.8333438418329232;0.7979093569179504;-4.273909498704575e-07;-4.3274869099663354e-07;10.00094033693271;0.8334065891326459;0.015561728630082948;0.015562300515002101;0.7977451263565501;0.014893658228743417;1.044859118989151;0.7979669404877983
90.531758;1.0444527966870554;0.8333424324367332;0.7979089474799571;-4.273941062008391e-07;-4.327035642452897e-07;10.000944786707315;0.8334044930280985;0.01556169785233587;0.01556232877958618;0.7977428400883133;0.014893658644508166;1.0448596396679388;0.797966623718604
90.541758;1.0444551670839617;0.8333410303845588;0.7979085615488187;-4.273826825509883e-07;-4.3266014254117903e-07;10.000948832543557;0.8334024417986828;0.015561666984910866;0.015562356326190456;0.797740542499654;0.014893658867802972;1.044860051880141;0.7979663172600152
90.551758;1.0444574754150426;0.8333396347917771;0.7979082028943123;-4.273569655684523e-07;-4.326186148424423e-07;10.000952497928907;0.8334004453274685;0.015561636004225204;0.01556238305733959;0.7977382376039204;0.014893658829897061;1.044860360142632;0.797966021986394
90.561758;1.0444597203278585;0.833338243932196;0.7979078745445464;-4.2731710265195556e-07;-4.3257924843019935e-07;10.000955831566868;0.8333985127640311;0.015561604895539706;0.015562408896867806;0.7977359294111634;0.014893658464688802;1.0448605698371365;0.7979657396276504
90.571758;1.0444619007665519;0.8333368563829431;0.7979075797299429;-4.2726335304055495e-07;-4.3254235158544687e-07;10.000958893538124;0.8333966523258577;0.015561573662951527;0.015562433793561307;0.7977336220519027;0.01489365771815531;1.0448606873993647;0.7979654722662628
90.581758;1.0444640159912832;0.8333354711829809;0.797907322428553;-4.2719607844503807e-07;-4.325082768672268e-07;10.000961741656353;0.8333948714526312;0.015561542321102507;0.015562457715309156;0.7977313198779328;0.014893656559451948;1.0448607198922666;0.7979652217050309
90.591758;1.0444660664296008;0.8333340876891517;0.7979071062691133;-4.271154698005705e-07;-4.3247738754555694e-07;10.000964430966583;0.8333931767104588;0.015561510881748767;0.01556248063499535;0.7977290273068103;0.014893654984566683;1.0448606742860795;0.7979649884584612
90.601758;1.0444680542631926;0.8333327057863595;0.797906933126825;-4.2702128044291713e-07;-4.3244988065553105e-07;10.000967012995565;0.8333915736068024;0.015561479343637814;0.015562502519304007;0.7977267486583813;0.014893653005488934;1.044860557256276;0.7979647709191441
90.611758;1.0444699834554247;0.8333313259082104;0.7979068030115297;-4.2691285965210186e-07;-4.324256311496266e-07;10.000969528474746;0.8333900666802821;0.015561447697536503;0.015562523336248286;0.7977244880449097;0.014893650638230437;1.0448603751608694;0.7979645656740763
90.621758;1.0444718591064652;0.8333299489712318;0.7979067151934569;-4.2678954514494625e-07;-4.3240408547101356e-07;10.000972004172377;0.833388659772001;0.015561415942319082;0.015562543065377302;0.797722248899683;0.014893647896335037;1.0448601335174166;0.7979643681053955
90.631758;1.044473686188675;0.8333285764242061;0.7979066692058461;-4.266511297568055e-07;-4.3238432877571784e-07;10.000974453153715;0.8333873559465372;0.015561384088997194;0.015562561693597073;0.7977200335585891;0.014893644781953106;1.044859836735036;0.7979641725124625
90.641758;1.0444754688644697;0.833327209660723;0.797906664586929;-4.264980197123097e-07;-4.32365622946989e-07;10.000976874280013;0.8333861572524965;0.015561352151240828;0.015562579212275785;0.7977178435325255;0.01489364128384152;1.044859488429184;0.7979639728079606
90.651758;1.0444772107971794;0.833325849178843;0.797906700008666;-4.263309253884879e-07;-4.323481381554492e-07;10.000979254580585;0.8333850648864904;0.015561320143987516;0.01556259562211089;0.7977156800870231;0.014893637389572426;1.0448590917996792;0.7979637638372704
90.661758;1.044478915288421;0.8333244946570779;0.79790677287029;-4.2615045904657735e-07;-4.32333220635942e-07;10.000981576767652;0.8333840798228332;0.015561288094067089;0.01556261093513235;0.7977135446245387;0.014893633095038456;1.044858650005421;0.7979635420132756
90.671758;1.044480584695323;0.8333231453632226;0.7979068793156093;-4.2595711541243236e-07;-4.3232300387476966e-07;10.000983827651478;0.8333832036605335;0.015561256045985173;0.015562625177315182;0.7977114386921523;0.014893628399479856;1.0448581661551188;0.7979633052682678
90.681758;1.0444822199963122;0.8333218000798415;0.7979070146190422;-4.257515276552152e-07;-4.323196877102758e-07;10.000985999005996;0.8333824392597929;0.01556122404822479;0.01556263839746886;0.7977093636881996;0.014893623294755768;1.0448576426569924;0.7979630527090487
90.691758;1.0444838210785956;0.8333204570177603;0.7979071735987527;-4.255346302433938e-07;-4.3232494339708776e-07;10.000988082246865;0.8333817908952689;0.01556119212845653;0.015562650666728978;0.7977073207722687;0.014893617762809758;1.0448570808095643;0.7979627836880044
90.701758;1.044485387273448;0.8333191139564651;0.7979073502465089;-4.2530755011645787e-07;-4.323397832607199e-07;10.0009900690574;0.8333812639295184;0.015561160283800191;0.015562662057662678;0.7977053108685774;0.014893611780819565;1.0448564813124728;0.7979624970075262
90.711758;1.0444869177994698;0.8333177684304215;0.7979075371823898;-4.2507139770526856e-07;-4.3236482361129284e-07;10.000991953042607;0.8333808642328067;0.015561128490307436;0.015562672623140456;0.7977033344618065;0.014893605322052148;1.04485584481994;0.7979621911934411
90.721758;1.0444884119954985;0.8333164180519639;0.7979077260234857;-4.248272156183264e-07;-4.324005126947789e-07;10.000993722190493;0.8333805974502648;0.015561096710385781;0.015562682394955361;0.7977013916880498;0.014893598354115342;1.0448551719104517;0.7979618651726642
90.731758;1.0444898690927202;0.833315060907166;0.7979079082109732;-4.245758981763209e-07;-4.3244719468392217e-07;10.000995357181187;0.833380468235552;0.01556106489326154;0.015562691397474961;0.7976994826916555;0.014893590848654414;1.0448544633359222;0.797961518261821
90.741758;1.0444912875875818;0.8333136954479774;0.7979080754812563;-4.2431796726792363e-07;-4.3250521414070493e-07;10.000996843566375;0.8333804801350279;0.01556103298569217;0.015562699661686474;0.7976976077051486;0.01489358279954185;1.044853720373849;0.7979611496443673
90.751758;1.044492665051075;0.8333123196743791;0.7979082201504482;-4.2405356196089465e-07;-4.325748614269227e-07;10.000998180838376;0.8333806360789645;0.015561000948796169;0.015562707227794311;0.79769576696279;0.014893574225771878;1.0448529444489696;0.797960758182502
90.761758;1.044493998897229;0.8333109306771158;0.7979083354262158;-4.237826790460023e-07;-4.3265602759749085e-07;10.000999380068698;0.8333809385636475;0.015560968753779863;0.015562714139689064;0.7976939605962641;0.01489356514915052;1.044852137013371;0.7979603425478873
90.771758;1.0444952867503758;0.8333095254648226;0.7979084154725468;-4.235053349918382e-07;-4.327481042560511e-07;10.001000455681062;0.8333813892736295;0.015560936364171416;0.01556272044488419;0.7976921881881504;0.014893555572638655;1.0448513003164606;0.7979599010375545
90.781758;1.0444965258202181;0.8333081021120531;0.7979084553609975;-4.2322153736745773e-07;-4.3285024515212315e-07;10.001001415088373;0.8333819884710866;0.015560903740541851;0.015562726196081433;0.7976904482689838;0.014893545487094845;1.0448504377975163;0.7979594312652197
90.791758;1.044497712802966;0.8333066600001837;0.7979084511238131;-4.229311806631332e-07;-4.3296152131711235e-07;10.001002252691253;0.8333827346143444;0.015560870866572974;0.015562731445319939;0.7976887386837573;0.014893534891888953;1.0448495535436657;0.7979589305112157
90.801758;1.044498844323689;0.8333051997205224;0.7979083996381847;-4.22634138805506e-07;-4.330809415690642e-07;10.001002954980489;0.8333836244807564;0.01556083776498378;0.015562736239597327;0.7976870575281874;0.014893523798523968;1.0448486516736426;0.7979583966546867
90.811758;1.0444999167603615;0.8333037233508646;0.7979082982109068;-4.2233053822782803e-07;-4.3320760458590533e-07;10.001003508289843;0.8333846536057967;0.015560804489845453;0.015562740624769025;0.7976854037208141;0.014893512226038201;1.0448477359977786;0.7979578286476926
90.821758;1.0445009257889701;0.8333022346713688;0.7979081440657971;-4.220208378918419e-07;-4.333409360968014e-07;10.001003897997577;0.8333858166591998;0.015560771104423037;0.015562744645769367;0.79768377731981;0.014893500207483286;1.044846809804374;0.7979572260227782
90.831758;1.044501866589962;0.8333007392967039;0.7979079343231431;-4.2170574560933e-07;-4.334806824983699e-07;10.001004103238444;0.8333871077002322;0.015560737663564384;0.015562748336378362;0.7976821799056879;0.014893487790265524;1.0448458759434476;0.7979565881982998
90.841758;1.0445027344092197;0.8332992448411323;0.7979076665897542;-4.2138623677074047e-07;-4.336266030343383e-07;10.001004099195333;0.8333885207874674;0.015560704218073436;0.015562751717544171;0.7976806149910789;0.014893475020741648;1.0448449369090345;0.7979559142238969
90.851758;1.0445035243427414;0.8332977602799848;0.7979073394351831;-4.2106356747775957e-07;-4.3377826733499663e-07;10.001003870149116;0.8333900507058802;0.015560670829973393;0.015562754810384829;0.7976790880302652;0.014893461938057719;1.0448439944894041;0.7979552028379865
90.861758;1.04450423119538;0.8332962942398094;0.7979069525029744;-4.2073912419292456e-07;-4.3393510983958935e-07;10.001003419943993;0.8333916929641598;0.015560637568892506;0.015562757644571861;0.79767760540359;0.014893448587636325;1.0448430495718417;0.797954452606921
90.871758;1.0445048508654176;0.8332948535151641;0.7979065060253971;-4.2041431060328964e-07;-4.340964616706573e-07;10.001002769346737;0.8333934434259479;0.015560604499987129;0.015562760260576866;0.7976761729830223;0.014893435035305878;1.0448421026466514;0.7979536619797474
90.881758;1.044505381570969;0.8332934431933972;0.7979059997436913;-4.2009052327696536e-07;-4.3426146849640483e-07;10.00100194512526;0.8333952981040442;0.015560571692280156;0.015562762707025135;0.7976747955958362;0.014893421367459588;1.044841154479199;0.7979528295234141
90.891758;1.0445058235814884;0.8332920678664519;0.7979054324804523;-4.1976892223013643e-07;-4.344289596194854e-07;10.001000969851647;0.8333972526809746;0.015560539227702466;0.015562765025954873;0.7976734772173695;0.014893407678175161;1.0448402063905353;0.7979519544715351
90.901758;1.044506178850522;0.8332907322585074;0.7979048028362035;-4.19450162860994e-07;-4.3459731269661687e-07;10.000999858133877;0.8333993018251824;0.015560507187516299;0.01556276724162067;0.7976722210121973;0.014893394057983823;1.0448392601668945;0.7979510369529259
90.911758;1.0445064507311033;0.8332894410644331;0.7979041100928744;-4.191344516947918e-07;-4.347645125613263e-07;10.000998617691536;0.8334014389911942;0.015560475636450535;0.015562769365562397;0.797671029420108;0.014893380600151157;1.0448383176936547;0.797950077856584
90.921758;1.0445066429847527;0.8332881987834441;0.7979033546118998;-4.188216722484339e-07;-4.3492845113253655e-07;10.000997250106794;0.8334036569032561;0.015560444623476426;0.015562771404340607;0.7976699046134561;0.014893367413400345;1.0448373806511684;0.7979490788275925
90.931758;1.0445067587445993;0.8332870098596351;0.7979025372450282;-4.185113772309678e-07;-4.3508711816862095e-07;10.000995754077968;0.8334059481955688;0.015560414189837548;0.015562773358663214;0.7976688488984938;0.014893354619169472;1.0448364506132506;0.7979480421850766
90.941758;1.0445068002309337;0.833285879069566;0.7979016580195252;-4.182028715938037e-07;-4.3523854980278125e-07;10.000994135827773;0.8334083052844619;0.015560384372389694;0.0155627752153389;0.7976678647724356;0.014893342336397887;1.044835529325999;0.7979469706374034
90.951758;1.0445067690941974;0.8332848114419789;0.7979007158388918;-4.1789533978196e-07;-4.353809125828286e-07;10.000992416236155;0.8334107195515755;0.015560355207148201;0.015562776934768138;0.7976669548217293;0.01489333066866374;1.044834618961213;0.7979458671574905
90.961758;1.0445066666788927;0.8332838114325208;0.7978997100284232;-4.175878110405656e-07;-4.3551282479491314e-07;10.000990623595397;0.8334131814145457;0.015560326734640051;0.01556277844352217;0.7976661215751903;0.014893319697836818;1.044833722406023;0.7979447350294336
90.971758;1.0445064937320996;0.833282882765872;0.79789864170213;-4.172791685974096e-07;-4.3563344232728885e-07;10.000988780782365;0.8334156816317422;0.015560299001490523;0.015562779643047303;0.7976653672060745;0.014893309483227092;1.0448328434123109;0.7979435779242353
90.981758;1.044506250037149;0.8332820293682133;0.7978975131174528;-4.1696843217839296e-07;-4.357421048482825e-07;10.000986900009899;0.8334182120819879;0.01556027206687634;0.015562780423821374;0.7976646932118767;0.014893300065210925;1.0448319863365212;0.7979424001133246
90.991758;1.0445059346602819;0.8332812554752822;0.7978963260858768;-4.166550189647848e-07;-4.3583792949836853e-07;10.000984985423456;0.8334207652851378;0.015560246012675508;0.015562780670684425;0.7976641004031791;0.01489329146906262;1.0448311554433518;0.7979412064886424
91.001758;1.0445055470274374;0.8332805645306415;0.797895081351951;-4.163387129547099e-07;-4.35919628975463e-07;10.000983035334992;0.8334233337959438;0.015560220938491584;0.015562780264299055;0.7976635889202189;0.014893283706043276;1.044830353903458;0.7979400019087716
91.011758;1.0445050881393347;0.8332799588606321;0.7978937793502332;-4.160195948839115e-07;-4.3598552717169506e-07;10.000981040234125;0.8334259101725686;0.015560196943113475;0.015562779088818826;0.7976631578096781;0.014893276776952414;1.044829583705436;0.7979387905694825
91.021758;1.0445045606985828;0.8332794404899342;0.7978924213711414;-4.156979810333427e-07;-4.360337189741423e-07;10.00097898277251;0.8334284871057753;0.015560174109619249;0.015562777047647459;0.7976628047056652;0.01489327068265709;1.0448288474454306;0.7979375763444274
91.031758;1.0445039686729793;0.8332790115174078;0.7978910100814606;-4.15374166596869e-07;-4.360621670851197e-07;10.000976840865563;0.8334310576048306;0.015560152502819792;0.01556277407672215;0.7976625263536442;0.014893265435278467;1.044828149844149;0.7979363636908221
91.041758;1.0445033173838854;0.8332786739328262;0.797889549084479;-4.150482948243358e-07;-4.360686672164819e-07;10.000974585838987;0.8334336153360011;0.015560132175560399;0.01556277014241117;0.7976623194765898;0.014893261060606611;1.0448274971275375;0.7979351581230991
91.051758;1.0445026133538526;0.8332784299093142;0.7978880419848646;-4.147205752258542e-07;-4.360510025464878e-07;10.000972178417575;0.8334361544642255;0.01556011317084637;0.015562765223617535;0.7976621810570709;0.014893257586864597;1.0448268957897073;0.797933966026172
91.061758;1.044501863458839;0.8332782820075546;0.797886491791979;-4.1439140193980444e-07;-4.3600732672557926e-07;10.000969571739223;0.8334386692321796;0.015560095512460126;0.015562759289521383;0.7976621081482993;0.014893255021829744;1.0448263520035794;0.7979327942780253
91.071758;1.0445010740706426;0.8332782326241165;0.7978849010078147;-4.140611281199164e-07;-4.359363172735093e-07;10.000966720770247;0.833441154540183;0.01556007919840643;0.01556275228664014;0.7976620977180613;0.01489325333618708;1.0448258711187652;0.7979316497959945
91.081758;1.0445002508030934;0.8332782836484391;0.797883272193701;-4.137299215560921e-07;-4.3583688581789056e-07;10.000963591341696;0.8334436071512996;0.01556006421234284;0.015562744139279525;0.7976621464463399;0.014893252472623535;1.0448254571592976;0.7979305389155184
91.091758;1.0444993993735465;0.8332784368220287;0.7978816083958709;-4.1339808988043785e-07;-4.3570793189194336e-07;10.00096016136821;0.8334460260822991;0.015560050535896668;0.015562734760251402;0.7976622505702247;0.014893252365855477;1.0448251128650565;0.7979294672305541
91.101758;1.0444985269229061;0.8332786941314064;0.7978799129200985;-4.130665794396304e-07;-4.3554856615711603e-07;10.00095641468689;0.8334484120349738;0.015560038142045369;0.015562724067884951;0.7976624061684602;0.01489325294256571;1.04482484030426;0.7979284401290523
91.111758;1.0444976420546521;0.8332790577147913;0.7978781889911463;-4.1273711038730664e-07;-4.353583382815044e-07;10.000952335491025;0.8334507664424143;0.015560026980475069;0.015562712000894319;0.7976626096350742;0.014893254109624313;1.044824641195391;0.7979274631406856
91.121758;1.0444967533885465;0.8332795294904404;0.7978764396261611;-4.1241190254915914e-07;-4.351370729092891e-07;10.000947905417334;0.8334530904015381;0.01556001697225486;0.015562698522465362;0.7976628576147772;0.014893255757226933;1.0448245161447622;0.7979265414937203
91.131758;1.0444958684890733;0.8332801109874183;0.7978746672109501;-4.120933038205645e-07;-4.3488485307072155e-07;10.000943103579694;0.8334553840628157;0.015560008015384553;0.015562683611667091;0.7976631461362764;0.014893257765893344;1.044824463863261;0.7979256791604377
91.141758;1.0444949941429458;0.8332808033716229;0.7978728730056903;-4.117834830457365e-07;-4.3460242244460583e-07;10.000937912854646;0.8334576469227053;0.015559999992259318;0.01556266725226939;0.797663469766711;0.014893260002604363;1.0448244816672791;0.7979248783061661
91.151758;1.0444941368542335;0.8332816076213481;0.7978710572390832;-4.1148422397567464e-07;-4.342913800862539e-07;10.000932328792763;0.8334598782610725;0.01555999277698899;0.015562649426914682;0.7976638217763916;0.0148932623245972;1.0448245664405653;0.7979241396853392
91.161758;1.0444933026504217;0.8332825244909621;0.7978692195093399;-4.1119689802586113e-07;-4.33953876921086e-07;10.000926364570176;0.8334620771362042;0.01555998624738692;0.015562630112130178;0.7976641949564098;0.014893264595321814;1.0448247152355328;0.7979234632597741
91.171758;1.0444924964122753;0.8332835534317924;0.7978673591394001;-4.109225777237687e-07;-4.335922572285577e-07;10.000920048666499;0.8334642423838148;0.015559980300003865;0.01556260928041854;0.7976645822772835;0.014893266693558541;1.0448249261792182;0.7979228483323594
91.181758;1.0444917211044387;0.8332846915507902;0.7978654759722204;-4.1066215052688844e-07;-4.3320889139948705e-07;10.000913414321673;0.8334663728037891;0.01555997486097769;0.015562586913577498;0.7976649772934596;0.01489326851507381;1.0448251995615496;0.7979222933815137
91.191758;1.044490977676217;0.8332859340932592;0.7978635714051803;-4.104163995469006e-07;-4.3280605961552637e-07;10.000906487524393;0.8334684673690376;0.015559969883985933;0.015562563016503059;0.7976653741578981;0.014893269974644794;1.0448255378517866;0.7979217960280692
91.201758;1.0444902660923283;0.8332872752763771;0.7978616485999934;-4.101860929732569e-07;-4.3238583033277445e-07;10.000899280405667;0.8334705254716361;0.015559965335086584;0.015562537630076168;0.7976657671821502;0.014893271006812016;1.0448259443078658;0.7979213535386949
91.211758;1.0444895865806663;0.8332887085930158;0.7978597118636962;-4.099720913660932e-07;-4.319499367509099e-07;10.000891788513204;0.8334725473453678;0.015559961180862234;0.01556251083199382;0.7976661505288434;0.014893271559031081;1.0448264209745843;0.7979209636648303
91.221758;1.0444889403937383;0.8332902272290635;0.7978577660456614;-4.0977549461978266e-07;-4.314996838924551e-07;10.00088399181576;0.8334745341387116;0.015559957392127326;0.015562482710078464;0.7976665183595829;0.014893271574515827;1.0448269672459751;0.7979206248766164
91.231758;1.0444883302303;0.8332918245509946;0.7978558163601654;-4.095977653797458e-07;-4.310361072728321e-07;10.000875861399008;0.8334764870688997;0.01555995395279235;0.015562453332306105;0.7976668651500243;0.014893270982590166;1.0448275799125284;0.7979203357318065
91.241758;1.044487759993425;0.8332934943342134;0.797853868429743;-4.094406375737551e-07;-4.305603899589523e-07;10.00086736748037;0.8334784066894625;0.015559950866853318;0.015562422743495691;0.797667186025838;0.014893269712447305;1.0448282545037522;0.7979200940262787
91.251758;1.0444872335867343;0.8332952308372262;0.7978519282992039;-4.093057916076866e-07;-4.3007412185832194e-07;10.000858486278;0.833480293007681;0.015559948164203094;0.01556239097960345;0.797667477093704;0.014893267714691974;1.0448289868491485;0.7979198962222933
91.261758;1.0444867539861185;0.8332970289809347;0.7978500025052259;-4.0919459681339443e-07;-4.2957916738395856e-07;10.000849209712767;0.8334821456442593;0.0155599458910782;0.015562358076818043;0.7976677352960714;0.014893264968480075;1.0448297738663845;0.797919737419823
91.271758;1.0444863239371842;0.8332988845030594;0.7978480981363059;-4.091081193060518e-07;-4.290774244140719e-07;10.000839550765667;0.8334839637614642;0.015559944089065983;0.01556232407292245;0.7976679577797525;0.014893261475823316;1.0448306131369764;0.7979196118579989
91.281758;1.0444859469909056;0.833300793771663;0.7978462225483358;-4.090472164193234e-07;-4.2857075147414634e-07;10.00082953403791;0.8334857463905483;0.015559942787152696;0.015562289009721989;0.7976681418082585;0.014893257256507014;1.0448315017787326;0.7979195136897923
91.291758;1.0444856271891723;0.8333027534929698;0.7978443826728956;-4.0901254326225156e-07;-4.2806087577863825e-07;10.000819186314706;0.833487492959594;0.01555994200231065;0.015562252936835368;0.7976682853650818;0.014893252345010087;1.044832435875739;0.7979194377488612
91.301758;1.0444853683972817;0.8333047603653566;0.7978425843521927;-4.0900441835916284e-07;-4.275492638932199e-07;10.000808541715584;0.8334892028731167;0.015559941734850976;0.01556221591388917;0.7976683876688555;0.014893246784270762;1.044833410903154;0.7979193799934214
91.311758;1.0444851742307166;0.8333068106307554;0.7978408320472585;-4.0902266235719624e-07;-4.270372917611784e-07;10.000797646525244;0.83349087451269;0.01555994196739029;0.015562178010982716;0.7976684494621122;0.01489324062052664;1.0448344219887304;0.797919337519263
91.321758;1.0444850478865488;0.8333088999125782;0.7978391289628841;-4.0906671912265006e-07;-4.26526513542919e-07;10.000786554451759;0.8334925053729578;0.015559942671769153;0.015562139310521915;0.7976684729824679;0.014893233905122719;1.0448354630739323;0.7979193081234714
