time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
91.331758;1.04448499169108;0.8333110233473182;0.7978374773911814;-4.091359177896253e-07;-4.260186250866333e-07;10.000775318455505;0.8334940932886193;0.015559943817808319;0.015562099904909317;0.7976684615077706;0.014893226697043942;1.0448365263549098;0.7979192896772224
91.341758;1.0444850066499058;0.8333131758895378;0.7978358786685216;-4.0922942011615864e-07;-4.2551516241958284e-07;10.000763978978766;0.8334956372051769;0.015559945380213935;0.015562059884690756;0.7976684188610536;0.014893219058477215;1.04483760355136;0.7979192797964708
91.351758;1.0444850920672886;0.8333153524948936;0.7978343329067752;-4.093459859825451e-07;-4.2501717465578773e-07;10.000752557428465;0.8334971368058115;0.015559947337586323;0.015562019334538421;0.7976683491177605;0.014893211049464915;1.0448386872548423;0.7979192760970238
91.361758;1.0444852456697877;0.8333175478338317;0.7978328394135261;-4.0948400545687836e-07;-4.2452512515315346e-07;10.000741066478257;0.8334985917578092;0.015559949666489069;0.01556197834042259;0.7976682565932547;0.01489320273582944;1.0448397706768142;0.797919277160746
91.371758;1.044485464362388;0.833319756318775;0.7978313978482322;-4.0964185273737125e-07;-4.2403893035424947e-07;10.000729524013595;0.8335000013437219;0.015559952338144497;0.01556193698431801;0.7976681460330777;0.0148931942070055;1.0448408472694177;0.7979192834311023
91.381758;1.0444857444364861;0.8333219726490141;0.7978300091397086;-4.0981829774052715e-07;-4.235579357370601e-07;10.00071795392697;0.8335013643138826;0.015559955315227001;0.015561895324856618;0.7976680226181165;0.014893185580536988;1.0448419106841993;0.797919296761116
91.391758;1.0444860808070924;0.8333241918042734;0.7978286751718457;-4.100126405707579e-07;-4.230810027407091e-07;10.000706380282212;0.8335026788126202;0.015559958549837476;0.01556185338876806;0.7976678915546598;0.014893176989967507;1.044842953805194;0.7979193190173188
91.401758;1.0444864669223737;0.8333264085350347;0.797827397553914;-4.102245098779877e-07;-4.2260681392946606e-07;10.000694827222027;0.8335039424106977;0.015559961992790694;0.015561811180460221;0.79766775736409;0.014893168576907362;1.0448439674112124;0.7979193511757391
91.411758;1.044486896010993;0.8333286171479422;0.7978261767145257;-4.1045365983079523e-07;-4.221341245379078e-07;10.000683323262592;0.8335051523128812;0.015559965610869206;0.015561768696744837;0.7976676235806083;0.01489316049589145;1.0448449402457456;0.7979193931282543
91.421758;1.0444873625129603;0.8333308115106935;0.7978250119532907;-4.106998669317025e-07;-4.2166175083884693e-07;10.000671902595538;0.8335063059145248;0.015559969389872886;0.01556172594235285;0.7976674932561749;0.01489315291444233;1.0448458605897064;0.7979194439712133
91.431758;1.0444878624986953;0.8333329849284348;0.7978239022087046;-4.109627731980393e-07;-4.211885945801674e-07;10.000660600840845;0.8335074013168434;0.015559973323815984;0.01556168293709834;0.7976673694485984;0.014893145991722711;1.0448467175784715;0.7979195028030477
91.441758;1.0444883927123512;0.8333351302193538;0.7978228467250252;-4.112418680427199e-07;-4.2071398148586133e-07;10.000649447696068;0.8335084373992597;0.015559977415909101;0.015561639709753102;0.797667255380631;0.014893139856140025;1.0448475012391043;0.7979195692247071
91.451758;1.0444889496519427;0.8333372405302047;0.7978218451885098;-4.11536716494012e-07;-4.202380003960179e-07;10.000638462437896;0.8335094139251209;0.01555998169392961;0.015561596296770243;0.7976671546120065;0.014893134605455185;1.0448482022913497;0.7979196428101568
91.461758;1.0444895298095496;0.8333393105067832;0.7978208977105413;-4.1184700245848237e-07;-4.197615318023129e-07;10.000627659887808;0.8335103318147985;0.015559986214793233;0.015561552744923265;0.7976670707767061;0.014893130316680065;1.0448488128028595;0.797919722195879
91.471758;1.0444901298578042;0.8333413368136474;0.7978200048260193;-4.1217224178790136e-07;-4.192860053036118e-07;10.000617064647763;0.8335111929557982;0.015559991042670442;0.015561509105525922;0.7976670069622529;0.014893127054184586;1.0448493267884587;0.7979198048112771
91.481758;1.0444907460534634;0.833343317895682;0.7978191672275214;-4.12511649577951e-07;-4.1881293292440895e-07;10.000606717113493;0.8335119997462878;0.015559996221840523;0.015561465425134799;0.7976669656362884;0.014893124876662693;1.044849739629691;0.797919887249123
91.491758;1.0444913740183528;0.8333452539562167;0.797818385037902;-4.128643006581152e-07;-4.183434101140165e-07;10.000596664638;0.8335127550047674;0.015560001775904832;0.01556142173330839;0.7976669489905069;0.014893123837108392;1.0448500468650546;0.797919965464504
91.501758;1.0444920095171608;0.8333471473076572;0.7978176569439334;-4.1322923301259265e-07;-4.1787783747670567e-07;10.000586954005586;0.833513461574677;0.015560007728750854;0.015561378031887979;0.7976669593115414;0.014893123977613658;1.044850243461824;0.7979200346407466
91.511758;1.0444926491868882;0.8333490017569568;0.7978169799388048;-4.13605458393465e-07;-4.1741586128428925e-07;10.000577634969632;0.8335141211458732;0.015560014123251227;0.015561334301560273;0.7976669994516028;0.014893125326739918;1.0448503242910072;0.7979200892914627
91.521758;1.0444932903328636;0.8333508209712754;0.7978163497002292;-4.139919746590567e-07;-4.1695661714567893e-07;10.000568761553605;0.8335147337879517;0.015560021029764783;0.01556129052358733;0.7976670729204288;0.014893127901193622;1.0448502854131934;0.7979201235765621
91.531758;1.0444939303708372;0.8333526075664943;0.797815760879682;-4.1438777651751614e-07;-4.1649920245016415e-07;10.000560382370201;0.8335152989846007;0.015560028541445958;0.015561246693945983;0.7976671834597143;0.014893131706793765;1.044850124687185;0.7979201315927902
91.541758;1.0444945664864718;0.8333543633019767;0.7978152074455522;-4.1479191369509395e-07;-4.160429540536669e-07;10.000552533510273;0.8335158167882282;0.01556003675588305;0.015561202821736038;0.7976673344914974;0.014893136737559758;1.0448498410203815;0.7979201079705869
91.551758;1.0444951953454311;0.833356089471089;0.7978146836399748;-4.1520338044019073e-07;-4.155875308800464e-07;10.000545241329911;0.8335162879739328;0.015560045759547224;0.015561158925300866;0.797667528581147;0.014893142982241349;1.0448494332647673;0.7979200485158366
91.561758;1.0444958131080522;0.833357787274951;0.7978141848003252;-4.156209069413377e-07;-4.1513298657944435e-07;10.000538522437388;0.833516713338245;0.015560055625010893;0.015561115029145717;0.7976677673964151;0.014893150431805977;1.0448488999457102;0.7979199499933002
91.571758;1.0444964158888765;0.8333594582468248;0.7978137072101832;-4.160431961651408e-07;-4.146796594964677e-07;10.00053237833042;0.833517093105183;0.015560066406691359;0.015561071156425257;0.7976680523314688;0.014893159072567039;1.044848239840293;0.7979198093167367
91.581758;1.0444969999891531;0.8333611045751824;0.7978132475422823;-4.1646945065794755e-07;-4.142278997484838e-07;10.000526796843351;0.833517427206589;0.015560078127672742;0.015561027325954447;0.7976683850320201;0.014893168876288993;1.0448474525990539;0.7979196232014998
91.591758;1.0444975617843806;0.8333627292407837;0.7978128027336318;-4.1689954617606885e-07;-4.137779417578411e-07;10.000521761180334;0.8335177158922437;0.015560090773867176;0.015560983562154969;0.7976687675762013;0.014893179805269175;1.0448465388233468;0.7979193885340883
91.601758;1.0444980977395062;0.833364335928835;0.7978123703032207;-4.173337125625983e-07;-4.1332992725373603e-07;10.000517255425077;0.8335179600786041;0.015560104301448196;0.015560939904697054;0.7976692026793069;0.014893191823136417;1.0448454999731482;0.7979191029891806
91.611758;1.0444986042811453;0.8333659288879174;0.797811948611602;-4.1777210732609094e-07;-4.128838879270476e-07;10.000513264429367;0.8335181615519818;0.015560118644615593;0.015560896402310582;0.7976696935940041;0.014893204893638596;1.0448443383938577;0.7979187652788908
91.621758;1.0444990772973892;0.8333675128223733;0.7978115368770912;-4.18214751449896e-07;-4.124397138053728e-07;10.000509776828629;0.8335183228036964;0.015560133723384958;0.015560853098674403;0.7976702433922805;0.01489321897541365;1.0448430570427893;0.797918374667107
91.631758;1.044499511955746;0.8333690925035899;0.7978111350035617;-4.1866175470835176e-07;-4.1199712553128885e-07;10.000506791955745;0.8335184464426315;0.015560149450402225;0.015560810028082706;0.7976708540965025;0.014893234025404396;1.0448416588349807;0.7979179300688246
91.641758;1.0444999030827546;0.8333706721696478;0.7978107433718578;-4.1911338162840483e-07;-4.1155565588078856e-07;10.000504322051652;0.833518534641608;0.015560165728893181;0.015560767221814684;0.7976715259561988;0.014893250001030383;1.044840145746144;0.7979174298136918
91.651758;1.0445002459417239;0.8333722550335698;0.797810362776642;-4.1956991258606304e-07;-4.111148243499462e-07;10.000502385723893;0.8335185887315739;0.015560182456334793;0.015560724707562056;0.7976722571263137;0.014893266856778489;1.0448385184385998;0.7979168725205366
91.661758;1.0445005370574976;0.8333738428498999;0.7978099943756294;-4.200315133142243e-07;-4.106743639243455e-07;10.000500992988309;0.8335186091123503;0.015560199542624428;0.015560682495542636;0.7976730443339997;0.014893284541780911;1.044836777112461;0.7979162577662782
91.671758;1.0445007740085388;0.8333754358083091;0.7978096396587945;-4.2049812134346175e-07;-4.102340863070863e-07;10.000500127916188;0.8335185957178785;0.015560216920111064;0.01556064056973812;0.7976738842727948;0.01489330299722099;1.044834922083967;0.7979155856521597
91.681758;1.044500954862203;0.8333770332238642;0.7978093002858634;-4.2096928142662046e-07;-4.0979347022163756e-07;10.00049974361928;0.8335185485755245;0.015560234532426694;0.015560598894853473;0.7976747747402098;0.014893322154872556;1.04483295317171;0.7979148562710636
91.691758;1.0445010786889417;0.8333786346090661;0.7978089776802404;-4.214440999696385e-07;-4.093514054433278e-07;10.00049977332909;0.8335184681199211;0.015560252320283595;0.015560557425250279;0.7976757150358843;0.014893341937965427;1.044830869521394;0.7979140699265228
91.701758;1.0445011459371687;0.8333802400966244;0.7978086726995939;-4.2192156491636896e-07;-4.089063569049986e-07;10.000500142353939;0.8335183554028078;0.015560270220500503;0.015560516107359491;0.7976767057819141;0.01489336226126582;1.0448286703623069;0.797913227760787
91.711758;1.0445011578398429;0.8333818499105796;0.7978083852245478;-4.2240100269778194e-07;-4.0845680993055814e-07;10.000500773174107;0.8335182120704846;0.015560288167086858;0.0155604748858458;0.7976777487790864;0.014893383033623652;1.0448263555150175;0.7979123322899544
91.721758;1.0445011160175903;0.8333834636913865;0.797808114085737;-4.2288225726775375e-07;-4.0800156114456316e-07;10.000501589979066;0.8335180400300014;0.015560306086571501;0.015560433714832598;0.7976788469044197;0.014893404166800938;1.0448239251635845;0.7979113874698999
91.731758;1.0445010223799276;0.8333850803425455;0.7978078581609978;-4.2336563112550317e-07;-4.075397890160317e-07;10.000502523024723;0.8335178410927618;0.01556032390464461;0.015560392561909879;0.797680003472949;0.014893425584397369;1.0448213794667496;0.7979103979435603
91.741758;1.044500878691638;0.833386698265124;0.7978076177054533;-4.2385176912895895e-07;-4.0707105549603517e-07;10.00050350643074;0.8335176169150887;0.015560341562844603;0.015560351408500768;0.797681221483996;0.014893447219233918;1.0448187190202647;0.7979093678878157
91.751758;1.0445006860548383;0.8333883158200083;0.7978073946952734;-4.2434145347866655e-07;-4.065951256692916e-07;10.000504468375569;0.8335173691750629;0.015560359018472192;0.015560310264088013;0.7976825034005485;0.014893468997656851;1.0448159461645774;0.7979083006618819
91.761758;1.0445004448149078;0.8333899316817228;0.7978071923192188;-4.2483538429222893e-07;-4.061116972165435e-07;10.000505323214982;0.833517099582989;0.015560376228996723;0.015560269181946926;0.7976838511279922;0.014893490825937885;1.0448130658966126;0.7979071994743573
91.771758;1.0445001551639237;0.8333915442359285;0.7978070140103479;-4.253341952808705e-07;-4.056203609494967e-07;10.000505974543733;0.8335168098574497;0.01556039314411786;0.015560228246727974;0.7976852658914991;0.014893512596182077;1.0448100856085878;0.7979060678629964
91.781758;1.0444998178738765;0.833393150249692;0.7978068625549731;-4.2583870302090066e-07;-4.051207599583555e-07;10.00050632467942;0.8335165020534406;0.015560409704026418;0.015560187546868194;0.7976867485356105;0.014893534208129383;1.044807014005256;0.7979049096253689
91.791758;1.0444994343361156;0.8333947445177211;0.7978067396840728;-4.2635017761948634e-07;-4.0461271074692017e-07;10.00050628350497;0.8335161788189799;0.01556042583338298;0.015560147159765336;0.7976883003630796;0.014893555584826084;1.0448038598628417;0.7979037288282746
91.801758;1.0444990065178796;0.8333963209575815;0.7978066458718295;-4.2687044863110016e-07;-4.040961799326666e-07;10.000505774967394;0.8335158430775319;0.015560441438874762;0.015560107152393629;0.7976899235441822;0.014893576674261208;1.0448006313021547;0.7979025296213639
91.811758;1.0444985373149094;0.833397873607819;0.7978065805237082;-4.2740165700275106e-07;-4.0357117673507455e-07;10.000504739527662;0.8335154976251183;0.015560456417564476;0.015560067592129025;0.7976916206777442;0.014893597446933526;1.0447973359772358;0.7979013155385783
91.821758;1.0444980306385923;0.8333993968382605;0.7978065428588751;-4.2794578477856195e-07;-4.030377826745429e-07;10.000503136365872;0.8335151453465318;0.015560470672070292;0.015560028551522366;0.7976933942214615;0.014893617889510335;1.0447939815767395;0.7979000890298669
91.831758;1.0444974910877578;0.8334008855768398;0.7978065327621647;-4.285043753900592e-07;-4.0249629817826775e-07;10.000500948798374;0.8335147896477494;0.015560484125401357;0.015559990094525293;0.7976952461577285;0.014893637986664002;1.0447905757015474;0.7978988518372617
91.841758;1.0444969234541708;0.8334023354209785;0.7978065509347737;-4.2907848114936613e-07;-4.0194731785926117e-07;10.000498184119213;0.8335144343684395;0.01556049672408915;0.015559952264196205;0.7976971777320696;0.014893657703159221;1.0447871250427294;0.7978976057621826
91.851758;1.0444963323459706;0.8334037420645355;0.797806598554823;-4.296685903805133e-07;-4.0139171140274906e-07;10.000494866685406;0.8335140833846187;0.015560508427447465;0.01555991509121834;0.7976991894803095;0.014893676990570592;1.0447836348412747;0.7978963527783106
91.861758;1.0444957223921525;0.8334051008259223;0.7978066769844057;-4.302745358028039e-07;-4.008304328271074e-07;10.000491033142463;0.8335137401449566;0.015560519201058269;0.015559878607470611;0.7977012815608086;0.014893695815353707;1.044780109530893;0.797895094449498
91.871758;1.044495098851941;0.8334064071224532;0.7978067875968408;-4.3089547427421206e-07;-4.0026436043491563e-07;10.000486726413062;0.8335134070520966;0.015560529025843792;0.015559842843804007;0.797703453942727;0.014893714183510261;1.0447765540414249;0.7978938319699406
91.881758;1.0444944677948735;0.8334076578113986;0.7978069313978349;-4.3152995455076585e-07;-3.9969448979577775e-07;10.000481986116668;0.8335130850483573;0.015560537907605976;0.015559807818908703;0.7977057063859565;0.014893732145132803;1.0447729744054375;0.7978925671294299
91.891758;1.0444938355886586;0.8334088525062566;0.7978071086515277;-4.321761674993384e-07;-3.991221317883469e-07;10.000476844229043;0.8335127737730263;0.015560545873601356;0.015559773535734452;0.7977080382541003;0.014893749774199733;1.0447693770740007;0.797891302678766
91.901758;1.0444932081296363;0.8334099936278546;0.7978073190011646;-4.328322977758645e-07;-3.9854870059549304e-07;10.00047133241218;0.83351247214066;0.01556055296660433;0.015559739985079781;0.797710448050703;0.014893767141180157;1.0447657676772708;0.7978900415377965
91.911758;1.044492589995464;0.8334110852592838;0.7978075620646823;-4.3349670423382373e-07;-3.979752772390089e-07;10.000465494900482;0.8335121788522821;0.015560559247708678;0.01555970714728443;0.7977129330377801;0.01489378430107065;1.0447621505129194;0.797888786129366
91.921758;1.04449198399564;0.8334121317410822;0.7978078380313879;-4.341679284531453e-07;-3.974023903693731e-07;10.000459390435926;0.8335118927457636;0.015560564803431274;0.01555967499230634;0.7977154893238229;0.014893801291477219;1.0447585292521828;0.7978875384381086
91.931758;1.0444913918003045;0.8334131363495914;0.7978081480197652;-4.3484470675110146e-07;-3.968301894611225e-07;10.000453083572975;0.8335116132546583;0.015560569747105688;0.01555964348864708;0.7977181120643413;0.01489381813262885;1.044754907913627;0.7978863001037441
91.941758;1.044490814648831;0.83341410058452;0.7978084944430914;-4.355259537065243e-07;-3.962586550637926e-07;10.000446641282938;0.833511340577724;0.015560574211703615;0.015559612622084846;0.7977207956269564;0.01489383483144931;1.0447512911980013;0.7978850723054602
91.951758;1.0444902531382072;0.8334150244475979;0.797808881169889;-4.362106836395099e-07;-3.9568761903896935e-07;10.000440135367302;0.8335110752991655;0.015560578343107081;0.015559582404973597;0.7977235341234795;0.014893851377022031;1.0447476846922954;0.7978838559645254
91.961758;1.0444897069866614;0.8334159069544159;0.7978093130900358;-4.368980356581905e-07;-3.951168775155395e-07;10.000433642024927;0.833510817978612;0.015560582292580477;0.015559552867893319;0.7977263219824692;0.014893867728769597;1.0447440950573899;0.7978826521913378
91.971758;1.044489175078575;0.8334167463888924;0.7978097956419836;-4.375874089772158e-07;-3.9454642019107955e-07;10.000427236458833;0.8335105689229025;0.015560586197069536;0.015559524049482045;0.7977291542962139;0.014893883821757686;1.0447405291992817;0.7978814626568378
91.981758;1.0444886553895574;0.8334175406231884;0.797810334914598;-4.3827839819156967e-07;-3.9397650951708553e-07;10.000420984834905;0.8335103283117504;0.015560590160106164;0.01555949599361769;0.7977320273597399;0.014893899587944898;1.0447369928652355;0.7978802902997273
91.991758;1.0444881454037296;0.8334182876502598;0.7978109378946578;-4.3897044777061247e-07;-3.9340758439337004e-07;10.000414939483894;0.8335100968952326;0.015560594247713087;0.015559468751168837;0.7977349389153748;0.01489391497601067;1.044733490214963;0.7978791398963202
92.001758;1.0444876431688968;0.8334189862893756;0.7978116121227893;-4.3966261660693116e-07;-3.928401290494069e-07;10.000409141170575;0.8335098764787439;0.015560598488653297;0.01555944238181265;0.7977378873652917;0.01489392996214339;1.0447300243508322;0.7978780174496427
92.011758;1.044487147842782;0.833419636782826;0.7978123645830755;-4.403536664737282e-07;-3.922747226148162e-07;10.000403626565635;0.8335096696338742;0.01556060287547847;0.01555941695134068;0.7977408707129732;0.01489394454759374;1.0447265980453773;0.7978769291616036
92.021758;1.044486659428804;0.8334202406117829;0.7978132004108547;-4.410422544903944e-07;-3.917121497435651e-07;10.000398435421177;0.8335094791441735;0.015560607374949095;0.01555939252994983;0.7977438864517572;0.01489395874771677;1.0447232142251883;0.7978758812301213
92.031758;1.04448617849544;0.833420799432807;0.7978141226547125;-4.417270916146207e-07;-3.911532204123564e-07;10.000393611202384;0.8335093077202687;0.015560611942640346;0.015559369196993376;0.7977469321687937;0.014893972583232367;1.044719875767579;0.797874880161985
92.041758;1.044485705857877;0.8334213139750625;0.7978151331617145;-4.424071194490711e-07;-3.905986364281683e-07;10.000389197385367;0.8335091583976865;0.015560616529504925;0.015559347045404263;0.7977500058942041;0.01489398607891835;1.0447165851710893;0.7978739324470058
92.051758;1.044485242274005;0.8334217836746199;0.7978162327755346;-4.4308152533263634e-07;-3.9004930904543396e-07;10.000385234056782;0.8335090349584617;0.015560621080425097;0.015559326181842841;0.7977531058726902;0.014893999265184506;1.0447133450216153;0.797873043313573
92.061758;1.0444847890540145;0.8334222071232247;0.7978174203643738;-4.43749444174046e-07;-3.8950664697498173e-07;10.00038175167396;0.8335089414661617;0.015560625532363443;0.0155593067246404;0.7977562299461184;0.014894012176707877;1.0447101589914158;0.7978722160638276
92.071758;1.0444843492444436;0.8334225825363815;0.7978186924365402;-4.444097432256748e-07;-3.889723614545631e-07;10.000378761709538;0.8335088816457934;0.015560629816607878;0.015559288802377717;0.7977593752773624;0.014894024857832413;1.044707032224064;0.7978714527208174
92.081758;1.04448392810242;0.8334229074825061;0.7978200440711758;-4.4506114678359284e-07;-3.884481255765428e-07;10.000376250848669;0.8335088585270154;0.015560633863800064;0.01555927255701092;0.7977625388415519;0.014894037377716154;1.0447039702379601;0.7978707545445032
92.091758;1.044483532785105;0.833423178691083;0.7978214699440439;-4.457023339426798e-07;-3.87935463724337e-07;10.00037418062309;0.8335088741175131;0.015560637608520786;0.015559258141749358;0.7977657179768414;0.014894049833120022;1.0447009775730414;0.7978701219223572
92.101758;1.0444831714515255;0.8334233929978888;0.7978229645527255;-4.4633175759515586e-07;-3.8743587194695556e-07;10.000372490631536;0.8335089293525209;0.01556064099571916;0.015559245702987723;0.7977689104171183;0.014894062330231217;1.0446980579379037;0.7978695544684349
92.111758;1.044482851697954;0.8334235486190769;0.7978245223424746;-4.4694733543858687e-07;-3.869510070354748e-07;10.000371109678365;0.8335090240086533;0.01556064398915233;0.01555923536296921;0.7977721140559708;0.01489407496516928;1.0446952150035784;0.7978690513149387
92.121758;1.0444825793987813;0.8334236454812037;0.797826138466404;-4.4754631800496535e-07;-3.8648249488432415e-07;10.00036997162131;0.8335091563343257;0.01556064657489354;0.015559227215032388;0.7977753267795411;0.014894087820667846;1.044692452532695;0.7978686111682808
92.131758;1.0444823589302648;0.8334236849252071;0.7978278092498933;-4.4812556605788315e-07;-3.860313591504173e-07;10.000369022845208;0.8335093228919545;0.015560648756720445;0.015559221324593399;0.7977785464581395;0.014894100973004785;1.0446897738897933;0.797868232462917
92.141758;1.044482194121394;0.8334236694978439;0.7978295315235818;-4.48682022826871e-07;-3.8559786599161665e-07;10.000368222021644;0.8335095188988185;0.015560650546134435;0.015559217737126313;0.797781771063868;0.0148941144911213;1.0446871813796028;0.7978679140238605
92.151758;1.0444820887485886;0.8334236024545738;0.7978313015859625;-4.4921298836069535e-07;-3.851818949551732e-07;10.000367539539535;0.8335097392032328;0.015560651949875359;0.015559216485554037;0.7977849985629962;0.014894128428644628;1.0446846762780577;0.7978676552969783
92.161758;1.044482046161389;0.8334234870199849;0.7978331145698936;-4.497161915092641e-07;-3.847832035788976e-07;10.000366953574355;0.8335099797060136;0.015560652957765347;0.01555921758168934;0.7977882263612347;0.01489414282264615;1.0446822593195308;0.7978674554279395
92.171758;1.0444820687102971;0.8334233262897791;0.7978349644749212;-4.5018979606321247e-07;-3.8440146886079973e-07;10.000366439525619;0.8335102380434504;0.015560653541442995;0.015559221004685252;0.7977914509527991;0.014894157697316923;1.0446799305436794;0.7978673127404609
92.181758;1.0444821576492005;0.8334231238261521;0.7978368447624178;-4.506323218868723e-07;-3.8403626034271014e-07;10.000365961075993;0.8335105127878121;0.015560653668836223;0.015559226705838619;0.7977946683704803;0.01489417306606784;1.0446776890332479;0.797867225660437
92.191758;1.0444823133393804;0.8334228840531659;0.7978387487293503;-4.510426549556673e-07;-3.8368706052035134e-07;10.00036547319468;0.8335108023073018;0.01556065331780491;0.015559234616789727;0.7977978751716444;0.014894188938996883;1.044675533326895;0.797867193776492
92.201758;1.0444825356667031;0.8334226116181302;0.7978406695275981;-4.5142029338903964e-07;-3.8335349884495024e-07;10.000364932577474;0.8335111046972214;0.015560652479558826;0.01555924464489157;0.7978010693963855;0.014894205330370352;1.0446734623252998;0.7978672178084717
92.211758;1.0444828247225677;0.8334223102520902;0.7978426004960901;-4.517654223534873e-07;-3.830355757920636e-07;10.000364302222152;0.8335114185124647;0.015560651159439175;0.015559256668454088;0.7978042507111278;0.01489422224945242;1.0446714762780185;0.7978672986331989
92.221758;1.0444831811951996;0.8334219824954062;0.797844535468019;-4.520786083970329e-07;-3.8273358128374413e-07;10.000363547836606;0.833511742924007;0.015560649381264655;0.015559270543340192;0.7978074194024254;0.014894239689264632;1.0446695768089542;0.7978674364798075
92.231758;1.04448360643438;0.8334216300509579;0.7978464684368386;-4.523605537473114e-07;-3.824479113782274e-07;10.000362634535762;0.8335120771141155;0.015560647197027022;0.015559286110514237;0.7978105752356666;0.014894257634773379;1.0446677658352541;0.7978676311085268
92.241758;1.0444841027507206;0.8334212539720799;0.7978483933570464;-4.526121105632787e-07;-3.8217898847655946e-07;10.000361530255681;0.83351242013483;0.015560644688597526;0.015559303198800703;0.7978137170677356;0.014894276076968204;1.0446660450900478;0.7978678821795098
92.251758;1.044484673350353;0.8334208553671291;0.7978503047081859;-4.528342741662274e-07;-3.8192717799517394e-07;10.000360216345179;0.8335127711811475;0.015560641953129348;0.015559321626872374;0.7978168427823998;0.014894295013266544;1.0446644163336354;0.7978681889286318
92.261758;1.0444853215779464;0.8334204366367081;0.7978521979239191;-4.5302804350161055e-07;-3.8169272879930144e-07;10.000358697573375;0.8335131292892897;0.015560639091389591;0.015559341206943493;0.797819949051221;0.014894314436784788;1.0446628805385212;0.7978685499366563
92.271758;1.044486050438421;0.8334200017959192;0.7978540690201494;-4.531943267839635e-07;-3.8147581858231304e-07;10.000357001146462;0.8335134926541774;0.015560636205962989;0.015559361752495542;0.7978230311783439;0.01489433432392863;1.0446614370509562;0.7978689637677256
92.281758;1.0444868626345203;0.8334195555043292;0.7978559141230923;-4.533339765761973e-07;-3.8127650482654053e-07;10.000355166223306;0.833513858158312;0.01556063340062673;0.015559383082117784;0.7978260833329929;0.014894354626576463;1.0446600844731084;0.7978694294148316
92.291758;1.0444877606816798;0.8334191017580108;0.7978577295880643;-4.5344787748142997e-07;-3.8109452348944505e-07;10.000353236081938;0.8335142215775226;0.015560630780873223;0.015559405015266807;0.7978290990800859;0.014894375276021887;1.0446588215811126;0.7978699455542103
92.301758;1.044488746437906;0.8334186431001435;0.7978595125943326;-4.5353702848441633e-07;-3.8092924451662114e-07;10.00035125885958;0.8335145785220412;0.015560628451398422;0.015559427375552782;0.7978320719009533;0.01489439619279692;1.0446576469139561;0.797870509716718
92.311758;1.0444898195703742;0.8334181806227383;0.7978612618031554;-4.5360258875539187e-07;-3.807798949627601e-07;10.000349290559184;0.8335149253371927;0.015560626512226226;0.01555945000328769;0.797834995634525;0.014894417287798181;1.0446565583397578;0.7978711185726035
92.321758;1.0444909762942063;0.8334177144345374;0.797862977443318;-4.5364581442827457e-07;-3.806457123605036e-07;10.00034739425188;0.8335152597484694;0.015560625062856104;0.015559472763298634;0.797837865025579;0.014894438459542428;1.0446555535874154;0.7978717685267194
92.331758;1.0444922099070177;0.8334172440778121;0.797864660769127;-4.536679019315675e-07;-3.805258583556965e-07;10.000345637866593;0.8335155814264307;0.015560624208436992;0.01555949554690401;0.7978406762353344;0.014894459598543963;1.044654630965013;0.7978724557290393
92.341758;1.0444935124449057;0.8334167687980698;0.7978663136403817;-4.5366996698191664e-07;-3.8041943436326546e-07;10.000344095278008;0.8335158921034271;0.015560624054174292;0.015559518270919727;0.7978434270143611;0.014894480595993008;1.0446537889533538;0.7978731763067848
92.351758;1.044494876236687;0.8334162878530038;0.7978679384696787;-4.5365326551320586e-07;-3.803256373814114e-07;10.000342846372552;0.8335161952298212;0.015560624689879968;0.015559540874221735;0.7978461166147819;0.014894501351048514;1.0446530250929256;0.7978739270102031
92.361758;1.0444962945668983;0.8334158004917086;0.7978695381961818;-4.5361938132772524e-07;-3.802436397190925e-07;10.000341971294006;0.8335164954739229;0.015560626184462531;0.015559563311388967;0.7978487457311532;0.014894521774346142;1.0446523356672113;0.7978747051143535
92.371758;1.044497761234508;0.8334153053906861;0.7978711158476672;-4.5357014743900654e-07;-3.8017239458240704e-07;10.000341546069636;0.8335167981169053;0.015560628596304565;0.01555958554432558;0.7978513164718409;0.014894541790469475;1.0446517164865758;0.7978755078712982
92.381758;1.0444992704621312;0.8334148004331553;0.7978726739052842;-4.5350743596698674e-07;-3.801108863097889e-07;10.000341639900894;0.833517108361269;0.015560631983198665;0.015559607539700891;0.7978538319598031;0.014894561343988514;1.0446511640607674;0.7978763323593753
92.391758;1.044500817631804;0.8334142831193813;0.7978742141718951;-4.5343310327560873e-07;-3.800585630452151e-07;10.00034230825124;0.8335174307770448;0.01556063640241398;0.015559629272764209;0.7978562953443299;0.014894580405460893;1.044650676133159;0.7978771752136735
92.401758;1.044502399311394;0.8334137509726601;0.7978757380144639;-4.5334910443486883e-07;-3.8001542858837664e-07;10.000343589216186;0.8335177689337675;0.015560641900516344;0.015559650735221283;0.7978587088987807;0.014894598968810053;1.0446502511613287;0.7978780323196178
92.411758;1.044504012605919;0.8334132020788294;0.7978772464862253;-4.532574590996367e-07;-3.7998181972589223e-07;10.000345505416144;0.833518124681634;0.015560648503052471;0.01555967194852293;0.7978610739284889;0.014894617037663075;1.0446498880152169;0.7978788993836575
92.421758;1.0445056548676441;0.8334126356931197;0.7978787403005017;-4.531600892422192e-07;-3.7995806941045994e-07;10.000348062742122;0.8335184972424287;0.015560656221768018;0.015559692970423039;0.7978633909464701;0.014894634613690998;1.0446495866486232;0.7978797730123072
92.431758;1.0445073234802784;0.833412052130538;0.7978802198777682;-4.530589411960797e-07;-3.799441985903771e-07;10.000351249235411;0.8335188831643572;0.015560665070198872;0.015559713885752745;0.7978656594738576;0.01489465170042562;1.0446493480819088;0.797880651462502
92.441758;1.0445090152789243;0.8334114521899549;0.7978816853281686;-4.529562457011937e-07;-3.799398069671018e-07;10.0003550402765;0.8335192770492746;0.015560675067772778;0.015559734791199386;0.7978678778344506;0.014894668311492141;1.0446491730654164;0.7978815351028876
92.451758;1.0445107262147892;0.8334108368145279;0.7978831362379453;-4.5285439937369834e-07;-3.799441255047615e-07;10.000359408399735;0.8335196722238649;0.01556068623496495;0.015559755784818594;0.7978700433410494;0.014894684468715046;1.0446490614775163;0.7978824264756049
92.461758;1.044512451933881;0.8334102068081163;0.7978845718596144;-4.527556330123783e-07;-3.7995612299458184e-07;10.000364333874348;0.8335200615142269;0.015560698589390184;0.01555977696265955;0.7978721528035999;0.014894700194123669;1.0446490133946418;0.7978833295856663
92.471758;1.044514188133933;0.8334095623549631;0.7978859918486931;-4.526619115953496e-07;-3.799746057894973e-07;10.000369805451426;0.8335204383271555;0.015560712145519762;0.015559798415582263;0.7978742030188732;0.014894715498549808;1.0446490300916007;0.7978842487399207
92.481758;1.0445159298794102;0.8334089028287842;0.7978873965860852;-4.525749516739047e-07;-3.7999823519502395e-07;10.000375808890205;0.8335207974759213;0.01556072691166806;0.01555982022514742;0.7978761908287282;0.0148947303652533;1.0446491136209524;0.7978851877516404
92.491758;1.0445176714923363;0.8334082273622353;0.7978887867156272;-4.524961475861608e-07;-3.8002558305130946e-07;10.000382316210938;0.8335211354477504;0.015560742887343292;0.015559842463000854;0.7978781126562502;0.014894744739796214;1.0446492657224287;0.7978861497704561
92.501758;1.0445194075117743;0.8334075357444717;0.7978901629664689;-4.5242657520167886e-07;-3.800553856000053e-07;10.000389282890472;0.833521450385263;0.015560760064050652;0.015559865185683013;0.7978799640629337;0.014894758537182145;1.0446494870037475;0.7978871372879406
92.511758;1.044521133600877;0.8334068288007005;0.7978915266663863;-4.5236709784907136e-07;-3.8008681172156787e-07;10.000396652660262;0.8335217420252401;0.01556077841381988;0.015559888430831057;0.797881740358178;0.014894771660232677;1.0446497769237912;0.7978881521181086
92.521758;1.044522846841401;0.8334061080523688;0.7978928798910461;-4.5231839522834824e-07;-3.801193908806758e-07;10.000404364163265;0.8335220115634604;0.015560797878512595;0.0155599122272988;0.7978834380321722;0.014894784013470287;1.044650135035722;0.7978891952786199
92.531758;1.0445245449468752;0.8334053753290491;0.7978942249392991;-4.522810668727854e-07;-3.801527077609262e-07;10.000412351877044;0.8335222615107224;0.015560818384557732;0.01555993659942141;0.7978850552209802;0.014894795499922658;1.0446505625081102;0.7978902664242314
92.541758;1.044526224900698;0.8334046328418385;0.7978955637321303;-4.522558317351554e-07;-3.8018631505510547e-07;10.000420544142342;0.8335224956732529;0.015560839861021636;0.015559961557079787;0.7978865908700391;0.014894806013210717;1.044651062031462;0.7978913630981153
92.551758;1.044527882304009;0.8334038834042724;0.7978968975354075;-4.5224348225147123e-07;-3.80219892030221e-07;10.0004288625094;0.8335227190671866;0.01556086224086166;0.015559987100633933;0.797888043911587;0.014894815447201096;1.0446516361075382;0.797892480622877
92.561758;1.0445295116123954;0.8334031303791519;0.7978982270071152;-4.522445870708283e-07;-3.8025333228418516e-07;10.000437220915062;0.8335229375661196;0.015560885458089646;0.015560013246740565;0.7978894131364012;0.014894823711901598;1.0446522858819332;0.7978936128456171
92.571758;1.0445311066987675;0.8334023773600235;0.7978995519869193;-4.5225921715003237e-07;-3.802866480936159e-07;10.000445527304068;0.8335231571755647;0.015560909445523985;0.015560040038825997;0.7978906975594742;0.014894830733848527;1.0446530115764303;0.7978947533409554
92.581758;1.0445326615450872;0.8334016278632796;0.7979008711045901;-4.5228685129155207e-07;-3.8031985422826353e-07;10.000453690587836;0.8335233830297589;0.015560934130432458;0.015560067522332254;0.7978918967156888;0.014894836447085195;1.044653813358417;0.797895896461093
92.591758;1.044534171218473;0.8334008850913277;0.797902181885648;-4.523264315634431e-07;-3.8035292057743527e-07;10.000461627801576;0.8335236188170977;0.015560959433305443;0.015560095716083517;0.7978930108486912;0.01489484078788343;1.0446546915563832;0.7978970376627528
92.601758;1.0445356323313597;0.8334001515533837;0.7979034808397193;-4.523764608693351e-07;-3.8038569156430994e-07;10.000469267050644;0.8335238669653369;0.015560985266058895;0.015560124615000939;0.7978940413366289;0.014894843693799254;1.0446556462436112;0.7978981732528163
92.611758;1.0445370420269098;0.8333994286855019;0.7979047632268779;-4.5243518144728674e-07;-3.804178303530859e-07;10.000476550314986;0.8335241289294054;0.015561011524305427;0.015560154209481154;0.7978949907241495;0.014894845108657124;1.0446566771894807;0.7978993001371776
92.621758;1.044538396798759;0.8333987168080004;0.7979060234311938;-4.5250082940371067e-07;-3.804489236502693e-07;10.000483437070981;0.8335244052598053;0.015561038088047187;0.015560184492255314;0.7978958617167793;0.014894844991711181;1.0446577846484428;0.7979004156685265
92.631758;1.0445396924562804;0.8333980152329674;0.7979072557955742;-4.5257180194631257e-07;-3.8047862216964096e-07;10.000489901327134;0.833524695655817;0.01556106483827491;0.015560215457408245;0.7978966559862671;0.01489484331818241;1.0446589695514243;0.7979015175192269
92.641758;1.044540924511662;0.8333973222056655;0.7979084546925975;-4.52646729312484e-07;-3.805067037228437e-07;10.000495921968572;0.8335249989421455;0.015561091671496675;0.015560247101105743;0.7978973739017989;0.014894840072022417;1.0446602328220393;0.7979026038493452
92.651758;1.0445420887465218;0.8333966350320251;0.7979096139275904;-4.527245075705269e-07;-3.805331079936271e-07;10.000501477978776;0.8335253130293332;0.015561118503394644;0.015560279418045941;0.7978980152401814;0.014894835247098389;1.0446615756211275;0.79790367357874
92.661758;1.044543181993251;0.8333959505630305;0.7979107267540245;-4.528042179736406e-07;-3.805579143150691e-07;10.00050655355965;0.8335256351062338;0.01556114526818473;0.015560312397141108;0.7978985802678727;0.014894828857882597;1.0446630004946527;0.7979047261830254
92.671758;1.044544202144516;0.8333952656549015;0.7979117866401934;-4.528850132285695e-07;-3.805812705003614e-07;10.000511141758524;0.8335259621259643;0.015561171913499892;0.015560346028858385;0.7978990703172816;0.01489482094095115;1.0446645115507383;0.7979057612002785
92.681758;1.0445451474879612;0.8333945776762008;0.7979127875940446;-4.5296616465248697e-07;-3.8060337248713983e-07;10.00051524126566;0.8335262914861965;0.015561198393083396;0.015560380319711582;0.7978994874070687;0.01489481153655807;1.044666113072433;0.7979067778032104
92.691758;1.044546016613289;0.8333938848297474;0.7979137237221319;-4.530470799172053e-07;-3.806245638881454e-07;10.000518856193963;0.8335266215555801;0.01556122466378974;0.015560415293496142;0.7978998336225125;0.014894800668141561;1.0446678080032443;0.7979077745246251
92.701758;1.0445468090386247;0.8333931855682587;0.7979145888556345;-4.5312709505936873e-07;-3.8064555041501e-07;10.000521999415726;0.8335269516969497;0.015561250685524651;0.01556045097368113;0.7979001109930164;0.014894788346764562;1.0446695976575353;0.7979087494299264
92.711758;1.0445475256154466;0.8333924774702804;0.7979153767647812;-4.5320545242487997e-07;-3.806675178453809e-07;10.000524692183719;0.8335272819117611;0.015561276424722995;0.015560487365961592;0.7979003217025745;0.014894774599026897;1.0446714820407481;0.7979097004277576
92.721758;1.0445481680961868;0.8333917567918143;0.7979160816390275;-4.5328165130656986e-07;-3.8069197243511655e-07;10.000526961079856;0.8335276126039188;0.01556130186484477;0.015560524453085084;0.7979004685228193;0.01489475948668892;1.0446734598927272;0.797910625586212
92.731758;1.044548738630744;0.8333910189843282;0.7979166981653999;-4.5335570000136637e-07;-3.807203980543823e-07;10.000528833999654;0.8335279445264124;0.015561327014343387;0.015560562192751919;0.7979005553476077;0.014894743096342917;1.0446755287056684;0.7979115239455287
92.741758;1.0445492400783731;0.8333902593608599;0.7979172214243098;-4.5342803072763784e-07;-3.807539634288449e-07;10.000530330740839;0.833528278382245;0.015561351899774277;0.01556060051300793;0.7979005870619212;0.014894725515324699;1.0446776851449622;0.7979123960821989
92.751758;1.0445496761629292;0.8333894735262815;0.7979176471035789;-4.5349928719601146e-07;-3.8079354190913184e-07;10.000531452641741;0.8335286141436155;0.015561376552230197;0.01556063931208004;0.7979005687003555;0.014894706818801187;1.0446799261303272;0.7979132437229245
92.761758;1.0445500507344339;0.8333886576527423;0.7979179716083655;-4.535702154837013e-07;-3.808399501701093e-07;10.000532185135903;0.8335289508668231;0.015561401000057835;0.015560678469144511;0.7979005050349378;0.014894687065522503;1.0446822499067616;0.7979140690860942
92.771758;1.0445503671374117;0.8333878083297721;0.7979181921284351;-4.53641621790353e-07;-3.8089402379068726e-07;10.00053250978703;0.8335292871313769;0.015561425262745468;0.015560717860302551;0.7979004006949417;0.014894666290933624;1.0446846559235914;0.7979148744303576
92.781758;1.0445506278695293;0.8333869221504943;0.7979183069903375;-4.537142114140426e-07;-3.8095654355214737e-07;10.000532409505228;0.8335296215504352;0.015561449342882864;0.015560757363945858;0.7979002598330898;0.014894644503619202;1.0446871437775387;0.7979156615498842
92.791758;1.044550833836058;0.8333859957652491;0.7979183157772421;-4.5378832935350323e-07;-3.8102828879621494e-07;10.000531863445623;0.8335299531895123;0.015561473225553402;0.015560796851125656;0.7979000858203118;0.01489462169498563;1.044689711997906;0.7979164311107415
92.801758;1.0445509836618838;0.8333850263399255;0.7979182190526628;-4.5386380106113983e-07;-3.811102391316693e-07;10.000530839709441;0.8335302819413101;0.015561496885128586;0.01556083617293444;0.7978998819332374;0.0148945978600094;1.0446923571019648;0.7979171825244634
92.811758;1.044551073838238;0.8333840117826224;0.797918017970337;-4.53940002658156e-07;-3.812036876425654e-07;10.000529292718545;0.8335306086135138;0.015561520291053543;0.015560875156374448;0.7978996520326576;0.014894573017183835;1.044695073872411;0.7979179145681182
92.821758;1.044551099620157;0.8333829509312497;0.7979177137422119;-4.540160267014014e-07;-3.813102154767374e-07;10.000527168375761;0.8335309344768025;0.015561543414379465;0.015560913611714999;0.7978994003142648;0.014894547215936645;1.044697857167928;0.7979186259874688
92.831758;1.0445510561804685;0.8333818440522982;0.7979173071167015;-4.5409076667973413e-07;-3.814316923269212e-07;10.000524414179313;0.8335312604650018;0.015561566232823754;0.01556095134867406;0.7978991308971444;0.014894520529555408;1.044700703692178;0.7979193156666403
92.841758;1.04455093955521;0.8333806931884242;0.7979167986020256;-4.541630150867649e-07;-3.81570154585305e-07;10.000520983529144;0.8335315867897912;0.01556158872543289;0.015560988190991673;0.797898847701415;0.01489449304009136;1.0447036120399704;0.7979199823843373
92.851758;1.0445507470444504;0.8333795019061343;0.7979161893733855;-4.542316828727633e-07;-3.8172741938459756e-07;10.000516834300772;0.8335319133230858;0.015561610872456283;0.015561023973955259;0.7978985544973898;0.014894464826682441;1.0447065813675167;0.7979206247318161
92.861758;1.044550476751159;0.8333782745330951;0.7979154816983388;-4.542959865826383e-07;-3.819047308369435e-07;10.000511932784207;0.8335322401178421;0.01556163267103742;0.015561058534813266;0.7978982550641897;0.014894435967673314;1.0447096101705913;0.7979212416030795
92.871758;1.0445501265053514;0.8333770153687218;0.7979146788126734;-4.543554101604838e-07;-3.8210276402697025e-07;10.000506260223906;0.8335325675073336;0.015561654143403726;0.01556109172314077;0.7978979531413884;0.014894406549834137;1.0447126958145243;0.7979218324291284
92.881758;1.0445496934990455;0.8333757284109996;0.7979137849933317;-4.544095432552176e-07;-3.82321935054137e-07;10.000499812029053;0.8335328961101198;0.015561675325599374;0.015561123418936248;0.7978976520787725;0.014894376671808016;1.0447158345076135;0.7979223965329545
92.891758;1.0445491753669862;0.833374417660745;0.7979128056988531;-4.544579500754444e-07;-3.825626191317589e-07;10.000492588357039;0.8335332273201305;0.01556169624813903;0.01556115352815556;0.7978973544781444;0.014894346444675506;1.0447190213838538;0.7979229320086925
92.901758;1.0445485713923375;0.8333730875848634;0.7979117471565841;-4.5450011049884113e-07;-3.8282507551344847e-07;10.0004845849648;0.8335335637088144;0.0155617169243738;0.015561181964061062;0.7978970623178172;0.014894315991073747;1.0447222507220917;0.7979234349884041
92.911758;1.0445478826565515;0.8333717432293427;0.7979106153080736;-4.5453563383198115e-07;-3.831092739523804e-07;10.00047579753876;0.8335339083514541;0.015561737355117613;0.015561208642190412;0.7978967777189193;0.014894285432966833;1.0447255162979783;0.7979238998851732
92.921758;1.0445471119168759;0.8333703898149866;0.7979094149554068;-4.5456458481724054e-07;-3.83414823771917e-07;10.000466237392395;0.8335342636706305;0.015561757535268917;0.015561233493232938;0.7978965033071348;0.014894254870888225;1.0447288116520754;0.7979243200884085
92.931758;1.0445462635750948;0.8333690323858861;0.7979081498053895;-4.5458736917775514e-07;-3.837410551854668e-07;10.000455940696485;0.8335346310312663;0.015561777450452173;0.01556125647353987;0.7978962413594506;0.014894224375756777;1.0447321299209718;0.7979246886974062
92.941758;1.0445453429644744;0.8333676759900489;0.797906823096414;-4.54604379615085e-07;-3.8408706291681965e-07;10.000444962311972;0.8335350110529044;0.015561797077547323;0.015561277561306906;0.7978959929635662;0.014894194006495321;1.0447354635267743;0.7979249997379768
92.951758;1.0445443552097287;0.8333663259191532;0.7979054380882508;-4.54616004617986e-07;-3.844515698270802e-07;10.000433361312059;0.8335354036999749;0.015561816398552393;0.01556129674585618;0.7978957582226458;0.014894163836826116;1.044738804564687;0.7979252493324787
92.961758;1.0445433045060875;0.8333649877479515;0.7979039979264072;-4.5462276312729714e-07;-3.848329131934564e-07;10.000421190151217;0.8335358081681237;0.015561835410341293;0.015561314019510192;0.7978955367598684;0.014894133962077196;1.04474214514587;0.7979254354570924
92.971758;1.0445421942346866;0.8333636671261968;0.7979025052111602;-4.5462503232736174e-07;-3.852293430514117e-07;10.000408496256995;0.833536223285302;0.01556185410772274;0.015561329377274096;0.7978953279429701;0.0148941044835323;1.0447454770738749;0.7979255565372094
92.981758;1.0445410278474816;0.8333623689407978;0.797900962051546;-4.5462269213878624e-07;-3.8563930292426214e-07;10.000395332739563;0.8335366479232125;0.01556187245283819;0.015561342818702808;0.7978951310941484;0.014894075492386336;1.0447487922192962;0.797925610701911
92.991758;1.0445398097011143;0.8333610966429941;0.7978993705372186;-4.546153188996685e-07;-3.860614047924013e-07;10.000381763067523;0.8335370808377118;0.015561890375292571;0.015561354340933855;0.7978949458480873;0.014894047063554166;1.0447520837711237;0.7979255962819832
93.001758;1.04453854519717;0.8333598526280065;0.7978977329015958;-4.5460270667967457e-07;-3.8649416178191773e-07;10.000367851832179;0.8335375205220574;0.015561907805797956;0.015561363926729471;0.7978947722800359;0.014894019255439973;1.0447553468917465;0.7979255122211344
93.011758;1.0445372400883346;0.83335863861732;0.7978960509567014;-4.5458507222148325e-07;-3.869356702225493e-07;10.000353648336427;0.833537965568143;0.015561924692204902;0.015561371544789471;0.7978946106752243;0.014893992119242305;1.044758578082055;0.7979253576295695
93.021758;1.044535899402727;0.8333574551132046;0.7978943252406029;-4.545628230967218e-07;-3.8738351096455956e-07;10.000339178028858;0.8335384152648829;0.01556194098765127;0.01556137717072386;0.7978944612228287;0.014893965714545794;1.0447617741470545;0.7979251311752299
93.031758;1.0445345273063027;0.8333563008031887;0.7978925551167738;-4.545362607502673e-07;-3.878349687726066e-07;10.000324450980893;0.8335388696159876;0.01556195665167626;0.01556138081212524;0.7978943236777957;0.014893940111417883;1.044764931953755;0.7979248311420091
93.041758;1.0445331278727725;0.8333551729816487;0.7978907401978254;-4.545056166058833e-07;-3.882872754584613e-07;10.000309472952297;0.8335393284892274;0.015561971662874251;0.01556138251811732;0.7978941973600073;0.01489391537839798;1.0447680488577291;0.7979244561823261
93.051758;1.0445317053199257;0.8333540685410142;0.7978888814884072;-4.5447125699665763e-07;-3.8873771352677105e-07;10.000294246532277;0.8335397909145742;0.015561986013733918;0.015561382372992644;0.7978940814516752;0.014893891573672451;1.0447711231783063;0.7979240059795532
93.061758;1.0445302635481528;0.8333529846698549;0.7978869806868503;-4.5443354903644527e-07;-3.891836619909216e-07;10.00027877408116;0.8335402554085767;0.01556199969801297;0.015561380480114519;0.7978939747967148;0.014893868739513295;1.0447741542924849;0.7979234813112867
93.071758;1.0445288057924265;0.8333519194525411;0.7978850387194607;-4.543925496173768e-07;-3.896225163193776e-07;10.000263064576073;0.8335407207488801;0.015562012708821002;0.015561376945027154;0.7978938754467947;0.014893846894738444;1.0447771423741414;0.7979228837798643
93.081758;1.0445273346125903;0.8333508721778903;0.7978830557040175;-4.543479467008533e-07;-3.900515063185639e-07;10.00024713348701;0.8335411861450424;0.015562025046341188;0.015561371865223647;0.7978937804217973;0.014893826033493346;1.0447800884456524;0.7979222153644778
93.091758;1.0445258519073168;0.833349842719909;0.7978810322876897;-4.5429908486566703e-07;-3.904676572213545e-07;10.000230999479301;0.8335416509428974;0.015562036725865449;0.01556136532645057;0.7978936855667281;0.014893806134910124;1.0447829946439828;0.7979214777861351
