time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
93.101758;1.0445243589595794;0.8333488306821526;0.7978789704684418;-4.542449869267244e-07;-3.908679164077766e-07;10.000214683988862;0.8335421148271382;0.015562047771593297;0.01556135741131523;0.7978935859002839;0.014893787173580593;1.044785863842651;0.7979206721483706
93.111758;1.0445228565405185;0.8333478351150994;0.7978768728895086;-4.541845914736838e-07;-3.912493286617337e-07;10.000198209986774;0.8335425780979525;0.015562058206207338;0.01556134821793552;0.7978934761240637;0.014893769121230742;1.0447886989147954;0.7979197993915003
93.121758;1.0445213446842303;0.8333468546040875;0.7978747416505196;-4.5411705398823577e-07;-3.91609302326256e-07;10.00018159910621;0.8335430410916739;0.01556206805567481;0.01556133786903883;0.7978933505350532;0.014893751941059753;1.0447915026053465;0.7979188610883741
93.131758;1.04451982253864;0.8333458875413295;0.7978725780862547;-4.540417972107383e-07;-3.919458090307896e-07;10.000164870011979;0.8335435036297738;0.015562077357508525;0.015561326502469539;0.797893203083494;0.014893735584093392;1.044794277288859;0.7979178594068358
93.141758;1.044518288843978;0.8333449323637655;0.7978703833104552;-4.53958305343788e-07;-3.9225734054048413e-07;10.000148037774442;0.8335439651861765;0.01556208616261603;0.015561314250477416;0.7978930278609518;0.014893719997291046;1.0447970241606042;0.7979167962937064
93.151758;1.0445167423871473;0.8333439874654186;0.7978681587024411;-4.5386598168318126e-07;-3.925429147653636e-07;10.000131112608733;0.8335444249487911;0.015562094537112067;0.015561301225928094;0.7978928194412607;0.01489370513972265;1.0447997435387508;0.7979156732300824
93.161758;1.0445151818786544;0.8333430510755703;0.7978659064529391;-4.537643547793045e-07;-3.928022569305245e-07;10.000114099867725;0.8335448813868871;0.015562102563818743;0.015561287529036703;0.7978925734726615;0.014893690991639588;1.0448024362206074;0.7979144920015505
93.171758;1.0445136052710349;0.8333421216164391;0.7978636302083351;-4.53653311547163e-07;-3.930358043019131e-07;10.00009700444637;0.8335453318413356;0.01556211034468282;0.0155612732631299;0.7978922872336522;0.014893677550502131;1.0448051041266397;0.7979132552359872
93.181758;1.0445120092177282;0.8333411982444836;0.797861335188092;-4.5353299953752445e-07;-3.932443416567779e-07;10.000079833417256;0.8335457725989986;0.01556211800262883;0.015561258543166648;0.7978919592053814;0.014893664819588556;1.0448077502397244;0.7979119657822507
93.191758;1.0445103900298462;0.8333402806128739;0.7978590275735659;-4.534036867659339e-07;-3.934285256324292e-07;10.000062591129861;0.8335461992501072;0.015562125674851763;0.015561243490493587;0.7978915883763423;0.014893652797308568;1.0448103779752187;0.7979106258689646
93.201758;1.044508745263543;0.8333393681256465;0.7978567135272006;-4.5326572543267744e-07;-3.9358870722134473e-07;10.000045278175104;0.8335466069129317;0.015562133498463956;0.015561228216020304;0.7978911740960208;0.014893641474319676;1.0448129896776048;0.7979092369064609
93.211758;1.0445070739511;0.8333384597399158;0.7978543984766214;-4.5311950149940487e-07;-3.9372508467122287e-07;10.000027899321958;0.8335469905911289;0.015562141594633584;0.015561212809475011;0.7978907158394152;0.014893630837560488;1.0448155856450683;0.7979077995675232
93.221758;1.0445053759969691;0.8333375542542859;0.7978520869828811;-4.52965397955262e-07;-3.9383787871835897e-07;10.000010467347778;0.8335473460168257;0.015562150057176248;0.015561197345149467;0.7978902126321877;0.014893620876812558;1.0448181646089991;0.7979063141206724
93.231758;1.044503651686849;0.8333366506965783;0.7978497828093384;-4.528036975745587e-07;-3.939274219169604e-07;9.999993001420497;0.8335476704764089;0.015562158948064286;0.015561181893656418;0.7978896629269303;0.014893611589408327;1.0448207246406869;0.7979047811160233
93.241758;1.044501901403498;0.8333357484797934;0.7978474890875473;-4.526345359361585e-07;-3.9399424755518007e-07;9.999975528950383;0.8335479631391739;0.015562168300977055;0.015561166528724845;0.7978890654509334;0.01489360297699576;1.0448232641053201;0.7979032018544893
93.251758;1.0445001256400763;0.8333348470327636;0.7978452085247569;-4.524580504288063e-07;-3.9403913510961547e-07;9.999958088427311;0.8335482248800383;0.015562178133352356;0.015561151325550717;0.7978884202653278;0.014893595041808585;1.0448257827264844;0.7979015784210133
93.261758;1.0444983248773505;0.8333339452324107;0.7978429434886413;-4.522744318571321e-07;-3.940631517495118e-07;9.999940730750335;0.833548457409415;0.015562188454600948;0.015561136353342393;0.7978877285704331;0.014893587787605241;1.044828281669492;0.7978999134807534
93.271758;1.0444964993064576;0.8333330409477199;0.7978406963744311;-4.520838342582437e-07;-3.940678653805663e-07;9.999923521042257;0.8335486623458908;0.015562199266220704;0.015561121665733181;0.7978869916133614;0.014893581212942401;1.0448307625750557;0.797898209879276
93.281758;1.044494648756248;0.8333321310219772;0.7978384701094564;-4.518864453730751e-07;-3.940554893840612e-07;9.99990653665734;0.8335488411925522;0.015562210565602762;0.01556110729453591;0.7978862104234928;0.014893575301969124;1.044833227022246;0.7978964702525325
93.291758;1.0444927724796882;0.8333312118759718;0.7978362680765291;-4.516826427029878e-07;-3.940286189694048e-07;9.99988986060698;0.8335489956513596;0.01556222234900822;0.015561093257966787;0.7978853864261595;0.014893570031585824;1.0448356761663355;0.7978946969714386
93.301758;1.044490868899523;0.8333302801265909;0.7978340936714613;-4.514730242234901e-07;-3.939898427964176e-07;9.99987357725319;0.8335491275318601;0.015562234603755066;0.015561079577322324;0.797884521787292;0.014893565389659382;1.0448381098166224;0.7978928926115705
93.311758;1.0444889362527126;0.8333293328623196;0.7978319498691486;-4.5125832665709533e-07;-3.939415036629448e-07;9.999857771073676;0.8335492383013882;0.015562247296935566;0.01556106628244048;0.7978836191355515;0.014893561381959202;1.0448405261751208;0.7978910603213608
93.321758;1.0444869738707596;0.8333283677354534;0.797829838694341;-4.510393180131894e-07;-3.9388543921586366e-07;9.999842524594952;0.8335493286695025;0.015562260375214144;0.015561053406080534;0.7978826811110978;0.014893558021216153;1.04484292248988;0.7978892031542062
93.331758;1.044484982807655;0.8333273827790293;0.7978277609925626;-4.5081682813371166e-07;-3.9382284208929496e-07;9.999827919480683;0.8335493987398435;0.01556227378348861;0.015561040977240665;0.7978817100536242;0.014893555310349091;1.0448452956154952;0.7978873232409327
93.341758;1.044482965634127;0.8333263764186999;0.7978257168847095;-4.5059184031443305e-07;-3.937545315353012e-07;9.99981404414597;0.8335494484926133;0.015562287481850845;0.015561029014834873;0.7978807078110024;0.014893553229400808;1.0448476425247732;0.7978854222203939
93.351758;1.044480925860598;0.8333253484365887;0.7978237064947754;-4.5036539423913444e-07;-3.936812952625197e-07;9.999800996487918;0.833549477951026;0.015562301439922252;0.015561017524757418;0.7978796757957077;0.014893551734035386;1.0448499606834418;0.7978835023439093
93.361758;1.0444788674145498;0.833324300770674;0.7978217303449371;-4.5013847270113745e-07;-3.936038019619826e-07;9.99978887244723;0.8335494868897623;0.015562315631691517;0.015561006505749837;0.7978786153082897;0.014893550766138233;1.0448522477514406;0.7978815668600293
93.371758;1.0444767945144902;0.8333232365713896;0.7978197892591353;-4.4991193634476794e-07;-3.935223389122551e-07;9.99977774927274;0.83354947436785;0.015562330041170441;0.015560995959628489;0.7978775278093039;0.014893550257858665;1.044854501021554;0.7978796195244772
93.381758;1.044474711649739;0.8333221583864501;0.797817883975195;-4.496863020738021e-07;-3.934369401105437e-07;9.999767678007164;0.8335494385600243;0.015562344652143801;0.015560985894636779;0.7978764153044522;0.014893550127187032;1.0448567174619618;0.7978776642232931
93.391758;1.044472623419502;0.833321067290536;0.7978160146552556;-4.494616082746045e-07;-3.93347720206971e-07;9.99975869055166;0.8335493771108605;0.015562359428671034;0.015560976322517557;0.7978752810170562;0.014893550282463116;1.0448588943723152;0.7978757051637194
93.401758;1.0444705344815444;0.833319963167277;0.7978141805292858;-4.4923768032644636e-07;-3.932548521282913e-07;9.999750811198599;0.8335492878242345;0.015562374318100591;0.015560967259066721;0.7978741295042205;0.014893550628276898;1.0448610294850094;0.7978737468504237
93.411758;1.0444684496236687;0.833318845155119;0.7978123801347919;-4.490146187101794e-07;-3.931582885872824e-07;9.999744061419138;0.8335491692514505;0.015562389270322937;0.015560958722392878;0.7978729658318203;0.01489355106515337;1.04486312045395;0.7978717937329916
93.421758;1.044466373322729;0.8333177117776032;0.7978106123382241;-4.4879303306536064e-07;-3.930577392198487e-07;9.999738464135286;0.8335490209378941;0.01556240424949783;0.015560950724571187;0.79787179462262;0.014893551495662863;1.0448651653125158;0.7978698502179102
93.431758;1.044464308733712;0.8333165613059162;0.797808877324339;-4.485738868423493e-07;-3.9295284932673215e-07;9.999734051131787;0.8335488435745476;0.01556241924029135;0.015560943274630784;0.7978706197462561;0.01489355183575883;1.0448671631501218;0.7978679202957899
93.441758;1.0444622573655777;0.8333153925923246;0.7978071766573649;-4.483583479713132e-07;-3.9284315172911766e-07;9.999730861539208;0.8335486390185501;0.015562434246227752;0.015560936394716451;0.797869444889195;0.014893552023497948;1.0448691134472814;0.7978660065256944
93.451758;1.0444602199874307;0.8333142055628119;0.7978055124111316;-4.481477915401744e-07;-3.9272792195260335e-07;9.999728930073587;0.8335484099097621;0.01556244926951993;0.015560930127276043;0.7978682744276823;0.014893552022295828;1.0448710153893057;0.7978641099701745
93.461758;1.0444581976552814;0.8333130008603515;0.7978038860063486;-4.479437099787793e-07;-3.926062439544793e-07;9.999728278571586;0.8335481593116378;0.015562464294412772;0.015560924524445718;0.7978671135184328;0.014893551814526219;1.0448728680363946;0.797862230943101
93.471758;1.0444561919052258;0.8333117791051107;0.7978022979561338;-4.477474222274407e-07;-3.924770663391756e-07;9.99972891793245;0.8335478906809046;0.015562479295224174;0.015560919633483024;0.7978659672841603;0.014893551395861864;1.0448746706495282;0.7978603693007966
93.481758;1.044454204746584;0.8333105403927772;0.7978007488410952;-4.47559831424765e-07;-3.9233899387264667e-07;9.999730855022195;0.8335476076166047;0.015562494253113868;0.015560915493152937;0.7978648400453074;0.014893550777870738;1.0448764231223502;0.7978585246489791
93.491758;1.044452239193333;0.8333092844108771;0.7977992400446454;-4.4738154527238596e-07;-3.9219005901026236e-07;9.999734095497391;0.8335473133057753;0.015562509162997666;0.015560912136114583;0.7978637351053157;0.014893549982338931;1.0448781265410625;0.7978566966935098
93.501758;1.0444502992184208;0.8333080110952166;0.797797773202896;-4.472130482502428e-07;-3.920278674008967e-07;9.999738643714485;0.8335470103034499;0.015562524030656241;0.015560909586172546;0.7978626548710763;0.01489354902553758;1.044879783508721;0.79785488522184
93.511758;1.0444483886896025;0.8333067210952301;0.7977963493000684;-4.470544731353211e-07;-3.918499956080223e-07;9.999744503393044;0.8335467007777557;0.015562538863309614;0.015560907848116264;0.7978616013098533;0.014893547907518359;1.0448813980317657;0.7978530900696
93.521758;1.0444465108088294;0.8333054156576725;0.7977949687610807;-4.469052940495341e-07;-3.91654224152777e-07;9.999751672112163;0.8335463867555363;0.015562553656836026;0.015560906900107882;0.797860576640106;0.014893546605127903;1.0448829751889597;0.7978513114796391
93.531758;1.044444668182301;0.8333040965436248;0.7977936321593183;-4.467644048449902e-07;-3.9143857922072344e-07;9.999760131446518;0.8335460698989686;0.01556256838857593;0.015560906706177;0.7978595834008178;0.014893545068709688;1.0448845206703374;0.797849550673824
93.541758;1.0444428627109534;0.8333027662342712;0.7977923404002444;-4.466303645868139e-07;-3.9120137233572957e-07;9.99976984656495;0.8335457509766673;0.015562583018230396;0.015560907237666326;0.7978586236984502;0.01489354323237346;1.044886040045819;0.7978478103735112
93.551758;1.0444410956608912;0.8333014279824683;0.7977910945183158;-4.465014335877227e-07;-3.909412298025417e-07;9.99978077341131;0.8335454300068804;0.015562597489091124;0.01556090847372282;0.7978576985515267;0.01489354103115584;1.044887538029769;0.7978460944609894
93.561758;1.0444393681266637;0.8333000855476882;0.7977898956963324;-4.4637557803803316e-07;-3.906570570272992e-07;9.999792862252791;0.833545107152303;0.015562611728520408;0.015560910384154908;0.797856807616975;0.014893538405132902;1.0448890177675507;0.7978444065650594
93.571758;1.0444376812972713;0.8332987424962688;0.7977887453261124;-4.4625074483092435e-07;-3.9034799271275527e-07;9.999806059095494;0.833544783195282;0.015562625656874631;0.015560912921153176;0.7978559490936187;0.014893535295653489;1.0448904802419343;0.7978427490640252
93.581758;1.0444360362334972;0.8332974014431769;0.7977876447435338;-4.461252374631143e-07;-3.9001330336626663e-07;9.999820308162066;0.8335444595378118;0.015562639206271203;0.015560916034529105;0.7978551198769818;0.014893531653267799;1.0448919246001465;0.7978411235672749
93.591758;1.044434434044081;0.8332960640193263;0.7977865950651273;-4.4599786382597055e-07;-3.896521205487183e-07;9.999835550779716;0.8335441383667493;0.015562652330259318;0.015560919696925435;0.7978543160797886;0.014893527444777266;1.0448933492447672;0.7978395319091218
93.601758;1.0444328766546207;0.8332947313478357;0.7977855975002056;-4.458679022228124e-07;-3.892632225444989e-07;9.999851721542727;0.8335438227425321;0.015562664990446501;0.015560923905833732;0.7978535339739737;0.014893522648553717;1.044894752427277;0.7978379763463596
93.611758;1.0444313666874652;0.8332934043352703;0.7977846536205305;-4.4573510185298884e-07;-3.888451229915807e-07;9.999868749036652;0.8335435166888147;0.01556267713758296;0.015560928659158594;0.7978527707165762;0.014893517251724836;1.0448961319675116;0.7978364591118752
93.621758;1.0444299066123617;0.833292083485424;0.7977837653562078;-4.455996667512297e-07;-3.883963990729308e-07;9.999886559790179;0.8335432255029759;0.01556268871019026;0.015560933938582102;0.7978520243661895;0.014893511241674397;1.0448974849193091;0.7978349819002061
93.631758;1.0444284988090085;0.8332907686299945;0.7977829348384643;-4.454621425466962e-07;-3.879160064220578e-07;9.999905077212473;0.8335429555302197;0.015562699647215609;0.015560939715499511;0.7978512935508453;0.014893504590843796;1.0448988078787476;0.7978335452571199
93.641758;1.0444271461926282;0.8332894592105666;0.7977821640420549;-4.4532331429400045e-07;-3.8740348217062766e-07;9.999924213976584;0.8335427130976305;0.015562709893063376;0.015560945961055431;0.7978505769281581;0.014893497265084215;1.0449000971689044;0.7978321481270757
93.651758;1.04442585241346;0.833288154524987;0.7977814546158353;-4.451842066278166e-07;-3.8685910261173247e-07;9.999943866364132;0.8335425035766434;0.01556271938856052;0.015560952650997448;0.7978498727194412;0.014893489252224461;1.0449013479541691;0.7978307882324215
93.661758;1.0444246220357591;0.8332868532860938;0.7977808082222098;-4.4504610309365366e-07;-3.8628384818527323e-07;9.999963919527838;0.8335423310724895;0.01556272806289219;0.015560959776575222;0.7978491785396267;0.014893480574979898;1.0449025535592402;0.797829463388065
93.671758;1.0444234604072544;0.8332855533407921;0.7977802266703569;-4.4491045353382534e-07;-3.8567897923726134e-07;9.999984258516303;0.8335421981711743;0.015562735835926647;0.01556096735346128;0.7978484913141611;0.014893471282860891;1.0449037062851578;0.7978281727655446
93.681758;1.0444223722467412;0.8332842520335918;0.7977797110937712;-4.4477867025748577e-07;-3.850455278435363e-07;10.000004770538672;0.8335421058543576;0.015562742630352308;0.015560975407498378;0.7978478076325958;0.01489346143772485;1.044904798529756;0.7978269169117688
93.691758;1.0444213600048486;0.833282946638679;0.7977792609193979;-4.446518288884185e-07;-3.8438417778359014e-07;10.00002533725005;0.833542054154488;0.015562748386963202;0.01556098395439873;0.7978471245533096;0.01489345109900782;1.044905823166115;0.7978256968441653
93.701758;1.0444204240352328;0.8332816347761829;0.7977788737552146;-4.445303449480286e-07;-3.8369548063243296e-07;10.000045830727778;0.833542042989171;0.01556275307208957;0.01556099299571354;0.7978464398569377;0.014893440315695654;1.0449067737546955;0.7978245136794913
93.711758;1.0444195641836738;0.8332803148841722;0.7977785461212442;-4.444138656458464e-07;-3.829800170877896e-07;10.000066119322533;0.8335420726607243;0.015562756674932779;0.01556100251869179;0.7978457515214353;0.01489342912657767;1.0449076448910577;0.7978233688317512
93.721758;1.0444187807183145;0.8332789864265282;0.7977782740929039;-4.4430148923867337e-07;-3.822384164308021e-07;10.00008607517085;0.8335421442253389;0.015562759206310525;0.015561012497006187;0.7978450575423233;0.014893417562034038;1.0449084324644249;0.7978222637070413
93.731758;1.0444180741997457;0.8332776497771223;0.7977780532385019;-4.4419202690369156e-07;-3.814714392840588e-07;10.000105579861836;0.8335422593916264;0.015562760707775989;0.015561022901744045;0.7978443564486107;0.014893405648189247;1.0449091335984042;0.7978211993615383
93.741758;1.0444174451887038;0.8332763057891085;0.7977778785061876;-4.440840884558587e-07;-3.8068016801684147e-07;10.000124531351425;0.8335424198988147;0.015562761252449864;0.015561033709610327;0.7978436476450937;0.014893393415775929;1.0449097463314108;0.7978201767786295
93.751758;1.0444168938593703;0.8332749553736728;0.7977777446351422;-4.439762181042846e-07;-3.7986616908194144e-07;10.000142846505613;0.8335426270000323;0.01556276092357386;0.015561044895138947;0.7978429314044625;0.014893380906269151;1.0449102695504764;0.7978191968943226
93.761758;1.044416419257429;0.8332735994884918;0.7977776467544193;-4.438670681506001e-07;-3.79031528465552e-07;10.000160455169807;0.8335428809629948;0.015562759797809127;0.015561056422156303;0.7978422088641628;0.014893368170741638;1.044910703118484;0.7978182605306192
93.771758;1.0444160187087146;0.8332722389867026;0.7977775809430825;-4.4375540144927537e-07;-3.7817869734278396e-07;10.000177289720803;0.8335431807138536;0.015562757953498665;0.015561068249283081;0.7978414817146725;0.01489335526149041;1.044911047629119;0.7978173687544892
93.781758;1.0444156878382478;0.8332708742789557;0.7977775443396423;-4.4364009500472104e-07;-3.773103104718046e-07;10.000193275484131;0.8335435240689741;0.015562755486541326;0.015561080338341712;0.7978407515474929;0.014893342216740641;1.0449113036261268;0.7978165226510404
93.791758;1.0444154209968473;0.8332695054566005;0.7977775347050978;-4.435202128083726e-07;-3.76429240705779e-07;10.00020832920618;0.8335439079351722;0.015562752510078435;0.01556109265410912;0.7978400197630219;0.014893329055136595;1.0449114709396128;0.7978157229011628
93.801758;1.0444152121009176;0.833268132793372;0.7977775500174799;-4.4339501594721194e-07;-3.7553870297863597e-07;10.00022235983469;0.8335443283110293;0.015562749132893683;0.015561105156212904;0.7978392879717999;0.014893315788446708;1.0449115491045182;0.7978149702099678
93.811758;1.0444150558977894;0.833266757458084;0.7977775882889409;-4.4326403216059785e-07;-3.7464217918186214e-07;10.000235261876357;0.8335447806623161;0.01556274543966117;0.015561117791804618;0.7978385577881304;0.014893302432259985;1.0449115385132652;0.7978142654587821
93.821758;1.0444149488865373;0.8332653819748895;0.7977776475535173;-4.431272810288902e-07;-3.7374324265152696e-07;10.000246914124485;0.8335452603904275;0.015562741500107202;0.015561130504576658;0.7978378303184204;0.01489328900767605;1.04491144112898;0.7978136090074898
93.831758;1.0444148894232352;0.833264009856593;0.7977777261268907;-4.429853899495825e-07;-3.728452988524482e-07;10.000257191753068;0.8335457631657599;0.015562737390050135;0.015561143251973822;0.7978371062841505;0.014893275546361912;1.044911260318893;0.7978130004449591
93.841758;1.044414877245517;0.8332626448371312;0.7977778229576601;-4.428394829165273e-07;-3.719513539978784e-07;10.000265975618348;0.8335462853287655;0.015562733191961425;0.0155611560028012;0.7978363864310893;0.014893262099559419;1.0449109998235733;0.79781243912875
93.851758;1.0444149125612034;0.8332612901948985;0.7977779373550211;-4.4269108549686404e-07;-3.71064006777011e-07;10.00027314979155;0.8335468239283338;0.015562728982797744;0.01556116872401781;0.797835671796216;0.014893248742247994;1.044910662518327;0.7978119244215978
93.861758;1.0444149951026822;0.8332599484840373;0.7977780682703322;-4.4254205052694583e-07;-3.7018559258853565e-07;10.000278596546634;0.8335473761707974;0.015562724827010488;0.015561181381939218;0.7978349637046631;0.01489323556871729;1.0449102501370733;0.7978114552025846
93.871758;1.0444151236069956;0.8332586219369178;0.7977782145548968;-4.4239433358691763e-07;-3.693182810202568e-07;10.000282199880608;0.8335479392579175;0.015562720778116676;0.015561193948750577;0.7978342630230988;0.01489322267941681;1.04490976370548;0.7978110294390499
93.881758;1.0444152961342945;0.8332573128825423;0.7977783760368611;-4.422497462203365e-07;-3.684641267695069e-07;10.000283861834069;0.8335485112812296;0.015562716887980306;0.015561206402992932;0.7978335694151988;0.014893210166098;1.0449092033757006;0.7978106443950705
93.891758;1.0444155113100673;0.83325602367819;0.7977785536519871;-4.4210988857309206e-07;-3.6762517888506223e-07;10.000283519311228;0.8335490916522457;0.015562713215279805;0.015561218729596102;0.7978328818784162;0.014893198105165803;1.0449085681034684;0.7978102973234324
93.901758;1.044415769117041;0.8332547568627445;0.7977787484261584;-4.4197618358199344e-07;-3.668034726134088e-07;10.000281139751028;0.8335496796927659;0.015562709825481821;0.015561230918234832;0.7978322000223319;0.014893186555467773;1.044907856436153;0.7978099865022039
93.911758;1.0444160703788423;0.8332535157697035;0.7977789604326999;-4.4184979909218224e-07;-3.6600084725791446e-07;10.000276704856045;0.8335502732736875;0.015562706785868111;0.01556124295842052;0.7978315248880721;0.014893175558284743;1.0449070675062406;0.7978097120137025
93.921758;1.0444164161169123;0.8332523046209902;0.7977791881900397;-4.4173150044884817e-07;-3.652188872730199e-07;10.000270210252358;0.8335508692241391;0.015562704165108883;0.015561254833805256;0.7978308589037415;0.014893165142731044;1.0449062012875474;0.7978094753039756
93.931758;1.0444168076448155;0.8332511276516514;0.7977794287319777;-4.416216442942167e-07;-3.644589747340783e-07;10.000261672693123;0.8335514640823358;0.015562702033663512;0.015561266517184254;0.7978302052987623;0.014893155326889828;1.0449052588955332;0.7978092780551903
93.941758;1.044417246635764;0.8332499881284399;0.7977796786289015;-4.4152027759412707e-07;-3.637223025984844e-07;10.000251126485793;0.8335520540571468;0.01556270045576693;0.015561277969797267;0.7978295675215435;0.014893146113849497;1.0449042427807445;0.7978091215470396
93.951758;1.04441773430429;0.8332488883789279;0.7977799353732995;-4.414271917677276e-07;-3.6300986997351955e-07;10.000238618869005;0.8335526351328865;0.015562699480681955;0.015561289143443298;0.7978289486714165;0.014893137498732136;1.0449031566486884;0.7978090064281941
93.961758;1.0444182707535952;0.8332478306637753;0.7977801979782553;-4.4134194191537544e-07;-3.6232245036655364e-07;10.000224212836674;0.833553203751957;0.015562699138426842;0.015561299987672191;0.7978283509509416;0.014893129487158008;1.0449020059023753;0.7978089326586681
93.971758;1.0444188556937182;0.8332468174072478;0.7977804664719419;-4.4126393528195186e-07;-3.6166064084385347e-07;10.00020799155899;0.8335537571487159;0.015562699437315773;0.015561310467605702;0.797827775366891;0.014893122105016284;1.0449007978915605;0.7978088995814098
93.981758;1.0444194895479415;0.8332458504450067;0.7977807410343098;-4.4119258023093547e-07;-3.610250331405067e-07;10.000190055669778;0.8335542930117321;0.015562700364022288;0.01556132057561454;0.7978272217981671;0.01489311538850588;1.0448995412111202;0.7978089059196363
93.991758;1.0444201740701866;0.8332449306639905;0.7977810214088169;-4.4112724750001377e-07;-3.6041626224568687e-07;10.00017051441477;0.8335548091449468;0.015562701884306286;0.01556133032640142;0.7978266895217726;0.014893109366950395;1.044898244683997;0.797808950244671
94.001758;1.044420912275398;0.8332440583207844;0.79778130651008;-4.410670530760582e-07;-3.59834760805992e-07;10.000149483465378;0.8335553033801341;0.015562703947226152;0.015561339750637717;0.7978261774944996;0.0148931040573912;1.0448969164251645;0.7978090319188075
94.011758;1.0444217073899047;0.8332432329025802;0.7977815939446777;-4.4101091883537364e-07;-3.5928042823598406e-07;10.000127090487442;0.8335557733556449;0.015562706500048202;0.015561348886176845;0.7978256840538417;0.014893099476394828;1.0448955635708008;0.7978091510968661
94.021758;1.0444225617129776;0.8332424524920187;0.7977818799813307;-4.4095782064299296e-07;-3.5875259475685776e-07;10.000103474652768;0.833556216300032;0.015562709509162225;0.015561357764226843;0.7978252069504127;0.014893095657584898;1.0448941930892615;0.7978093075540824
94.031758;1.0444234760243052;0.8332417137151408;0.7977821606816103;-4.409067397693687e-07;-3.582503211031257e-07;10.000078773938831;0.833556629399752;0.01556271296791677;0.015561366404671784;0.7978247435251771;0.014893092661464265;1.0448928127706423;0.7978095000570388
94.041758;1.04442444938362;0.8332410124326501;0.797782433109833;-4.408565575087009e-07;-3.577726802769487e-07;10.000053112058623;0.8335570103454797;0.015562716885589845;0.015561374816833874;0.7978242905882866;0.014893090569349381;1.044891431671878;0.797809726873186
94.051758;1.0444254797230466;0.8332403443614042;0.7977826954935193;-4.4080618010594265e-07;-3.5731880175310495e-07;10.000026599740504;0.8335573575204351;0.015562721277124051;0.01556138300000667;0.7978238446685777;0.01489308946182799;1.0448900604001607;0.7978099860786663
94.061758;1.044426564874441;0.8332397055735279;0.7977829468587545;-4.407546549659624e-07;-3.56887907823355e-07;9.999999345143447;0.8335576702002473;0.015562726160072954;0.015561390949494203;0.7978234025049916;0.014893089400118091;1.0448887113389709;0.7978102753343745
94.071758;1.044427703145872;0.8332390932232934;0.7977831864939673;-4.407012298879049e-07;-3.5647953067567576e-07;9.999971457463644;0.8335579486953668;0.015562731549549994;0.015561398659538143;0.7978229611994263;0.014893090424211344;1.0448873981191322;0.7978105921131253
94.081758;1.0444288931584202;0.8332385058424148;0.797783413794401;-4.406454156378621e-07;-3.5609367108448067e-07;9.999943044563285;0.8335581940094599;0.015562737459358253;0.015561406119989428;0.7978225181712776;0.014893092560105192;1.0448861343131797;0.7978109345619585
94.091758;1.044430133002517;0.8332379426530195;0.7977836289423473;-4.4058696814300634e-07;-3.5573056943381425e-07;9.999914214304425;0.8335584071482344;0.0155627439117043;0.015561413318140302;0.7978220712174325;0.014893095824528699;1.044884932403706;0.7978113022581468
94.101758;1.0444314197692202;0.8332374025914405;0.7977838334984495;-4.405258448466249e-07;-3.5539011758570524e-07;9.999885076813133;0.8335585883306308;0.015562750934707876;0.015561420240852185;0.7978216184632002;0.014893100225064817;1.04488380372609;0.7978116962090328
94.111758;1.044432750102072;0.8332368842027146;0.7977840305549136;-4.4046219705257686e-07;-3.5507141491426715e-07;9.999855742320142;0.8335587366524994;0.015562758546907833;0.015561426870420891;0.7978211579741582;0.014893105761747093;1.0448827587714258;0.7978121180386024
94.121758;1.0444341205294023;0.8332363864729964;0.7977842245548896;-4.403963082045821e-07;-3.5477282314316383e-07;9.999826317841869;0.8335588505645106;0.015562766752174486;0.015561433186992402;0.7978206876750329;0.014893112428200725;1.0448818066985086;0.7978125690850478
94.131758;1.044435527011398;0.8332359093974826;0.7977844204617013;-4.403284878706503e-07;-3.544923462939991e-07;9.999796906504121;0.8335589285336837;0.015562775546958726;0.015561439178913995;0.7978202057977025;0.014893120204374104;1.0448809545719777;0.7978130503098605
94.141758;1.0444369643738147;0.8332354535810459;0.7977846229248334;-4.4025901908976743e-07;-3.542279910727085e-07;9.999767606838313;0.8335589691573805;0.015562784920656911;0.015561444842942262;0.7978197110483216;0.014893129053132824;1.0448802079665898;0.7978135627187092
94.151758;1.0444384257470605;0.8332350194541972;0.7977848363221242;-4.401881115943114e-07;-3.5397778403565935e-07;9.999738509775833;0.8335589704552112;0.015562794844702646;0.0155614501759798;0.7978192022998409;0.014893138935665559;1.0448795721723634;0.7978141074230991
94.161758;1.0444399023438333;0.8332346069161921;0.7977850652280355;-4.401159273848251e-07;-3.537396068113094e-07;9.99970969937105;0.8335589290443459;0.015562805266841112;0.015561455183314029;0.7978186785198572;0.01489314982914431;1.0448790519385527;0.7978146851399119
94.171758;1.0444413840507294;0.833234215269219;0.7977853143919691;-4.4004282068597e-07;-3.535112840867126e-07;9.999681259820397;0.8335588401354307;0.015562816124502506;0.015561459901488958;0.7978181389013692;0.01489316172652769;1.0448786501717833;0.7978152954383898
94.181758;1.0444428606115328;0.8332338431509299;0.7977855884564126;-4.399694761529833e-07;-3.532906905132774e-07;9.99965327965521;0.8335586978050907;0.01556282736461373;0.015561464403990987;0.7978175823921854;0.014893174625533951;1.0448783673219568;0.7978159367245946
94.191758;1.044444322924512;0.8332334887328826;0.7977858919602046;-4.3989671850412396e-07;-3.5307561379206136e-07;9.999625848228566;0.8335584951331678;0.015562838946771167;0.015561468781933678;0.7978170071030368;0.014893188520621721;1.0448782018389289;0.797816607311834
94.201758;1.0444457637412468;0.8332331500418406;0.7977862291933584;-4.3982532977609885e-07;-3.528637066459927e-07;9.999599050577327;0.8335582249572611;0.01556285083390095;0.015561473120963773;0.7978164104698242;0.014893203402202399;1.0448781507465514;0.7978173061038867
94.211758;1.0444471775042916;0.8332328251165498;0.7977866038917185;-4.3975601990668797e-07;-3.526526676411489e-07;9.999572963565162;0.8335578810463354;0.01556286298601664;0.015561477492062055;0.7978157896781988;0.01489321925984438;1.0448782096695814;0.7978180320889292
94.221758;1.04444855982175;0.8332325121085641;0.7977870194809844;-4.396894004285422e-07;-3.5244041835680255e-07;9.999547651880308;0.8335574585810591;0.01556287535864019;0.015561481957561601;0.7978151418286761;0.014893236083160804;1.0448783729902809;0.7978187836966045
94.231758;1.0444499069447695;0.8332322092705978;0.797787479529205;-4.39625899647639e-07;-3.522252233185474e-07;9.999523165095932;0.8335569539434071;0.015562887904142437;0.01556148658099293;0.7978144639034197;0.014893253861242985;1.0448786347445522;0.7978195587143501
94.241758;1.044451215509907;0.83323191480032;0.7977879874100501;-4.3956571459472547e-07;-3.5200584716002857e-07;9.999499532938358;0.8335563645251786;0.015562900573988845;0.015561491433248704;0.797813752787446;0.014893272581474777;1.044878989494446;0.797820354487562
94.251758;1.044452483066968;0.8332316267223183;0.7977885454290334;-4.395090678922736e-07;-3.5178162972693757e-07;9.999476759884725;0.8335556886188674;0.01556291331856851;0.015561496594734242;0.7978130057051948;0.014893292222638228;1.0448794320500305;0.7978211683387164
94.261758;1.0444537089839252;0.8332313426179576;0.797789154564144;-4.394566201556127e-07;-3.515524389990468e-07;9.999454832080739;0.8335549251528956;0.0155629260873855;0.015561502146561984;0.7978122208114814;0.014893312749425375;1.0448799560790665;0.7978219981396204
94.271758;1.0444548944044758;0.8332310593728992;0.797789814908406;-4.394094509275333e-07;-3.5131867400044936e-07;9.999433734253644;0.8335540732993928;0.015562938837384174;0.015561508149699144;0.7978113971850856;0.014893334117248965;1.0448805532025507;0.7978228426155111
94.281758;1.0444560413792872;0.8332307738345951;0.7977905258332757;-4.393686294261169e-07;-3.510812122137465e-07;9.999413458787165;0.8335531325690384;0.015562951543236758;0.015561514633919943;0.7978105343071364;0.014893356280469106;1.0448812136353993;0.7978237015105116
94.291758;1.0444571520189918;0.8332304838953528;0.7977912855360055;-4.393348465773063e-07;-3.508411708602528e-07;9.999394005769986;0.8335521035569264;0.01556296418884998;0.015561521610834994;0.7978096318016799;0.014893379194365746;1.044881927170711;0.7978245758996044
94.301758;1.0444582279550547;0.8332301885687134;0.797792090693761;-4.393082678220305e-07;-3.505997290672651e-07;9.999375381465946;0.8335509878500021;0.015562976745322546;0.015561529088726163;0.7978086891926247;0.014893402811838326;1.0448826832719993;0.7978254680001763
94.311758;1.0444592707672729;0.8332298873081012;0.797792936710752;-4.392886162322428e-07;-3.5035804463847657e-07;9.999357593035542;0.8335497866476328;0.015562989164184504;0.015561537068793126;0.7978077051331113;0.014893427084572279;1.0448834709603347;0.7978263802274626
94.321758;1.0444602830708212;0.833229579396092;0.7977938184124088;-4.3927527122626267e-07;-3.501170004943555e-07;9.99934064212077;0.8335485004054061;0.01556300139333857;0.015561545535220572;0.7978066770344419;0.014893451965033451;1.044884279335622;0.7978273144984626
94.331758;1.0444612684626047;0.833229263516715;0.79779473080692;-4.3926716543611437e-07;-3.498769607717691e-07;9.999324527514679;0.8335471304398518;0.01556301339572412;0.015561554449624515;0.797805601892981;0.014893477400266572;1.0448850979900106;0.7978282722513601
94.341758;1.0444622303179643;0.8332289380324883;0.7977956692694639;-4.3926280940045865e-07;-3.49637867854359e-07;9.999309251782286;0.8335456800701172;0.01556302514962475;0.015561563752105174;0.7978044775697288;0.014893503328308286;1.044885916881565;0.7978292546115344
94.351758;1.0444631713988752;0.8332286019657696;0.7977966290744457;-4.3926054270624817e-07;-3.49399559771755e-07;9.999294819849279;0.8335441538687751;0.01556303663732016;0.01556157337646671;0.7978033035811584;0.014893529684823248;1.0448867267686779;0.797830262220361
94.361758;1.0444640939039163;0.8332282554150301;0.797797604913063;-4.392585185051003e-07;-3.491620398360658e-07;9.999281235663538;0.8335425564670051;0.015563047844081001;0.015561583267408412;0.7978020810358618;0.014893556415519624;1.0448875201122143;0.7978312948007987
94.371758;1.0444649987393702;0.8332278990559173;0.7977985909227041;-4.3925432530868955e-07;-3.489255582897913e-07;9.999268504994733;0.8335408922234416;0.015563058767146032;0.015561593383250914;0.7978008119624309;0.014893583491605241;1.0448882908891708;0.7978323509893896
94.381758;1.0444658855950544;0.8332275336954436;0.7977995812871593;-4.392447763299953e-07;-3.486905417773979e-07;9.999256639374327;0.8335391654516474;0.01556306941677019;0.015561603690238264;0.7977994987675641;0.014893610916581543;1.044889033359357;0.7978334284930076
94.391758;1.0444667543088055;0.8332271601798873;0.797800570677225;-4.392262637139265e-07;-3.4845736612577064e-07;9.99924565686755;0.8335373803982388;0.01556307980294526;0.015561614158809526;0.7977981437305248;0.01489363871600664;1.0448897411617657;0.797834524239942
94.401758;1.0444676055317408;0.8332267791362179;0.7978015542393628;-4.391953459258798e-07;-3.482259080223289e-07;9.999235580038805;0.8335355408638901;0.015563089920496348;0.015561624764911882;0.7977967481794151;0.014893666921859424;1.0448904074983187;0.7978356346191297
94.411758;1.0444684402961204;0.8332263907896096;0.7978025277615381;-4.391488989359885e-07;-3.4799533497537613e-07;9.999226428066798;0.8335336500816444;0.015563099743352704;0.015561635485397362;0.797795312404497;0.014893695556377012;1.0448910263866396;0.7978367556795012
94.421758;1.0444692596851683;0.8332259954407026;0.7978034879407911;-4.390838794660661e-07;-3.477644926159904e-07;9.99921820712905;0.8335317109333854;0.015563109227163996;0.015561646287301204;0.7977938365201274;0.014893724613306934;1.044891593705375;0.7978378830758871
94.431758;1.04447006510988;0.8332255940874589;0.7978044321475231;-4.3899740774704205e-07;-3.4753232260696326e-07;9.99921091558685;0.8335297258750242;0.01556311832011738;0.015561657134263567;0.7977923209409845;0.01489375405108538;1.0448921067608394;0.7978390120715163
94.441758;1.0444708583765792;0.8332251885230479;0.7978053578557119;-4.3888730966048486e-07;-3.472979623331151e-07;9.999204561980761;0.8335276967541525;0.01556312697152294;0.015561667998563443;0.7977907664892063;0.014893783801351639;1.0448925635524051;0.797840137846229
94.451758;1.0444716407109895;0.833224780893045;0.7978062628772344;-4.387524679049449e-07;-3.4706087283626046e-07;9.9991991735102;0.8335256250438074;0.015563135126759874;0.015561678850358753;0.7977891746149554;0.014893813775761164;1.0448929628787638;0.7978412559726598
94.461758;1.044472411510091;0.833224372821258;0.7978071467791265;-4.385926541666053e-07;-3.4682107977822235e-07;9.999194788537617;0.8335235119719624;0.015563142724600264;0.015561689650054023;0.7977875472434673;0.014893843869018349;1.0448933044013513;0.7978423627510449
94.471758;1.0444731683310156;0.8332239646791416;0.7978080118174589;-4.3840819443224275e-07;-3.4657927803380424e-07;9.999191445261927;0.8335213584261432;0.015563149707581705;0.015561700363987439;0.7977858862651602;0.014893873963580407;1.0448935884859067;0.7978434552298683
94.481758;1.044473908279491;0.8332235560762137;0.797808862302758;-4.3819979925591227e-07;-3.463365942247271e-07;9.999189178377593;0.8335191653892151;0.015563156034775002;0.015561710969258747;0.7977841933296632;0.01489390393513667;1.0448938160089938;0.797844530862977
94.491758;1.0444746289543148;0.8332231473425239;0.7978097035206793;-4.3796858599527647e-07;-3.4609413505725335e-07;9.999188023788559;0.8335169344068388;0.015563161687912948;0.015561721438181294;0.7977824703528406;0.01489393366552066;1.0448939872919454;0.797845587214776
94.501758;1.0444753277221224;0.8332227403659982;0.7978105412010484;-4.3771608510647783e-07;-3.458528068916616e-07;9.99918801811058;0.8335146673174454;0.015563166666300062;0.015561731733254138;0.7977807201149543;0.014893963059922428;1.044894100924566;0.7978466223501833
94.511758;1.0444760010808007;0.8332223383161889;0.7978113812684159;-4.3744402025642996e-07;-3.4561346597843656e-07;9.999189189186248;0.8335123660464554;0.015563170981459512;0.015561741821150025;0.7977789459359882;0.014893992050675951;1.0448941544817247;0.797847635284746
94.521758;1.0444766454573058;0.8332219450043021;0.7978122294394618;-4.371539962414541e-07;-3.4537690606947977e-07;9.999191552759967;0.8335100331238251;0.015563174662276281;0.015561751686190292;0.7977771508837239;0.01489402059316556;1.0448941465428068;0.7978486255574954
94.531758;1.0444772578647323;0.8332215643220627;0.7978130908937697;-4.3684730201820036e-07;-3.4514360899617485e-07;9.9991951203309;0.8335076724447775;0.015563177758118829;0.015561761333510558;0.7977753373906173;0.014894048669530539;1.044894077628236;0.7978495926049042
94.541758;1.0444778353186075;0.8332211998114417;0.7978139705579484;-4.3652479232406857e-07;-3.449136693433034e-07;9.999199905570475;0.83350528935485;0.015563180331503976;0.015561770785949147;0.7977735071713979;0.014894076290144038;1.044893949602738;0.7978505360478593
94.551758;1.0444783744918136;0.833220854685073;0.797814873521681;-4.36186988428561e-07;-3.446870000339651e-07;9.99920591785456;0.8335028900163335;0.01556318244686974;0.015561780066678611;0.7977716614025039;0.01489410348161867;1.0448937650907708;0.7978514566085688
94.561758;1.0444788725528549;0.8332205322056448;0.7978158049742012;-4.3583437779413505e-07;-3.4446368633422997e-07;9.999213148505453;0.8335004811937639;0.01556318416430014;0.015561789170474072;0.797769801319853;0.014894130272409082;1.044893527552338;0.7978523565647726
94.571758;1.0444793282341105;0.8332202357180377;0.7978167701364528;-4.35467698522575e-07;-3.4424437124511174e-07;9.999221567105774;0.833498070493648;0.015563185543491962;0.015561798053064062;0.7977679286491436;0.014894156682550539;1.0448932412985608;0.797853239527801
94.581758;1.0444797421639902;0.8332199683564371;0.7978177743918108;-4.3508809668077556e-07;-3.4403034663066937e-07;9.999231132977135;0.8334956660183921;0.01556318665159148;0.015561806644432144;0.7977660451377028;0.014894182719815716;1.0448929113075036;0.7978541098982225
94.591758;1.0444801167266071;0.8332197329133054;0.7978188229855245;-4.3469705607356996e-07;-3.438231735963845e-07;9.999241806255306;0.8334932755162708;0.01556318756750523;0.015561814858842882;0.7977641516384075;0.014894208382778482;1.044892543195286;0.7978549722496012
94.601758;1.0444804559792074;0.8332195317418163;0.7978199201470605;-4.342961674407628e-07;-3.4362424532043897e-07;9.999253547392124;0.8334909059275283;0.015563188378758138;0.01556182259894106;0.7977622476987721;0.014894233656796804;1.0448921430806135;0.7978558310890399
94.611758;1.044480765602405;0.8332193667716921;0.7978210681390453;-4.338869071638182e-07;-3.4343466258901413e-07;9.999266312003208;0.8334885637280198;0.01556318916812008;0.015561829774425431;0.7977603317709007;0.014894258502853249;1.044891717433318;0.7978566909615852
94.621758;1.0444810524983292;0.833219240092073;0.7978222668797764;-4.334704723444435e-07;-3.432552383464591e-07;9.999280050357473;0.8334862555504002;0.015563190007831093;0.015561836326785426;0.7977584019174015;0.014894282861898233;1.0448912734402922;0.7978575560054734
94.631758;1.0444813238566806;0.8332191547612278;0.7978235144220618;-4.3304777760585346e-07;-3.43086446466808e-07;9.999294716104387;0.8334839881734096;0.01556319097003946;0.015561842235927267;0.7977564567779141;0.014894306675049034;1.044890818778975;0.7978584288829771
94.641758;1.0444815862283914;0.8332191147663485;0.7978248077920888;-4.326195600011048e-07;-3.429284643816818e-07;9.999310278549897;0.8334817676911132;0.015563192125394244;0.01556184750960613;0.7977544958825654;0.014894329894590145;1.0448903597106842;0.7978593104091523
94.651758;1.0444818449093338;0.8332191243965557;0.797826143610846;-4.321864523678554e-07;-3.427813790903551e-07;9.999326723451567;0.833479598460451;0.015563193528398484;0.0155618521696582;0.7977525193762225;0.014894352477658607;1.0448898997177416;0.7978602002912921
94.661758;1.0444821028519458;0.8332191880723394;0.797827518487897;-4.317490267960048e-07;-3.42645320050049e-07;9.999344041617865;0.8334774826621069;0.015563195216211221;0.015561856241991872;0.7977505282990905;0.014894374381729926;1.044889440324374;0.7978610980014808
94.671758;1.0444823593718235;0.8332193101814029;0.7978289289790885;-4.3130775521884565e-07;-3.4252039508160366e-07;9.999362216068025;0.8334754209092774;0.015563197214820496;0.01556185975278951;0.7977485249605009;0.014894395574903803;1.0448889823244667;0.7978620032363466
94.681758;1.0444826103797773;0.8332194945954637;0.7978303707636193;-4.308630076519897e-07;-3.42406578462355e-07;9.999381218077929;0.833473413351968;0.015563199538343767;0.015561862730788013;0.7977465124762406;0.01489441604470334;1.0448885262846463;0.7978629160065062
94.691758;1.0444828502440353;0.8332197443900271;0.7978318380852016;-4.304152322414183e-07;-3.423036304714439e-07;9.999401018619613;0.8334714602535935;0.015563202184809305;0.015561865211452594;0.7977444942765007;0.014894435791771975;1.0448880724631526;0.7978638364252671
94.701758;1.044483073492287;0.8332200618431831;0.7978333242591038;-4.2996505780411066e-07;-3.422112236576103e-07;9.99942160325444;0.8334695616233565;0.015563205135068538;0.01556186723695218;0.7977424740914568;0.014894454816268353;1.044887620216348;0.7978647642636448
94.711758;1.0444832755288054;0.8332204485180128;0.7978348221399199;-4.295131667191279e-07;-3.421293037130214e-07;9.999442973373913;0.8334677168513906;0.015563208360200302;0.015561868848500927;0.7977404557123636;0.014894473096005353;1.0448871680133236;0.7978656985871058
94.721758;1.0444834526289233;0.8332209051095988;0.7978363244345847;-4.290601593680585e-07;-3.4205813990117186e-07;9.999465133305643;0.8334659251330363;0.015563211830242736;0.015561870074571023;0.7977384426126939;0.014894490567696685;1.0448867145303988;0.7978666378070666
94.731758;1.0444836009487857;0.8332214313614802;0.7978378246722674;-4.286065421510816e-07;-3.41997976924332e-07;9.999488073876917;0.8334641857190991;0.015563215512556931;0.015561870927036554;0.797736438073141;0.014894507144857625;1.0448862593611425;0.7978675798581568
94.741758;1.0444837154009912;0.8332220266529166;0.7978393180267719;-4.281527575173415e-07;-3.4194898799207616e-07;9.999511763637415;0.8334624972981471;0.015563219368866921;0.015561871413312832;0.7977344453385612;0.01489452275552636;1.0448858030683967;0.797868522320125
94.751758;1.0444837900398098;0.8332226907730504;0.7978408011101626;-4.276992202793347e-07;-3.419115942420215e-07;9.999536150856338;0.8334608574052018;0.015563223362434079;0.015561871556159129;0.7977324672954772;0.014894537351967514;1.044885347391265;0.7978694631015497
94.761758;1.0444838192548835;0.8332234240631609;0.7978422712625802;-4.2724644315363513e-07;-3.4188651524826754e-07;9.999561171279996;0.833459262751742;0.015563227458358237;0.015561871409046838;0.797730506252478;0.014894550897308144;1.044884895151886;0.7978704015950702
94.771758;1.0444837982843593;0.833224226825256;0.7978437262610775;-4.267951437255103e-07;-3.418746307224663e-07;9.999586755916496;0.8334577102655849;0.015563231608559814;0.01556187106108459;0.797728564246054;0.014894563355961914;1.0448844496998062;0.7978713389300819
94.781758;1.0444837231108757;0.8332250985554942;0.7978451645585305;-4.2634613277538873e-07;-3.41877071863227e-07;9.999612834516023;0.8334561978980927;0.015563235746963262;0.015561870628585214;0.7977266436003605;0.014894574689323191;1.0448840142142903;0.79787227717103
94.791758;1.0444835903501442;0.8332260374255379;0.7978465851443725;-4.2590005854323126e-07;-3.418952721981887e-07;9.999639335019518;0.8334547246207895;0.015563239804924968;0.015561870243832193;0.7977247470272429;0.014894584856466147;1.0448835908745269;0.7978732188923423
94.801758;1.0444833974082448;0.8332270401256333;0.7978479866454603;-4.254572259985384e-07;-3.4193069974286535e-07;9.999666182059416;0.8334532902275067;0.015563243726738448;0.015561870050409763;0.7977228768607719;0.01489459382091964;1.0448831806751715;0.7978741671397879
94.811758;1.0444831428340873;0.833228102351104;0.797849366567656;-4.2501768215771403e-07;-3.4198453259921607e-07;9.99969329508443;0.8334518955758846;0.015563247473173818;0.015561870194611012;0.797721034419523;0.014894601553648128;1.044882784133386;0.7978751247413811
94.821758;1.0444828265629547;0.8332292196554169;0.7978507214219146;-4.245814267881177e-07;-3.4205762144635056e-07;9.99972058825168;0.8334505426283898;0.015563251019797447;0.015561870811300933;0.797719220375921;0.014894608032364915;1.0448824017608713;0.7978760935022026
94.831758;1.0444824498670129;0.8332303878015748;0.797852047522658;-4.241483753854624e-07;-3.421506842289819e-07;9.999747973444558;0.8334492340238365;0.015563254351964453;0.015561872010967275;0.7977174354822155;0.014894613243574585;1.0448820337235556;0.797877074052894
94.841758;1.044482015023221;0.8332316025951453;0.7978533416469439;-4.237181853893365e-07;-3.4226438878695055e-07;9.999775363132974;0.8334479731125696;0.015563257451280017;0.015561873866544819;0.79771568088456;0.014894617180454782;1.044881679357838;0.797878066057648
94.851758;1.0444815248509693;0.8332328599084308;0.7978546009081176;-4.2329029589794485e-07;-3.4239925609756035e-07;9.999802671738962;0.833446764428837;0.0155632602853857;0.015561876408758422;0.7977139582265286;0.014894619834518319;1.0448813372935246;0.7978790688138403
94.861758;1.0444809825688486;0.8332341556475774;0.7978558221564638;-4.228641032187991e-07;-3.425556145494831e-07;9.99982981716338;0.8334456135311038;0.01556326281625911;0.01556187963870906;0.7977122698832447;0.014894621191819855;1.0448810058443747;0.7978800821390795
94.871758;1.0444803919264425;0.8332354852172031;0.7978570017610833;-4.224390662623142e-07;-3.427336584681871e-07;9.99985672192735;0.8334445259387757;0.015563265015450118;0.01556188354365795;0.7977106188111825;0.014894621239450073;1.0448806833024873;0.7978811066648424
