time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
94.881758;1.0444797569077493;0.8332368432996975;0.7978581360651962;-4.2201473003604264e-07;-3.42933542271403e-07;9.99988330861869;0.8334435058440592;0.01556326686765861;0.015561888102183568;0.7977090079729771;0.014894619973087683;1.0448803686227779;0.7978821434054284
94.891758;1.0444790812609661;0.8332382242368344;0.7978592218631027;-4.2159063096235644e-07;-3.431554087803569e-07;9.99990949309327;0.8334425557313093;0.015563268360887082;0.015561893284525532;0.7977074401653816;0.014894617395109083;1.0448800622349226;0.7978831935057821
94.901758;1.044478368828445;0.833239622100656;0.7978602564290896;-4.211661546936742e-07;-3.4339911855366573e-07;9.99993519118846;0.8334416771204163;0.015563269474246175;0.015561899055910024;0.7977059181934492;0.01489461350829324;1.0448797661203757;0.7978842583838085
94.911758;1.0444776243916831;0.8332410303992163;0.7978612376160261;-4.2074059036792027e-07;-3.4366394187178256e-07;9.99996033529819;0.8334408710434767;0.015563270178138562;0.015561905385151831;0.79770444501263;0.014894608312980406;1.0448794831055825;0.7978853395856706
94.921758;1.0444768536832427;0.8332424423348324;0.7978621641811131;-4.203134008078869e-07;-3.4394872020463323e-07;9.999984879513615;0.8334401377677092;0.015563270446604001;0.015561912256233547;0.7977030238376325;0.014894601810489742;1.0448792157506528;0.7978864382815152
94.931758;1.0444760623783202;0.8332438517255746;0.7978630357771368;-4.1988445978961915e-07;-3.442522558192518e-07;10.000008789829794;0.8334394769590313;0.015563270268638784;0.015561919673496112;0.7977016581564594;0.01489459401379634;1.044878965225954;0.7978875548925795
94.941758;1.0444752554350034;0.8332452536607236;0.7978638527432561;-4.1945404210426866e-07;-3.445734968693312e-07;10.000032033198606;0.8334388884325731;0.015563269651576447;0.015561927654632008;0.7977003516722062;0.014894584954437093;1.0448787308841923;0.797888689087951
94.951758;1.0444744374964112;0.8332466442875452;0.7978646160076258;-4.1902275908107673e-07;-3.4491145615767775e-07;10.000054574839918;0.8334383725656076;0.015563268614716148;0.015561936214614921;0.797699108235484;0.0148945746758962;1.0448785108092735;0.7978898401307298
94.961758;1.044473613504054;0.8332480201255364;0.7978653267634783;-4.185917381763307e-07;-3.452650327544133e-07;10.000076379194047;0.8334379302787212;0.015563267177012799;0.015561945348773481;0.7976979319396551;0.014894563223655462;1.0448783027204593;0.7978910071929981
94.971758;1.0444727887427936;0.833249377628654;0.797865985964578;-4.181627693638745e-07;-3.456331609171415e-07;10.000097409743935;0.8334375627197178;0.015563265352977815;0.015561955022442068;0.7976968274398525;0.014894550641675367;1.044878104935777;0.7978921892999632
94.981758;1.04447196850945;0.8332507132034066;0.7978665941296343;-4.177381348485035e-07;-3.460152808654067e-07;10.000117632443796;0.8334372709037493;0.015563263167267772;0.015561965171369393;0.7976958003049495;0.014894536972490869;1.0448779169994278;0.7978933851887117
94.991758;1.0444711575559793;0.8332520232855908;0.7978671516511652;-4.173203914652565e-07;-3.46411515690676e-07;10.000137023473075;0.8334370559133022;0.015563260672756657;0.015561975716167057;0.797694857145618;0.01489452225634725;1.0448777391429203;0.7978945933233167
95.001758;1.0444703593364115;0.8332533041867831;0.7978676592499014;-4.169122923326326e-07;-3.4682242099683885e-07;10.000155574385834;0.8334369191246407;0.015563257942798753;0.015561986585512352;0.7976940050533974;0.014894506525970085;1.044877571128851;0.7978958118194261
95.011758;1.0444695754234998;0.8332545520273575;0.7978681182244781;-4.165167031338989e-07;-3.4724872916737645e-07;10.000173290175963;0.8334368615618126;0.015563255041409249;0.01556199773206165;0.7976932505502731;0.014894489799409957;1.0448774114753256;0.7978970382297622
95.021758;1.0444688052979718;0.833255763043153;0.7978685306838833;-4.1613658976605457e-07;-3.476912394222052e-07;10.000190184453063;0.8334368830147089;0.015563252003957036;0.015562009127707553;0.7976925991036409;0.014894472080249471;1.0448772572502287;0.7978982694814266
95.031758;1.04446804677068;0.833256934249477;0.7978688996110572;-4.157752010171463e-07;-3.4815068037288644e-07;10.000206276373504;0.8334369820309457;0.015563248838703265;0.015562020746852229;0.7976920552105259;0.0148944533651159;1.0448771046955978;0.7978995023247695
95.041758;1.044467297081094;0.8332580641858925;0.7978692286834241;-4.1543602067272445e-07;-3.4862741058806305e-07;10.00022158642325;0.8334371566904966;0.015563245534935693;0.015562032559696922;0.7976916221109261;0.014894433647181588;1.0448769502694188;0.7979007343664023
95.051758;1.0444665538949982;0.8332591531868242;0.7978695221833317;-4.1512236562555885e-07;-3.4912115700346575e-07;10.000236130720102;0.8334374051355036;0.015563242068953206;0.015562044534328004;0.7976913011882626;0.01489441291448039;1.0448767909447625;0.7979019648518227
95.061758;1.044465815648937;0.833260203043468;0.797869784808546;-4.1483716620397413e-07;-3.4963115669440137e-07;10.00024991972475;0.8334377254282516;0.015563238411365737;0.01556205663374393;0.797691091904165;0.014894391148353604;1.044876623893278;0.7979031945437527
95.071758;1.044465081265329;0.8332612162631253;0.797870021334708;-4.1458299889585547e-07;-3.5015649643560056e-07;10.000262960569094;0.8334381151801873;0.015563234539225968;0.015562068809633395;0.7976909923702965;0.014894368322819799;1.0448764467276752;0.7979044251732014
95.081758;1.0444643493502925;0.8332621954775459;0.797870236446392;-4.1436209280000306e-07;-3.506961612996007e-07;10.000275256255824;0.8334385712733284;0.015563230447316815;0.015562081002266213;0.7976909998708122;0.014894344414863746;1.0448762582411544;0.7979056588311275
95.091758;1.0444636174287176;0.8332631436905669;0.7978704347817025;-4.1417626508079103e-07;-3.512489228846599e-07;10.000286801522115;0.8334390901069747;0.015563226148939421;0.015562093150026018;0.7976911111667538;0.014894319426109878;1.0448760585715724;0.7979068973861775
95.101758;1.0444628820573718;0.8332640646133509;0.7978706211664253;-4.140268806399605e-07;-3.518133826014166e-07;10.000297582081854;0.8334396684228594;0.01556322166772378;0.015562105200424883;0.7976913229101471;0.01489429339130477;1.0448758485747667;0.797908142199171
95.111758;1.044462139699217;0.833264962070419;0.7978708010295125;-4.139149309799238e-07;-3.523880926155133e-07;10.000307583688883;0.8334403036593174;0.01556321702857468;0.015562117110554061;0.7976916318525133;0.014894266362362392;1.0448756290449126;0.7979093940901525
95.121758;1.0444613873487383;0.8332658393456964;0.7978709805410809;-4.1384104258130524e-07;-3.529716191997179e-07;10.000316806448707;0.8334409936390775;0.015563212247487352;0.0155621288380519;0.7976920343122468;0.014894238383968129;1.0448754004155898;0.7979106532503649
95.131758;1.0444606228076505;0.8332666992515063;0.7978711660720836;-4.138053191540814e-07;-3.535625980303951e-07;10.000325271532288;0.8334417364805209;0.015563207323879695;0.015562140335259196;0.7976925255742836;0.014894209482878614;1.0448751634754347;0.7979119190457673
95.141758;1.044459844773535;0.8332675441661842;0.7978713636496187;-4.1380733759192785e-07;-3.5415985482445024e-07;10.000333016378214;0.8334425307236148;0.015563202242673373;0.01556215155178619;0.7976931004822817;0.014894179677147868;1.0448749206321415;0.7979131900595191
95.151758;1.0444590521880648;0.8332683760558479;0.7978715788440601;-4.138463723758241e-07;-3.547624551515868e-07;10.000340087244012;0.8334433755552073;0.015563196983111826;0.015562162443687378;0.7976937549152409;0.014894148986905142;1.0448746757960083;0.7979144646740882
95.161758;1.0444582432976675;0.8332691972708121;0.7978718162970586;-4.1392152017933704e-07;-3.5536942180074556e-07;10.00034654005567;0.8334442712185319;0.01556319152832236;0.015562172987184826;0.7976944866726356;0.014894117430949583;1.044874432825993;0.7979157416622401
95.171758;1.0444574153379786;0.8332700113106591;0.7978720789219323;-4.1403160546141607e-07;-3.559792765150279e-07;10.00035244605531;0.8334452188330121;0.0155631858692783;0.015562183187581693;0.7976952951662383;0.014894085016835205;1.0448741947562117;0.7979170198983118
95.181758;1.044456564734504;0.8332708225104177;0.7978723679839089;-4.141751352902466e-07;-3.5658999024519275e-07;10.000357890027708;0.8334462195561763;0.015563180006238;0.0155621930737839;0.7976961804653334;0.014894051741919793;1.0448739638138977;0.7979182976685232
95.191758;1.0444556872647226;0.8332716353960534;0.7978726837697603;-4.1435056806587883e-07;-3.5719945110895836e-07;10.000362960983491;0.8334472741093653;0.015563173953685795;0.015562202681281324;0.7976971426172617;0.014894017608141344;1.0448737409945525;0.7979195726996594
95.201758;1.044454778072257;0.8332724546668997;0.7978730254598644;-4.145567451259603e-07;-3.5780594885607727e-07;10.000367744271113;0.8334483828154743;0.015563167739836074;0.015562212038861814;0.7976981814469006;0.0148939826329529;1.0448735257121264;0.7979208427183125
95.211758;1.0444538323866237;0.8332732855587077;0.7978733908066452;-4.147928900931663e-07;-3.584083470641807e-07;10.000372320102914;0.8334495456050323;0.015563161401967682;0.015562221166906398;0.7976992960741937;0.014893946847522927;1.044873316174927;0.7979221058225259
95.221758;1.044452846965349;0.8332741339149695;0.7978737770229274;-4.150581431605251e-07;-3.590060264661282e-07;10.000376762498593;0.833450762037774;0.015563154985200287;0.015562230073097302;0.797700484044555;0.01489391029224362;1.044873110007219;0.7979233604018141
95.231758;1.0444518203844693;0.8332750056143094;0.7978741820315854;-4.153514576934019e-07;-3.5959875769075167e-07;10.000381135430922;0.8334520315199323;0.015563148538103045;0.015562238740826274;0.7977017409568897;0.014893873012101655;1.0448729046279663;0.7979246048506431
95.241758;1.0444507518124175;0.8332759057330485;0.7978746047725535;-4.156718740517524e-07;-3.6018645847578006e-07;10.00038549411909;0.833453353608301;0.0155631421051067;0.015562247128876676;0.7977030611759326;0.014893835047872535;1.0448726975292273;0.7979258375906864
95.251758;1.0444496404490313;0.8332768384415448;0.797875044922785;-4.1601833570735545e-07;-3.607688800823889e-07;10.000389889128513;0.8334547283878806;0.01556313572251864;0.015562255187668909;0.7977044393934751;0.014893796431073015;1.0448724864405385;0.7979270572471248
95.261758;1.0444484862771644;0.8332778077951574;0.7978755023699673;-4.163890759614596e-07;-3.6134547792079744e-07;10.000394367730486;0.8334561565157907;0.015563129420523562;0.015562262875269349;0.7977058717154174;0.014893757189281593;1.04487226916369;0.7979282625992278
95.271758;1.0444472904006104;0.8332788182239156;0.7978759766800588;-4.167813374011863e-07;-3.619154409222492e-07;10.0003989755761;0.8334576386895652;0.015563123228742154;0.015562270157407845;0.7977073553241185;0.014893717355425183;1.044872043211508;0.7979294525078277
95.281758;1.0444460543638818;0.8332798740825591;0.797876467161723;-4.1719173661059454e-07;-3.6247773596794986e-07;10.000403754986978;0.8334591750233351;0.015563117176351057;0.015562276995744185;0.7977088876809725;0.01489367697105116;1.04487180602917;0.797930625934815
95.291758;1.0444447795993268;0.8332809790717056;0.7978769730540296;-4.176169175061976e-07;-3.630312498651491e-07;10.000408739568366;0.8334607645197257;0.015563111285826253;0.015562283344515641;0.7977104660467982;0.014893636083470033;1.0448715559870936;0.7979317817534076
95.301758;1.0444434675996317;0.8332821361081636;0.7978774932171532;-4.1805398389735333e-07;-3.6357503348274796e-07;10.000413955504523;0.8334624050694895;0.0155631055683641;0.015562289157236458;0.7977120870736075;0.01489359474864156;1.0448712924005044;0.7979329180523466
95.311758;1.044442120075098;0.8332833473094312;0.7978780259815;-4.1850046129485585e-07;-3.64108331479463e-07;10.0004194281189;0.8334640940748285;0.015563100018590893;0.015562294388141967;0.7977137468322725;0.01489355303780208;1.0448710139121467;0.7979340314594413
95.321758;1.0444407383826793;0.8332846138049098;0.7978785698032114;-4.1895398497608655e-07;-3.646301866170442e-07;10.000425180716787;0.8334658286494948;0.015563094607041769;0.015562298988503424;0.7977154415659585;0.014893511031104093;1.0448707172779181;0.797935117362935
95.331758;1.0444393229829647;0.8332859356200187;0.7978791240892092;-4.1941224802080384e-07;-3.651391620360754e-07;10.000431229578137;0.8334676054181928;0.015563089285816463;0.015562302906601367;0.7977171683300315;0.014893468800414563;1.0448703977476304;0.7979361706733891
95.341758;1.044437873817795;0.8332873118500368;0.7978796892265254;-4.198734317332234e-07;-3.6563374233137273e-07;10.000437589337611;0.8334694205340267;0.015563084014469802;0.015562306097572812;0.7977189247420733;0.014893426403518718;1.0448700499329555;0.7979371865630674
95.351758;1.044436390865869;0.8332887405299213;0.7978802661476304;-4.2033671564508246e-07;-3.661129187515018e-07;10.000444279762847;0.8334712696395876;0.015563078786826055;0.01556230853861633;0.7977207080944241;0.01489338389203677;1.0448696682746121;0.7979381613160599
95.361758;1.0444348738772458;0.8332902179180168;0.7978808561046424;-4.2080232952567107e-07;-3.6657632177116673e-07;10.00045131793612;0.8334731477582912;0.01556307363334993;0.015562310227167236;0.7977225144742441;0.014893341308504626;1.0448692473968293;0.7979390930486201
95.371758;1.0444333217267412;0.8332917384283915;0.7978814604816549;-4.212711163723386e-07;-3.670240899463415e-07;10.000458701977092;0.8334750494971858;0.015563068598900985;0.015562311159797667;0.7977243384597258;0.01489329867581085;1.0448687825440097;0.7979399819625208
95.381758;1.0444317326153747;0.8332932960410394;0.7978820808087336;-4.217440341919399e-07;-3.674567748296528e-07;10.000466401810897;0.8334769697806269;0.015563063724644858;0.015562311318918536;0.797726173749513;0.014893256002974854;1.0448682697561276;0.7979408301471914
95.391758;1.04443010503444;0.8332948858308284;0.7978827191569878;-4.2222183953331956e-07;-3.6787519535735534e-07;10.000474361902985;0.8334789048473127;0.015563059047488689;0.015562310679305802;0.7977280141313225;0.014893213297492033;1.0448677055087348;0.7979416410674749
95.401758;1.0444284383414495;0.8332965040560987;0.7978833781949143;-4.227050051998934e-07;-3.6828023301014773e-07;10.000482509178537;0.8334808526662166;0.015563054599856293;0.015562309219719772;0.7977298538324188;0.014893170567859982;1.0448670863402816;0.7979424190530174
95.411758;1.0444267328160626;0.8332981471931002;0.7978840609184368;-4.231938520739954e-07;-3.686728304584311e-07;10.00049076364359;0.8334828122119483;0.015563050405730345;0.015562306924356903;0.7977316876856477;0.014893127828693769;1.044866408869153;0.7979431688702218
95.421758;1.0444249894670612;0.8332998109604951;0.7978847708753377;-4.236886502956688e-07;-3.6905420517758273e-07;10.000499052581432;0.833484782035949;0.015563046487508106;0.015562303780297554;0.7977335117003512;0.014893085115295277;1.044865669789021;0.7979438951868849
95.431758;1.044423209470433;0.8333014899092012;0.7978855126007841;-4.2418969047435336e-07;-3.6942587439664336e-07;10.000507319420006;0.8334867593914206;0.015563042874926917;0.015562299780661102;0.7977353233052927;0.01489304248656663;1.0448648656569735;0.7979446023442908
95.441758;1.044421393507941;0.8333031779548667;0.7978862916099141;-4.2469736635189937e-07;-3.697894275067271e-07;10.000515519655963;0.8334887405505337;0.015563039596771666;0.015562294927074184;0.7977371211013967;0.014893000013171337;1.0448639926892784;0.7979452946849328
95.451758;1.0444195414451547;0.8333048692011412;0.7978871138385157;-4.252120064347826e-07;-3.701463833137556e-07;10.000523610015012;0.8334907214421429;0.015563036668486383;0.015562289226468294;0.7977389044349409;0.014892957772600739;1.0448630470505753;0.7979459766178161
95.461758;1.0444176528127447;0.8333065580451565;0.7978879845354505;-4.2573362882980103e-07;-3.7049820873062214e-07;10.00053154414066;0.8334926977806;0.01556303408749916;0.015562282686299436;0.7977406727070904;0.014892915840749034;1.044862025858817;0.7979466521893435
95.471758;1.0444157280976238;0.8333082390639167;0.7978889075287685;-4.2626197146143285e-07;-3.7084631659362016e-07;10.00053927905386;0.8334946651865004;0.015563031825455107;0.015562275316975762;0.7977424251609264;0.01489287427108392;1.044860927855283;0.7979473249330472
95.481758;1.0444137696384497;0.8333099072139811;0.797889885581625;-4.267967373033186e-07;-3.7119196122358287e-07;10.00054678366211;0.8334966198840187;0.015563029823457484;0.015562267139299153;0.7977441612165207;0.014892833090599099;1.0448597528240062;0.7979479981573587
95.491758;1.0444117814268288;0.8333115575593603;0.7978909208644839;-4.273378728294101e-07;-3.715362916314298e-07;10.000554041210206;0.8334985594574854;0.015563027999681593;0.015562258181306299;0.7977458801048846;0.014892792317069513;1.044858500680305;0.7979486749857773
95.501758;1.0444097686255711;0.8333131845839344;0.7978920152182406;-4.278856385454803e-07;-3.718807145572896e-07;10.000561044844053;0.833500482718846;0.015563026259384872;0.015562248470914577;0.797747579991635;0.014892751975537345;1.044857171351249;0.7979493578299038
95.511758;1.0444077375473584;0.8333147822174399;0.797893170846197;-4.284403474812782e-07;-3.722271481694736e-07;10.000567789218726;0.833502388613895;0.015563024499608143;0.01556223803715074;0.7977492578935437;0.014892712103842493;1.044855765081087;0.7979500477813982
95.521758;1.0444056955964915;0.8333163445155451;0.7978943907010597;-4.290020260019727e-07;-3.7257785340615083e-07;10.000574264340765;0.8335042755720851;0.015563022614126771;0.015562226909906203;0.7977509103262502;0.01489267274567496;1.0448542825735592;0.797950744301703
95.531758;1.0444036504640597;0.8333178660356687;0.797895677730498;-4.29570344318338e-07;-3.7293513981087554e-07;10.000580456863597;0.8335061420287739;0.015563020506687737;0.015562215114014368;0.7977525338511152;0.01489263394438005;1.044852725233195;0.7979514454490735
95.541758;1.0444016092709363;0.8333193416778287;0.7978970337409778;-4.30144772804617e-07;-3.733012645662661e-07;10.000586354838925;0.833507986835399;0.015563018099717997;0.015562202665097998;0.7977541254214435;0.014892595749302129;1.0448510957180637;0.7979521488096015
95.551758;1.0443995785131923;0.8333207662840143;0.7978984589043245;-4.307246482922135e-07;-3.736783498853853e-07;10.000591947514469;0.8335098088875396;0.015563015324942368;0.01556218957042893;0.7977556823628656;0.014892558218742488;1.0448493982251026;0.7979528523979789
95.561758;1.0443975641348637;0.8333221343012747;0.7978999520865194;-4.3130908359318704e-07;-3.7406808001361286e-07;10.000597220059063;0.8335116066024981;0.015563012117515661;0.01556217583270942;0.7977572018427738;0.014892521407609327;1.0448476376780333;0.7979535548176416
95.571758;1.0443955712214723;0.8333234401216608;0.7979015114622542;-4.318968615035285e-07;-3.744713835309195e-07;10.000602149551112;0.8335133775375596;0.015563008428867894;0.015562161448213404;0.7977586805850837;0.014892485365477312;1.0448458185538763;0.7979542550213711
95.581758;1.0443936043045736;0.8333246791173197;0.7979031350618532;-4.3248643977547923e-07;-3.748884702508783e-07;10.000606703634004;0.8335151183272299;0.01556300423769876;0.015562146396824149;0.7977601151150812;0.01489245015823014;1.0448439450911338;0.7979549523204229
95.591758;1.0443916684671597;0.8333258484435752;0.797904821108193;-4.33076069270744e-07;-3.753191384519274e-07;10.000610842657967;0.8335168252268308;0.015562999544972258;0.015562130637816954;0.7977615019528428;0.014892415876207734;1.0448420222282266;0.7979556467206786
95.601758;1.0443897698405749;0.8333269473306129;0.7979065677964566;-4.336638732240165e-07;-3.7576286442129464e-07;10.000614528774499;0.8335184949652519;0.015562994360593038;0.015562114124154133;0.7977628376755179;0.01489238261367047;1.0448400555562514;0.797956338800869
95.611758;1.0443879148971176;0.8333279770716391;0.7979083728396236;-4.342478347348542e-07;-3.7621867360679034e-07;10.0006177348193;0.833520125162842;0.015562988687754221;0.015562096824784556;0.7977641191293006;0.0148923504538899;1.0448380505877124;0.7979570287792498
95.621758;1.044386109506283;0.8333289403576892;0.7979102333144965;-4.3482572404297155e-07;-3.766852634708232e-07;10.000620443221429;0.8335217140664023;0.015562982508901422;0.01556207873433043;0.7977653435957379;0.014892319472490402;1.0448360120078874;0.797957715904733
95.631758;1.044384358634448;0.8333298402259288;0.7979121458600916;-4.353950350096656e-07;-3.771612698478543e-07;10.000622639860916;0.8335232601824649;0.015562975783386977;0.01556205986786622;0.7977665088818462;0.014892289736765608;1.0448339431939824;0.7979583990111003
95.641758;1.0443826666082883;0.8333306796959966;0.7979141071646658;-4.3595309145331147e-07;-3.7764522462022684e-07;10.000624309917827;0.8335247622804539;0.015562968460441388;0.0155620402524739;0.7977676135599097;0.01489226129391736;1.044831846774236;0.7979590774082317
95.651758;1.0443810375160243;0.8333314618346895;0.7979161143323544;-4.364972051304304e-07;-3.7813537376615175e-07;10.000625436246077;0.8335262198731855;0.01556296050022421;0.01556201992936424;0.7977686568405359;0.014892234163965424;1.0448297257776373;0.7979597511917365
95.661758;1.0443794752438147;0.8333321892616855;0.79791816500747;-4.370246716424677e-07;-3.7862971993367927e-07;10.000626000743738;0.8335276340494462;0.015562951891421501;0.01556199896689845;0.797769637874747;0.014892208343554331;1.0448275840068462;0.7979604210979352
95.671758;1.0443779833264035;0.833332863643648;0.7979202575076609;-4.375328640788469e-07;-3.7912621001392945e-07;10.0006259859725;0.8335290075802507;0.015562942649516688;0.015561977465063366;0.7977705553302686;0.014892183814168476;1.0448254260332317;0.7979610882720167
95.681758;1.0443765653531494;0.8333334859507568;0.797922390642645;-4.3801959281172385e-07;-3.796229269950753e-07;10.000625374036336;0.8335303437716433;0.01556293279431404;0.015561955546150948;0.7977714078474941;0.014892160554762873;1.0448232574862202;0.797961754078785
95.691758;1.044375225164996;0.8333340568584287;0.7979245633351337;-4.384832527075909e-07;-3.801181135189186e-07;10.000624144585114;0.8335316455296844;0.015562922332406115;0.015561933342751374;0.7977721949968369;0.014892138555807092;1.0448210850241924;0.7979624197963975
95.701758;1.044373966088546;0.833334576679254;0.7979267747275057;-4.3892245477185816e-07;-3.806099346485162e-07;10.000622275198918;0.8335329152208989;0.015562911258686914;0.015561910983640985;0.7977729176053;0.014892117822313136;1.0448189157891792;0.7979630861446086
95.711758;1.0443727905355475;0.8333350453727982;0.7979290243732127;-4.393355289352491e-07;-3.810964158158184e-07;10.0006197462243;0.8335341544335264;0.015562899562986784;0.015561888581826644;0.7977735771072446;0.014892098366634838;1.0448167565104687;0.7979637532953195
95.721758;1.0443717004284603;0.8333354633568758;0.7979313118818472;-4.3972024291187353e-07;-3.815756997887083e-07;10.00061654492699;0.8335353640247257;0.015562887235812416;0.01556186623772506;0.797774174863949;0.014892080199884528;1.0448146124358793;0.7979644215163963
95.731758;1.0443706972501403;0.8333358325958835;0.7979336364635224;-4.4007371882247067e-07;-3.8204613258371476e-07;10.000612664533524;0.8335365447810534;0.015562874275908049;0.015561844050181663;0.7977747120594016;0.014892063321303014;1.0448124866904518;0.7979650913657867
95.741758;1.0443697816288164;0.8333361567126086;0.7979359970375979;-4.403925448176973e-07;-3.825061117534574e-07;10.00060810501823;0.8335376975072551;0.015562860693671311;0.015561822118744212;0.7977751900675403;0.014892047713189362;1.0448103807078744;0.7979657629185705
95.751758;1.0443689534020284;0.8333364399411274;0.7979383929190439;-4.4067314075396303e-07;-3.8295413448640696e-07;10.000602876527871;0.8335388221861203;0.015562846511357269;0.0155618005413821;0.7977756106816704;0.0148920333525475;1.0448082956180202;0.7979664349625697
95.761758;1.044368212630275;0.8333366858444546;0.797940824472547;-4.4091218366046116e-07;-3.8338916162712045e-07;10.000596999112753;0.833539917279044;0.015562831760122693;0.015561779414095442;0.7977759755379662;0.014892020226384237;1.0448062333206778;0.7979671051337401
95.771758;1.0443675610195209;0.8333368965222596;0.797943293100426;-4.4110662052199033e-07;-3.838108245817477e-07;10.00059050133108;0.8335409801346049;0.01556281646252429;0.015561758829706427;0.7977762854278996;0.014892008330751431;1.0448041965723713;0.7979677707074624
95.781758;1.0443670024370701;0.8333370725575105;0.7979458005461594;-4.412533525333855e-07;-3.842190612421061e-07;10.000583418902506;0.8335420083209657;0.015562800615648626;0.015561738877015766;0.7977765405135194;0.01489199766165083;1.0448021884250427;0.7979684290232654
95.791758;1.0443665417702521;0.8333372135919582;0.7979483483264191;-4.413492665605795e-07;-3.846135544905548e-07;10.000575791674237;0.8335430005038185;0.015562784203480867;0.015561719639394353;0.7977767408021833;0.014891988216658927;1.04480021145031;0.7979690775030397
95.801758;1.044366182874183;0.8333373190211308;0.7979509377338504;-4.413915710261032e-07;-3.849936573131408e-07;10.000567663675962;0.8335439561755744;0.015562767225106912;0.015561701196275974;0.7977768860276258;0.014891979999634717;1.0447982675817127;0.7979697137987712
95.811758;1.0443659272411938;0.8333373884299518;0.7979535695293638;-4.4137791894051803e-07;-3.8535876306703897e-07;10.000559086462417;0.8335448749054938;0.015562749710208759;0.0155616836307576;0.7977769755812302;0.01489197301620695;1.0447963583693582;0.7979703354995178
95.821758;1.044365774021031;0.8333374217887569;0.7979562430676415;-4.413064350416251e-07;-3.857085054965355e-07;10.000550120223723;0.8335457557524593;0.015562731721365297;0.015561667025801926;0.7977770092254173;0.014891967261129733;1.0447944846606958;0.7979709391285508
95.831758;1.0443657203779209;0.83333741947414;0.797958955887783;-4.411759580853087e-07;-3.8604266053870353e-07;10.000540830714622;0.833546597381305;0.015562713351417101;0.015561651444552497;0.7977769880991752;0.014891962703670112;1.044792646324211;0.7979715196399332
95.841758;1.0443657614824955;0.8333373821336406;0.7979617040916283;-4.409862755610774e-07;-3.863610922531867e-07;10.000531285376672;0.8335473989683764;0.015562694713519103;0.015561636920623423;0.7977769150144683;0.014891959292136667;1.0447908424868066;0.7979720712445941
95.851758;1.0443658907020934;0.8333373105019893;0.7979644828895927;-4.407379498246973e-07;-3.866637417649423e-07;10.00052155319437;0.833548161028228;0.015562675925671114;0.015561623470479584;0.7977767935734809;0.014891956979061116;1.0447890714379162;0.7979725887957871
95.861758;1.044366100252445;0.8333372051812429;0.7979672867319207;-4.404318675892114e-07;-3.869505233724671e-07;10.000511707205826;0.8335488854231236;0.015562657104518277;0.015561611110755647;0.7977766272465483;0.014891955731692594;1.0447873301525086;0.7979730680187335
95.871758;1.044366381380242;0.8333370663987304;0.7979701091843902;-4.400689283057581e-07;-3.872213189811362e-07;10.000501826653428;0.8335495745484816;0.015562638370886813;0.015561599861204048;0.7977764195828778;0.01489195551863046;1.0447856143233738;0.7979735042077738
95.881758;1.0443667238397167;0.8333368940033683;0.7979729431575653;-4.396499937212448e-07;-3.874761766295317e-07;10.00049199195616;0.8335502305236967;0.015562619847250776;0.015561589733161265;0.7977761744002694;0.01489195630220004;1.0447839193929873;0.797973891182543
95.891758;1.0443671158092718;0.8333366877706108;0.7979757813516217;-4.3917612899887083e-07;-3.8771546085144644e-07;10.000482268715764;0.8335508553932147;0.015562601644258505;0.015561580719013372;0.7977758951738338;0.01489195804756594;1.044782241596363;0.7979742216282596
95.901758;1.0443675445760996;0.8333364477418904;0.7979786167242321;-4.386489853302706e-07;-3.8793972057615256e-07;10.00047269763521;0.8335514521306266;0.015562583859039398;0.015561572789815686;0.7977755844129513;0.014891960729902528;1.044780577954583;0.7979744881860149
95.911758;1.0443679974685305;0.8333361744081246;0.7979814430858465;-4.3807091067443074e-07;-3.8814944776259864e-07;10.00046330179989;0.8335520253444291;0.015562566587841593;0.015561565893313851;0.7977752432701144;0.01489196432657893;1.0447789257511992;0.7979746845018405
95.921758;1.044368463000148;0.8333358687135506;0.7979842552149224;-4.3744482976352246e-07;-3.88345118468313e-07;10.000454096106557;0.8335525809425732;0.015562549933711624;0.01556155995698454;0.7977748718120218;0.01489196880311841;1.0447772819321823;0.7979748056216509
95.931758;1.0443689319634961;0.8333355318903197;0.7979870484152558;-4.3677419201905186e-07;-3.8852737274401743e-07;10.000445090240266;0.8335531248619955;0.015562534002348917;0.015561554910119764;0.7977744701138104;0.014891974109253301;1.0447756424260044;0.797974847721905
95.941758;1.0443693977967767;0.8333351651252042;0.79798981825267;-4.3606281310450194e-07;-3.886968948355921e-07;10.000436294392228;0.8335536617014624;0.015562518890776644;0.015561550712283713;0.7977740390447707;0.014891980186223359;1.0447740015654732;0.7979748078980667
95.951758;1.044369856242059;0.8333347691210443;0.7979925605297739;-4.353145616507993e-07;-3.888542080266283e-07;10.000427726658403;0.8335541941202468;0.015562504672726038;0.015561547364844023;0.7977735801679658;0.014891986978530372;1.0447723522819943;0.797974684038666
95.961758;1.044370304821168;0.8333343442064616;0.7979952716724248;-4.345332923311925e-07;-3.8899968857329237e-07;10.000419412207586;0.8335547231189093;0.015562491385316362;0.0155615449102629;0.7977730951271507;0.014891994448433222;1.0447706877029914;0.797974474533726
95.971758;1.0443707421663115;0.833333891633299;0.797997949479078;-4.3372293517690347e-07;-3.891336479748949e-07;10.0004113786627;0.8335552486096429;0.015562479025966023;0.015561543429070268;0.7977725850388168;0.01489200258261207;1.0447690026846805;0.7979741782240418
95.981758;1.0443711671237688;0.833333414932732;0.7980005929170684;-4.328873716617664e-07;-3.892565053116182e-07;10.000403657972697;0.8335557697724751;0.015562467560939574;0.015561543028684689;0.7977720505721563;0.01489201137824381;1.0447672938426933;0.7979737946900658
95.991758;1.0443715783742888;0.8333329198037542;0.7980032008588452;-4.32030180335828e-07;-3.8936907349028186e-07;10.000396289562225;0.8335562852366232;0.015562456934996086;0.015561543826264913;0.7977714928158458;0.014892020819152963;1.0447655588727742;0.7979733243937224
96.001758;1.0443719752450558;0.8333324129936331;0.7980057712898831;-4.311543352030534e-07;-3.894727146970259e-07;10.000389315161794;0.8335567933932019;0.015562447081554718;0.015561545934161532;0.7977709139837308;0.014892030865696375;1.0447637962870684;0.7979727684201641
96.011758;1.044372358636426;0.8333319012242193;0.7980083013957653;-4.3026208808700404e-07;-3.8956920713517507e-07;10.00038276889187;0.8335572927888787;0.01556243794017252;0.01556154944851922;0.7977703174308531;0.014892041462899562;1.0447620060154559;0.797972128159149
96.021758;1.044372730542664;0.8333313904725183;0.7980107878552152;-4.293553379997339e-07;-3.8966036799126775e-07;10.000376671800423;0.8335577820659216;0.01556242947353171;0.015561554439815498;0.797769707630673;0.014892052549067503;1.0447601900337;0.7979714052469421
96.031758;1.0443730926909403;0.83333088583692;0.7980132267984283;-4.284359750466355e-07;-3.8974785378491774e-07;10.000371035465756;0.8335582595516747;0.015562421671077407;0.015561560946909464;0.797769090267922;0.014892064051860075;1.0447583519564736;0.7979706013912244
96.041758;1.0443734461600949;0.8333303916428283;0.7980156133032356;-4.2750575377722064e-07;-3.8983337199817856e-07;10.0003658698871;0.8335587231996205;0.015562414538287722;0.01556156897662617;0.7977684717249884;0.014892075880563193;1.044756496211215;0.7979697176782812
96.051758;1.0443737923391625;0.8333299109287912;0.7980179410665096;-4.2656633231442686e-07;-3.8991885305896007e-07;10.000361184955725;0.8335591708696869;0.015562408078805245;0.015561578509201193;0.7977678582539562;0.014892087928827402;1.0447546272700707;0.7979687539250435
96.061758;1.0443741334618106;0.8333294446407084;0.7980202028543816;-4.2561987974046763e-07;-3.9000634615907603e-07;10.00035698692731;0.8335596007076584;0.015562402280840692;0.01556158951081245;0.7977672554628124;0.014892100083733565;1.0447527489212103;0.7979677090534714
96.071758;1.044374472188788;0.8333289914652329;0.7980223914000554;-4.246694712333736e-07;-3.9009777699968603e-07;10.000353282566874;0.8335600115515491;0.015562397117445535;0.015561601947776048;0.7977666678734484;0.01489211223223018;1.044750864457632;0.7979665822790404
96.081758;1.0443748114720761;0.8333285484482639;0.7980245001044874;-4.23718656586875e-07;-3.9019465902777716e-07;10.000350089409956;0.8335604027958197;0.015562392556346621;0.01556161578016449;0.7977660988309889;0.01489212427079585;1.044748977445061;0.7979653736920997
96.091758;1.0443751548273446;0.8333281124019811;0.7980265232358388;-4.2277076534266976e-07;-3.902979613410903e-07;10.000347438297668;0.8335607735819246;0.015562388567750265;0.015561630931124438;0.7977655512614187;0.01489213611185763;1.0447470918381045;0.7979640839084974
96.101758;1.0443755067843081;0.83332768148864;0.7980284557411401;-4.2182865118704673e-07;-3.904081658258493e-07;10.000345365890121;0.8335611222580106;0.015562385125524237;0.015561647264216999;0.7977650287671099;0.014892147673757659;1.0447452119085217;0.7979627140540858
96.111758;1.0443758733212194;0.8333272555486981;0.7980302931776032;-4.208947335188602e-07;-3.9052532794460403e-07;10.00034390490694;0.833561446840005;0.015562382204159451;0.01556166458659509;0.7977645357469437;0.014892158872044113;1.0447433425639605;0.797961266571205
96.121758;1.0443762617879166;0.8333268351612199;0.7980320319854571;-4.1997102278918406e-07;-3.9064914150466025e-07;10.000343078265107;0.8335617458637424;0.015562379783013842;0.015561682671356429;0.797764075849662;0.014892169624194969;1.0447414897068292;0.797959745766512
96.131758;1.0443766804095262;0.8333264206209956;0.7980336696335008;-4.190592015431916e-07;-3.907791157499175e-07;10.00034289773871;0.8335620183753053;0.015562377864830692;0.015561701286987422;0.7977636502908413;0.014892179851937037;1.0447396606372774;0.7979581571727824
96.141758;1.0443771371175847;0.8333260114807232;0.7980352042252152;-4.181607246182365e-07;-3.9091480892449456e-07;10.000343363459782;0.8335622633248356;0.015562376487392268;0.015561720216586807;0.7977632577895276;0.014892189481479294;1.044737864266141;0.7979565065550336
96.151758;1.0443776378578058;0.8333256068328431;0.798036633848275;-4.1727692021564023e-07;-3.9105589091815066e-07;10.000344463774622;0.8335624795312395;0.015562375712375572;0.015561739263084249;0.7977628956244136;0.01489219845000138;1.0447361101634984;0.7979547998054294
96.161758;1.044378185685347;0.8333252056516922;0.7980379563569069;-4.164091959477123e-07;-3.9120202085561586e-07;10.000346176972611;0.8335626660536676;0.015562375615147627;0.015561758252249426;0.7977625604937767;0.01489220670496088;1.0447344065799042;0.7979530429731341
96.171758;1.0443787812993701;0.8333248063897285;0.79803916964709;-4.1555908165079754e-07;-3.9135277989564665e-07;10.00034847458063;0.8335628225080366;0.015562376289766887;0.01556177704091879;0.7977622488805317;0.014892214189856513;1.0447327588879307;0.7979512415070432
96.181758;1.044379424407462;0.8333244066973282;0.7980402717468033;-4.147280128779501e-07;-3.915077507955191e-07;10.000351324560032;0.8335629490061922;0.015562377844906954;0.015561795522159291;0.7977619573221635;0.014892220835329217;1.0447311693230197;0.7979493998816691
96.191758;1.044380114714942;0.8333240044421543;0.7980412605798626;-4.1391719570607574e-07;-3.9166666789228684e-07;10.00035469255257;0.8335630452318236;0.015562380380110612;0.015561813612536078;0.79776168261066;0.014892226570886423;1.044729638004405;0.7979475224146385
96.201758;1.0443808519402915;0.8333235989570874;0.798042134070567;-4.131276104260624e-07;-3.91829619594904e-07;10.000358545532725;0.8335631097814165;0.015562383966317761;0.015561831227980414;0.797761422016184;0.014892231344750732;1.0447281644023236;0.7979456140623267
96.211758;1.0443816356791569;0.8333231906762287;0.7980428906638635;-4.123600162951684e-07;-3.9199730108189106e-07;10.000362860266444;0.8335631407833926;0.015562388648111512;0.01556184827507969;0.7977611739300821;0.014892235129623272;1.04472674817799;0.7979436802381988
96.221758;1.0443824660363112;0.8333227798446506;0.7980435294252584;-4.116150028786628e-07;-3.9217098022568733e-07;10.000367625161985;0.8335631366783924;0.015562394459241296;0.015561864666018374;0.7977609381764641;0.014892237917828547;1.0447253892947312;0.7979417264219307
96.231758;1.0443833441891344;0.8333223661272543;0.7980440496455837;-4.1089312674813175e-07;-3.9235195619437605e-07;10.000372830959803;0.833563096614543;0.015562401435377432;0.01556188033153042;0.7977607154455351;0.014892239721913994;1.0447240876075456;0.7979397580942378
96.241758;1.0443842717568035;0.8333219489190259;0.7980444506685497;-4.101949066167725e-07;-3.925410735050367e-07;10.000378461861558;0.8335630209380739;0.015562409612974108;0.01556189521362517;0.7977605069730627;0.014892240576982607;1.0447228421947563;0.797937780288467
96.251758;1.044385249901303;0.8333215274822708;0.7980447321128384;-4.0952062323447795e-07;-3.927387537657648e-07;10.00038449032226;0.8335629116325326;0.015562419013760206;0.015561909255116073;0.7977603148046475;0.014892240533059506;1.0447216513249291;0.7979357971287089
96.261758;1.0443862792397434;0.8333211010940076;0.7980448944555903;-4.0887032236631373e-07;-3.9294530326043716e-07;10.000390869660828;0.833562772218295;0.015562429627556086;0.015561922397564402;0.7977601414847655;0.014892239642454064;1.0447205129926578;0.797933812283533
96.271758;1.044387359915567;0.8333206692265067;0.7980449395630349;-4.08244029911124e-07;-3.9316123382983684e-07;10.000397530147398;0.8335626069561684;0.015562441406289712;0.015561934579906395;0.797759988775106;0.014892237954855649;1.0447194252301608;0.7979318294381617
96.281758;1.0443884914151351;0.8333202313657675;0.7980448702151755;-4.076418107235232e-07;-3.933874033138197e-07;10.000404387792893;0.8335624198663832;0.015562454271486748;0.0155619457449807;0.7977598568088711;0.014892235520646054;1.0447183867117273;0.7979298520013812
96.291758;1.0443896724858306;0.8333197865843198;0.7980446890574847;-4.0706368924281283e-07;-3.9362472436971425e-07;10.000411358574636;0.8335622141830311;0.015562468127899451;0.015561955856444416;0.7977597448375158;0.014892232395733337;1.0447173978464344;0.7979278829749352
96.301758;1.0443909008640846;0.833319333409566;0.7980443983441956;-4.065096120863936e-07;-3.9387373029914424e-07;10.000418367681892;0.8335619924411102;0.015562482874171302;0.015561964906325026;0.7977596523556716;0.0148922286438506;1.044716461055838;0.7979259256094259
96.311758;1.044392173215627;0.8333188702211459;0.7980440004441263;-4.059794412522206e-07;-3.941345454368722e-07;10.000425355648336;0.8335617570676717;0.01556249840879338;0.015561972907270799;0.7977595792063178;0.014892224335230892;1.0447155799293864;0.7979239841327662
96.321758;1.0443934862609616;0.8333183957904197;0.7980434983417425;-4.054729062786225e-07;-3.9440715198988377e-07;10.00043228271339;0.8335615108071629;0.015562514634221954;0.015561979880780114;0.7977595250898648;0.014892219545083579;1.0447147586055436;0.7979220637911636
96.331758;1.0443948380192762;0.8333179093747807;0.798042895714439;-4.049896228845963e-07;-3.946916402340831e-07;10.000439125965944;0.8335612564949682;0.015562531460290735;0.015561985848712991;0.7977594891427137;0.014892214356685009;1.0447140015847987;0.7979201701426792
96.341758;1.044396227992079;0.8333174103258948;0.798042196523622;-4.045292889545937e-07;-3.949883396861993e-07;10.000445870373344;0.8335609967446728;0.015562548807160233;0.015561990831229782;0.7977594697239385;0.0148922088671601;1.044713312917606;0.7979183079081238
96.351758;1.0443976569323867;0.8333168979914463;0.7980414048596305;-4.0409187265495036e-07;-3.9529773068495687e-07;10.000452504518469;0.8335607341275864;0.015562566610538505;0.015561994849375304;0.7977594645943117;0.014892203185672413;1.044712695375943;0.7979164803217401
96.361758;1.0443991264305916;0.8333163724034636;0.798040525477264;-4.03677608967138e-07;-3.95620224675314e-07;10.000459021655313;0.8335604713671092;0.015562584828757983;0.015561997927405105;0.7977594716161344;0.014892197427331529;1.044712150840691;0.7979146896822271
96.371758;1.0444006383913729;0.8333158348683118;0.7980395640165775;-4.032868566420042e-07;-3.959559690315599e-07;10.0004654162926;0.8335602107083343;0.015562603441128043;0.01556200009231542;0.7977594895846556;0.014892191719895576;1.0447116809172072;0.797912938098644
96.381758;1.04440219516658;0.8333152875921034;0.7980385262269708;-4.0291988665664934e-07;-3.963048180682245e-07;10.00047167820024;0.8335599527278414;0.015562622434407952;0.015562001366241664;0.7977595185268641;0.014892186210025193;1.04471128655067;0.7979112274881888
96.391758;1.0444037998837463;0.8333147330554258;0.7980374170736493;-4.0257661410593544e-07;-3.9666648246951964e-07;10.000477790507478;0.8335596959999855;0.015562641791342842;0.015562001756227262;0.7977595592397861;0.014892181048606727;1.0447109673538906;0.7979095594249139
96.401758;1.0444054557422404;0.8333141737261032;0.7980362406473681;-4.0225645540919755e-07;-3.970406263390721e-07;10.000483728257565;0.8335594381239645;0.015562661490218939;0.015562001256084545;0.7977596122107792;0.014892176374067555;1.0447107213652955;0.7979079353861133
96.411758;1.0444071642676718;0.833313611649431;0.7980350006956703;-4.019585082697332e-07;-3.9742690401528955e-07;10.000489456520745;0.8335591767267058;0.015562681509230321;0.01556199985614689;0.7977596766302851;0.014892172308928022;1.044710545118662;0.7979063571306096
96.421758;1.0444089236628633;0.8333130481855058;0.7980337012726271;-4.0168183301348e-07;-3.9782499965442605e-07;10.000494933278672;0.833558909509582;0.01556270182492319;0.015561997548881082;0.7977597506908001;0.014892168961295107;1.044710433908977;0.7979048268112333
96.431758;1.0444107282982267;0.8333124843000955;0.7980323473279516;-4.0142551374751684e-07;-3.982345349419553e-07;10.00050011343019;0.8335586341702006;0.015562722406863586;0.015561994333898965;0.7977598328700345;0.014892166430910533;1.0447103821787562;0.7979033465652401
96.441758;1.0444125691114738;0.8333119208319174;0.7980309448107126;-4.011885726467353e-07;-3.9865492797095124e-07;10.000504950950232;0.8335583485134985;0.015562743219740379;0.015561990220715933;0.7977599223823483;0.014892164816817247;1.0447103841339744;0.7979019178810438
96.451758;1.0444144344536301;0.8333113585526607;0.7980294999656469;-4.0096990582620986e-07;-3.9908540571240306e-07;10.000509407684163;0.833558050127151;0.015562764230677359;0.015561985227768263;0.7977600184713883;0.014892164215282087;1.0447104343087479;0.797900541457957
96.461758;1.044416311501415;0.8333107982118363;0.7980280184617485;-4.0076825382618717e-07;-3.9952496971855234e-07;10.000513464343252;0.8335577361686649;0.015562785415247174;0.015561979387665058;0.7977601199527495;0.01489216471275431;1.0447105275215465;0.7978992175630032
96.471758;1.044418187579809;0.833310240293962;0.7980265048025346;-4.005822595607972e-07;-3.999721461587032e-07;10.000517116730343;0.8335574042547617;0.015562806765508263;0.01556197275499983;0.7977602253174529;0.01489216638571835;1.044710658894197;0.797897946550741
96.481758;1.0444200509267385;0.8333096848907081;0.7980249620669434;-4.0041058480079106e-07;-4.0042492734276317e-07;10.000520363553603;0.8335570534261278;0.015562828302720023;0.015561965405493717;0.7977603324687579;0.014892169304810863;1.0447108244810264;0.797896729450549
96.491758;1.044421891126441;0.8333091324108339;0.7980233923348202;-4.0025200347016084e-07;-4.008810558304126e-07;10.000523203579837;0.8335566833401203;0.015562850081752854;0.015561957426947822;0.7977604384729063;0.014892173536138904;1.0447110214125408;0.7978955681578327
96.501758;1.0444236985833124;0.8333085844245108;0.7980217973263917;-4.0010561682282425e-07;-4.0133828861288525e-07;10.00052563928417;0.8335562924403206;0.015562872175099288;0.015561948907170171;0.7977605403612696;0.014892179138566736;1.0447112473809665;0.7978944650499794
96.511758;1.0444254630866183;0.8333080434627406;0.798020178600605;-3.99971134081525e-07;-4.017945887305232e-07;10.000527673611236;0.8335558773106604;0.015562894652455365;0.015561939927752863;0.7977606360707914;0.014892186159538509;1.0447115005660763;0.797893422393155
96.521758;1.0444271730562693;0.833307511640053;0.7980185377017014;-3.99848813196914e-07;-4.022483575234161e-07;10.00052929880655;0.8335554334617693;0.015562917571262052;0.015561930565503904;0.797760724341176;0.014892194631034679;1.0447117797602374;0.7978924417183095
96.531758;1.0444288161566535;0.8333069893136145;0.7980168763852566;-3.997390427157388e-07;-4.026985835255408e-07;10.000530495034328;0.8335549565119024;0.01556294097515396;0.015561920889043108;0.7977608042035856;0.014892204566055252;1.044712084170495;0.7978915236469681
96.541758;1.0444303803746724;0.8333064749729251;0.7980151966158461;-3.996419322859604e-07;-4.0314481438954186e-07;10.000531246395132;0.8335544432607588;0.01556296489776444;0.015561910951479246;0.7977608748286988;0.014892215960682563;1.0447124134392731;0.7978906683599895
96.551758;1.044431854663601;0.833305965870749;0.7980135003529808;-3.995571504447947e-07;-4.035869767141749e-07;10.000531549601789;0.8335538923758449;0.01556298936597484;0.015561900792287475;0.797760935645646;0.014892228801630594;1.044712768048874;0.7978898759977885
96.561758;1.0444332292290586;0.8333054587876979;0.7980117892157687;-3.9948409089957026e-07;-4.04025041242499e-07;10.000531400841982;0.8335533041219201;0.015563014398008435;0.015561890448063826;0.7977609861438433;0.014892243069161485;1.0447131495950803;0.7978891468305773
96.571758;1.0444344959431908;0.8333049509800493;0.7980100643195159;-3.9942215050301203e-07;-4.0445869820467323e-07;10.000530782050944;0.8335526790543987;0.01556303999809484;0.015561879961828971;0.7977610251804202;0.014892258730615785;1.044713560338193;0.797888481307176
96.581758;1.0444356488494837;0.8333044408194096;0.7980083263682498;-3.9937081351165856e-07;-4.048874083189024e-07;10.00052966331422;0.8335520168341676;0.015563066146871992;0.015561869381521995;0.797761050915613;0.014892275731307766;1.044714002481106;0.7978878796485696
96.591758;1.0444366839694808;0.8333039279765164;0.7980065758095863;-3.9932966988896725e-07;-4.0531076401727655e-07;10.000528016710103;0.8335513162796199;0.015563092794344435;0.015561858750043294;0.7977610618356287;0.014892293991653994;1.0447144785629594;0.7978873414336761
96.601758;1.0444375981234681;0.8333034136288566;0.798004813223826;-3.992985567235556e-07;-4.0572859350696425e-07;10.00052583052823;0.8335505761543138;0.01556311986730377;0.015561848102464833;0.7977610574367872;0.014892313410945122;1.0447149922748906;0.7978868661315917
96.611758;1.0444383881223533;0.833302900474602;0.7980030394590812;-3.992776285714878e-07;-4.061407360346769e-07;10.000523112921947;0.8335497955738923;0.015563147285427828;0.015561837477498735;0.7977610377157709;0.014892333873771365;1.0447155477958177;0.7978864541380126
96.621758;1.0444390512839294;0.833302392204163;0.7980012550630668;-3.992672314063566e-07;-4.065469579294642e-07;10.00051988370787;0.8335489738978935;0.01556317497110707;0.015561826928561232;0.7977610022497063;0.014892355259468106;1.0447161482516245;0.7978861069174679
96.631758;1.0444395863047942;0.8333018928875157;0.7979994598828617;-3.9926786751753527e-07;-4.069470570285752e-07;10.000516163670769;0.8335481104134591;0.01556320284935834;0.015561816520038824;0.7977609496954647;0.014892377451547796;1.044716795168234;0.7978858262524925
96.641758;1.0444399934643482;0.8333014065684993;0.7979976530522617;-3.9928026210715423e-07;-4.0734088798868685e-07;10.000511972576103;0.833547204114782;0.015563230840552509;0.01556180631625715;0.7977608777845869;0.014892400341951365;1.0447174890735649;0.7978856138363668
96.651758;1.0444402741704406;0.8333009371165252;0.7979958330312922;-3.99305146547862e-07;-4.077283247999994e-07;10.000507340033787;0.8335462538567829;0.015563258854510403;0.015561796373989039;0.7977607835097735;0.014892423830633272;1.0447182301422249;0.7978854715579371
