time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
96.661758;1.0444404301412566;0.8333004886903099;0.7979939982850645;-3.993429135255379e-07;-4.081092802730217e-07;10.000502318215178;0.8335452585542621;0.015563286795924848;0.015561786733815407;0.7977606634098292;0.014892447815852554;1.0447190183902477;0.7978854016911746
96.671758;1.0444404625507866;0.8333000662669873;0.7979921486926916;-3.993936192681418e-07;-4.084837143356441e-07;10.000496980051505;0.8335442169664107;0.015563314576512713;0.015561777406646016;0.7977605137402429;0.014892472175610834;1.0447198534375135;0.7978854065951095
96.681758;1.0444403717295818;0.8332996750483986;0.7979902864853595;-3.994572721176705e-07;-4.0885160775059435e-07;10.000491401301087;0.8335431271473348;0.015563342123703887;0.015561768364698447;0.7977603302366899;0.014892496758904179;1.0447207340559175;0.7978854883810885
96.691758;1.044440157546133;0.8332993190188445;0.7979884157847325;-3.9953395338048124e-07;-4.0921292192325813e-07;10.00048564689342;0.8335419864172616;0.015563369380009455;0.015561759543405005;0.7977601082599828;0.014892521396198148;1.0447216580527003;0.7978856488342155
96.701758;1.0444398197926124;0.8332990002591923;0.7979865415769195;-3.996236784952178e-07;-4.09567389858521e-07;10.00047977717429;0.8335407926150753;0.015563396290777671;0.015561750848216226;0.7977598436482608;0.01489254591661435;1.04472262265027;0.7978858891852183
96.711758;1.0444393584178293;0.8332987198577928;0.7979846694146862;-3.997262577704104e-07;-4.0991423725253315e-07;10.000473858670361;0.8335395456291963;0.015563422789644139;0.015561742161985739;0.7977595330410752;0.014892570163985264;1.044723625275839;0.7978862094626665
96.721758;1.0444387739059717;0.8332984793250514;0.7979828052525163;-3.998411316481695e-07;-4.1025225198643363e-07;10.000467962233023;0.8335382474066896;0.015563448791093115;0.015561733356703519;0.7977591735714674;0.01489259401289623;1.04472466415157;0.7978866079777869
96.731758;1.0444380675874778;0.8332982810019047;0.7979809544428174;-3.999672409138532e-07;-4.105801454289996e-07;10.000462157845643;0.833536900530952;0.015563474188240958;0.015561724306734389;0.7977587627600149;0.014892617372676234;1.0447257376828298;0.7978870816093925
96.741758;1.0444372421498145;0.8332981277235947;0.7979791210234308;-4.0010318143096993e-07;-4.10896744985449e-07;10.000456514741957;0.8335355073960794;0.015563498859124855;0.01556171489666012;0.79775829842525;0.014892640168292181;1.0447268431886974;0.7978876267983692
96.751758;1.0444363024020777;0.8332980226547249;0.7979773081836763;-4.002474466481772e-07;-4.1120104425111976e-07;10.000451096101463;0.8335340706262847;0.01556352267938993;0.015561705021726794;0.7977577787214312;0.014892662318223664;1.0447279764404882;0.7978882402855326
96.761758;1.0444352550181752;0.8332979691322588;0.7979755186232133;-4.00398535624714e-07;-4.114923288103766e-07;10.000445946321909;0.8335325933047665;0.015563545524559009;0.015561694579991651;0.7977572024179718;0.014892683740596121;1.0447291320854946;0.7978889188593158
96.771758;1.0444341074100656;0.8332979701296662;0.7979737542334404;-4.005550048506891e-07;-4.117701258122042e-07;10.000441086227925;0.8335310785649274;0.01556356726352113;0.015561683465910687;0.7977565686470024;0.014892704381198626;1.0447303042863176;0.7978896588398071
96.781758;1.0444328675323926;0.8332980274463264;0.7979720159522296;-4.0071548713871646e-07;-4.120339817709812e-07;10.000436522606178;0.8335295292582962;0.015563587762934735;0.015561671574807912;0.797755876481513;0.014892724228855998;1.044731487331216;0.7978904560371187
96.791758;1.0444315446312527;0.8332981412156303;0.7979703041497099;-4.008787296640552e-07;-4.12283470656002e-07;10.000432263269534;0.8335279482215826;0.015563606905633508;0.015561658809394223;0.7977551250997248;0.014892743307692727;1.0447326757968762;0.7978913056605574
96.801758;1.0444301492134862;0.8332983102872238;0.7979686194163972;-4.0104361804056006e-07;-4.125183015158616e-07;10.000428326346743;0.8335263390283424;0.015563624606665664;0.015561645082424731;0.7977543138215505;0.014892761657424924;1.044733864239794;0.7978922023376636
96.811758;1.044428691760616;0.8332985330279683;0.797966963133306;-4.012090423094196e-07;-4.127382700009065e-07;10.00042473975713;0.833524706114448;0.015563640819362982;0.015561630317587661;0.797753441792023;0.014892779310840518;1.0447350471259043;0.7978931410195511
96.821758;1.044427181799254;0.833298807813565;0.7979653370915049;-4.013738014350329e-07;-4.129432176511439e-07;10.000421534359415;0.8335230537992254;0.015563655535693777;0.015561614447691706;0.7977525082499212;0.014892796279043094;1.0447362191845595;0.7978941179085532
96.831758;1.044425628613194;0.8332991331209924;0.7979637427927007;-4.015366738108685e-07;-4.1313301004096263e-07;10.000418736738963;0.8335213853373249;0.015563668774184863;0.015561597414501306;0.7977515135399689;0.014892812554702813;1.0447373759183756;0.7978951302174541
96.841758;1.0444240426567566;0.8332995074946917;0.7979621814675513;-4.016963788168056e-07;-4.1330741168106745e-07;10.000416367727588;0.8335197029765803;0.015563680558621677;0.015561579171528391;0.7977504598042129;0.014892828132135034;1.0447385141410084;0.7978961753139573
96.851758;1.0444224360728815;0.8332999297738525;0.7979606544349076;-4.0185146910561924e-07;-4.1346601127177464e-07;10.000414446013675;0.8335180087287783;0.015563690908862176;0.015561559677239222;0.7977493505736937;0.014892843028198533;1.0447396323252252;0.7978972503588063
96.861758;1.0444208220411935;0.8333003995756667;0.7979591632900542;-4.0200043423012224e-07;-4.136083733634879e-07;10.000412990242044;0.8335163050960755;0.015563699844999293;0.015561538879888552;0.7977481900216221;0.014892857290992958;1.0447407303661762;0.7978983524789157
96.871758;1.0444192136256605;0.8333009174671653;0.7979577099731413;-4.021418492765525e-07;-4.137341976308388e-07;10.000412020058487;0.8335145952245752;0.015563707391614634;0.01556151671548549;0.7977469824707963;0.014892870994610728;1.0447418087372737;0.7978994788553038
96.881758;1.04441762319404;0.8333014845276442;0.7979562963134061;-4.0227436721101986e-07;-4.1384323222102195e-07;10.00041155932502;0.8335128824815602;0.01556371357577023;0.015561493120850688;0.7977457317260218;0.014892884219244097;1.0447428677628872;0.7979006264156954
96.891758;1.0444160627656274;0.8333021017987993;0.7979549233433967;-4.023967888713873e-07;-4.139351854982444e-07;10.00041163712277;0.8335111700211879;0.015563718419534772;0.015561468043533548;0.7977444407510714;0.014892897027795685;1.04474390756837;0.797901791440554
96.901758;1.0444145439505004;0.8333027700140767;0.7979535914206686;-4.0250821128355655e-07;-4.140098067591773e-07;10.000412284640046;0.8335094604322636;0.015563721932467352;0.015561441440451837;0.797743112112375;0.014892909463662772;1.0447449282131267;0.7979029695539207
96.911758;1.0444130774093698;0.8333034894880239;0.7979523008115659;-4.026079124521992e-07;-4.1406694986017323e-07;10.000413530299543;0.8335077550969354;0.015563724106098865;0.015561413269836436;0.7977417481975446;0.014892921570288615;1.0447459296515007;0.7979041559822955
96.921758;1.044411673319298;0.8333042603674703;0.7979510516561944;-4.0269511844021313e-07;-4.141065655266144e-07;10.000415393062763;0.8335060538347254;0.015563724913848501;0.015561383491493155;0.7977403508250517;0.014892933400911794;1.0447469119437993;0.7979053457565163
96.931758;1.044410341991804;0.8333050833343577;0.7979498434838422;-4.02768994515525e-07;-4.1412866093118506e-07;10.000417878696808;0.8335043556540689;0.015563724320176787;0.015561352082967992;0.7977389207375204;0.01489294500744112;1.0447478754769406;0.7979065337900229
96.941758;1.04440909336575;0.8333059600418492;0.797948675275743;-4.0282876935244585e-07;-4.1413330578927693e-07;10.000420984027269;0.8335026599027524;0.01556372229141968;0.01556131905367277;0.7977374573312732;0.014892956434058677;1.0447488209974478;0.7979077150916271
96.951758;1.0444079363724728;0.83330689282102;0.7979475461898279;-4.028738771636167e-07;-4.141206897806832e-07;10.000424701045945;0.833500966648558;0.015563718797940164;0.015561284448824708;0.7977359591697487;0.014892967725613935;1.044749750072046;0.7979088853983639
96.961758;1.044406878916283;0.8333078841609679;0.7979464559244641;-4.029041553122874e-07;-4.140910978558789e-07;10.000429012566661;0.8334992765260999;0.015563713810207361;0.015561248352785795;0.7977344251837687;0.014892978929168908;1.0447506655062315;0.7979100417618833
96.971758;1.0444059280007199;0.8333089365968525;0.7979454041361158;-4.029200552221775e-07;-4.14044951136903e-07;10.000433888564025;0.8334975906495061;0.015563707300554924;0.015561210886700165;0.7977328552112221;0.014892990080155958;1.0447515705934813;0.7979111827013493
96.981758;1.0444050894345778;0.8333100529843477;0.7979443896744328;-4.029227424425651e-07;-4.1398297903721245e-07;10.000439290381854;0.8334959103409112;0.01556369925515328;0.015561172196648092;0.797731249415008;0.01489300119312182;1.0447524674893578;0.7979123078437869
96.991758;1.0444043672575882;0.83331123641219;0.7979434105721063;-4.029139531124172e-07;-4.139061902435113e-07;10.000445176313642;0.8334942367203676;0.015563689687636996;0.015561132436862284;0.7977296076870518;0.014893012270479693;1.0447533559559683;0.797913417194606
97.001758;1.0444037637466956;0.833312489538168;0.7979424645115261;-4.0289565141925583e-07;-4.13815702868814e-07;10.000451506786224;0.8334925708014701;0.015563678640804917;0.015561091750025617;0.7977279295159618;0.014893023315993759;1.0447542332913888;0.7979145110926859
97.011758;1.044403280116687;0.8333138142373172;0.797941548957731;-4.0286972631567803e-07;-4.1371275220547425e-07;10.000458246936184;0.8334909139681369;0.0155636661792153;0.015561050257363622;0.7977262140069858;0.014893034336144157;1.0447550955362508;0.7979155907862623
97.021758;1.04440291742178;0.8333152119630146;0.797940661232494;-4.0283787740593954e-07;-4.1359864433970325e-07;10.000465363470358;0.8334892680607383;0.015563652388436697;0.015561008065746725;0.7977244602039678;0.014893045337279379;1.0447559393103314;0.7979166585588275
97.031758;1.0444026777181465;0.8333166843898985;0.7979397990145152;-4.0280169398681655e-07;-4.134745368197797e-07;10.000472823966929;0.8334876350248188;0.015563637376949924;0.015560965277710182;0.7977226675972928;0.014893056333367394;1.0447567629177856;0.7979177175452463
97.041758;1.044402565117396;0.8333182335932814;0.7979389605327188;-4.0276288145908324e-07;-4.1334148619670314e-07;10.000480600781;0.8334860168445333;0.015563621264220888;0.015560921995804463;0.7977208362797072;0.014893067353209555;1.0447575656910437;0.7979187713905319
97.051758;1.0444025855832884;0.8333198613249715;0.7979381438856553;-4.027234564672047e-07;-4.132007008402642e-07;10.000488670043472;0.8334844158918511;0.015563604155682987;0.015560878320914571;0.7977189666644869;0.014893078430661786;1.044758346504556;0.7979198236426627
97.061758;1.0444027453405904;0.8333215683694509;0.7979373463721953;-4.026856645254411e-07;-4.130534725774103e-07;10.00049700593087;0.8334828350203602;0.01556358612515478;0.015560834335744018;0.797717058924699;0.014893089585650103;1.0447591038053297;0.7979208772997612
97.071758;1.044403049025343;0.833323354698538;0.7979365648941624;-4.0265157330423736e-07;-4.1290086899714796e-07;10.000505580643237;0.8334812770989576;0.015563567219528424;0.015560790085250938;0.7977151126694736;0.014893100813693124;1.0447598371503173;0.7979219347416223
97.081758;1.044403498310303;0.8333252195810024;0.7979357970562445;-4.026227006487779e-07;-4.1274361806731204e-07;10.000514369008556;0.8334797443661989;0.015563547472899382;0.015560745585079463;0.7977131274049496;0.014893112090473275;1.0447605476996376;0.7979229977829759
97.091758;1.0444040916113058;0.8333271614488276;0.7979350418595754;-4.0260011190709e-07;-4.1258220027104905e-07;10.000523349895717;0.8334782382921962;0.015563526911606937;0.015560700854160538;0.7977111031531695;0.014893123382476826;1.0447612374889266;0.7979240676113138
97.101758;1.044404825457554;0.8333291779735803;0.797934299617323;-4.025847466461281e-07;-4.124169541715658e-07;10.000532505461312;0.83347676022764;0.015563505550925262;0.01556065593918782;0.7977090403968435;0.014893134654018215;1.0447619092310474;0.7979251448187342
97.111758;1.0444056961243784;0.8333312661514173;0.7979335713916655;-4.025775020179564e-07;-4.1224811482543714e-07;10.00054182018612;0.833475312152193;0.015563483393824898;0.01556061091449878;0.7977069397223645;0.01489314587255565;1.044762566541586;0.797926229456401
97.121758;1.0444066998620372;0.8333334224893039;0.7979328583997175;-4.025791434340728e-07;-4.120757065309024e-07;10.000551280476873;0.8334738966633771;0.015563460435709962;0.01556056586703031;0.7977048017846043;0.014893157014979164;1.044763213679911;0.797927320870944
97.131758;1.0444078323818302;0.8333356436109427;0.7979321619090668;-4.025901584476761e-07;-4.118994680245889e-07;10.000560873495546;0.83347251612548;0.015563436672911664;0.015560520884627714;0.7977026273696954;0.014893168071497051;1.04476385469225;0.7979284175787998
97.141758;1.0444090882410035;0.8333379268392928;0.7979314836658449;-4.0261063441987264e-07;-4.117190832955555e-07;10.00057058156131;0.8334711717570077;0.015563412110990972;0.015560476055326794;0.7977004171751582;0.014893179039703277;1.044764492522033;0.7979295173622271
97.151758;1.044410459970562;0.8333402700156002;0.7979308258299013;-4.026404024910104e-07;-4.115344140908288e-07;10.000580378656986;0.833469863550178;0.015563386761213499;0.01556043147270375;0.797698171669338;0.014893189909264077;1.044765129184914;0.7979306177243173
97.161758;1.04441193772603;0.8333426705320689;0.7979301901259875;-4.026793171263676e-07;-4.11345395422289e-07;10.000590234700553;0.8334685910654893;0.015563360622158578;0.015560387239636573;0.7976958913347477;0.014893200657726464;1.0447657670251989;0.7979317163670654
97.171758;1.0444135101529801;0.8333451244487923;0.7979295774422942;-4.027272914627341e-07;-4.1115181667883983e-07;10.000600120352887;0.8334673545676764;0.01556333367026362;0.015560343466269496;0.7976935768223611;0.014893211268158017;1.0447664094157174;0.7979328110164251
97.181758;1.044415166158623;0.833347626196727;0.7979289882943749;-4.027840998731258e-07;-4.1095321902181606e-07;10.00061001011604;0.8334661558016927;0.015563305878045735;0.015560300261223103;0.797691228784454;0.014893221746746095;1.044767060298676;0.7979338989824155
97.191758;1.044416896458522;0.8333501686821554;0.7979284232746287;-4.0284933676797164e-07;-4.107488454409896e-07;10.000619885545627;0.83346499778574;0.015563277240153005;0.015560257726887414;0.7976888477833487;0.01489323212382548;1.0447677237831752;0.7979349770645973
97.201758;1.0444186936858921;0.8333527439971025;0.797927882522296;-4.029226844761491e-07;-4.1053763563798883e-07;10.000629735629936;0.8334638838619272;0.015563247774727146;0.015560215965853205;0.7976864344036669;0.014893242443919371;1.0447684042637888;0.7979360417546449
97.211758;1.0444205513795266;0.8333553443708206;0.7979273645590269;-4.030041231549225e-07;-4.103184972483418e-07;10.000639556051816;0.8334628169129813;0.015563217502897781;0.015560175083088816;0.7976839894954938;0.01489325275200086;1.044769106243755;0.7979370896331325
97.221758;1.0444224629878884;0.8333579621499214;0.7979268660157506;-4.030938149616435e-07;-4.1009083399578865e-07;10.000649347447736;0.833461799274977;0.01556318643942242;0.015560135178770293;0.797681514637285;0.014893263086190574;1.044769833745009;0.7979381175308611
97.231758;1.044424421688154;0.8333605891485074;0.7979263824739403;-4.031919457653463e-07;-4.0985483123304617e-07;10.000659109861271;0.8334608331458845;0.01556315460917902;0.015560096341649038;0.7976790126505349;0.014893273483100926;1.0447705902920235;0.7979391222404876
97.241758;1.0444264210283343;0.8333632170262283;0.7979259092218878;-4.0329881024755315e-07;-4.0961122980918215e-07;10.000668837829584;0.8334599210951065;0.015563122070010102;0.015560058646489402;0.7976764876861822;0.014893283984117222;1.0447713798216254;0.7979401005127027
97.251758;1.0444284551408018;0.8333658387388764;0.7979254413711719;-4.034149754612536e-07;-4.093609139228797e-07;10.000678517800537;0.8334590662200279;0.01556308892007867;0.015560022159081555;0.7976739445147966;0.014893294632790847;1.0447722073681243;0.7979410494717992
97.261758;1.0444305181094629;0.8333684494638239;0.7979249738521889;-4.0354129283581585e-07;-4.0910468767113235e-07;10.00068812777583;0.8334582716392329;0.015563055289530149;0.015559986942865693;0.7976713876058483;0.014893305467762866;1.0447730786809302;0.7979419669593554
97.271758;1.0444326033531817;0.8333710463963487;0.7979245014590916;-4.036787396835877e-07;-4.0884317831446775e-07;10.000697643338995;0.8334575398402005;0.015563021324711596;0.015559953055050568;0.7976688209674251;0.014893316515617303;1.0447739995697811;0.797942851999714
97.281758;1.0444347033263126;0.8333736280707261;0.7979240186957715;-4.038281803782522e-07;-4.0857667551269573e-07;10.000707042822496;0.8334568725875945;0.015562987166629554;0.015559920539409624;0.7976662484166043;0.014893327786681333;1.044774975611578;0.7979437050591726
97.291758;1.0444368098271428;0.8333761935870126;0.7979235198838812;-4.039901722954254e-07;-4.083050127464887e-07;10.000716302851547;0.8334562714065392;0.015562952932802895;0.015559889425760956;0.7976636737549474;0.014893339271342839;1.0447760116604479;0.7979445272815356
97.301758;1.0444389147880768;0.8333787420032193;0.7979229996829827;-4.0416484678934735e-07;-4.0802760797916006e-07;10.000725393754541;0.833455738317912;0.015562918716757305;0.015559859729669018;0.7976611010054615;0.014893350935489874;1.044777111273141;0.7979453194661441
97.311758;1.0444410108232165;0.8333812721273446;0.7979224533514924;-4.0435187952695167e-07;-4.077435412201445e-07;10.000734283806736;0.833455276156204;0.015562884592910886;0.01555983145188171;0.7976585345088185;0.014893362730054588;1.044778276950262;0.7979460820761437
97.321758;1.0444430917424605;0.8333837826757221;0.7979218767264936;-4.045506340542423e-07;-4.074515780967402e-07;10.000742945544305;0.8334548876380644;0.01556285060995603;0.015559804585238;0.7976559787887848;0.014893374610386319;1.044779510790996;0.7979468157491553
97.331758;1.0444451528234258;0.833386272844775;0.7979212663960951;-4.0476043938547536e-07;-4.071502569800539e-07;10.000751355732364;0.8334545742126273;0.015562816793076396;0.015559779120311826;0.7976534383116344;0.014893386539248061;1.0447808146291095;0.7979475211431695
97.341758;1.044447190132223;0.8333887425376563;0.7979206198933282;-4.0498088557020844e-07;-4.0683814497784353e-07;10.000759492239998;0.8334543367566108;0.015562783169238684;0.01555975504097651;0.7976509171528399;0.01489339847651095;1.044782189845338;0.7979481983221829
97.351758;1.0444491997114347;0.8333911915040771;0.7979199356612424;-4.0521196059258454e-07;-4.0651410461583405e-07;10.000767335787126;0.8334541771829722;0.015562749785220544;0.015559732320403865;0.7976484191291995;0.014893410379040017;1.044783637409311;0.7979488466451046
97.361758;1.044451177290176;0.8333936185365625;0.7979192130079993;-4.054538083154035e-07;-4.061773677535357e-07;10.000774874267574;0.8334540986281161;0.015562716700928098;0.015559710918933496;0.7976459485466998;0.014893422216244429;1.044785158285829;0.797949465266528
97.371758;1.0444531182137136;0.8333960216078463;0.7979184520513881;-4.0570627013264564e-07;-4.058273913444831e-07;10.000782103036613;0.8334541044907309;0.015562683978290005;0.01555969077911532;0.7976435104557213;0.01489343398419451;1.044786753625977;0.7979500535901594
97.381758;1.0444550180763503;0.8333983981099143;0.7979176535732693;-4.059687127004583e-07;-4.054636316374656e-07;10.000789026986602;0.8334541976706377;0.015562651674807451;0.01555967183312515;0.797641109971744;0.014893445703913027;1.0447884242655328;0.7979506116302402
97.391758;1.0444568737362625;0.8334007447815349;0.7979168191975347;-4.0624027002953365e-07;-4.050855669164682e-07;10.000795669607946;0.8334543802009597;0.015562619838014432;0.015559654025592676;0.79763875179739;0.014893457414251493;1.0447901702352087;0.7979511402186299
97.401758;1.044458683320487;0.8334030578867428;0.7979159518189666;-4.06520056581128e-07;-4.046929695656368e-07;10.000802075192619;0.8334546531375691;0.015562588508077317;0.015559637327298023;0.7976364406377505;0.014893469170059652;1.0447919908547636;0.7979516404749695
97.411758;1.044460445432657;0.8334053336311774;0.7979150553200234;-4.0680704220154137e-07;-4.0428599390645723e-07;10.00080829577168;0.8334550166591834;0.015562557729607258;0.015559621728129188;0.7976341814206769;0.014893481038661276;1.0447938847133083;0.7979521131113185
97.421758;1.0444621587961995;0.8334075680633524;0.797914133374023;-4.0709976291602343e-07;-4.0386507452702507e-07;10.000814376640324;0.8334554697738041;0.01556252755978922;0.015559607222927109;0.7976319785554062;0.014893493095035012;1.0447958488711448;0.7979525586011399
97.431758;1.04446382300901;0.8334097564326732;0.7979131882979515;-4.0739614309867573e-07;-4.034309034536431e-07;10.00082035014142;0.8334560096803384;0.01556249806326768;0.015559593805074986;0.7976298355063529;0.014893505419340716;1.0447978784935275;0.7979529777411187
97.441758;1.0444654394729507;0.8334118930164077;0.7979122208419432;-4.0769359027030486e-07;-4.0298449042857396e-07;10.000826235214113;0.8334566319249093;0.015562469297323118;0.015559581469744892;0.7976277552864258;0.014893518086914186;1.044799968128911;0.7979533717221056
97.451758;1.0444670106994212;0.8334139718335793;0.7979112309491226;-4.079893799811535e-07;-4.0252720789452193e-07;10.000832041994117;0.8334573313383024;0.015562441297751459;0.015559570223459553;0.7976257406378668;0.014893531154383697;1.0448021128525782;0.7979537418543887
97.461758;1.0444685387714;0.833415987695724;0.7979102185618446;-4.0828113319627223e-07;-4.020607709841718e-07;10.000837779641802;0.8334581028951904;0.015562414076440882;0.01555956009190743;0.7976237933848283;0.014893544658689256;1.0448043077608724;0.7979540892276301
97.471758;1.0444700252497923;0.8334179368684708;0.7979091836509906;-4.085670800081837e-07;-4.0158719280372115e-07;10.000843459657547;0.8334589422800436;0.015562387634349712;0.015559551113190146;0.7976219137157137;0.01489355862563058;1.0448065470603762;0.7979544144572618
97.481758;1.0444714720560841;0.8334198166926822;0.7979081258150652;-4.0884602888923885e-07;-4.0110857508168366e-07;10.0008490904357;0.8334598460270559;0.015562361975049146;0.015559543324362076;0.797620100137993;0.014893573078693984;1.0448088235573905;0.7979547177672773
97.491758;1.0444728812832362;0.8334216245605797;0.7979070441940236;-4.091171273983472e-07;-4.00626682605337e-07;10.00085467091423;0.8334608110733761;0.015562337105746124;0.015559536757720623;0.7976183501339904;0.014893588047216053;1.0448111284286103;0.7979549988408404
97.501758;1.0444742545080925;0.8334233575873357;0.7979059375161219;-4.093794520577403e-07;-4.001427902285528e-07;10.000860191145433;0.8334618339174029;0.015562313030151046;0.015559531437456883;0.7976166612528882;0.014893603565844125;1.0448134515426746;0.7979552562414565
97.511758;1.044475593177209;0.8334250131315099;0.797904803611803;-4.096317229791742e-07;-3.996580068179644e-07;10.00086563553193;0.8334629099192626;0.015562289743806313;0.015559527370683517;0.7976150322795008;0.014893619663107928;1.0448157823053252;0.7979554875263505
97.521758;1.044476898926095;0.8334265890801901;0.7979036387457067;-4.09872493814624e-07;-3.9917352163151564e-07;10.000870983343974;0.8334640330833807;0.015562267242298262;0.015559524548446457;0.7976134637904718;0.014893636350388715;1.044818110607092;0.7979556902819251
97.531758;1.0444781729946915;0.8334280840656614;0.7979024377537082;-4.1010052036356976e-07;-3.986904844471965e-07;10.00087620865767;0.8334651963416779;0.015562245533210546;0.015559522953679102;0.7976119579733518;0.014893653617557418;1.0448204276100004;0.7979558630459922
97.541758;1.0444794163846565;0.8334294981965831;0.7979011947914794;-4.1031477087534213e-07;-3.9820999284652694e-07;10.00088128334625;0.83346639244256;0.015562224635276178;0.015559522563758468;0.797610518216203;0.014893671435993175;1.0448227263565752;0.7979560055470765
97.551758;1.0444806310669457;0.8334308330603777;0.7978999037772491;-4.1051412584736437e-07;-3.9773331135600487e-07;10.000886183070946;0.8334676147821423;0.015562204573712152;0.015559523353849301;0.7976091485521037;0.014893689763919483;1.0448250019192618;0.7979561183666956
97.561758;1.0444818202644959;0.8334320906505704;0.7978985587666545;-4.1069719562558506e-07;-3.972618102616284e-07;10.000890891336443;0.8334688574354491;0.015562185375946256;0.015559525296541804;0.7976078529961829;0.01489370854661209;1.0448272504427478;0.7979562023393103
97.571758;1.04448298700144;0.8334332728581236;0.797897154678649;-4.1086254514957684e-07;-3.967966819113732e-07;10.000895395351817;0.8334701151360265;0.015562167059280173;0.01555952834938775;0.7976066352165382;0.014893727717678306;1.0448294674774952;0.7979562582253883
97.581758;1.0444841327629732;0.8334343816793122;0.7978956875052603;-4.11009156177972e-07;-3.9633894671239796e-07;10.000899677801579;0.8334713835620179;0.015562149624767494;0.015559532447056766;0.7976054983688131;0.01489374720664221;1.04483164749371;0.7979562867522114
97.591758;1.0444852579107398;0.8334354191595797;0.7978941537402013;-4.1113665442101566e-07;-3.9588968417952196e-07;10.000903716997055;0.8334726591886897;0.015562133068034502;0.015559537511752588;0.7976044448070345;0.014893766945519533;1.04483378497583;0.7979562884111021
97.601758;1.0444863625776728;0.8334363872729827;0.797892550256651;-4.112452747861822e-07;-3.9545008208009585e-07;10.000907494748425;0.8334739389348865;0.015562117395943742;0.015559543465933556;0.797603476225918;0.014893786874088006;1.0448358751727007;0.7979562630948243
97.611758;1.0444874462358769;0.8334372880889256;0.7978908749062397;-4.1133579199174816e-07;-3.950212717251701e-07;10.000911000364516;0.8334752199636822;0.015562102638587094;0.015559550229920168;0.7976025942077034;0.014893806943663612;1.044837913911683;0.7979562101858167
97.621758;1.0444885070070666;0.8334381240357144;0.7978891268412728;-4.1140927403519487e-07;-3.9460426324426535e-07;10.000914229393997;0.8334764993244371;0.015562088841185791;0.015559557717999885;0.7976018003879612;0.014893827108131662;1.0448398973191813;0.7979561290059866
97.631758;1.0444895424472922;0.8334388978563811;0.7978873062334901;-4.1146663004436126e-07;-3.942000098495399e-07;10.000917181363187;0.8334777739028573;0.015562076038310127;0.015559565848624791;0.7976010964520487;0.014893847308596171;1.0448418213908255;0.7979560191743661
97.641758;1.0444905505262405;0.8334396118278365;0.7978854134459955;-4.115082893852555e-07;-3.938093762491665e-07;10.000919854477868;0.8334790407960339;0.015562064245793887;0.015559574559368877;0.7976004845903134;0.0148938674750282;1.0448436812608202;0.797955880419929
97.651758;1.0444915292405437;0.8334402669176669;0.7978834478065963;-4.115342589948038e-07;-3.934331589395807e-07;10.000922238614322;0.8334802974816603;0.01556205347839532;0.015559583814402698;0.7975999676790423;0.01489388754288722;1.0448454706766785;0.7979557121807852
97.661758;1.04449247627488;0.8334408628948798;0.7978814069956934;-4.115445166029135e-07;-3.9307224935160413e-07;10.00092431451326;0.8334815420158895;0.015562043761353497;0.015559593602538528;0.7975995486992965;0.014893907464175895;1.0448471824141334;0.7979555139069978
97.671758;1.0444933895783766;0.8334413989550715;0.7978792876975077;-4.1153941688840404e-07;-3.92727664646611e-07;10.000926057233755;0.8334827730921086;0.01556203512262615;0.015559603931953518;0.7975992302920745;0.014893927209815845;1.0448488096238495;0.7979552857325807
97.681758;1.0444942674660878;0.8334418737714796;0.7978770866934414;-4.1151985762013276e-07;-3.9240040939381753e-07;10.000927437140103;0.8334839893313202;0.015562027583519412;0.015559614822915334;0.7975990145745196;0.014893946766455004;1.0448503468580754;0.7979550286653683
97.691758;1.0444951082243579;0.8334422851105653;0.7978748014669843;-4.114872783192405e-07;-3.9209134814687083e-07;10.000928422485293;0.8334851886893156;0.015562021158996747;0.015559626292661763;0.7975989030287151;0.014893966125996274;1.0448517899636807;0.7979547444793461
97.701758;1.044495910584454;0.8334426301825337;0.7978724303984965;-4.114436199672677e-07;-3.918011382695544e-07;10.000928984107745;0.8334863688615004;0.015562015858084373;0.01555963833737648;0.7975988969478517;0.014893985276656455;1.0448531350725716;0.7979544354557166
97.711758;1.0444966747773097;0.8334429063515246;0.79786997290473;-4.1139124303527685e-07;-3.915301360076145e-07;10.000929096220288;0.8334875278016687;0.015562011677462245;0.015559650924367325;0.7975989981182644;0.014894004202537902;1.0448543776194665;0.7979541036989044
97.721758;1.0444974028799896;0.8334431108138516;0.7978674294739148;-4.113326774091386e-07;-3.9127830546168646e-07;10.000928734055746;0.8334886634735403;0.015562008597266069;0.01555966400441825;0.7975992091399355;0.014894022886087774;1.0448555126441441;0.7979537507987979
97.731758;1.0444980981272929;0.8334432399746832;0.7978648015367434;-4.112702514736013e-07;-3.910452923436572e-07;10.000927868313429;0.8334897733004185;0.015562006584726512;0.015559677536723248;0.79759953327223;0.014894041307748263;1.0448565357088493;0.797953378585141
97.741758;1.044498763509315;0.8334432897735123;0.7978620912270361;-4.1120595334308495e-07;-3.908306191496935e-07;10.000926458286418;0.83349085402665;0.01556200559885214;0.01555969149950937;0.7975999738094561;0.014894059438814502;1.0448574429952073;0.7979529897698522
97.751758;1.0444994004033743;0.8334432562587002;0.797859301293646;-4.111416082858558e-07;-3.9063386284771495e-07;10.000924451019362;0.8334919021611661;0.015562005590508972;0.01555970588082882;0.7976005336595128;0.014894077233564796;1.0448582310717691;0.7979525875170534
97.761758;1.0445000081415816;0.8334431358061966;0.7978564356130348;-4.1107899284303654e-07;-3.9045472538016844e-07;10.000921786439076;0.8334929145629433;0.015562006500475598;0.015559720671842274;0.797601215324204;0.014894094631907625;1.0448588968136783;0.7979521748849299
97.771758;1.0445005846684157;0.8334429254762952;0.7978534996938181;-4.1101975628810873e-07;-3.9029292458413965e-07;10.000918403429171;0.8334938886408823;0.01556200826227912;0.015559735872007287;0.7976020204217085;0.014894111572044818;1.044859437586346;0.7979517545796023
97.781758;1.0445011277472982;0.8334426232558564;0.7978505000371193;-4.10965432634661e-07;-3.9014800283620383e-07;10.000914243130707;0.8334948223121197;0.015562010812572035;0.015559751494646036;0.7976029491657557;0.014894128006522192;1.0448598518793137;0.7979513284935453
97.791758;1.044501635446244;0.833442227762307;0.7978474429930136;-4.1091750322510575e-07;-3.900192277593338e-07;10.000909253335307;0.8334957136202726;0.015562014104428255;0.015559767562277598;0.797604000782552;0.014894143909605253;1.0448601393456642;0.7979508973163373
97.801758;1.0445021054411177;0.833441738114931;0.7978443344442793;-4.1087733075857014e-07;-3.8990569214857754e-07;10.000903399945496;0.8334965599615385;0.01556201811448477;0.015559784101257782;0.7976051741178002;0.014894159270664542;1.0448603000746408;0.7979504607267628
97.811758;1.0445025348477408;0.8334411541903253;0.7978411802350645;-4.108461616758125e-07;-3.8980650681234726e-07;10.000896677177412;0.8334973580126963;0.015562022840011928;0.015559801141118615;0.7976064676850819;0.014894174082617508;1.0448603342706884;0.797950017926147
97.821758;1.0445029213218158;0.8334404766248746;0.7978379867871724;-4.1082523788802295e-07;-3.8972076322042697e-07;10.000889106997201;0.8334981048353092;0.015562028289059808;0.015559818702072152;0.7976078798004632;0.014894188330706081;1.0448602421600341;0.7979495678640995
97.831758;1.0445032636692475;0.8334397067249759;0.7978347614248648;-4.108157570152919e-07;-3.896472682464929e-07;10.000880727633183;0.8334987990170233;0.015562034466981896;0.015559836781942933;0.797609409080185;0.014894201987598115;1.044860023436786;0.7979491087782522
97.841758;1.0445035607209818;0.8334388466238347;0.7978315121115415;-4.1081864405696215e-07;-3.8958441582771223e-07;10.000871575275106;0.8334994406019561;0.015562041369410137;0.015559855370681873;0.797611054442387;0.014894215019265062;1.0448596769066871;0.7979486376270011
97.851758;1.0445038100104742;0.8334378993381804;0.7978282468062206;-4.108344252641664e-07;-3.895302973780731e-07;10.000861671083031;0.833500030041348;0.015562048983785312;0.015559874477606322;0.7976128141888431;0.014894227392428896;1.0448592014530445;0.7979481505284233
97.861758;1.044504008433339;0.8334368687469473;0.7978249724094166;-4.108634084675432e-07;-3.8948288244102617e-07;10.000851019610119;0.8335005674734697;0.015562057285036067;0.015559894137358813;0.7976146849860045;0.014894239076727328;1.0448585979736131;0.7979476441171562
97.871758;1.044504153861974;0.8334357597155941;0.797821694063824;-4.1090594150572204e-07;-3.8944020334858425e-07;10.000839611667338;0.833501052550249;0.015562066230590671;0.015559914395624774;0.7976166614908501;0.014894250044898241;1.0448578704632001;0.7979471163368179
97.881758;1.044504245509988;0.8334345779179441;0.7978184160394872;-4.109624913521605e-07;-3.894004361532604e-07;10.000827431181563;0.8335014843445698;0.015562075771514049;0.01555993530164089;0.7976187368286796;0.01489426027687076;1.0448570254710092;0.7979465660289183
97.891758;1.0445042833465314;0.8334333289630307;0.797815142953851;-4.110336168229898e-07;-3.893618407184221e-07;10.000814462790926;0.833501861607816;0.015562085869822238;0.015559956909437308;0.7976209037619486;0.01489426976673274;1.044856070765021;0.7979459919760419
97.901758;1.044504268002089;0.8334320176922921;0.7978118796659451;-4.1111988426862003e-07;-3.8932284007623675e-07;10.000800691232323;0.8335021831428019;0.015562096504084607;0.015559979273454256;0.7976231554861574;0.014894278518932142;1.0448550139846546;0.7979453923239639
97.911758;1.044504201214718;0.8334306488123255;0.7978086310489062;-4.112218692411517e-07;-3.8928227972564e-07;10.000786099816926;0.833502447548302;0.015562107661940622;0.01556000244477052;0.797625485512455;0.014894286532304811;1.0448538619211267;0.7979447649248665
97.921758;1.0445040854742826;0.8334292278167545;0.7978054027316211;-4.1134044693917463e-07;-3.8923960732004924e-07;10.000770671135893;0.8335026528999954;0.015562119326831929;0.015560026469402983;0.7976278876048143;0.014894293791705659;1.0448526206815345;0.7979441078881718
97.931758;1.0445039228640247;0.8334277604256964;0.7978022016524707;-4.114769608853441e-07;-3.8919478232477286e-07;10.000754384092149;0.8335027971963123;0.015562131471956194;0.015560051383510102;0.7976303561363518;0.01489430027240612;1.0448512961034744;0.7979434194120655
97.941758;1.0445037147972223;0.833426251244498;0.7977990355804991;-4.116329187500416e-07;-3.8914784426505284e-07;10.00073721458868;0.833502878961233;0.01556214406837299;0.01556007721839843;0.7976328859411007;0.014894305948128553;1.0448498940699882;0.7979426973632185
97.951758;1.044503462743481;0.8334247032795777;0.7977959120301928;-4.118095730365579e-07;-3.8909852434221063e-07;10.000719142221214;0.8335028975299867;0.01556215709426831;0.015560104009437152;0.7976354714630821;0.014894310806226706;1.0448484207706148;0.7979419395069061
97.961758;1.044503168473982;0.8334231185062113;0.7977928374941795;-4.120077280245115e-07;-3.8904636675043917e-07;10.000700154382036;0.8335028532626894;0.015562170534213491;0.015560131785544338;0.7976381062069909;0.014894314870217109;1.044846882569018;0.7979411442494018
97.971758;1.0445028336007032;0.8334214985444359;0.7977898176703725;-4.1222784261811074e-07;-3.8899111536016647e-07;10.000680245032035;0.8335027473471004;0.015562184379941137;0.015560160551298247;0.7976407828565383;0.014894318212266739;1.0448452854969907;0.7979403112837232
97.981758;1.0445024592773398;0.8334198449410668;0.7977868581076858;-4.124702061136653e-07;-3.8893284799382014e-07;10.000659411651561;0.8335025811521634;0.01556219863535166;0.015560190284757715;0.7976434936750263;0.014894320943079018;1.0448436351705415;0.7979394419153916
97.991758;1.0445020463445178;0.8334181597635518;0.7977839645451321;-4.127349125506375e-07;-3.888719156949629e-07;10.000637658018094;0.8335023557381716;0.015562213310156763;0.015560220943832038;0.7976462311301705;0.01489432318547098;1.0448419377116596;0.797938538853411
98.001758;1.0445015955121522;0.8334164462526001;0.7977811430490769;-4.130218179552105e-07;-3.88808964793073e-07;10.000615004738009;0.8335020717473287;0.015562228416258211;0.015560252467076721;0.7976489882413357;0.014894325049119878;1.0448402006779296;0.7979376053732377
98.011758;1.044501107312803;0.8334147084057157;0.7977783997977838;-4.133306446790207e-07;-3.8874485631589746e-07;10.00059149392132;0.8335017297861468;0.015562243977836829;0.015560284774276918;0.7976517582007069;0.014894326619841547;1.0448384323652764;0.7979366445035846
98.021758;1.044500582194774;0.8334129503179154;0.7977757403925837;-4.136611033942627e-07;-3.8868042899310227e-07;10.000567180530515;0.8335013308468872;0.015562260024588454;0.01556031777451622;0.7976545340173545;0.014894327957610129;1.0448366405235279;0.7979356588954342
98.031758;1.0445000213077074;0.833411176177054;0.797773169257876;-4.1401296249971025e-07;-3.886164428803406e-07;10.00054212349282;0.8335008759418933;0.015562276569437346;0.015560351374625164;0.7976573087227479;0.014894329096378212;1.0448348326560575;0.7979346509588733
98.041758;1.044499427472034;0.8334093899637122;0.7977706896093841;-4.143860123842374e-07;-3.8855369529962597e-07;10.000516383863943;0.8335003653331239;0.015562293604110737;0.01556038548592883;0.7976600758166912;0.01489433005545342;1.044833017110297;0.7979336228416942
98.051758;1.0444988051122237;0.8334075945541178;0.7977683039651245;-4.1477993457054237e-07;-3.8849303587447714e-07;10.000490026208091;0.8334997982025377;0.0155623111136941;0.015560420032635887;0.7976628295793212;0.014894330857661548;1.0448312035533245;0.7979325766887826
98.061758;1.0444981595487222;0.8334057911928591;0.7977660146557477;-4.1519421366106923e-07;-3.8843521050445507e-07;10.00046312004846;0.8334991730069939;0.015562329096260229;0.015560454955763647;0.797665565079406;0.014894331533839695;1.0448294031455228;0.7979315150574501
98.071758;1.0444974968897172;0.8334039797811617;0.7977638237435469;-4.156281503958792e-07;-3.883807545959343e-07;10.0004357334222;0.8334984882887037;0.015562347577953923;0.015560490214555142;0.7976682778971316;0.014894332115968785;1.0448276283140434;0.7979304408121348
98.081758;1.0444968241344679;0.8334021596523226;0.7977617326976157;-4.1608097181050225e-07;-3.8833021102651516e-07;10.00040792116269;0.8334977430331805;0.01556236661104801;0.015560525790714295;0.7976709637463161;0.014894332633421405;1.0448258917847018;0.797929356719749
98.091758;1.0444961487669144;0.8334003303476153;0.7977597424599425;-4.1655192584125825e-07;-3.882844743018157e-07;10.00037972320095;0.833496936079085;0.015562386253591713;0.015560561685095915;0.7976736183683184;0.014894333112469842;1.0448242054468602;0.7979282652259059
98.101758;1.0444954780367017;0.8333984919869456;0.7977578537297773;-4.170402248248077e-07;-3.8824474598248447e-07;10.000351173750094;0.8334960657272404;0.015562406550701595;0.015560597905340067;0.7976762377947908;0.014894333576447497;1.044822579764639;0.7979271683106414
98.111758;1.0444948182516143;0.8333966452272499;0.7977560671315919;-4.175450831844268e-07;-3.8821216846774285e-07;10.000322310424611;0.8334951304962886;0.015562427539271168;0.015560634457447995;0.7976788186292975;0.014894334045187996;1.0448210241515128;0.7979260673111456
98.121758;1.0444941743955403;0.8333947910877069;0.797754382982227;-4.180660105181098e-07;-3.8818768436771087e-07;10.000293173737626;0.8334941300696572;0.015562449265934112;0.01556067134392506;0.7976813582479467;0.014894334527367959;1.044819547827395;0.797924962590173
98.131758;1.0444935502572024;0.8333929308509174;0.7977528005261846;-4.1860294285801736e-07;-3.881720616625151e-07;10.00026379601656;0.8334930652292499;0.015562471789781603;0.015560708564329397;0.7976838548619233;0.014894335016725475;1.0448181599142214;0.7979238530325692
98.141758;1.0444929492178567;0.8333910660006275;0.7977513174088079;-4.191560241332147e-07;-3.881657889910483e-07;10.000234196460553;0.8334919370741389;0.01556249517175716;0.015560746112573;0.7976863069435494;0.014894335505389123;1.0448168689330724;0.7979227360994954
98.151758;1.0444923752584654;0.8333891981116996;0.797749930202616;-4.197253885009844e-07;-3.8816920028173816e-07;10.000204391539812;0.8334907467557947;0.01556251946718745;0.015560783971106747;0.7976887123127157;0.014894335993935732;1.0448156827511383;0.7979216087184949
98.161758;1.0444918332323647;0.8333873286191525;0.7977486354586136;-4.2031098426093856e-07;-3.881828428671153e-07;10.000174404603337;0.8334894959103656;0.015562544715332326;0.015560822115255488;0.7976910681781928;0.014894336485394415;1.0448146084537768;0.797920467997276
98.171758;1.044491328517107;0.8333854581520028;0.797747430124025;-4.209123154523912e-07;-3.8820739655209754e-07;10.00014426778717;0.8334881867231271;0.015562570924384551;0.015560860524906506;0.7976933718138371;0.014894336974147502;1.0448136513796147;0.7979193113790184
98.181758;1.0444908664345283;0.8333835860661659;0.7977463113558283;-4.215285390355616e-07;-3.8824317800923867e-07;10.000114027070643;0.833486821419396;0.015562598063556678;0.01556089918400496;0.7976956204790793;0.014894337434081265;1.0448128143893087;0.7979181367412119
98.191758;1.0444904515956674;0.8333817113317411;0.7977452764604931;-4.221591505284519e-07;-3.8829000851850213e-07;10.000083749869727;0.8334854019426412;0.015562626067151605;0.01556093807200589;0.7976978113581472;0.014894337817615488;1.0448120984979694;0.797916942439714
98.201758;1.0444900878068055;0.8333798341373241;0.7977443228630556;-4.2280445987726014e-07;-3.883475672211194e-07;10.000053523981517;0.8334839301466196;0.015562654849429099;0.015560977162355693;0.7976999423187136;0.014894338073222322;1.0448115040673835;0.7979157276342875
98.211758;1.0444897783962488;0.8333779564750943;0.7977434478078386;-4.234651456320019e-07;-3.8841558939861616e-07;10.000023446846741;0.8334824081131291;0.015562684315023402;0.015561016422562609;0.7977020120381788;0.014894338167378679;1.0448110315211374;0.797914493037847
98.221758;1.0444895262170253;0.8333760810963142;0.7977426482740686;-4.2414145986016544e-07;-3.884936913422196e-07;9.999993614029798;0.8334808381887941;0.015562714356444933;0.015561055810465583;0.7977040194699068;0.014894338096382069;1.0448106816110128;0.7979132407134701
98.231758;1.0444893337172056;0.8333742101989225;0.7977419215778554;-4.2483291554633145e-07;-3.885812068846388e-07;9.999964113227822;0.8334792228296759;0.015562744853846221;0.015561095272824094;0.7977059644048553;0.014894337879632876;1.0448104553723743;0.7979119728313272
98.241758;1.0444892033326039;0.8333723452729748;0.7977412659743035;-4.255383909820583e-07;-3.8867717479399416e-07;9.999935025590302;0.8334775643608935;0.01556277568413779;0.015561134748032886;0.7977078485457231;0.014894337545692369;1.0448103537982423;0.7979106911224618
98.251758;1.044489137546581;0.8333704873935252;0.7977406804604847;-4.2625636301938376e-07;-3.887804545196168e-07;9.999906431672725;0.8334758647894585;0.01556280673418946;0.015561174171458875;0.7977096753346287;0.014894337132043073;1.0448103771727422;0.7979093971306175
98.261758;1.0444891388400868;0.8333686369487018;0.7977401640880729;-4.269852517747503e-07;-3.8888999565723607e-07;9.999878416647375;0.8334741260989347;0.015562837908938369;0.015561213483187028;0.797711448839347;0.014894336686377114;1.044810524359454;0.7979080923018214
98.271758;1.0444892097342526;0.8333667933527096;0.7977397153913472;-4.2772373829236986e-07;-3.890050047205204e-07;9.999851070707752;0.8334723510069493;0.015562869126325657;0.015561252635292002;0.797713172800219;0.01489433625552213;1.0448107925103087;0.7979067778805456
98.281758;1.0444893524704528;0.8333649554812643;0.7977393322631524;-4.2847076882135843e-07;-3.891248706823714e-07;9.999824481321207;0.8334705430193604;0.015562900309763508;0.015561291591830652;0.7977148502636836;0.01489433588221515;1.0448111770208566;0.7979054550320476
98.291758;1.044489568511333;0.8333631223899535;0.7977390122800087;-4.2922524380325076e-07;-3.892491296269455e-07;9.999798722138495;0.8334687053392436;0.015562931389433468;0.015561330318474863;0.7977164838301714;0.014894335613326891;1.0448116719653546;0.7979041251748338
98.301758;1.044489858102507;0.8333612935020066;0.7977387530262494;-4.2998568864836447e-07;-3.8937756144017206e-07;9.99977384928034;0.8334668403746947;0.01556296230579274;0.015561368772504556;0.7977180760104695;0.014894335501612784;1.044812271290122;0.7979027900331095
98.311758;1.0444902197907844;0.8333594684568574;0.7977385520376599;-4.307500616560885e-07;-3.8951012875286066e-07;9.999749905198348;0.8334649504586666;0.01556299300648361;0.015561406902167002;0.7977196292305783;0.014894335600686249;1.0448129697614934;0.7979014514019503
98.321758;1.044490649942515;0.8333576471394517;0.7977384064192455;-4.315157893901177e-07;-3.8964667419772095e-07;9.999726922693082;0.8334630380835949;0.015563023434584364;0.015561444647661422;0.7977211459206277;0.014894335953084493;1.0448137630693997;0.7979001107430599
98.331758;1.044491142607996;0.833355829929141;0.7977383125340669;-4.3228004177970716e-07;-3.8978666474952306e-07;9.999704927353507;0.8334611051131489;0.015563053521034194;0.015561481941071624;0.797722629107566;0.014894336573853743;1.0448146478201026;0.7978987686505525
98.341758;1.0444916901576788;0.833354017960632;0.797738266245194;-4.330399652126557e-07;-3.8992913379053424e-07;9.999683942722958;0.83345915239665;0.015563083194034402;0.01556151870501501;0.7977240828726574;0.014894337446557533;1.044815621703241;0.797897424850638
98.351758;1.0444922843082287;0.8333522130507789;0.7977382633699368;-4.337928688113749e-07;-3.9007276955393004e-07;9.999663998044415;0.8334571807650867;0.015563112392182606;0.015561554844090088;0.7977255119419935;0.014894338531583225;1.0448166834082715;0.7978960788745653
98.361758;1.044492916648652;0.8333504174979793;0.7977382997282917;-4.345365496099074e-07;-3.90216147254291e-07;9.999645131191006;0.83345519249516;0.015563141069417386;0.015561590243266478;0.7977269206957267;0.014894339779350488;1.0448178322909707;0.7978947304088765
98.371758;1.0444935790500731;0.8333486339744712;0.797738371149252;-4.352694304654095e-07;-3.9035793919082625e-07;9.999627384224546;0.8334531914672632;0.015563169197841679;0.015561624782442267;0.7977283124248149;0.014894341152008196;1.0448190681129192;0.797893378868152
98.381758;1.0444942646827293;0.8333468650171748;0.7977384735767353;-4.3599037922708225e-07;-3.90496953970247e-07;9.999610795273352;0.8334511817779547;0.015563196764614968;0.015561658349599099;0.7977296894037077;0.014894342641351047;1.0448203908238183;0.7978920229433306
98.391758;1.0444949686370624;0.8333451122993722;0.7977386029224772;-4.3669865128072616e-07;-3.9063220169784206e-07;9.999595390404632;0.8334491665202508;0.015563223755493637;0.015561690850099312;0.797731053550694;0.014894344267399563;1.0448217999841762;0.7978906607850111
98.401758;1.0444956875662348;0.8333433765113905;0.7977387551514357;-4.373939636908006e-07;-3.907630163797417e-07;9.99958118227028;0.833447147700709;0.015563250143447196;0.015561722218194947;0.7977324067702908;0.014894346067204264;1.0448232940235953;0.7978892907907488
98.411758;1.0444964195001447;0.8333416579098458;0.7977389270404085;-4.380763694184846e-07;-3.9088901026600565e-07;9.999568177761708;0.833445126726136;0.015563275899512468;0.015561752415565424;0.7977337506141005;0.014894348088302346;1.0448248700932288;0.7978879122675686
98.421758;1.0444971638290388;0.833339956987477;0.7977391167489098;-4.3874597122436434e-07;-3.9100993336510564e-07;9.999556381952685;0.8334431050594343;0.015563301007550694;0.01556178141327625;0.7977350859652388;0.014894350387233881;1.0448265243617065;0.7978865252568025
