time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
98.431758;1.0444979201645883;0.8333382749034325;0.7977393234766216;-4.394026674367459e-07;-3.911256319299899e-07;9.999545789978955;0.8334410848417776;0.015563325465355785;0.015561809180957344;0.79773641310939;0.01489435302854349;1.0448282520430379;0.7978851301121609
98.441758;1.0444986864856751;0.8333366137000385;0.797739546876024;-4.400460803461212e-07;-3.9123602587240564e-07;9.999536380575762;0.8334390691429225;0.015563349280461077;0.015561835692306384;0.797737731786199;0.014894356082713599;1.0448300470863872;0.7978837272866682
98.451758;1.0444994584674077;0.8333349762508475;0.7977397867994288;-4.406756600730212e-07;-3.913410229229056e-07;9.999528120642951;0.8334370616280102;0.015563372468481532;0.015561860927061261;0.7977390413889837;0.014894359625959218;1.0448319020380845;0.7978823169260794
98.461758;1.044500230266599;0.8333333655286985;0.797740043132992;-4.4129075259394435e-07;-3.914404356467301e-07;9.999520970589534;0.8334350659943971;0.01556339504940331;0.015561884860415076;0.7977403413835134;0.014894363741717272;1.0448338085389575;0.7978808988128944
98.471758;1.0445009951774837;0.8333317836194489;0.7977403157723533;-4.41890590233823e-07;-3.915339433420313e-07;9.999514887187086;0.8334330858267965;0.015563417040951795;0.015561907457136445;0.7977416311801726;0.01489436851244737;1.0448357583179204;0.7978794730176721
98.481758;1.044501745619283;0.833330231940027;0.7977406049982343;-4.424743529617454e-07;-3.916212670141952e-07;9.9995098281426;0.8334311244718465;0.015563438456097636;0.015561928681992571;0.7977429095424435;0.014894374005279664;1.0448377441869794;0.7978780403669383
98.491758;1.0445024734339656;0.833328712544293;0.7977409118905403;-4.4304125518087756e-07;-3.917025221167676e-07;9.999505752345051;0.8334291844943926;0.015563459303830565;0.01556194851466588;0.7977441744697935;0.01489438027107492;1.0448397604138802;0.7978766024445677
98.501758;1.0445031706144885;0.8333272285703108;0.7977412381095128;-4.4359045274499625e-07;-3.9177825023613943e-07;9.99950261124984;0.8334272675502755;0.015563479590670852;0.015561966955099583;0.7977454235051887;0.014894387351305922;1.044841802274491;0.7978751613500278
98.511758;1.044503829641881;0.8333257833780825;0.7977415849999131;-4.441208515321015e-07;-3.9184913904237616e-07;9.999500339367255;0.8334253750352442;0.015563499324144407;0.015561984021955931;0.7977466535321993;0.014894395277200264;1.0448438651717404;0.7978737192986637
98.521758;1.0445044438931517;0.8333243797796611;0.7977419530451522;-4.4463112315222355e-07;-3.919159054690391e-07;9.999498856751657;0.8334235088712757;0.015563518511415896;0.015561999748191321;0.7977478600177594;0.014894404061927009;1.0448459434573374;0.7978722784798342
98.531758;1.0445050087709669;0.8333230199403668;0.7977423422761267;-4.451199320241392e-07;-3.9197927232733376e-07;9.99949808372656;0.8334216720092099;0.015563537151830259;0.015562014168998366;0.7977490368796744;0.014894413690929526;1.0448480299519973;0.7978708410274437
98.541758;1.044505522361733;0.8333217057525257;0.797742752614782;-4.4558614898222355e-07;-3.9203983494051975e-07;9.999497950553282;0.8334198682239234;0.015563555234761418;0.015562027307002029;0.7977501775924652;0.014894424124079335;1.0448501170882738;0.7978694085461487
98.551758;1.0445059848988298;0.8333204394845106;0.7977431834717538;-4.4602901557642583e-07;-3.920979211077887e-07;9.999498394285233;0.8334181013172453;0.015563572745719617;0.015562039169247702;0.7977512765631496;0.014894435315234236;1.0448521981405463;0.7978679817256162
98.561758;1.0445063981385947;0.8333192236761482;0.7977436331817173;-4.464482762717705e-07;-3.9215354647346016e-07;9.999499353899314;0.8334163747344344;0.01556358966567056;0.01556204975202109;0.797752329818868;0.01489444722672239;1.0448542673375156;0.7978665608920138
98.571758;1.0445067651323714;0.8333180600731684;0.7977440988269272;-4.4684419450487316e-07;-3.922065611191422e-07;9.999500771106526;0.8334146918347027;0.01556360595595136;0.015562059036547355;0.7977533352313187;0.014894459826091505;1.044856319537996;0.7978651467918011
98.581758;1.0445070897924786;0.8333169490457019;0.7977445767321535;-4.4721741668019287e-07;-3.9225683546338557e-07;9.999502591924674;0.8334130562206448;0.015563621552492357;0.015562066986177616;0.7977542923200938;0.014894473079903282;1.0448583499232353;0.7978637404572483
98.591758;1.04450737631114;0.8333158898664851;0.7977450632448657;-4.475687231368096e-07;-3.923042473828384e-07;9.999504765619996;0.8334114717030849;0.015563636382647981;0.0155620735666193;0.7977552015624365;0.014894486955104586;1.044860353804369;0.7978623427201411
98.601758;1.0445076287675579;0.833314881291118;0.7977455550655844;-4.478988455575714e-07;-3.9234865378766745e-07;9.999507245823668;0.8334099419572053;0.015563650380815825;0.015562078777461014;0.7977560639065056;0.014894501423794136;1.0448623265303394;0.7978609543031441
98.611758;1.044507850925313;0.8333139223679615;0.7977460494105876;-4.4820851967385345e-07;-3.9238985269372493e-07;9.999509993381228;0.833408470391486;0.01556366349077425;0.015562082668848736;0.7977568804530805;0.014894516468612716;1.0448642633248912;0.7978595760810802
98.621758;1.0445080465108123;0.8333130126783544;0.7977465443647428;-4.4849864946463447e-07;-3.9242731315006906e-07;9.999512971538302;0.8334070604004085;0.015563675662205928;0.015562085333997123;0.7977576517000091;0.014894532080436965;1.044866159128769;0.7978582090610693
98.631758;1.0445082198840068;0.8333121513281974;0.7977470389092804;-4.487702961554134e-07;-3.9246003374108254e-07;9.99951613285177;0.8334057155153566;0.015563686845883686;0.015562086883920882;0.7977583770237141;0.014894548234009758;1.0448680084047752;0.7978568545489064
98.641758;1.0445083761538179;0.8333113360836732;0.7977475323909223;-4.490244066533216e-07;-3.92486924303889e-07;9.999519413628779;0.833404439310071;0.015563696995097256;0.01556208741997119;0.7977590553386832;0.014894564860126806;1.0448698048794052;0.7978555144540304
98.651758;1.0445085204053888;0.8333105638257272;0.7977480238377448;-4.492616996945779e-07;-3.9250728351224657e-07;9.999522741160504;0.8334032354310279;0.015563706072721686;0.0155620870202006;0.7977596862049633;0.014894581851233683;1.0448715415481253;0.7978541908643589
98.661758;1.0445086566154635;0.8333098314077718;0.797748511598553;-4.494829554686954e-07;-3.9252086777794814e-07;9.99952603897522;0.8334021076987878;0.015563714055049934;0.015562085745096191;0.7977602700392776;0.014894599094383072;1.044873211283105;0.7978528851058021
98.671758;1.0445087867062963;0.8333091360285312;0.797748993730836;-4.4968907000045333e-07;-3.9252773182986413e-07;9.999529224068588;0.8334010601633256;0.015563720931838207;0.015562083654567967;0.7977608073057308;0.014894616491933256;1.044874808000466;0.7978515971206754
98.681758;1.0445089106335363;0.833308475135939;0.7977494688881778;-4.498806699704899e-07;-3.925280781362329e-07;9.999532204132887;0.8334000973671566;0.015563726707346716;0.015562080818043505;0.7977612975363665;0.014894633953471684;1.044876327369034;0.7978503252224242
98.691758;1.044509027739281;0.8333078461256712;0.7977499367832317;-4.500580052053152e-07;-3.9252212261639497e-07;9.999534881925026;0.8333992246976762;0.015563731405912396;0.01556207730996738;0.7977617391418494;0.014894651382125626;1.0448777661589708;0.797849066364442
98.701758;1.0445091376476832;0.8333072464381457;0.797750397943121;-4.5022119230669877e-07;-3.9251003212509117e-07;9.999537164015795;0.8333984482648144;0.015563735077666802;0.015562073204274017;0.7977621301826522;0.014894668675607072;1.0448791212569728;0.797847816949694
98.711758;1.044509239684742;0.8333066741948032;0.7977508531406358;-4.503703761513788e-07;-3.924919406604991e-07;9.999538967917566;0.8333977738683642;0.015563737796299071;0.01556206857102448;0.7977624690461024;0.014894685735733463;1.0448803898405208;0.7978465736197832
98.721758;1.0445093318571645;0.8333061285558699;0.7977513030280114;-4.505058285485758e-07;-3.924680444077835e-07;9.999540227972219;0.8333972055575024;0.015563739645091976;0.015562063465307724;0.7977627539704093;0.01489470248018028;1.0448815702499212;0.7978453336995621
98.731758;1.044509411250051;0.8333056094313566;0.7977517482573152;-4.5062799173160424e-07;-3.924387409694252e-07;9.999540896011405;0.8333967448532005;0.015563740695003825;0.015562057915643019;0.7977629819961704;0.014894718853000123;1.044882662436206;0.7978440951969105
98.741758;1.0445094758374496;0.8333051172057608;0.7977521895398321;-4.507373619440264e-07;-3.9240475652398664e-07;9.999540935113032;0.8333963909153197;0.01556374099318025;0.015562051924786668;0.7977631487683713;0.014894734826785973;1.0448836679888698;0.7978428565501459
98.751758;1.0445095252244025;0.8333046529534142;0.7977526273832253;-4.508344635386585e-07;-3.923671892320507e-07;9.999540316974509;0.8333961413666101;0.015563740572976891;0.015562045480284758;0.7977632492179569;0.014894750393062216;1.0448845895859258;0.7978416165767607
98.761758;1.044509559773531;0.8333042186741877;0.7977530620390831;-4.5092014349032843e-07;-3.923273149089846e-07;9.999539025069208;0.8333959932443117;0.01556373947147314;0.015562038560650079;0.7977632783832035;0.014894765544052143;1.044885429769422;0.7978403746339263
98.771758;1.0445095799407915;0.8333038168283479;0.7977534939423928;-4.5099588947783994e-07;-3.9228631437608914e-07;9.99953705522304;0.8333959434336237;0.015563737742554696;0.01556203113606029;0.7977632320580789;0.014894780264306335;1.0448861898069273;0.7978391307531171
98.781758;1.044509586371341;0.8333034494106729;0.7977539242152596;-4.5106373597115833e-07;-3.9224519914009786e-07;9.999534411474237;0.8333959886118568;0.01556373546383447;0.015562023177442461;0.7977631068960128;0.014894794541924791;1.0448868694396678;0.7978378855518993
98.791758;1.0445095799672983;0.8333031172741583;0.7977543544130369;-4.5112579874533187e-07;-3.922048529549276e-07;9.999531101693853;0.833396125058823;0.01556373273172616;0.01556201466707474;0.7977628999710608;0.014894808376654063;1.0448874680934315;0.7978366398912903
98.801758;1.0445095615275406;0.8333028198335629;0.7977547858942737;-4.5118381222831313e-07;-3.921660826354485e-07;9.999527138355178;0.8333963484445976;0.015563729646473982;0.01556200559515974;0.7977626081467296;0.01489482177079938;1.0448879864193634;0.7978353947170694
98.811758;1.044509531561289;0.8333025552514268;0.797755219836681;-4.512388963460307e-07;-3.921295499658617e-07;9.999522545885997;0.8333966538533438;0.015563726296777823;0.01556199595137185;0.7977622276468014;0.014894834715224375;1.044888426573315;0.7978341512430825
98.821758;1.044509490865483;0.8333023212025857;0.7977556573249933;-4.512916501979835e-07;-3.9209556911416807e-07;9.999517364499154;0.8333970362873302;0.015563722746344827;0.015561985725476107;0.7977617545484266;0.014894847178630181;1.0448887917399403;0.7978329111900603
98.831758;1.044509441246263;0.8333021158293782;0.797756098870396;-4.513425192085241e-07;-3.9206423105317257e-07;9.99951164170532;0.8333974912620842;0.01556371902739484;0.01556197491338994;0.7977611860694493;0.014894859105054462;1.0448890854157984;0.7978316770453077
98.841758;1.0445093858840364;0.8333019382781388;0.797756544185865;-4.513921452962159e-07;-3.920358383782455e-07;9.999505423525045;0.8333980150670831;0.015563715148128274;0.015561963517130057;0.7977605215720172;0.014894870426273306;1.0448893106565371;0.7978304520909479
98.851758;1.044509329752764;0.8333017884338345;0.7977569926965675;-4.514415901547474e-07;-3.920110162835702e-07;9.999498757944494;0.8333986048825196;0.015563711109480297;0.015561951535397788;0.797759762588941;0.014894881081573472;1.0448894700277842;0.7978292400687151
98.861758;1.044509279292401;0.8333016665263514;0.7977574439875302;-4.5149243769129575e-07;-3.919904673214931e-07;9.99949170172215;0.8333992587805156;0.01556370691980949;0.015561938956047445;0.7977589117331333;0.014894891030857277;1.044889566112073;0.797828045137719
98.871758;1.0445092407108527;0.8333015734014254;0.7977578976273805;-4.5154659817511753e-07;-3.919746828306001e-07;9.999484317253156;0.8333999754300979;0.01556370259884863;0.01556192576355047;0.7977579711915708;0.014894900253980074;1.0448896017403804;0.7978268722041071
98.881758;1.0445092188056593;0.8333015106125311;0.7977583529093258;-4.516059198013219e-07;-3.919636539386612e-07;9.999476665391127;0.8334007540654592;0.015563698171689677;0.015561911954229297;0.7977569420967127;0.01489490873777622;1.044889579537311;0.797825726678843
98.891758;1.0445092171312134;0.8333014797835376;0.797758808972114;-4.516721313474441e-07;-3.9195675793077196e-07;9.999468805314777;0.8334015951582905;0.015563693657144438;0.015561897543923692;0.7977558250287909;0.014894916469569286;1.044889501430924;0.7978246138190577
98.901758;1.0445092384093533;0.8333014824337506;0.7977592649300127;-4.5174714759399687e-07;-3.919530405497511e-07;9.999460795517017;0.8334025006795943;0.015563689055033872;0.015561882568005708;0.7977546205640023;0.014894923446966924;1.0448893690971433;0.797823538824595
98.911758;1.0445092851069488;0.8333015204710749;0.7977597196184464;-4.5183313904540075e-07;-3.919516377021318e-07;9.99945269293736;0.8334034731036636;0.015563684342617498;0.015561867076324594;0.7977533292438816;0.014894929681913131;1.0448891849229325;0.7978225073944376
98.921758;1.044509360160913;0.8333015961814453;0.7977601712121809;-4.519323875149387e-07;-3.9195183775018024e-07;9.999444554204171;0.8334045143391337;0.015563679480259503;0.015561851120484377;0.7977519516184423;0.014894935187581641;1.0448889525096596;0.7978215259073329
98.931758;1.0445094674468642;0.8333017117389834;0.7977606171661487;-4.520471128988048e-07;-3.9195281527643826e-07;9.99943643369894;0.8334056255429301;0.01556367441919501;0.015561834742012311;0.7977504886372093;0.014894939964770608;1.044888676789952;0.7978206013229897
98.941758;1.0445096121030013;0.8333018687810431;0.7977610548296609;-4.521789577668993e-07;-3.9195350398047506e-07;9.999428377503333;0.8334068073415456;0.015563669119126438;0.015561817973225178;0.7977489417622147;0.014894944000943898;1.0448883638222397;0.7978197407812412
98.951758;1.0445098003788487;0.83330206795456;0.7977614826286198;-4.523286670727801e-07;-3.919526170428706e-07;9.999420419442083;0.8334080598312095;0.015563663570348468;0.015561800845167523;0.7977473127288035;0.014894947274948346;1.0448880201312725;0.7978189510302581
98.961758;1.0445100389664348;0.8333023089806632;0.7977619004876659;-4.5249652064783487e-07;-3.919485842586533e-07;9.999412581889478;0.8334093821428256;0.015563657797401502;0.015561783393135829;0.7977456033437661;0.01489494975616995;1.0448876521654813;0.7978182379939794
98.971758;1.0445103343653044;0.8333025915646853;0.797762308967811;-4.5268281392653026e-07;-3.919396149949968e-07;9.999404879853989;0.8334107719648616;0.015563651851442864;0.015561765662336198;0.7977438155856249;0.014894951398632178;1.0448872657411739;0.7978176062889276
98.981758;1.0445106921683533;0.8333029158790188;0.7977627085931006;-4.528877817359358e-07;-3.9192402260664437e-07;9.999397325755995;0.8334122253169057;0.015563645807666757;0.01556174771276095;0.7977419520475612;0.014894952134955522;1.0448868652952747;0.7978170588395749
98.991758;1.0445111164043184;0.8333032819518139;0.7977630997007815;-4.5311119496456984e-07;-3.91900535762311e-07;9.999389933768859;0.8334137366107274;0.015563639756536792;0.015561729611078282;0.7977400162300721;0.014894951880320341;1.0448864538507938;0.7978165970616686
99.001758;1.0445116094236455;0.8333036892089868;0.7977634821189763;-4.5335220533097757e-07;-3.918683805857077e-07;9.999382718136552;0.8334152995494797;0.015563633783286126;0.015561711410441076;0.7977380125733651;0.01489495055456829;1.044886033540114;0.7978162216379401
99.011758;1.0445121722384716;0.8333041370888072;0.797763855157468;-4.536095901717176e-07;-3.9182716515855464e-07;9.99937568227575;0.8334169085630686;0.01556362794827467;0.015561693135020078;0.7977359463398939;0.014894948110767216;1.0448856059874496;0.79781593322623
99.021758;1.0445128054498622;0.8333046261086271;0.7977642180505236;-4.5388199060336164e-07;-3.917767338514886e-07;9.999368809622679;0.8334185592725095;0.015563622279003849;0.015561674777789258;0.7977338228947582;0.014894944548110947;1.0448851726926665;0.7978157324935109
99.031758;1.044513510652526;0.8333051582925216;0.7977645699095555;-4.541680115374944e-07;-3.917171496621654e-07;9.99936206751457;0.8334202478729847;0.01556361677659606;0.015561656312511241;0.7977316467755328;0.014894939897511885;1.044884735319457;0.7978156201993942
99.041758;1.0445142909404919;0.8333057366636789;0.7977649090597495;-4.544663581873892e-07;-3.91648717897888e-07;9.999355421313114;0.8334219706878505;0.015563611426708255;0.015561637714130836;0.7977294215411262;0.014894934194428769;1.0448842957622528;0.7978155980397255
99.051758;1.044515150031183;0.8333063645852377;0.7977652329006562;-4.547759998477528e-07;-3.9157180138592227e-07;9.999348847687827;0.8334237241670551;0.015563606204118592;0.01556161897381939;0.7977271505308667;0.014894927462346011;1.044883856106834;0.7978156692336884
99.061758;1.0445160913129858;0.8333070454731822;0.7977655384852747;-4.550962131489527e-07;-3.9148654108880507e-07;9.999342336870194;0.8334255050436732;0.015563601075190283;0.015561600104538813;0.797724837949142;0.014894919710367919;1.0448834184969922;0.7978158378748261
99.071758;1.044517117431229;0.8333077826783303;0.7977658227051494;-4.554264499947084e-07;-3.9139282071392037e-07;9.999335883257878;0.8334273104212611;0.015563596007219018;0.015561581139664774;0.7977224893727531;0.014894910941524835;1.0448829853414952;0.7978161076366647
99.081758;1.0445182303971527;0.8333085794999304;0.7977660820030695;-4.5576614755933943e-07;-3.9129042762548726e-07;9.999329475541833;0.8334291374112694;0.015563590979892919;0.015561562128726699;0.797720111402793;0.014894901161535495;1.044882560157642;0.7978164805347785
99.091758;1.0445194320850784;0.8333094392569582;0.7977663125804263;-4.5611464103280884e-07;-3.911791989763553e-07;9.99932309434425;0.8334309827803574;0.015563585977647629;0.015561543139493195;0.7977177110504329;0.01489489037541539;1.0448821483595978;0.7978169559992965
99.101758;1.044520724023789;0.8333103652418009;0.7977665111799489;-4.564711631591811e-07;-3.910591037823862e-07;9.99931671476016;0.8334328431271109;0.015563580965201778;0.015561524259137652;0.797715295425261;0.014894878583475227;1.0448817572127764;0.7978175308066767
99.111758;1.044522106651723;0.8333113606740377;0.7977666755993074;-4.5683480496648196e-07;-3.9093019836825117e-07;9.999310306726201;0.8334347153340389;0.015563575882105855;0.015561505581341546;0.7977128718004042;0.014894865780879368;1.0448813948609408;0.7978181998855715
99.121758;1.0445235794079935;0.8333124283318561;0.7977668048832055;-4.5720452363232326e-07;-3.9079248790894035e-07;9.999303831255185;0.8334365971208013;0.015563570659650335;0.01556148719315201;0.7977104476630584;0.014894851951776842;1.0448810689186778;0.7978189574455887
99.131758;1.044525140857545;0.8333135695701915;0.7977668996241075;-4.5757934581812594e-07;-3.906459177894867e-07;9.999297242749558;0.8334384872969124;0.015563565233222262;0.015561469173670205;0.7977080308145381;0.014894837067808447;1.0448807851504602;0.797819798122316
99.141758;1.0445267878919544;0.8333147838180512;0.7977669618635329;-4.5795866853685016e-07;-3.9049050928311694e-07;9.999290502534683;0.8334403852312171;0.01556355954184315;0.015561451591121425;0.7977056298957294;0.014894821095535523;1.044880546338759;0.7978207176522903
99.151758;1.0445285153056334;0.8333160691596464;0.7977669943275952;-4.5834246600770166e-07;-3.9032645555346973e-07;9.999283589770652;0.8334422898574776;0.015563553521752451;0.01556143449152114;0.7977032546294487;0.014894803999227667;1.044880351800648;0.797821712720333
99.161758;1.0445303164667388;0.8333174230390623;0.7977669996008067;-4.5873124372093625e-07;-3.9015413272447627e-07;9.999276500311929;0.8334441991437278;0.015563547110620458;0.01556141789000226;0.7977009150251648;0.014894785733696335;1.0448801982924625;0.797822780485963
99.171758;1.044532184352646;0.8333188427269749;0.7977669797039715;-4.5912573774278633e-07;-3.8997412103953834e-07;9.999269241434863;0.8334461105226842;0.015563540265634862;0.015561401774770533;0.7976986201856567;0.014894766240543018;1.044880081796292;0.7978239184904534
99.181758;1.0445341122952905;0.8333203257631372;0.797766936245324;-4.59526580786881e-07;-3.8978735806483243e-07;9.999261829804368;0.833448021627911;0.015563532973999535;0.015561386121488477;0.7976963776764059;0.01489474546157929;1.044879998629146;0.7978251247072964
99.191758;1.0445360941308137;0.8333218699651148;0.7977668707917019;-4.599341016102868e-07;-3.8959528175486176e-07;9.999254290847354;0.8334499305957759;0.015563525247135444;0.015561370900223628;0.7976941938366977;0.01489472335978665;1.0448799454660422;0.7978263971967875
99.201758;1.0445381240633331;0.8333234725756504;0.7977667850991983;-4.603483062574734e-07;-3.8939970747715645e-07;9.999246653790683;0.8334518358502007;0.015563517111535629;0.015561356067792754;0.7976920744382059;0.014894699924508087;1.04487991918626;0.7978277338508587
99.211758;1.0445401965903833;0.8333251294694055;0.7977666814891712;-4.60769027074263e-07;-3.892025556013282e-07;9.999238945084352;0.8334537356310995;0.015563508600654955;0.015561341565242958;0.7976900248737432;0.01489467516117875;1.0448799166844167;0.7978291326118272
99.221758;1.044542306271269;0.8333268359046455;0.797766563203848;-4.611960953179838e-07;-3.890056123790128e-07;9.99923118965133;0.8334556277868473;0.015563499742988809;0.015561327330795025;0.7976880504624647;0.01489464908932584;1.0448799343550892;0.7978305914337352
99.231758;1.0445444476525396;0.8333285880408298;0.7977664340348375;-4.616293428157914e-07;-3.888103064447796e-07;9.999223417157404;0.8334575097088827;0.015563490553309627;0.015561313316615899;0.7976861570994975;0.014894621753162413;1.0448799679481942;0.7978321078612309
99.241758;1.0445466153903735;0.8333303833418281;0.7977662975170235;-4.620684814295354e-07;-3.8861766899052505e-07;9.999215662414436;0.8334593780628826;0.015563481033678096;0.015561299500655944;0.7976843509777557;0.014894593222949941;1.0448800133354377;0.7978336790987761
99.251758;1.0445488037042778;0.8333322200255477;0.797766156791338;-4.625130991259459e-07;-3.8842862227804637e-07;9.999207957778356;0.8334612288465703;0.015563471184427776;0.015561285893606454;0.7976826375299851;0.014894563579902995;1.0448800675250849;0.7978353022714688
99.261758;1.0445510060757857;0.833334096734445;0.7977660151296866;-4.629626988743977e-07;-3.882442972911405e-07;9.999200326400905;0.83346305808629;0.015563461021404379;0.015561272539075643;0.7976810213169683;0.01489453290251521;1.0448801290525136;0.7978369738375496
99.271758;1.0445532162993099;0.8333360123558559;0.7977658761034543;-4.6341661033071437e-07;-3.8806610374447743e-07;9.999192784887013;0.8334648626686186;0.01556345058064617;0.015561259501422888;0.7976795068110105;0.014894501264272901;1.0448801972694748;0.7978386886939677
99.281758;1.0445554290574655;0.8333379654933317;0.797765743365124;-4.638738677459996e-07;-3.878955294148047e-07;9.999185350668814;0.8334666405105581;0.015563439904537159;0.015561246845634986;0.7976780984623253;0.014894468732950557;1.0448802708832483;0.7978404398563544
99.291758;1.0445576390353468;0.8333399542556765;0.7977656207634143;-4.643332128338574e-07;-3.8773378443680886e-07;9.99917804338095;0.8334683900658832;0.015563429027280338;0.015561234623999389;0.7976768001521712;0.014894435366916295;1.044880347423284;0.7978422187387668
99.301758;1.0445598404088439;0.833341976766921;0.7977655126504497;-4.64793350381774e-07;-3.875817553355031e-07;9.999170880985742;0.8334701103644131;0.015563417966987942;0.015561222876278372;0.7976756153375538;0.014894401218334187;1.0448804242157808;0.7978440162294516
99.311758;1.0445620275694567;0.8333440315302804;0.7977654238716929;-4.6525334186929113e-07;-3.8744040432850676e-07;9.999163877317512;0.8334718016659418;0.015563406724356476;0.015561211641950541;0.7976745476025134;0.014894366340700228;1.04488049921236;0.7978458239773382
99.321758;1.0445641960446759;0.8333461171303215;0.7977653594604374;-4.6571274214580433e-07;-3.873109274336794e-07;9.999157040780561;0.8334734653170535;0.015563395287865168;0.015561200974423449;0.7976736006027654;0.014894330786549309;1.044880570946229;0.79784763477908
99.331758;1.044566342520795;0.8333482315257973;0.7977653242576024;-4.6617133332854054e-07;-3.871944393602391e-07;9.999150373530066;0.8334751026489543;0.01556338364003098;0.015561190937433191;0.79767277743607;0.014894294598148172;1.0448806381154552;0.7978494424891314
99.341758;1.0445684640478137;0.833350371477691;0.7977653227282849;-4.6662882806407293e-07;-3.8709175580639344e-07;9.999143872765927;0.8334767140877296;0.0155633717616836;0.015561181586877793;0.7976720799346789;0.014894257805146971;1.0448806990167219;0.7978512422612342
99.351758;1.0445705577470723;0.8333525326234926;0.7977653588916284;-4.6708484094491873e-07;-3.87003563602288e-07;9.999137531971488;0.8334782990784588;0.01556335963113944;0.015561172960911961;0.7976715085958073;0.014894220432746519;1.0448807516182372;0.7978530304811844
99.361758;1.0445726211431676;0.8333547101285895;0.7977654359166046;-4.675390253093472e-07;-3.8693072635043555e-07;9.999131341284098;0.833479856608258;0.015563347220486056;0.015561165078861135;0.7976710634546956;0.014894182509740757;1.0448807947880216;0.79785480385663
99.371758;1.0445746515332057;0.8333568994716853;0.7977655558038661;-4.679913315835512e-07;-3.8687434978665556e-07;9.999125289913858;0.8334813859424397;0.015563334492884716;0.015561157938712454;0.7976707447262433;0.01489414406907882;1.0448808293202938;0.7978565587549774
99.381758;1.0445766447990499;0.8333590968056649;0.797765719697815;-4.684422539101831e-07;-3.868356743195006e-07;9.999119370430504;0.8334828872270139;0.015563321395304143;0.015561151517927512;0.7976705523249816;0.014894105148459211;1.0448808572090678;0.7978582914003798
99.391758;1.0445785956084697;0.8333612986835409;0.7977659281819263;-4.688926974840311e-07;-3.8681603896658333e-07;9.99911358172813;0.8334843615065548;0.015563307847316672;0.015561145781798886;0.7976704849977106;0.014894065798533642;1.0448808799452924;0.797859998183621
99.401758;1.0445804984537157;0.8333635016295098;0.797766181255767;-4.693436199746437e-07;-3.868166686921832e-07;9.999107928111641;0.8334858100670375;0.015563293739251175;0.015561140689156847;0.7976705398249205;0.014894026091637664;1.04488089745783;0.797861675960971
99.411758;1.0445823481544554;0.8333657018721214;0.7977664785405549;-4.697958527225641e-07;-3.8683820634278957e-07;9.999102417819847;0.8334872337150885;0.015563278951318203;0.015561136192006142;0.7976707121234106;0.01489398611723396;1.0448809077934786;0.7978633223698249
99.421758;1.04458414011724;0.833367895115586;0.7977668196199431;-4.7024996721257865e-07;-3.868804605758505e-07;9.999097064109547;0.8334886325022166;0.015563263378751215;0.015561132241580612;0.7976709958064608;0.014893945965140225;1.0448809073949032;0.7978649356981571
99.431758;1.0445858705911226;0.833370076562905;0.7977672042201053;-4.7070616155100765e-07;-3.869425798969757e-07;9.999091882698186;0.8334900059721416;0.015563246933961045;0.015561128796559784;0.7976713841353508;0.014893905712460853;1.0448808922291248;0.7978665145756556
99.441758;1.0445875367808157;0.8333722413973006;0.7977676324102426;-4.711644796857615e-07;-3.870233278739244e-07;9.999086886380077;0.8334913539186761;0.01556322953664207;0.015561125820774659;0.7976718703585748;0.014893865424091601;1.0448808590492165;0.7978680577748838
99.451758;1.0445891370317606;0.8333743852024864;0.7977681044987089;-4.716251927885904e-07;-3.871212096973761e-07;9.999082085467608;0.8334926771420382;0.01556321111985055;0.01556112328109143;0.7976724479299373;0.01489382515921923;1.0448808057684875;0.7978695640414836
99.461758;1.0445906706481423;0.8333765042649239;0.7977686201608004;-4.720888360696857e-07;-3.872345711583071e-07;9.999077489400815;0.8334939772074869;0.015563191642276092;0.015561121145260405;0.797673110532049;0.014893784974079978;1.044880730863286;0.7978710322178557
99.471758;1.0445921367461632;0.8333785959256775;0.7977691774889252;-4.7255590642705746e-07;-3.8736169076841663e-07;9.999073100412295;0.8334952555169022;0.01556317108704158;0.01556111937184565;0.7976738521333188;0.014893744927359159;1.0448806323346835;0.7978724615341298
99.481758;1.0445935335361063;0.833380658372174;0.7977697729900288;-4.730267446564547e-07;-3.875007675618479e-07;9.999068904842348;0.8334965129114223;0.015563149453180393;0.015561117914116683;0.7976746670507586;0.014893705086399846;1.04488050721233;0.7978738516929573
99.491758;1.0445948593586838;0.8333826902821663;0.7977704024712884;-4.7350176488745393e-07;-3.8764995481215843e-07;9.999064871785297;0.8334977493154652;0.015563126750819244;0.015561116739252694;0.7976755500845868;0.014893665516158512;1.0448803520485614;0.7978752027590794
99.501758;1.0445961137749347;0.8333846909448231;0.7977710618771614;-4.739816008207702e-07;-3.8780751938254795e-07;9.99906095765461;0.8334989629214076;0.015563102995964258;0.01556111583605092;0.797676496718923;0.01489362625530546;1.0448801638230334;0.797876514847815
99.511758;1.0445972971668631;0.8333866600143209;0.7977717474526471;-4.744670055971343e-07;-3.879719671085033e-07;9.999057114242694;0.8335001503595874;0.015563078202244056;0.015561115208807345;0.797677503273683;0.01489358730525476;1.044879940801655;0.7978777878922315
99.521758;1.0445984099548482;0.8333885971729459;0.7977724557757729;-4.7495880358473745e-07;-3.881420208807722e-07;9.999053300770273;0.8335013081895204;0.01556305237710039;0.015561114865907897;0.7976785670561721;0.01489354864236705;1.044879682831265;0.7978790217475612
99.531758;1.0445994525293183;0.8333905027852828;0.7977731842278364;-4.7545781950586356e-07;-3.8831649571601835e-07;9.999049491805359;0.833502433964865;0.015563025524852349;0.015561114806258304;0.7976796863850333;0.014893510237987073;1.0448793908251661;0.7978802160718041
99.541758;1.0446004256444381;0.8333923784501505;0.7977739312616579;-4.759645179941955e-07;-3.884942353542802e-07;9.999045675457989;0.833503525918789;0.0155629976491731;0.015561115006932405;0.7976808601924156;0.014893472068068117;1.0448790660971146;0.797881370031822
99.551758;1.044601330463858;0.8333942263771082;0.7977746962751907;-4.7647864906252184e-07;-3.8867409590952183e-07;9.999041848529279;0.8335045820096373;0.015562968754221992;0.015561115419476503;0.7976820873239387;0.014893434110276316;1.0448787101050576;0.7978824827435569
99.561758;1.0446021679137871;0.8333960486557219;0.7977754799108139;-4.769992520932279e-07;-3.8885485579553104e-07;9.999038016364741;0.8335055994549296;0.015562938851323826;0.015561115981958494;0.7976833660819962;0.014893396336363194;1.0448783244280735;0.7978835541979556
99.571758;1.0446029379673651;0.8333978471441639;0.7977762843678425;-4.775249751622491e-07;-3.890352302403978e-07;9.999034198764635;0.8335065749653215;0.015562907967155808;0.015561116637649775;0.7976846940430377;0.014893358710181909;1.0448779105048742;0.7978845855876279
99.581758;1.0446036393598035;0.8333996235235542;0.7977771126943011;-4.780544656388096e-07;-3.8921412360985933e-07;9.999030431321467;0.8335075051144253;0.015562876147318364;0.015561117350331732;0.7976860676747385;0.014893321194969637;1.0448774692110612;0.7978855786835137
99.591758;1.0446042698665805;0.8334013792043115;0.7977779678412865;-4.785865569368905e-07;-3.8939093707758476e-07;9.999026756236693;0.8335083866784004;0.015562843454074344;0.015561118112742836;0.797687482010653;0.01489328376239489;1.0448770008789174;0.797886534821313
99.601758;1.0446048270341912;0.8334031150163556;0.7977788524135357;-4.79120255186254e-07;-3.895656948131771e-07;9.999023214060777;0.8335092167448932;0.01556280996221783;0.0155611189413136;0.7976889307894601;0.014893246398555639;1.0448765059396712;0.7978874541860447
99.611758;1.0446053088478764;0.8334048308851857;0.7977797685155306;-4.796546103897181e-07;-3.8973882788854077e-07;9.999019841257029;0.833509992330899;0.015562775759924553;0.015561119864915875;0.797690406721769;0.014893209106147913;1.0448759854320961;0.7978883356792883
99.621758;1.0446057141876095;0.8334065258306811;0.7977807174964751;-4.801884866159006e-07;-3.899107614512709e-07;9.999016670601621;0.8335107102352893;0.01556274094467983;0.01556112091543734;0.7976919021086328;0.014893171902524689;1.0448754408160392;0.7978891775552115
99.631758;1.0446060429227044;0.833408198191618;0.7977817000989164;-4.807205535499481e-07;-3.900817537839909e-07;9.99901373238046;0.83351136749396;0.015562705613012174;0.015561122110534169;0.7976934100587827;0.014893134818295762;1.0448748737787372;0.7978899786923587
99.641758;1.0446062954406585;0.8334098460223599;0.797782716709004;-4.812496208741366e-07;-3.902520735695086e-07;9.99901104948524;0.8335119617862486;0.015562669859626553;0.015561123440051443;0.797694924965885;0.014893097899103782;1.044874286466237;0.7978907394657971
99.651758;1.044606472358397;0.8334114676117714;0.7977837668839365;-4.817748471449208e-07;-3.904221146835265e-07;9.999008632186127;0.8335124914100226;0.015562633775747597;0.015561124872056407;0.7976964417848136;0.014893061206878085;1.0448736814949637;0.797891461380357
99.661758;1.0446065746948854;0.8334130613801157;0.7977848483110495;-4.822957115174905e-07;-3.9059228977894447e-07;9.999006485866978;0.8335129548775558;0.015562597432549601;0.01556112636028059;0.7976979556115121;0.014893024819133708;1.0448730615754969;0.7978921462392082
99.671758;1.0446066037857145;0.8334146252541511;0.7977859565440368;-4.828120254663018e-07;-3.907628642259587e-07;9.999004619268565;0.8335133504995016;0.015562560867918736;0.015561127842287668;0.7976994618033665;0.01489298882802338;1.0448724293338427;0.7978927958312735
99.681758;1.0446065611547812;0.8334161568677859;0.7977870860986226;-4.8332391439376e-07;-3.909339018998778e-07;9.999003039608745;0.833513676070038;0.015562524097853834;0.01556112924266078;0.7977009558100968;0.014892953335790009;1.044871787700942;0.7978934118147115
99.691758;1.0446064486850293;0.8334176544708701;0.7977882318969867;-4.838317451864075e-07;-3.911054128062949e-07;9.99900174734485;0.8335139286136553;0.015562487141760858;0.015561130488981856;0.7977024331311666;0.014892918444844193;1.044871140424883;0.7978939957103246
99.701758;1.0446062683365072;0.8334191172781918;0.7977893897456436;-4.843360442368137e-07;-3.912774947276683e-07;9.999000736935763;0.8335141049724116;0.015562450034479676;0.015561131532866323;0.7977038896227231;0.014892884250397066;1.0448704920933183;0.7978945495972275
99.711758;1.0446060215722068;0.8334205452672034;0.7977905555589712;-4.848372801063106e-07;-3.914503611632682e-07;9.998999994592104;0.8335142034680835;0.015562412822579462;0.01556113235963752;0.7977053216431271;0.01489285083695301;1.0448698482490268;0.7978950768285169
99.721758;1.044605709756176;0.833421938909349;0.7977917247131513;-4.853356085401003e-07;-3.9162443818928763e-07;9.998999494150672;0.8335142250876965;0.015562375559139629;0.015561132979037311;0.7977067263755064;0.014892818272987848;1.0448692157815191;0.7978955815109736
99.731758;1.0446053349929367;0.8334232987543374;0.7977928926403747;-4.858307448295442e-07;-3.918003798447937e-07;9.998999199232822;0.8335141729145052;0.015562338300733553;0.015561133405478478;0.7977081021507292;0.014892786604221248;1.0448686025438605;0.7978960671006833
99.741758;1.044604900315281;0.8334246249594907;0.7977940557786217;-4.863220075367824e-07;-3.919788101419779e-07;9.99899907101526;0.8335140507688298;0.015562301107552046;0.01556113364284164;0.7977094478887289;0.014892755847181673;1.0448680163701165;0.7978965354122173
99.751758;1.0446044099699818;0.8334259169766915;0.7977952117502721;-4.868084777874724e-07;-3.921600720401933e-07;9.998999077746639;0.8335138627999478;0.01556226404467676;0.015561133684662814;0.7977107624659977;0.014892725984809691;1.0448674645678842;0.797896986629123
99.761758;1.0446038696246445;0.8334271732479058;0.7977963587423942;-4.872891884163961e-07;-3.9234423174678175e-07;9.998999203951737;0.8335136140854176;0.015562227179262053;0.015561133519533938;0.7977120448289368;0.014892696963325415;1.0448669539974786;0.7978974198914497
99.771758;1.0446032856344567;0.8334283909021877;0.7977974948679449;-4.877633414133655e-07;-3.925312256046031e-07;9.99899945003991;0.8335133109488264;0.015562190575514749;0.015561133130732601;0.7977132942684934;0.014892668698241858;1.0448664908314051;0.797897833724869
99.781758;1.0446026644030357;0.8334295660814252;0.7977986178996885;-4.882304238692089e-07;-3.927209383392622e-07;9.998999819035355;0.8335129604120058;0.015562154290500051;0.015561132498534141;0.7977145108463914;0.014892641105003166;1.0448660795702285;0.7978982260425102
99.791758;1.0446020126746116;0.8334306949400359;0.7977997251227072;-4.886901299010756e-07;-3.9291318866424886e-07;9.999000305579504;0.8335125693231429;0.015562118372668481;0.015561131604887002;0.7977156959909112;0.014892614134365045;1.0448657225686453;0.7978985940634677
99.801758;1.044601338414735;0.8334317741945805;0.7978008138503996;-4.891422482881358e-07;-3.9310775956721437e-07;9.999000891600296;0.8335121440302733;0.015562082862324175;0.015561130437000454;0.7977168524773287;0.014892587779473552;1.0448654205385661;0.7978989347629482
99.811758;1.044600651241452;0.8334328009940783;0.7978018825524182;-4.895866288288607e-07;-3.9330444700034034e-07;9.999001541225136;0.8335116907872854;0.015562047791203673;0.015561128996195833;0.7977179835221683;0.014892562066103865;1.0448651728564118;0.797899245786023
99.821758;1.0445999612097;0.8334337728159835;0.7978029310531662;-4.900230611914643e-07;-3.9350301300111506e-07;9.999002202034058;0.8335112159942438;0.015562013187198746;0.01556112730518041;0.7977190916128986;0.014892537046255592;1.0448649775309444;0.7978995259673171
99.831758;1.0445992770669568;0.833434687457619;0.7978039596290645;-4.90451030518181e-07;-3.937031392662978e-07;9.999002815313744;0.8335107257583236;0.0155619790869926;0.01556112540175694;0.7977201777713627;0.014892512786454055;1.0448648310714979;0.7978997753311851
99.841758;1.0445986058895207;0.83343554329973;0.7978049682828838;-4.908696904242111e-07;-3.9390444024924803e-07;9.999003326948623;0.8335102253016445;0.015561945543914374;0.01556112332606964;0.7977212413069691;0.014892489347442873;1.0448647280564554;0.7978999951254997
99.851758;1.0445979534926273;0.8334363397576802;0.7978059566591406;-4.912780855376672e-07;-3.9410637822662363e-07;9.999003697778603;0.8335097188724572;0.015561912625538606;0.01556112111543213;0.7977222799047814;0.014892466771142691;1.0448646612733117;0.7979001878197778
99.861758;1.0445973245638926;0.8334370771384065;0.7978069240543416;-4.916753067793686e-07;-3.943080204440097e-07;9.999003909359079;0.83350921016356;0.015561880412389168;0.015561118806207992;0.7977232903693724;0.01489244508454133;1.0448646231215029;0.7979003566236264
99.871758;1.0445967227718531;0.8334377561384907;0.7978078692109176;-4.920605384026257e-07;-3.9450789337306606e-07;9.999003958977909;0.8335087024264632;0.015561848996185814;0.015561116433320817;0.7977242700716226;0.014892424311923525;1.0448646072770837;0.7979005046559277
99.881758;1.0445961507944554;0.8334383779123938;0.7978087903321226;-4.924331314769844e-07;-3.9470416704140417e-07;9.999003849904305;0.8335081981243603;0.015561818467642279;0.015561114029334385;0.7977252179148574;0.014892404480846111;1.0448646092768432;0.7979006344914106
99.891758;1.0445956099918017;0.833438944657797;0.7978096853328452;-4.92792644953807e-07;-3.948949395700677e-07;9.99900358594993;0.8335076989225372;0.01556178891119966;0.015561111635025241;0.7977261337340352;0.014892385615944092;1.0448646259000194;0.7979007482831455
99.901758;1.0445951002311658;0.8334394596919981;0.7978105518308003;-4.931387299903283e-07;-3.9507838381036026e-07;9.999003171716058;0.833507206311036;0.01556176041784782;0.01556110931082821;0.7977270171153624;0.014892367728660675;1.044864654510237;0.7979008479745534
99.911758;1.0445946201973746;0.8334399265886332;0.7978113869788152;-4.934709831835381e-07;-3.9525295838814086e-07;9.999002617717027;0.8335067223153317;0.015561733089176404;0.015561107122671624;0.7977278672510556;0.014892350815193411;1.0448646931970607;0.7979009355277767
99.921758;1.0445941677213986;0.8334403484711066;0.7978121876949322;-4.937889031986805e-07;-3.95417700417363e-07;9.999001947923015;0.83350624943213;0.015561707020176478;0.015561105113841397;0.7977286836953106;0.014892334860502307;1.0448647412342045;0.7979010133306694
99.931758;1.044593740066225;0.8334407284420972;0.7978129514751497;-4.940919120663304e-07;-3.955722232657251e-07;9.999001199890731;0.8335057898985594;0.015561682282721678;0.015561103300254916;0.7977294669307368;0.014892319840671433;1.044864798962434;0.7979010843499117
99.941758;1.0445933346366794;0.8334410702923801;0.7978136769044826;-4.943795072599883e-07;-3.9571636600193515e-07;9.999000414356766;0.8335053454112699;0.015561658919607983;0.015561101688659453;0.7977302180074453;0.014892305723985385;1.0448648668620002;0.7979011514372
99.951758;1.0445929498758517;0.8334413782648853;0.7978143630959734;-4.946515148811651e-07;-3.9584991898937086e-07;9.998999624762929;0.8335049177065654;0.015561636939304345;0.015561100282261785;0.7977309373222169;0.014892292471154632;1.0448649445347704;0.7979012163433941
99.961758;1.04459258559677;0.8334416565169281;0.7978150091671629;-4.949081305698035e-07;-3.959727272876423e-07;9.998998852431598;0.8335045090757848;0.015561616317754672;0.015561099063507843;0.7977316237671039;0.01489228003870583;1.0448650303159324;0.7979012795837418
99.971758;1.0445922423836422;0.8334419091052107;0.7978156147294804;-4.951496386324772e-07;-3.960849638052986e-07;9.998998107680755;0.8335041218842882;0.015561597016958998;0.015561097987215243;0.7977322752125048;0.01489226839160553;1.0448651214892373;0.7979013410590178
99.981758;1.0445919206249423;0.833442139855328;0.7978161803802096;-4.95376144699491e-07;-3.9618725209536383e-07;9.998997397700977;0.8335037578488467;0.01556157900034225;0.015561097004643613;0.7977328897101703;0.014892257512909292;1.0448652147136401;0.7979014005091808
99.991758;1.0445916201798495;0.8334423519722731;0.7978167074419732;-4.955876562406622e-07;-3.962806333578221e-07;9.998996731717465;0.8335034179262241;0.015561562228014351;0.01556109609009841;0.7977334661798074;0.014892247391750303;1.0448653064686535;0.79790145744622
100.0;1.044591340559316;0.8334425478954638;0.7978171975360132;-4.957844012574513e-07;-3.96366366845424e-07;9.99899611540511;0.8335031021296301;0.015561546646764412;0.01556109523905841;0.7977340043219925;0.014892238001379194;1.0448653938747259;0.7979015111812808
