time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.076631529696774;0.8598187461943161;0.7984839329676364;-0.3737593041898964;-0.3471561436169139;1.0686000421842132;9.999144952825628;0.8334566496401067;-0.4244549954850448;-0.42445500261331087;0.805761716938558;-0.3300000321389675;0.8707758939749457
0.01;1.0773173909196332;0.8533715869061638;0.7919921319577109;-0.3734269056792223;-0.3466267291360213;1.0692937536064608;9.999143681051544;0.8334564233219869;-0.42445499551910204;-0.424455002561747;0.7990985049304775;-0.3300000320946151;0.8646137197072439
0.01;1.0773178614386298;0.8533709526110672;0.7919923236896711;-0.37342690548467244;-0.3466267290991013;1.0692934427494345;9.99914233114982;0.8334561825027511;-0.4244549955547695;-0.42445500250640444;0.7990982758966856;-0.33000003204700407;0.8646138326916136
0.02;1.0779463954468478;0.8467652818645496;0.7854036687410353;-0.37323062840534227;-0.3462426939484979;1.0699251096352875;9.99914091628585;0.8334559288348081;-0.42445499559109073;-0.4244550024472558;0.7923990275441803;-0.3300000319962226;0.8584259180967888
0.02;1.0779469343036845;0.8467645582846347;0.7854038960587629;-0.37323062818034974;-0.3462426939070583;1.0699247558760239;9.999139455042789;0.8334556645464887;-0.42445499562702893;-0.4244550023843887;0.7923987574202623;-0.33000003194262506;0.8584260420121304
0.03;1.078496163467582;0.8418643387607593;0.7804616885875768;-0.37289100083685617;-0.34575164380297013;1.070482384411698;9.999137965931565;0.8334553924704143;-0.42445499566167666;-0.4244550023178137;0.7872854635488384;-0.33000003188690413;0.8537083560291434
0.04;1.0789379608597658;0.8386256343861977;0.7771417809770977;-0.3724962585757846;-0.34524440104540877;1.0709319986751082;9.999136465625403;0.8334551156686049;-0.42445499569427014;-0.4244550022471346;0.7837701444685409;-0.3300000318300469;0.8504678168146413
0.05;1.0792665844495686;0.836592567443402;0.7750229196318398;-0.3721331763583837;-0.3448030707405807;1.0712696014630965;9.999134975272185;0.8334548367228691;-0.4244549957241467;-0.42445500217142496;0.7814727991833382;-0.3300000317732752;0.8483514097974337
0.06;1.0794998635349047;0.8353471365419937;0.7737033361738731;-0.3718406375637161;-0.3444577858886637;1.0715091944960267;9.99913351957006;0.8334545572066233;-0.4244549957506907;-0.42445500208938064;0.7800114275068584;-0.33000003171792175;0.8470058312199185
0.07;1.0796598949538272;0.8345923259750304;0.7728912338529077;-0.371625946909532;-0.3442081142559169;1.0716737790448325;9.999132116814756;0.8334542775573577;-0.42445499577333085;-0.4244550019995692;0.7790950303038979;-0.33000003166522457;0.8461624698983742
0.08;1.0797662080739088;0.8341358763236874;0.7723941860703115;-0.371473058031132;-0.3440328785634474;1.0717833565772263;9.999130772775866;0.8334539976614828;-0.4244549957916139;-0.4244550019006484;0.7785226093692299;-0.330000031616313;0.8456359973835296
0.09;1.0798362266812085;0.83385754289538;0.7720882031412813;-0.37137032524595903;-0.3439156957398653;1.0718539286002706;9.999129481820772;0.833453717842034;-0.42445499580528084;-0.4244550017915219;0.778167167438218;-0.3300000315722732;0.8453093898091176
0.1;1.0798819633158068;0.8336885589297056;0.7719009412466675;-0.3713026790349252;-0.34383876188009016;1.071900496101732;9.999128231567097;0.8334534393478595;-0.4244549958142315;-0.424455001671305;0.7779467082766286;-0.3300000315340015;0.8451071198702056
0.11;1.0799113137237684;0.8335844910144903;0.7717855757630627;-0.37125814786701306;-0.34378846620715203;1.0719290596676443;9.999127005193108;0.8334531640600045;-0.42445499581840973;-0.4244550015390141;0.7778092365119869;-0.3300000315019579;0.8449813044027069
0.12;1.079930595599272;0.8335192881675609;0.7717134506616627;-0.3712299614503119;-0.34375652284841374;1.0719476203066092;9.999125782724366;0.8334528938871428;-0.42445499581774165;-0.4244550013933303;0.7777227576984325;-0.3300000314760237;0.8449024811609851
0.13;1.0799426160399952;0.8334792376085507;0.7716698522006887;-0.3712118209028323;-0.34373620295033674;1.0719591800510637;9.999124546569567;0.8334526305553961;-0.42445499581212526;-0.42445500123277324;0.7776692781781612;-0.33000003145557416;0.844854078088846
0.14;1.0799508881557764;0.8334525354530543;0.7716413336253215;-0.37120061121672543;-0.3437235030736994;1.0719667427377995;9.999123283640843;0.8334523755861613;-0.4244549958014651;-0.42445500105600836;0.777634803912732;-0.3300000314397193;0.8448232048427398
0.15;1.0799563793749276;0.8334362659405111;0.7716244997215104;-0.37119286527609;-0.3437149053878049;1.0719703149723143;9.999121977300295;0.8334521299223118;-0.4244549957857572;-0.4244550008619183;0.7776133399182986;-0.3300000314274132;0.8448043346492327
0.16;1.079960499351643;0.8334262568223407;0.7716144765180913;-0.37118843098265325;-0.3437098216177913;1.0719729058585465;9.999120601416335;0.8334518937498026;-0.4244549957651891;-0.4244550006494914;0.7775998913515033;-0.33000003141732615;0.8447928608866607
0.17;1.0799639549562694;0.8334193736535802;0.7716078532130002;-0.3711856525592811;-0.3437064948519406;1.0719745256738085;9.999119125794834;0.8334516667483055;-0.4244549957402048;-0.42445500041780404;0.7775914641193111;-0.3300000314077598;0.8447860182951075
0.18;1.0799657842793444;0.8334134944083539;0.7716033480920788;-0.3711831527458762;-0.34370395689979244;1.0719751844150913;9.99911752422559;0.8334514481781621;-0.42445499571150386;-0.4244550001661265;0.7775860638772322;-0.3300000313968021;0.8447819628816963
0.19;1.0799676570029428;0.833409399561624;0.7716004851536138;-0.37118265417396523;-0.3437032720607061;1.071975890198718;9.999115779003578;0.8334512367909348;-0.4244549956800381;-0.4244549998938171;0.7775826952408419;-0.3300000313827125;0.8447797718954673
0.2;1.079969573531729;0.8334067800344167;0.7715989710826884;-0.3711829988941383;-0.3437033681073801;1.0719766482360604;9.999113883801911;0.8334510310194151;-0.4244549956468799;-0.42445499960009686;0.7775803622276045;-0.33000003136436573;0.8447785235215804
0.21;1.0799708297547879;0.8334052062628585;0.7715989041728986;-0.3711818403912476;-0.34370229591325574;1.0719764611696918;9.999111846882178;0.8334508293634673;-0.42445499561295574;-0.4244549992842312;0.7775790687601162;-0.33000003134139355;0.8447782182154401
0.22;1.0799721259037416;0.8334024886918142;0.7715977499877457;-0.37118099651449354;-0.34370151507743885;1.0719763294938376;9.999109694356896;0.833450630312295;-0.42445499557904226;-0.42445499894594224;0.7775778186801112;-0.33000003131392214;0.844777937832079
0.23;1.0799734588267744;0.8334012637084212;0.7715979458549068;-0.37118099594003906;-0.3437015151368258;1.0719762509853556;9.999107466186842;0.8334504317069531;-0.4244549955459737;-0.42445499858552127;0.7775766156764866;-0.33000003128223204;0.8447776858837895
0.24;1.0799748246254155;0.8334000638000308;0.7715981295766396;-0.3711809953513269;-0.3437015152070425;1.0719762204999677;9.999105200867003;0.8334502304911364;-0.4244549955146203;-0.42445499820369303;0.7775764632974259;-0.33000003124661975;0.8447783863531313
0.25;1.0799762179245096;0.8333988931990071;0.7715983019681281;-0.37118099475019267;-0.3437015152883522;1.0719762309833523;9.999102921108031;0.8334500236102594;-0.4244549954856674;-0.42445499780154644;0.7775763650518903;-0.33000003120738713;0.8447791209407147
0.26;1.0799783343231069;0.8333975615934155;0.7715977813190728;-0.37118102473663483;-0.3437013200439015;1.0719762744992216;9.999100634964634;0.8334498094296259;-0.42445499545951937;-0.42445499738058573;0.7775763241668727;-0.3300000311646711;0.8447798901639841
0.27;1.0799797597538097;0.8333964606239366;0.7715979311125241;-0.37118102411748083;-0.3437013201472191;1.0719763422724689;9.999098347325496;0.8334495883284361;-0.42445499543648524;-0.4244549969426421;0.7775763428593353;-0.3300000311181382;0.8447806935421008
0.28;1.0799811883814752;0.8333953985432107;0.7715980689173731;-0.3711810234929932;-0.34370132026048245;1.0719764242558807;9.999096066748468;0.8334493621541021;-0.4244549954170193;-0.42445499648954627;0.7775764219652386;-0.33000003106691883;0.8447815314035515
0.29;1.0799826119532383;0.8333943763597295;0.771598194617326;-0.3711810228658134;-0.34370132038241036;1.0719765095207432;9.99909380567128;0.8334491334557346;-0.42445499540171505;-0.42445499602288517;0.7775755613833152;-0.3300000310097929;0.84478148601375
0.3;1.0799840222752453;0.8333933944367548;0.7715983086106558;-0.3711810222386356;-0.3437013205116891;1.0719765875006801;9.999091583059426;0.8334489050493212;-0.4244549953911426;-0.4244549955440771;0.77757576055379;-0.3300000309454272;0.8447824033398583
0.31;1.0799854108505402;0.8333924532298882;0.7715984113781748;-0.37118102161386973;-0.34370132064726133;1.071976649048568;9.999089430901645;0.8334486794711287;-0.42445499538568243;-0.42445499505466167;0.7775760181348347;-0.3300000308726584;0.8447833675383182
0.32;1.0799867687717146;0.8333915531486137;0.771598502904877;-0.37118102099346534;-0.34370132078818144;1.0719766871109517;9.999087394469962;0.8334484583818365;-0.42445499538552145;-0.424454994556478;0.7775763314765591;-0.33000003079062756;0.8447843817429497
0.33;1.0799880873293983;0.8333906937692654;0.7715985825735421;-0.3711810203791469;-0.3437013209331948;1.0719766968927766;9.999085523659758;0.8334482428274959;-0.42445499539086906;-0.42445499405142384;0.7775766969763728;-0.3300000306987088;0.8447854479579219
0.34;1.079989359162799;0.8333898731411808;0.7715986494268784;-0.37118101977258894;-0.34370132108060936;1.0719766751480453;9.999083865048012;0.8334480341996553;-0.4244549954020532;-0.4244549935410197;0.7775771110185579;-0.3300000305965244;0.8447865677105895
0.35;1.0799905786057131;0.8333890879932572;0.771598702260471;-0.37118101917512814;-0.34370132122851643;1.0719766192924904;9.999082463481582;0.8334478347544931;-0.4244549954193456;-0.4244549930263676;0.777577570701625;-0.330000030483926;0.8447877424127758
0.36;1.0799917415472036;0.8333883343776356;0.7715987398184411;-0.3711810185875439;-0.34370132137501685;1.0719765272169923;9.999081371426342;0.8334476473818274;-0.42445499544269566;-0.42445499250850105;0.7775780742223561;-0.3300000303606567;0.8447889736614331
0.37;1.0799928456268344;0.8333876077555594;0.7715987612052533;-0.3711810180103277;-0.34370132151843596;1.0719763973923364;9.999080650571035;0.8334474750280987;-0.424454995471594;-0.4244549919885006;0.7775786208155391;-0.33000003022603547;0.8447902630047815
0.38;1.0799938899046029;0.8333869031299559;0.7715987660457049;-0.37118101744391885;-0.3437013216574705;1.071976228644412;9.999080359053465;0.8334473200520482;-0.424454995505188;-0.4244549914672257;0.7775792100259019;-0.33000003007918494;0.8447916114101149
0.38;1.0799948742648118;0.8333862157502196;0.7715987544896273;-0.37118101688856464;-0.34370132179103086;1.0719760199461437;9.999080539622367;0.8334471837439414;-0.42445499554259514;-0.42445499094519684;0.7775798407467781;-0.33000002991961713;0.8447930192260177
0.39;1.0799957999944916;0.8333855414333421;0.7715987271789116;-0.3711810163441652;-0.3437013219180838;1.071975770790005;9.99908122004307;0.8334470663205096;-0.42445499558334504;-0.4244549904228054;0.7775805107985404;-0.33000002974747933;0.8447944865052488
0.4;1.0799966706201143;0.8333848762818149;0.7715986849620727;-0.3711810158103359;-0.3437013220378501;1.0719754819148364;9.999082423179571;0.8334469673283861;-0.42445499562760847;-0.42445498990053926;0.7775812169074243;-0.330000029563257;0.8447960131501496
0.41;1.079997491022917;0.8333842163751699;0.771598628543382;-0.37118101528662795;-0.34370132214994636;1.0719751551933208;9.999084181733116;0.8334468858380799;-0.42445499567590006;-0.42445498937920495;0.777581954760248;-0.3300000293674143;0.8447975988216415
0.42;1.079998265475658;0.8333835574459971;0.7715985582693551;-0.3711810147727528;-0.3437013222541012;1.0719747922946514;9.999086551504373;0.8334468202157578;-0.4244549957286355;-0.424454988860197;0.7775827195575515;-0.33000002916034965;0.8447992429532806
0.43;1.0799989967150394;0.8333828945961195;0.7715984739005325;-0.3711810142684792;-0.34370132234976647;1.0719743936664978;9.999089614915155;0.8334467680356563;-0.42445499578593915;-0.4244549883455855;0.7775835069893136;-0.33000002894256436;0.8448009446702224
0.44;1.0799996862173447;0.8333822224599703;0.7715983745484394;-0.37118101377327745;-0.343701322435985;1.0719739590756017;9.999093469452811;0.8334467264278329;-0.4244549958475851;-0.4244549878379716;0.7775843137235989;-0.3300000287147838;0.8448027022952089
0.45;1.0800003342187958;0.8333815360030111;0.7715982590987187;-0.37118101328635167;-0.343701322511507;1.0719734888200345;9.999098207924627;0.8334466922966522;-0.4244549959129947;-0.42445498734020787;0.7775851369880062;-0.3300000284780001;0.8448045131508749
0.46;1.0800009391186078;0.8333808314267619;0.7715981266622215;-0.3711810128071733;-0.343701322575038;1.07197298405197;9.999103904742212;0.8334466621328084;-0.42445499598145886;-0.4244549868550262;0.7775859740375837;-0.330000028233578;0.844806374050638
0.47;1.0800014975669705;0.8333801065267004;0.7715979766288831;-0.3711810123358913;-0.343701322625513;1.0719724463952651;9.999110611643783;0.833446632202843;-0.4244549960525485;-0.42445498638483636;0.77758682216455;-0.33000002798332057;0.844808281882342
0.48;1.080002006232931;0.8333793603397368;0.771597808829562;-0.3711810118732688;-0.3437013226622784;1.071971877960158;9.999118357397286;0.8334465991867809;-0.4244549961263166;-0.4244549859318066;0.7775876786958738;-0.330000027729223;0.8448102338243029
0.49;1.0800024638516472;0.8333785925262325;0.7715976238965288;-0.37118101142038834;-0.3437013226851165;1.07197128163821;9.999127151818959;0.833446560449238;-0.42445499620315397;-0.4244549854978775;0.7775885407817555;-0.330000027473042;0.8448122269620426
0.5;1.0800028713674465;0.8333778032960484;0.7715974231145203;-0.37118101097849887;-0.3437013226941178;1.0719706611809112;9.999136995588778;0.8334465141959159;-0.4244549962835188;-0.42445498508460455;0.7775894053243487;-0.33000002721610594;0.844814257618123
0.51;1.080003230846557;0.8333769935885437;0.7715972076713564;-0.37118101054909697;-0.3437013226894291;1.0719700208692646;9.999147888458603;0.8334464598228489;-0.42445499636771705;-0.4244549846931398;0.7775902689153172;-0.33000002695952435;0.8448163216389292
0.52;1.0800035448542946;0.8333761648086573;0.7715969780911962;-0.3711810101340002;-0.3437013226710222;1.0719693648098245;9.99915983036227;0.8334463980420022;-0.4244549964558903;-0.42445498432447226;0.7775911279239388;-0.3300000267045416;0.844818415731555
0.53;1.0800038160448795;0.8333753186346035;0.7715967345871374;-0.37118100973517687;-0.3437013226387349;1.0719686965729989;9.99917282022661;0.8334463308869051;-0.42445499654814484;-0.4244549839797898;0.7775919788065851;-0.33000002645257004;0.8448205380494246
0.54;1.0800040464458711;0.8333744571645445;0.7715964779283552;-0.37118100935435244;-0.3437013225924402;1.0719680194431198;9.999186853168673;0.8334462614941425;-0.4244549966445344;-0.4244549836607918;0.7775928180201336;-0.33000002620480184;0.8448226876389225
0.55;1.0800042367098;0.833373582902956;0.7715962098299882;-0.3711810089926831;-0.34370132253198005;1.071967336723566;9.999201912339908;0.8334461931877271;-0.4244549967449362;-0.4244549833696937;0.7775936416776905;-0.33000002596190586;0.8448248640287724
0.56;1.0800043860390918;0.8333726987079566;0.7715959327221025;-0.3711810086508038;-0.3437013224571297;1.0719666515058055;9.99921796187075;0.8334461285830558;-0.4244549968490269;-0.4244549831088785;0.7775944457179665;-0.33000002572409154;0.8448270669068486
0.56;1.0800044928549475;0.8333718078637827;0.771595649053463;-0.37118100832917583;-0.34370132236795387;1.071965965710043;9.99923494744531;0.8334460696839061;-0.42445499695628414;-0.4244549828805874;0.7775952263849272;-0.33000002549125174;0.8448292954594397
0.57;1.080004555564606;0.8333709138103822;0.7715953604506884;-0.3711810080283307;-0.34370132226509165;1.0719652793688397;9.999252803462616;0.8334460187461878;-0.4244549970658662;-0.4244549826868598;0.7775959803280721;-0.3300000252630251;0.8448315480606149
0.57;1.0800045734458725;0.8333700193076493;0.771595067594087;-0.371181007748806;-0.34370132214947413;1.071964591273605;9.999271464693674;0.8334459792512613;-0.42445499717648855;-0.42445498252953434;0.7775967045502319;-0.3300000250388534;0.8448338222196524
0.58;1.0800045470720072;0.8333691254759109;0.7715947708896479;-0.3711810074909502;-0.34370132202184606;1.0719639001698116;9.999290876585215;0.8334459560830947;-0.42445499728657554;-0.42445498241015395;0.7775973969137366;-0.33000002481806145;0.8448361141058695
0.59;1.08000447748997;0.8333682316211439;0.7715944711838926;-0.37118100725485204;-0.34370132188266245;1.0719632048016676;9.99931099903868;0.8334459543892732;-0.42445499739469494;-0.42445498232978435;0.7775980565923981;-0.3300000245999297;0.8448384184819979
0.6;1.0800043649506326;0.8333673360498661;0.7715941701037553;-0.371181007040515;-0.34370132173229956;1.0719625032352484;9.999331803526252;0.8334459782855689;-0.42445499749987586;-0.4244549822888537;0.7775986834586666;-0.3300000243837617;0.8448407297884961
0.61;1.0800042080181613;0.833366436758453;0.7715938699516741;-0.3711810068480218;-0.3437013215711846;1.0719617933337295;9.999353265272328;0.8334460304794025;-0.42445499760156696;-0.42445498228718853;0.7775992774902246;-0.33000002416893276;0.844843043160596
0.62;1.0800040032213278;0.833365531766174;0.771593573357223;-0.37118100667739445;-0.3437013213997164;1.0719610742588352;9.999375355462465;0.8334461123509355;-0.42445499769945255;-0.42445498232420836;0.7775998390955546;-0.3300000239548277;0.844845354526294
0.63;1.080003745319843;0.8333646198700586;0.771593282872994;-0.3711810065284255;-0.34370132121817404;1.0719603468354664;9.999398039231858;0.8334462238802581;-0.4244549977933314;-0.42445498239906015;0.7776003689765674;-0.3300000237407744;0.8448476605550237
0.64;1.0800034279464423;0.833363701046701;0.7715930004400213;-0.3711810064007563;-0.34370132102671697;1.0719596120524435;9.999421278303586;0.833446363400827;-0.4244549978830262;-0.42445498251066305;0.777600867312014;-0.3300000235260901;0.8448499583738951
0.65;1.080003044553629;0.8333627758579899;0.7715927268843993;-0.37118100629392553;-0.3437013208253644;1.0719588696899758;9.999445032393025;0.8334465278089241;-0.42445499796824404;-0.42445498265776527;0.7776013338070703;-0.33000002331014294;0.8448522442668295
0.66;1.080002589724262;0.8333618451045971;0.7715924618091554;-0.3711810062072093;-0.34370132061392206;1.0719581186659088;9.999469261580252;0.8334467138002036;-0.42445499804842907;-0.4244549828390227;0.7776017684257207;-0.33000002309235876;0.8448545125838953
0.67;1.080002060003521;0.8333609100467707;0.7715922038945442;-0.37118100613952254;-0.3437013203919359;1.0719573585969653;9.999493932964652;0.8334469190440531;-0.4244549981227475;-0.42445498305302737;0.7776021713501909;-0.33000002287218544;0.8448567563046331
0.68;1.0800014534890428;0.8333599722801214;0.7715919511965165;-0.37118100608959903;-0.3437013201587143;1.0719565910682098;9.999519021655239;0.8334471420664454;-0.4244549981901812;-0.4244549832982538;0.7776025423237838;-0.3300000226491262;0.8448589682599921
0.69;1.0800007690177065;0.833359033448824;0.7715917013031103;-0.37118100605624466;-0.34370131991339953;1.0719558193479297;9.999544499713076;0.8334473816891605;-0.4244549982495635;-0.42445498357297234;0.7776028804442577;-0.33000002242286897;0.8448611418076043
0.7;1.0800000057741816;0.8333580955755195;0.7715914516335696;-0.37118100603841975;-0.34370131965512535;1.0719550470028925;9.999570325604155;0.8334476368319658;-0.4244549982994833;-0.42445498387519276;0.7776031844001828;-0.33000002219336816;0.8448632711211316
0.71;1.0799991631870416;0.8333571617562443;0.7715912000017989;-0.3711810060352432;-0.3437013193832984;1.0719542765736552;9.999596447789127;0.8334479063045478;-0.4244549983380965;-0.4244549842027596;0.7776034530471678;-0.33000002196072925;0.8448653510902331
0.72;1.0799982413026668;0.8333562362395859;0.771590945361917;-0.37118100604601423;-0.34370131909786084;1.0719535088268173;9.999622816500734;0.833448188786058;-0.42445499836308914;-0.424454984553553;0.7776036862952109;-0.3300000217249226;0.8448673765564256
0.73;1.0799972415675254;0.8333553235521273;0.771590688357628;-0.3711810060702031;-0.34370131879935745;1.0719527431078613;9.99964938566845;0.8334484832727873;-0.42445499837198825;-0.42445498492546374;0.7776038853972798;-0.33000002148560587;0.8448693416896277
0.74;1.079996167122223;0.8333544273169963;0.7715904313702096;-0.3711810061075073;-0.34370131848877306;1.0719519787549396;9.999676102201994;0.8334487893719954;-0.42445499836255673;-0.42445498531623854;0.7776040524931295;-0.33000002124223216;0.8448712405951266
0.75;1.0799950226096473;0.8333535495706663;0.7715901781793271;-0.3711810061579447;-0.3437013181672415;1.0719512163436797;9.999702901095757;0.8334491071010559;-0.42445499833296435;-0.42445498572367374;0.7776041901424058;-0.33000002099439146;0.844873068568135
0.76;1.0799938141675853;0.8333526910029957;0.7715899332826126;-0.3711810062217301;-0.3437013178359199;1.0719504577849535;9.999729716138642;0.8334494365951568;-0.4244549982817946;-0.4244549861461116;0.7776043009645627;-0.3300000207421451;0.8448748228842086
0.77;1.0799925488319042;0.8333518518924775;0.7715897013000874;-0.37118100629903755;-0.3437013174961139;1.071949705868631;9.999756491482874;0.8334497777109242;-0.42445499820789995;-0.42445498658283365;0.7776043875498339;-0.33000002048601257;0.8448765031080816
0.78;1.079991233132417;0.833351032653573;0.771589486966385;-0.3711810063899673;-0.34370131714937063;1.0719489641151563;9.99978318195;0.8334501295030166;-0.4244549981100785;-0.4244549870339853;0.7776044527134881;-0.33000002022666847;0.8448781105967523
0.79;1.0799898724378854;0.8333502334410061;0.771589295110173;-0.3711810064946489;-0.3437013167974693;1.0719482367956021;9.999809750157421;0.8334504903430611;-0.424454997986855;-0.42445498750003474;0.7776044993950667;-0.3300000199646643;0.8448796467836791
0.8;1.0799884711304242;0.8333494534650703;0.7715891301331967;-0.371181006613224;-0.34370131644234264;1.0719475286954354;9.999836167396797;0.8334508586050924;-0.4244549978365752;-0.4244549879813282;0.7776045299278043;-0.33000001970028253;0.8448811117193632
0.81;1.0799870328635608;0.8333486906088091;0.771588995750547;-0.37118100674573906;-0.3437013160858907;1.0719468444496003;9.999862415350671;0.8334512328553462;-0.42445499765769196;-0.4244549884780488;0.7776045454812541;-0.3300000194336391;0.8448825043407641
0.82;1.079985561355986;0.8333479418901406;0.7715888954154871;-0.37118100689216005;-0.34370131572976553;1.071946188046789;9.999888484508748;0.833451611666344;-0.42445499744898096;-0.42445498899034756;0.7776045462878856;-0.3300000191650429;0.844883823781675
0.82;1.0799840613777523;0.8333472048820866;0.77158883270226;-0.37118100705249096;-0.34370131537523857;1.0719455632330435;9.999914363994936;0.8334519939259263;-0.4244549972094889;-0.4244549895183553;0.7776045322050517;-0.33000001889517094;0.8448850706773746
0.83;1.0799825383673267;0.8333464787652815;0.7715888110309633;-0.3711810072267551;-0.34370131502332035;1.0719449741005491;9.999940027254913;0.833452379447783;-0.42445499693845257;-0.424454990061977;0.7776045032597084;-0.33000001862481865;0.8448862477721888
0.84;1.0799809964976417;0.8333457637754652;0.7715888329413979;-0.37118100741479876;-0.34370131467516013;1.071944425145525;9.999965427925831;0.8334527691325128;-0.42445499663548225;-0.4244549906206318;0.7776044603992871;-0.330000018354479;0.8448873591793336
0.85;1.0799794370993219;0.8333450597413238;0.7715888995097104;-0.37118100761617395;-0.3437013143324008;1.0719439212392945;9.999990508472957;0.8334531646375272;-0.42445499630070815;-0.42445499119314967;0.7776044060521088;-0.3300000180840863;0.8448884089641422
0.86;1.079977859019865;0.8333443654280488;0.7715890101130274;-0.3711810078302454;-0.34370131399716913;1.0719434674102253;10.00001521019958;0.8334535680460987;-0.4244549959346607;-0.42445499177796003;0.7776043436147944;-0.3300000178131632;0.8448894002457127
0.87;1.0799762601851504;0.8333436788780955;0.771589162613163;-0.3711810080563718;-0.3437013136718075;1.0719430679517596;10.00003947654802;0.8334539815836013;-0.4244549955380625;-0.42445499237345513;0.7776042759436851;-0.33000001754113595;0.8448903350228365
0.88;1.0799746387817493;0.8333429976430188;0.7715893541039387;-0.3711810082939742;-0.34370131335863857;1.071942725442587;10.000063254904074;0.8334544070748309;-0.4244549951116402;-0.4244549929781577;0.7776042041257507;-0.3300000172674137;0.844891214647865
0.89;1.079972993689293;0.8333423188969049;0.7715895815783438;-0.37118100854238023;-0.3437013130597398;1.0719424406080797;10.00008650162916;0.833454845562195;-0.4244549946560656;-0.42445499359072614;0.7776041275646863;-0.3300000169914035;0.8448920404369012
0.9;1.079971324303931;0.8333416399715501;0.7715898419832512;-0.3711810088005258;-0.34370131277670163;1.071942212751655;10.000109182333183;0.8334552975751767;-0.4244549941720592;-0.42445499421005584;0.7776040449943962;-0.3300000167127922;0.8448928136850267
0.91;1.0799696299430588;0.8333409589798959;0.7715901319560208;-0.37118100906685947;-0.3437013125107142;1.0719420400965407;10.000131266419066;0.8334557633882509;-0.42445499366048983;-0.4244549948352863;0.7776039553416663;-0.33000001643184707;0.8448935355501737
0.92;1.079967909680352;0.8333402752599983;0.7715904473875612;-0.37118100933965237;-0.34370131226306005;1.0719419204126726;10.00015272454656;0.8334562428107825;-0.4244549931224051;-0.42445499546561716;0.7776038579867175;-0.3300000161492605;0.8448942069260182
0.93;1.0799661629986779;0.8333395897343417;0.7715907832011896;-0.3711810096175043;-0.34370131203540616;1.071941851787655;10.000173527636369;0.8334567351738372;-0.4244549925590518;-0.42445499610023607;0.777603752815995;-0.33000001586582267;0.8448948278187747
0.94;1.0799643902321323;0.8333389045317522;0.7715911337775807;-0.37118100989963393;-0.3437013118295126;1.071941832409817;10.000193647007434;0.8334572396681416;-0.42445499197181324;-0.42445499673839115;0.7776036403466594;-0.3300000155824757;0.8448953972802428
0.95;1.0799625920353488;0.8333382214912174;0.7715914934429768;-0.37118101018569977;-0.34370131164671924;1.0719418596673835;10.000213061289886;0.8334577555730464;-0.4244549913619821;-0.4244549973793742;0.7776035214953689;-0.33000001530048634;0.844895914211954
0.96;1.0799607686204182;0.8333375408831906;0.7715918565680396;-0.3711810104753883;-0.34370131148767447;1.071941930117792;10.000231763401635;0.833458282811361;-0.4244549907305257;-0.4244549980224408;0.7776033969931152;-0.3300000150213786;0.8448963776891103
0.97;1.0799589198299118;0.8333368616846161;0.7715922174779475;-0.3711810107682567;-0.3437013113523762;1.071942040654008;10.00024975801419;0.8334588229675683;-0.4244549900780471;-0.42445499866675646;0.7776032670192272;-0.3300000147467787;0.8448967871561749
0.98;1.079957046039918;0.8333361829147117;0.7715925701612425;-0.37118101106386014;-0.34370131124025655;1.0719421898756287;10.000267055472388;0.8334593795395853;-0.4244549894049933;-0.42445499931136843;0.7776031311515296;-0.330000014478283;0.8448971430652461
0.99;1.0799551488950874;0.8333355043074911;0.7715929081062604;-0.3711810113618392;-0.343701311150304;1.0719423785647308;10.000283669051818;0.8334599570621254;-0.42445498871192583;-0.4244549999552275;0.7776029886403555;-0.33000001421723196;0.8448974465910096
1.0;1.0799532310552127;0.8333348253287569;0.7715932247481712;-0.3711810116617908;-0.3437013110813983;1.071942608614088;10.000299610540413;0.833460559914325;-0.42445498799956005;-0.42445500059724983;0.7776028389486189;-0.3300000139644424;0.8448976984417992
1.01;1.0799512950198895;0.8333341437201982;0.7715935140921075;-0.3711810119628937;-0.34370131103259194;1.0719428813518406;10.000314884312735;0.8334611911351903;-0.42445498726867326;-0.4244550012364421;0.7776026821159666;-0.3300000137202217;0.8448978985630782
1.02;1.0799493420982877;0.8333334554443158;0.7715937709310374;-0.37118101226359795;-0.3437013110031338;1.0719431968976771;10.00032949081337;0.8334618517217978;-0.4244549865201921;-0.42445500187201807;0.7776025187972337;-0.33000001348467023;0.8448980469856646
1.03;1.079947372609583;0.8333327559352106;0.771593990829473;-0.3711810125617654;-0.34370131099246753;1.0719435543147338;10.000343436741227;0.8334625408534121;-0.42445498575533813;-0.42445500250339446;0.7776023499570295;-0.33000001325797307;0.8448981445483227
1.04;1.07994538689476;0.8333320412081496;0.7715941701874981;-0.3711810128549916;-0.3437013110002972;1.0719439518733533;10.000356735271149;0.8334632564712268;-0.42445498497557343;-0.4244550031301083;0.7776021763072792;-0.33000001304061566;0.8448981928126416
1.05;1.0799433858832093;0.8333313083424662;0.7715943059089521;-0.37118101314073176;-0.34370131102653406;1.0719443877437118;10.000369396353209;0.8334639959398593;-0.4244549841823833;-0.42445500375166106;0.777601998000349;-0.33000001283349817;0.8448981936590535
1.06;1.0799413710510324;0.8333305553210777;0.7715943943025495;-0.3711810134163802;-0.343701311071108;1.0719448606919184;10.000381422548287;0.8334647567688778;-0.4244549833771159;-0.42445500436740136;0.7776018146221912;-0.3300000126377888;0.8448981493212365
1.07;1.0799393445250955;0.8333297799120819;0.7715944304831958;-0.3711810136794137;-0.3437013111336746;1.0719453700440147;10.000392816107928;0.8334655368205238;-0.42445498256106967;-0.42445500497654026;0.777601625058445;-0.33000001245467214;0.8448980627867103
1.08;1.0799373094527311;0.8333289784432926;0.7715944090588404;-0.37118101392753555;-0.34370131121329395;1.0719459153929727;10.000403586970291;0.8334663341719751;-0.42445498173563473;-0.42445500557819943;0.7776014271759236;-0.3300000122853176;0.8448979376936102
1.09;1.0799352699495053;0.8333281461009323;0.7715943248933177;-0.37118101415887655;-0.3437013113084296;1.0719464967827854;10.000413750695335;0.8334671473191201;-0.4244549809022137;-0.42445500617146625;0.7776012176098085;-0.3300000121308775;0.8448977777757374
1.1;1.0799332302834526;0.8333272786853654;0.7715941735214168;-0.3711810143722525;-0.34370131141729265;1.0719471150894755;10.000423321528082;0.8334679755448703;-0.42445498006216703;-0.4244550067553186;0.7776009919539031;-0.3300000119922719;0.844897586631489
1.11;1.0799311940607006;0.8333263739637823;0.7715939516422856;-0.37118101456736646;-0.34370131153815375;1.0719477717948511;10.000432309937914;0.8334688188688313;-0.424454979217074;-0.4244550073284109;0.7776007455712821;-0.330000011870116;0.8448973676945414
1.12;1.0799291641627806;0.8333254316579936;0.7715936569703545;-0.37118101474477555;-0.34370131166948253;1.0719484682057745;10.000440724358434;0.8334696776426481;-0.42445497836902996;-0.42445500788913176;0.777600474933576;-0.3300000117650913;0.8448971244364644
1.13;1.0799271434004571;0.8333244529183478;0.7715932872370216;-0.3711810149054864;-0.34370131180990765;1.0719492048462071;10.000448573991807;0.8334705524225057;-0.42445497752056693;-0.4244550084359586;0.7776001784071038;-0.33000001167828474;0.844896860824762
1.14;1.0799251354922264;0.83332343992274;0.7715928396694172;-0.37118101505039225;-0.3437013119579971;1.071949981487041;10.00045586880856;0.833471444019782;-0.4244549766742091;-0.424455008967637;0.777599855423636;-0.330000011610844;0.8448965813574648
1.15;1.079923145234536;0.8333223954550362;0.7715923113909104;-0.37118101517995894;-0.34370131211206933;1.071950797788186;10.000462617105988;0.8334723528489821;-0.42445497583204644;-0.4244550094830351;0.7775995050255134;-0.33000001156339626;0.8448962908691329
1.16;1.079921177204676;0.8333213226981583;0.7715916999053997;-0.3711810152942903;-0.34370131227019074;1.0719516536224791;10.000468825436695;0.8334732777941184;-0.42445497499570284;-0.4244550099809637;0.7775991256490574;-0.3300000115360595;0.844895994510284
1.17;1.0799192343662454;0.8333202254164266;0.7715910034051772;-0.37118101539329584;-0.34370131243022445;1.0719525486881478;10.000474498079178;0.8334742157531683;-0.42445497416663186;-0.42445501046016537;0.7775987159957137;-0.33000001152883707;0.8448956974792237
1.18;1.07991731802711;0.8333191078474487;0.7715902208327263;-0.3711810154766792;-0.3437013125898825;1.0719534822279153;10.000479632731112;0.8334751621661083;-0.42445497334628035;-0.42445501091936894;0.7775982754211782;-0.3300000115418778;0.8448954043785586
1.19;1.0799154287503294;0.8333179741892123;0.7715893514908233;-0.371181015543909;-0.3437013127468982;1.0719544531441763;10.000484217656155;0.8334761120882905;-0.4244549725359826;-0.4244550113572889;0.7775978038141198;-0.33000001157541853;0.8448951187006909
1.2;1.0799135668557593;0.8333168284142484;0.7715883948407813;-0.3711810155943854;-0.3437013128991916;1.0719554606388826;10.00048823391598;0.8334770612261031;-0.42445497173690444;-0.4244550117726427;0.7775973020394396;-0.3300000116293916;0.8448948430447784
1.21;1.0799117317427804;0.8333156740044867;0.7715873511123902;-0.3711810156276822;-0.34370131304486606;1.0719565051724715;10.000491657767084;0.8334780064177275;-0.4244549709500999;-0.4244550121642349;0.7775967726850178;-0.33000001170308435;0.8448945798005172
1.22;1.0799099211874548;0.8333145131239592;0.7715862222631751;-0.3711810156437082;-0.34370131318212555;1.0719575888592563;10.000494457761686;0.8334789454195646;-0.4244549701763447;-0.42445501253101436;0.7775962200088703;-0.33000001179523153;0.8448943314160695
1.23;1.0799081321724993;0.8333133463723641;0.7715850124020575;-0.37118101564275136;-0.34370131330913956;1.071958715036287;10.00049659372216;0.833479876467832;-0.4244549694159315;-0.4244550128720352;0.7775956488036551;-0.33000001190437656;0.8448941002696094
1.24;1.0799063620383693;0.833312173695411;0.7715837274340289;-0.3711810156254516;-0.3437013134239226;1.0719598872620026;10.00049802501699;0.8334807984590846;-0.42445496866897375;-0.4244550131863682;0.7775950630522395;-0.33000001202912754;0.8448938886359318
1.25;1.0799046085660144;0.8333109956561134;0.7715823744008561;-0.3711810155926703;-0.34370131352445793;1.0719611084956593;10.000498718194839;0.8334817115230013;-0.4244549679357717;-0.42445501347301046;0.7775944654766086;-0.3300000121681649;0.8448936987886162
1.26;1.0799028697222262;0.8333098142519357;0.7715809607403019;-0.371181015545154;-0.34370131360892187;1.0719623812591097;10.000498646789818;0.8334826167495674;-0.42445496721659587;-0.4244550137307937;0.7775938581572287;-0.33000001232010645;0.8448935329759187
1.27;1.079901143456784;0.833308632732561;0.7715794936968757;-0.3711810154833555;-0.3437013136757977;1.071963708415622;10.000497791936905;0.833483514977885;-0.4244549665114544;-0.42445501395848595;0.7775932433764663;-0.330000012483438;0.844893393185712
1.28;1.0798994279312377;0.833307454742135;0.7715779802974377;-0.37118101540775245;-0.3437013137240666;1.0719650934530698;10.000496147060662;0.833484405896831;-0.42445496582032627;-0.4244550141552433;0.7775926238473936;-0.33000001265672974;0.8448932811177634
1.29;1.0798977226695412;0.8333062836180124;0.7715764271293305;-0.37118101531920217;-0.34370131375341695;1.071966539967032;10.000493717662895;0.8334852882264592;-0.424454965143378;-0.4244550143209777;0.7775920027264507;-0.3300000128389857;0.8448931983391731
1.3;1.0798960296165268;0.8333051219525835;0.7715748395063562;-0.37118101521897084;-0.343701313764066;1.0719680512295964;10.000490512106296;0.8334861604987656;-0.424454964480965;-0.4244550144561641;0.7775913838967652;-0.3300000130296183;0.8448931462444067
1.31;1.0798943528106417;0.8333039713214515;0.7715732212932234;-0.371181015108645;-0.34370131375629914;1.0719696304932573;10.000486531438534;0.8334870216261474;-0.42445496383372866;-0.42445501456134616;0.7775907719271071;-0.3300000132280106;0.8448931260711207
1.31;1.0798926970180256;0.833302832544394;0.7715715756524191;-0.3711810149901229;-0.3437013137302705;1.071971281476454;10.000481764992267;0.8334878711747288;-0.424454963202752;-0.42445501463689084;0.7775901715824175;-0.3300000134332638;0.8448931389885317
1.32;1.0798910664116796;0.8333017061194018;0.7715699056169253;-0.37118101486566657;-0.34370131368610135;1.0719730081898293;10.000476189972002;0.8334887096329304;-0.424454962589533;-0.4244550146831002;0.7775895874034924;-0.3300000136444569;0.8448931859778607
1.33;1.0798894636677154;0.8333005920886535;0.7715682142696435;-0.37118101473783083;-0.3437013136239609;1.0719748144486794;10.000469774455308;0.8334895384721934;-0.4244549619958282;-0.42445501470032365;0.777589023431554;-0.33000001386096617;0.844893267808003
1.34;1.0798878902363478;0.8332994898697952;0.771566505099131;-0.3711810146091768;-0.3437013135441239;1.071976703456436;10.000462483808436;0.8334903599036567;-0.42445496142353595;-0.42445501468895425;0.7775884828201027;-0.3300000140824125;0.844893385204137
1.35;1.0798863477591534;0.8332983983557015;0.7715647824512611;-0.37118101448191604;-0.34370131344704297;1.071978676868502;10.000454286358682;0.8334911766084339;-0.4244549608745967;-0.42445501464960256;0.7775879673629704;-0.3300000143084743;0.844893538946773
1.36;1.079884838675425;0.8332973159413857;0.7715630514259486;-0.3711810143577179;-0.3437013133333363;1.0719807339705696;10.000445157478028;0.833491991410464;-0.42445496035079255;-0.42445501458328916;0.7775874775989069;-0.33000001453886246;0.844893730178826
1.37;1.0798833658495621;0.8332962411035625;0.7715613173265171;-0.3711810142377946;-0.34370131320365216;1.0719828721520173;10.000435086320191;0.833492807080786;-0.42445495985361004;-0.42445501449125145;0.7775870137551113;-0.3300000147733613;0.8448939610802592
1.38;1.079881932603327;0.8332951735629374;0.7715595854261571;-0.37118101412311927;-0.34370131305848034;1.071985087698094;10.000424083338638;0.8334936264740338;-0.4244549593843344;-0.4244550143746339;0.7775865766923755;-0.33000001501177023;0.8448942353471421
1.39;1.0798805423789852;0.8332941146491498;0.7715578611665913;-0.3711810140146043;-0.3437013128981274;1.0719873760082352;10.000412179440886;0.8334944523749115;-0.42445495894408275;-0.4244550142344907;0.7775861681135348;-0.3300000152537646;0.8448945577487673
1.4;1.0798791972041883;0.8332930666606819;0.7715561499948538;-0.3711810139131886;-0.34370131272297977;1.0719897321521088;10.00039941767299;0.8334952868306909;-0.42445495853360493;-0.4244550140719912;0.7775857901288377;-0.3300000154987806;0.8448949326544087
1.41;1.0798778965618139;0.8332920323346491;0.7715544565122263;-0.37118101381974505;-0.3437013125337957;1.0719921516833546;10.000385847597574;0.8334961306800178;-0.42445495815324014;-0.42445501388849327;0.7775854446514409;-0.3300000157460491;0.8448953625607889
1.42;1.0798766377701339;0.8332910145951044;0.7715527840211003;-0.3711810137348626;-0.34370131233167917;1.0719946311172077;10.000371526898988;0.8334969835407924;-0.42445495780320047;-0.42445501368538185;0.7775851330915412;-0.33000001599480444;0.8448958475494935
1.43;1.0798754170050868;0.8332900161143667;0.7715511351272727;-0.37118101365888634;-0.34370131211788163;1.07199716816885;10.000356529993116;0.8334978441311935;-0.42445495748385403;-0.4244550134638582;0.7775848562925114;-0.3300000162444369;0.8448963855735656
1.44;1.0798742301585933;0.8332890389111486;0.7715495126203097;-0.37118101359220473;-0.34370131189377234;1.0719997608939735;10.00034095350452;0.8334987107358794;-0.4244549571958653;-0.4244550132248687;0.7775846143909559;-0.33000001649442295;0.8448969731623137
1.45;1.0798730735230346;0.8332880843082283;0.7715479199749574;-0.37118101353527316;-0.34370131166087425;1.072002406082878;10.00032490953877;0.8334995812226323;-0.4244549569402238;-0.424455012969272;0.7775844070780129;-0.3300000167441563;0.8448976058879111
1.46;1.0798719442931426;0.8332871530325666;0.7715463614509893;-0.3711810134883623;-0.34370131142067534;1.0720050987084189;10.000308518403873;0.8335004530729963;-0.4244549567180178;-0.424455012698107;0.7775842345281103;-0.3300000169929141;0.8448982784008675
1.47;1.0798708404059814;0.8332862453191013;0.7715448420378072;-0.3711810134513406;-0.3437013111742596;1.0720078319957738;10.000291906842437;0.8335013242550969;-0.4244549565299682;-0.4244550124125312;0.7775840979337001;-0.33000001723999733;0.8448989845884212
1.48;1.0798697596591789;0.8332853612195487;0.7715433671127405;-0.37118101342357623;-0.34370131092200723;1.0720105975450032;10.000275204568936;0.8335021938984819;-0.4244549563761408;-0.4244550121135061;0.7775839989886287;-0.330000017484763;0.8448997177893969
1.49;1.0798686992688873;0.8332845012822736;0.771541941658588;-0.37118101340412574;-0.3437013106635188;1.0720133864651369;10.000258540628279;0.8335030618985486;-0.4244549562561265;-0.42445501180177236;0.7775839391806663;-0.3300000177264882;0.8449004710729813
1.5;1.0798676564956056;0.8332836671269666;0.7715405700080132;-0.3711810133921851;-0.3437013103979372;1.0720161908318875;10.000242040379389;0.833503928389556;-0.42445495616931445;-0.4244550114780809;0.7775839197640163;-0.33000001796436834;0.8449012378749875
1.51;1.0798666289611225;0.8332828610628471;0.7715392563903535;-0.37118101338733095;-0.3437013101245562;1.0720190039450679;10.00022582006041;0.8335047939344722;-0.42445495611482;-0.4244550111433122;0.7775839421261025;-0.3300000181976136;0.8449020123184339
1.52;1.0798656138536453;0.8332820853020227;0.7715380051086815;-0.37118101338936677;-0.34370130984317093;1.0720218198420692;10.000209982043362;0.8335056597201176;-0.424454956091349;-0.42445501079848863;0.777584008086944;-0.33000001842539406;0.8449027890317307
1.53;1.0798646078022018;0.8332813420166204;0.7715368201991237;-0.3711810133981622;-0.34370130955405376;1.0720246332104508;10.000194615808601;0.8335065269454741;-0.4244549560974229;-0.42445501044480927;0.7775841200474353;-0.3300000186467823;0.8449035631205358
1.54;1.0798636081433994;0.8332806340236826;0.7715357052554765;-0.3711810134137398;-0.3437013092578956;1.0720274393596636;10.000179804534879;0.8335073961931881;-0.4244549561317703;-0.4244550100836376;0.7775842808474768;-0.33000001886081265;0.8449043302241139
1.55;1.079862613422899;0.8332799653551833;0.7715346634548105;-0.3711810134364327;-0.34370130895572293;1.0720302334039853;10.00016562575218;0.833508267513269;-0.4244549561935579;-0.42445500971629035;0.7775844936808186;-0.3300000190664284;0.8449050865106492
1.56;1.0798616227865023;0.8332793413321787;0.7715336974344764;-0.37118101346684984;-0.3437013086486506;1.07203300947578;10.000152138583376;0.8335091409117151;-0.4244549562824074;-0.42445500934381525;0.7775847623934045;-0.3300000192623188;0.8449058289404295
1.57;1.0798606363451704;0.833278767858578;0.7715328088157489;-0.37118101350561883;-0.34370130833766405;1.072035761390668;10.000139372072915;0.8335100169910443;-0.4244549563982204;-0.4244550089671688;0.7775850914762766;-0.33000001944689805;0.8449065557280746
1.58;1.0798596561512614;0.8332782503243994;0.7715319980128651;-0.37118101355323463;-0.3437013080236264;1.072038483999783;10.000127326721051;0.8335108973174408;-0.4244549565409907;-0.42445500858761986;0.7775854851265808;-0.33000001961843806;0.8449072662658915
1.59;1.0798586859395798;0.8332777926642849;0.7715312649418501;-0.3711810136101542;-0.34370130770731777;1.0720411732256885;10.00011598354639;0.8335117840706989;-0.42445495671076977;-0.4244550082068727;0.7775859460516729;-0.33000001977515614;0.844907960109913
1.6;1.0798577298746783;0.8332773968860115;0.7715306097546046;-0.3711810136767919;-0.34370130738927274;1.0720438248551856;10.000105312714586;0.8335126793335342;-0.42445495690769697;-0.4244550078269069;0.7775864751229505;-0.33000001991528183;0.8449086358185579
1.61;1.0798567914003308;0.833277063475913;0.7715300326306738;-0.3711810137533458;-0.3437013070695662;1.0720464339631492;10.000095277344702;0.833513584472234;-0.4244549571319995;-0.4244550074497359;0.7775870716570523;-0.3300000200372022;0.8449092906238532
1.62;1.079855872958914;0.8332767921539156;0.7715295330343882;-0.37118101383973123;-0.3437013067477749;1.0720489954437578;10.000085836138993;0.8335144997842677;-0.42445495738391087;-0.4244550070771698;0.7775877334573684;-0.330000020139568;0.8449099209973716
1.63;1.0798549763527614;0.8332765821354169;0.771529109484235;-0.37118101393570263;-0.3437013064230914;1.072051504702715;10.000076949124242;0.8335154250273153;-0.4244549576635914;-0.4244550067107238;0.7775884567156278;-0.33000002022136615;0.8449105235063975
1.64;1.0798541025492623;0.8332764323697959;0.7715287600284343;-0.37118101404107007;-0.3437013060945333;1.0720539582967454;10.000068577930291;0.8335163607133032;-0.42445495797113414;-0.4244550063516892;0.7775892362403384;-0.3300000202820051;0.8449110954276334
1.65;1.079853251486121;0.8332763420500522;0.7715284824625342;-0.3711810141558112;-0.34370130576119656;1.07205635422143;10.000060679234638;0.8335173086368683;-0.424454958306477;-0.4244550060012295;0.7775900659439922;-0.33000002032126746;0.8449116349268488
1.66;1.0798524230235071;0.8332763105454314;0.7715282742487946;-0.37118101427997585;-0.34370130542239746;1.0720586911647412;10.000053204240288;0.8335182710145059;-0.4244549586692075;-0.42445500566046424;0.7775909391550325;-0.33000002033905307;0.8449121407039053
1.67;1.0798516177866722;0.83327633672164;0.7715281328413702;-0.37118101441361806;-0.3437013050776388;1.0720609676616695;10.00004610434619;0.8335192491841911;-0.42445495905845326;-0.42445500533054253;0.7775918487001576;-0.33000002033504494;0.8449126112279145
1.68;1.0798508362620318;0.8332764186993677;0.7715280557832143;-0.3711810145569505;-0.34370130472655397;1.0720631822374362;10.000039336538022;0.8335202429740357;-0.42445495947299505;-0.4244550050125727;0.7775927874711674;-0.33000002030857734;0.8449130441059307
1.69;1.079850077251392;0.8332765542784877;0.7715280406121396;-0.3711810147105822;-0.34370130436892776;1.0720653336356585;10.000032870252555;0.8335212512502909;-0.42445495991159526;-0.42445500470738906;0.7775937495868878;-0.33000002025876063;0.8449134363931641
1.7;1.0798493379656233;0.8332767413029513;0.771528085567414;-0.37118101487554034;-0.34370130400472326;1.0720674201124647;10.00002668834445;0.8335222729458657;-0.4244549603732388;-0.42445500441551703;0.7775947309293504;-0.33000002018466;0.8449137857597965
1.71;1.0798486151597806;0.833276977769776;0.7715281900661927;-0.37118101505297824;-0.34370130363408075;1.072069438212516;10.000020778047853;0.8335233075265345;-0.4244549608570783;-0.42445500413747517;0.7775957285141043;-0.33000002008540663;0.8449140910982698
1.72;1.0798479054513126;0.8332772619004614;0.771528353692693;-0.37118101524386005;-0.34370130325733117;1.0720713822360801;10.000015125387721;0.8335243549840301;-0.4244549613621985;-0.4244550038739119;0.7775967397435884;-0.33000001996017014;0.8449143522277792
1.73;1.0798472050772536;0.8332775920291345;0.7715285746862457;-0.3711810154489151;-0.3437013028751295;1.072073245106196;10.000009715794354;0.8335254155962925;-0.42445496188743714;-0.42445500362543614;0.7775977623325541;-0.33000001980806454;0.8449145695696992
1.74;1.0798465097278993;0.8332779662970696;0.7715288494878737;-0.3711810156687199;-0.3437013024886798;1.0720750198160849;10.000004534111113;0.8335264892964298;-0.4244549624314838;-0.42445500339257536;0.7775987943511731;-0.3300000196282046;0.8449147438482935
1.75;1.0798458146336747;0.8332783824148536;0.771529173576923;-0.37118101590374186;-0.3437013020997345;1.0720766999518727;9.999999565589826;0.8335275752111541;-0.4244549629931511;-0.42445500317589;0.7775998338425435;-0.3300000194198553;0.8449148757778027
1.76;1.0798451152783033;0.833278837840765;0.7715295425408748;-0.3711810161544399;-0.3437013017102952;1.0720782792638472;9.999994798389096;0.8335286719949816;-0.4244549635715148;-0.42445500297597716;0.7776008786154699;-0.3300000191824506;0.8449149661696701
1.77;1.0798444083302126;0.8332793301660273;0.7715299525191922;-0.37118101642132845;-0.3437013013223022;1.072079751579509;9.999990223889343;0.8335297784196108;-0.42445496416587913;-0.42445500279335857;0.7776019266836686;-0.3300000189155891;0.8449150163340795
1.78;1.0798436919109253;0.833279857073816;0.7715304002149563;-0.37118101670480297;-0.3437013009374765;1.0720811111948536;9.99998583446711;0.8335308932776921;-0.42445496477573297;-0.42445500262841807;0.7776029765604835;-0.33000001861925476;0.8449150280702593
