time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.79;1.0798429649767574;0.833280416445665;0.771530882961247;-0.37118101700480266;-0.34370130055728176;1.072082353142803;9.999981622070939;0.8335320146977535;-0.42445496540072514;-0.4244550024814364;0.7776040266825515;-0.3300000182940139;0.8449150034914233
1.8;1.0798422264809533;0.8332810070060226;0.7715313986546621;-0.37118101732053965;-0.343701300183002;1.072083473315879;9.999977577476134;0.8335331398564042;-0.42445496604054145;-0.424455002352579;0.7776050747636816;-0.3300000179409285;0.8449149455130642
1.81;1.0798414754045065;0.833281628626176;0.7715319450769521;-0.37118101765058986;-0.34370129981597186;1.0720844681815946;9.999973687556542;0.8335342655667384;-0.4244549666947023;-0.4244550022417708;0.777606118034185;-0.3300000175613661;0.8449148583245567
1.82;1.0798407114806423;0.8332822820870243;0.7715325192852652;-0.3711810179932522;-0.34370129945773814;1.0720853342500267;9.99996993479868;0.833535389131225;-0.42445496736229965;-0.4244550021486345;0.7776071536491872;-0.3300000171567526;0.8449147471033452
1.83;1.079839935687309;0.833282968635325;0.7715331181134041;-0.37118101834661676;-0.3437012991098705;1.072086068337436;9.99996630190326;0.8335365086985399;-0.42445496804163535;-0.4244550020726111;0.7776081786319466;-0.33000001672837703;0.8449146172901885
1.84;1.079839150563999;0.8332836894128199;0.7715337388822869;-0.3711810187084483;-0.3437012987735977;1.0720866685225243;9.999962776799732;0.833537623167888;-0.4244549687299065;-0.4244550020130271;0.7776091900411167;-0.33000001627749886;0.844914473738128
1.85;1.0798383600875214;0.8332844451955126;0.7715343792357922;-0.37118101907637124;-0.3437012984496473;1.0720871342725113;9.999959356555442;0.8335387318849323;-0.4244549694231186;-0.4244550019689041;0.7776101852846384;-0.3300000158055005;0.8449143204652216
1.86;1.0798375688268413;0.8332852366470078;0.7715350368312139;-0.37118101944808873;-0.34370129813835903;1.0720874656204797;9.999956049085526;0.8335398342365269;-0.4244549701163942;-0.42445500193877617;0.7776111619592867;-0.3300000153138052;0.8449141612495791
1.87;1.0798367813763698;0.8332860643299685;0.7715357092538442;-0.3711810198213169;-0.3437012978398975;1.0720876627527136;9.999952866947009;0.8335409296701266;-0.4244549708046645;-0.42445500192078367;0.7776121176353809;-0.3300000148037805;0.844914000074096
1.88;1.079836002496853;0.833286928355202;0.7715363940051986;-0.37118102019366483;-0.34370129755438017;1.0720877263029451;9.999949812116421;0.8335420183716983;-0.42445497148330025;-0.4244550019129294;0.7776130500893577;-0.3300000142768217;0.8449138409433992
1.89;1.0798352370136406;0.8332878286809504;0.7715370888015592;-0.371181020562624;-0.3437012972818381;1.0720876578949219;9.999946863699234;0.8335431016515212;-0.424454972148357;-0.42445500191326657;0.7776139577969837;-0.3300000137344925;0.8449136875987128
1.9;1.0798344891846927;0.8332887659353593;0.7715377917953589;-0.37118102092571875;-0.34370129702214697;1.0720874604944546;9.999943982319023;0.8335441812988971;-0.4244549727965356;-0.42445500191984253;0.7776148401529291;-0.3300000131784265;0.8449135436661948
1.91;1.079833762458046;0.8332897414147152;0.7715385016192472;-0.37118102128078945;-0.34370129677506045;1.0720871381123123;9.999941126059994;0.8335452587278945;-0.4244549734250342;-0.4244550019305523;0.7776156969632627;-0.3300000126100293;0.8449134130434802
1.92;1.0798330597098633;0.833290756201449;0.7715392176551373;-0.37118102162624633;-0.34370129654027665;1.072086695225382;9.999938261442551;0.8335463346791628;-0.4244549740314911;-0.4244550019432424;0.7776165273261199;-0.33000001203042556;0.8449132997869919
1.93;1.079832383359845;0.8332918105569296;0.7715399400629795;-0.37118102196120994;-0.34370129631742247;1.072086136780068;9.99993536295364;0.8335474092581521;-0.4244549746139904;-0.4244550019558612;0.7776173288939733;-0.3300000114406618;0.8449132076106792
1.94;1.0798317354263423;0.8332929039123804;0.7715406693276193;-0.371181022285366;-0.3437012961059242;1.0720854687898655;9.99993240655149;0.8335484821777667;-0.42445497517089364;-0.4244550019663907;0.7776180983814421;-0.3300000108417959;0.8449131396858477
1.95;1.0798311176951259;0.8332940349544466;0.7715414058431942;-0.3711810225985375;-0.3437012959049303;1.0720846987032364;9.999929362400716;0.8335495530921114;-0.42445497570074453;-0.4244550019727347;0.7776188325822979;-0.3300000102348347;0.8449130985750338
1.96;1.0798305319350139;0.8332952014568329;0.7715421497220262;-0.3711810229004537;-0.3437012957134306;1.0720838349366528;9.999926189623807;0.8335506218139179;-0.4244549762025054;-0.4244550019726771;0.7776195288796383;-0.330000009620729;0.8449130860298784
1.97;1.0798299798387292;0.8332964000321984;0.771542900929602;-0.3711810231908779;-0.34370129553036105;1.072082885662224;9.999922842408727;0.8335516884280838;-0.42445497667577425;-0.42445500196392477;0.7776201853272907;-0.3300000090005994;0.8449131026871014
1.98;1.0798294626479341;0.8332976262062416;0.7715436597837013;-0.37118102346977117;-0.34370129535459587;1.0720818577626001;9.99991928993126;0.8335527532128896;-0.4244549771208411;-0.424455001944261;0.7776208000890641;-0.3300000083761384;0.8449131477736863
1.99;1.07982898104765;0.8332988750846735;0.7715444271296493;-0.37118102373727613;-0.34370129518508363;1.072080756986256;9.999915529772451;0.8335538163301609;-0.42445497753867667;-0.4244550019117142;0.7776213701713413;-0.3300000077497592;0.8449132193662631
2.0;1.0798285352934796;0.8333001425275318;0.7715452036928212;-0.3711810239935146;-0.34370129502118263;1.0720795888407335;9.999911581830172;0.8335548775297005;-0.4244549779306516;-0.4244550018645895;0.77762189099508;-0.3300000071242851;0.8449133151687344
2.01;1.0798281250344448;0.8333014258703965;0.7715459894462545;-0.3711810242383881;-0.34370129486286116;1.072078358817393;9.99990747785655;0.833555935962956;-0.4244549782980899;-0.42445500180138507;0.7776223573030291;-0.33000000650261657;0.8449134329614434
2.02;1.079827748694232;0.8333027233494543;0.7715467837364818;-0.37118102447157575;-0.34370129471048744;1.0720770720235628;9.99990325760337;0.833556990058918;-0.4244549786420846;-0.4244550017208209;0.77762276377155;-0.33000000588760325;0.8449135704557451
2.03;1.079827402679881;0.8333040329156265;0.7715475855076317;-0.37118102469266495;-0.3437012945643736;1.0720757335222093;9.999898966553582;0.8335580374604394;-0.4244549789635439;-0.42445500162205163;0.7776231051403129;-0.330000005281929;0.8449137251810496
2.04;1.07982708163255;0.8333053515903313;0.7715483932282787;-0.37118102490129923;-0.3437012944245451;1.072074349013332;9.99989465255855;0.8335590748489402;-0.42445497926316184;-0.42445500150482923;0.7776233768756864;-0.3300000046879928;0.8449138946959933
2.05;1.0798267803473887;0.8333066755816898;0.7715492050739857;-0.371181025097299;-0.3437012942908648;1.0720729246456238;9.999890360294724;0.8335600977932287;-0.4244549795414342;-0.42445500136942166;0.7776235758235933;-0.3300000041078662;0.8449140767397222
2.06;1.0798264955278858;0.8333080007739327;0.7715500194458944;-0.3711810252806712;-0.34370129416312406;1.0720714665034894;9.999886122591546;0.8335611012694772;-0.42445497979886715;-0.4244550012165245;0.7776237000849194;-0.33000000354335735;0.8449142695100128
2.07;1.0798262258171099;0.8333093231501487;0.7715508353438093;-0.37118102545145526;-0.34370129404090966;1.0720699804686575;9.999881952743676;0.8335620807772228;-0.4244549800361303;-0.42445500104733397;0.7776237487078294;-0.3300000029961076;0.8449144721309861
2.08;1.079825970916738;0.8333106392126061;0.771551652322744;-0.3711810256095384;-0.3437012939235433;1.0720684727097307;9.99987784667077;0.8335630332032146;-0.4244549802541818;-0.42445500086339216;0.7776237216769503;-0.3300000024675749;0.8449146845575223
2.09;1.0798257310493051;0.8333119466758101;0.7715524701237424;-0.37118102575470124;-0.3437012938102222;1.072066950768476;9.999873799236244;0.8335639569629;-0.4244549804545133;-0.4244550006661722;0.777623619931311;-0.33000000195900575;0.8449149071095816
2.1;1.0798255070255838;0.8333132449153215;0.7715532882349921;-0.3711810258867357;-0.3437012937001535;1.0720654234403861;9.999869822262973;0.8335648513117283;-0.42445498063916864;-0.42445500045695156;0.7776234454104297;-0.33000000147161285;0.8449151402214544
2.11;1.0798253005219824;0.8333145351583497;0.7715541058094659;-0.3711810260052456;-0.34370129359256435;1.0720638991986067;9.999865947895726;0.833565715376413;-0.42445498081042504;-0.42445500023703137;0.7776232010159716;-0.33000000100683213;0.8449153839467343
2.12;1.0798251141582842;0.8333158207589667;0.7715549221133549;-0.3711810261094006;-0.3437012934866227;1.0720623859006129;9.999862216363352;0.8335665477535905;-0.42445498097056206;-0.42445500000785863;0.7776228902903005;-0.33000000056631595;0.8449156372966015
2.13;1.0798249512781555;0.8333171065493034;0.7715557368220298;-0.3711810261980549;-0.34370129338136673;1.0720608918924792;9.999858658940157;0.8335673465172577;-0.4244549811218061;-0.4244549997709117;0.7776225170483305;-0.3300000001516689;0.8449158981350903
2.14;1.079824815816661;0.8333183972720353;0.7715565497756359;-0.37118102627004385;-0.3437012932756576;1.0720594261323626;9.999855288859953;0.83356810934994;-0.42445498126622977;-0.4244549995276583;0.7776220848172596;-0.3299999997642772;0.8449161632200567
2.15;1.079824712625889;0.8333196966852642;0.771557360894867;-0.3711810263244621;-0.3437012931681614;1.072057997243615;9.999852106288728;0.8335688338531619;-0.42445498140570603;-0.42445499927965397;0.7776215962703039;-0.3299999994053733;0.844916427928341
2.16;1.0798246476618196;0.8333210075947765;0.771558170529273;-0.37118102636086214;-0.34370129305745495;1.072056612781975;9.99984911054698;0.8335695177302944;-0.4244549815420726;-0.4244549990285378;0.7776210534692454;-0.3299999990761015;0.8449166866717923
2.17;1.0798246273402508;0.8333223319682845;0.7715589796008278;-0.37118102637917105;-0.3437012929421623;1.0720552791157727;9.999846306103935;0.8335701588157785;-0.4244549816772683;-0.4244549987759206;0.777620458502814;-0.3299999987774448;0.8449169345623404
2.18;1.079824657475908;0.8333236708761184;0.7715597894487012;-0.3711810263794432;-0.34370129282097944;1.0720540017704283;9.999843698649002;0.8335707553342258;-0.42445498181320956;-0.42445499852327834;0.7776198136166016;-0.32999999851016776;0.8449171689163325
2.19;1.0798247425453595;0.8333250247300421;0.7715606018062622;-0.37118102636186295;-0.3437012926927076;1.0720527857635924;9.999841290637978;0.8335713062088389;-0.42445498195163983;-0.42445499827194555;0.777619121182185;-0.3299999982747936;0.8449173893766145
2.2;1.079824885677161;0.8333263936762305;0.7715614187267096;-0.3711810263269356;-0.3437012925562539;1.0720516355209517;9.999839081229824;0.8335718109064776;-0.42445498209406607;-0.4244549980232042;0.777618383995558;-0.3299999980716287;0.8449175972005329
2.21;1.0798250891991787;0.8333277771779478;0.771562242233408;-0.37118102627557487;-0.343701292410465;1.0720505546567713;9.999837062977118;0.8335722691963753;-0.4244549822415956;-0.42445499777835566;0.7776176056562062;-0.3299999979009219;0.8449177945585341
2.22;1.0798253549961636;0.8333291729654689;0.7715630741866798;-0.37118102620910964;-0.3437012922539986;1.072049545872804;9.999835207759991;0.8335726811956664;-0.42445498239477986;-0.4244549975386365;0.7776167904669073;-0.3299999977628489;0.8449179838287416
2.23;1.0798256844769354;0.8333305764258426;0.7715639165662163;-0.3711810261292134;-0.3437012920853229;1.0720486108895362;9.999833453238232;0.8335730470740956;-0.42445498255369113;-0.42445499730492975;0.7776159429042636;-0.3299999976572844;0.8449181669401129
2.24;1.079826078813644;0.8333319808770103;0.7715647717351449;-0.37118102603769954;-0.3437012919027963;1.0720477505196229;9.999831708655849;0.8335733666447381;-0.4244549827181557;-0.42445499707757656;0.77761506775227;-0.32999999758385995;0.8449183451720007
2.25;1.0798265396863158;0.8333333785835417;0.7715656423884291;-0.37118102593633395;-0.3437012917048945;1.0720469647761863;9.999829872919797;0.8335736396365547;-0.42445498288794636;-0.4244549968565048;0.7776141706757457;-0.3299999975421584;0.8449185192732713
2.26;1.0798270697658499;0.8333347620201831;0.7715665310147707;-0.3711810258267192;-0.34370129149042367;1.0720462528624057;9.999827847770392;0.8335738663102321;-0.42445498306288476;-0.42445499664150954;0.7776132577504932;-0.3299999975315534;0.8449186896852294
2.27;1.07982767243477;0.8333361249528902;0.7715674393518641;-0.37118102571011413;-0.34370129125856846;1.0720456132897453;9.999825546456464;0.8335740479488731;-0.42445498324282743;-0.42445499643243095;0.7776123345581021;-0.32999999755098713;0.8449188569386735
2.28;1.079828351057753;0.8333374631401754;0.7715683687017276;-0.3711810255873143;-0.3437012910088131;1.0720450441182465;9.999822897872932;0.8335741869553047;-0.4244549834275045;-0.42445499622910743;0.7776114062964646;-0.3299999975991819;0.8449190219063044
2.29;1.0798291082627918;0.8333387741587083;0.7715693205008225;-0.3711810254588044;-0.34370129074083416;1.072044543356873;9.999819842090576;0.8335742864614454;-0.42445498361636785;-0.4244549960312674;0.7776104783580391;-0.3299999976750281;0.8449191858184155
2.3;1.079829945732937;0.8333400562781302;0.7715702959776903;-0.3711810253249354;-0.34370129045458075;1.072044109881699;9.999816324342474;0.8335743499476919;-0.4244549838086271;-0.42445499583849694;0.7776095564877233;-0.32999999777754063;0.8449193502488849
2.31;1.079830864529388;0.8333413077389017;0.7715712952947297;-0.37118102518585455;-0.3437012901503417;1.0720437441471646;9.999812293442853;0.8335743810986297;-0.42445498400340487;-0.4244549956502252;0.777608646676675;-0.32999999790544654;0.8449195164906872
2.32;1.0798318653145031;0.8333425271152557;0.7715723173945798;-0.37118102504139094;-0.3437012898284588;1.0720434474684506;9.999807696782257;0.8335743838482362;-0.42445498419986055;-0.4244549954656973;0.7776077546972489;-0.3299999980570458;0.8449196842903952
2.33;1.0798329478668196;0.8333437136454521;0.7715733606462183;-0.37118102489116983;-0.3437012894890261;1.0720432203680619;9.999802466403398;0.833574362545108;-0.42445498439727053;-0.42445499528405023;0.777606885260577;-0.3299999982305576;0.8449198514362858
2.34;1.0798341103558302;0.8333448673355529;0.7715744231163063;-0.37118102473495984;-0.34370128913194914;1.0720430616845629;9.999796512373216;0.8335743216606609;-0.42445498459507225;-0.4244549951045762;0.7776060415933039;-0.32999999842443045;0.8449200146637795
2.35;1.0798353497439481;0.8333459892809765;0.7715755023763047;-0.37118102457298824;-0.3437012887572636;1.0720429693214024;9.999789739001969;0.8335742650622942;-0.42445498479284804;-0.4244549949269206;0.7776052259789064;-0.3299999986371955;0.8449201703875435
2.36;1.079836662896964;0.8333470813473031;0.7715765959891929;-0.37118102440584705;-0.3437012883654682;1.072042941737511;9.999782064758671;0.8335741958973074;-0.4244549849902687;-0.42445499475099335;0.7776044408893624;-0.32999999886731346;0.8449203146509964
2.37;1.0798380469763962;0.8333481450175787;0.7715777022767462;-0.3711810242341394;-0.34370128795759497;1.0720429781108187;9.999773423876023;0.8335741171012666;-0.4244549851870516;-0.42445499457682245;0.7776036896842367;-0.329999999113411;0.8449204431895071
2.38;1.0798394993427884;0.83334918076551;0.7715788202729111;-0.37118102405838216;-0.3437012875349027;1.072043076667024;9.999763764815016;0.8335740315780812;-0.42445498538302534;-0.4244549944045316;0.7776029763045749;-0.3299999993743971;0.8449205517670723
2.39;1.0798410173901305;0.8333501886562972;0.7715799492375823;-0.3711810238792112;-0.3437012870985468;1.0720432337062367;9.99975305975616;0.8335739420094547;-0.424454985578275;-0.4244549942343145;0.7776023043721205;-0.3299999996492668;0.8449206364250395
2.4;1.0798425982589004;0.833351169207381;0.7715810882552825;-0.3711810236975791;-0.34370128664947486;1.0720434447688112;9.999741307778379;0.8335738508631197;-0.42445498577308466;-0.4244549940662673;0.7776016761753933;-0.32999999993710144;0.8449206938382352
2.41;1.0798442385593852;0.8333521235376677;0.7715822358145585;-0.3711810235147339;-0.3437012861882388;1.0720437056594923;9.999728523816044;0.8335737604694241;-0.42445498596764614;-0.424454993900119;0.7776010920831744;-0.33000000023727155;0.8449207219040363
2.42;1.0798459338135595;0.8333530535491251;0.7715833897689174;-0.3711810233320347;-0.34370128571486863;1.072044011924602;9.999714729746664;0.8335736724755911;-0.42445498616195093;-0.42445499373508755;0.7776005507849457;-0.33000000054943945;0.8449207200663121
2.43;1.0798476779363384;0.8333539623858385;0.7715845477927101;-0.3711810231507602;-0.3437012852291855;1.0720443583450328;9.999699951383878;0.8335735871398173;-0.4244549863558825;-0.4244549935700011;0.7776000499487854;-0.33000000087337833;0.8449206887858599
2.44;1.0798494637587124;0.8333548538016571;0.7715857072950708;-0.3711810229719241;-0.34370128473112477;1.0720447393143464;9.999684214761125;0.8335735034922932;-0.424454986549111;-0.4244549934035618;0.7775995869883812;-0.3300000012087899;0.8449206289326741
2.45;1.0798512839133743;0.8333557310979086;0.7715868647720472;-0.3711810227961611;-0.34370128422084767;1.0720451492536731;9.99966754755989;0.8335734196201234;-0.4244549867407873;-0.42445499323458047;0.7775991598706657;-0.3300000015550947;0.8449205422429947
2.46;1.0798531308148542;0.8333565974886327;0.7715880158705241;-0.3711810226237947;-0.3437012836989292;1.0720455825969462;9.999649987451146;0.8335733322444081;-0.4244549869293391;-0.42445499306199835;0.7775987676096617;-0.33000000191135176;0.8449204318539224
2.47;1.0798549962505186;0.8333574567894333;0.7715891562806003;-0.37118102245505147;-0.34370128316636867;1.0720460336506439;9.999631586631901;0.8335732367406206;-0.42445498711256846;-0.4244549928846713;0.7775984102699893;-0.3300000022766241;0.8449203014739358
2.48;1.0798568716551744;0.8333583127620627;0.7715902824193802;-0.3711810222903196;-0.34370128262423605;1.0720464966305914;9.999612410611709;0.8335731283354897;-0.42445498728799924;-0.42445499270140963;0.7775980886714592;-0.3300000026504848;0.8449201540399431
2.49;1.079858749086144;0.8333591681175507;0.7715913912665112;-0.37118102213037085;-0.34370128207347295;1.072046965890729;9.999592538825471;0.833573003295764;-0.42445498745326243;-0.42445499251140684;0.7775978040833885;-0.33000000303301663;0.8449199916653708
2.5;1.0798606217501123;0.8333600245745003;0.7715924798558419;-0.3711810219764479;-0.343701281515057;1.0720474358075291;9.999572062815083;0.8335728591508784;-0.42445498760643746;-0.42445499231431266;0.7775975578557447;-0.330000003424326;0.8449198166132332
2.51;1.0798624834679158;0.8333608839292254;0.7715935452564334;-0.3711810218302295;-0.3437012809501756;1.0720479002524708;9.999551071419075;0.8335726943387185;-0.4244549877462562;-0.4244549921098445;0.7775973510573798;-0.33000000382417966;0.8449196314193453
2.52;1.0798643282766942;0.8333617490232206;0.7715945849527688;-0.37118102169379535;-0.34370128038020215;1.0720483527300824;9.999529632558456;0.8335725080217796;-0.4244549878719516;-0.42445499189767194;0.7775971845363644;-0.3300000042320454;0.8449194379780032
2.53;1.0798661508538798;0.8333626235078737;0.7715955972299678;-0.37118102156948796;-0.3437012798065086;1.0720487872029596;9.999507789275066;0.8335723002933177;-0.42445498798276105;-0.4244549916775995;0.7775970592542886;-0.3300000046472201;0.8449192370200352
2.54;1.079867947085343;0.8333635107081349;0.7715965812618832;-0.37118102145951476;-0.34370127923029625;1.072049198458249;9.99948557053157;0.8335720723492861;-0.42445498807744586;-0.4244549914495854;0.777596976490403;-0.3300000050688092;0.8449190282860796
2.55;1.0798697147879615;0.8333644122859635;0.7715975366915574;-0.3711810213655072;-0.3437012786526455;1.0720495819391656;9.999463008699655;0.8335718262673492;-0.42445498815428034;-0.42445499121367875;0.7775969376598739;-0.3300000054956876;0.8449188106010705
2.56;1.07987145460697;0.8333653273211467;0.7715984633755946;-0.37118102128836933;-0.3437012780746965;1.0720499336795368;9.999440151955053;0.8335715644593564;-0.42445498821156474;-0.4244549909700663;0.777596943886579;-0.330000005926539;0.844918581882232
2.57;1.079873169811974;0.8333662529499181;0.7715993618610921;-0.3711810212284783;-0.34370127749771895;1.0720502506654297;9.99941706108429;0.8335712891593278;-0.4244549882480084;-0.42445499071909404;0.777596996072092;-0.33000000635990706;0.8449183396732178
2.58;1.079874864388957;0.8333671858737288;0.771600233863867;-0.371181021186008;-0.3437012769230967;1.0720505312116257;9.999393797270626;0.8335710024710008;-0.4244549882625452;-0.42445499046127594;0.7775970952810644;-0.3300000067942231;0.8449180818913069
2.59;1.0798765410902766;0.8333681228049192;0.7716010822422082;-0.371181021161067;-0.34370127635228154;1.0720507747275723;9.999370415985345;0.8335707067448386;-0.42445498825417627;-0.42445499019745075;0.7775972424838761;-0.3300000072278669;0.8449178072192287
2.6;1.0798782011136163;0.8333690601868952;0.7716019108289018;-0.37118102115359414;-0.3437012757865899;1.0720509810281973;9.999346970941497;0.8335704046749439;-0.4244549882222597;-0.4244549899288121;0.7775974379917171;-0.33000000765927934;0.8449175152460986
2.61;1.0798798447670368;0.8333699944208337;0.7716027240660089;-0.37118102116325036;-0.34370127522702393;1.0720511493335763;9.999323518085324;0.8335700993485037;-0.4244549881667282;-0.4244549896565949;0.7775976815687938;-0.33000000808701857;0.8449172064076522
2.62;1.079881471760604;0.8333709224668037;0.7716035262567361;-0.37118102118945284;-0.3437012746743207;1.0720512773412083;9.999300112350683;0.8335697942088441;-0.42445498808807447;-0.42445498938189563;0.777597973144884;-0.3300000085097062;0.8449168815623345
2.63;1.0798830812437505;0.8333718419428443;0.7716043205895161;-0.3711810212314962;-0.34370127412906637;1.0720513612584965;9.99927680301524;0.8335694924752644;-0.4244549879873694;-0.4244549891057432;0.7775983135797118;-0.33000000892600423;0.8449165416328565
2.64;1.079884672427693;0.8333727505582526;0.7716051084150221;-0.3711810212886954;-0.3437012735918455;1.072051396501359;9.999253633994575;0.8335691963963894;-0.4244549878661304;-0.42445498882898886;0.7775987049387463;-0.3300000093345973;0.8449161879168271
2.65;1.0798862454427525;0.8333736456503112;0.7716058895684758;-0.37118102136049014;-0.3437012730633583;1.0720513781813903;9.999230646763891;0.8335689068792679;-0.424454987726083;-0.4244549885521751;0.7775991495270861;-0.33000000973403404;0.844915822651092
2.66;1.0798878013787214;0.8333745239828712;0.7716066633769866;-0.3711810214464327;-0.34370127254426797;1.0720513013408786;9.999207882077977;0.833568623641225;-0.42445498756906536;-0.4244549882757702;0.7775996482978392;-0.33000001012258484;0.8449154488243975
2.67;1.0798893417214837;0.8333753816261184;0.7716074292365017;-0.3711810215460968;-0.3437012720349684;1.0720511610008536;9.999185381947076;0.8335683458897782;-0.42445498739692816;-0.4244549880005653;0.7776002005639017;-0.3300000104982436;0.8449150691042046
2.68;1.0798908680908994;0.8333762142586519;0.7716081868703067;-0.3711810216590294;-0.34370127153565383;1.072050952190565;9.999163191562207;0.8335680731952997;-0.4244549872115374;-0.42445498772774387;0.7776008049950328;-0.3300000108587865;0.8449146850059742
2.69;1.0798923821742252;0.8333770177059024;0.7716089366414636;-0.37118102178473805;-0.3437012710466758;1.0720506704408557;9.999141356508614;0.833567806028335;-0.42445498701495843;-0.4244549874584827;0.7776014599898001;-0.33000001120182176;0.8449142970452935
2.7;1.0798938854397215;0.8333777881184987;0.7716096797074498;-0.3711810219227145;-0.3437012705688009;1.0720503125827279;9.999119917234324;0.8335675457364521;-0.424454986809463;-0.4244549871935874;0.7776021632549261;-0.33000001152481634;0.8449139053132708
2.71;1.0798953789563337;0.8333785222433956;0.7716104181183322;-0.3711810220725478;-0.3437012701030899;1.0720498771244478;9.999098906979908;0.8335672938999686;-0.4244549865973982;-0.424454986933579;0.7776029117665543;-0.33000001182526567;0.8449135101265891
2.72;1.0798968634322645;0.833379218410051;0.7716111548119569;-0.3711810222340195;-0.34370126965059933;1.0720493635625952;9.999078354768459;0.8335670514426633;-0.4244549863811899;-0.4244549866789291;0.7776037020172364;-0.330000012101011;0.8449131124646979
2.73;1.0798983393686894;0.8333798770328615;0.7716118931629116;-0.3711810224070686;-0.34370126921224037;1.0720487712371232;9.999058288819668;0.8335668183835689;-0.4244549861633024;-0.4244549864301424;0.7776045302164133;-0.33000001235033655;0.8449127135923248
2.74;1.0798998077749316;0.8333804995002966;0.7716126362263692;-0.371181022591732;-0.3437012687888604;1.072048099316798;9.999038731845012;0.833566594111262;-0.42445498594601844;-0.4244549861878249;0.7776053924365552;-0.33000001257180084;0.8449123143248891
2.75;1.0799012710591704;0.8333810869734705;0.7716133861580818;-0.37118102278821685;-0.3437012683814015;1.072047347474855;9.999019690824522;0.833566377498421;-0.42445498573127866;-0.4244549859526609;0.7776062844985238;-0.3300000127641161;0.8449119150496243
2.76;1.0799027328097806;0.8333816406874693;0.7716141443306904;-0.37118102299689354;-0.3437012679909154;1.0720465157086159;9.999001154117682;0.8335661669012326;-0.4244549855206768;-0.42445498572507717;0.7776072021175346;-0.3300000129263433;0.8449115164288533
2.77;1.0799041965052796;0.8333821625811183;0.7716149122875162;-0.3711810232180462;-0.34370126761837033;1.0720456037552901;9.998983096925055;0.8335659600866904;-0.4244549853154765;-0.4244549855049527;0.7776081414501896;-0.33000001305829624;0.8449111193025342
2.78;1.079905664664455;0.8333826549557817;0.771615692721403;-0.3711810234517038;-0.3437012672644561;1.0720446113288127;9.99896548620746;0.8335657543023547;-0.4244549851165989;-0.4244549852917616;0.7776090989592981;-0.3300000131605799;0.8449107238030276
2.79;1.079907138966517;0.833383119997302;0.7716164891921874;-0.37118102369761286;-0.34370126692957687;1.0720435392366634;9.998948280477322;0.8335655466264223;-0.42445498492466766;-0.42445498508483853;0.7776100708370003;-0.33000001323418576;0.8449103295897603
2.8;1.0799086205662722;0.8333835597591991;0.771617304527138;-0.3711810239551263;-0.3437012666139981;1.072042390124688;9.998931425394238;0.8335653340652263;-0.4244549847401422;-0.4244549848835781;0.777611053535123;-0.3300000132802073;0.8449099367884256
2.81;1.0799101107848585;0.8333839761040872;0.7716181396550967;-0.3711810242232108;-0.34370126631799164;1.0720411678352002;9.998914854981257;0.8335651135803449;-0.4244549845633011;-0.4244549846876939;0.7776120449408545;-0.330000013299698;0.8449095455696608
2.82;1.0799116120235233;0.8333843704026189;0.7716189939417077;-0.37118102450065704;-0.3437012660418285;1.0720398764230203;9.998898506928104;0.8335648825890346;-0.4244549843939582;-0.4244549844972557;0.7776130444623218;-0.33000001329352746;0.8449091549385497
2.83;1.07991312747317;0.8333847431958703;0.7716198658957005;-0.3711810247861579;-0.3437012657855646;1.0720385199952236;9.998882336960214;0.8335646393378415;-0.4244549842312865;-0.4244549843123631;0.7776140521314004;-0.3300000132625302;0.8449087626029825
2.84;1.0799146599436378;0.8333850942311531;0.7716207533025419;-0.3711810250782922;-0.3437012655488479;1.0720371029204212;9.998866317446202;0.8335643827592119;-0.4244549840740466;-0.4244549841328993;0.7776150678749847;-0.330000013207874;0.8449083658308707
2.85;1.0799162115398917;0.8333854230243014;0.771621653529526;-0.3711810253755863;-0.34370126533107104;1.072035629938948;9.998850431931952;0.8335641124552685;-0.42445498392100034;-0.4244549839585322;0.777616091413062;-0.33000001313131216;0.8449079620381427
2.86;1.0799177841430667;0.8333857296343611;0.7716225643115718;-0.37118102567643696;-0.34370126513171406;1.0720341060840186;9.998834674709514;0.8335638289480454;-0.4244549837711795;-0.42445498378864427;0.7776171226181384;-0.33000001303516646;0.8449075484940528
2.87;1.0799193793203488;0.8333860151196614;0.7716234840169093;-0.3711810259790076;-0.3437012649504654;1.0720325362670158;9.998819047725561;0.8335635338060554;-0.42445498362394274;-0.4244549836222348;0.7776181616758964;-0.3300000129218665;0.8449071217741362
2.88;1.0799209978575208;0.8333862810964694;0.7716244113694407;-0.37118102628148175;-0.3437012647871555;1.0720309248483944;9.998803550793655;0.8335632292488699;-0.4244549834789991;-0.42445498345811455;0.7776192088176466;-0.3300000127933801;0.8449066781143327
2.89;1.0799226399973838;0.8333865286998468;0.7716253455593577;-0.3711810265825051;-0.3437012646417828;1.0720292756869554;9.99878817217765;0.8335629172071045;-0.4244549833364424;-0.4244549832952116;0.7776202643609762;-0.3300000126511897;0.844906214149883
2.9;1.0799243061544561;0.8333867581193163;0.7716262865569032;-0.37118102688141935;-0.34370126451461114;1.0720275922988305;9.998772891720623;0.8335625989205879;-0.4244549831967317;-0.4244549831326393;0.7776213289667332;-0.33000001249667804;0.844905726638575
2.91;1.0799259974271798;0.8333869691578509;0.771627234980826;-0.37118102717817464;-0.3437012644061283;1.0720258775985507;9.998757698043237;0.8335622754556121;-0.42445498306081003;-0.42445498296960926;0.7776224032405945;-0.33000001233137;0.8449052117305551
2.92;1.0799277154898304;0.8333871619829836;0.7716281918494555;-0.371181027472987;-0.3437012643168266;1.0720241337967042;9.998742601138183;0.8335619480774198;-0.42445498293025385;-0.4244549828053638;0.7776234871506809;-0.330000012156941;0.8449046649937452
2.93;1.0799294619344582;0.8333873373098267;0.7716291585581267;-0.37118102776602185;-0.34370126424705716;1.0720223630592889;9.998727627432833;0.8335616181480355;-0.42445498280698474;-0.4244549826391247;0.7776245801523574;-0.33000001197511086;0.8449040818559528
2.94;1.0799312379027055;0.8333874962982533;0.7716301363681847;-0.37118102805730896;-0.3437012641970739;1.0720205685777253;9.998712811031577;0.8335612867376428;-0.4244549826927069;-0.4244549824700314;0.7776256818763044;-0.3300000117874245;0.8449034576688664
2.95;1.0799330444164263;0.833387640461374;0.7716311254080298;-0.3711810283467542;-0.3437012641670581;1.072018755080532;9.998698195562921;0.8335609539145477;-0.42445498258864256;-0.4244549822970908;0.7776267926746747;-0.33000001159508613;0.8449027873868841
2.96;1.0799348825383213;0.8333877713256672;0.7716321244443409;-0.3711810286340781;-0.3437012641570796;1.0720169283108878;9.998683838861323;0.8335606183499974;-0.42445498249560404;-0.4244549821192575;0.7776279133773255;-0.33000001139912116;0.8449020655754489
2.97;1.079936752477785;0.8333878898989339;0.7716331314488151;-0.37118102891878463;-0.3437012641670762;1.0720150942463411;9.998669808254656;0.8335602776610851;-0.4244549824141368;-0.42445498193570935;0.7776290444309444;-0.3300000112006217;0.8449012872089102
2.98;1.079938652765326;0.833387996298909;0.7716341441126701;-0.37118102920040735;-0.3437012641968999;1.0720132587973539;9.99865616802465;0.8335599291032973;-0.42445498234462853;-0.42445498174611507;0.7776301852585069;-0.33000001100062426;0.8449004484853639
2.99;1.0799405809124214;0.8333880897191702;0.771635160337862;-0.3711810294786949;-0.34370126424657227;1.0720114278881354;9.99864296910942;0.8335595702689883;-0.4244549822872945;-0.4244549815507006;0.777631334433098;-0.3300000107997944;0.8448995470393338
3.0;1.0799425343637932;0.8333881687396199;0.7716361787717444;-0.3711810297532537;-0.34370126431650283;1.072009607491581;9.99863024702224;0.8335591993459858;-0.4244549822420484;-0.424454981350171;0.7776324902375743;-0.3300000105983761;0.8448985819949961
3.01;1.079944510399374;0.8333882316533716;0.7716371990755916;-0.37118103002319075;-0.3437012644072679;1.072007803353083;9.998618026778093;0.8335588151388248;-0.4244549822085443;-0.4244549811455367;0.7776336504018153;-0.3300000103964149;0.8448975540162296
3.02;1.0799465058796438;0.8333882762536775;0.7716382219956495;-0.3711810302873631;-0.34370126451929583;1.0720060206932367;9.99860633085855;0.8335584175611515;-0.42445498218651767;-0.42445498093787826;0.7776348112513675;-0.33000001019397474;0.8448964651919282
3.03;1.0799485175809809;0.8333882991959772;0.7716392491830195;-0.37118103054472057;-0.34370126465287243;1.0720042639347442;9.998595184359122;0.8335580078678536;-0.4244549821760677;-0.4244549807282159;0.7776359678771123;-0.3300000099912732;0.8448953186660662
3.04;1.0799505425862579;0.8333882959752089;0.7716402822938121;-0.3711810307942044;-0.34370126480819935;1.072002536262241;9.998584616902368;0.8335575879156147;-0.4244549821777058;-0.42445498051743996;0.7776371151511403;-0.33000000978871386;0.8448941180733497
3.05;1.0799525785466333;0.8333882619761157;0.7716413221090895;-0.3711810310346841;-0.3437012649854099;1.072000839649721;9.998574664609421;0.8335571592478838;-0.42445498219235317;-0.42445498030609613;0.7776382481920017;-0.33000000958669706;0.8448928673434928
3.06;1.0799546235559228;0.8333881935912337;0.7716423690115517;-0.3711810312652228;-0.3437012651847023;1.0719991752041225;9.998565369836008;0.8335567224917234;-0.4244549822211555;-0.4244549800941712;0.7776393622927876;-0.33000000938537294;0.8448915709185675
3.07;1.0799566753833159;0.833388088393256;0.7716434243507283;-0.37118103148502946;-0.34370126540635504;1.071997543031184;9.998556779913306;0.833556277040799;-0.424454982265084;-0.4244549798810926;0.7776404527725606;-0.3300000091846339;0.8448902335824381
3.08;1.0799587314745227;0.833387944664541;0.7716444913151003;-0.3711810316931162;-0.3437012656505121;1.0719959423434944;9.998548945451661;0.8335558214128781;-0.4244549823247248;-0.42445497966591644;0.7776415146913249;-0.3300000089843212;0.8448888598353332
3.09;1.0799607900742003;0.8333877610830754;0.7716455743793489;-0.37118103188834456;-0.34370126591698313;1.0719943720365126;9.998541913265074;0.8335553544567507;-0.424454982400335;-0.42445497944760613;0.7776425429197081;-0.33000000878438607;0.8448874536416452
3.1;1.0799628504817702;0.8333875368491398;0.7716466775017262;-0.37118103206968933;-0.3437012662051423;1.0719928310191265;9.998535719574098;0.8335548764843725;-0.4244549824918168;-0.4244549792251581;0.7776435330376911;-0.3300000085848274;0.8448860188275311
3.11;1.0799649119842907;0.8333872721578798;0.7716478032034679;-0.3711810322363825;-0.3437012665139754;1.0719913187722805;9.998530391223145;0.8335543891089199;-0.42445498259845854;-0.42445497899747153;0.7776444819710541;-0.3300000083855087;0.8448845594441853
3.12;1.0799669727838508;0.8333869686241808;0.7716489533520767;-0.3711810323880647;-0.3437012668423613;1.071989836019728;9.998525951827208;0.8335538943350979;-0.42445498271882043;-0.42445497876324095;0.7776453874139463;-0.3300000081861461;0.8448830795774727
3.13;1.0799690298154727;0.833386629052051;0.7716501295797923;-0.371181032524768;-0.34370126718931654;1.0719883842165285;9.998522427028407;0.8335533943007989;-0.4244549828510653;-0.42445497852111835;0.7776462470284083;-0.3300000079864648;0.844881583166872
3.14;1.0799710797182078;0.8333862564631099;0.771651332974428;-0.37118103264669283;-0.3437012675540234;1.0719869644226108;9.998519844717466;0.8335528914992663;-0.4244549829934066;-0.4244549782701543;0.7776470583615142;-0.3300000077863641;0.8448800739491596
3.15;1.079973119630877;0.8333858534066273;0.7716525642476696;-0.3711810327540924;-0.3437012679358625;1.0719855772233349;9.998518232309502;0.8335523886803211;-0.4244549831443512;-0.42445497801016313;0.7776478191279029;-0.3300000075860932;0.8448785549946546
3.16;1.0799751462962701;0.8333854222038891;0.7716538238239161;-0.37118103284713905;-0.3437012683344698;1.0719842233928218;9.998517614628524;0.8335518885606529;-0.42445498330271275;-0.4244549777415871;0.7776485272560154;-0.33000000738627483;0.8448770286821213
3.17;1.0799771552315263;0.8333849650234343;0.7716551113857782;-0.37118103292570703;-0.3437012687496884;1.0719829045030858;9.998518010970992;0.833551393708786;-0.4244549834674412;-0.4244549774651285;0.7776491807227193;-0.33000000718776706;0.8448754973369592
3.18;1.0799791418484468;0.8333844834205796;0.7716564254713975;-0.3711810329892655;-0.34370126918141963;1.071981623711208;9.998519433315597;0.8335509063842083;-0.4244549836375523;-0.42445497718161207;0.7776497775316565;-0.33000000699163434;0.8448739631035609
3.19;1.079981102962993;0.8333839788925069;0.7716577633333136;-0.3711810330368739;-0.34370126962945713;1.0719803858199022;9.998521884595414;0.8335504281850425;-0.42445498381230706;-0.42445497689202083;0.7776503157671383;-0.33000000679922137;0.8448724268986714
3.2;1.0799830372719725;0.8333834543789762;0.7716591214679441;-0.3711810330672891;-0.3437012700935281;1.0719791957144211;9.998525350636898;0.8335499598833084;-0.42445498399146864;-0.4244549765975344;0.7776507935780874;-0.33000000661227397;0.8448708876134718
3.21;1.0799849449982248;0.8333829146047078;0.7716604969796326;-0.3711810330792014;-0.3437012705734125;1.0719780568143076;9.998529792586533;0.8335495014956482;-0.42445498417556543;-0.42445497629945605;0.7776512091574458;-0.3300000064330025;0.8448693423740058
3.22;1.0799868266017871;0.8333823650595731;0.771661888490896;-0.3711810330715001;-0.34370127106885257;1.071976970973941;9.998535150814341;0.8335490522517915;-0.42445498436593776;-0.4244549759989764;0.7776515607392506;-0.33000000626389275;0.8448677873792958
3.23;1.079988681347554;0.8333818113230047;0.7716632956068281;-0.3711810330434078;-0.3437012715794378;1.071975938956813;9.998541353458874;0.8335486106252555;-0.42445498456425346;-0.42445497569699464;0.7776518466248845;-0.330000006107465;0.8448662183982382
3.24;1.0799905074980176;0.833381258954166;0.771664717611881;-0.3711810329943905;-0.3437012721045408;1.0719749604331088;9.998548319424218;0.8335481746524221;-0.4244549847718525;-0.42445497539412536;0.7776520653993708;-0.3300000059661521;0.8448646311122555
3.25;1.0799923038726909;0.833380713084663;0.7716661527339352;-0.37118103292403704;-0.34370127264323175;1.0719740342189925;9.998555961238482;0.8335477424674625;-0.4244549849894843;-0.42445497509081587;0.7776522163617876;-0.33000000584218747;0.8448630214668511
3.26;1.0799940708490436;0.8333801781440472;0.771667598722434;-0.3711810328320812;-0.34370127319431715;1.0719731598713533;9.998564192734879;0.8335473129813895;-0.42445498521735237;-0.42445497478760474;0.7776522998605837;-0.330000005737545;0.8448613858259189
3.27;1.0799958099723084;0.8333796582888737;0.7716690541361015;-0.371181032718499;-0.3437012737565261;1.0719723394222642;9.998572935988294;0.8335468861755786;-0.4244549854551889;-0.4244549744853078;0.777652317499537;-0.3300000056538331;0.8448597211341279
3.28;1.0799975227325644;0.8333791577869226;0.7716705190071195;-0.3711810325836143;-0.343701274328615;1.0719715772925373;9.99858212884609;0.8335464627886632;-0.42445498570242046;-0.4244549741848896;0.7776522722475032;-0.3300000055919819;0.8448580251335142
3.29;1.0799992094511355;0.833378680759698;0.7716719944190121;-0.3711810324281196;-0.3437012749092685;1.0719708787679312;9.998591735935067;0.8335460439726367;-0.4244549859584447;-0.4244549738873173;0.7776521681916618;-0.33000000555202985;0.8448562965205617
3.3;1.0800008687267315;0.8333782306253006;0.7716734817923719;-0.3711810322529641;-0.3437012754970721;1.0719702486417004;9.998601751255968;0.8335456312092292;-0.42445498622270905;-0.4244549735936427;0.7776520098645447;-0.33000000553326714;0.8448545350103225
3.31;1.0800024977388258;0.8333778093927299;0.7716749826032023;-0.3711810320592333;-0.3437012760907294;1.0719696909984218;9.99861218725155;0.8335452265277398;-0.42445498649450697;-0.42445497330516924;0.7776518015420028;-0.33000000553448877;0.8448527413227326
3.32;1.0800040936813156;0.8333774171198868;0.7716764982532759;-0.3711810318480624;-0.343701276689237;1.0719692098309863;9.998623062960895;0.8335448327149239;-0.42445498677290777;-0.4244549730234142;0.7776515471662446;-0.33000000555411696;0.8448509171116274
3.33;1.0800056549060637;0.8333770523373607;0.7716780296334975;-0.37118103162054505;-0.343701277291935;1.0719688091376238;9.998634397763658;0.8335444528582916;-0.42445498705695256;-0.42445497274972954;0.7776512509243242;-0.33000000559019177;0.8448490646844619
3.34;1.0800071801344104;0.8333767129632446;0.7716795767734125;-0.3711810313776944;-0.34370127789856386;1.071968492244704;9.998646206144807;0.8335440896438648;-0.4244549873457868;-0.4244549724849837;0.7776509177391636;-0.3300000056404148;0.8448471865181796
3.35;1.0800086668393625;0.8333763967304105;0.7716811392190894;-0.37118103112044015;-0.3437012785092904;1.0719682613844619;9.998658490091556;0.8335437453373576;-0.4244549876386739;-0.42445497222967427;0.7776505530637722;-0.3300000057025568;0.8448452849130613
3.36;1.0800101107424882;0.8333761012445688;0.7716827166999296;-0.3711810308495495;-0.34370127912481635;1.071968117592368;9.998671231668165;0.8335434222640187;-0.4244549879350808;-0.42445497198412335;0.7776501620807192;-0.3300000057749531;0.8448433621089534
3.37;1.0800115066106757;0.8333758237017626;0.771684309157312;-0.3711810305654963;-0.34370127974652215;1.0719680603884378;9.99868438913863;0.8335431232535072;-0.424454988234806;-0.4244549717484779;0.7776497489611186;-0.33000000585649397;0.8448414205146378
3.38;1.0800128496002717;0.8333755603052602;0.7716859161633869;-0.37118103026847515;-0.343701280376256;1.071968088000172;9.998697898509812;0.8335428519389368;-0.4244549885379904;-0.42445497152272;0.7776493168184083;-0.33000000594626616;0.8448394624146051
3.39;1.080014136188971;0.8333753061469186;0.7716875365952806;-0.37118102995873714;-0.34370128101583686;1.0719681984729594;9.998711684309741;0.8335426128902055;-0.4244549888449665;-0.4244549713067185;0.7776488684229917;-0.33000000604322866;0.8448374896659108
3.4;1.0800153641476054;0.8333750558352737;0.7716891690099511;-0.3711810296370314;-0.3437012816666375;1.0719683899887713;9.998725674901028;0.8335424114639806;-0.4244549891560285;-0.424454971100248;0.7776484068879459;-0.3300000061460685;0.8448355038012678
3.41;1.0800165324419984;0.8333748043908654;0.7716908119057474;-0.3711810293046689;-0.34370128232929703;1.0719686599740006;9.998739810701027;0.8335422532190482;-0.42445498947130617;-0.4244549709029896;0.7776479357598391;-0.3300000062533461;0.8448335056077981
3.42;1.0800176415548677;0.8333745478333265;0.7716924633334066;-0.37118102896328736;-0.34370128300366726;1.0719690047164863;9.998754045058027;0.8335421431718487;-0.42445498979089347;-0.42445497071449556;0.7776474589819294;-0.3300000063635603;0.8448314944280131
3.43;1.0800186931659022;0.8333742829983986;0.7716941207145473;-0.37118102861469976;-0.3437012836891543;1.0719694201227854;9.998768343296016;0.833542085462375;-0.42445499011499527;-0.4244549705342099;0.7776469808606514;-0.3300000064748718;0.8448294684463491
3.44;1.080019688827649;0.8333740068822816;0.7716957812583349;-0.37118102826062077;-0.34370128438513814;1.0719699027176923;9.99878268275633;0.8335420834369036;-0.42445499044382434;-0.42445497036162677;0.7776465055026769;-0.33000000658506834;0.8448274255246847
3.45;1.0800206287676628;0.8333737160368005;0.7716974424160314;-0.37118102790226626;-0.34370128509108866;1.0719704500495584;9.998797055635315;0.8335421396379794;-0.42445499077745563;-0.42445497019635325;0.7776460358309316;-0.3300000066919798;0.8448253636653457
3.46;1.080021512035675;0.8333734060640456;0.7716991021096685;-0.37118102754029353;-0.3437012858065077;1.0719710603628534;9.998811468145751;0.8335422557203878;-0.42445499111586726;-0.42445497003792626;0.7776455729499736;-0.3300000067937938;0.8448232813764491
3.47;1.0800223375601488;0.8333730715312122;0.7717007587916985;-0.3711810271749827;-0.3437012865309109;1.0719717322042186;9.998825934531027;0.8335424328311418;-0.4244549914591053;-0.42445496988569353;0.7776451164084657;-0.3300000068890564;0.8448211783753597
3.48;1.0800231045230424;0.8333727065086616;0.771702411569879;-0.37118102680637255;-0.34370128726371124;1.0719724644863766;9.998840475711535;0.8335426723262356;-0.42445499180736124;-0.42445496973896996;0.7776446652155916;-0.33000000697648435;0.8448190562350094
3.49;1.0800238123079111;0.8333723056070665;0.7717040605909107;-0.3711810264344103;-0.3437012880040167;1.0719732563798128;9.99885511918384;0.8335429759887323;-0.4244549921608234;-0.42445496959725193;0.7776442189323114;-0.3300000070548059;0.844816918381445
3.5;1.0800244611168948;0.8333718650994456;0.7717057072070715;-0.37118102605904957;-0.343701288750745;1.0719741068722652;9.998869894674995;0.833543345372264;-0.4244549925194684;-0.42445496946025074;0.777643778195243;-0.3300000071228879;0.8448147695193661
3.51;1.080025052699656;0.8333713831712458;0.7717073535483969;-0.3711810256802548;-0.3437012895029775;1.0719750148534832;9.998884833271523;0.8335437809815122;-0.42445499288298594;-0.424454969327734;0.7776433445340506;-0.3300000071799356;0.8448126149524131
3.52;1.0800255906999972;0.8333708594435854;0.7717090021205126;-0.37118102529810654;-0.3437012902600373;1.0719759795832426;9.99889997011272;0.8335442820179337;-0.4244549932508159;-0.42445496919941134;0.777642919728692;-0.33000000722548;0.8448104600927379
3.53;1.0800260805690902;0.8333702946324977;0.7717106556448275;-0.37118102491300187;-0.3437012910213001;1.071977000762692;9.998915341515083;0.8335448466448043;-0.424454993622145;-0.42445496907504887;0.7776425052068694;-0.3300000072593086;0.844808310254163
3.54;1.0800265285313482;0.8333696900595491;0.7717123165661569;-0.37118102452571844;-0.3437012917860496;1.071978078266835;9.998930974776954;0.8335454726015602;-0.4244549939957478;-0.42445496895463874;0.7776421022591183;-0.33000000728136664;0.8448061708095468
3.55;1.080026940356238;0.8333690471050292;0.771713986434318;-0.3711810241373077;-0.3437012925534225;1.0719792116853053;9.998946878925569;0.8335461577406486;-0.4244549943698346;-0.4244549688384532;0.7776417130313056;-0.330000007291666;0.8448040473680148
3.56;1.080027321320331;0.8333683670694386;0.7717156657050694;-0.3711810237489672;-0.34370129332236166;1.0719803992787065;9.998963046929454;0.8335469001198381;-0.42445499474213144;-0.42445496872700783;0.7776413411077615;-0.33000000729038526;0.8448019455978913
3.57;1.080027676848265;0.8333676509562313;0.7717173541566424;-0.37118102336201275;-0.34370129409158223;1.0719816369621002;9.998979464599495;0.8335476977706464;-0.42445499511012547;-0.42445496862091153;0.7776409909230614;-0.33000000727792916;0.8447998710109093
3.58;1.0800280128016548;0.8333668996402762;0.7717190517667586;-0.3711810229778935;-0.3437012948596664;1.0719829185713134;9.998996108959627;0.8335485480801995;-0.42445499547128995;-0.42445496852061126;0.7776406664902253;-0.33000000725483936;0.8447978288824484
3.59;1.0800283352736724;0.8333661149085148;0.7717207588755046;-0.37118102259809266;-0.34370129562530716;1.0719842367117562;9.999012941386564;0.8335494471197332;-0.4244549958231738;-0.42445496842622;0.7776403707052024;-0.33000000722173556;0.8447958243220594
3.6;1.0800286499783618;0.8333652997794638;0.7717224753825198;-0.3711810222239538;-0.3437012963875961;1.0719855831258878;9.999029913536948;0.8335503897026834;-0.4244549961633222;-0.4244549683376163;0.7776401057473913;-0.3300000071792737;0.8447938626332202
3.61;1.0800289618177779;0.8333644575073927;0.7717242004897574;-0.37118102185661556;-0.34370129714617303;1.0719869491416039;9.999046976103969;0.8335513702441399;-0.42445499648922663;-0.42445496825471835;0.7776398735406257;-0.33000000712815414;0.8447919496905959
3.62;1.0800292750193825;0.8333635906832926;0.7717259333165826;-0.3711810214970642;-0.3437012979010372;1.071988326467963;9.999064073537708;0.8335523839255264;-0.4244549967985267;-0.42445496817765305;0.7776396754274884;-0.33000000706916055;0.8447900920404834
3.63;1.0800295932301807;0.8333627009647926;0.7717276734939603;-0.37118102114616813;-0.3437012986521573;1.071989708190939;9.999081134464445;0.8335534273893309;-0.42445499708933465;-0.424454968106717;0.7776395114157336;-0.3300000070030171;0.8447882967941908
3.64;1.0800299191176952;0.8333617889290629;0.7717294212757249;-0.3711810208046437;-0.3437012993992982;1.0719910897196714;9.999098075612801;0.8335544983590059;-0.42445499736029996;-0.4244549680422723;0.777639379736379;-0.33000000693025044;0.844786571442832
3.65;1.08003025385319;0.8333608541118933;0.7717311771888866;-0.37118102047313484;-0.3437013001420873;1.0719924685285445;9.999114818962758;0.8335555946766957;-0.42445499761024846;-0.4244549679847288;0.7776392773295034;-0.3300000068513661;0.8447849234769095
