time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.66;1.080030596891489;0.8333598958718437;0.7717329416407941;-0.37118102015241317;-0.34370130088000606;1.0719938424149495;9.999131305567616;0.8335567135983473;-0.4244549978378151;-0.42445496793456;0.7776392010156732;-0.33000000676703684;0.8447833594671683
3.67;1.080030946015821;0.8333589147951014;0.7717347149305546;-0.3711810198433585;-0.3437013016123011;1.0719952081543223;9.999147495727337;0.8335578516974856;-0.4244549980415266;-0.4244549678922366;0.7776391481777238;-0.3300000066780095;0.8447818836964339
3.68;1.08003129745105;0.8333579132502219;0.771736497528333;-0.37118101954673205;-0.3437013023379639;1.071996562034762;9.999163362064726;0.8335590056121515;-0.42445499822010674;-0.4244549678581531;0.777639116481347;-0.33000000658499345;0.8447804972303391
3.69;1.0800316461228516;0.8333568946950056;0.771738289796157;-0.37118101926306774;-0.3437013030557876;1.07199790107946;9.999178884703657;0.8335601730724708;-0.42445499837266837;-0.42445496783271525;0.7776391034285421;-0.3300000064886161;0.8447791980744237
3.7;1.080031986018466;0.8333558629908385;0.7717400910449091;-0.3711810189927491;-0.3437013037645493;1.071999223295939;9.99919404958632;0.833561353001907;-0.4244549984987064;-0.4244549678164609;0.7776391061355904;-0.3300000063893047;0.844777982127173
3.71;1.0800323101784797;0.8333548224898487;0.7717418992175133;-0.3711810187362782;-0.3437013044632293;1.0720005272545985;9.999208844698988;0.8335625449990485;-0.4244549985978328;-0.42445496780987946;0.7776391208922385;-0.3300000062872972;0.8447768442660389
3.72;1.0800326109996743;0.8333537782804314;0.7717437118482081;-0.371181018494545;-0.34370130515103786;1.0720018118624262;9.999223250394856;0.8335637490446034;-0.4244549986695493;-0.42445496781313374;0.7776391428777928;-0.33000000618285663;0.8447757789666871
3.73;1.0800328817969396;0.8333527359116613;0.7717455271403737;-0.3711810182687313;-0.3437013058273442;1.072003076321609;9.999237232495531;0.8335649648971246;-0.42445499871338477;-0.4244549678261595;0.7776391668836012;-0.3300000060764256;0.8447747805442473
3.74;1.0800331181083076;0.833351700422706;0.7717473439061657;-0.37118101806012144;-0.34370130649167885;1.0720043201164224;9.999250750810232;0.8335661911028407;-0.42445499872909254;-0.4244549678489403;0.7776391884647095;-0.3300000059686773;0.8447738434372999
3.75;1.080033317046084;0.8333506755228515;0.7717491609144442;-0.37118101787019997;-0.34370130714372016;1.072005543162376;9.999263774920516;0.8335674244029808;-0.42445499871657244;-0.42445496788157416;0.7776392042023461;-0.33000000586046874;0.8447729623460949
3.76;1.0800334757257717;0.8333496640922781;0.7717509769405125;-0.37118101770065887;-0.3437013077832118;1.0720067459214688;9.99927628891989;0.8335686597816728;-0.42445499867576564;-0.42445496792414544;0.7776392111725702;-0.3300000057526338;0.8447721323125211
3.77;1.0800335905817995;0.8333486692785079;0.7717527912348606;-0.3711810175531267;-0.3437013084099342;1.072007929064688;9.999288284636114;0.8335698911525157;-0.42445499860674174;-0.42445496797655763;0.7776392066644545;-0.3300000056458274;0.8447713491196098
3.78;1.0800336578049647;0.8333476948640904;0.7717546034650439;-0.37118101742893966;-0.3437013090238237;1.0720090927717283;9.999299752840814;0.8335711124704305;-0.42445499850979823;-0.42445496803851057;0.7776391882747585;-0.3300000055405924;0.8447706094944318
3.79;1.0800336740303358;0.8333467451568477;0.771756413233559;-0.37118101732900527;-0.3437013096250808;1.0720102362901813;9.999310676371039;0.8335723185941608;-0.4244549983854757;-0.42445496810961547;0.777639154061716;-0.3300000054374622;0.8447699106597788
3.8;1.080033636752678;0.8333458248240747;0.7717582197985405;-0.37118101725379;-0.34370131021413003;1.0720113585205675;9.99932103023442;0.8335735055124643;-0.42445499823455257;-0.42445496818944234;0.7776391028047424;-0.3300000053369668;0.8447692498992343
3.81;1.0800335447448746;0.8333449383092911;0.7717600224028437;-0.371181017203477;-0.3437013107915789;1.0720124592035007;9.99933079624941;0.8335746702662994;-0.4244549980580358;-0.424454968277483;0.7776390342626736;-0.33000000523963513;0.8447686245389013
3.82;1.0800333984999888;0.833344088819795;0.7717618205434477;-0.37118101717801993;-0.343701311358221;1.0720135388616874;9.99933998303539;0.8335758110187436;-0.42445499785720175;-0.4244549683730961;0.7776389491563024;-0.3300000051459469;0.8447680321040836
3.83;1.0800332001170816;0.8333432778100405;0.7717636134553744;-0.37118101717704205;-0.3437013119148483;1.072014597435655;9.999348628064455;0.8335769273469253;-0.4244549976336366;-0.4244549684754947;0.7776388486329907;-0.33000000505618704;0.8447674706160455
3.84;1.0800329525456414;0.8333425056272874;0.7717653994696257;-0.3711810171998688;-0.3437013124617758;1.072015633576718;9.999356781312226;0.8335780202596575;-0.42445499738914644;-0.42445496858388;0.7776387334779165;-0.3300000049703909;0.8447669387992838
3.85;1.0800326586985258;0.8333417721556967;0.7717671755486996;-0.3711810172457111;-0.34370131299846174;1.0720166447293713;9.999364493464416;0.8335790915330906;-0.42445499712573403;-0.4244549686975097;0.777638603878272;-0.33000000488835257;0.8447664358870391
3.86;1.0800323209391838;0.833341076387668;0.7717689370393135;-0.37118101731374126;-0.3437013135236721;1.0720176267756862;9.99937181601029;0.8335801430508222;-0.42445499684573795;-0.42445496881558514;0.7776384597978877;-0.3300000048096017;0.844765960856233
3.87;1.0800319411922905;0.8333404160035409;0.7717706783518116;-0.37118101740295933;-0.3437013140359673;1.072018573532691;9.999378801880342;0.833581177042576;-0.42445499655183955;-0.42445496893736523;0.7776383016084997;-0.33000000473352414;0.8447655116728356
3.88;1.0800315213814904;0.8333397877530905;0.7717723941840878;-0.37118101751200394;-0.34370131453399866;1.07201947696423;9.999385500502614;0.8335821966719685;-0.424454996246802;-0.4244549690625376;0.7776381307028023;-0.3300000046595897;0.8447650857043852
3.89;1.0800310634651258;0.833339187932325;0.7717740798802063;-0.3711810176391584;-0.34370131501658663;1.072020328143524;9.99939195356041;0.8335832057361893;-0.4244549959330293;-0.42445496919131864;0.7776379492665808;-0.3300000045873822;0.8447646806219224
3.9;1.080030569025466;0.8333386126292819;0.7717757307229368;-0.37118101778260665;-0.34370131548274857;1.0720211187811604;9.999398198175342;0.8335842076628692;-0.42445499561220945;-0.42445496932418486;0.7776377590440072;-0.33000000451647876;0.8447642946346304
3.91;1.0800300392207178;0.8333380580934289;0.7717773417156775;-0.37118101794054836;-0.3437013159316358;1.0720218428412436;9.99940427144341;0.8335852046582011;-0.42445499528539976;-0.4244549694616211;0.7776375601095725;-0.3300000044463978;0.8447639266491299
3.92;1.0800294754447863;0.83333752086299;0.771778908535716;-0.37118101811093906;-0.3437013163623752;1.0720224972812589;9.999410211210316;0.8335861970398176;-0.4244549949534918;-0.42445496960400997;0.7776373507247826;-0.3300000043764903;0.8447635763476532
3.93;1.080028880110289;0.8333369970916035;0.7717804281500233;-0.37118101829131006;-0.3437013167739835;1.0720230816685834;9.99941605565074;0.8335871830868201;-0.42445499461763553;-0.4244549697515682;0.7776371284736112;-0.3300000043057921;0.8447632434590295
3.94;1.0800282566900754;0.8333364819408446;0.7717818981526366;-0.3711810184790461;-0.34370131716550023;1.0720235976685553;9.99942183981052;0.8335881598911182;-0.42445499427932704;-0.42445496990436526;0.7776368915416451;-0.3300000042331432;0.8447629270577046
3.95;1.080027609204644;0.833335970040734;0.7717833159465753;-0.37118101867180964;-0.34370131753622607;1.0720240490885387;9.999427594058476;0.8335891243466459;-0.4244549939401155;-0.42445497006234145;0.7776366391604378;-0.3300000041574576;0.8447626257545853
3.96;1.0800269417901478;0.8333354564334305;0.7717846790307997;-0.3711810188676795;-0.34370131788568653;1.0720244416899392;9.99943335005325;0.8335900734818946;-0.42445499360116384;-0.42445497022526046;0.7776363715973423;-0.33000000407774605;0.8447623382620809
3.97;1.0800262581577658;0.833334937043371;0.7717859858655177;-0.3711810190649862;-0.3437013182133298;1.0720247818586253;9.999439144502201;0.8335910047620311;-0.4244549932630694;-0.4244549703926902;0.7776360899786533;-0.3300000039928857;0.8447620639449667
3.98;1.0800255614255356;0.8333344087315511;0.7717872359497229;-0.3711810192621002;-0.3437013185185614;1.0720250749842486;9.999445015301385;0.8335919164930525;-0.4244549929260142;-0.4244549705640092;0.7776357956720181;-0.3300000039015009;0.8447618029679226
3.99;1.0800248549366065;0.8333338690798294;0.7717884289193386;-0.3711810194572913;-0.34370131880119364;1.072025325029482;9.999450996937673;0.8335928077231651;-0.4244549925899021;-0.4244549707384065;0.7776354896963638;-0.3300000038020913;0.8447615558365404
4.0;1.0800241432884001;0.8333333157921249;0.7717895637409484;-0.37118101964856415;-0.34370131906161117;1.0720255347186987;9.999457121497194;0.8335936781439969;-0.4244549922543815;-0.4244549709149018;0.7776351728390988;-0.3300000036932154;0.8447613233448357
4.01;1.0800234327248601;0.8333327461766546;0.7717906389852188;-0.3711810198335616;-0.34370131930047637;1.072025704924843;9.999463423941531;0.8335945283606654;-0.42445499191899116;-0.42445497109246516;0.7776348463137039;-0.33000000357362913;0.8447611070497746
4.02;1.080022730542237;0.833332157086648;0.7717916537082405;-0.3711810200097139;-0.34370131951851823;1.0720258338798732;9.999469945261891;0.8335953597954955;-0.4244549915833877;-0.4244549712702484;0.7776345123227438;-0.33000000344246083;0.8447609089315327
4.03;1.0800220436248202;0.8333315450318839;0.7717926075945291;-0.37118102017457943;-0.34370131971651247;1.0720259176970224;9.999476729960136;0.8335961741743301;-0.424454991247421;-0.4244549714477528;0.7776341740379825;-0.33000000329938467;0.8447607302046308
4.04;1.0800213767663034;0.8333309062335396;0.7717935003374065;-0.37118102032612116;-0.34370131989510344;1.0720259520052047;9.999483822880883;0.8335969731647848;-0.4244549909110292;-0.42445497162480683;0.7776338352353627;-0.3300000031445917;0.8447605706240734
4.05;1.0800207315954837;0.8333302368623694;0.771794331429559;-0.3711810204626397;-0.34370132005464804;1.0720259332721427;9.999491272818194;0.8335977583209703;-0.4244549905740909;-0.4244549718013533;0.7776335001051033;-0.3300000029785986;0.8447604286294198
4.06;1.0800201069345352;0.8333295335775684;0.7717951004112621;-0.37118102058243735;-0.3437013201953915;1.072025859284419;9.999499136577017;0.8335985312864721;-0.4244549902364686;-0.42445497197721316;0.777633173261451;-0.3300000028022159;0.8447603017502919
4.07;1.0800195003776523;0.8333287938194889;0.7717958067379175;-0.3711810206836206;-0.3437013203176759;1.0720257291396729;9.99950747340137;0.8335992938658003;-0.42445498989816666;-0.4244549721520803;0.7776328598945516;-0.3300000026165879;0.8447601871728052
4.08;1.0800189098346165;0.8333280153444528;0.7717964492672894;-0.37118102076424037;-0.3437013204219288;1.072025542644329;9.999516333940335;0.8336000475527697;-0.4244549895593321;-0.42445497232567825;0.7776325657303125;-0.33000000242304844;0.8447600823387893
4.09;1.080018334523519;0.8333271955072161;0.7717970261404327;-0.3711810208225153;-0.34370132050850677;1.0720252995659587;9.999525754283749;0.8336007931152452;-0.4244549892202718;-0.42445497249789754;0.77763229656026;-0.3300000022230271;0.8447599852237346
4.1;1.080017775534245;0.8333263311359593;0.7717975354837446;-0.3711810208568411;-0.3437013205775437;1.0720249998746627;9.99953575761773;0.8336015309315727;-0.42445498888162136;-0.42445497266888843;0.777632057914745;-0.33000000201800117;0.8447598944299212
4.11;1.0800172355684754;0.8333254188880665;0.7717979762004452;-0.3711810208657214;-0.34370132062894837;1.0720246444914507;9.999546357870594;0.8336022614884337;-0.4244549885443752;-0.4244549728390854;0.7776318550880175;-0.3300000018092614;0.8447598092878752
4.12;1.0800167174656883;0.8333244555600188;0.7717983481637898;-0.37118102084788285;-0.3437013206624532;1.0720242348528284;9.999557563078897;0.8336029854085049;-0.42445498820961075;-0.4244549730091829;0.7776316932241127;-0.3300000015977634;0.8447597299014512
4.13;1.0800162224375738;0.8333234383125241;0.7717986521317924;-0.3711810208025043;-0.3437013206776331;1.0720237713358691;9.999569378223457;0.8336037032852678;-0.42445498787813396;-0.4244549731801086;0.7776315772205942;-0.33000000138420305;0.8447596571533196
4.14;1.0800157496792906;0.833322364993424;0.7717988898469446;-0.3711810207292422;-0.34370132067391884;1.072023252642927;9.999581805998893;0.8336044155092256;-0.4244549875504703;-0.42445497335301524;0.7776315113637213;-0.3300000011691364;0.8447595925178227
4.15;1.0800152972403625;0.8333212345457389;0.7717990643644492;-0.3711810206279465;-0.3437013206505766;1.0720226766514738;9.99959484751945;0.8336051219420951;-0.42445498722719927;-0.42445497352934153;0.7776314989950238;-0.33000000095310833;0.8447595372961377
4.16;1.0800148625134245;0.8333200469345886;0.7717991799282599;-0.371181020498398;-0.3437013206067255;1.0720220412568437;9.999608502565643;0.8336058216499864;-0.4244549869091456;-0.42445497371079993;0.7776315420823469;-0.33000000073671487;0.8447594915539121
4.17;1.0800144420168059;0.8333188022587549;0.7717992413375766;-0.3711810203403261;-0.34370132054140035;1.0720213448998417;9.999622766276575;0.8336065131094827;-0.42445498659723346;-0.42445497389903764;0.7776316406606127;-0.330000000520648;0.8447594539071059
4.18;1.0800140314605735;0.8333174997899736;0.7717992537951527;-0.37118102015348986;-0.3437013204535925;1.0720205869447368;9.999637628979743;0.8336071947534701;-0.42445498629217593;-0.424454974095175;0.7776317930092639;-0.33000000030578047;0.8447594224520932
4.19;1.0800136261189386;0.833316137882228;0.7717992228140429;-0.37118101993762165;-0.34370132034232836;1.072019767664995;9.9996530833236;0.8336078656514566;-0.4244549859940496;-0.42445497429966916;0.7776319965199363;-0.33000000009296826;0.8447593956330943
4.2;1.0800132206339164;0.8333147149779735;0.7717991535394086;-0.37118101969238193;-0.343701320206785;1.0720188881510893;9.99966912443907;0.8336085263382915;-0.424454985701864;-0.4244549745125947;0.7776322483428978;-0.3299999998826901;0.8447593724147526
4.21;1.08001280836808;0.8333132307082393;0.7717990503418803;-0.3711810194173853;-0.34370132004634996;1.0720179502766218;9.999685742031838;0.8336091792212583;-0.42445498541354854;-0.4244549747340758;0.7776325459389515;-0.3299999996751272;0.8447593521039135
4.22;1.0800123809908604;0.833311685921729;0.7717989167395648;-0.3711810191122157;-0.3437013198607352;1.072016956136486;9.999702920161003;0.8336098278883347;-0.4244549851264538;-0.4244549749645993;0.7776328875182118;-0.3299999994705377;0.8447593341062489
4.23;1.0800119290562513;0.8333100820600973;0.7717987551011258;-0.37118101877656895;-0.34370131965018236;1.072015907098546;9.999720642022;0.8336104757371317;-0.42445498483790395;-0.4244549752051823;0.777633271353686;-0.3299999992693494;0.8447593182615645
4.24;1.080011443953759;0.8333084209742612;0.7717985666328758;-0.3711810184105358;-0.34370131941548304;1.0720148036541168;9.99973889376275;0.8336111252601023;-0.42445498454556485;-0.4244549754572972;0.7776336944970249;-0.3299999990719768;0.8447593054367979
4.25;1.080010919099551;0.833306705423266;0.771798351930575;-0.3711810180146847;-0.3437013191576887;1.0720136461578373;9.99975766731456;0.8336117783451242;-0.4244549842475807;-0.42445497572248125;0.7776341529544765;-0.3299999988786588;0.8447592971229191
4.26;1.0800103488040347;0.8333049398675768;0.7717981111268277;-0.3711810175898835;-0.34370131887772215;1.0720124352574787;9.999776956608097;0.8336124366258006;-0.4244549839424031;-0.4244549760020915;0.7776346431715851;-0.329999998689499;0.8447592945759169
4.27;1.080009727099382;0.8333031308540191;0.771797843419275;-0.37118101713722323;-0.34370131857622976;1.0720111714708918;9.99979675261265;0.8336131017813522;-0.424454983628663;-0.42445497629738677;0.7776351628906726;-0.3299999985047269;0.8447592983573692
4.28;1.0800090480018405;0.8333012860913981;0.7717975474413582;-0.3711810166582092;-0.34370131825380007;1.0720098543904921;9.999817045848195;0.8336137762894577;-0.42445498330524006;-0.42445497660941733;0.7776357109962699;-0.329999998324913;0.8447593078785499
4.29;1.0800083062949786;0.8332994127810971;0.7717972224374703;-0.3711810161549018;-0.3437013179112295;1.0720084821482172;9.999837830564477;0.833614463836692;-0.4244549829712008;-0.42445497693864553;0.7776362869898342;-0.32999999815078357;0.8447593208906043
4.3;1.0800074986027637;0.8332975171979985;0.7717968688225869;-0.3711810156296491;-0.3437013175494586;1.0720070513875717;9.99985910390402;0.8336151687654523;-0.42445498262571535;-0.42445497728482423;0.7776368903388794;-0.32999999798280405;0.8447593332880364
4.31;1.0800066239220532;0.8332956056586409;0.7717964883293513;-0.37118101508457585;-0.3437013171693075;1.072005557824556;9.999880860916788;0.833615895343276;-0.4244549822682097;-0.4244549776472452;0.77763751978476;-0.3299999978211477;0.8447593397738228
4.32;1.0800056822520439;0.8332936848888793;0.7717960840410975;-0.37118101452130264;-0.34370131677144533;1.0720039975023286;9.999903090920164;0.833616647039855;-0.42445498189849984;-0.4244549780249938;0.7776381730026307;-0.32999999766610627;0.8447593351425248
4.33;1.0800046727889545;0.8332917610975012;0.771795659936612;-0.37118101394099645;-0.3437013163565906;1.0720023682313071;9.999925780609367;0.8336174256162111;-0.42445498151675287;-0.4244549784170648;0.777638846989631;-0.3299999975184057;0.8447593148050484
4.34;1.080003593969126;0.8332898391293677;0.771795220350821;-0.3711810133445963;-0.34370131592560255;1.0720006701537506;9.99994892179837;0.833618230892478;-0.42445498112346697;-0.42445497882247774;0.7776395385586158;-0.32999999737909813;0.8447592748385929
4.35;1.08000244482631;0.8332879226047176;0.7717947696012277;-0.37118101273312976;-0.3437013154794218;1.071998905142075;9.999972516174376;0.8336190617158629;-0.4244549807193794;-0.42445497924036707;0.7776402442344963;-0.32999999724925977;0.8447592123638574
4.36;1.0800012256150593;0.8332860146784388;0.7717943117376345;-0.37118101210789456;-0.3437013150189825;1.0719970759724853;9.999996571720432;0.8336199174173707;-0.42445498030513057;-0.4244549796698678;0.7776409601787037;-0.3299999971299079;0.8447591252327528
4.37;1.079999936987495;0.8332841187314871;0.7717938507703893;-0.3711810114703623;-0.34370131454515457;1.071995185989518;10.000021095735882;0.8336207985281731;-0.4244549798809861;-0.42445498010993404;0.7776416827850591;-0.32999999702209665;0.8447590109881062
4.38;1.079998579561785;0.833282238294801;0.7717933911940206;-0.37118101082201405;-0.3437013140587171;1.0719932386532574;10.000046099358148;0.8336217061109964;-0.4244549794469739;-0.42445498055943487;0.7776424092854367;-0.3299999969269599;0.8447588665092362
4.39;1.0799971551592762;0.8332803763165619;0.7717929380452357;-0.3711810101642813;-0.34370131356034683;1.0719912367263256;10.000071611214066;0.8336226407227355;-0.4244549790033556;-0.42445498101738305;0.7776431376911629;-0.3299999968456481;0.844758688722598
4.4;1.0799956675896656;0.8332785346232031;0.7717924965235711;-0.3711810094986034;-0.34370131305066765;1.0719891825115657;10.000097675361987;0.8336236023468474;-0.42445497855091174;-0.42445498148292504;0.7776438664311001;-0.3299999967791477;0.8447584753042264
4.41;1.079994121537429;0.833276714061548;0.7717920718233142;-0.37118100882654664;-0.3437013125302641;1.0719870795671995;10.000124330684619;0.8336245907612393;-0.4244549780906645;-0.4244549819552164;0.7776445941371466;-0.3299999967281004;0.8447582243833087
4.42;1.079992521432048;0.8332749152189627;0.7717916691939906;-0.37118100814990035;-0.3437013119995586;1.0719849339173317;10.000151594720624;0.833625605204722;-0.4244549776235188;-0.4244549824334119;0.7776453195018478;-0.3299999966928809;0.8447579338854531
4.43;1.0799908718833249;0.8332731389216611;0.7717912939849821;-0.3711810074707219;-0.3437013114586794;1.0719827532508008;10.000179460692005;0.8336266439501588;-0.4244549771502764;-0.4244549829166993;0.7776460411247716;-0.32999999667395113;0.8447576014290694
4.44;1.0799891787814302;0.8332713859658213;0.7717909518429021;-0.3711810067912157;-0.3437013109074699;1.071980544919308;10.000207900546448;0.8336277048853059;-0.42445497667166926;-0.4244549834042914;0.7776467576004824;-0.32999999667212176;0.8447572246386893
4.45;1.079987449458521;0.8332696568919065;0.7717906489706843;-0.3711810061133878;-0.3437013103457039;1.0719783146531314;10.000236869791172;0.8336287864965795;-0.42445497618827394;-0.42445498389532493;0.7776474679334513;-0.3299999966884379;0.8447568016266833
4.46;1.0799856914614436;0.8332679522867107;0.7717903919699579;-0.37118100543883703;-0.3437013097733655;1.0719760665886704;10.000266314042191;0.8336298881000532;-0.4244549757006649;-0.4244549843887504;0.7776481717588235;-0.3299999967238187;0.8447563313063019
4.47;1.0799839109607587;0.833266272685361;0.7717901872071063;-0.37118100476887156;-0.3437013091908238;1.0719738034708826;10.000296174627064;0.8336310093280622;-0.4244549752097348;-0.4244549848834276;0.7776488693433177;-0.3299999967787906;0.8447558132598685
4.48;1.0799821122098938;0.833264618228035;0.7717900402773107;-0.3711810041045843;-0.3437013085989037;1.071971526879939;10.000326388500639;0.8336321493504896;-0.4244549747168582;-0.42445498537840265;0.7776495618807148;-0.32999999685348397;0.8447552475074779
4.49;1.0799802979603932;0.8332629891242991;0.7717899562054042;-0.37118100344682964;-0.343701307998829;1.071969238160553;10.000356882671634;0.8336333062501293;-0.4244549742239666;-0.4244549858730471;0.7776502516998057;-0.3299999969478319;0.844754634394574
4.5;1.0799784697008075;0.8332613861521726;0.7717899399994045;-0.3711810027963962;-0.3437013073920444;1.0719669391849789;10.00038757216194;0.8336344769106622;-0.4244549737335857;-0.42445498636687184;0.7776509418272654;-0.32999999706189526;0.8447539744857893
4.51;1.0799766280524072;0.833259810424232;0.7717899966508343;-0.37118100215429134;-0.3437013067801141;1.0719646319462341;10.000418367865102;0.8336356572609166;-0.42445497324863063;-0.4244549868593086;0.7776516351346426;-0.3299999971961088;0.8447532686359851
4.52;1.0799747737805154;0.833258262925509;0.7717901307798235;-0.37118100152182804;-0.3437013061647356;1.0719623178186393;10.000449184584111;0.8336368427928432;-0.424454972772017;-0.42445498734977677;0.777652333663906;-0.329999997351114;0.8447525184865696
4.53;1.079972907872925;0.8332567439531736;0.7717903462231921;-0.37118100090042333;-0.3437013055475535;1.0719599976734526;10.000479942602256;0.8336380292265918;-0.42445497230631823;-0.42445498783789043;0.7776530385032163;-0.32999999752730763;0.8447517267615889
4.54;1.0799710301073753;0.8332552530224036;0.7717906451305263;-0.3711810002912825;-0.3437013049297637;1.0719576725043083;10.00051056890987;0.8336392125791476;-0.4244549718534298;-0.42445498832365547;0.7776537500352567;-0.32999999772458105;0.8447508966385432
4.55;1.0799691378316754;0.8332537899759516;0.7717910270335882;-0.3711809996952883;-0.3437013043119194;1.0719553437301483;10.000540997897186;0.8336403889039938;-0.42445497141435046;-0.42445498880764526;0.7776544683009262;-0.32999999794236146;0.8447500310978564
4.56;1.0799672263144053;0.8332523560866821;0.7717914889204083;-0.3711809991131614;-0.34370130369406016;1.0719530132977324;10.000571169636467;0.8336415545897882;-0.4244549709894409;-0.4244549892908653;0.7776551934043744;-0.3299999981797811;0.8447491330922883
4.57;1.079965290261278;0.8332509535870615;0.7717920261303163;-0.3711809985455535;-0.34370130307600066;1.071950683874337;10.000601028640638;0.8336427065852676;-0.42445497057895765;-0.4244549897743293;0.7776559256829277;-0.3299999984358675;0.8447482058195495
4.58;1.0799633249056413;0.8332495845366248;0.7717926332692964;-0.3711809979929521;-0.3437013024576113;1.0719483588226497;10.000630522196618;0.8336438417753297;-0.4244549701833256;-0.4244549902588904;0.7776566652567661;-0.3299999987096932;0.84474725279114
4.59;1.0799613263157515;0.8332482506448605;0.7717933047650065;-0.3711809974556982;-0.3437013018390009;1.071946041649611;10.000659597571003;0.8336449562366923;-0.42445496980311015;-0.42445499074543547;0.7776574114951965;-0.3299999990003788;0.8447462777066889
4.6;1.0799592918084546;0.8332469537908123;0.7717940350566258;-0.3711809969341735;-0.3437013012206036;1.0719437353740904;10.000688203748936;0.8336460456042158;-0.42445496943893735;-0.4244549912351103;0.7776581632824169;-0.3299999993069938;0.8447452837947882
4.61;1.0799572201639702;0.8332456964452807;0.7717948186149788;-0.3711809964288926;-0.3437013006031114;1.071941442532198;10.000716299507623;0.8336471065407027;-0.42445496909152286;-0.4244549917293524;0.7776589197736551;-0.32999999962853566;0.8447442734823897
4.62;1.0799551113052634;0.8332444817855724;0.7717956500477938;-0.371180995940474;-0.34370129998740495;1.0719391657918513;10.000743858744078;0.8336481374922371;-0.4244549687617496;-0.4244549922296889;0.7776596809613866;-0.32999999996397755;0.8447432491444526
4.63;1.0799529658168145;0.8332433134173974;0.7717965244808846;-0.37118099546963895;-0.34370129937466765;1.0719369088004271;10.00077087120149;0.8336491375252342;-0.42445496845057096;-0.42445499273754134;0.7776604477137369;-0.3300000003122632;0.8447422136998037
4.64;1.0799507838784725;0.833242195174083;0.771797437807222;-0.3711809950172977;-0.34370129876635647;1.0719346768604807;10.00079734322393;0.8336501048420744;-0.4244549681587303;-0.42445499325421365;0.7776612213140381;-0.33000000067225577;0.8447411699269225
4.65;1.0799485634822925;0.8332411314775087;0.7717983864680256;-0.3711809945846395;-0.34370129816388734;1.0719324765968294;10.000823294038781;0.8336510368162521;-0.42445496788656734;-0.4244549937808166;0.7776620031054066;-0.3300000010427385;0.8447401196908066
4.66;1.079946299698865;0.8332401275637771;0.7717993674058096;-0.37118099417303985;-0.34370129756843804;1.0719303146975356;10.000848747057846;0.8336519308571833;-0.42445496763413665;-0.42445499431805905;0.7776627944473253;-0.3300000014224383;0.8447390646817169
4.67;1.079943986652086;0.8332391889203175;0.7718003785233785;-0.3711809937838873;-0.3437012969810179;1.071928197303987;10.00087372225542;0.8336527847705866;-0.42445496740148836;-0.4244549948661685;0.777663596593075;-0.330000001809956;0.8447380076300912
4.68;1.0799416203898253;0.8332383203137055;0.771801418965598;-0.371180993418474;-0.34370129640265223;1.071926130455779;10.000898232373649;0.8336535967752974;-0.424454967188773;-0.4244549954250008;0.7776644105312008;-0.3300000022036789;0.8447369519773266
4.69;1.079939199397563;0.8332375250161242;0.7718024885905463;-0.3711809930778307;-0.34370129583467357;1.0719241205696284;10.000922283187567;0.8336543657244451;-0.4244549669962071;-0.42445499599423564;0.7776652370300619;-0.3300000026018019;0.8447359005837117
4.7;1.079936722764105;0.8332368047535065;0.7718035869719132;-0.3711809927627226;-0.34370129527902593;1.0719221749251642;10.000945875124996;0.8336550910861426;-0.4244549668240063;-0.42445499657349955;0.7776660768328042;-0.33000000300250465;0.8447348553274256
4.71;1.0799341883466447;0.8332361601502454;0.7718047127599396;-0.3711809924739174;-0.34370129473822814;1.0719203019304455;10.000969004733923;0.8336557724225205;-0.4244549666721625;-0.4244549971623527;0.7776669309285613;-0.3300000034041355;0.8447338173344808
4.72;1.0799315924615944;0.833235590951851;0.7718058636694852;-0.371180992212163;-0.34370129421495044;1.0719185100480446;10.000991667227254;0.8336564093050938;-0.42445496654026993;-0.42445499776039597;0.7776678005585229;-0.3300000038051344;0.844732787027164
4.73;1.0799289310774745;0.8332350962124196;0.771807036837042;-0.3711809919778313;-0.3437012937116138;1.071916806201828;10.001013859770461;0.8336570020256773;-0.4244549664276455;-0.4244549983675714;0.7776686865265567;-0.3300000042038978;0.8447317645334066
4.74;1.0799262013503461;0.8332346746873524;0.7718082289697343;-0.37118099177084835;-0.34370129323023385;1.0719151956365647;10.001035582800728;0.8336575521564691;-0.42445496633357305;-0.4244549989843481;0.7776695881300321;-0.3300000045987433;0.8447307504553132
4.75;1.0799234025922302;0.8332343251944899;0.7718094357893087;-0.3711809915908801;-0.34370129277237715;1.07191368278993;10.001056839684683;0.83365806223522;-0.42445496625753765;-0.42445499961168237;0.7776705027954816;-0.3300000049877509;0.8447297462036759
4.76;1.0799205365178957;0.8332340470438431;0.7718106515353564;-0.3711809914373778;-0.3437012923391441;1.0719122715316522;10.001077636898586;0.8336585348820267;-0.4244549661993689;-0.4244550002507177;0.7776714266894981;-0.3300000053687188;0.8447287538399972
4.77;1.0799176065839984;0.8332338403335431;0.7718118695944148;-0.3711809913095601;-0.3437012919311893;1.071910965099431;10.001097983040262;0.8336589723846094;-0.4244549661591535;-0.4244550009021963;0.7776723551712115;-0.33000000573949195;0.8447277759959961
4.78;1.0799146168827534;0.8332337058637053;0.7718130834926475;-0.3711809912064249;-0.3437012915487905;1.0719097665602637;10.001117887803488;0.8336593772040347;-0.42445496613696665;-0.42445500156603794;0.7776732828144775;-0.33000000609835045;0.8447268158000819
4.79;1.0799115718311025;0.8332336449808484;0.7718142873030394;-0.37118099112677005;-0.3437012911920363;1.0719086791460086;10.001137361811526;0.8336597525574795;-0.4244549661326127;-0.4244550022415317;0.7776742038388935;-0.33000000644424243;0.8447258765305676
4.8;1.0799084767317007;0.833233658972848;0.7718154760062118;-0.37118099106927877;-0.3437012908610484;1.071907706074414;10.001156415565896;0.8336601024126714;-0.424454966145606;-0.4244550029278563;0.7776751126883968;-0.33000000677674435;0.8447249615475497
4.81;1.0799053381095571;0.833233747700821;0.7718166461024496;-0.3711809910325693;-0.34370129055594467;1.0719068504031817;10.00117506078578;0.8336604313908834;-0.4244549661753823;-0.4244550036244387;0.7776760040848133;-0.33000000709565663;0.8447240746436536
4.82;1.0799021635202721;0.8332339086910782;0.7718177958948522;-0.3711809910151455;-0.3437012902765593;1.0719061149191196;10.001193309453589;0.8336607450175392;-0.42445496622137957;-0.4244550043310302;0.777676873087483;-0.33000000740066154;0.8447232201560496
4.83;1.0798989608813554;0.8332341375636734;0.7718189248855851;-0.3711809910154524;-0.34370129002234495;1.0719055020667934;10.001211159269097;0.8336610497791077;-0.42445496628294116;-0.42445500504752676;0.7776777155496848;-0.33000000769131665;0.8447224027820448
4.84;1.0798957373469384;0.8332344290702293;0.771820032737261;-0.3711809910321136;-0.3437012897926277;1.0719050143613804;10.001228577794377;0.8336613526344474;-0.4244549663593429;-0.42445500577355344;0.7776785283613354;-0.3300000079669826;0.8447216274522245
4.85;1.0798924990363987;0.8332347777094141;0.7718211191492853;-0.37118099106398417;-0.34370128958688856;1.071904654793981;10.001245508871687;0.8336616604563922;-0.42445496644999103;-0.4244550065080955;0.7776793089017373;-0.3300000082266737;0.8447208991901145
4.86;1.0798892521913195;0.8332351779154883;0.7718221845747848;-0.37118099110991565;-0.3437012894046993;1.0719044263434523;10.00126189393084;0.8336619795300797;-0.42445496655457504;-0.4244550072495558;0.7776800539285462;-0.33000000846921734;0.8447202230528487
4.87;1.0798860038558118;0.8332356243656638;0.7718232303027124;-0.3711809911687493;-0.3437012892454217;1.0719043307729352;10.001277684222373;0.8336623148738087;-0.4244549666730228;-0.42445500799609265;0.7776807590091374;-0.33000000869354745;0.844719604381053
4.88;1.0798827609711514;0.8332361120255648;0.7718242579450701;-0.371180991239567;-0.3437012891081455;1.0719043677190865;10.001292837652615;0.8336626697630187;-0.4244549668053679;-0.4244550087458041;0.7776814190934062;-0.3300000088988471;0.8447190489863999
4.89;1.0798795293058334;0.8332366357445579;0.7718252694010292;-0.37118099132164317;-0.34370128899184155;1.0719045347235654;10.001307308645961;0.8336630459857497;-0.4244549669516304;-0.424455009496672;0.7776820293526517;-0.33000000908464966;0.8447185628147251
4.9;1.0798763133771752;0.8332371901277673;0.7718262668560101;-0.3711809914142042;-0.34370128889536544;1.0719048280375378;10.0013210467015;0.8336634445096768;-0.4244549671117151;-0.4244550102465526;0.7776825853901586;-0.33000000925091627;0.8447181512114033
4.91;1.0798731171549487;0.8332377697824421;0.7718272522162277;-0.37118099151654055;-0.343701288817466;1.071905243636655;10.001334006121244;0.833663865664447;-0.424454967285504;-0.4244550109933032;0.7776830831127562;-0.3300000093979898;0.8447178184121714
4.92;1.0798699452566352;0.8332383696576563;0.7718282265475319;-0.3711809916283588;-0.34370128875692774;1.071905777761971;10.001346149518513;0.833664308790384;-0.4244549674731019;-0.42445501173487915;0.7776835188919239;-0.3300000095264813;0.844717567737918
4.93;1.0798668035231804;0.8332389853032861;0.7718291896711817;-0.37118099174991864;-0.34370128871257283;1.0719064267235026;10.001357444886352;0.8336647722336753;-0.4244549676748958;-0.4244550124694842;0.7776838899135818;-0.3300000096371741;0.8447174021893465
4.94;1.079863697876358;0.8332396128578069;0.7718301401887182;-0.37118099188188436;-0.34370128868317734;1.0719071863161442;10.001367869241301;0.8336652538181175;-0.4244549678913658;-0.42445501319571755;0.7776841941359526;-0.3300000097309863;0.8447173245164898
4.95;1.0798606330357146;0.8332402488899187;0.7718310766225726;-0.3711809920251161;-0.34370128866760896;1.0719080515429282;10.001377415800771;0.8336657511184226;-0.42445496812284217;-0.42445501391255447;0.77768442984923;-0.33000000980902;0.8447173364781302
4.96;1.0798576127262836;0.833240890126873;0.7718319988984719;-0.371180992180554;-0.34370128866502275;1.0719090170091774;10.001386098495384;0.8336662614178826;-0.424454968369401;-0.4244550146193328;0.7776845953636073;-0.3300000098726377;0.8447174383593978
4.97;1.0798546402194151;0.8332415333310391;0.771832908938409;-0.37118099234918644;-0.3437012886746725;1.0719100773503616;10.0013939530195;0.8336667816129643;-0.4244549686309236;-0.42445501531572233;0.7776846890154336;-0.33000000992344036;0.8447176293614225
4.98;1.0798517183800995;0.8332421757799836;0.7718338105446985;-0.3711809925320862;-0.34370128869550404;1.0719112271990352;10.001401033224314;0.8336673081269862;-0.4244549689071502;-0.42445501600156277;0.7776847093578422;-0.3300000099630909;0.8447179081168263
4.99;1.0798488499211334;0.8332428156748268;0.7718347088965488;-0.3711809927304202;-0.343701288726175;1.0719124611825166;10.001407402971527;0.8336678371545019;-0.4244549691976504;-0.42445501667680086;0.7776846551691866;-0.33000000999316803;0.8447182728635273
5.0;1.0798460379802663;0.8332434518359724;0.7718356095513365;-0.37118099294532636;-0.343701288765401;1.071913774441228;10.001413124512837;0.8336683652717275;-0.4244549695018679;-0.42445501734162727;0.7776845250355179;-0.33000001001517754;0.844718721341953
5.01;1.079843286626844;0.8332440832242342;0.7718365177037031;-0.3711809931778154;-0.34370128881200723;1.0719151630418802;10.001418249354465;0.8336688896679234;-0.42445496981925857;-0.42445501799651936;0.7776843170694653;-0.33000001003050683;0.8447192505851884
5.02;1.0798406008029673;0.8332447086586102;0.7718374381918406;-0.37118099342877825;-0.3437012888647364;1.0719166233935662;10.001422819324445;0.8336694079311777;-0.42445497014921846;-0.4244550186419816;0.7776840294818936;-0.33000001004023205;0.8447198569587876
5.03;1.0798379856730105;0.833245326766923;0.7718383753875021;-0.3711809936989374;-0.3437012889222196;1.0719181512922575;10.001426872976758;0.833669918238798;-0.42445497049079856;-0.4244550192782374;0.7776836615724074;-0.3300000100450199;0.8447205365030029
5.04;1.0798354461731425;0.833245936303383;0.7718393326552921;-0.37118099398873294;-0.3437012889830641;1.0719197420048563;10.001430445932902;0.8336704200191267;-0.4244549708426483;-0.4244550199051302;0.7776832139615861;-0.33000001004519275;0.8447212851682048
5.05;1.0798329871522814;0.8332465365418738;0.7718403120541666;-0.3711809942982685;-0.3437012890458607;1.0719213914136425;10.001433565696374;0.833670914023807;-0.42445497120328163;-0.4244550205221283;0.777682687863956;-0.33000001004083374;0.8447220985982684
5.06;1.0798306140045808;0.8332471271023032;0.7718413142160776;-0.3711809946273847;-0.3437012891091972;1.0719230968676126;10.001436249605431;0.8336714012488825;-0.42445497157124623;-0.4244550211283576;0.7776820845103947;-0.3300000100320442;0.8447229718799538
5.07;1.0798283330700242;0.8332477072227935;0.7718423380512428;-0.3711809949757997;-0.3437012891717712;1.0719248572668527;10.00143850695823;0.8336718815792193;-0.42445497194501025;-0.42445502172275984;0.7776814054962786;-0.33000001001934465;0.8447238996468545
5.08;1.0798261509311418;0.8332482753847226;0.7718433809558466;-0.37118099534314525;-0.3437012892324684;1.071926672642642;10.001440339811976;0.8336723534438961;-0.4244549723228251;-0.42445502230428406;0.7776806531542436;-0.330000010003754;0.8447248762005488
5.09;1.0798240736352482;0.8332488298634486;0.7718444397809732;-0.3711809957289213;-0.3437012892902587;1.0719285430945378;10.001441741097718;0.8336728146959199;-0.424454972702708;-0.42445502287193987;0.7776798299911639;-0.33000000998639883;0.8447258959516428
5.1;1.0798221067461686;0.8332493693483276;0.7718455116555232;-0.37118099613258504;-0.34370128934397126;1.0719304679612398;10.00144269553818;0.8336732633486107;-0.4244549730825629;-0.42445502342476943;0.7776789379500952;-0.33000000996811346;0.8447269542803668
5.11;1.0798202550036529;0.8332498927283761;0.7718465942079716;-0.3711809965536889;-0.3437012893921358;1.0719324458528927;10.001443185068203;0.8336736971904445;-0.42445497346042127;-0.42445502396181767;0.7776779786408174;-0.3300000099494023;0.8447280475129509
5.12;1.0798185214468123;0.8332503989159766;0.7718476853238033;-0.3711809969918201;-0.3437012894329777;1.0719344743099293;10.001443191643244;0.8336741131528476;-0.4244549738345697;-0.4244550244821787;0.7776769544205605;-0.33000000993065115;0.8447291720959111
5.13;1.0798169070724999;0.8332508872509398;0.7718487825388608;-0.3711809974464815;-0.3437012894645313;1.0719365491139592;10.001442697279817;0.8336745069822585;-0.4244549742035468;-0.4244550249851428;0.7776758690352186;-0.3300000099121889;0.8447303246349818
5.14;1.0798154108473614;0.8332513577074031;0.7718498825051586;-0.3711809979171367;-0.34370128948471174;1.0719386648822542;10.00144168626448;0.8336748729773245;-0.424454974566231;-0.424455025470288;0.7776747271997964;-0.33000000989422823;0.8447315026918893
5.15;1.0798140299028325;0.8332518111738298;0.7718509810885531;-0.37118099840319574;-0.34370128949134493;1.0719408165725965;10.001440147483018;0.8336752040132697;-0.42445497492199;-0.424455025937516;0.7776735340039294;-0.330000009877136;0.8447327051399484
5.16;1.0798127602852372;0.8332522500316691;0.7718520738937273;-0.3711809989038298;-0.3437012894825803;1.0719430001023442;10.001438074451979;0.8336754916248754;-0.42445497527065135;-0.424455026387;0.7776722946928711;-0.3300000098619555;0.8447339318875229
5.17;1.0798115977264637;0.8332526779242369;0.7718531566832623;-0.3711809994179443;-0.3437012894576392;1.0719452118395332;10.001435462922965;0.8336757260467117;-0.4244549756122242;-0.42445502681887176;0.777671014674505;-0.3300000098505742;0.8447351831356035
5.18;1.079810537884885;0.8332530987276151;0.7718542256522157;-0.37118099994441994;-0.3437012894169426;1.0719474479535365;10.001432309329095;0.8336758970060414;-0.4244549759466219;-0.4244550272328537;0.7776696996865937;-0.33000000984530065;0.8447364585971626
5.19;1.0798095767341436;0.833253516128728;0.7718552775711539;-0.37118100048241215;-0.34370128936126393;1.0719497042198292;10.001428610073447;0.8336759949967971;-0.4244549762735579;-0.424455027628209;0.777668355790058;-0.3300000098482724;0.8447377573116972
5.2;1.0798087116008666;0.8332539340666195;0.7718563097428619;-0.37118100103153384;-0.34370128929106225;1.0719519759882397;10.001424356283115;0.8336760118883291;-0.4244549765925347;-0.4244550280039962;0.7776669889540613;-0.3300000098611745;0.8447390778791755
5.21;1.0798079418052386;0.8332543570472231;0.771857319564502;-0.3711810015919485;-0.34370128920683196;1.0719542579333883;10.001419531573623;0.8336759406866674;-0.42445497690304057;-0.42445502835940074;0.7776656047046434;-0.3300000098852504;0.8447404188103388
5.22;1.0798072682672084;0.8332547900717568;0.7718583038218484;-0.37118100216434236;-0.3437012891096849;1.0719565440628052;10.001414118704611;0.833675774565166;-0.424454977205019;-0.42445502869396223;0.7776642083759737;-0.33000000992127226;0.8447417792169425
5.23;1.0798066930242436;0.8332552384370946;0.7718592588215597;-0.3711810027495618;-0.3437012890013374;1.0719588285011072;10.001408102481216;0.833675505599009;-0.4244549774992182;-0.4244550290074675;0.7776628054955235;-0.330000009969361;0.8447431592543814
5.24;1.0798062185538477;0.8332557071848394;0.7718601812594211;-0.37118100334826093;-0.3437012888837148;1.0719611064455008;10.001401467171423;0.8336751247419327;-0.42445497778696306;-0.42445502929947165;0.7776614015488708;-0.33000001002888235;0.844744559348612
5.25;1.0798058466240663;0.8332562004756693;0.7718610684904459;-0.3711810039610196;-0.3437012887586445;1.0719633741781955;10.00139420142799;0.8336746234724276;-0.42445497806943994;-0.42445502956891323;0.7776600014136958;-0.3300000100984534;0.8447459789568796
5.26;1.0798055778872389;0.8332567214996253;0.7718619183987108;-0.371181004588483;-0.3437012886278658;1.0719656282461147;10.00138630716264;0.8336739952719056;-0.4244549783471918;-0.4244550298142011;0.7776586089824573;-0.33000001017588537;0.8447474160465988
5.27;1.0798054120779697;0.8332572727727224;0.7718627294136967;-0.37118100523114317;-0.3437012884932652;1.0719678650333018;10.001377798406335;0.8336732355854446;-0.4244549786202103;-0.4244550300336072;0.7776572271551889;-0.33000001025825776;0.8447488673135769
5.28;1.079805348368366;0.8332578565235516;0.7718635004994513;-0.3711810058890356;-0.34370128835691005;1.0719700810803083;10.001368696350815;0.8336723409507036;-0.42445497888820094;-0.4244550302256087;0.7776558582964572;-0.3300000103422815;0.8447503290130789
5.29;1.079805386407134;0.8332584746584822;0.7718642313579691;-0.3711810065615765;-0.34370128822073304;1.0719722734359853;10.001359034178881;0.833671308461532;-0.424454979150625;-0.42445503038898175;0.7776545047331821;-0.33000001042470695;0.8447517980280318
5.3;1.0798055268627862;0.833259128217517;0.7718649226559489;-0.37118100724772674;-0.34370128808620215;1.0719744395421344;10.0013488584285;0.8336701359381432;-0.4244549794066863;-0.4244550305227471;0.7776531688323843;-0.33000001050265654;0.8447532723887484
5.31;1.0798057703375095;0.8332598175765943;0.7718655757141366;-0.37118100794635206;-0.3437012879542146;1.0719765767178988;10.00133821440326;0.8336688221781887;-0.4244549796555792;-0.42445503062620366;0.7776518531288212;-0.3300000105737511;0.8447547508864431
5.32;1.0798061159196035;0.8332605432423369;0.7718661918685322;-0.3711810086562763;-0.34370128782527803;1.0719786817737251;10.001327134180451;0.8336673665058015;-0.4244549798968413;-0.4244550306991329;0.7776505609491764;-0.3300000106358491;0.8447562322534928
5.33;1.0798065610149108;0.8332613056388706;0.771866772184489;-0.37118100937614773;-0.34370128769983715;1.071980751368473;10.001315634590565;0.8336657681391619;-0.4244549801303762;-0.4244550307419742;0.7776492967307584;-0.3300000106867198;0.8447577148480405
5.34;1.0798071022758458;0.8332621043931987;0.7718673176661932;-0.37118101010449317;-0.3437012875784187;1.0719827827770942;10.001303714256947;0.8336640261254341;-0.4244549803562223;-0.4244550307557177;0.7776480652496132;-0.33000001072402596;0.8447591971184943
5.35;1.0798077361904341;0.8332629382755398;0.7718678293036755;-0.37118101083982313;-0.34370128746152184;1.071984774090497;10.001291356683913;0.8336621395838784;-0.4244549805744801;-0.42445503074164737;0.777646870475741;-0.33000001074544505;0.8447606781492827
5.36;1.0798084591186952;0.833263805440728;0.7718683079942167;-0.37118101158066946;-0.3437012873494515;1.0719867240892378;10.001278545688184;0.8336601081486295;-0.42445498078541016;-0.4244550307011642;0.7776457152685368;-0.3300000107488139;0.8447621573918498
5.37;1.0798092676648614;0.8332647036736952;0.7718687548922265;-0.371181012325627;-0.3437012872422902;1.0719886328309178;10.001265276575475;0.8336579326187344;-0.424454980989379;-0.4244550306356776;0.7776446016868951;-0.330000010732468;0.8447636335877396
5.38;1.0798101592945972;0.8332656305735914;0.7718691719044423;-0.3711810130734537;-0.34370128714003984;1.071990502385054;10.001251551317452;0.8336556151760266;-0.424454981186634;-0.42445503054653655;0.7776435310089815;-0.33000001069551327;0.8447651040211323
5.39;1.0798111322366173;0.8332665836761477;0.7718695620294421;-0.37118101382325963;-0.34370128704270375;1.0719923364254902;10.001237372272778;0.8336531589798964;-0.4244549813771376;-0.4244550304348972;0.7776425036531514;-0.330000010637628;0.8447665649845326
5.4;1.0798121848383597;0.8332675609040391;0.771869929569381;-0.37118101457464214;-0.34370128695015545;1.0719941390246295;10.001222746934976;0.8336505677936151;-0.42445498156070677;-0.42445503030150755;0.7776415192376025;-0.3300000105587176;0.84476801299548
5.41;1.0798133153711058;0.8332685611533462;0.7718702799364389;-0.37118101532753056;-0.3437012868619467;1.071995913699032;10.00120769284474;0.8336478455686415;-0.4244549817375253;-0.42445503014669306;0.7776405765661765;-0.3300000104589429;0.8447694456747813
5.42;1.0798145216992492;0.8332695844041262;0.7718706188470031;-0.37118101608167203;-0.34370128677727346;1.071997663208471;10.001192239319861;0.8336449957175716;-0.42445498190845327;-0.424455029970638;0.7776396741035272;-0.3300000103389785;0.8447708618499764
5.43;1.0798158003421647;0.8332706313532882;0.7718709513745973;-0.37118101683611504;-0.3437012866951712;1.0719993897755475;10.001176431294759;0.833642021001892;-0.42445498207478694;-0.42445502977367044;0.7776388112761249;-0.33000001020006203;0.8447722611551225
5.44;1.0798171461975825;0.8332717029576466;0.7718712816211676;-0.3711810175891819;-0.3437012866147246;1.072001094852732;10.001160325229067;0.8336389244718235;-0.4244549822380171;-0.42445502955632064;0.7776379893085807;-0.33000001004371926;0.844773643598633
5.45;1.0798185530926159;0.833272799906561;0.7718716130864826;-0.371181018338838;-0.3437012865351594;1.0720027790747593;10.0011439790775;0.8336357106265273;-0.4244549823998621;-0.42445502931922025;0.7776372104786267;-0.33000000987138794;0.8447750094290385
5.46;1.079820014159722;0.8332739221931023;0.7718719490158402;-0.3711810190828809;-0.3437012864559106;1.0720044433139928;10.001127451057751;0.8336323862298065;-0.42445498256224884;-0.42445502906307636;0.7776364766677476;-0.3300000096843111;0.8447763589940396
5.47;1.0798215221854708;0.8332750696545428;0.7718722922280721;-0.37118101981875695;-0.343701286376624;1.0720060891284526;10.001110802562183;0.8336289606137406;-0.4244549827271087;-0.4244550287887999;0.777635788729044;-0.3300000094838876;0.844777692018999
5.48;1.079823070444425;0.8332762430815243;0.7718726445806126;-0.3711810205435153;-0.34370128629716384;1.0720077173052227;10.00109409818618;0.8336254453241028;-0.4244549828962362;-0.42445502849756783;0.7776351467165277;-0.33000000927209705;0.8447790066444424
5.49;1.079824653518287;0.8332774445097779;0.7718730064770724;-0.37118102125423363;-0.3437012862176087;1.0720093267330426;10.001077402709939;0.833621853054089;-0.4244549830713352;-0.4244550281906809;0.7776345498235929;-0.33000000905149707;0.8447802993330145
5.5;1.079826267323518;0.8332786772662222;0.7718733769442291;-0.3711810219485221;-0.3437012861379933;1.0720109155367716;10.001060769405216;0.8336181961004304;-0.4244549832541374;-0.42445502786952527;0.7776339959107764;-0.3300000088248987;0.844781565772383
5.51;1.0798279086579423;0.8332799462855314;0.7718737540691969;-0.3711810226246812;-0.3437012860579648;1.0720124824316077;10.001044226182945;0.8336144853339551;-0.42445498344642313;-0.4244550275357803;0.7776334817135016;-0.3300000085950183;0.8447828016795448
