time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.52;1.0798295754773528;0.8332812575034861;0.7718741351464689;-0.37118102328154257;-0.34370128597669525;1.0720140263241724;10.001027776297146;0.8336107299998041;-0.42445498364983764;-0.4244550271914467;0.7776330040313664;-0.3300000083642189;0.8447840032108247
5.53;1.0798312675772717;0.8332826163876967;0.7718745168776842;-0.3711810239182619;-0.3437012858931389;1.0720155458053444;10.00101141195153;0.8336069373157061;-0.42445498386568187;-0.42445502683853864;0.7776325607389343;-0.33000000813453084;0.8447851676296141
5.54;1.0798329860310434;0.833284027106449;0.7718748956886659;-0.37118102453418633;-0.3437012858064779;1.0720170394487762;10.000995129307325;0.8336031120553321;-0.4244549840948801;-0.4244550264787705;0.7776321503447468;-0.33000000790787165;0.8447862939541164
5.55;1.0798347321523754;0.8332854927716882;0.7718752675173759;-0.37118102512883533;-0.3437012857163615;1.0720185058080611;10.000978939139186;0.8335992575575856;-0.4244549843380693;-0.4244550261135155;0.7776317707063821;-0.33000000768612775;0.8447873827965254
5.56;1.079836507906391;0.8332870157502542;0.7718756275158752;-0.37118102570201705;-0.34370128562275415;1.072019943566819;10.000962869233634;0.8335953774911318;-0.4244549845956032;-0.42445502574404376;0.777631418633976;-0.3300000074712376;0.8447884355502528
5.57;1.0798383169242953;0.833288597539733;0.7718759705473234;-0.3711810262538268;-0.3437012855256167;1.072021351944133;10.000946963304218;0.8335914761411378;-0.4244549848674094;-0.42445502537165225;0.7776310905123421;-0.33000000726538004;0.844789453640207
5.58;1.0798401640884043;0.833290238688911;0.7718762921587092;-0.3711810267844136;-0.3437012854246223;1.0720227301611012;10.000931282350097;0.833587557587378;-0.4244549851531225;-0.4244550249974206;0.7776307829629657;-0.33000000707083244;0.8447904385293384
5.59;1.0798420541803992;0.8332919390638197;0.7718765891613001;-0.3711810272938487;-0.34370128531898936;1.0720240769272915;10.000915898356743;0.8335836257296299;-0.42445498545254384;-0.42445502462192575;0.7776304932359674;-0.33000000688957587;0.8447913922794357
5.6;1.0798439920801124;0.8332936983125189;0.7718768598215405;-0.37118102778230744;-0.3437012852075162;1.072025391110718;10.000900876214631;0.8335796850289546;-0.4244549857657559;-0.4244550242453372;0.7776302193637041;-0.33000000672316737;0.8447923176148893
5.61;1.0798459842891202;0.8332955159328114;0.7718771040193864;-0.3711810282503274;-0.34370128508883485;1.0720266721755063;10.000886262450479;0.8335757407415343;-0.4244549860927729;-0.4244550238678903;0.7776299599194841;-0.33000000657287293;0.844793217651839
5.62;1.079848038859614;0.8332973907995175;0.7718773229651469;-0.37118102869881475;-0.34370128496173075;1.072027919660509;10.000872088803465;0.833571798357098;-0.4244549864332664;-0.4244550234903227;0.7776297135295738;-0.33000000643976324;0.8447940959687368
5.63;1.0798501634848117;0.8332993208335011;0.7718775184091445;-0.3711810291287693;-0.34370128482518303;1.072029132928446;10.000858377322773;0.8335678631990973;-0.4244549867867037;-0.4244550231139303;0.777629478770568;-0.3300000063247277;0.8447949567156704
5.64;1.0798523639025437;0.8333013030831036;0.7718776919773912;-0.3711810295409724;-0.34370128467812716;1.072030311594037;10.000845142606046;0.8335639410769554;-0.4244549871527719;-0.42445502274033425;0.7776292545053217;-0.3300000062285746;0.8447958046160537
5.65;1.0798546434830225;0.8333033340700311;0.771877844710819;-0.3711810299358768;-0.343701284519399;1.0720314562321072;10.000832394463337;0.8335600389527846;-0.42445498753165123;-0.4244550223711946;0.7776290400614492;-0.3300000061520436;0.8447966447027281
5.66;1.0798570036141946;0.833305410474664;0.7718779768977069;-0.3711810303136973;-0.3437012843478743;1.0720325691475356;10.000820139614973;0.8335561644061321;-0.42445498792399433;-0.4244550220080435;0.7776288353040343;-0.33000000609555696;0.8447974815839261
5.67;1.079859444343291;0.8333075299422681;0.7718780883985872;-0.37118103067449526;-0.34370128416250456;1.0720336545190132;10.000808383502466;0.8335523247376082;-0.42445498833078305;-0.4244550216523309;0.7776286406994323;-0.33000000605913515;0.8447983187438264
5.68;1.0798619648232521;0.8333096910942935;0.7718781787932845;-0.3711810310182329;-0.3437012839623498;1.0720347173939981;10.000797131108493;0.83354852670152;-0.42445498875307036;-0.4244550213055204;0.7776284566768518;-0.33000000604253976;0.8447991580732015
5.69;1.0798645634932362;0.833311892601321;0.7718782468719227;-0.37118103134490205;-0.3437012837467094;1.0720357622413863;10.000786384786256;0.833544776601701;-0.42445498919168717;-0.42445502096901616;0.7776282827862798;-0.33000000604526963;0.8447999995648301
5.7;1.0798672378817358;0.8333141327123698;0.7718782904204854;-0.3711810316546136;-0.34370128351513657;1.0720367920510308;10.000776142936067;0.8335410804205797;-0.424454989647048;-0.42445502064398105;0.7776281178638589;-0.3300000060665256;0.8448008414039936
5.71;1.0798699837215073;0.8333164098485879;0.7718783070541604;-0.37118103194758567;-0.3437012832672982;1.0720378080698274;10.000766398769338;0.8335374439588573;-0.4244549901190254;-0.4244550203312032;0.7776279605036308;-0.33000000610535646;0.8448016803405858
5.72;1.0798727945506934;0.8333187231853045;0.7718782949656308;-0.3711810322241681;-0.34370128300288405;1.0720388098818099;10.000757135197258;0.8335338730106615;-0.4244549906068917;-0.4244550200311197;0.7776278092372492;-0.3300000061609451;0.8448025120326266
5.73;1.0798756630504722;0.8333210724542159;0.771878252771223;-0.37118103248503903;-0.34370128272163386;1.0720397958936716;10.0007483227131;0.8335303735208398;-0.4244549911093929;-0.42445501974410244;0.777627662956655;-0.3300000062328508;0.8448033312567738
5.74;1.079878582280347;0.8333234571752411;0.7718781795536911;-0.3711810327314171;-0.3437012824234741;1.0720407641423657;10.000739929599112;0.8335269514951664;-0.42445499162496725;-0.4244550194707958;0.7776275212897545;-0.33000000632095383;0.8448041321341342
5.75;1.079881545221892;0.8333258757266064;0.7718780754605484;-0.3711810329649304;-0.3437012821087593;1.072041712453673;10.000731938042177;0.8335236126325217;-0.4244549921520291;-0.4244550192120966;0.7776273845435673;-0.33000000642521976;0.8448049087473046
5.76;1.079884544372516;0.8333283246783133;0.7718779416520614;-0.37118103318724865;-0.34370128177847636;1.072042637742342;10.0007243528028;0.8335203619385604;-0.42445499268924824;-0.4244550189687792;0.7776272531375913;-0.33000000654565903;0.8448056562153037
5.77;1.0798875724241466;0.8333307989311217;0.7718777794407023;-0.3711810333998059;-0.34370128143418616;1.0720435358778615;10.000717195103626;0.8335172035341816;-0.4244549932356361;-0.4244550187411361;0.777627126677485;-0.3300000066824146;0.8448063714736227
5.78;1.0798906226694087;0.8333332929549926;0.7718775897242011;-0.37118103360362126;-0.34370128107775794;1.072044402156145;10.000710482526205;0.8335141408312614;-0.4244549937903498;-0.42445501852895534;0.777627003656193;-0.3300000068356778;0.8448070527599328
5.79;1.0798936886131876;0.8333358023082277;0.7718773729347039;-0.3711810337992316;-0.3437012807111556;1.0720452312829625;10.000704211397391;0.8335111767945154;-0.42445499435252965;-0.4244550183317869;0.7776268818040663;-0.330000007005457;0.8448076981893659
5.8;1.0798967635913457;0.8333383239755997;0.7718771285740773;-0.3711810339867801;-0.3437012803362906;1.0720460176796762;10.000698356132604;0.8335083136052117;-0.42445499492132227;-0.42445501814906306;0.7776267581105766;-0.3300000071913837;0.8448083050967256
5.81;1.0798998407403682;0.833340855485409;0.7718768540660607;-0.37118103416616627;-0.34370127995492067;1.0720467568197614;10.000692877720615;0.8335055520270449;-0.4244549954958931;-0.424455017979932;0.7776266289382935;-0.3300000073927453;0.8448088707027251
5.82;1.0799029129860043;0.8333433939538532;0.7718765443092548;-0.3711810343371509;-0.3437012795686474;1.0720474458933684;10.000687732798486;0.8335028913948178;-0.42445499607522263;-0.42445501782322403;0.777626490799565;-0.33000000760874176;0.844809393009337
5.83;1.0799059728109475;0.8333459354965668;0.7718761929838597;-0.3711810344994048;-0.343701279178847;1.072048082832599;10.0006828838985;0.8335003303323333;-0.42445499665787384;-0.4244550176777472;0.7776263411840038;-0.33000000783861905;0.8448098710538974
5.84;1.0799090120266686;0.8333484751077943;0.7718757944991093;-0.3711810346526135;-0.34370127878648543;1.0720486651139096;10.000678306577168;0.8334978673597455;-0.42445499724220165;-0.4244550175426108;0.7776261790926081;-0.33000000808160207;0.8448103048510403
5.85;1.0799120218730887;0.8333510073080374;0.7718753449362737;-0.3711810347966508;-0.34370127839214376;1.0720491893070143;10.000673990432638;0.8334955007627829;-0.4244549978268306;-0.4244550174173133;0.7776260050715855;-0.33000000833692744;0.8448106953628151
5.86;1.0799149931388954;0.8333535267473893;0.7718748416992499;-0.3711810349317055;-0.34370127799631756;1.0720496512612547;10.000669933831938;0.8334932282076852;-0.4244549984108403;-0.4244550173016954;0.7776258204472761;-0.3300000086039987;0.8448110439569799
5.87;1.0799179155836311;0.8333560277561106;0.7718742826717098;-0.3711810350582594;-0.3437012775996681;1.0720500467898995;10.000666131264104;0.8334910466034609;-0.4244549989935695;-0.42445501719596956;0.7776256264577582;-0.3300000088824762;0.8448113514977226
5.88;1.0799207770449162;0.8333585039141279;0.7718736656860185;-0.3711810351769499;-0.34370127720322413;1.0720503723225105;10.000662565884056;0.8334889524574763;-0.4244549995742986;-0.4244550171007013;0.777625424130062;-0.33000000917227973;0.8448116181461293
5.89;1.0799235634085032;0.8333609486326701;0.7718729883486636;-0.3711810352884997;-0.3437012768085705;1.072050625157043;10.000659216107515;0.8334869426170917;-0.4244550001521417;-0.42445501701653743;0.7776252145735907;-0.330000009473549;0.8448118436787136
5.9;1.0799262596623802;0.8333633558078617;0.7718722478015919;-0.3711810353937338;-0.3437012764176752;1.0720508034464478;10.000656063662804;0.833485014499209;-0.4244550007261872;-0.4244550169439079;0.7776249989594222;-0.3300000097864614;0.8448120273078203
5.91;1.079928851506362;0.8333657204057476;0.7718714406433004;-0.3711810354935555;-0.3437012760324681;1.0720509059749312;10.000653096573966;0.8334831659221213;-0.42445500129557356;-0.4244550168830027;0.7776247783710359;-0.3300000101108909;0.8448121672429442
5.92;1.0799313264477273;0.8333680396106986;0.7718705636671573;-0.37118103558882354;-0.34370127565469183;1.0720509321914617;10.000650306881745;0.8334813953168959;-0.4244550018594274;-0.42445501683390957;0.7776245539322318;-0.3300000104463093;0.8448122608198053
5.93;1.0799336732464693;0.8333703133992904;0.7718696148700961;-0.37118103568014815;-0.3437012752859936;1.0720508828859423;10.00064768114117;0.8334797018729156;-0.4244550024168033;-0.4244550167966821;0.777624326645135;-0.33000001079210933;0.8448123054673318
5.94;1.079935880568142;0.8333725432896097;0.7718685936499518;-0.3711810357677597;-0.3437012749280503;1.0720507607643972;10.000645192353339;0.8334780853273762;-0.4244550029666494;-0.42445501677127584;0.7776240967001429;-0.3300000111479275;0.8448123000321417
5.95;1.0799379368009112;0.8333747302586956;0.7718675004427273;-0.3711810358514909;-0.3437012745827018;1.0720505701474963;10.00064279663226;0.8334765459863155;-0.4244550035078661;-0.4244550167574335;0.7776238631459719;-0.33000001151365255;0.8448122453717521
5.96;1.0799398311426867;0.8333768737941398;0.7718663364470613;-0.37118103593085283;-0.34370127425198044;1.072050316133236;10.000640429797892;0.8334750849084445;-0.42445500403944697;-0.4244550167546487;0.77762362438609;-0.330000011889313;0.8448121439326305
5.97;1.0799415544890985;0.8333789724702578;0.7718651036491194;-0.37118103600536567;-0.34370127393812255;1.07205000406262;10.000638010769427;0.8334737036263246;-0.42445500456059226;-0.4244550167622016;0.7776233788803695;-0.33000001227511166;0.8448119989436875
5.98;1.0799430992377206;0.8333810245105554;0.7718638051406589;-0.3711810360748637;-0.3437012736436197;1.0720496393703827;10.000635454868501;0.8334724036511262;-0.4244550050707513;-0.42445501677920267;0.7776231253538843;-0.33000001267149315;0.8448118135454924
5.99;1.0799444586667315;0.833383027654257;0.7718624450702232;-0.37118103613936315;-0.3437012733710558;1.072049227402268;10.000632682919015;0.8334711864491017;-0.42445500556952803;-0.424455016804667;0.777622862668631;-0.33000001307900134;0.8448115900278781
6.0;1.079945627033023;0.8333849794270999;0.7718610280583441;-0.37118103619887377;-0.34370127312280413;1.0720487736340545;10.000629618650992;0.833470053788458;-0.42445500605660536;-0.4244550168376977;0.7776225899653192;-0.3300000134979783;0.8448113293154988
6.01;1.079946600154736;0.833386878128073;0.7718595587332552;-0.3711810362535321;-0.34370127290089675;1.0720482843720056;10.000626184807931;0.8334690079210962;-0.42445500653188;-0.4244550168777073;0.7776223070532509;-0.3300000139282589;0.8448110307528118
6.02;1.0799473755929834;0.8333887234457195;0.771858041452471;-0.37118103630380145;-0.34370127270699197;1.0720477661069516;10.000622307603436;0.8334680514232209;-0.4244550069954746;-0.4244550169244169;0.7776220147248275;-0.3300000143690221;0.8448106924778679
6.03;1.0799479524936655;0.8333905159571583;0.7718564799974789;-0.3711810363504613;-0.3437012725422815;1.0720472232859697;10.000617925398338;0.83346718694407;-0.42445500744744763;-0.4244550169776396;0.7776217150242969;-0.33000001481894253;0.8448103122263135
6.04;1.0799483316445229;0.8333922561503093;0.7718548772553085;-0.37118103639444183;-0.3437012724075128;1.0720466573944276;10.000612991938869;0.8334664171416757;-0.42445500788760704;-0.42445501703713945;0.7776214112561033;-0.33000001527649503;0.8448098879881925
6.05;1.0799485159775792;0.833393944045246;0.7718532351885119;-0.37118103643673567;-0.34370127230321573;1.0720460681936121;10.000607471514;0.833465744741423;-0.42445500831560784;-0.42445501710268774;0.7776211075404351;-0.33000001574013965;0.8448094184320024
6.06;1.0799485106353846;0.8333955795236508;0.7718515554949656;-0.3711810364783794;-0.34370127222987557;1.072045455099093;10.000601330345459;0.8334651720992476;-0.4244550087311583;-0.4244550171741876;0.7776208081814683;-0.3300000162084448;0.8448089027426819
6.07;1.0799483216325236;0.8333971629483665;0.7718498403107955;-0.37118103652024226;-0.3437012721878585;1.0720448179091793;10.000594531577427;0.8334647000697009;-0.4244550091341761;-0.42445501725162166;0.7776205170113311;-0.33000001668028217;0.8448083398332021
6.08;1.079947954262231;0.8333986955647584;0.771848092128826;-0.37118103656275747;-0.3437012721771731;1.0720441570328043;10.000587039212869;0.8334643273449853;-0.42445500952485427;-0.4244550173348345;0.7776202369426846;-0.3300000171548136;0.844807728326351
6.09;1.0799474129055249;0.8334001795582525;0.7718463136021433;-0.3711810366060062;-0.34370127219730956;1.0720434729410473;10.000578825501684;0.8334640510660251;-0.4244550099036628;-0.4244550174234943;0.7776199699352446;-0.3300000176310993;0.8448070672848224
6.1;1.0799467016939568;0.8334016181202666;0.7718445077293018;-0.37118103665005736;-0.3437012722472954;1.0720427654316762;10.000569873579135;0.833463867861225;-0.4244550102712562;-0.4244550175171802;0.7776197172658205;-0.33000001810770785;0.8448063561044996
6.11;1.0799458249805471;0.8334030151479759;0.77184267772326;-0.3711810366952267;-0.3437012723259592;1.072042033452239;10.000560177384774;0.8334637743174969;-0.4244550106284444;-0.4244550176153278;0.7776194799106569;-0.3300000185826121;0.8448055939603113
6.12;1.0799447878390962;0.8334043745151373;0.771840826526178;-0.3711810367422558;-0.3437012724323991;1.0720412750440964;10.000549740787807;0.8334637668595053;-0.42445501097625565;-0.42445501771728;0.7776192586580278;-0.33000001905342724;0.8448047799264409
6.13;1.0799435964708952;0.8334056998597953;0.7718389565388185;-0.3711810367924203;-0.34370127256616484;1.072040487438806;10.000538575985964;0.8334638414732891;-0.4244550113158223;-0.42445501782249906;0.7776190539382875;-0.330000019517931;0.8448039134936736
6.14;1.079942258286895;0.8334069947129116;0.7718370696954473;-0.37118103684735615;-0.34370127272673456;1.0720396678812458;10.000526707240407;0.8334639937012704;-0.42445501164819643;-0.42445501793055407;0.7776188657356007;-0.330000019974499;0.8448029948164557
6.15;1.0799407821257498;0.833408262248044;0.7718351676522928;-0.3711810369086027;-0.3437012729129508;1.0720388146355484;10.000514176062811;0.8334642190573042;-0.42445501197426994;-0.42445501804095165;0.7776186934573075;-0.3300000204222249;0.8448020245436808
6.16;1.079939178196033;0.8334095050627873;0.7718332517250304;-0.37118103697722765;-0.3437012731229529;1.0720379273738223;10.000501037545025;0.8334645134909097;-0.42445501229466875;-0.42445501815311454;0.777618535783806;-0.33000002086077435;0.8448010038522938
6.17;1.0799374573001215;0.833410725216499;0.7718313226855896;-0.3711810370537554;-0.34370127335435213;1.0720370070688627;10.000487351353872;0.8334648736465055;-0.4244550126097033;-0.4244550182664874;0.7776183911357144;-0.3300000212900101;0.8447999350092479
6.18;1.0799356303383372;0.8334119242352038;0.7718293807125856;-0.3711810371381746;-0.3437012736045579;1.0720360559418485;10.000473173006158;0.8334652969914215;-0.42445501291949883;-0.42445501838063177;0.7776182586542004;-0.33000002170963816;0.844798821736198
6.19;1.0799337085422025;0.8334131032199691;0.7718274256644394;-0.37118103722990947;-0.34370127387113836;1.0720350775536869;10.000458548587856;0.8334657816143988;-0.42445501322404905;-0.42445501849529;0.7776181384124451;-0.3300000221192274;0.8447976688650598
6.2;1.0799317032995703;0.8334142629646557;0.7718254576272906;-0.37118103732798924;-0.3437012741519563;1.0720340764648058;10.000443519249258;0.8334663257406553;-0.4244550135231263;-0.4244550186104474;0.7776180305871978;-0.330000022518498;0.8447964817139229
6.21;1.0799296248265489;0.8334154036322114;0.77182347702336;-0.37118103743137126;-0.3437012744451795;1.0720330574244492;10.000428132373822;0.8334669277453662;-0.4244550138163884;-0.42445501872630664;0.7776179349394026;-0.3300000229074276;0.84479526542736
6.22;1.0799274808350736;0.8334165244463727;0.7718214842319084;-0.3711810375391386;-0.34370127474922346;1.0720320248585475;10.000412447699302;0.8334675864579537;-0.4244550141036466;-0.42445501884322373;0.7776178510811871;-0.330000023286039;0.8447940242870117
6.23;1.0799252766689535;0.8334176241526914;0.7718194794921631;-0.37118103765052674;-0.34370127506261067;1.0720309826676202;10.00039653042435;0.8334683003811515;-0.42445501438504707;-0.42445501896164134;0.7776177786538275;-0.3300000236541742;0.8447927616459027
6.24;1.0799230164446707;0.8334187016741104;0.7718174630478637;-0.37118103776486705;-0.3437012753840491;1.0720299339406607;10.000380436983223;0.833469066577089;-0.4244550146611456;-0.4244550190817601;0.7776177170659063;-0.3300000240115061;0.8447914805757804
6.25;1.07992070409767;0.8334197562617927;0.7718154352207068;-0.3711810378815771;-0.3437012757127692;1.0720288806169054;10.000364210919658;0.8334698810725463;-0.42445501493278515;-0.42445501920316103;0.777617665595292;-0.33000002435767606;0.8447901844537139
6.26;1.0799183442120173;0.8334207875994147;0.7718133966048842;-0.3711810380002084;-0.3437012760486106;1.0720278227717484;10.000347890227022;0.8334707400498607;-0.42445501520082346;-0.4244550193249711;0.7776176240651455;-0.3300000246923523;0.8447888768556411
6.27;1.0799159421384323;0.8334217961244338;0.771811348426932;-0.37118103812033065;-0.34370127639166637;1.0720267577990643;10.000331513239715;0.8334716404907151;-0.42445501546591985;-0.4244550194464071;0.7776175929560611;-0.33000002501522463;0.8447875609703817
6.28;1.0799135028522298;0.8334227829794292;0.7718092926869082;-0.37118103824132087;-0.3437012767419702;1.0720256808048059;10.000315120792093;0.8334725802566973;-0.4244550157284055;-0.4244550195670568;0.7776175728248096;-0.3300000253260061;0.8447862396955038
6.29;1.0799110297987602;0.8334237494618423;0.7718072319117009;-0.37118103836250654;-0.3437012770995799;1.0720245861457738;10.000298755183382;0.8334735578024262;-0.42445501598831775;-0.42445501968663385;0.7776175641319717;-0.33000002562441066;0.8447849161874317
6.3;1.0799085251445733;0.8334246965272911;0.7718051689552213;-0.3711810384835381;-0.3437012774646887;1.072023468440426;10.00028245897162;0.8334745721119109;-0.4244550162456327;-0.42445501980452516;0.777617567616847;-0.3300000259101067;0.8447835938988308
6.31;1.0799059906961943;0.8334256244689195;0.771803106912758;-0.371181038604364;-0.34370127783729065;1.0720223226402519;10.000266279913795;0.8334756229832432;-0.42445501650040146;-0.4244550199196755;0.7776175844559561;-0.3300000261826434;0.8447822766293025
6.32;1.0799034282643285;0.833426532885515;0.7718010486923522;-0.3711810387248855;-0.3437012782167131;1.0720211442674992;10.000250275783364;0.8334767107691132;-0.42445501675265157;-0.4244550200309145;0.7776176160415156;-0.3300000264413292;0.8447809684138231
6.33;1.0799008401268129;0.8334274210981936;0.771798996522332;-0.37118103884482645;-0.3437012786016285;1.0720199298375819;10.000234511638052;0.833477835755254;-0.42445501700239735;-0.424455020137392;0.7776176638050861;-0.33000002668517603;0.8447796725819712
6.34;1.079898230044525;0.8334282882856062;0.7717969518273633;-0.3711810389637874;-0.34370127899047676;1.0720186765270303;10.000219055617517;0.833478997857819;-0.42445501724991963;-0.4244550202386421;0.7776177292636046;-0.3300000269129601;0.8447783909587949
6.35;1.0798956032659697;0.8334291332307183;0.7717949152890728;-0.3711810390812783;-0.34370127938183787;1.07201738124792;10.000203977787695;0.8334801962925478;-0.4244550174959015;-0.42445502033412724;0.7776178143170667;-0.3300000271233353;0.844777123935882
6.36;1.0798929651683187;0.8334299546249826;0.7717928872396981;-0.3711810391968732;-0.3437012797745288;1.0720160402704253;10.000189348413272;0.8334814293728031;-0.42445501774122385;-0.42445502042286987;0.7776179212517793;-0.3300000273150134;0.8447758708989881
6.37;1.079890320272267;0.8334307516500606;0.7717908684916106;-0.37118103931041746;-0.34370128016751705;1.0720146498119503;10.000175236581647;0.8334826949910384;-0.4244550179867885;-0.42445502050364226;0.7776180519804226;-0.33000002748690105;0.8447746306099156
6.38;1.0798876722726278;0.8334315239636656;0.7717888606721554;-0.37118103942203995;-0.3437012805599406;1.0720132068521335;10.000161711187147;0.8334839912233614;-0.42445501823354653;-0.42445502057523693;0.7776182076408443;-0.3300000276379879;0.8447734013808623
6.39;1.0798850242913853;0.833432271540695;0.7717868655461069;-0.37118103953203646;-0.3437012809512307;1.072011709707412;10.000148840847656;0.833485316420022;-0.4244550184824589;-0.4244550206363841;0.7776183892504202;-0.3300000277670494;0.8447721810930473
6.4;1.0798823788447807;0.833432994870548;0.7717848844591582;-0.3711810396407822;-0.3437012813411099;1.0720101586215176;10.000136688801243;0.8334866690012271;-0.42445501873420055;-0.42445502068565427;0.7776185980665161;-0.3300000278726118;0.8447709674240325
6.41;1.0798797376979026;0.8334336950498261;0.7717829183950684;-0.371181039748713;-0.34370128172970743;1.0720085561364103;10.000125303974883;0.8334880473860132;-0.4244550189889424;-0.42445502072161034;0.7776188350428648;-0.3300000279533203;0.8447697582172482
6.42;1.0798771019773952;0.833434373470602;0.7717809675608656;-0.3711810398563629;-0.34370128211784884;1.0720069065834508;10.000114714923788;0.8334894502566016;-0.4244550192465695;-0.4244550207429637;0.777619100745171;-0.33000002800813;0.8447685517605173
6.43;1.0798744729096583;0.83343503126181;0.7717790306294133;-0.3711810399643988;-0.3437012825068924;1.0720052150878117;10.000104926748437;0.833490876805732;-0.4244550195069788;-0.4244550207484441;0.7776193959722211;-0.3300000280360951;0.8447673470262865
6.44;1.0798718529552769;0.8334356687291955;0.7717771048498498;-0.3711810400734838;-0.3437012828980661;1.072003486820135;10.000095921049223;0.8334923264513149;-0.42445501977002975;-0.4244550207364224;0.7776197220960517;-0.3300000280361934;0.8447661437960337
6.45;1.079869246225459;0.8334362850866667;0.7717751869129235;-0.37118104018395;-0.3437012832920574;1.0720017264570214;10.00008766693348;0.8334937983724817;-0.42445502003545377;-0.42445502070472374;0.7776200811509364;-0.33000002800740963;0.8447649425499252
6.46;1.0798666580200296;0.8334368786389702;0.7717732736298704;-0.37118104029570664;-0.34370128368911157;1.0719999379164862;10.000080137696054;0.8334952916106328;-0.42445502030302956;-0.4244550206509148;0.7776204756802592;-0.3300000279490708;0.844763743881781
6.47;1.0798640945377647;0.8334374472428955;0.7717713620262503;-0.37118104040856387;-0.3437012840892464;1.0719981243523549;10.000073318506242;0.8334968055944525;-0.42445502057274154;-0.4244550205728456;0.7776209081510289;-0.3300000278613524;0.8447625480354238
6.48;1.0798615631938595;0.8334379887683926;0.7717694492304001;-0.3711810405225048;-0.3437012844922988;1.0719962882161334;10.000067204675426;0.8334983404748588;-0.4244550208447566;-0.424455020469023;0.7776213803358429;-0.3300000277456652;0.8447613557411228
6.49;1.0798590731185944;0.8334385016125239;0.7717675326645907;-0.37118104063766105;-0.3437012848978199;1.0719944313660288;10.000061798695013;0.8334998970471472;-0.4244550211194012;-0.4244550203385778;0.7776218929485972;-0.3300000276045925;0.844760169144192
6.5;1.079856634733907;0.833438985130107;0.7717656104497742;-0.37118104075425123;-0.34370128530502647;1.0719925548967968;10.00005710613075;0.8335014762294489;-0.4244550213970667;-0.4244550201811205;0.7776224457049045;-0.33000002744135787;0.8447589910556105
6.51;1.079854258236216;0.8334394395070085;0.7717636817523426;-0.3711810408726339;-0.34370128571295294;1.071990659010683;10.0000531254299;0.8335030786037408;-0.4244550216780135;-0.4244550199968135;0.7776230377014298;-0.33000002725920285;0.8447578236609102
6.52;1.0798519527975936;0.8334398653087381;0.7717617470657554;-0.37118104099335486;-0.3437012861205557;1.0719887434699038;10.0000498377808;0.8335047045529029;-0.4244550219624025;-0.42445501978643707;0.777623667541171;-0.330000027060999;0.8447566682922543
6.53;1.0798497269921543;0.8334402630662584;0.771759808358661;-0.37118104111710476;-0.34370128652659043;1.0719868078630816;10.000047206593921;0.8335063544812997;-0.42445502225052617;-0.4244550195512493;0.7776243331985475;-0.3300000268490729;0.8447555258353711
6.54;1.0798475890499926;0.833440632613822;0.7717578689484946;-0.37118104124458784;-0.343701286929616;1.0719848512630266;10.000045183188643;0.8335080287738605;-0.42445502254281015;-0.42445501929272056;0.7776250321994014;-0.3300000266251497;0.8447543969663301
6.55;1.0798455465198233;0.8334409723709106;0.7717559333502664;-0.37118104137636143;-0.3437012873283638;1.0719828720869748;10.000043710251273;0.8335097277339776;-0.4244550228395337;-0.4244550190122413;0.7776257619739437;-0.33000002639037407;0.8447532824229566
6.56;1.0798436057049714;0.8334412791977587;0.7717540074143738;-0.37118104151282355;-0.3437012877221033;1.0719808686215966;10.0000427224164;0.833511451344041;-0.42445502314059413;-0.42445501871095986;0.777626519909355;-0.33000002614540236;0.8447521833509827
6.57;1.079841771226437;0.8334415488605595;0.7717520981156784;-0.371181041654288;-0.34370128811057193;1.0719788395969476;10.000042152391686;0.833513198796098;-0.42445502344551284;-0.4244550183897794;0.7776273033246776;-0.3300000258905708;0.8447511013432619
6.58;1.079840046457723;0.8334417765524594;0.7717502124518334;-0.3711810418009328;-0.34370128849361675;1.071976784128863;10.000041945217092;0.8335149682736046;-0.42445502375368427;-0.42445501804937275;0.7776281094821587;-0.33000002562602093;0.8447500384497346
6.59;1.0798384348427705;0.8334419568936168;0.771748356715312;-0.37118104195275997;-0.3437012888709627;1.0719747014604484;10.00004206813245;0.8335167572969105;-0.42445502406471364;-0.4244550176902151;0.7776289357759036;-0.33000002535172485;0.8447489973940083
6.6;1.0798369406035087;0.8334420837886974;0.771746537067324;-0.3711810421096561;-0.3437012892422246;1.0719725913239528;10.00004250860141;0.8335185632767148;-0.4244550243786064;-0.4244550173127162;0.7776297804898462;-0.3300000250675149;0.8447479813963774
6.61;1.0798355680004932;0.8334421508958045;0.77174476023642;-0.3711810422713905;-0.34370128960702784;1.0719704544386368;10.000043267515375;0.8335203837632453;-0.42445502469568946;-0.42445501691733556;0.7776306430841121;-0.33000002477310053;0.8447469933469859
6.62;1.0798343202512315;0.8334421522443901;0.7717430336533485;-0.37118104243774824;-0.3437012899650115;1.0719682917987328;10.000044348750032;0.8335222166153197;-0.42445502501636473;-0.42445501650445755;0.7776315232579181;-0.33000002446801135;0.8447460354415529
6.63;1.0798331993495052;0.8334420823764583;0.7717413653487595;-0.37118104260884094;-0.34370129031569496;1.0719661031642282;10.000045743483545;0.8335240604238905;-0.42445502534101753;-0.4244550160741586;0.7776324201637127;-0.33000002415154583;0.8447451100596196
6.64;1.0798322064414927;0.8334419363098543;0.7717397632700103;-0.371181042785013;-0.343701290658488;1.0719638866654073;10.000047423167214;0.8335259146180316;-0.42445502567012167;-0.42445501562628574;0.7776333322345291;-0.33000002382273347;0.8447442205282326
6.65;1.0798313414208667;0.833441709733678;0.7717382342883952;-0.3711810429663614;-0.3437012909929337;1.0719616399287717;10.000049347910002;0.8335277789189474;-0.4244550260041187;-0.4244550151606935;0.7776342570079862;-0.3300000234803048;0.8447433707015531
6.66;1.0798306019196882;0.8334413995942284;0.7717367839960743;-0.3711810431526643;-0.34370129131897503;1.071959361474432;10.000051476972105;0.8335296528316908;-0.42445502634320637;-0.42445501467710123;0.777635191413778;-0.3300000231227805;0.8447425643461116
6.67;1.0798299832201175;0.8334410045288266;0.771735417054312;-0.37118104334377083;-0.34370129163703245;1.0719570514319163;10.0000537721337;0.8335315354973483;-0.4244550266874662;-0.4244550141747862;0.777636132409167;-0.33000002274867934;0.844741804941096
6.68;1.0798294791087961;0.8334405245488411;0.7717341369575035;-0.3711810435396484;-0.3437012919478927;1.0719547114792287;10.00005619361689;0.833533425695378;-0.42445502703698695;-0.42445501365272315;0.7776370768768435;-0.33000002235667425;0.8447410956131888
6.69;1.0798290826821197;0.8334399605216657;0.7717329454012594;-0.3711810437400238;-0.34370129225263674;1.0719523444693018;10.000058695964656;0.8335353220176182;-0.4244550273917446;-0.4244550131101288;0.7776380211273312;-0.33000002194564493;0.8447404393689674
6.7;1.0798287869649967;0.833439314069768;0.771731842214825;-0.37118104394433465;-0.3437012925526587;1.0719499544319246;10.000061232804121;0.8335372230785727;-0.42445502775154176;-0.42445501254691004;0.7776389610121511;-0.33000002151479857;0.8447398394614422
6.71;1.079828585204777;0.8334385878485056;0.7717308256024098;-0.3711810441519701;-0.34370129284958495;1.0719475468995465;10.000063765080437;0.8335391276601121;-0.42445502811602637;-0.4244550119636291;0.7776398925313277;-0.3300000210638886;0.8447392994151942
6.72;1.0798284705173813;0.8334377858268234;0.7717298923764794;-0.37118104436230337;-0.3437012931451536;1.0719451288847097;10.000066263272602;0.8335410347371326;-0.4244550284846506;-0.42445501136099084;0.7776408124742421;-0.33000002059329736;0.8447388227871432
6.73;1.0798284356796575;0.8334369128901098;0.7717290387139275;-0.3711810445744986;-0.34370129344118233;1.0719427085038002;10.000068703951005;0.8335429429772788;-0.42445502885657427;-0.4244550107393949;0.7776417187520167;-0.3300000201039431;0.8447384129486804
6.74;1.0798284736588446;0.8334359735903685;0.7717282610336013;-0.371181044787295;-0.3437012937395456;1.0719402944840701;10.0000710670236;0.8335448502575101;-0.42445502923063083;-0.4244550100989093;0.7776426102874339;-0.3300000195971442;0.8447380729775297
6.75;1.0798285778290468;0.8334349712404717;0.7717275562854103;-0.3711810449990978;-0.3437012940421493;1.0719378954386987;10.000073331934896;0.8335467541669747;-0.42445502960536274;-0.42445500943939646;0.7776434867194019;-0.3300000190744052;0.8447378052283846
6.76;1.0798287412908998;0.8334339084759248;0.7717269221395687;-0.3711810452084811;-0.34370129435081237;1.071935519016507;10.000075469638027;0.8335486525168595;-0.424455029978853;-0.42445500876072795;0.777644348004831;-0.3300000185372169;0.8447376106315584
6.77;1.079828956275876;0.8334327882840489;0.7717263570485173;-0.3711810454145986;-0.3437012946669645;1.0719331709393718;10.000077441588898;0.833550542920309;-0.42445503034850474;-0.4244550080630801;0.7776451939974757;-0.3300000179870848;0.8447374887318991
6.78;1.0798292143665424;0.833431614117544;0.7717258593672468;-0.3711810456172727;-0.34370129499143315;1.071930854358673;10.000079206415007;0.8335524223922491;-0.4244550307112535;-0.42445500734683733;0.7776460242718917;-0.33000001742562046;0.8447374382734831
6.79;1.0798295073204538;0.8334303892091213;0.7717254263021569;-0.37118104581694994;-0.3437012953245548;1.0719285707694088;10.000080721311285;0.8335542876874038;-0.42445503106402094;-0.42445500661222313;0.7776468380372769;-0.3300000168543779;0.8447374573481954
6.8;1.079829827865239;0.8334291156522422;0.7717250540758933;-0.3711810460144567;-0.34370129566645485;1.0719263217983013;10.00008194136041;0.8335561362162786;-0.4244550314039571;-0.4244550058593785;0.7776476339991343;-0.3300000162745941;0.8447375434778536
6.81;1.0798301697181796;0.8334277940541228;0.771724738810479;-0.37118104621056425;-0.34370129601718774;1.071924109762077;10.000082825212655;0.8335579670486761;-0.42445503172854976;-0.42445500508871137;0.7776484107606435;-0.3300000156872743;0.8447376940036183
6.82;1.079830527150401;0.833426424255478;0.7717244767239784;-0.37118104640577;-0.3437012963765773;1.0719219371612951;10.00008334351268;0.8335597814347675;-0.42445503203568774;-0.42445500430088534;0.7776491679828462;-0.3300000150935296;0.8447379059500427
6.83;1.0798308954814537;0.8334250061610462;0.7717242635765205;-0.37118104660053314;-0.343701296743862;1.071919806424534;10.000083482319202;0.833561582474339;-0.4244550323235033;-0.42445500349664284;0.7776499072074707;-0.3300000144947093;0.8447381753769865
6.84;1.0798312720846424;0.8334235399765577;0.771724094588169;-0.3711810467956246;-0.34370129711755787;1.0719177200738648;10.000083240040338;0.8335633740343948;-0.424455032590188;-0.42445500267690406;0.77765063145782;-0.3300000138922749;0.8447384976145133
6.85;1.079831655982129;0.8334220267702136;0.7717239652085306;-0.37118104699220544;-0.34370129749583733;1.0719156808942378;10.000082622608462;0.8335651600103657;-0.42445503283416075;-0.42445500184309515;0.7776513443368158;-0.33000001328762835;0.8447388682736504
6.86;1.079832046579324;0.8334204694483421;0.7717238714231394;-0.37118104719159994;-0.3437012978769419;1.0719136919545509;10.000081638448696;0.8335669445446132;-0.4244550330543103;-0.4244550009973639;0.7776520496554917;-0.33000001268206997;0.8447392834079638
6.87;1.0798324431861657;0.8334188727644039;0.7717238091525448;-0.3711810473949521;-0.3437012982590692;1.071911756279269;10.00008029615126;0.8335687318316599;-0.42445503324980527;-0.42445500014240245;0.7776527516069909;-0.3300000120768811;0.8447397387822034
6.88;1.0798328451430612;0.8334172423785102;0.7717237741831;-0.3711810476031368;-0.3437012986400705;1.0719098759892378;10.000078609642323;0.8335705249407904;-0.4244550334195888;-0.4244549992809979;0.7776534549552583;-0.33000001147329294;0.8447402294484557
6.89;1.0798332523625462;0.8334155839057251;0.7717237628057533;-0.37118104781698624;-0.3437012990174184;1.0719080520361444;10.000076602841412;0.833572325248093;-0.42445503356205133;-0.42445499841560075;0.7776541646868028;-0.33000001087240666;0.8447407498390918
6.9;1.0798336661506711;0.8334139020527729;0.7717237719590126;-0.3711810480374326;-0.343701299388383;1.0719062852440422;10.000074304725118;0.8335741330660638;-0.42445503367518994;-0.4244549975480994;0.7776548852048466;-0.3300000102753038;0.8447412941285763
6.91;1.0798340892672293;0.8334122000357789;0.7717237988404356;-0.37118104826542775;-0.34370129975023384;1.071904577229473;10.00007173908656;0.8335759485642376;-0.42445503375709737;-0.42445499667991343;0.7776556199911603;-0.3300000096831631;0.8447418569322405
6.92;1.0798345252637866;0.833410479601877;0.7717238407732913;-0.37118104850187283;-0.3437013001003112;1.0719029303831509;10.000068915385373;0.8335777724407858;-0.4244550338062994;-0.42445499581221485;0.7776563719476244;-0.3300000090972669;0.8447424337736439
6.93;1.0798349782522818;0.8334087415346119;0.771723895470274;-0.37118104874758584;-0.3437013004360155;1.0719013476749235;10.00006582553037;0.833579606349623;-0.4244550338217703;-0.4244549949460467;0.7776571434393;-0.33000000851901157;0.8447430208578286
6.94;1.079835452706911;0.8334069865187846;0.7717239609949686;-0.3711810490032202;-0.3437013007548824;1.0718998325352238;10.000062448749874;0.8335814527718384;-0.42445503380282135;-0.4244549940824843;0.7776579358051658;-0.3300000079497705;0.8447436147838835
6.95;1.079835952358994;0.833405215903724;0.7717240352691035;-0.37118104926928375;-0.3437013010546841;1.0718983886258113;10.000058759214582;0.8335833138942419;-0.4244550337489678;-0.42445499322293545;0.7776587491429834;-0.33000000739068014;0.8447442123687872
6.96;1.0798364793468562;0.8334034315355818;0.7717241159156856;-0.3711810495463027;-0.3437013013335688;1.0718970197307585;10.000054732175558;0.8335851904979599;-0.42445503365985;-0.4244549923693587;0.7776595823624028;-0.3300000068427906;0.8447448100786582
6.97;1.0798370347924415;0.833401635210312;0.7717242006752453;-0.37118104983495825;-0.3437013015902208;1.0718957298420106;10.000050348845878;0.8335870819628942;-0.4244550335352443;-0.42445499152417454;0.7776604331836892;-0.3300000063073625;0.8447454034136003
6.98;1.07983761988729;0.833399829057679;0.771724287831043;-0.3711810501361194;-0.3437013018238763;1.071894523271982;10.00004559821704;0.8335889867738601;-0.4244550333750734;-0.42445499068991976;0.7776612983905761;-0.3300000057857999;0.8447459869444074
6.99;1.0798382360628234;0.8333980162734085;0.7717243764263357;-0.37118105045081257;-0.34370130203426363;1.071893404842011;10.00004047422287;0.8335909030087058;-0.4244550331793233;-0.4244549898690235;0.7776621742028514;-0.330000005279419;0.8447465547353087
7.0;1.0798388848230378;0.8333962007680936;0.7717244663710303;-0.3711810507800727;-0.3437013022214559;1.071892380086652;10.00003496939733;0.833592828760626;-0.4244550329478714;-0.4244549890638775;0.7776630564594192;-0.33000000478939934;0.8447471006664609
7.01;1.0798395686790692;0.8333943860977595;0.771724557948939;-0.37118105112455096;-0.34370130238555413;1.0718914551919012;10.00002906905813;0.8335947620905653;-0.4244550326805132;-0.4244549882768669;0.7776639408951482;-0.3300000043168278;0.8447476187685812
7.02;1.0798402917773158;0.8333925751521484;0.771724650882661;-0.37118105148418007;-0.3437013025265071;1.071890637143105;10.000022752933631;0.8335967007339545;-0.4244550323772807;-0.4244549875101808;0.7776648238320221;-0.3300000038626286;0.8447481035087008
7.03;1.0798410589148761;0.8333907706302282;0.7717247442983682;-0.3711810518584093;-0.34370130264423243;1.071889934209431;10.000016003216983;0.8335986420281903;-0.42445503203871504;-0.4244549867655986;0.7776657028850137;-0.3300000034274097;0.8447485498382691
7.04;1.0798418749188166;0.8333889752632692;0.7717248374334197;-0.3711810522467568;-0.34370130273877064;1.0718893553603714;10.000008808467417;0.8336005827565999;-0.4244550316659721;-0.42445498604444476;0.7776665769107292;-0.3300000030113142;0.8447489530412513
7.05;1.079842745180543;0.8333871916490256;0.7717249296533051;-0.37118105264895973;-0.34370130281032274;1.0718889084969405;10.000001160872651;0.8336025187456192;-0.42445503126071266;-0.4244549853477305;0.7776674454127672;-0.3300000026139469;0.8447493084431604
7.06;1.079843675487694;0.8333854219695443;0.7717250200034049;-0.37118105306471266;-0.34370130285924855;1.0718885992362375;9.999993055456034;0.8336044447410658;-0.42445503082473657;-0.42445498467638537;0.7776683083792567;-0.33000000223457965;0.8447496114595255
7.07;1.079844670870842;0.8333836677048927;0.7717251073976328;-0.37118105349350766;-0.34370130288608886;1.0718884309282062;9.999984492747291;0.8336063547846749;-0.4244550303596574;-0.424454984031414;0.7776691668560262;-0.33000000187257816;0.8447498582406155
7.08;1.0798457354407835;0.8333819295963921;0.7717251911296215;-0.3711810539346366;-0.3437013028915178;1.0718884049092803;9.999975477012402;0.8336082427731154;-0.4244550298668317;-0.42445498341380733;0.7776700233795405;-0.3300000015276717;0.8447500462236659
7.09;1.079846873107249;0.8333802078366555;0.7717252710204019;-0.3711810543871486;-0.34370130287617057;1.071888520197932;9.999966009150688;0.8336101027417426;-0.42445502934750945;-0.4244549828243217;0.777670881316171;-0.33000000119996475;0.8447501740787783
7.1;1.0798480871222953;0.8333785022468434;0.7717253473469318;-0.37118105484978264;-0.34370130284053674;1.0718887733357012;9.999956082347193;0.8336119286773631;-0.42445502880303126;-0.4244549822633531;0.7776717436476879;-0.33000000088984704;0.844750241137841
7.11;1.0798493790673078;0.8333768123947022;0.7717254205085482;-0.37118105532096235;-0.34370130278499816;1.0718891589829447;9.999945684550166;0.8336137144756752;-0.42445502823480336;-0.4244549817309808;0.7776726122228524;-0.33000000059780676;0.8447502468142071
7.12;1.0798507487011169;0.8333751377665825;0.7717254905453614;-0.37118105579890853;-0.34370130270995286;1.0718896708153998;9.999934804756025;0.8336154542645778;-0.4244550276441444;-0.4244549812272258;0.7776734875996634;-0.33000000032409804;0.8447501908300254
7.13;1.079852194142469;0.833373478034549;0.7717255570367008;-0.37118105628182124;-0.34370130261598875;1.0718903024817108;9.999923442119416;0.8336171427058725;-0.4244550270322679;-0.42445498075223026;0.7776743696865767;-0.33000000006846175;0.8447500740000619
7.14;1.0798537123274425;0.8333718331436498;0.7717256191753505;-0.3711810567679729;-0.3437013025038489;1.0718910485392452;9.999911614800425;0.8336187755158515;-0.4244550264003333;-0.4244549803060682;0.7776752595415842;-0.32999999983019296;0.8447498982635246
7.15;1.0798552996793889;0.8333702029752045;0.7717256756396587;-0.37118105725572703;-0.3437013023741632;1.071891905043707;9.99989935909246;0.8336203498016621;-0.4244550257494139;-0.42445497988853104;0.7776761612142834;-0.32999999960856136;0.8447496657864256
7.16;1.0798569521415178;0.8333685867214302;0.7717257248172693;-0.3711810577436143;-0.3437013022273977;1.0718928692017031;9.999886718779885;0.8336218633672123;-0.42445502508042354;-0.4244549794992287;0.777677081473999;-0.3299999994031796;0.8447493782448469
7.17;1.0798586651078992;0.8333669822891349;0.7717257655951127;-0.3711810582303592;-0.3437013020641101;1.0718939380899788;9.999873737522462;0.8336233138668255;-0.4244550243941404;-0.4244549791378203;0.7776780275102158;-0.32999999921392226;0.844749036712267
7.18;1.0798604341435523;0.8333653862921481;0.7717257977652068;-0.37118105871477963;-0.34370130188510084;1.0718951079037136;9.999860462163896;0.8336246988976876;-0.42445502369138094;-0.42445497880413147;0.7776790048906097;-0.3299999990406246;0.8447486417801556
7.19;1.0798622556439303;0.8333637950274587;0.7717258220578664;-0.3711810591957756;-0.34370130169127466;1.0718963742227205;9.999846949952076;0.833626016220474;-0.4244550229732021;-0.42445497849815117;0.7776800168008048;-0.3299999988829815;0.8447481935883209
7.2;1.0798641265307134;0.8333622055730225;0.7717258403678454;-0.37118105967242493;-0.343701301483439;1.0718977320432115;9.999833268984759;0.8336272630712944;-0.42445502224097176;-0.42445497821990563;0.7776810643794584;-0.3299999987406036;0.8447476912966114
7.21;1.0798660435169989;0.8333606158493692;0.7717258555424547;-0.3711810601439832;-0.3437013012622652;1.07189917553878;9.999819490720625;0.8336284353572474;-0.4244550214962913;-0.42445497796928383;0.7776821478697896;-0.3299999986130471;0.8447471326493461
7.22;1.0798680024577334;0.8333590240821911;0.7717258705288687;-0.3711810606097284;-0.34370130102835555;1.0719006985025634;9.99980568660024;0.8336295279393311;-0.4244550207408904;-0.4244549777460124;0.7776832675477217;-0.3299999984997854;0.8447465151067101
7.23;1.0798699978506672;0.8333574286495962;0.7717258878563394;-0.3711810610687466;-0.3437013007822696;1.071902294822019;9.999791937067085;0.8336305355944734;-0.4244550199765918;-0.42445497754968603;0.7776844236472343;-0.3299999984002053;0.8447458375968406
7.24;1.0798720230819154;0.8333558283687407;0.771725910200531;-0.3711810615198318;-0.34370130052450304;1.0719039576685525;9.999778338929735;0.8336314538320544;-0.4244550192053453;-0.4244549773796663;0.777685616204892;-0.329999998313677;0.8447451008737954
7.25;1.0798740716093034;0.8333542229393961;0.7717259412219545;-0.3711810619615557;-0.3437013002554564;1.071905678038903;9.999765000657304;0.8336322794254872;-0.42445501842917654;-0.42445497723490394;0.7776868454407315;-0.3299999982395778;0.8447443065309824
7.26;1.0798761377004509;0.8333526132657278;0.7717259854295421;-0.37118106239227516;-0.3437012999753213;1.071907444605566;9.99975203118409;0.8336330104911056;-0.42445501764992605;-0.42445497711383046;0.7776881116938915;-0.32999999817716713;0.8447434557292971
7.27;1.0798782157396332;0.8333510012805249;0.7717260476750764;-0.37118106280997587;-0.34370129968399654;1.0719092451316035;9.999739526019441;0.8336336460887305;-0.42445501686905057;-0.4244549770143872;0.7776894149830849;-0.3299999981254897;0.844742548842962
7.28;1.0798802996116752;0.8333493894506506;0.7717261329963654;-0.37118106321233596;-0.34370129938124794;1.0719110675307275;9.999727560581654;0.8336341857680002;-0.4244550160877649;-0.4244549769341516;0.777690754830885;-0.3299999980835536;0.8447415866834159
7.29;1.0798823834474585;0.8333477805871959;0.771726246148841;-0.3711810635971933;-0.34370129906701147;1.071912899419953;9.999716198880373;0.83363462934983;-0.4244550153073348;-0.4244549768705528;0.777692129778925;-0.3299999980505249;0.8447405718681069
7.3;1.0798844622107786;0.8333461779057666;0.7717263910076948;-0.3711810639629681;-0.3437012987417231;1.0719147273365908;9.999705504643268;0.8336349767444375;-0.424455014529251;-0.4244549768212083;0.7776935370419021;-0.32999999802555624;0.8447395087024983
7.31;1.0798865309755015;0.833344585050769;0.771726570566412;-0.37118106430865716;-0.34370129840651564;1.0719165371974917;9.999695542467643;0.8336352276635435;-0.42445501375520517;-0.42445497678430527;0.7776949732872841;-0.32999999800756635;0.8447384022435445
7.32;1.0798885842264334;0.8333430061876411;0.7717267870621697;-0.37118106463351663;-0.3437012980629431;1.071918315863526;9.999686374337024;0.8336353815505303;-0.4244550129869615;-0.42445497675879057;0.7776964357717896;-0.3299999979954058;0.8447372574952225
7.33;1.0798906163445017;0.8333414457177888;0.7717270415873998;-0.3711810649367497;-0.3437012977124467;1.0719200520766932;9.999678055379437;0.8336354378891513;-0.4244550122262919;-0.4244549767441444;0.777697922666759;-0.3299999979881436;0.8447360784234131
7.34;1.0798926228330668;0.833339907477806;0.771727333366455;-0.37118106521737493;-0.3437012973560689;1.0719217360241928;9.999670626181755;0.8336353964637532;-0.4244550114750225;-0.4244549767398877;0.7776994326391122;-0.3299999979850845;0.844734867041636
7.35;1.0798946010716732;0.8333383944912377;0.7717276595383935;-0.37118106547435165;-0.34370129699436835;1.07192335913688;9.999664108025621;0.8336352572627382;-0.42445501073513686;-0.42445497674512755;0.7777009643849149;-0.32999999798564406;0.8447336234259167
7.36;1.079896549525405;0.8333369094051444;0.77172801593432;-0.3711810657067645;-0.3437012966275313;1.0719249148603989;9.999658506391215;0.8336350205477575;-0.4244550100087865;-0.4244549767584138;0.7777025160841082;-0.329999997989244;0.8447323466443943
7.37;1.0798984659794229;0.833335454807183;0.7717283978888052;-0.37118106591378613;-0.3437012962558527;1.071926398870786;9.999653815188239;0.8336346875046149;-0.42445500929805263;-0.42445497677804467;0.7777040844658744;-0.3299999979951505;0.8447310357506196
