time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
7.38;1.0799003468099682;0.8333340335412716;0.7717288001541677;-0.3711810660946609;-0.34370129588019116;1.0719278084156574;9.999650017505408;0.8336342606873801;-0.4244550086045003;-0.4244549768025122;0.7777056643389703;-0.32999999800248975;0.8447296903046385
7.39;1.0799021878890396;0.8333326490627683;0.771729216625821;-0.37118106624883246;-0.34370129550202644;1.0719291422045372;9.999647087710722;0.8336337433376725;-0.4244550079287883;-0.4244549768307237;0.7777072495920279;-0.32999999801063246;0.8447283107428766
7.4;1.0799039857865373;0.8333313054564974;0.7717296405579401;-0.37118106637577514;-0.3437012951233735;1.0719304007599817;9.999644994980804;0.8336331380395737;-0.42445500727061725;-0.42445497686196615;0.777708834761992;-0.329999998019481;0.844726898651838
7.41;1.0799057381515698;0.8333300074714949;0.7717300647727411;-0.3711810664746164;-0.3437012947466778;1.0719315856203724;9.99964370398987;0.8336324461395328;-0.4244550066290416;-0.42445497689566614;0.777710415283314;-0.3299999980293135;0.8447254567336985
7.42;1.0799074434068905;0.8333287605119858;0.7717304820641113;-0.3711810665441066;-0.34370129437450514;1.071932697602553;9.999643174146486;0.8336316683544626;-0.42445500600295577;-0.42445497693110784;0.777711986383303;-0.32999999804046837;0.8447239888871675
7.43;1.079909100431148;0.8333275697379113;0.7717308863808596;-0.37118106658291694;-0.34370129400918864;1.0719337363093313;9.999643357870807;0.8336308054570309;-0.4244550053915214;-0.424454976967389;0.7777135422958968;-0.32999999805321717;0.8447225004532616
7.44;1.0799107080227;0.8333264388520097;0.7717312735956738;-0.3711810665899162;-0.3437012936527628;1.0719347013268317;9.999644196154552;0.8336298584374878;-0.42445500479432674;-0.42445497700358165;0.7777150764628343;-0.3299999980678011;0.844720997943501
7.45;1.0799122639850844;0.8333253702218162;0.7717316409105331;-0.37118106656428435;-0.34370129330712335;1.071935593222287;9.999645617620537;0.8336288286854125;-0.4244550042112602;-0.42445497703880425;0.7777165820664314;-0.32999999808435804;0.8447194881536145
7.46;1.0799137648268853;0.8333243661987237;0.7717319862022063;-0.3711810665055103;-0.34370129297412716;1.071936413451314;9.999647544985914;0.8336277182673163;-0.42445500364241906;-0.4244549770721516;0.7777180526610973;-0.3299999981028275;0.8447179774415899
7.47;1.079915206405564;0.8333234296605398;0.7717323082066142;-0.3711810664133959;-0.3437012926555647;1.0719371638035433;9.999649901266721;0.8336265298005603;-0.424455003088223;-0.42445497710271596;0.7777194830593953;-0.32999999812312864;0.8447164717121438
7.48;1.079916584855167;0.8333225631356784;0.7717326066215852;-0.3711810662880166;-0.34370129235315355;1.0719378457799376;9.999652609855442;0.8336252661382917;-0.42445500254943214;-0.42445497712981023;0.7777208698957205;-0.3299999981453027;0.8447149766205448
7.49;1.0799178973604662;0.8333217680192881;0.771732881315814;-0.37118106612955754;-0.34370129206864425;1.071938460459867;9.99965559540652;0.8336239304898915;-0.42445500202695696;-0.4244549771530884;0.7777222113385254;-0.32999999816930975;0.8447134975000832
7.5;1.0799191428364943;0.8333210445840324;0.771733131098149;-0.37118106593820366;-0.34370129180390674;1.0719390092333523;9.999658792612566;0.8336225268109089;-0.4244550015217138;-0.42445497717232583;0.7777235063082204;-0.32999999819488934;0.8447120395064717
7.51;1.0799203224121714;0.8333203923439971;0.7717333533551306;-0.3711810657142257;-0.3437012915607675;1.0719394941484723;9.999662153691252;0.8336210597471009;-0.4244550010346289;-0.42445497718712794;0.7777247534981288;-0.32999999822165227;0.8447106080134803
7.52;1.0799214389308174;0.8333198106428296;0.7717335450129401;-0.37118106545811075;-0.3437012913407826;1.071939917027033;9.999665644791037;0.8336195339925012;-0.4244550005667533;-0.42445497719688297;0.7777259505531844;-0.32999999824895876;0.844709208578179
7.53;1.07992249548223;0.8333192990928416;0.7717337034104128;-0.3711810651705239;-0.3437012911452826;1.071940278649315;9.99966923699478;0.8336179538356226;-0.424455000119516;-0.42445497720099834;0.7777270939904731;-0.3299999982755728;0.8447078468695538
7.54;1.0799234940633284;0.8333188579494831;0.7717338259582357;-0.3711810648521034;-0.34370129097544244;1.0719405790496537;9.99967290071808;0.8336163233507331;-0.42445499969501693;-0.4244549771992317;0.7777281797444778;-0.32999999829958276;0.8447065290306617
7.55;1.0799244351803667;0.8333184888557278;0.7717339094128285;-0.3711810645032977;-0.3437012908321233;1.071940818498598;9.999676607680803;0.8336146466094858;-0.4244549992960582;-0.42445497719181796;0.7777292039870973;-0.3299999983187152;0.8447052618170431
7.56;1.0799253186133884;0.8333181950947558;0.7717339498824539;-0.37118106412441987;-0.3437012907157768;1.0719409982789367;9.999680338378365;0.833612927515554;-0.4244549989258018;-0.42445497717940395;0.7777301637252098;-0.32999999833072374;0.8447040519939185
7.57;1.0799261445337338;0.8333179806543242;0.7717339433273521;-0.3711810637158077;-0.34370129062648896;1.0719411203475964;9.999684084375362;0.8336111698638745;-0.4244549985873105;-0.42445497716294267;0.7777310566622267;-0.32999999833362303;0.8447029052207021
7.58;1.0799269137239673;0.8333178490342338;0.7717338857616801;-0.37118106327798855;-0.34370129056405146;1.0719411860700603;9.999687840179114;0.8336093782594388;-0.42445499828320327;-0.42445497714347513;0.7777318807948926;-0.3299999983258406;0.8447018252529355
7.59;1.0799276270006426;0.8333178026765978;0.7717337732013478;-0.37118106281195506;-0.34370129052817877;1.0719411952192786;9.99969159563823;0.8336075590867769;-0.42445499801554043;-0.4244549771218847;0.7777326342722952;-0.3299999983063472;0.8447008140998578
7.6;1.0799282848594942;0.8333178427801234;0.7717336019414623;-0.3711810623193422;-0.34370129051871856;1.0719411458874308;9.999695339389634;0.8336057199844088;-0.42445499778603196;-0.42445497709884145;0.7777333155945388;-0.32999999827455756;0.8446998727644767
7.61;1.0799288873916222;0.8333179692251684;0.7717333691376956;-0.3711810618020997;-0.34370129053559556;1.0719410353282983;9.99969906417217;0.8336038684417686;-0.4244549975963327;-0.42445497707491286;0.777733924120836;-0.32999999822996623;0.8446990017454555
7.62;1.0799294342915058;0.8333181807565007;0.7717330731337707;-0.3711810612619425;-0.34370129057865123;1.071940860788018;9.999702762873307;0.8336020112412084;-0.4244549974480758;-0.42445497705060803;0.7777344605921205;-0.329999998171822;0.8446982009512404
7.63;1.0799299255622454;0.8333184753564385;0.7717327131029796;-0.3711810607003049;-0.34370129064759736;1.071940618980042;9.99970642654834;0.8336001546454053;-0.4244549973426857;-0.42445497702632423;0.7777349274400148;-0.32999999809898745;0.8446974694788582
7.64;1.0799303623423675;0.8333188504541819;0.7717322880533207;-0.37118106011871976;-0.34370129074200384;1.0719403049238923;9.99971005053666;0.8335983048234795;-0.4244549972812116;-0.42445497700251134;0.7777353283564069;-0.3299999980100051;0.8446968056559145
7.65;1.0799307466640793;0.8333193030262979;0.771731796285751;-0.3711810595188862;-0.3437012908612145;1.0719399119729862;9.999713633820233;0.8335964684444057;-0.42445499726425784;-0.42445497697993695;0.7777356671190565;-0.3299999979034322;0.8446962071287099
7.66;1.0799310810507554;0.8333198299104679;0.7717312359512469;-0.371181058902361;-0.34370129100432895;1.0719394330404948;9.999717173275586;0.833594652729542;-0.42445499729190844;-0.4244549769596019;0.7777359470555938;-0.32999999777821837;0.8446956707935476
7.67;1.0799313689147043;0.8333204279103309;0.7717306054315334;-0.37118105827040165;-0.34370129117033466;1.0719388618255206;9.999720664146745;0.8335928648612433;-0.4244549973636218;-0.4244549769424762;0.7777361714804101;-0.3299999976338143;0.8446951926965366
7.68;1.0799316145968347;0.833321093383347;0.7717299029569136;-0.3711810576240859;-0.3437012913581717;1.0719381933350403;9.999724100853765;0.8335911116301303;-0.4244549974782451;-0.4244549769293783;0.7777363438903399;-0.3299999974701213;0.8446947682974273
7.69;1.0799318222898862;0.8333218222371844;0.7717291263521323;-0.3711810569644808;-0.3437012915667366;1.0719374236197194;9.999727479444735;0.8335893996167963;-0.4244549976342287;-0.4244549769208732;0.7777364679006208;-0.3299999972875091;0.8446943931769645
7.7;1.079931994844412;0.8333226107172398;0.7717282734397984;-0.37118105629273573;-0.3437012917950055;1.0719365493632522;9.999730804574028;0.8335877354584362;-0.42445499782982044;-0.4244549769172239;0.7777365476941661;-0.32999999708682426;0.8446940635355926
7.71;1.0799321335298269;0.8333234556700353;0.7717273427593615;-0.37118105561013953;-0.3437012920420973;1.0719355679393474;9.999734087701407;0.8335861257374924;-0.4244549980630167;-0.42445497691856515;0.7777365881568667;-0.32999999686931086;0.8446937760360587
7.72;1.0799322385839385;0.8333243535989623;0.7717263332984929;-0.37118105491817466;-0.3437012923071746;1.0719344772619823;9.999737335679413;0.8335845766380615;-0.4244549983314514;-0.4244549769250976;0.7777365939482418;-0.32999999663656177;0.8446935276493326
7.73;1.07993230973349;0.8333252998081702;0.7717252433120809;-0.3711810542184896;-0.34370129258927423;1.0719332749164618;9.99974054484404;0.8335830939997004;-0.42445499863246144;-0.4244549769370148;0.7777365687881954;-0.3299999963905273;0.844693316498863
7.74;1.0799323467125632;0.8333262889414754;0.771724069941503;-0.37118105351274605;-0.3437012928871227;1.0719319575656119;9.999743707956013;0.8335816835896456;-0.4244549989632595;-0.4244549769542515;0.7777365157310117;-0.32999999613345915;0.8446931429102844
7.75;1.0799323501272162;0.8333273164677847;0.7717228098436835;-0.37118105280246355;-0.34370129319920295;1.071930521272535;9.999746825450632;0.8335803507878802;-0.42445499932106323;-0.4244549769763659;0.7777364377411135;-0.32999999586775625;0.8446930086654462
7.76;1.0799323222090862;0.8333283795813243;0.7717214600750054;-0.3711810520889472;-0.3437012935240502;1.0719289623526254;9.999749908623489;0.8335790998827591;-0.424454999703174;-0.4244549770026912;0.7777363382769914;-0.32999999559582793;0.8446929147606689
7.77;1.0799322669987543;0.833329476834668;0.7717200188601773;-0.37118105137315177;-0.34370129386030157;1.0719272784446108;9.999752974172731;0.8335779340284927;-0.4244550001070036;-0.4244549770325883;0.777736221573696;-0.32999999532011565;0.8446928602101914
7.78;1.079932189632256;0.8333306071272425;0.7717184859926116;-0.3711810506554887;-0.34370129420642925;1.0719254691867202;9.999756034317302;0.8335768561769056;-0.4244550005299233;-0.42445497706547175;0.7777360922673864;-0.32999999504325395;0.8446928430540336
7.79;1.079932094597071;0.8333317689095628;0.771716862747189;-0.3711810499359303;-0.3437012945604754;1.071923535976105;9.999759089066883;0.8335758700844015;-0.42445500096897737;-0.4244549771006166;0.7777359551043063;-0.32999999476808844;0.8446928618000376
7.8;1.0799319842672155;0.8333329600160783;0.7717151514323859;-0.3711810492145115;-0.34370129492002194;1.0719214814304947;9.999762130547133;0.8335749804195954;-0.4244550014208347;-0.42445497713715036;0.7777358151236107;-0.32999999449743944;0.8446929155727957
7.81;1.079931858942098;0.833334178033149;0.7717133550342034;-0.371181048491822;-0.3437012952824418;1.071919309266114;9.999765154977112;0.8335741919888522;-0.42445500188209545;-0.42445497717425296;0.7777356773356645;-0.3299999942338849;0.8446930037085613
7.82;1.0799317177891117;0.8333354207016467;0.771711477100412;-0.37118104776903516;-0.34370129564520036;1.0719170246241645;9.999768167853968;0.8335735090317886;-0.424455002349642;-0.42445497721128067;0.7777355456615007;-0.32999999397969926;0.8446931256637199
7.83;1.0799315596467387;0.8333366858469781;0.7717095216006004;-0.37118104704752175;-0.34370129600611526;1.0719146346841182;9.999771181207286;0.8335729353450985;-0.42445500282092874;-0.4244549772477457;0.7777354224409722;-0.32999999373691846;0.8446932809985093
7.84;1.0799313833079265;0.8333379709206422;0.7717074926658942;-0.3711810463284369;-0.34370129636362867;1.0719121490090904;9.999774208824265;0.8335724746546097;-0.42445500329420743;-0.424454977283268;0.7777353090139764;-0.3299999935074879;0.8446934690460709
7.85;1.0799311877440776;0.8333392726197203;0.7717053941138616;-0.37118104561245174;-0.34370129671684635;1.071909578806049;9.999777260237652;0.8335721301153814;-0.4244550037685143;-0.42445497731761445;0.7777352062459825;-0.32999999329334434;0.8446936880125872
7.86;1.0799309724969142;0.8333405869154453;0.7717032288905773;-0.3711810448997409;-0.3437012970652707;1.0719069354755275;9.999780337952433;0.8335719033232113;-0.42445500424344085;-0.42445497735068866;0.7777351145289061;-0.3299999930964529;0.8446939341989878
7.87;1.0799307378584242;0.8333419092391545;0.7717009989787247;-0.37118104419026215;-0.34370129740844246;1.0719042295354109;9.999783445094913;0.833571794105948;-0.42445500471888103;-0.42445497738241855;0.7777350341115785;-0.32999999291885734;0.8446942023312848
7.88;1.0799304850451819;0.8333432342279357;0.7716987058222098;-0.37118104348401243;-0.34370129774548425;1.0719014699398166;9.999786600735657;0.8335718009562209;-0.4244550051949227;-0.424454977412769;0.7777349658842118;-0.32999999276261494;0.8446944867490146
7.89;1.0799302163002837;0.8333445554159054;0.7716963508420137;-0.3711810427810649;-0.34370129807467825;1.0718986635481211;9.999789850348124;0.8335719213202105;-0.4244550056717405;-0.42445497744183325;0.7777349116289499;-0.32999999262960744;0.8446947825991004
7.9;1.0799299343999285;0.8333458660430755;0.7716939359326672;-0.37118104208149755;-0.34370129839352914;1.0718958151241549;9.999793261656635;0.8335721517604874;-0.42445500614925075;-0.42445497746973115;0.7777348736768102;-0.3299999925213135;0.8446950864846693
7.91;1.0799296421361466;0.8333471609510844;0.7716914639475508;-0.3711810413852775;-0.3437012986993154;1.0718929277729514;9.999796908921981;0.8335724882604191;-0.4244550066269521;-0.4244549774963203;0.777734854598887;-0.3299999924387509;0.8446953963757011
7.92;1.0799293423806375;0.8333484378816682;0.7716889391162863;-0.371181040692194;-0.3437012989896216;1.0718900030219607;9.999800859721741;0.8335729265781087;-0.42445500710433254;-0.42445497752096506;0.777734856482492;-0.32999999238260824;0.844695711154946
7.93;1.0799290379194506;0.8333496972383831;0.7716863673427671;-0.3711810400019507;-0.34370129926258425;1.0718870408272576;9.999805172638666;0.8335734624312225;-0.4244550075813427;-0.4244549775425241;0.777734879953165;-0.32999999235310257;0.8446960303133074
7.94;1.0799287304408935;0.8333509411416697;0.7716837561264892;-0.3711810393143592;-0.3437012995169229;1.0718840405712926;9.99980989899385;0.8335740914719851;-0.42445500805839864;-0.42445497755953276;0.777734924253676;-0.32999999234964844;0.8446963538106474
7.95;1.0799284197893633;0.8333521726111696;0.7716811139373729;-0.37118103862952506;-0.3437012997518764;1.0718810024371592;9.99981508407957;0.8335748088869835;-0.4244550085359841;-0.4244549775705668;0.7777349881128606;-0.32999999237099076;0.8446966820169824
7.96;1.0799281046170448;0.8333533951630896;0.7716784494346247;-0.37118103794798113;-0.3437012999671475;1.0718779277823707;9.999820768229183;0.8335756088341224;-0.4244550090143059;-0.42445497757478157;0.777735070192939;-0.32999999241567873;0.8446970158851975
7.97;1.0799277831670888;0.833354612749939;0.7716757710180399;-0.37118103727068774;-0.34370130016284195;1.0718748186915428;9.999826982901883;0.8335764843991278;-0.4244550094933301;-0.4244549775722947;0.7777351692295403;-0.32999999248232753;0.8446973572762725
7.98;1.079927452754297;0.8333558296532696;0.7716730867622472;-0.3711810365987767;-0.3437013003394066;1.0718716774052743;9.99983374650641;0.8335774279935716;-0.4244550099730251;-0.42445497756404416;0.7777352843031489;-0.3299999925696943;0.8446977088969415
7.99;1.0799271091399862;0.8333570501788182;0.77167040469231;-0.37118103593323154;-0.3437013004977041;1.0718685055915804;9.99984106833887;0.8335784316117542;-0.4244550104534165;-0.4244549775512819;0.7777354149750063;-0.32999999267676633;0.844698073621154
8.0;1.0799267469999254;0.8333582783960567;0.7716677331854033;-0.371181035274896;-0.34370130063901755;1.0718653040883679;9.999848953187604;0.8335794868994817;-0.4244550109343728;-0.4244549775350951;0.7777355612759629;-0.32999999280276593;0.8446984539115318
8.01;1.0799263609775935;0.8333595180699027;0.7716650810220206;-0.37118103462472235;-0.34370130076468597;1.0718620736691686;9.999857396998944;0.8335805855022586;-0.42445501141534714;-0.42445497751614025;0.7777357236279177;-0.3299999929469951;0.8446988520882559
8.02;1.0799259464929007;0.8333607724664396;0.7716624571309225;-0.371181033983975;-0.34370130087567147;1.071858815462248;9.999866378641297;0.8335817196281079;-0.4244550118952448;-0.4244549774946325;0.7777359023311874;-0.32999999310875305;0.8446992710898481
8.03;1.079925499774458;0.8333620442056092;0.7716598703909929;-0.3711810333543091;-0.34370130097235646;1.071855530428545;9.99987585900387;0.8335828819293007;-0.42445501237247585;-0.4244549774704263;0.7777360968720101;-0.32999999328752716;0.8446997148890217
8.04;1.0799250174440245;0.8333633355420723;0.7716573297994692;-0.37118103273752684;-0.3437013010545001;1.0718522194014233;9.999885787841839;0.8335840647157168;-0.42445501284530374;-0.42445497744298966;0.7777363059766533;-0.3299999934832299;0.8447001883281843
8.05;1.0799244963515802;0.833364648331034;0.7716548450244468;-0.3711810321351499;-0.34370130112140423;1.0718488843244616;9.999896109163187;0.8335852596330978;-0.4244550133123715;-0.42445497741149796;0.7777365283365996;-0.32999999369624683;0.8447006965213926
8.06;1.079923933523262;0.8333659834126523;0.7716524263408724;-0.37118103154833587;-0.34370130117220793;1.0718455295744456;9.999906758652354;0.8335864580841403;-0.4244550137728662;-0.42445497737521654;0.7777367628910128;-0.32999999392725377;0.8447012442148991
8.07;1.0799233258324654;0.8333673402901628;0.771650083727444;-0.37118103097807886;-0.3437013012060112;1.0718421623364944;9.999917659646359;0.8335876516634615;-0.424455014226228;-0.4244549773337631;0.7777370083760378;-0.3299999941768487;0.8447018356287214
8.08;1.079922669672879;0.8333687173232261;0.7716478265456783;-0.37118103042529244;-0.3437013012219493;1.0718387917018544;9.999928728753856;0.8335888323884539;-0.42445501467199104;-0.42445497728704445;0.7777372630873955;-0.3299999944453847;0.8447024746092837
8.09;1.0799219613532436;0.8333701122150424;0.7716456639385069;-0.37118102989067825;-0.3437013012193813;1.0718354267927026;9.99993988560141;0.833589993131699;-0.4244550151099086;-0.42445497723521064;0.777737525230567;-0.32999999473313435;0.8447031646213169
8.1;1.0799211979374062;0.8333715227562813;0.7716436047133751;-0.3711810293745682;-0.3437013011978792;1.0718320755755466;9.999951056483946;0.8335911279681939;-0.4244550155400265;-0.4244549771787169;0.7777377929753433;-0.3299999950402922;0.8447039084737721
8.11;1.0799203771760115;0.8333729473610568;0.7716416566459563;-0.3711810288770058;-0.343701301156927;1.0718287450263466;9.999962171054547;0.8335922319003066;-0.42445501596259133;-0.424454977118199;0.7777380640177415;-0.32999999536673097;0.8447047078837864
8.12;1.079919496545689;0.8333743846891628;0.7716398261049124;-0.3711810283979356;-0.3437013010957175;1.0718254410538521;9.999973156231048;0.8335933001613494;-0.4244550163778892;-0.42445497705413365;0.7777383355449847;-0.32999999571185;0.8447055633180898
8.13;1.0799185525718762;0.8333758326694852;0.7716381181570005;-0.3711810279372763;-0.3437013010132842;1.0718221682477258;9.999983939888212;0.8335943274975735;-0.4244550167861376;-0.42445497698662266;0.7777386048454131;-0.329999996074501;0.8447064741016925
8.14;1.079917540979621;0.8333772885630985;0.7716365366994246;-0.3711810274950044;-0.3437013009087735;1.0718189304586379;9.99999446590848;0.83359530808724;-0.42445501718748163;-0.4244549769154503;0.7777388699827119;-0.329999996452928;0.8447074381778726
8.15;1.0799164576849916;0.8333787502086091;0.7716350845665048;-0.3711810270711992;-0.3437013007815597;1.0718157314717929;10.000004702385082;0.8335962361791751;-0.4244550175819866;-0.42445497684028594;0.7777391301229575;-0.3299999968449643;0.8447084518706146
8.16;1.0799152998813955;0.8333802163417219;0.771633763815354;-0.3711810266658852;-0.34370130063122917;1.0718125755560752;10.000014636194537;0.8335971062518851;-0.42445501796949037;-0.4244549767608584;0.777739385494251;-0.3299999972485142;0.8447095103411855
8.17;1.0799140665517206;0.8333816858141543;0.7716325762146345;-0.3711810262789198;-0.3437013004575968;1.0718094678883183;10.00002426042592;0.8335979123409902;-0.42445501834943333;-0.4244549766769609;0.7777396369611569;-0.32999999766190435;0.8447106084612096
8.18;1.079912758494858;0.8333831574327744;0.7716315235043011;-0.37118102591012264;-0.34370130026064777;1.071806414101532;10.00003356125531;0.8335986476975988;-0.4244550187209496;-0.4244549765884166;0.7777398853916166;-0.32999999808385144;0.8447117416388594
8.19;1.0799113777343863;0.8333846303249307;0.771630606933691;-0.37118102555935845;-0.34370130004034183;1.071803419571638;10.000042511896513;0.8335993053175083;-0.42445501908308597;-0.4244549764951271;0.7777401313181732;-0.32999999851323886;0.8447129062068858
8.2;1.0799099266434011;0.8333861038824449;0.7716298263836519;-0.37118102522631324;-0.34370129979653163;1.0718004893213946;10.00005107347042;0.833599878586043;-0.42445501943474945;-0.4244549763970324;0.7777403750146888;-0.32999999894904253;0.8447140991187729
8.21;1.07990840782348;0.8333875775065864;0.7716291798717313;-0.3711810249101167;-0.34370129952917305;1.0717976278218961;10.000059198346905;0.8336003613567997;-0.4244550197744866;-0.42445497629395773;0.7777406168790558;-0.3299999993904757;0.8447153174827975
8.22;1.0799068246255115;0.8333890506567667;0.7716286637943676;-0.3711810246092616;-0.343701299238643;1.0717948384311367;10.00006683808483;0.8336007473865131;-0.42445502010051894;-0.42445497618559336;0.7777408579149004;-0.3299999998370461;0.8447165584739083
8.23;1.0799051809736584;0.8333905230379067;0.7716282734898926;-0.37118102432212785;-0.34370129892575946;1.0717921236435284;10.000073958774601;0.8336010297135591;-0.4244550204110537;-0.4244549760717305;0.7777410994089864;-0.33000000028838716;0.8447178194584657
8.24;1.0799034807014074;0.8333919943824415;0.771628003809129;-0.3711810240477134;-0.34370129859151716;1.0717894861095845;10.000080553008045;0.8336012009701042;-0.4244550207045267;-0.42445497595249615;0.777741341643376;-0.3300000007440031;0.8447190980981173
8.25;1.079901727725015;0.8333934639513351;0.771627849821929;-0.3711810237859404;-0.34370129823699547;1.0717869289884174;10.000086632919158;0.8336012545685627;-0.4244550209795824;-0.4244549758283742;0.7777415829929868;-0.33000000120303513;0.8447203921279034
8.26;1.079899926146354;0.8333949306489483;0.7716278073967153;-0.37118102353747956;-0.34370129786346315;1.0717844555660363;10.000092216442509;0.8336011854885987;-0.4244550212349606;-0.42445497570019314;0.7777418200172296;-0.330000001664183;0.8447216986225037
8.27;1.0798980794473683;0.8333963933582377;0.7716278734601073;-0.37118102330339403;-0.34370129747237754;1.0717820687438924;10.000097329113625;0.8336009901544335;-0.4244550214695238;-0.4244549755691309;0.7777420480247272;-0.3300000021257522;0.8447230133538762
8.28;1.0798961902980595;0.8333978500633072;0.7716280460117643;-0.37118102308480383;-0.3437012970652768;1.0717797699285576;10.000102010695805;0.8336006665223563;-0.4244550216822551;-0.42445497543655;0.7777422618680476;-0.3300000025857709;0.8447243308832684
8.29;1.0798942611389097;0.8333992966648129;0.771628323522121;-0.3711810228827051;-0.3437012966437688;1.0717775576943565;10.000106306847538;0.8336002147722853;-0.42445502187199047;-0.4244549753037258;0.7777424569331606;-0.3300000030422972;0.8447256452863261
8.3;1.0798922944927682;0.8334007274208789;0.7716287037911238;-0.37118102269801345;-0.3437012962096445;1.0717754279181262;10.000110256379742;0.8335996373356597;-0.42445502203705604;-0.4244549751716707;0.7777426299232273;-0.3300000034936982;0.8447269508807775
8.31;1.0798902936516834;0.8334021365216401;0.7716291834336544;-0.37118102253173707;-0.34370129576492725;1.0717733751394165;10.000113894821597;0.8335989378559355;-0.42445502217509196;-0.424454975041033;0.777742778874339;-0.3300000039386071;0.8447282424647715
8.32;1.0798882635747051;0.8334035195020455;0.7716297585143209;-0.371181022385111;-0.34370129531177435;1.0717713933211617;10.00011726967702;0.8335981201865376;-0.4244550222832291;-0.4244549749120575;0.7777429027551561;-0.33000000437578686;0.8447295152126971
8.33;1.0798862105327527;0.8334048739414515;0.7716304252332519;-0.3711810222595297;-0.3437012948522635;1.0717694758877074;10.00012044525123;0.8335971881448708;-0.4244550223585198;-0.42445497478476046;0.7777430015109053;-0.33000000480401637;0.8447307645682386
8.34;1.079884141249446;0.8334061992800889;0.771631179882013;-0.3711810221563032;-0.3437012943881698;1.0717676159586134;10.000123490214015;0.8335961455215004;-0.4244550223983035;-0.4244549746592427;0.777743076182823;-0.3300000052219427;0.8447319863286177
8.35;1.0798820629214394;0.8334074961739028;0.7716320186449532;-0.37118102207650827;-0.34370129392097243;1.0717658067566262;10.000126463745717;0.833594996078265;-0.42445502240047844;-0.42445497453580955;0.7777431284359859;-0.3300000056281345;0.8447331770105118
8.36;1.0798799833668766;0.8334087657572986;0.7716329376356214;-0.3711810220208905;-0.3437012934520614;1.0717640413766893;10.0001294120741;0.8335937438435224;-0.42445502236371124;-0.4244549744148541;0.7777431598525655;-0.33000000602114143;0.8447343343878846
8.37;1.0798779106669594;0.8334100091794024;0.7716339327120451;-0.37118102198966785;-0.34370129298284513;1.0717623121241822;10.000132369321141;0.8335923933563136;-0.42445502228735543;-0.4244549742967567;0.7777431715597276;-0.3300000063991955;0.8447354578070523
8.38;1.0798758528374472;0.8334112277182316;0.7716349990125564;-0.3711810219826143;-0.34370129251468484;1.0717606108626945;10.000135359567457;0.8335909496285888;-0.4244550221711804;-0.4244549741819294;0.7777431643031154;-0.330000006759979;0.8447365478287046
8.39;1.0798738174897113;0.8334124227961471;0.7716361309539499;-0.37118102199946407;-0.3437012920488548;1.0717589299816508;10.000138401952373;0.8335894181735616;-0.4244550220152629;-0.42445497407103944;0.777743138617796;-0.33000000710085603;0.8447376054046077
8.4;1.0798718112450567;0.8334135957118397;0.7716373229947217;-0.3711810220400986;-0.34370129158671886;1.07175726227887;10.000141513284362;0.8335878052813558;-0.4244550218200138;-0.4244549739653042;0.7777430949480834;-0.3300000074193234;0.8447386310855585
8.41;1.0798698394378496;0.8334147480225831;0.7716385704150693;-0.3711810221044912;-0.343701291129879;1.071755600410765;10.000144708363944;0.8335861182729353;-0.4244550215861691;-0.4244549738665225;0.777743033913633;-0.33000000771330845;0.8447396243875847
8.42;1.0798679062369017;0.8334158823110175;0.7716398693072664;-0.37118102219263277;-0.34370129067995114;1.0717539372298817;10.000148003478905;0.8335843651034692;-0.4244550213148269;-0.4244549737768145;0.7777429564644465;-0.3300000079811151;0.8447405837326407
8.43;1.0798660147347068;0.8334170020987939;0.7716412160423222;-0.37118102230439703;-0.34370129023835544;1.071752266179636;10.000151418280502;0.8335825534943957;-0.42445502100755417;-0.42445497369834934;0.7777428635411437;-0.3300000082211969;0.8447415074047901
8.44;1.0798641671618412;0.8334181109900471;0.7716426068205174;-0.3711810224394531;-0.343701289806548;1.0717505809034722;10.000154967443617;0.8335806906301084;-0.42445502066633356;-0.42445497363313256;0.7777427556600126;-0.33000000843207056;0.8447423946371779
8.45;1.0798623651333057;0.8334192118528574;0.7716440373351899;-0.37118102259734137;-0.3437012893863258;1.0717488746749813;10.000158648093267;0.8335787835234283;-0.424455020293311;-0.42445497358278855;0.7777426330986041;-0.3300000086123962;0.8447432454682064
8.46;1.0798606094698224;0.8334203063148031;0.7716455026437333;-0.3711810227775873;-0.34370128897981145;1.0717471402499439;10.000162437138465;0.8335768392572654;-0.42445501989058215;-0.4244549735483922;0.7777424964487041;-0.33000000876126817;0.8447440596611738
8.47;1.079858899962772;0.8334213949350803;0.7716469975566295;-0.3711810229796917;-0.3437012885892696;1.0717453702664754;10.000166297823233;0.833574865059264;-0.4244550194601225;-0.42445497353046924;0.7777423467915202;-0.3300000088786995;0.8447448360618702
8.48;1.07985723554354;0.8334224777507675;0.7716485176265735;-0.3711810232029017;-0.3437012882170672;1.0717435579897119;10.000170190519533;0.8335728683853931;-0.4244550190037505;-0.4244549735291895;0.7777421854118717;-0.3300000089659046;0.8447455729377722
8.49;1.0798556146591987;0.8334235542217159;0.7716500601580147;-0.3711810234458977;-0.34370128786571524;1.0717416980806935;10.00017408751571;0.8335708565059438;-0.4244550185231265;-0.4244549735445985;0.7777420134357019;-0.3300000090251803;0.8447462687434895
8.5;1.0798540354041528;0.8334246233014427;0.7716516243763757;-0.37118102370670336;-0.34370128753763507;1.0717397873791985;10.00017797770665;0.8335688358121239;-0.42445501801989693;-0.4244549735767075;0.7777418316569779;-0.33000000905948706;0.8447469226854037
8.51;1.0798524956688806;0.8334256842310753;0.7716532106431381;-0.3711810239828941;-0.34370128723466736;1.0717378251842984;10.000181852219832;0.8335668115570077;-0.4244550174959142;-0.4244549736255382;0.7777416407891274;-0.3300000090717678;0.8447475349493795
8.52;1.0798509936859366;0.8334267366666619;0.7716548191219424;-0.3711810242718438;-0.34370128695782143;1.0717358126591243;10.000185689172856;0.83356478778132;-0.42445501695337756;-0.424454973691253;0.7777414417843654;-0.33000000906423177;0.8447481065938419
8.53;1.0798495283459546;0.8334277801450202;0.7716564489410562;-0.37118102457088176;-0.34370128670743;1.071733752172632;10.00018945013685;0.8335627673508179;-0.42445501639476363;-0.42445497377422814;0.7777412358146947;-0.3300000090380481;0.844748639404365
8.54;1.0798480991611838;0.8334288141462082;0.7716580987919951;-0.3711810248774037;-0.3437012864834093;1.0717316470143583;10.000193083880118;0.8335607527021665;-0.42445501582251494;-0.4244549738750213;0.7777410244608355;-0.3300000089935787;0.8447491358250871
8.55;1.0798467059240904;0.8334298383458634;0.7716597678650103;-0.37118102518889284;-0.3437012862855196;1.07172950115295;10.000196537645134;0.833558746855255;-0.42445501523873214;-0.4244549739943909;0.7777408100102665;-0.3300000089308274;0.8447495984794205
8.56;1.07984534777587;0.8334308523859856;0.7716614557294051;-0.37118102550294985;-0.34370128611363404;1.071727319349539;10.000199771238021;0.8335567537888199;-0.4244550146451294;-0.4244549741332814;0.7777405950184767;-0.33000000884981073;0.8447500295736544
8.57;1.0798440229296695;0.8334318559428253;0.7716631617896788;-0.37118102581746426;-0.3437012859678119;1.0717251081812178;10.000202759013671;0.8335547784972847;-0.42445501404324887;-0.42445497429249773;0.7777403814757367;-0.33000000875072477;0.8447504309332773
8.58;1.0798427297245912;0.8334328494918914;0.7716648851897752;-0.3711810261307701;-0.3437012858480821;1.0717228765561493;10.00020547980209;0.8335528269833815;-0.42445501343475955;-0.4244549744722801;0.7777401704654893;-0.33000000863378115;0.8447508043769777
8.59;1.079841467565596;0.8334338345201348;0.7716666247712083;-0.3711810264415844;-0.3437012857542064;1.0717206343907777;10.000207912239102;0.8335509056317714;-0.424455012821568;-0.4244549746722635;0.7777399623000173;-0.33000000849891614;0.8447511517756879
8.6;1.079840236793583;0.833434812610334;0.7716683786136184;-0.371181026748813;-0.34370128568565744;1.0717183914809478;10.000210043032984;0.8335490202938439;-0.4244550122056131;-0.42445497489181255;0.7777397568058344;-0.33000000834588045;0.8447514746586656
8.61;1.0798390381093184;0.8334357846411968;0.7716701436436634;-0.37118102705139405;-0.34370128564159125;1.0717161580176284;10.000211875034482;0.8335471760587639;-0.4244550115886281;-0.42445497513052516;0.7777395536945122;-0.3300000081746604;0.8447517737622545
8.62;1.079837872736232;0.8334367507577176;0.7716719160580462;-0.3711810273481838;-0.34370128562065044;1.071713945190353;10.000213423649292;0.8335453776463605;-0.42445501097212357;-0.42445497538872284;0.7777393526465751;-0.33000000798564993;0.8447520491465583
8.63;1.0798367430335263;0.8334377104302254;0.7716736919826344;-0.3711810276378746;-0.3437012856209131;1.0717117649243444;10.000214707835328;0.8335436299547974;-0.4244550103573889;-0.42445497566752466;0.7777391527623349;-0.33000000777948707;0.8447523008262192
8.64;1.0798356520323016;0.8334386623523429;0.771675467491191;-0.37118102791893176;-0.3437012856401375;1.0717096292581307;10.000215742252054;0.8335419386322293;-0.42445500974536426;-0.4244549759684121;0.7777389519194748;-0.33000000755699055;0.8447525294200672
8.65;1.079834602218416;0.833439604545179;0.7716772383790474;-0.37118102818951443;-0.34370128567607283;1.071707549639065;10.000216534078355;0.8335403102572517;-0.4244550091366816;-0.424454976292736;0.7777387469184883;-0.33000000731922985;0.8447527365487543
8.66;1.0798335952507627;0.8334405347876107;0.7716790000450978;-0.3711810284475206;-0.34370128572664543;1.0717055367053998;10.000217090412331;0.8335387518757105;-0.4244550085319769;-0.4244549766414819;0.777738534464326;-0.33000000706748156;0.8447529245227736
8.67;1.0798326325392837;0.8334414513366272;0.7716807475163848;-0.37118102869085046;-0.3437012857899549;1.0717036010400238;10.000217426565476;0.833537270446366;-0.42445500793211977;-0.4244549770152372;0.7777383119841609;-0.3300000068031809;0.8447530953759205
8.68;1.0798317153345074;0.8334423536612224;0.7716824756177574;-0.3711810289176792;-0.34370128586423965;1.071701753554406;10.000217562541456;0.8335358727473906;-0.42445500733815417;-0.424454977414255;0.7777380775766605;-0.33000000652786515;0.8447532501104837
8.69;1.0798308443003395;0.833443242630242;0.7716841788715053;-0.371181029126458;-0.3437012859479794;1.0717000047279157;10.00021751556383;0.8335345653440307;-0.42445500675114145;-0.42445497783848557;0.7777378296953721;-0.3300000062429527;0.844753388665883
8.7;1.0798300195340456;0.8334441200683861;0.7716858511453938;-0.3711810293156908;-0.34370128603996586;1.0716983642108298;10.000217300493292;0.8335333541421112;-0.42445500617205756;-0.42445497828755663;0.7777375670073242;-0.33000000594961204;0.8447535104567223
8.71;1.0798292409186934;0.833444988037662;0.7716874856386349;-0.37118102948400006;-0.3437012861391851;1.0716968413181853;10.000216934818228;0.8335322437990869;-0.4244550056016709;-0.42445497876090266;0.777737287811912;-0.33000000564891185;0.8447536147541745
8.72;1.079828508093851;0.8334458481782577;0.7716890753554769;-0.3711810296305029;-0.3437012862445845;1.0716954450814802;10.000216437729014;0.8335312371188367;-0.42445500504039957;-0.4244549792579745;0.7777369891864528;-0.3300000053419913;0.8447537005372029
8.73;1.0798278202931426;0.8334467013672682;0.771690613594168;-0.3711810297548349;-0.3437012863548018;1.07169418352271;10.000215823639511;0.8335303347587285;-0.42445500448831713;-0.42445497977826224;0.7777366670536132;-0.33000000503014554;0.8447537665545634
8.74;1.0798271764524576;0.8334475477645892;0.7716920941530839;-0.37118102985690155;-0.34370128646808024;1.0716930633361823;10.000215097666382;0.8335295358710639;-0.42445500394532154;-0.42445498032120504;0.7777363170363848;-0.3300000047149431;0.8447538122073728
8.75;1.0798265752113256;0.8334483871994256;0.7716935115604492;-0.37118102993690577;-0.34370128658264276;1.0716920902163531;10.000214256459413;0.8335288389696022;-0.42445500341120995;-0.4244549808861365;0.7777359347761753;-0.3300000043982103;0.8447538385085384
8.76;1.0798260150167907;0.8334492193723699;0.7716948615550657;-0.37118102999546476;-0.3437012866971987;1.0716912689047564;10.000213294576618;0.8335282422847646;-0.4244550028856366;-0.4244549814722077;0.7777355156817779;-0.33000000408185165;0.8447538478448162
8.77;1.0798254944599366;0.8334500434993356;0.7716961414088014;-0.37118103003347386;-0.3437012868111035;1.0716906027735853;10.000212212405156;0.8335277440991817;-0.42445500236812694;-0.4244549820783594;0.7777350551763212;-0.33000000376777133;0.8447538426929228
8.78;1.0798250118561685;0.8334508581867408;0.7716973497421528;-0.3711810300519448;-0.34370128692432306;1.0716900935535887;10.000211019069916;0.8335273430281429;-0.4244550018580231;-0.42445498270352405;0.7777345494697331;-0.3300000034578927;0.8447538245052657
8.79;1.0798245647436027;0.833451661970758;0.7716984860438755;-0.3711810300520038;-0.34370128703735725;1.0716897418202853;10.000209726527956;0.8335270379983671;-0.4244550013542873;-0.4244549833468328;0.7777339960300962;-0.33000000315415007;0.8447537932222284
8.8;1.0798241502488015;0.833452453694963;0.7716995503654435;-0.37118103003475433;-0.34370128715080295;1.0716895478012105;10.00020833982235;0.8335268279272277;-0.4244550008554495;-0.4244549840075241;0.7777333937789785;-0.3300000028584001;0.844753747317234
8.81;1.0798237648770797;0.8334532322436581;0.7717005436371682;-0.3711810300010089;-0.34370128726468246;1.0716895112221778;10.00020685162342;0.8335267110025083;-0.4244550003599061;-0.4244549846848245;0.7777327433853505;-0.3300000025722437;0.8447536842988201
8.82;1.0798234035321432;0.8334539963056332;0.7717014682149789;-0.37118102995131536;-0.34370128737828765;1.071689630334214;10.000205237799253;0.8335266843212632;-0.42445499986631263;-0.42445498537811144;0.7777320471377535;-0.33000000229682785;0.8447536011854546
8.83;1.0798230597762242;0.833454744490296;0.7717023277060692;-0.3711810298862638;-0.3437012874905638;1.071689901381028;10.000203450631645;0.8335267444932715;-0.42445499937377035;-0.4244549860871475;0.7777313080944322;-0.33000000203277646;0.8447534946429158
8.84;1.0798227275162426;0.8334554754917753;0.7717031262830284;-0.37118102980670165;-0.3437012876003158;1.0716903189170357;10.000201418108492;0.8335268883757756;-0.4244549988818004;-0.4244549868121259;0.7777305291659081;-0.33000000178034533;0.8447533611799638
8.85;1.079822402004336;0.8334561885946735;0.7717038682077023;-0.3711810297137044;-0.34370128770612657;1.0716908765157545;10.00019905648491;0.8335271129626519;-0.42445499839015766;-0.4244549875535166;0.7777297125397549;-0.3300000015396596;0.8447531972175826
8.86;1.0798220793885178;0.8334568843209068;0.7717045576057969;-0.3711810296084173;-0.34370128780643494;1.0716915671298106;10.000196289613344;0.8335274146067073;-0.4244549978986978;-0.4244549883118046;0.7777288593395444;-0.33000000131087853;0.844752998707159
8.87;1.079821756143356;0.8334575645679189;0.7717051985044844;-0.37118102949189963;-0.3437012878998067;1.071692383047357;10.000193057982452;0.8335277881933263;-0.42445499740746445;-0.4244549890872977;0.7777279696187883;-0.33000000109419847;0.8447527611293042
8.88;1.0798214290933228;0.8334582325191207;0.7717057947600466;-0.3711810293650547;-0.3437012879850874;1.0716933160589648;10.0001893115134;0.8335282266286147;-0.42445499691682353;-0.42445498988;0.777727043027421;-0.33000000088969206;0.844752480181656
8.89;1.079821095576915;0.8334588923923729;0.7717063494060732;-0.371181029228686;-0.34370128806138656;1.0716943573665179;10.000185000101803;0.833528721154198;-0.4244549964275532;-0.4244549906894874;0.7777260797187227;-0.3300000006973064;0.8447521522307903
8.9;1.0798207536988815;0.8334595486280536;0.7717068639344485;-0.37118102908348005;-0.3437012881280386;1.0716954970652963;10.000180073450412;0.8335292625370427;-0.4244549959409023;-0.4244549915149776;0.7777250804421983;-0.33000000051716205;0.8447517742541699
8.91;1.0798204028058047;0.8334602049854573;0.77170733834551;-0.37118102892982685;-0.3437012881845997;1.071696724471948;10.000174487184339;0.8335298423715194;-0.424454995458391;-0.4244549923555425;0.777724045771267;-0.3300000003497123;0.8447513438849323
8.92;1.079820043447943;0.833460864275118;0.7717077722088534;-0.3711810287677786;-0.3437012882308732;1.0716980292479752;10.00016820855283;0.8335304536479389;-0.42445499498131295;-0.4244549932101112;0.7777229751890429;-0.3300000001956113;0.8447508592741394
8.93;1.0798196764390218;0.8334615284313764;0.7717081658155232;-0.3711810285972686;-0.34370128826698143;1.07169940221304;10.000161218336746;0.8335310902325714;-0.4244549945104468;-0.4244549940772843;0.7777218666171114;-0.33000000005561575;0.8447503184543907
8.94;1.0798193016434166;0.8334621984558537;0.7717085203927196;-0.3711810284183224;-0.34370128829336904;1.0717008352720785;10.000153511179912;0.8335317459909134;-0.42445499404621795;-0.42445499495525757;0.7777207166448192;-0.32999999993047974;0.8447497196660954
8.95;1.0798189170882126;0.8334628742880397;0.7717088377416715;-0.3711810282310653;-0.3437012883105349;1.0717023204119211;10.000145097550263;0.8335324145065884;-0.4244549935889036;-0.42445499584186924;0.7777195212912453;-0.3299999998207473;0.8447490627387348
8.96;1.0798185193286611;0.8334635543534081;0.7717091197927594;-0.3711810280356479;-0.3437012883187577;1.071703849027566;10.00013600100323;0.8335330892585245;-0.42445499313866236;-0.42445499673468007;0.7777182768459788;-0.329999999726768;0.8447483491046359
8.97;1.0798181052899376;0.8334642350444024;0.7717093679616482;-0.3711810278322948;-0.34370128831824276;1.0717054126942762;10.000126246866378;0.8335337640378137;-0.4244549926955389;-0.4244549976311112;0.7777169801050413;-0.3299999996488518;0.8447475803013194
8.98;1.0798176738083967;0.8334649113096918;0.771709582778664;-0.3711810276215043;-0.3437012883093862;1.0717070046903066;10.000115851997988;0.8335344336247283;-0.42445499225953776;-0.42445499852851276;0.7777156278715789;-0.3299999995871425;0.8447467571194591
8.99;1.079817225778327;0.8334655779728466;0.7717097643299108;-0.3711810274041592;-0.34370128829260854;1.0717086207946471;10.000104823486167;0.8335350940389264;-0.42445499183070867;-0.4244549994241997;0.7777142165329686;-0.32999999954137094;0.8447458798533182
9.0;1.079816763508869;0.8334662303643252;0.77170991291193;-0.37118102718136065;-0.3437012882680275;1.0717102583344706;10.000093166122022;0.8335357419542188;-0.4244549914091007;-0.4244550003156918;0.777712742421646;-0.3299999995107971;0.8447449487706328
9.01;1.0798162900725068;0.8334668646889678;0.7717100290582808;-0.371181026954242;-0.3437012882355148;1.071711914406027;10.000080893335538;0.8335363738542236;-0.42445499099461736;-0.42445500120093865;0.7777112024438537;-0.3299999994943492;0.8447439643777387
9.02;1.0798158091129393;0.8334674786972482;0.7717101130958773;-0.37118102672392944;-0.343701288195035;1.071713585266009;10.0000680340188;0.8335369855425593;-0.42445499058694824;-0.424455002078344;0.7777095940425749;-0.32999999949077724;0.8447429275062187
9.03;1.079815324752251;0.8334680718176191;0.7717101648444901;-0.37118102649142926;-0.3437012881468556;1.071715266618888;10.000054633311366;0.8335375720971911;-0.42445499018567506;-0.4244550029467956;0.7777079149172749;-0.3299999994986997;0.8447418392605557
9.04;1.0798148412626258;0.8334686443267245;0.7717101837232622;-0.3711810262574051;-0.34370128809150985;1.0717169532886446;10.000040749739846;0.8335381281106733;-0.42445498979056845;-0.4244550038056677;0.7777061633302867;-0.32999999951677333;0.8447407009050408
9.05;1.0798143625944228;0.8334691960955551;0.7717101693375548;-0.3711810260220528;-0.3437012880297673;1.071718638595105;10.000026451277606;0.8335386480444043;-0.42445498940181914;-0.4244550046547213;0.7777043385613738;-0.3299999995439472;0.8447395138053768
9.06;1.0798138916942173;0.833469726073386;0.7717101219247346;-0.3711810257852171;-0.34370128796272736;1.0717203146020748;10.00001181193156;0.8335391263780787;-0.4244549890198647;-0.42445500549409476;0.7777024408942915;-0.3299999995794814;0.8447382793849563
9.07;1.079813430086044;0.8334702328979984;0.7717100419378554;-0.37118102554672266;-0.34370128789173243;1.0717219732418446;9.999996909284748;0.8335395576789998;-0.42445498864500586;-0.424455006324392;0.7777004716132095;-0.32999999962278775;0.844736999241736
9.08;1.0798129782211494;0.8334707154265499;0.7717099296768201;-0.3711810253066606;-0.3437012878180667;1.0717236072598597;9.999981821732332;0.833539937280099;-0.4244549882772062;-0.42445500714665957;0.7776984332205993;-0.32999999967317944;0.8447356756052878
9.09;1.079812536319267;0.8334711728305739;0.7717097859114909;-0.37118102506550144;-0.34370128774276937;1.0717252101895463;9.999966623273973;0.8335402621174725;-0.42445498791608355;-0.42445500796210284;0.7776963292232293;-0.32999999972966526;0.8447343117274589
9.1;1.0798121049611946;0.8334716047495923;0.7717096125982055;-0.37118102482419346;-0.34370128766662505;1.0717267758999671;9.999951379427847;0.8335405302784497;-0.42445498756106975;-0.42445500877165626;0.7776941634824066;-0.32999999979109;0.8447329116439444
9.11;1.0798116850205552;0.8334720111785605;0.7717094124987331;-0.37118102458412827;-0.34370128759030477;1.071728298541787;9.999936147179309;0.8335407398074266;-0.42445498721181124;-0.4244550095758477;0.7776919396014748;-0.32999999985642114;0.844731479601546
9.12;1.0798112775417286;0.8334723925170375;0.7717091879826403;-0.3711810243466992;-0.3437012875146208;1.071729772655771;9.999920971006626;0.8335408886434442;-0.4244549868686159;-0.4244550103750754;0.7776896605419225;-0.3299999999247481;0.8447300198450016
9.13;1.0798108842460166;0.8334727502188378;0.7717089402937604;-0.37118102411280196;-0.34370128744070594;1.0717311935128506;9.999905872932434;0.8335409752302182;-0.42445498653247604;-0.4244550111698544;0.7776873285874325;-0.32999999999522;0.8447285365870125
9.14;1.0798105079112736;0.8334730867933101;0.7717086699227628;-0.37118102388274726;-0.34370128737008787;1.071732557952122;9.99989084928533;0.833540998485688;-0.4244549862045086;-0.42445501196083624;0.7776849455240692;-0.3300000000672693;0.8447270337917179
9.15;1.0798101514826084;0.833473404979888;0.7717083775062512;-0.3711810236564452;-0.3437012873045578;1.071733864559696;9.999875877192403;0.833540957595648;-0.4244549858853911;-0.4244550127487602;0.7776825128275234;-0.33000000014075176;0.8447255149729531
9.16;1.0798098171002875;0.8334737073460059;0.7717080643527473;-0.3711810234335893;-0.34370128724579113;1.0717351129468335;9.999860921285853;0.8335408520589213;-0.4244549855753146;-0.4244550135343943;0.7776800321619483;-0.33000000021574627;0.8447239830750114
9.17;1.0798095066092586;0.8334739962984384;0.771707732559023;-0.3711810232138287;-0.34370128719514575;1.0717363035514222;9.999845940347754;0.8335406817068121;-0.42445498527421355;-0.42445501431844435;0.7776775064895638;-0.33000000029234866;0.8447224403842083
9.18;1.0798092221480997;0.8334742739197888;0.7717073849846123;-0.3711810229968477;-0.3437012871538327;1.0717374380375662;9.999830898084648;0.833540446780593;-0.42445498498192813;-0.4244550151014019;0.7776749410036163;-0.3300000003705582;0.8447208885446232
9.19;1.079808965291283;0.833474541852026;0.7717070246622343;-0.3711810227822741;-0.3437012871231442;1.071738519263672;9.999815770288865;0.8335401477662383;-0.4244549846982714;-0.4244550158835045;0.7776723429270483;-0.3300000004501342;0.844719328533855
9.2;1.0798087361137885;0.8334748015342113;0.7717066539573282;-0.37118102256968416;-0.34370128710449316;1.0717395506671874;9.999800540836826;0.8335397847220977;-0.42445498442299484;-0.42445501666498897;0.7776697204061634;-0.3300000005305219;0.8447177607186103
9.21;1.079808534063188;0.8334750548424282;0.7717062745678283;-0.3711810223588452;-0.34370128709937375;1.0717405359277932;9.999785196755804;0.8335393572800049;-0.4244549841557566;-0.42445501744634795;0.77766708146385;-0.3300000006109362;0.8447161854942967
9.22;1.079808359872002;0.8334753047896398;0.7717058880774376;-0.3711810221498392;-0.3437012871093873;1.071741479779292;9.999769728890495;0.8335388660532077;-0.42445498389623315;-0.42445501822829884;0.7776644340244675;-0.33000000069057905;0.8447146039949648
9.23;1.0798082162475866;0.8334755553503677;0.771705495979217;-0.3711810219428712;-0.3437012871361455;1.0717423891939284;9.999754129583904;0.8335383137496707;-0.42445498364432727;-0.4244550190116706;0.7776617869520673;-0.33000000076891567;0.8447130179174483
