time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
9.24;1.0798081068334109;0.8334758104863383;0.7717050989484473;-0.37118102173805545;-0.34370128718110093;1.0717432731984988;9.999738389904099;0.8335377044651906;-0.42445498340035287;-0.4244550197973044;0.7776591504977117;-0.3300000008457877;0.8447114288833737
9.25;1.0798080346756533;0.8334760736831738;0.7717046959283579;-0.37118102153536364;-0.34370128724563376;1.071744141547161;9.999722503828231;0.8335370424882018;-0.42445498316499386;-0.42445502058573864;0.7776565352130484;-0.3300000009212622;0.8447098382450969
9.26;1.0798080012187883;0.8334763481379585;0.7717042837767463;-0.37118102133450825;-0.3437012873311311;1.0717450038521306;9.999706472914271;0.8335363323667832;-0.4244549829390339;-0.4244550213769198;0.7776539504820607;-0.33000000099553783;0.8447082474381293
9.27;1.0798080061152568;0.8334766366267212;0.7717038578827802;-0.37118102113465495;-0.34370128743871026;1.0717458695984392;9.999690304224226;0.833535579695393;-0.42445498272316007;-0.42445502217036;0.7776514040379132;-0.3300000010689983;0.8447066582759414
9.28;1.0798080476696061;0.8334769408019249;0.7717034134927541;-0.37118102093432426;-0.34370128756899293;1.0717467483783314;9.99967400348469;0.8335347913698329;-0.4244549825179227;-0.42445502296547655;0.7776489025090282;-0.3300000011420685;0.8447050726800341
9.29;1.0798081238389232;0.833477260632386;0.7717029467078433;-0.3711810207317692;-0.34370128772222847;1.0717476493370406;9.999657567779934;0.8335339748613592;-0.4244549823237644;-0.4244550237617772;0.7776464521295113;-0.33000000121503487;0.8447034923326274
9.3;1.0798082334705172;0.833477594365402;0.7717024545159836;-0.3711810205254878;-0.3437012878983718;1.0717485797464519;9.999640980567877;0.8335331368320555;-0.4244549821411623;-0.42445502455888756;0.7776440586544268;-0.3300000012882748;0.844701918807851
9.31;1.079808376366141;0.8334779383386002;0.7717019345753929;-0.3711810203144411;-0.34370128809697975;1.0717495444150145;9.99962421421405;0.8335322821586417;-0.42445498197080356;-0.4244550253564643;0.7776417266137186;-0.33000000136266844;0.8447003539139122
9.32;1.0798085519834661;0.8334782867796353;0.7717013850776872;-0.37118102009806464;-0.3437012883172863;1.0717505467151562;9.999607240359634;0.8335314139366967;-0.4244549818136155;-0.42445502615420533;0.7776394589470101;-0.3300000014397203;0.844698799818729
9.33;1.079808758866872;0.8334786325707482;0.7717008042039928;-0.3711810198762051;-0.343701288558416;1.0717515898279923;9.99959003901281;0.8335305342714094;-0.4244549816706226;-0.4244550269519147;0.7776372572583251;-0.33000000152139625;0.8446972590178413
9.34;1.079808995521363;0.8334789685837385;0.7717001895048139;-0.3711810196489246;-0.34370128881942846;1.0717526772933477;9.9995726002211;0.8335296455156789;-0.42445498154271405;-0.4244550277493558;0.7776351220998063;-0.3300000016099239;0.8446957346234417
9.35;1.079809261231492;0.833479288543433;0.7716995379107401;-0.3711810194163236;-0.34370128909923886;1.0717538129413322;9.999554921365043;0.8335287507967357;-0.4244549814305031;-0.4244550285461502;0.7776330531249932;-0.33000000170749894;0.8446942305183845
9.36;1.079809556029267;0.8334795871076589;0.7716988462735023;-0.3711810191785071;-0.34370128939652195;1.0717550004369287;9.999537009128728;0.8335278531550366;-0.42445498133437864;-0.42445502934196894;0.777631049384773;-0.33000000181583117;0.8446927504867766
9.37;1.0798098802299316;0.8334798595017324;0.7716981116907732;-0.3711810189354486;-0.3437012897096021;1.0717562429603067;9.99951888760737;0.8335269546153706;-0.42445498125453457;-0.42445503013669345;0.7776291097068644;-0.33000000193590645;0.8446912971866772
9.38;1.079810233893935;0.8334801014220086;0.7716973314122529;-0.3711810186867654;-0.3437012900364007;1.0717575430441517;9.999500599537967;0.8335260562145715;-0.42445498119078257;-0.4244550309302887;0.7776272328405656;-0.3300000020680181;0.8446898722223339
9.39;1.0798106164923826;0.8334803094924822;0.7716965029830866;-0.37118101843177775;-0.3437012903745303;1.0717589023031446;9.999482196110526;0.8335251583981659;-0.42445498114235963;-0.42445503172247245;0.7776254171817878;-0.33000000221175674;0.8446884768106867
9.4;1.079811026542418;0.8334804816722835;0.7716956246231186;-0.371181018169745;-0.3437012907215064;1.071760321293886;9.999463728763729;0.8335242613130762;-0.4244549811080695;-0.42445503251242084;0.7776236602697889;-0.3300000023661738;0.8446871120569989
9.41;1.0798114605905555;0.8334806171611264;0.7716946952724628;-0.37118101789995905;-0.3437012910748855;1.0717617994792696;9.999445248716107;0.8335233652485655;-0.424454981086624;-0.424455033298703;0.777621958648103;-0.3300000025301476;0.8446857790640039
9.42;1.0798119125342274;0.833480716039642;0.771693714614347;-0.37118101762185624;-0.34370129143224015;1.0717633349194877;9.999426805878997;0.8335224711563716;-0.4244549810767442;-0.4244550340793642;0.7776203082608424;-0.3300000027025101;0.8446844792597027
9.43;1.0798123746414643;0.8334807788173707;0.771692683487855;-0.3711810173353378;-0.34370129179105874;1.0717649241024394;9.999408445248784;0.8335215806965465;-0.4244549810770762;-0.4244550348520716;0.7776187049653016;-0.33000000288209586;0.8446832144744774
9.44;1.0798128394058077;0.8334808060403897;0.7716916041230681;-0.3711810170410361;-0.34370129214864814;1.07176656267488;9.999390207235928;0.8335206958828771;-0.4244549810862677;-0.4244550356143824;0.7776171448472965;-0.33000000306796223;0.8446819868469424
9.45;1.0798133010316622;0.833480798483768;0.7716904795666379;-0.371181016740316;-0.3437012925021665;1.0717682465673974;9.999372132289167;0.8335198188429598;-0.42445498110310775;-0.4244550363639026;0.7776156241116954;-0.3300000032593611;0.8446807988071822
9.46;1.079813756409111;0.8334807579616588;0.7716893126354835;-0.37118101643510926;-0.34370129284891904;1.0717699723677507;9.999354261767424;0.8335189516469099;-0.42445498112646823;-0.42445503709809207;0.7776141388222929;-0.330000003455357;0.8446796524996474
9.47;1.079814204826119;0.8334806876012985;0.771688105391271;-0.3711810161276593;-0.34370129318673176;1.0717717369253632;9.999336633442852;0.8335180961148124;-0.4244549811552026;-0.4244550378140522;0.7776126851597082;-0.330000003654626;0.8446785491348738
9.48;1.079814646056895;0.833480590945398;0.7716868594240363;-0.3711810158203796;-0.3437012935140044;1.0717735370110173;9.999319278540034;0.8335172538553276;-0.4244549811882706;-0.4244550385087242;0.7776112598267962;-0.330000003855648;0.8446774894103513
9.49;1.079815078621679;0.8334804709825775;0.7716855761132547;-0.3711810155159518;-0.34370129382933945;1.0717753692541858;9.999302221052986;0.8335164265860625;-0.4244549812249984;-0.4244550391793213;0.7776098598870352;-0.33000000405709345;0.8446764745018317
9.5;1.0798154998718164;0.8334803300799304;0.7716842564783679;-0.3711810152173061;-0.3437012941310626;1.0717772299524824;9.999285480406133;0.8335156163531715;-0.4244549812652306;-0.42445503982353056;0.7776084825166114;-0.33000000425821385;0.8446755067165218
9.51;1.0798159071196325;0.8334801702587291;0.771682901354684;-0.3711810149273351;-0.3437012944170277;1.0717791147897693;9.999269078535876;0.8335148253659979;-0.42445498130925374;-0.42445504043933835;0.7776071252435832;-0.3300000044589915;0.8446745895518528
9.52;1.0798162984181814;0.8334799929095271;0.7716815123488457;-0.37118101464865283;-0.3437012946847607;1.0717810187245296;9.999253040997582;0.8335140556996371;-0.4244549813575468;-0.42445504102473935;0.7776057862592047;-0.3300000046600484;0.8446737269876976
9.53;1.0798166728344178;0.8334797984847948;0.7716800927030207;-0.3711810143836004;-0.34370129493166773;1.0717829358927229;9.999237393320248;0.8335133092312715;-0.4244549814105825;-0.4244550415777278;0.7776044642711608;-0.3300000048626342;0.8446729222276892
9.54;1.0798170298973118;0.8334795869719132;0.7716786469349397;-0.3711810141344648;-0.3437012951551398;1.0717848595280777;9.999222165436452;0.8335125879930722;-0.42445498146877586;-0.4244550420965218;0.7776031580135581;-0.3300000050686002;0.8446721767775454
9.55;1.0798173684813672;0.833479358196321;0.7716771795297507;-0.3711810139036212;-0.34370129535267546;1.0717867821241507;9.999207395687995;0.833511894674307;-0.4244549815324765;-0.42445504257959216;0.7776018661993006;-0.33000000528004636;0.8446714907423006
9.56;1.079817686974115;0.833479111570408;0.7716756937591321;-0.3711810136932747;-0.34370129552206274;1.0717886958769853;9.999193122418816;0.8335112324772579;-0.4244549816020441;-0.4244550430255269;0.7776005881329565;-0.33000000549886704;0.8446708641020899
9.57;1.0798179844487856;0.8334788463317331;0.7716741911150442;-0.371181013505025;-0.34370129566143276;1.0717905932217275;9.99917937640528;0.8335106041999362;-0.4244549816780588;-0.4244550434331491;0.7775993239470191;-0.3300000057266121;0.844670297599194
9.58;1.0798182608708933;0.8334785618423873;0.7716726714824756;-0.37118101333971165;-0.3437012957692228;1.0717924669555428;9.999166186767484;0.8335100116142692;-0.4244549817614772;-0.4244550438018822;0.7775980742251896;-0.3300000059645391;0.8446697926306962
9.59;1.079818516692531;0.8334782572232452;0.7716711338430737;-0.37118101319757774;-0.34370129584423487;1.071794310166861;9.999153590063807;0.8335094558369555;-0.42445498185361463;-0.4244550441319711;0.7775968397225345;-0.3300000062134422;0.8446693507790077
9.6;1.0798187526422867;0.8334779311635979;0.7716695767469394;-0.37118101307854556;-0.3437012958856631;1.0717961168125014;9.999141631239915;0.8335089381448623;-0.4244549819560463;-0.42445504442443865;0.7775956212820259;-0.33000000647345895;0.8446689734768976
9.61;1.0798189692357654;0.8334775823031196;0.7716679981914476;-0.3711810129823742;-0.3437012958929703;1.071797882372861;9.99913035787845;0.8335084602082078;-0.4244549820704186;-0.42445504468087764;0.7775944199100535;-0.330000006744313;0.8446686619678855
9.62;1.079819166056916;0.8334772094638463;0.771666395443542;-0.37118101290866884;-0.34370129586582804;1.071799603632491;9.99911981271974;0.8335080232928682;-0.42445498219804106;-0.4244550449030364;0.7775932367400152;-0.33000000702566024;0.8446684173906437
9.63;1.0798193412896822;0.833476811462123;0.7716647654776092;-0.371181012857074;-0.34370129580419495;1.0718012783197588;9.999110029869264;0.8335076274289843;-0.42445498233941725;-0.42445504509239096;0.7775920726489823;-0.33000000731724344;0.8446682404800366
9.64;1.079819491855809;0.833476387139952;0.7716631060218883;-0.37118101282759514;-0.34370129570824554;1.0718029052120934;9.999101037260917;0.8335072716462726;-0.42445498249414826;-0.4244550452501132;0.7775909284808687;-0.33000000761919157;0.8446681309995333
9.65;1.079819614190848;0.8334759356423922;0.7716614165155147;-0.3711810128205835;-0.3437012955783143;1.0718044839426264;9.999092862882879;0.8335069545266459;-0.42445498266124637;-0.42445504537730055;0.7775898061431329;-0.3300000079322398;0.8446680877338169
9.66;1.0798197046600302;0.8334754563128426;0.7716596984088352;-0.3711810128364567;-0.3437012954152148;1.0718060145246364;9.99908553845228;0.8335066741410404;-0.4244549828395555;-0.42445504547501695;0.7775887088785798;-0.3300000082574659;0.8446681092697514
9.67;1.0798197592265768;0.8334749484477929;0.7716579547452148;-0.3711810128754885;-0.3437012952204256;1.0718074971821445;9.999079094350249;0.8335064280297627;-0.4244549830281126;-0.424455045544162;0.7775876402129394;-0.33000000859587997;0.844668194873413
9.68;1.07981977360926;0.8334744113902587;0.7716561894001932;-0.37118101293762695;-0.3437012949957691;1.0718089323764342;9.999073552725235;0.8335062137678729;-0.4244549832262062;-0.42445504558541963;0.7775866030398239;-0.330000008948135;0.8446683448087923
9.69;1.0798197442952484;0.8334738450666581;0.7716544064188292;-0.37118101302234563;-0.34370129474314687;1.0718103209910241;9.999068929116467;0.8335060295563202;-0.42445498343313587;-0.42445504559926767;0.7775855994279037;-0.3300000093144716;0.8446685598327333
9.7;1.0798196698581732;0.8334732505700061;0.7716526094590825;-0.371181013128704;-0.34370129446465003;1.071811664405065;9.99906523736411;0.833505874285716;-0.424454983648127;-0.4244550455859559;0.7775846308574095;-0.3300000096949873;0.8446688401942811
9.71;1.07981955202801;0.8334726298950123;0.7716508016522817;-0.3711810132555673;-0.3437012941627779;1.0718129645668377;9.999062489338712;0.8335057471879561;-0.4244549838704206;-0.4244550455455649;0.7775836984611258;-0.33000001008979346;0.8446691850359164
9.72;1.0798193952158344;0.8334719850134363;0.7716489860962308;-0.3711810134017277;-0.3437012938404385;1.0718142245892242;9.999060689294557;0.8335056477555229;-0.4244549840992442;-0.4244550454781569;0.7775828030242711;-0.3300000104988086;0.8446695925136514
9.73;1.0798192046114459;0.8334713171573905;0.771647166203264;-0.3711810135658141;-0.34370129350067974;1.0718154486911078;9.999059830314595;0.833505576099508;-0.42445498433373074;-0.42445504538378226;0.77758194516719;-0.33000001092159487;0.8446700600656037
9.74;1.079818984576524;0.8334706264115093;0.7716453456248606;-0.37118101374632595;-0.343701293146496;1.071816640589963;9.999059899957956;0.8335055327806096;-0.42445498457289677;-0.42445504526232836;0.7775811256109914;-0.33000001135740503;0.8446705845262028
9.75;1.0798187379731468;0.8334699117192318;0.7716435282545073;-0.37118101394199177;-0.3437012927807969;1.0718178023181946;9.999060887452005;0.8335055179350513;-0.4244549848156833;-0.4244550451135135;0.7775803450912472;-0.33000001180527117;0.8446711622762505
9.76;1.0798184662892094;0.8334691715077439;0.7716417182461744;-0.371181014152005;-0.3437012924063137;1.0718189353813943;9.999062783831667;0.8335055311407803;-0.4244549850610144;-0.4244550449370666;0.7775796041130248;-0.33000001226415787;0.8446717896054804
9.77;1.0798181702733962;0.8334684042846536;0.7716399196543063;-0.37118101437588136;-0.3437012920255314;1.0718200429822857;9.999065582387423;0.8335055720549829;-0.4244549853077462;-0.424455044732829;0.7775789030987416;-0.33000001273310153;0.8446724631544408
9.78;1.0798178507055622;0.8334676084329947;0.7716381359060432;-0.371181014613076;-0.34370129164071317;1.0718211305488436;9.999069284215883;0.8335056404265085;-0.42445498555461264;-0.4244550445008409;0.7775782430595695;-0.3300000132111736;0.8446731798484709
9.79;1.0798175088572763;0.8334667818665875;0.7716363698188337;-0.37118101486251454;-0.34370129125389415;1.0718222042631067;9.999073900303626;0.8335057360481516;-0.4244549858003411;-0.4244550442416504;0.777577625850451;-0.33000001369733506;0.8446739362854093
9.8;1.0798171459538815;0.8334659225972724;0.7716346241640258;-0.37118101512252255;-0.34370129086688145;1.0718232695400332;9.999079447840147;0.8335058594657787;-0.42445498604385234;-0.4244550439565745;0.7775770536451397;-0.3300000141902655;0.8446747283097332
9.81;1.07981676199383;0.833465029702823;0.7716329017201938;-0.3711810153913766;-0.3437012904813394;1.0718243302472095;9.999085944960335;0.8335060123610092;-0.42445498628443895;-0.4244550436474821;0.7775765284875099;-0.33000001468838397;0.8446755510574311
9.82;1.0798163553010889;0.8334641040467995;0.7716312044936234;-0.37118101566780715;-0.3437012900988611;1.0718253885835616;9.999093402411459;0.8335061971516126;-0.42445498652175867;-0.42445504331628453;0.7775760522585758;-0.3300000151901817;0.8446763993172549
9.83;1.079815923026844;0.8334631488117138;0.7716295329991351;-0.3711810159509422;-0.34370128972086894;1.071826445727279;9.9991018171968;0.8335064164473196;-0.4244549867557134;-0.42445504296461;0.7775756268200873;-0.3300000156944924;0.8446772679802288
9.84;1.0798154615326856;0.8334621692719297;0.7716278861526861;-0.37118101623999045;-0.34370128934839644;1.0718275024795554;9.999111175015434;0.8335066724015965;-0.42445498698646883;-0.42445504259378525;0.7775752538831041;-0.33000001620033603;0.8446781523392809
9.85;1.0798149666993229;0.8334611714849814;0.771626261997805;-0.37118101653408136;-0.34370128898203606;1.0718285590730776;9.999121455757082;0.8335069660660471;-0.42445498721430536;-0.4244550422049871;0.7775749343753241;-0.3300000167065639;0.8446790482017067
9.86;1.0798144348960437;0.8334601607134787;0.7716246587507024;-0.37118101683238747;-0.343701288622166;1.0718296145443933;9.999132637707698;0.8335072975256553;-0.42445498743914944;-0.4244550417993553;0.7775746680268314;-0.33000001721185396;0.8446799516869219
9.87;1.0798138637107335;0.833459140392742;0.7716230747518996;-0.37118101713442536;-0.34370128826914154;1.071830666511039;9.99914470181201;0.8335076666102829;-0.42445498766036793;-0.4244550413779463;0.777574453375421;-0.3300000177151037;0.8446808586931089
9.88;1.0798132516318564;0.8334581121027319;0.771621507791626;-0.3711810174402436;-0.3437012879231766;1.07183171182471;9.999157635081156;0.8335080731594885;-0.4244549878769541;-0.4244550409416124;0.7775742874784394;-0.33000001821577174;0.8446817646893686
9.89;1.0798125974333859;0.8334570766338205;0.7716199550641315;-0.371181017750264;-0.34370128758409546;1.0718327477844165;9.999171431153677;0.8335085169682074;-0.42445498808764;-0.42445504049077426;0.777574165487815;-0.33000001871390733;0.8446826653378098
9.9;1.0798118999591215;0.8334560352275056;0.7716184129188112;-0.37118101806494375;-0.34370128725122046;1.0718337728198706;9.99918608570597;0.8335089979422939;-0.4244549882908399;-0.4244550400252558;0.777574080903958;-0.3300000192099871;0.8446835569963083
9.91;1.0798111582811787;0.8334549900359765;0.7716168763389376;-0.3711810183845739;-0.3437012869234465;1.071834786579639;9.99920158862536;0.8335095165344777;-0.42445498848467833;-0.42445503954462055;0.7775740266975383;-0.3300000197047924;0.8446844361894854
9.92;1.079810371706792;0.8334539439909403;0.7716153395727623;-0.3711810187092946;-0.3437012865994468;1.0718357899442876;9.999217916603934;0.8335100742262369;-0.4244549886672377;-0.424455039048641;0.7775739965652814;-0.3300000201993163;0.8446852988282242
9.93;1.0798095397591083;0.8334529004765084;0.7716137973221616;-0.37118101903923123;-0.3437012862778676;1.0718367842957128;9.99923502659104;0.8335106731864953;-0.4244549888369874;-0.42445503853728445;0.7775739855029007;-0.3300000206945386;0.8446861398043217
9.94;1.079808662576867;0.8334518631790386;0.7716122451536671;-0.3711810193746145;-0.3437012859572865;1.0718377705338216;9.999252857120116;0.8335113149935587;-0.42445498899310896;-0.42445503801050327;0.7775739897182731;-0.3300000211910802;0.844686952933831
9.95;1.0798077409546945;0.83345083637413;0.7716106796909141;-0.37118101971581124;-0.34370128563607494;1.071838749335726;9.999271338808361;0.8335119996379933;-0.4244549891353836;-0.4244550374682867;0.7775740062220674;-0.3300000216889631;0.8446877314464526
9.96;1.079806776128195;0.8334498249342296;0.7716090989038253;-0.3711810200632703;-0.34370128531253663;1.0718397217431266;9.999290399348945;0.8335127255381374;-0.4244549892637865;-0.42445503691091185;0.7775740324760495;-0.3300000221876876;0.8446884688734515
9.97;1.079805770194851;0.8334488335268059;0.7716075017855453;-0.37118102041740275;-0.34370128498513;1.071840688848393;9.999309964318535;0.8335134903634466;-0.42445498937827825;-0.42445503633906656;0.7775740664464026;-0.33000002268657724;0.8446891599704621
9.98;1.0798047263808934;0.8334478654412041;0.7716058877802405;-0.3711810207784482;-0.3437012846525753;1.071841651451048;9.999329965071132;0.8335142920259301;-0.42445498947898;-0.42445503575373283;0.7775741068695216;-0.33000002318508614;0.8446898011084931
9.99;1.079803648687917;0.8334469214869641;0.7716042567433536;-0.3711810211463794;-0.3437012843140037;1.0718426098378446;9.999350342261044;0.8335151289557725;-0.4244549895662875;-0.4244550351560872;0.7775741532862529;-0.330000023682823;0.8446903896422414
10.0;1.0798025415011179;0.8334459995796913;0.7716026090309827;-0.3711810215207898;-0.34370128396897415;1.0718435630848924;9.999371040120359;0.8335159996733149;-0.42445498964067285;-0.4244550345475477;0.777574205348319;-0.3300000241794473;0.8446909229660163
10.01;1.0798014091877788;0.8334450954477721;0.7716009451718356;-0.371181021900855;-0.3437012836173489;1.071844508811142;9.999392009900307;0.8335169026862658;-0.424454989702664;-0.4244550339297815;0.7775742617308319;-0.330000024674627;0.844691398493598
10.02;1.0798002556957926;0.833444203560421;0.7715992656926621;-0.37118102228556205;-0.3437012832592956;1.071845443678673;9.999413221754928;0.8335178367809383;-0.424454989753104;-0.42445503330455947;0.7775743199960908;-0.33000002516794097;0.844691814405144
10.03;1.0797990845486138;0.8334433175028106;0.7715975715886346;-0.3711810226739828;-0.34370128289528573;1.0718463639596125;9.999434664978184;0.8335188006450233;-0.4244549897931781;-0.4244550326736124;0.7775743775509046;-0.3300000256587874;0.8446921699888162
10.04;1.0797978994091673;0.8334424304550623;0.7715958647472487;-0.3711810230653807;-0.3437012825260298;1.0718472664301888;9.99945633706112;0.8335197919781062;-0.4244549898240488;-0.4244550320385859;0.7775744326033486;-0.330000026146482;0.844692465431131
10.05;1.0797967048683181;0.8334415361185126;0.771594147693004;-0.37118102345927484;-0.34370128215237516;1.071848148727503;9.999478238676023;0.83352080767911;-0.4244549898464907;-0.4244550314009356;0.7775744845962702;-0.33000002663039596;0.8446927018419951
10.06;1.0797955069790306;0.8334406291540853;0.7715924232527137;-0.37118102385539226;-0.3437012817750558;1.0718490081118948;9.999500379050946;0.8335218451502499;-0.4244549898609036;-0.4244550307617542;0.7775745342834813;-0.3300000271099334;0.8446928816232453
10.07;1.0797943129846799;0.8334397045991233;0.7715906946970004;-0.3711810242534018;-0.343701281394557;1.071849840228551;9.9995227777728;0.8335229026400652;-0.42445498986762603;-0.42445503012174424;0.7775745837510591;-0.3300000275844218;0.8446930083052722
10.08;1.0797931304266324;0.8334387572800037;0.7715889656581955;-0.3711810246526412;-0.34370128101130176;1.071850638991094;9.999545454581494;0.8335239780346467;-0.4244549898672622;-0.42445502948132185;0.777574636607547;-0.33000002805309464;0.8446930855153492
10.09;1.0797919672691159;0.8334377819973524;0.7715872396151933;-0.3711810250520368;-0.3437012806258586;1.0718513970234744;9.999568420796756;0.8335250681445118;-0.4244549898608294;-0.424455028840688;0.7775746981390895;-0.3300000285152072;0.8446931162197154
10.1;1.0797908331376453;0.8334367737943149;0.7715855198205092;-0.37118102545021253;-0.3437012802388588;1.0718521065890634;9.999591683793007;0.8335261696890293;-0.4244549898497433;-0.4244550281999158;0.7775747747306102;-0.33000002897020625;0.8446931030829067
10.11;1.0797897395075258;0.8334357280307374;0.7715838096054386;-0.3711810258458047;-0.3437012798506739;1.0718527603477102;9.999615253536197;0.8335272806279183;-0.4244549898357221;-0.42445502755903336;0.7775748726684966;-0.33000002941789686;0.8446930491924749
10.12;1.0797886984339453;0.8334346407185429;0.7715821122438276;-0.371181026237862;-0.34370127946118456;1.0718533513515704;9.999639139730364;0.8335284001863915;-0.42445498982051155;-0.42445502691794257;0.7775749972111489;-0.3300000298585439;0.8446929585229617
10.13;1.0797877212466807;0.8334335089491387;0.7715804306638584;-0.3711810266260086;-0.3437012790699092;1.0718538734353977;9.999663343641746;0.833529527716012;-0.42445498980557833;-0.4244550262764398;0.7775751522030884;-0.3300000302927967;0.8446928363828229
10.14;1.0797868178632553;0.8334323309704925;0.7715787676727748;-0.3711810270103358;-0.34370127867640415;1.071854321976757;9.999687851701603;0.8335306617861518;-0.42445498979220064;-0.42445502563450116;0.7775753402719878;-0.33000003072136547;0.8446926895484995
10.15;1.0797859965711996;0.8334311060423938;0.7715771261970481;-0.3711810273912452;-0.34370127828052077;1.0718546936844868;9.999712636570713;0.833531800010743;-0.4244549897817564;-0.4244550249924385;0.7775755633525502;-0.3300000311446023;0.8446925255488971
10.16;1.0797852638593484;0.8334298345805238;0.7715755090135267;-0.371181027769315;-0.34370127788234633;1.0718549858623005;9.999737663945686;0.8335329391854327;-0.4244549897757249;-0.42445502435084304;0.777575822928809;-0.33000003156231755;0.8446923516533789
10.17;1.079784624297322;0.8334285182602742;0.7715739183966971;-0.3711810281451425;-0.3437012774821687;1.0718551961109637;9.99976289532856;0.8335340757107405;-0.4244549897755438;-0.42445502371054716;0.777576120178623;-0.3300000319738975;0.8446921745697038
10.18;1.0797840811432937;0.8334271594951618;0.771572356183036;-0.371181028519282;-0.34370127708060827;1.0718553223604224;9.999788288506416;0.8335352060259585;-0.42445498978254387;-0.4244550230725213;0.7775764564494998;-0.3300000323785489;0.8446920005491665
10.19;1.0797836376917955;0.833425761012321;0.7715708237686898;-0.3711810288923785;-0.34370127667870815;1.071855362785907;9.999813802781082;0.8335363262858573;-0.424454989797886;-0.42445502243776884;0.7775768337115937;-0.3300000327755149;0.8446918348215626
10.2;1.079783298281199;0.833424325991201;0.7715693212450807;-0.3711810292652415;-0.34370127627793695;1.0718553155127173;9.999839406161746;0.833537431389448;-0.42445498982245816;-0.42445502180748185;0.7775772546377401;-0.3300000331640724;0.8446916810467878
10.21;1.0797830682954808;0.8334228581059542;0.7715678466072478;-0.37118102963866473;-0.34370127588014404;1.0718551787450843;9.999865077368312;0.8335385145156308;-0.4244549898568288;-0.42445502118327544;0.7775777224961723;-0.3300000335433566;0.8446915421424351
10.22;1.0797829538888437;0.83342136151696;0.7715663961592785;-0.37118103001317204;-0.343701275487417;1.071854951579816;9.999890797860715;0.8335395678524042;-0.42445498990137537;-0.424455020567167;0.7775782407878633;-0.3300000339123143;0.844691421504589
10.23;1.0797829621458166;0.8334198412215975;0.7715649653542253;-0.371181030388971;-0.3437012751019391;1.0718546346028908;9.999916540412192;0.8335405837229112;-0.42445498995638015;-0.4244550199612497;0.7775788123846903;-0.3300000342697832;0.8446913232733215
10.24;1.0797831008557417;0.8334183032733828;0.7715635494441118;-0.3711810307660998;-0.34370127472595585;1.0718542296933915;9.999942265825657;0.8335415551266908;-0.42445499002182996;-0.4244550193672102;0.7775794387649464;-0.3300000346144104;0.8446912521277882
10.25;1.0797833771359913;0.8334167543063363;0.7715621443199975;-0.3711810311445164;-0.34370127436167763;1.0718537397984942;9.99996792675393;0.8335424759190533;-0.42445499009722865;-0.42445501878602115;0.7775801202463632;-0.3300000349445084;0.8446912129740858
10.26;1.0797837958759644;0.8334152004793753;0.7715607471646366;-0.37118103152414367;-0.34370127401107187;1.0718531693400712;9.999993472001902;0.8335433410085801;-0.42445499018188726;-0.42445501821802706;0.7775808567736682;-0.33000003525818705;0.8446912105711291
10.27;1.0797843593641716;0.833413646776861;0.7715593559837598;-0.37118103190496654;-0.3437012736758754;1.0718525244791106;10.000018850735385;0.8335441465174093;-0.42445499027539296;-0.4244550176633646;0.7775816479656332;-0.33000003555365826;0.8446912494073368
10.28;1.079785068172849;0.8334120974300321;0.7715579687289585;-0.3711810322870244;-0.3437012733578713;1.071851812382179;10.000044013556296;0.8335448896908255;-0.4244549903775601;-0.42445501712235517;0.7775824926784515;-0.33000003582945575;0.844691333386165
10.29;1.0797859222411186;0.8334105566961796;0.7715565833943852;-0.37118103267021924;-0.3437012730589979;1.0718510403745753;10.000068909371478;0.8335455684366371;-0.4244549904879813;-0.42445501659548823;0.7775833892285683;-0.33000003608456563;0.8446914651611213
10.3;1.0797869215988263;0.8334090289800876;0.7715551986816932;-0.371181033054098;-0.34370127278112117;1.0718502161186234;10.000093488526373;0.8335461812252302;-0.4244549906058338;-0.4244550160832122;0.7775843358843704;-0.33000003631850083;0.8446916456801784
10.31;1.0797880670434068;0.8334075184535767;0.7715538143553543;-0.37118103343778996;-0.34370127252579524;1.0718493481981965;10.000117711967004;0.8335467276837522;-0.4244549907300073;-0.4244550155859088;0.7775853311783315;-0.33000003653126186;0.8446918741666017
10.32;1.0797893600479824;0.8334060289228937;0.7715524312678056;-0.3711810338201798;-0.3437012722943039;1.0718484461556745;10.000141552558553;0.833547208883877;-0.42445499085922683;-0.42445501510404204;0.7775863742936399;-0.33000003672310785;0.8446921485999754
10.33;1.079790801278253;0.8334045640728825;0.7715510511098561;-0.3711810342003257;-0.3437012720878268;1.0718475199571664;10.000164990020558;0.8335476269937081;-0.4244549909921163;-0.42445501463836494;0.7775874648491684;-0.33000003689426155;0.844692466281556
10.34;1.0797923893591357;0.833403127514089;0.7715496759503243;-0.3711810345778531;-0.34370127190739275;1.0718465791687093;10.000188010837622;0.8335479851180276;-0.42445499112720153;-0.42445501418997283;0.77758860203494;-0.33000003704485775;0.8446928240786272
10.35;1.079794121243022;0.833401722486333;0.7715483078724577;-0.3711810349528927;-0.34370127175368853;1.071845632212837;10.000210611932653;0.8335482872957334;-0.4244549912628715;-0.4244550137600662;0.7775897840824333;-0.3300000371751768;0.8446932187108046
10.36;1.0797959936817632;0.8334003511918996;0.77154694911044;-0.37118103532568186;-0.34370127162696884;1.071844686161772;10.000232801069565;0.8335485381057042;-0.42445499139745485;-0.424455013349653;0.7775910081222758;-0.3300000372858185;0.8446936470130122
10.37;1.0797980046195441;0.8333990139165218;0.7715456022784029;-0.37118103569627997;-0.34370127152710145;1.071843747100073;10.000254593690059;0.833548742389418;-0.42445499152934446;-0.42445501295947574;0.7775922702167403;-0.33000003737769334;0.8446941059979298
10.38;1.0798001532506751;0.8333977090879825;0.7715442698356103;-0.3711810360643842;-0.3437012714537409;1.0718428204842563;10.000276007649347;0.8335489053347198;-0.4244549916570901;-0.4244550125901119;0.7775935656936459;-0.33000003745212314;0.8446945930684223
10.39;1.0798024388524283;0.8333964343578265;0.7715429534427792;-0.37118103642923883;-0.34370127140654383;1.0718419109812325;10.000297055483157;0.8335490320861522;-0.4244549917795296;-0.4244550122419556;0.7775948897752429;-0.33000003751099655;0.844695106070855
10.4;1.0798048597913537;0.83339518715976;0.7715416538802738;-0.3711810367899785;-0.3437012713852445;1.0718410220303887;10.000317740545492;0.8335491266767884;-0.42445499189580904;-0.4244550119150791;0.7775962383342997;-0.3300000375565941;0.8446956428052039
10.41;1.0798074131651525;0.833393964599792;0.7715403710095082;-0.3711810371461486;-0.3437012713896204;1.0718401558001958;10.000338062630451;0.8335491913109075;-0.4244549920051883;-0.42445501160926913;0.7775976085382852;-0.33000003759119545;0.8446962005871338
10.42;1.0798100945394096;0.8333927636895364;0.7715391040124351;-0.37118103749778236;-0.3437012714194554;1.0718393135829731;10.000358023755426;0.8335492267389885;-0.42445499210691645;-0.4244550113242088;0.7775989991294392;-0.3300000376168894;0.8446967766778422
10.43;1.0798128977998813;0.8333915816997484;0.7715378521240001;-0.37118103784518086;-0.3437012714745128;1.0718384963880705;10.000377626844767;0.8335492332327072;-0.4244549922003755;-0.4244550110594823;0.7776004099464594;-0.3300000376357054;0.8446973694260913
10.44;1.0798158159908635;0.8333904160264076;0.7715366150293055;-0.3711810381887366;-0.34370127155464386;1.0718377055502044;10.00039687505829;0.8335492115213782;-0.4244549922853337;-0.42445501081435866;0.7776018409633774;-0.33000003764986185;0.8446979786231423
10.45;1.0798188432037072;0.8333892637673271;0.771535392599041;-0.371181038528705;-0.34370127165996067;1.0718369428708932;10.000415774150122;0.8335491635328051;-0.42445499236215356;-0.4244550105876648;0.7776032917326425;-0.3300000376618614;0.844698604672591
10.46;1.0798219754832559;0.8333881216282908;0.7715341844338411;-0.3711810388650203;-0.3437012717907487;1.071836210463558;10.000434328774624;0.8335490924645146;-0.4244549924319422;-0.4244550103778949;0.7776047612299646;-0.33000003767438174;0.8446992483858237
10.47;1.0798252095129037;0.8333869864099723;0.771532989539604;-0.37118103919738055;-0.3437012719472249;1.07183551096098;10.000452538799639;0.8335490018720221;-0.424454992496488;-0.42445501018347126;0.7776062476742301;-0.33000003769009023;0.844699911677936
10.48;1.0798285410080017;0.8333858554395313;0.7715318063519611;-0.37118103952545867;-0.34370127212947954;1.0718348477133885;10.000470408089852;0.8335488946069765;-0.42445499255777075;-0.42445501000319596;0.777607748493009;-0.3300000377113974;0.8447005975376434
10.49;1.0798319644288439;0.8333847267042134;0.7715306333268083;-0.3711810398490148;-0.3437012723376165;1.0718342243184178;10.000487950785605;0.8335487724324799;-0.42445499261740965;-0.42445500983671086;0.7776092604017931;-0.3300000377401999;0.8447013092320997
10.5;1.079835473286545;0.8333835992416495;0.7715294696654735;-0.37118104016789455;-0.3437012725719569;1.0718336441499212;10.000505181477703;0.8335486360905344;-0.4244549926766736;-0.4244550096844187;0.7776107792500423;-0.33000003777784076;0.8447020495633718
10.51;1.0798390606637895;0.8333824735681268;0.7715283154036964;-0.37118104048193357;-0.34370127283300705;1.0718331105455134;10.000522105971655;0.8335484854596502;-0.424454992736778;-0.4244550095470156;0.7776123001207463;-0.33000003782524223;0.8447028203096532
10.52;1.0798427203000056;0.8333813515573467;0.7715271708801057;-0.371181040790808;-0.34370127312106885;1.0718326270692689;10.000538725016396;0.8335483197562896;-0.4244549927989212;-0.42445500942535536;0.7776138180377618;-0.330000037882958;0.8447036219890361
10.53;1.0798464476239047;0.8333802358439077;0.7715260364018436;-0.3711810410939817;-0.3437012734360389;1.0718321977628538;10.00055504117596;0.8335481379744915;-0.4244549928642419;-0.42445500932050584;0.7776153282863261;-0.33000003795111815;0.8447044537393271
10.54;1.0798502399116632;0.8333791291024235;0.7715249126065471;-0.3711810413908491;-0.3437012737776825;1.0718318280175019;10.000571060134487;0.8335479397357506;-0.424454992933797;-0.4244550092335137;0.7776168260789326;-0.3300000380293931;0.8447053132645769
10.55;1.079854095649869;0.8333780335370446;0.7715238009882305;-0.37118104168098953;-0.34370127414587787;1.0718315255059723;10.000586788642641;0.8335477254106698;-0.4244549930083409;-0.42445500916509316;0.7776183066826065;-0.33000003811713713;0.8447061976340826
10.56;1.0798580132515814;0.8333769507276364;0.7715227036398034;-0.3711810419644077;-0.3437012745405257;1.0718312998009276;10.000602230576513;0.8335474946849003;-0.42445499308807844;-0.4244550091154864;0.7776197661004767;-0.33000003821374374;0.8447071046916129
10.57;1.0798619894067225;0.8333758819355663;0.7715216222793432;-0.3711810422417263;-0.3437012749614026;1.0718311607970579;10.000617381082838;0.8335472455368172;-0.4244549931726625;-0.4244550090844264;0.7776212015300302;-0.33000003831893693;0.8447080336788537
10.58;1.079866018674233;0.8333748287849865;0.7715205578751392;-0.371181042514184;-0.3437012754081873;1.071831117217398;10.000632222238668;0.8335469752198503;-0.4244549932614277;-0.4244550090711541;0.7776226114207829;-0.33000003843273196;0.8447089846658159
10.59;1.0798700948401607;0.8333737935137142;0.7715195113837174;-0.3711810427832696;-0.3437012758805314;1.0718311757053676;10.000646721297562;0.8335466816551694;-0.4244549933537727;-0.42445500907452544;0.7776239949884122;-0.3300000385551798;0.8447099575138398
10.6;1.0798742117301863;0.8333727784204171;0.7715184846003028;-0.3711810430501891;-0.34370127637802983;1.0718313406825293;10.000660832750286;0.8335463635053533;-0.4244549934494916;-0.42445500909323214;0.7776253512140961;-0.3300000386861654;0.8447109512483263
10.61;1.0798783626785242;0.8333717853578717;0.7715174807296573;-0.3711810433155695;-0.34370127690012253;1.0718316152662717;10.000674506371308;0.8335460196081723;-0.4244549935487639;-0.4244550091260309;0.7776266783708244;-0.33000003882534185;0.8447119641513874
10.62;1.0798825403143646;0.8333708157816866;0.7715165047712385;-0.37118104357963494;-0.3437012774459439;1.071832002431209;10.000687697937689;0.8335456490701587;-0.42445499365180067;-0.42445500917196;0.7776279748101852;-0.3300000389721822;0.8447129941443929
10.63;1.0798867367553822;0.8333698710005131;0.7715155628925494;-0.3711810438426025;-0.3437012780141822;1.071832505142102;10.000700378821877;0.8335452517424987;-0.42445499375853335;-0.4244550092305762;0.7776292400145177;-0.3300000391261224;0.8447140392853012
10.64;1.0798909434473751;0.8333689521715374;0.7715146612939637;-0.3711810441047622;-0.34370127860310784;1.0718331260204539;10.000712540300967;0.8335448282070786;-0.4244549938686468;-0.4244550093019757;0.7776304748087519;-0.33000003928659327;0.8447150982983959
10.65;1.0798951510404766;0.8333680599496448;0.7715138063837036;-0.3711810443662451;-0.34370127921075144;1.0718338675773038;10.000724189516552;0.8335443796449158;-0.4244549939817992;-0.42445500938646;0.7776316809297382;-0.3300000394529475;0.8447161707258906
10.66;1.0798993497593286;0.8333671942756719;0.7715130054602786;-0.3711810446269391;-0.3437012798351089;1.0718347322974549;10.000735342998784;0.8335439078930655;-0.42445499409765236;-0.4244550094841866;0.7776328604731719;-0.3300000396244478;0.8447172567741085
10.67;1.0799035303963045;0.8333663542115515;0.7715122661559836;-0.37118104488671505;-0.34370128047427523;1.0718357223442387;10.000746025600336;0.8335434150262061;-0.4244549942156014;-0.42445500959511895;0.7776340155359593;-0.3300000398000591;0.844718356757361
10.68;1.07990768518204;0.8333655374592871;0.7715115954846862;-0.37118104514565464;-0.34370128112646975;1.071836839586202;10.000756271806305;0.8335429028969328;-0.42445499433456024;-0.42445500971900924;0.7776351482482378;-0.330000039978145;0.8447194702001167
10.69;1.0799118072141942;0.8333647404165715;0.7715109996236678;-0.3711810454038578;-0.3437012817900691;1.071838085595466;10.000766118192363;0.8335423736494919;-0.42445499445317497;-0.424455009855093;0.7776362609056818;-0.3300000401566039;0.8447205958125819
10.7;1.0799158895321284;0.8333639588763572;0.7715104839400361;-0.3711810456609644;-0.3437012824636477;1.0718394612739905;10.000775590489713;0.8335418304215828;-0.4244549945702389;-0.4244550100018072;0.7776373555747951;-0.3300000403332755;0.8447217323474934
10.71;1.0799199259945442;0.8333631882894248;0.7715100526792092;-0.37118104591598644;-0.3437012831458301;1.071840966480909;10.000784704056485;0.8335412770776335;-0.4244549946848539;-0.4244550101568679;0.777638433410038;-0.3300000405062125;0.8447228787514637
10.72;1.079923912802219;0.8333624239962356;0.7715097083968632;-0.3711810461675841;-0.3437012838349939;1.0718425997394592;10.000793475180272;0.8335407175407732;-0.42445499479631327;-0.4244550103175965;0.7776394945771874;-0.3300000406737798;0.844724033494227
10.73;1.0799278488547266;0.8333616620813328;0.7715094516108834;-0.37118104641433003;-0.34370128452903487;1.0718443580475783;10.00080192338883;0.8335401556551209;-0.424454994903919;-0.42445501048126016;0.7776405387584397;-0.33000004083455486;0.8447251942113928
10.74;1.0799317356027804;0.8333608998468797;0.7715092814733077;-0.37118104665464935;-0.34370128522538496;1.0718462371845898;10.00081006542153;0.8335395952620259;-0.4244549950068856;-0.4244550106451881;0.7776415657395864;-0.33000004098722996;0.8447263579423435
10.75;1.0799355768281607;0.8333601355814033;0.7715091973653218;-0.3711810468866623;-0.34370128592143695;1.071848232092067;10.000817908979004;0.8335390398161329;-0.4244549951043488;-0.424455010806665;0.7776425759528208;-0.33000004113074816;0.8447275215745557
10.76;1.07993937781376;0.8333593686962658;0.7715091998667671;-0.3711810471082443;-0.3437012866151564;1.071850336402268;10.000825447101553;0.8335384919533059;-0.4244549951953874;-0.42445501096295346;0.7776435707906809;-0.3300000412643388;0.8447286819556626
10.77;1.0799431437049967;0.8333586000938412;0.7715092903100552;-0.37118104731728024;-0.3437012873053747;1.0718525420291944;10.000832660322668;0.8335379534327;-0.424454995279022;-0.4244550111116216;0.7776445522600486;-0.3300000413871386;0.844729835552686
10.78;1.0799468779095927;0.8333578319276711;0.7715094699143574;-0.3711810475118929;-0.3437012879914655;1.0718548399591812;10.000839526919144;0.8335374250716773;-0.4244549953541881;-0.42445501125083657;0.777645522108095;-0.33000004149780204;0.8447309785115648
10.79;1.0799505817466217;0.8333570671289584;0.7715097394716698;-0.3711810476904314;-0.3437012886727333;1.0718572211518147;10.000846031870562;0.8335369070172347;-0.42445499541969317;-0.42445501137929864;0.7776464812943993;-0.3300000415946502;0.844732107235928
10.8;1.0799542546992378;0.8333563090297663;0.7715100994102594;-0.37118104785132877;-0.3437012893481377;1.0718596766115676;10.0008521732546;0.8335363995416365;-0.424454995474258;-0.42445501149595405;0.7776474300810688;-0.33000004167619174;0.8447332184977501
10.81;1.079957894262983;0.8333555609190918;0.771510549850152;-0.3711810479931432;-0.34370129001633853;1.0718621971316624;10.000857962231365;0.8335359032206759;-0.424454995516662;-0.42445501159990623;0.7776483682985526;-0.3300000417413975;0.8447343091956979
10.82;1.0799614962233077;0.8333548255894938;0.7715110906466184;-0.3711810481147086;-0.3437012906758639;1.071864773186288;10.000863410003413;0.8335354182800454;-0.4244549955458956;-0.42445501169074795;0.7776492955554217;-0.3300000417896205;0.8447353763542845
10.83;1.0799650558608502;0.8333541050323845;0.771511721448888;-0.3711810482150337;-0.34370129132551214;1.0718673952475244;10.000868515831288;0.8335349442765931;-0.4244549955612238;-0.4244550117688331;0.7776502114698387;-0.33000004182049414;0.8447364173191353
10.84;1.079968569234047;0.8333534005313961;0.7715124416048429;-0.3711810482929126;-0.34370129196472554;1.0718700543515358;10.000873270361929;0.833534480390143;-0.4244549955621691;-0.42445501183497675;0.7776511161566906;-0.33000004183377485;0.8447374302554723
10.85;1.0799720339340615;0.8333527130345366;0.771513249739835;-0.37118104834673493;-0.34370129259353316;1.0718727417571703;10.000877664409693;0.8335340259111064;-0.42445499554861466;-0.4244550118900151;0.7776520108898112;-0.3300000418290725;0.844738414567201
10.86;1.0799754492269682;0.8333520435246107;0.7715141435295731;-0.3711810483748093;-0.34370129321215115;1.0718754476516097;10.000881696086507;0.8335335808428814;-0.4244549955210414;-0.42445501193479174;0.7776528981392871;-0.3300000418057826;0.844739370723352
10.87;1.0799788151858492;0.8333513930356286;0.7715151201320037;-0.3711810483757484;-0.3437012938206636;1.0718781607688508;10.000885378868931;0.8335331458708531;-0.42445499548057264;-0.424455011970355;0.7776537807417638;-0.3300000417632384;0.8447403000233814
10.88;1.079982130838652;0.8333507620598466;0.7715161767762856;-0.37118104834853316;-0.34370129441897357;1.071880869156764;10.00088874624147;0.8335327212832325;-0.42445499542881576;-0.4244550119979393;0.7776546611702063;-0.3300000417008563;0.8447412045081355
10.89;1.0799853929357806;0.8333501505181867;0.7715173111585818;-0.37118104829242904;-0.34370129500683433;1.0718835607146242;10.000891848858084;0.8335323063812411;-0.4244549953678023;-0.42445501201885893;0.7776555409708067;-0.33000004161824237;0.8447420865766959
10.9;1.0799885962957971;0.8333495591012161;0.7715185216123771;-0.3711810482068533;-0.34370129558396734;1.0718862237108446;10.000894744124341;0.8335319003189116;-0.424454995299998;-0.4244550120345941;0.7776564201015685;-0.3300000415152913;0.8447429485680463
10.91;1.0799917344839127;0.8333489902701561;0.7715198069235655;-0.37118104809119024;-0.3437012961503748;1.071888847624561;10.000897481783744;0.8335315031145885;-0.4244549952282853;-0.42445501204687736;0.7776572971402161;-0.3300000413923018;0.8447437926949413
10.92;1.0799947997311374;0.8333484474966557;0.7715211660526912;-0.3711810479447414;-0.343701296706592;1.0718914234400798;10.000900097478734;0.8335311158849461;-0.42445499515592444;-0.42445501205763525;0.7776581700723781;-0.3300000412500834;0.8447446210598608
10.93;1.0799977829347567;0.8333479336407839;0.7715225981364492;-0.37118104776688765;-0.34370129725354653;1.0718939436317272;10.000902620061584;0.8335307406314648;-0.424454995086383;-0.4244550120689444;0.7776590362618683;-0.33000004108986936;0.8447454356209527
10.94;1.0800006748601618;0.8333474496462253;0.7715241026434614;-0.3711810475572531;-0.3437012977920366;1.0718964025392776;10.000905080523335;0.8335303799005807;-0.4244549950231101;-0.42445501208290926;0.7776598918142485;-0.33000004091294205;0.844746238460248
10.95;1.0800034676413348;0.8333469939511852;0.7715256791941126;-0.37118104731575585;-0.3437012983223757;1.0718987960022022;10.000907512817287;0.8335300363871143;-0.4244549949694172;-0.4244550121013346;0.7776607313754419;-0.33000004072026307;0.8447470321747025
10.96;1.0800061551569347;0.8333465630274907;0.7715273271473045;-0.3711810470426364;-0.34370129884463496;1.071901119981559;10.000909952561004;0.8335297126776592;-0.4244549949283809;-0.42445501212538417;0.7776615487542339;-0.33000004051245313;0.8447478197178012
10.97;1.0800087323580818;0.8333461529770901;0.7715290453407282;-0.3711810467384488;-0.34370129935902005;1.0719033700308314;10.000912436414524;0.8335294112184741;-0.42445499490273086;-0.42445501215552056;0.7776623379004909;-0.33000004029001845;0.8447486038329006
10.98;1.0800111944712545;0.8333457609310495;0.7715308317165338;-0.37118104640395716;-0.34370129986589326;1.071905541888207;10.000914996643756;0.8335291341434872;-0.4244549948948765;-0.4244550121917823;0.7776630933019837;-0.33000004005353306;0.8447493867549553
10.99;1.080013537250384;0.833345385057354;0.7715326829816456;-0.3711810460399954;-0.3437013003657435;1.071907631946544;10.000917654310445;0.8335288827307893;-0.42445499490712624;-0.4244550122340944;0.7776638098027989;-0.330000039803703;0.8447501703611063
11.0;1.0800157585547974;0.8333450236034632;0.771534594727959;-0.37118104564735716;-0.34370130085925144;1.0719096372434116;10.000920420204109;0.8335286569111395;-0.42445499494186034;-0.42445501228244165;0.7776644827712601;-0.3300000395412378;0.8447509564434087
11.01;1.080017859357633;0.8333446745504698;0.7715365616514404;-0.3711810452267378;-0.34370130134709226;1.0719115554992802;10.000923299180267;0.8335284554117418;-0.42445499500141476;-0.4244550123368823;0.7776651087090422;-0.33000003926656474;0.8447517468988632
11.02;1.0800198427133214;0.8333443361466304;0.7715385775471436;-0.37118104477875646;-0.3437013018295123;1.0719133855816565;10.000926285742779;0.8335282767201745;-0.42445499508785794;-0.42445501239730704;0.777665685624663;-0.33000003897976204;0.8447525438040563
11.03;1.080021712128365;0.833344006901603;0.7715406354517803;-0.371181044304026;-0.3437013023061893;1.0719151276311967;10.000929358002733;0.8335281201630338;-0.4244549952030137;-0.4244550124630858;0.7776662127464815;-0.33000003868071826;0.844753349175885
11.04;1.080023470828099;0.8333436847969141;0.7715427282938339;-0.3711810438031214;-0.343701302776576;1.0719167827454774;10.000932487941045;0.8335279859350507;-0.42445499534867875;-0.4244550125329211;0.7776666898009511;-0.3300000383691445;0.8447541644791389
11.05;1.0800251217118735;0.8333433666999532;0.7715448495510455;-0.3711810432765038;-0.34370130324031656;1.0719183531400214;10.000935658311644;0.8335278742880957;-0.4244549955266277;-0.42445501260508034;0.7776671164649985;-0.33000003804451467;0.844754990399679
11.06;1.0800266675484544;0.8333430481883939;0.771546993463946;-0.37118104272463115;-0.3437013036973148;1.0719198420977094;10.000938862039927;0.8335277850691133;-0.4244549957383079;-0.42445501267778324;0.777667492112806;-0.3300000377062108;0.8447558272724873
11.07;1.0800281110838348;0.8333427240560131;0.7715491549594234;-0.3711810421481454;-0.34370130414753935;1.0719212530539526;10.000942087602207;0.8335277176527177;-0.42445499598460124;-0.4244550127493556;0.7776678161917758;-0.330000037353886;0.844756675639604
11.08;1.0800294548997458;0.8333423896828878;0.771551329193594;-0.37118104154788134;-0.34370130459092846;1.0719225892743207;10.000945309206312;0.8335276706959167;-0.4244549962658521;-0.42445501281823766;0.7776680892992333;-0.3300000369878825;0.8447575361399157
11.09;1.0800307011595138;0.8333420419898687;0.7715535109563691;-0.37118104092475307;-0.34370130502760515;1.0719238547180423;10.000948486107452;0.8335276417752233;-0.4244549965819412;-0.42445501288310894;0.7776683134040948;-0.33000003660937954;0.8447584092163299
