time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.95;1.079982675532737;0.8334273098553071;0.7717232947382359;-0.37118100966089607;-0.34370132912191964;1.0718929690475567;10.000884050049319;0.8335737298186634;-0.4244550006563678;-0.42445499618364796;0.7776406045447383;-0.32999997051749114;0.8448610269122906
12.96;1.0799838862861741;0.8334279095568825;0.7717232789147978;-0.3711810101938751;-0.3437013287630257;1.071894343573118;10.000868359163137;0.8335743084475731;-0.4244550004976567;-0.42445499641775997;0.7776389743150731;-0.3299999698952072;0.8448621085081661
12.97;1.0799850857021929;0.833428461464085;0.7717232241838513;-0.3711810107269509;-0.34370132840070666;1.0718956630706566;10.00085209652199;0.8335748544491468;-0.4244550003376417;-0.4244549966538888;0.7776373554977373;-0.3299999693001943;0.84486312275789
12.98;1.079986271976935;0.8334289645916765;0.7717231258303576;-0.37118101125871855;-0.3437013280350422;1.0718969322496767;10.000835337195157;0.8335753698938942;-0.42445500017664983;-0.4244549968905862;0.7776357541693419;-0.3299999687348738;0.8448640668356089
12.99;1.0799874457402756;0.8334294185932563;0.7717229790402391;-0.3711810117877745;-0.34370132766640554;1.071898155560773;10.000818155226016;0.833575857097413;-0.4244550000148593;-0.42445499712609497;0.7776341759432503;-0.3299999682010638;0.8448649379414989
13.0;1.0799886091395645;0.8334298236157264;0.7717227793268276;-0.3711810123125898;-0.34370132729546304;1.0718993375583528;10.000800617297017;0.8335763192238174;-0.42445499985234986;-0.4244549973587823;0.7776326260014224;-0.3299999677000217;0.8448657338112525
13.01;1.0799897649916144;0.8334301800948338;0.7717225227653997;-0.37118101283168536;-0.34370132692315;1.0719004837652537;10.000782787128735;0.833576760882521;-0.4244549996892172;-0.42445499758742605;0.7776311100267748;-0.3299999672325987;0.8448664532931084
13.02;1.0799909167659925;0.833430488441528;0.7717222062920538;-0.37118101334377746;-0.3437013265506118;1.0719015997687837;10.000764738010599;0.8335771874860755;-0.4244549995257079;-0.4244549978112522;0.7776296346454662;-0.32999996679920157;0.844867096662519
13.03;1.0799920685995206;0.8334307487090147;0.7717218277383762;-0.37118101384762514;-0.3437013261790267;1.0719026894854347;10.00074656063119;0.8335776036768616;-0.424454999362457;-0.4244549980300188;0.7776282066346317;-0.3299999663997719;0.8448676656919651
13.04;1.0799932243696255;0.833430960975667;0.7717213857353666;-0.3711810143418249;-0.343701325809286;1.0719037550650583;10.000728355634338;0.8335780124796259;-0.4244549992004984;-0.42445499824410077;0.7776268318346103;-0.32999996603398596;0.8448681629427054
13.05;1.0799943869420385;0.8334311254978141;0.7717208798573053;-0.37118101482469656;-0.34370132544167514;1.0719047979519976;10.000710219341727;0.8335784157679685;-0.42445499904093736;-0.42445499845417584;0.7776255146884264;-0.3299999657014205;0.8448685904563203
13.06;1.0799955586280428;0.8334312418048528;0.7717203105123449;-0.3711810152943536;-0.3437013250758965;1.0719058196613385;10.000692240178338;0.8335788151712977;-0.42445499888470356;-0.42445499866086167;0.7776242582473973;-0.3299999654014582;0.8448689493815486
13.07;1.0799967416470857;0.8334313083034985;0.7717196784888716;-0.3711810157489527;-0.3437013247114574;1.0719068218115408;10.000674503719512;0.8335792127060528;-0.42445499873252596;-0.42445499886473426;0.7776230643552188;-0.3299999651331504;0.844869240412788
13.08;1.0799979378966507;0.8334313230132006;0.7717189846472786;-0.37118101618690447;-0.34370132434788025;1.0719078053169693;10.000657091615379;0.8335796108010036;-0.42445499858489083;-0.42445499906643247;0.7776219338624881;-0.3299999648953501;0.8448694635008815
13.09;1.079999149060922;0.833431284173674;0.7717182298985581;-0.37118101660702907;-0.3437013239846308;1.0719087691968734;10.0006400745864;0.8335800117142529;-0.42445499844197343;-0.42445499926658287;0.7776208666841358;-0.3299999646870164;0.8448696176803826
13.1;1.080000377139406;0.8334311904498561;0.7717174151399572;-0.3711810170086413;-0.3437013236211156;1.071909709801458;10.000623510855288;0.8335804169784653;-0.4244549983037214;-0.4244549994656772;0.7776198620243711;-0.3299999645073951;0.844869702026529
13.11;1.080001624840336;0.8334310415174249;0.7717165409889784;-0.37118101739144665;-0.34370132325667335;1.0719106209148153;10.000607451991236;0.833580827204357;-0.42445499817002735;-0.4244549996639487;0.7776189191549098;-0.3299999643560454;0.8448697164801638
13.12;1.0800028957010746;0.8334308387301699;0.771715607720572;-0.3711810177553774;-0.34370132289046956;1.0719114943640997;10.000591947380764;0.8335812420149461;-0.424454998040834;-0.42445499986131574;0.7776180382782114;-0.3299999642328335;0.8448696622429044
13.13;1.0800041934191194;0.8334305848086699;0.7717146155776632;-0.3711810181005173;-0.3437013225215444;1.0719123205826477;10.000577041870523;0.8335816602967252;-0.42445499791623703;-0.4244550000576001;0.7776172205968706;-0.3299999641378688;0.844869542432437
13.14;1.0800055206074977;0.8334302828069997;0.771713565184037;-0.3711810184270375;-0.3437013221490898;1.0719130892305087;10.000562772062644;0.8335820809017703;-0.42445499779666346;-0.4244550002527177;0.7776164676156019;-0.32999996407134413;0.8448693622395129
13.15;1.0800068782408092;0.8334299352540108;0.7717124576366431;-0.37118101873508896;-0.34370132177266244;1.0719137899169404;10.000549170286597;0.8335825031982146;-0.4244549976829255;-0.4244550004465067;0.7776157805272764;-0.3299999640334612;0.8448691276751307
13.16;1.0800082658302579;0.8334295437149128;0.7717112942612347;-0.3711810190246999;-0.3437013213921454;1.0719144126887532;10.000536274244556;0.8335829270630205;-0.4244549975759195;-0.4244550006385403;0.7776151601235863;-0.32999996402450305;0.8448688439958508
13.17;1.0800096812474307;0.8334291089970214;0.7717100767328934;-0.3711810192957452;-0.34370132100760775;1.0719149483738593;10.000524130289245;0.8335833528048489;-0.42445499747621307;-0.4244550008282056;0.7776146069779036;-0.32999996404476517;0.844868515528087
13.18;1.0800111205603087;0.8334286318124456;0.7717088072429445;-0.3711810195480954;-0.34370132061911507;1.071915388948508;10.000512785607954;0.833583781376318;-0.4244549973839662;-0.4244550010147732;0.7776141216529379;-0.32999996409431737;0.8448681464218493
13.19;1.0800125787443586;0.8334281130302067;0.771707487867242;-0.37118101978193946;-0.3437013202264726;1.071915727539848;10.00050227999677;0.8335842142994888;-0.4244549972990396;-0.424455001197308;0.7776137049980377;-0.3299999641729927;0.8448677408758667
13.2;1.080014050516779;0.8334275535326071;0.7717061200764361;-0.3711810199980274;-0.34370131982905405;1.071915958539648;10.00049264803752;0.8335846531572116;-0.42445499722106034;-0.42445500137473713;0.777613358324799;-0.32999996428068085;0.8448673030621334
13.21;1.0800155304627244;0.833426954204577;0.7717047053551261;-0.3711810201975425;-0.3437013194258848;1.0719160786163164;10.000483925876297;0.8335850992396001;-0.42445499714970913;-0.4244550015461285;0.7776130833841859;-0.32999996441749446;0.8448668373688459
13.22;1.0800170128732842;0.8334263159679842;0.7717032457225611;-0.37118102038173834;-0.3437013190160057;1.0719160874663998;10.000476153984186;0.8335855534959451;-0.4244549970850932;-0.42445500171079703;0.777612882467614;-0.32999996458358644;0.8448663485267838
13.23;1.08001849186174;0.833425639966726;0.7717017429054845;-0.37118102055174995;-0.3437013185988111;1.0719159873169246;10.000469376267107;0.833586016768634;-0.42445499702766615;-0.4244550018681812;0.7776127583665263;-0.3299999647789723;0.8448658413356039
13.24;1.0800199614016006;0.8334249276420589;0.7717001972581116;-0.3711810207085714;-0.3437013181739622;1.0719157823922532;10.000463632799356;0.8335864901107314;-0.4244549969778518;-0.4244550020177854;0.7776127139219426;-0.32999996500360806;0.8448653202505901
13.25;1.0800214150622374;0.8334241800263149;0.7716986078256365;-0.37118102085303645;-0.3437013177410788;1.0719154791168763;10.000458949904703;0.8335869747048069;-0.4244549969359343;-0.4244550021591675;0.7776127515180625;-0.32999996525742714;0.8448647892379982
13.26;1.0800228460350456;0.8334233969307137;0.7716969732620507;-0.3711810209858719;-0.3437013172998299;1.071915086114462;10.000455341975496;0.8335874712902999;-0.42445499690223953;-0.4244550022917667;0.7776128729152599;-0.3299999655400892;0.8448642521892705
13.27;1.0800242474395685;0.8334225771901665;0.7716952928800416;-0.37118102110778733;-0.3437013168502549;1.0719146136449826;10.000452822108294;0.8335879796763186;-0.4244549968772682;-0.4244550024147968;0.7776130795169405;-0.3299999658506871;0.844863713202994
13.28;1.080025612990122;0.8334217195279952;0.7716935672125348;-0.3711810212195759;-0.343701316392618;1.0719140729538168;10.000451404682776;0.8335884989409144;-0.42445499686170046;-0.4244550025274955;0.7776133725434434;-0.32999996618783717;0.8448631758944846
13.29;1.080026938221928;0.8334208225712838;0.7716917978090154;-0.37118102132223496;-0.34370131592706055;1.071913475360968;10.000451099298587;0.8335890279750694;-0.42445499685638255;-0.42445500262949737;0.7776137528076009;-0.3299999665501298;0.844862642468941
13.3;1.0800282210121548;0.8334198839706276;0.7716899869326492;-0.3711810214169893;-0.3437013154535686;1.0719128310530075;10.00045191045764;0.8335895655584614;-0.42445499686225946;-0.4244550027208621;0.7776142206322023;-0.32999996693639005;0.8448621133174601
13.31;1.080029460969428;0.8334188999447546;0.7716881377259486;-0.3711810215052525;-0.34370131497198997;1.071912148310231;10.00045384673091;0.8335901099628726;-0.42445499688028065;-0.42445500280176685;0.7776147759142762;-0.32999996734560877;0.8448615868199253
13.32;1.0800306586205144;0.8334178657811191;0.7716862542657494;-0.37118102158854765;-0.3437013144819826;1.0719114336506148;10.000456927523716;0.8335906590897371;-0.4244549969114396;-0.4244550028723611;0.7776154178208008;-0.3299999677770588;0.8448610597406009
13.33;1.0800318141173963;0.8334167770346531;0.771684340878602;-0.37118102166837647;-0.343701313983177;1.0719106923993316;10.000461178479403;0.833591211119173;-0.42445499695676103;-0.42445500293282573;0.7776161444995151;-0.32999996823054656;0.8448605283989364
13.34;1.0800329257520953;0.8334156305894399;0.771682401430352;-0.3711810217461934;-0.343701313475495;1.071909928776927;10.00046661928862;0.8335917643629113;-0.4244549970170839;-0.42445500298330474;0.7776169535184224;-0.3299999687062325;0.8448599894598401
13.35;1.0800339900008173;0.8334144245881998;0.7716804393462311;-0.37118102182327767;-0.34370131295928136;1.0719091455259417;10.000473255247668;0.8335923167972402;-0.424454997092868;-0.42445500302388023;0.7776178426938397;-0.32999996920424046;0.8448594402003391
13.36;1.0800350028289747;0.8334131576995241;0.7716784577946516;-0.37118102190033;-0.343701312435188;1.0719083440008206;10.000481079294106;0.8335928665554566;-0.42445499718404145;-0.424455003054695;0.7776188103741761;-0.32999996972458856;0.8448588789831118
13.37;1.0800359604942897;0.8334118286755775;0.7716764596290364;-0.37118102197733843;-0.3437013119039996;1.0719075249189656;10.00049007925461;0.8335934126186527;-0.42445499728997155;-0.42445500307602485;0.7776198552579188;-0.3299999702673497;0.8448583055551214
13.38;1.0800368594101522;0.8334104362909632;0.7716744474642843;-0.3711810220540013;-0.3437013113665441;1.071906688901094;10.000500242186023;0.8335939546128499;-0.42445499740974335;-0.4244550030884126;0.7776209765089632;-0.32999997083283905;0.8448577207485327
13.39;1.0800376956471502;0.8334089795357691;0.7716724236678685;-0.37118102213027465;-0.34370131082376687;1.0719058365761223;10.000511552814105;0.833594492103683;-0.42445499754244703;-0.4244550030927531;0.7776221739142773;-0.32999997142165727;0.8448571259665798
13.4;1.0800384648574848;0.8334074578690501;0.7716703897380144;-0.3711810222066852;-0.34370131027679174;1.0719049685213362;10.000523987511382;0.8335950239514567;-0.4244549976871797;-0.4244550030899741;0.7776234475514803;-0.32999997203435594;0.84485652272571
13.41;1.0800391627283032;0.8334058713912598;0.7716683455731236;-0.3711810222842242;-0.34370130972670704;1.0719040849517536;10.000537509686774;0.8335955477006681;-0.4244549978428957;-0.4244550030806089;0.7776247975051166;-0.3299999726709787;0.8448559123148365
13.42;1.0800397851725703;0.8334042209451136;0.7716662896410191;-0.3711810223638444;-0.3437013091743906;1.0719031858572006;10.000552071053038;0.8335960594731393;-0.42445499800832576;-0.4244550030647021;0.7776262241079053;-0.32999997333099934;0.8448552958209289
13.43;1.0800403281791493;0.8334025080148041;0.7716642201804552;-0.37118102244594287;-0.3437013086208295;1.0719022718323779;10.000567616983869;0.8335965548696169;-0.4244549981819993;-0.4244550030420213;0.7776277280919075;-0.3299999740135995;0.8448546744135436
13.44;1.0800407879819973;0.8334007346373233;0.7716621364821942;-0.371181022530088;-0.3437013080676135;1.0719013446277947;10.000584092253112;0.8335970300107802;-0.4244549983623065;-0.4244550030124532;0.7776293099107403;-0.3299999747178063;0.8448540491282095
13.45;1.0800411617164563;0.8333989037458218;0.7716600391500495;-0.3711810226150201;-0.3437013075169322;1.0719004072444918;10.000601443755663;0.8335974817726965;-0.4244549985476084;-0.42445500297642896;0.7776309687254541;-0.329999975442437;0.8448534201966283
13.46;1.0800414482477698;0.8333970195744024;0.7716579295916448;-0.3711810226989915;-0.3437013069711096;1.0718994639726196;10.000619620124013;0.8335979077230075;-0.42445499873629977;-0.42445500293511407;0.7776327022003597;-0.3299999761861538;0.8448527871438316
13.47;1.0800416482979158;0.833395087444683;0.7716558100617081;-0.3711810227802192;-0.34370130643212615;1.0718985203263978;10.00063857310328;0.83359830640907;-0.4244549989267575;-0.4244550028901527;0.7776345072314056;-0.3299999769476237;0.8448521496101256
13.48;1.0800417633658213;0.8333931130351079;0.771653684292621;-0.37118102285704346;-0.3437013059012684;1.0718975823293617;10.000658259141126;0.8335986776415674;-0.42445499911734225;-0.424455002843097;0.7776363807670511;-0.3299999777256445;0.8448515074488187
13.49;1.0800417947336336;0.8333911020194287;0.7716515576400003;-0.37118102292782956;-0.3437013053791342;1.0718966553555491;10.000678635997621;0.8335990221139203;-0.4244549993063749;-0.4244550027949944;0.7776383200284364;-0.3299999785193004;0.8448508602726673
13.5;1.0800417434126615;0.8333890605639183;0.7716494364542789;-0.371181022990934;-0.3437013048660496;1.0718957436843914;10.000699661528621;0.8335993401645944;-0.42445499949188664;-0.42445500274645886;0.7776403222284308;-0.3299999793280573;0.8448502076879826
13.51;1.0800416099422776;0.8333869956301982;0.7716473271645649;-0.3711810230448433;-0.34370130436234375;1.071894850578816;10.000721299548614;0.8335996306334003;-0.4244549996714949;-0.42445500269796554;0.7776423844771125;-0.3299999801515506;0.8448495499154854
13.52;1.0800413940172624;0.8333849140301312;0.7716452358797523;-0.37118102308831846;-0.34370130386829384;1.0718939782945787;10.000743521154767;0.8335998912095183;-0.4244549998427529;-0.4244550026499123;0.7776445041360533;-0.3299999809891616;0.8448488878196181
13.53;1.0800410955036008;0.8333828212540121;0.7716431688659376;-0.3711810231203484;-0.3437013033840342;1.071893128463606;10.000766295440119;0.8336001198200027;-0.42445500000362596;-0.42445500260256597;0.7776466791330213;-0.329999981839754;0.8448482224607146
13.54;1.080040716218503;0.8333807215876745;0.7716411330292049;-0.37118102314002804;-0.34370130290946466;1.0718923025676799;10.000789576900601;0.8336003154436608;-0.4244550001525682;-0.4244550025561571;0.7776489077879224;-0.32999998270163994;0.844847555021519
13.55;1.0800402602819847;0.8333786192848937;0.771639135591565;-0.37118102314661816;-0.3437013024442804;1.0718915016806827;10.000813296312263;0.8336004777985819;-0.42445500028824007;-0.42445500251091356;0.7776511883179699;-0.3299999835726655;0.8448468868765774
13.56;1.080039733387287;0.833376519529014;0.7716371836197942;-0.37118102313969437;-0.34370130198835674;1.0718907257381065;10.000837361760473;0.8336006062969604;-0.4244550004093287;-0.4244550024669329;0.7776535185889546;-0.3299999844505195;0.8448462192405667
13.57;1.0800391423399045;0.8333744284954879;0.7716352840433324;-0.37118102311916507;-0.3437013015420484;1.0718899733897895;10.000861670557974;0.8336006992911622;-0.42445500051470497;-0.4244550024242001;0.7776558964704877;-0.3299999853332685;0.8448455532086693
13.58;1.0800384946661619;0.8333723528384712;0.7716334433222316;-0.37118102308522233;-0.3437013011059155;1.0718892425399549;10.00088612140282;0.8336007543064377;-0.4244550006038065;-0.4244550023827444;0.7776583203699764;-0.32999998621983273;0.8448448902361482
13.59;1.080037798025742;0.8333702991053521;0.7716316663148949;-0.371181023038172;-0.3437013006803593;1.0718885305906232;10.0009106198542;0.8336007688011394;-0.42445500067690556;-0.4244550023425709;0.7776607892134569;-0.32999998711000345;0.8448442319704291
13.6;1.0800370597910085;0.8333682733367489;0.7716299556749852;-0.37118102297812955;-0.3437013002656392;1.0718878343669644;10.000935079385208;0.8336007410787619;-0.424455000734991;-0.4244550023035012;0.7776633019756409;-0.3299999880039017;0.8448435795662136
13.61;1.0800362870651663;0.8333662810630256;0.7716283125641568;-0.37118102290503796;-0.34370129986198766;1.0718871506175425;10.000959424800484;0.8336006712395996;-0.42445500077959486;-0.4244550022652645;0.7776658573125732;-0.32999998890138954;0.8448429333499949
13.62;1.0800354865932307;0.8333643273209026;0.7716267373781889;-0.37118102281898596;-0.3437012994695643;1.071886476734472;10.000983600935406;0.8336005615245683;-0.4244550008126992;-0.42445500222760907;0.7776684532845618;-0.32999998980191736;0.8448422929028094
13.63;1.0800346638711;0.8333624161971556;0.7716252296570967;-0.37118102272026676;-0.34370129908833413;1.0718858105830813;10.001007575918717;0.8336004154789659;-0.4244550008362805;-0.4244550021901596;0.7776710869103697;-0.32999999070468006;0.8448416569409095
13.64;1.0800338225986765;0.8333605502364115;0.771623788062139;-0.37118102260930574;-0.34370129871800653;1.071885149982602;10.001031331483064;0.8336002368782309;-0.42445500085178695;-0.42445500215234594;0.7776737537292064;-0.3299999916087872;0.8448410231755752
13.65;1.0800329657322807;0.8333587305649797;0.7716224108477726;-0.37118102248680923;-0.34370129835804214;1.0718844928399918;10.00105484981391;0.8336000298417795;-0.42445500086014915;-0.4244550021136534;0.7776764477786119;-0.32999999251349804;0.8448403888355674
13.66;1.0800320965817936;0.8333569578975034;0.7716210964226403;-0.37118102235392025;-0.3437012980077118;1.0718838374675295;10.001078105093915;0.8335997993036689;-0.42445500086207044;-0.4244550020738282;0.7776791619427796;-0.3299999934185641;0.8448397512948025
13.67;1.0800312186902559;0.8333552333772956;0.7716198438037674;-0.37118102221220933;-0.3437012976662575;1.0718831826492314;10.001101063437565;0.8335995503012492;-0.424455000858182;-0.42445500203281106;0.777681888336465;-0.3299999943244014;0.8448391083124427
13.68;1.080030335761775;0.8333535586828527;0.7716186525960677;-0.37118102206361664;-0.3437012973330836;1.0718825276971806;10.001123692094605;0.8335992870160646;-0.42445500084906473;-0.424455001990598;0.7776846185535498;-0.3299999952319536;0.8448384582206205
13.69;1.080029451876674;0.8333519357909113;0.7716175223046439;-0.37118102191027247;-0.34370129700780994;1.0718818723176882;10.001145962986673;0.833599012993573;-0.4244550008352605;-0.42445500194717606;0.7776873437317987;-0.3299999961422923;0.8448377999018448
13.7;1.0800285709049156;0.8333503665540972;0.7716164516389983;-0.3711810217541177;-0.3437012966901078;1.0718812159982976;10.00116784223092;0.8335987316121461;-0.42445500081718535;-0.42445500190256524;0.777690054880318;-0.3299999970560621;0.8448371324631162
13.71;1.080027695835564;0.833348852547415;0.7716154384015895;-0.37118102159661626;-0.3437012963795164;1.0718805574853913;10.001189280825415;0.8335984458586356;-0.4244550007949583;-0.4244550018569112;0.7776927436456396;-0.3299999979731772;0.8448364548818821
13.72;1.080026829447286;0.8333473958862834;0.7716144799141675;-0.371181021438754;-0.34370129607557787;1.0718798949604498;10.0012102179099;0.8335981583717151;-0.42445500076854636;-0.42445500181055534;0.7776954027071262;-0.3299999988929596;0.8448357659595185
13.73;1.0800259752650736;0.8333460002979743;0.7716135735428445;-0.3711810212811714;-0.34370129577815756;1.0718792266239643;10.001230594271403;0.8335978722818461;-0.42445500073817216;-0.4244550017639892;0.7776980256063167;-0.3299999998144206;0.8448350647496292
13.74;1.0800251372263248;0.8333446711492238;0.7716127168381934;-0.3711810211242386;-0.34370129548754147;1.071878551244615;10.001250363787568;0.833597591874871;-0.4244550007043377;-0.42445500171770256;0.7777006065060569;-0.3300000007364115;0.8448343507732197
13.75;1.0800243190551717;0.8333434145380934;0.7716119074615979;-0.3711810209680682;-0.3437012952042983;1.0718778682612533;10.00126948676598;0.8335973223191181;-0.42445500066747716;-0.4244550016721786;0.7777031400288695;-0.3300000016576013;0.8448336237360512
13.76;1.0800235238121474;0.8333422362222298;0.7716111434636502;-0.37118102081265014;-0.3437012949290986;1.071877177562625;10.001287913432678;0.8335970691265869;-0.42445500062785974;-0.4244550016280309;0.7777056211478494;-0.33000000257652673;0.8448328832851192
13.77;1.0800227528064779;0.833341140887284;0.7716104236030433;-0.3711810206581305;-0.34370129466261445;1.071876479774035;10.001305580717835;0.8335968380092308;-0.42445500058570873;-0.4244550015860093;0.7777080448837677;-0.3300000034918626;0.8448321288022165
13.78;1.0800220052529736;0.8333401320235172;0.7716097469591039;-0.37118102050505064;-0.34370129440560554;1.0718757765734355;10.001322419998942;0.8335966344238845;-0.4244550005412232;-0.42445500154690474;0.7777104059466823;-0.33000000440259597;0.8448313592029983
13.79;1.0800212795210296;0.8333392122845251;0.7716091120625457;-0.37118102035448974;-0.3437012941591005;1.0718750701624435;10.001338362200714;0.8335964625656429;-0.42445500049467916;-0.42445500151156873;0.777712698759938;-0.33000000530786044;0.8448305729382063
13.8;1.080020574284146;0.8333383838602625;0.7716085165641555;-0.37118102020803045;-0.3437012939243056;1.071874362703096;10.001353342513696;0.8335963249232483;-0.42445500044663637;-0.42445500148112697;0.7777149176724136;-0.33000000620664666;0.8448297681840419
13.81;1.080019888720953;0.8333376483788618;0.7716079578822942;-0.37118102006742393;-0.34370129370214486;1.0718736563687508;10.001367308087657;0.8335962227445541;-0.4244550003979781;-0.4244550014572387;0.7777170573159059;-0.33000000709771116;0.8448289431397096
13.82;1.0800192219655216;0.8333370063357477;0.7716074338691797;-0.37118101993423575;-0.3437012934930742;1.071872953517122;10.001380225415872;0.8335961566019341;-0.4244550003496587;-0.42445500144211445;0.7777191132553132;-0.3300000079796279;0.8448280961597574
13.83;1.0800185723385054;0.8333364567638064;0.771606942703921;-0.3711810198098874;-0.3437012932975055;1.07187225688576;10.001392085771032;0.8335961268848738;-0.4244550003023436;-0.4244550014382673;0.7777210822901792;-0.3300000088508087;0.8448272259015226
13.84;1.0800179373759375;0.8333359977891407;0.7716064825379898;-0.3711810196958747;-0.34370129311610437;1.071871570103803;10.00140290518578;0.8335961343157707;-0.42445500025632193;-0.42445500144830495;0.7777229621023452;-0.3300000097095343;0.8448263319141222
13.85;1.080017314379906;0.8333356275374402;0.7716060512196856;-0.37118101959372085;-0.34370129294955604;1.071870898251326;10.001412716735556;0.8335961800683682;-0.4244550002116665;-0.42445500147478626;0.7777247510651214;-0.3300000105540791;0.8448254150085186
13.86;1.0800167004117998;0.8333353444416173;0.77160564619973;-0.37118101950497917;-0.34370129279829675;1.071870248174682;10.00142156142731;0.8335962656485918;-0.42445500016833737;-0.4244550015198686;0.7777264484556137;-0.33000001138292895;0.8448244766607197
13.87;1.080016091921194;0.8333351468035232;0.7716052650642636;-0.3711810194315767;-0.3437012926624961;1.0718696284530727;10.001429480667108;0.8335963928767457;-0.4244550001262393;-0.4244550015849477;0.7777280545126601;-0.3300000121949961;0.8448235181961051
13.88;1.0800154845713945;0.8333350319503454;0.7716049061529398;-0.37118101937593867;-0.3437012925421425;1.071869048799044;10.001436510872932;0.8335965635479241;-0.42445500008526904;-0.42445500167071004;0.7777295703165111;-0.3300000129897548;0.8448225407310488
13.89;1.0800148733050403;0.8333349955054494;0.7716045682808718;-0.37118101934063413;-0.3437012924371005;1.0718685194968574;10.001442686345555;0.8335967786437983;-0.4244550000452206;-0.42445500177744183;0.777730997767245;-0.3300000137672911;0.8448215456613257
13.9;1.0800142529416674;0.8333350311545055;0.7716042499294541;-0.3711810193279085;-0.34370129234712243;1.0718680513261565;10.00144804628897;0.8335970380415906;-0.42445500000560543;-0.42445500190518565;0.7777323396398964;-0.33000001452816247;0.8448205350919988
13.91;1.0800136190411092;0.8333351310389513;0.7716039491289161;-0.3711810193392873;-0.34370129227180835;1.0718676549471071;10.00145263723235;0.8335973414192346;-0.4244549999656472;-0.42445500205368053;0.7777335996555971;-0.3300000152729575;0.8448195118279022
13.92;1.0800129680349988;0.8333352868716576;0.7716036640509455;-0.37118101937530984;-0.34370129221060697;1.0718673395183596;10.001456511569627;0.8335976890652239;-0.4244549999244885;-0.42445500222226545;0.7777347825483872;-0.330000016001785;0.8448184789462461
13.93;1.0800122969800416;0.8333354908826021;0.7716033930376983;-0.37118101943552945;-0.3437012921630363;1.0718671120228311;10.001459724738089;0.8335980813504075;-0.4244549998813687;-0.4244550024098636;0.7777358936414019;-0.3300000167141467;0.8448174393622538
13.94;1.0800116038771697;0.833335735511649;0.7716031342480424;-0.37118101951879023;-0.3437012921288855;1.07186697778882;10.001462335183557;0.8335985182434755;-0.42445499983563534;-0.424455002615063;0.7777369377754029;-0.33000001740927837;0.8448163956369608
13.95;1.0800108880151211;0.8333360128657143;0.7716028861898143;-0.3711810196235222;-0.34370129210803896;1.0718669405836205;10.001464403788638;0.8335989996858293;-0.4244549997866743;-0.42445500283626447;0.7777379185083659;-0.33000001808655155;0.8448153500692898
13.96;1.0800101495505128;0.8333363151652065;0.7716026484634292;-0.3711810197479443;-0.3437012921001787;1.071867001518383;10.001465985498747;0.8335995254535568;-0.42445499973394246;-0.4244550030718713;0.777738837881066;-0.3300000187456349;0.8448143049404306
13.97;1.0800093887809388;0.8333366353302524;0.7716024212971333;-0.37118101989037394;-0.34370129210470085;1.0718671586053976;10.001467123833082;0.833600094560743;-0.42445499967713946;-0.4244550033204072;0.7777396962905095;-0.3300000193864321;0.844813262608563
13.98;1.0800086058991578;0.8333369669202185;0.7716022045565545;-0.3711810200494698;-0.34370129212077577;1.071867407822085;10.001467854004686;0.8336007051897965;-0.42445499961624367;-0.4244550035804784;0.7777404927546112;-0.33000002000890877;0.8448122251785243
13.99;1.0800078012739522;0.8333373039558157;0.7716019977890732;-0.3711810202240947;-0.3437012921474176;1.0718677444752127;10.001468201928748;0.8336013546899369;-0.42445499955131677;-0.4244550038507858;0.7777412257333275;-0.3300000206128911;0.8448111940009021
14.0;1.080006975858157;0.8333376409102669;0.7716018012295778;-0.37118102041304807;-0.34370129218361745;1.071868164390052;10.001468181603833;0.833602039565845;-0.4244549994824088;-0.4244550041302046;0.7777418938478124;-0.3300000211978605;0.8448101698418473
14.01;1.0800061313472222;0.8333379726973902;0.7716016167920928;-0.37118102061499336;-0.3437012922285553;1.0718686645837434;10.001467802537777;0.8336027555682549;-0.42445499940965953;-0.4244550044176866;0.7777424959157858;-0.3300000217628925;0.8448091537348352
14.02;1.0800052701108462;0.8333382949113549;0.7716014485595073;-0.37118102082853366;-0.3437012922817142;1.0718692428910557;10.001467077523577;0.8336034973291393;-0.42445499933341285;-0.4244550047121393;0.777743030466919;-0.3300000223069267;0.8448081476962819
14.03;1.0800043950216711;0.8333386043195312;0.7716013024601532;-0.3711810210523378;-0.3437012923427972;1.0718698970826266;10.001466021607895;0.8336042583034838;-0.424454999254347;-0.42445500501243644;0.7777434956844024;-0.3300000228291326;0.8448071549501743
14.04;1.080003508953671;0.8333388988359597;0.7716011852825784;-0.3711810212852574;-0.34370129241156294;1.0718706240024052;10.001464653340165;0.8336050314919483;-0.4244549991734701;-0.42445500531736774;0.7777438900568805;-0.330000023328952;0.8448061796523382
14.05;1.0800026140524774;0.833339176988333;0.7716011037667191;-0.37118102152630217;-0.3437012924878411;1.0718714190966878;10.001463001024929;0.8336058096577851;-0.4244549990917894;-0.4244550056255886;0.7777442127146692;-0.33000002380588017;0.8448052264245666
14.06;1.080001711371604;0.8333394377950695;0.7716010640938469;-0.37118102177448253;-0.34370129257178395;1.0718722769604432;10.001461104250911;0.8336065848555342;-0.4244549990099891;-0.42445500593580304;0.7777444632160567;-0.330000024259337;0.8448042999388
14.07;1.0800008011418603;0.8333396808403469;0.7716010717197165;-0.37118102202872766;-0.3437012926640476;1.0718731921976998;10.001459009291818;0.8336073480062269;-0.424454998928462;-0.42445500624714894;0.7777446416441663;-0.33000002468873474;0.8448034045149473
14.08;1.0799998833540152;0.8333399061310127;0.7716011315565812;-0.37118102228789185;-0.3437012927657254;1.0718741594897756;10.001456760919686;0.8336080887355464;-0.4244549988475775;-0.4244550065595119;0.7777447489479251;-0.3300000250936833;0.8448025441273047
14.09;1.07999895847777;0.833340114161175;0.7716012481960539;-0.3711810225506712;-0.3437012928781083;1.0718751732572362;10.001454394853718;0.8336087962201135;-0.42445499876797094;-0.4244550068734796;0.7777447868573074;-0.33000002547411367;0.844801722491831
14.1;1.0799980281579076;0.8333403056207278;0.7716014257765764;-0.371181022815507;-0.34370129300246244;1.0718762273676412;10.001451935256165;0.8336094610533776;-0.42445499869063813;-0.4244550071899913;0.7777447574817815;-0.33000002583009724;0.8448009425010976
14.11;1.0799970954384293;0.8333404803034484;0.7716016675311922;-0.37118102308066425;-0.34370129313994574;1.071877314867399;10.001449397499433;0.8336100765722887;-0.4244549986167669;-0.4244550075100427;0.7777446631535481;-0.33000002616160146;0.8448002057562813
14.12;1.079996164410836;0.8333406364222504;0.7716019752554198;-0.37118102334440894;-0.3437012932914559;1.0718784282632623;10.0014467941582;0.8336106390449368;-0.4244549985475659;-0.424455007834517;0.7777445067737125;-0.33000002646842985;0.8447995129498005
14.13;1.0799952394213392;0.8333407709354358;0.7716023489789806;-0.37118102360504807;-0.343701293457349;1.0718795605494629;10.001444137460457;0.8336111472624244;-0.42445499848426266;-0.4244550081639382;0.7777442921916009;-0.33000002675019224;0.8447988645331399
14.14;1.0799943240884597;0.8333408802781598;0.7716027872220917;-0.37118102386086044;-0.34370129363734486;1.0718807060703168;10.001441438422559;0.8336116016654819;-0.42445499842813883;-0.4244550084982717;0.7777440239821986;-0.33000002700623865;0.8447982608884099
14.15;1.079993420914099;0.8333409611746588;0.7716032880431001;-0.3711810241102019;-0.34370129383069814;1.0718818606713851;10.001438707113484;0.8336120035368005;-0.4244549983804909;-0.4244550088370608;0.7777437070036957;-0.3300000272357637;0.8447977019867203
14.16;1.0799925320548265;0.8333410112390682;0.7716038502257814;-0.3711810243518405;-0.3437012940364436;1.0718830216439816;10.001435950811391;0.8336123549277445;-0.424454998342545;-0.424455009179776;0.7777433461903321;-0.33000002743814283;0.844797187075137
14.17;1.0799916602732862;0.8333410289812473;0.771604473430112;-0.3711810245852699;-0.3437012942536682;1.0718841876905445;10.00143317288951;0.8336126586812178;-0.42445499831535793;-0.4244550095260752;0.7777429461810582;-0.3300000276131187;0.8447967146294697
14.18;1.0799908089954864;0.8333410135546092;0.7716051575135082;-0.37118102481074855;-0.3437012944817348;1.0718853585527395;10.001430374538575;0.8336129180713702;-0.42445499829979144;-0.42445500987596557;0.7777425109112069;-0.3300000277607026;0.8447962823563947
14.19;1.0799899820229077;0.8333409644964721;0.7716059022401534;-0.3711810250290866;-0.3437012947202403;1.0718865340768078;10.001427551360996;0.8336131365766644;-0.42445499829661987;-0.42445501022993254;0.7777420439111341;-0.3300000278811777;0.8447958870871795
14.2;1.0799891834490827;0.8333408811134111;0.7716067074612516;-0.3711810252413443;-0.3437012949687866;1.0718877132421187;10.0014246856896;0.8336133177855204;-0.42445499830656147;-0.42445501058882174;0.7777415492415571;-0.3300000279751165;0.8447955249454073
14.21;1.0799884173429752;0.8333407618174158;0.7716075731299954;-0.37118102544857245;-0.343701295226998;1.071888894223992;10.001421745841043;0.8336134651192699;-0.42445499833015643;-0.42445501095346955;0.7777410320069204;-0.33000002804308337;0.8447951920816248
14.22;1.0799876868317777;0.8333406040544749;0.771608498955316;-0.3711810256517154;-0.3437012954947769;1.0718900754068172;10.00141869381895;0.8336135816970208;-0.4244549983677644;-0.4244550113245215;0.7777404979359094;-0.3300000280852283;0.8447948852037138
14.23;1.0799869933681252;0.8333404048675562;0.7716094838252039;-0.37118102585158425;-0.34370129577234154;1.0718912560720288;10.001415490882868;0.833613670623408;-0.4244549984197665;-0.42445501170250366;0.7777399527860305;-0.33000002810117207;0.8447946010677263
14.24;1.079986337163288;0.8333401617262589;0.7716105253350984;-0.37118102604876557;-0.34370129606013927;1.0718924364432816;10.001412097775685;0.8336137350888694;-0.4244549984866861;-0.4244550120878001;0.7777394020622026;-0.33000002809037665;0.8447943357773718
14.25;1.0799857178439005;0.8333398731036177;0.7716116199674159;-0.37118102624359195;-0.3437012963589347;1.0718936175893825;10.001408476605942;0.8336137778461266;-0.42445499856904884;-0.42445501248055023;0.7777388508615967;-0.3300000280526874;0.8447940852444021
14.26;1.0799851343932592;0.8333395385090074;0.7716127638682727;-0.3711810264361993;-0.3437012966698112;1.0718948009426683;10.001404593902304;0.8336138009326882;-0.42445499866717556;-0.42445501288066856;0.7777383038457698;-0.3300000279886092;0.8447938462811108
14.27;1.0799845852167733;0.8333391580060309;0.7716139531295525;-0.37118102662653435;-0.3437012969939037;1.0718959876569765;10.001400419280673;0.8336138061168816;-0.42445499878117904;-0.42445501328784224;0.7777377651387898;-0.3300000278993283;0.8447936169240965
14.28;1.0799840683304736;0.8333387317920247;0.7716151832189447;-0.3711810268143718;-0.34370129733207627;1.0718971787395133;10.001395922484088;0.8336137952982451;-0.4244549989111281;-0.42445501370137073;0.7777372379568482;-0.33000002778653054;0.8447933958010772
14.29;1.0799835810897394;0.8333382603013095;0.771616448941492;-0.3711810269994433;-0.3437012976847303;1.0718983758015852;10.001391072504845;0.8336137706039909;-0.4244549990571129;-0.42445501412022507;0.7777367246609476;-0.33000002765208614;0.844793181441369
14.3;1.0799831198493015;0.8333377443473491;0.7716177455618993;-0.37118102718162826;-0.34370129805186395;1.0718995819230823;10.001385838404811;0.8336137344452341;-0.42445499921909263;-0.42445501454338985;0.7777362273814322;-0.3300000274978104;0.8447929721734543
14.31;1.0799826799392893;0.8333371848562522;0.771619069621886;-0.3711810273611699;-0.34370129843327635;1.071900802251395;10.001380192234215;0.8336136892730529;-0.4244549993967294;-0.42445501496995847;0.7777357483669171;-0.33000002732518785;0.8447927661705562
14.32;1.079982256600282;0.8333365824240122;0.7716204184729751;-0.3711810275388546;-0.3437012988285808;1.0719020437588853;10.001374110492767;0.8336136371131034;-0.4244549995895346;-0.4244550153989048;0.7777352902620608;-0.330000027135069;0.844792561053011
14.33;1.0799818468689273;0.833335937273023;0.7716217894529861;-0.37118102771594674;-0.34370129923709497;1.0719033140624146;10.001367570931674;0.8336135796833624;-0.42445499979719364;-0.42445501582877987;0.7777348567079828;-0.330000026927782;0.8447923535217923
14.34;1.0799814506313983;0.8333352495886227;0.7716231797687738;-0.37118102789393204;-0.343701299657935;1.0719046198149402;10.001360549271643;0.8336135191879119;-0.424455000019613;-0.4244550162575583;0.7777344524797815;-0.33000002670359135;0.8447921396408231
14.35;1.0799810694728604;0.8333345196373623;0.7716245867490336;-0.3711810280744344;-0.3437013000902838;1.0719059658147823;10.001353017610075;0.8336134588287643;-0.42445500025666305;-0.4244550166828743;0.7777340829291396;-0.3300000264629767;0.8447919153594416
14.36;1.0799807042323981;0.8333337475656087;0.7716260076736934;-0.3711810282592372;-0.343701300533602;1.0719073552722982;10.00134494321012;0.8336134023166508;-0.4244550005079517;-0.42445501710242034;0.7777337534418969;-0.3300000262066082;0.8447916766819641
14.37;1.0799803535648382;0.8333329332678778;0.771627439440144;-0.3711810284500985;-0.3437013009875407;1.0719087902883684;10.001336292181328;0.8336133528759949;-0.4244550007728742;-0.4244550175141576;0.7777334691828995;-0.33000002593513966;0.8447914193276156
14.38;1.0799800143132974;0.8333320766336869;0.7716288786466821;-0.3711810286484485;-0.34370130145154626;1.0719102718773268;10.001327038615052;0.8336133128169779;-0.4244550010508211;-0.4244550179164236;0.7777332349628097;-0.3300000256489445;0.844791138151726
14.39;1.0799796826169117;0.8333311778901588;0.7716303218667425;-0.3711810288553451;-0.34370130192451187;1.0719117996968;10.001317170427674;0.8336132837257784;-0.42445500134125375;-0.42445501830803267;0.7777330549956624;-0.3300000253480004;0.8447908272384318
14.4;1.0799793550170942;0.8333302379212055;0.7716317657670412;-0.3711810290718438;-0.34370130240475477;1.0719133721541478;10.001306684241161;0.8336132665067923;-0.42445500164372174;-0.42445501868827723;0.7777329327126697;-0.3300000250319288;0.8447904809108856
14.41;1.0799790293057854;0.8333292587985055;0.7716332070366992;-0.3711810292992826;-0.343701302890322;1.0719149871827809;10.001295572155124;0.8336132612729744;-0.42445500195790503;-0.4244550190569264;0.7777328712350854;-0.3300000247000562;0.8447900946667574
14.42;1.0799787050515104;0.8333282439515892;0.7716346422649374;-0.3711810295390654;-0.3437013033793694;1.071916642948402;10.001283814636457;0.8336132676820116;-0.42445500228357025;-0.4244550194142405;0.7777328739150335;-0.3300000243515923;0.8447896655582111
14.43;1.0799783838107178;0.8333271975555606;0.7716360681433535;-0.3711810297923823;-0.34370130387023445;1.0719183377521364;10.001271384301518;0.833613285518704;-0.42445500262049046;-0.42445501976074584;0.7777329439966296;-0.33000002398587525;0.8447891923108445
14.44;1.0799780687764278;0.8333261238341277;0.771637481552491;-0.37118103006023595;-0.34370130436126395;1.0719200694370397;10.001258248711077;0.8336133146101007;-0.4244550029683602;-0.42445502009693475;0.7777330839622228;-0.33000002360246106;0.8447886752079025
14.45;1.0799777640577068;0.8333250270461301;0.7716388788801251;-0.3711810303435512;-0.34370130485076844;1.07192183508477;10.001244370287552;0.833613354074427;-0.42445500332669267;-0.4244550204233385;0.7777332952471898;-0.3300000232011418;0.8447881154624532
14.46;1.079977474070217;0.8333239119988894;0.7716402555809765;-0.3711810306432063;-0.3437013053370796;1.0719236308498732;10.001229714501894;0.8336134020323296;-0.42445500369471884;-0.42445502074076547;0.7777335782850289;-0.3300000227820593;0.8447875143689944
14.47;1.0799772030809571;0.8333227842531713;0.7716416069186399;-0.3711810309600118;-0.3437013058185279;1.0719254515825751;10.001214264054807;0.8336134560038161;-0.4244550040713855;-0.42445502105033606;0.7777339324625404;-0.3300000223458835;0.8447868731394725
14.48;1.0799769546968698;0.8333216497125252;0.7716429290526898;-0.3711810312946336;-0.34370130629348294;1.0719272907045299;10.0011980225962;0.8336135132617165;-0.42445500445552875;-0.42445502135356344;0.7777343556662685;-0.33000002189388306;0.8447861932401425
14.49;1.079976731576025;0.8333205140990707;0.7716442195179894;-0.3711810316474995;-0.34370130676057575;1.071929140616841;10.001181004661143;0.8336135711417731;-0.42445500484599086;-0.42445502165245325;0.7777348441757211;-0.3300000214277129;0.8447854761594868
14.5;1.079976535912226;0.8333193827992396;0.771645477185983;-0.37118103201883523;-0.34370130721891684;1.0719309934606909;10.001163224071227;0.8336136271593194;-0.4244550052415593;-0.4244550219491391;0.7777353934901032;-0.3300000209490152;0.8447847228952904
14.51;1.0799763700326714;0.8333182611710824;0.7716467020043852;-0.37118103240873557;-0.34370130766806517;1.0719328415516705;10.001144687974342;0.8336136785330432;-0.4244550056410877;-0.42445502224526405;0.7777359991279956;-0.33000002045918303;0.8447839341990474
14.52;1.0799762364546555;0.8333171548786665;0.7716478943766787;-0.3711810328169043;-0.34370130810780986;1.071934677260434;10.001125394816077;0.8336137218684526;-0.42445500604396813;-0.4244550225417086;0.7777366565259882;-0.3300000199594415;0.8447831111997894
14.53;1.0799761381820263;0.8333160694279385;0.7716490542839809;-0.3711810332422847;-0.34370130853806136;1.0719364932396822;10.001105334964166;0.8336137534812049;-0.42445500645046114;-0.42445502283875347;0.7777373605712473;-0.33000001945102225;0.8447822556296886
14.54;1.0799760792159003;0.8333150089787027;0.771650180978419;-0.371181033683219;-0.3437013089588333;1.0719382828778248;10.0010844947887;0.83361376960179;-0.42445500686150633;-0.42445502313637873;0.7777381056872557;-0.33000001893513603;0.8447813696342678
14.55;1.0799760642065794;0.8333139756911092;0.7716512736454808;-0.3711810341379208;-0.3437013093701886;1.0719400401730454;10.001062860746092;0.8336137661876019;-0.42445500727837276;-0.42445502343446206;0.7777388864352645;-0.3300000184127224;0.8447804548461643
14.56;1.0799760973128767;0.833312970250721;0.7716523324456304;-0.37118103460463503;-0.3437013097722267;1.0719417596215375;10.001040420144887;0.8336137392162475;-0.42445500770244654;-0.4244550237329041;0.7777396980445167;-0.33000001788432926;0.8447795112309183
14.57;1.079976181278605;0.8333119928857;0.7716533593547368;-0.37118103508160977;-0.3437013101649997;1.0719434366815392;10.00101716163511;0.8336136857446538;-0.42445500813495257;-0.42445502403173296;0.7777405369189748;-0.33000001735037077;0.844778537289409
14.58;1.0799763171491281;0.8333110439262127;0.771654358360976;-0.3711810355672333;-0.343701310548345;1.0719450677956393;10.000993079060972;0.8336136044790157;-0.4244550085766577;-0.4244550243311593;0.7777414009461262;-0.33000001681144764;0.8447775311636553
14.59;1.0799765046273067;0.8333101235986151;0.7716553348330941;-0.3711810360601292;-0.34370131092187706;1.0719466494117023;10.00096817636004;0.8336134952744111;-0.42445500902791977;-0.42445502463155504;0.7777422887208186;-0.33000001626835895;0.8447764908925062
14.6;1.0799767429185054;0.8333092315433074;0.7716562946217581;-0.3711810365589913;-0.3437013112850613;1.0719481771391355;10.000942467276088;0.8336133586825403;-0.4244550094889602;-0.4244550249332696;0.7777431983977895;-0.3300000157218544;0.8447754141747409
14.61;1.0799770313535955;0.8333083666564823;0.7716572433768722;-0.3711810370623898;-0.3437013116371279;1.071949645681176;10.000915970755985;0.8336131960014056;-0.42445500995994956;-0.42445502523634276;0.7777441278209856;-0.33000001517240113;0.8447742989640507
14.62;1.0799773696168378;0.8333075270705403;0.7716581861551335;-0.37118103756884213;-0.3437013119770071;1.071951049146446;10.000888707813859;0.8336130092951431;-0.4244550104408951;-0.4244550255403143;0.7777450750548817;-0.33000001462016876;0.844773144419275
14.63;1.079977757830444;0.8333067098884339;0.7716591271382736;-0.3711810380771184;-0.34370131230358053;1.0719523812857827;10.00086070079369;0.8336128014162081;-0.4244550109315352;-0.42445502584418787;0.7777460377384042;-0.33000001406516094;0.8447719511556147
14.64;1.0799781963270576;0.8333059111673521;0.7716600692575639;-0.3711810385865118;-0.34370131261609577;1.0719536356407289;10.000831972468593;0.8336125758436592;-0.4244550114313647;-0.42445502614662906;0.777747012234253;-0.33000001350740304;0.8447707208168289
14.65;1.0799786853709838;0.8333051266147202;0.771661014392917;-0.3711810390968958;-0.3437013129143867;1.071954806534332;10.000802542362509;0.833612335971128;-0.4244550119398068;-0.42445502644633587;0.7777479937989165;-0.3300000129470705;0.8447694552047518
14.66;1.079979224967169;0.8333043524084086;0.7716619642801247;-0.37118103960855187;-0.34370131319874375;1.0719558907166893;10.000772424508979;0.8336120846177475;-0.4244550124563605;-0.4244550267422246;0.7777489771927953;-0.3300000123843342;0.8447681553646064
14.67;1.0799798145138677;0.8333035856010814;0.7716629207507395;-0.37118104012192726;-0.3437013134696505;1.07195688796988;10.00074163073658;0.8336118241443505;-0.4244550129805415;-0.42445502703329013;0.7777499570436471;-0.33000001181918015;0.844766821336367
14.68;1.0799804527751566;0.833302824366634;0.7716638848253303;-0.37118104063749785;-0.34370131372777585;1.0719578002976218;10.000710173521313;0.8336115563146806;-0.42445501351173676;-0.4244550273183491;0.77775092802909;-0.3300000112516771;0.8447654527250255
14.69;1.0799811382395526;0.8333020681531688;0.7716648558627949;-0.37118104115565254;-0.34370131397413817;1.0719586307079154;10.00067806791849;0.833611281951076;-0.4244550140492102;-0.4244550275959903;0.7777518853308727;-0.33000001068241086;0.8447640493550441
14.7;1.0799818689214433;0.8333013171911862;0.7716658319162173;-0.3711810416766513;-0.34370131420996786;1.07195938239772;10.000645335259945;0.8336110012832424;-0.42445501459228424;-0.42445502786472744;0.7777528254009439;-0.33000001011248126;0.8447626111951717
14.71;1.0799826419577774;0.8333005714947392;0.7716668108032936;-0.3711810422007987;-0.34370131443629315;1.0719600584804285;10.000612001870634;0.8336107145295261;-0.42445501514059053;-0.4244550281230463;0.7777537461654392;-0.33000000954319836;0.8447611378026674
14.72;1.079983454256463;0.8332998304797065;0.771667790404805;-0.37118104272852437;-0.3437013146537491;1.0719606622774838;10.00057809579242;0.8336104216234771;-0.4244550156942287;-0.4244550283694344;0.7777546462379441;-0.33000000897594295;0.8447596279171342
14.73;1.079984303348795;0.8332990933153246;0.7716687682353085;-0.37118104326007306;-0.34370131486273287;1.0719611980297608;10.000543652020383;0.833610121619068;-0.4244550162537015;-0.4244550286025037;0.7777555237807146;-0.33000000841225474;0.8447580795054593
14.74;1.0799851871238904;0.8332983592003423;0.7716697413133599;-0.37118104379508654;-0.3437013150636125;1.071961671091148;10.000508719147174;0.8336098129606307;-0.4244550168196621;-0.42445502882104713;0.7777563758588458;-0.33000000785395145;0.8447564904186197
14.75;1.0799861030448523;0.8332976276931365;0.7716707062671304;-0.3711810443325331;-0.3437013152568467;1.0719620870583764;10.000473357225182;0.8336094942351594;-0.4244550173925709;-0.42445502902402765;0.7777571986186258;-0.3300000073029942;0.8447548590352962
14.76;1.07998704747096;0.8332968992346328;0.771671659380002;-0.37118104487098313;-0.34370131544301563;1.0719624506211516;10.000437632884815;0.8336091642536596;-0.4244550179724642;-0.42445502921058176;0.7777579879789067;-0.330000006761164;0.844753184266467
14.77;1.0799880155062873;0.8332961751989411;0.7716725967221008;-0.37118104540884944;-0.3437013156227868;1.0719627651018706;10.000401618532138;0.8336088216885177;-0.4244550185590422;-0.42445502938015356;0.7777587403905083;-0.3300000062298941;0.8447514653883095
14.78;1.079989001715089;0.8332954573508656;0.7716735141753223;-0.3711810459444915;-0.34370131579690627;1.07196303298598;10.000365391013851;0.833608465389908;-0.4244550191519616;-0.4244550295327466;0.7777594532943379;-0.3300000057102592;0.8447497020457354
14.79;1.0799900006022933;0.8332947471989606;0.7716744073052717;-0.37118104647635586;-0.34370131596615816;1.0719632568102324;10.000329025808758;0.833608094988313;-0.42445501975114847;-0.4244550296689309;0.7777601251311927;-0.3300000052030262;0.8447478942523322
