time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.8;1.0799910067655796;0.8332940454142725;0.7716752716117602;-0.3711810470031543;-0.3437013161312689;1.0719634392665742;10.00029259034981;0.8336077104489499;-0.4244550203569571;-0.4244550297895562;0.7777607551909769;-0.33000000470869945;0.8447460425645016
14.81;1.0799920159971304;0.8332933513620903;0.7716761030701096;-0.37118104752390724;-0.34370131629294814;1.071963582741504;10.000256137908623;0.833607311005999;-0.42445502096989324;-0.42445502989559286;0.7777613436277894;-0.3300000042274189;0.8447441484719438
14.82;1.0799930263061452;0.8332926633741232;0.7716768981698026;-0.3711810480378487;-0.3437013164521478;1.0719636894365931;10.000219702562756;0.833606894680547;-0.4244550215901611;-0.4244550299882056;0.7777618915735257;-0.33000000375883903;0.8447422144954052
14.83;1.0799940373676848;0.8332919802331197;0.7716776534327886;-0.371181048544388;-0.3437013166103;1.0719637619559685;10.00018330204703;0.8336064585816885;-0.42445502221759357;-0.4244550300687861;0.7777624010347193;-0.33000000330215695;0.8447402436236259
14.84;1.0799950494721813;0.8332913027417257;0.7716783652497048;-0.371181049043154;-0.3437013167691449;1.0719638033871306;10.000146949366277;0.8336059999087092;-0.42445502285185355;-0.4244550301387654;0.7777628744351054;-0.33000000285630027;0.8447382383752976
14.85;1.0799960630907024;0.8332906337803699;0.771679030346227;-0.3711810495339909;-0.3437013169302535;1.0719638167676917;10.000110660206836;0.8336055169588742;-0.4244550234924797;-0.42445503019930997;0.7777633138720091;-0.33000000242030275;0.8447362002267256
14.86;1.0799970786802335;0.8332899769893874;0.771679646239723;-0.371181050016869;-0.3437013170948453;1.0719638050015623;10.000074449425625;0.8336050092128126;-0.4244550241387481;-0.42445503025122316;0.7777637204921075;-0.3300000019937069;0.8447341299322154
14.87;1.0799980963549656;0.8332893354324377;0.7716802112383782;-0.3711810504917787;-0.3437013172640548;1.0719637712622712;10.000038325981233;0.8336044770505031;-0.42445502478957914;-0.4244550302952069;0.7777640946423514;-0.3300000015766305;0.844732028498835
14.88;1.079999115501757;0.8332887110385132;0.7716807242149499;-0.3711810509587234;-0.34370131743912913;1.0719637187813689;10.000002294451596;0.8336039218784731;-0.4244550254436738;-0.4244550303321922;0.7777644364375501;-0.33000000116940487;0.8447298976504318
14.89;1.0800001343274248;0.8332881046385625;0.7716811843515128;-0.371181051417783;-0.34370131762130757;1.07196365052572;9.999966362762956;0.8336033461285884;-0.4244550260998635;-0.42445503036337084;0.777764745899517;-0.33000000077215913;0.844727739139537
14.9;1.08000114938939;0.8332875160291819;0.7716815908395858;-0.37118105186901507;-0.34370131781173024;1.0719635695775234;9.999930552369879;0.8336027524479245;-0.424455026757309;-0.424455030390027;0.7777650231219178;-0.3300000003846647;0.8447255541149153
14.91;1.080002155709934;0.8332869440337742;0.7716819425087681;-0.37118105231217036;-0.34370131801144954;1.0719634792189174;9.999894902809395;0.8336021425269017;-0.42445502741529617;-0.42445503041352955;0.777765268722208;-0.3300000000064172;0.8447233435097964
14.92;1.0800031472914182;0.8332863870486411;0.7716822375371131;-0.37118105274649293;-0.34370131822136446;1.0719633820908538;9.999859466859135;0.8336015167247425;-0.42445502807304514;-0.4244550304354722;0.7777654839008107;-0.3299999996368372;0.8447211088957322
14.93;1.080004117229473;0.8332858438359656;0.7716824737187273;-0.37118105317071237;-0.3437013184422252;1.071963279397334;9.999824304702084;0.8336008746465842;-0.42445502872982815;-0.42445503045763705;0.777765670250613;-0.329999999275389;0.8447188533671482
14.94;1.080005057908583;0.83328531381076;0.771682649195375;-0.3711810535831269;-0.3437013186747171;1.0719631709535198;9.999789482151154;0.8336002158425703;-0.424455029384992;-0.4244550304817964;0.7777658296288196;-0.32999999892157905;0.8447165820165627
14.95;1.080005961528169;0.8332847966365587;0.7716827627273875;-0.3711810539817786;-0.34370131891936573;1.0719630558564592;9.999755071838228;0.8335995403356881;-0.4244550300378017;-0.4244550305096179;0.7777659638857483;-0.3299999985749805;0.84471430148341
14.96;1.080006820521485;0.8332842916287165;0.7716828132741435;-0.37118105436474325;-0.3437013191762473;1.07196293307213;9.999721156581865;0.8335988487235456;-0.4244550306874953;-0.42445503054273515;0.7777660746191501;-0.3299999982352705;0.8447120194239318
14.97;1.0800076281339863;0.8332837975498876;0.7716827994247155;-0.37118105473030916;-0.34370131944485927;1.0719628017777705;9.9996878281138;0.8335981414983497;-0.42445503133344853;-0.4244550305828686;0.7777661634437281;-0.3299999979022487;0.8447097443625504
14.98;1.0800083791097694;0.8332833125690657;0.7716827190265088;-0.3711810550768332;-0.34370131972438434;1.071962662216927;9.999655175043083;0.8335974183976805;-0.42445503197514123;-0.42445503063183954;0.7777662326009436;-0.3299999975757627;0.844707485084765
14.99;1.0800090699470486;0.8332828340100612;0.7716825694094833;-0.3711810554024933;-0.3437013200140127;1.0719625167171403;9.999623266543626;0.8335966787981024;-0.4244550326119623;-0.42445503069147883;0.777766284913065;-0.3299999972555052;0.8447052500700697
15.0;1.0800096988216132;0.833282358242287;0.7716823482764122;-0.3711810557052897;-0.3437013203130086;1.0719623692071782;9.999592147051992;0.8335959224719118;-0.4244550332430213;-0.4244550307635553;0.7777663230581396;-0.32999999694102344;0.8447030475082192
15.01;1.080010265365922;0.8332818809174106;0.771682054379708;-0.3711810559833596;-0.34370132062067016;1.0719622235922286;9.999561846396798;0.8335951497436122;-0.4244550338671707;-0.42445503084964986;0.7777663491492163;-0.32999999663201796;0.8447008846676666
15.02;1.0800107698626455;0.8332813972887061;0.7716816872665554;-0.3711810562352971;-0.343701320936297;1.0719620830092738;9.999532389588515;0.8335943614248525;-0.4244550344832766;-0.4244550309509015;0.7777663647813045;-0.32999999632849464;0.8446987665348893
15.03;1.0800112122439798;0.8332809028513304;0.7716812468143137;-0.37118105646013566;-0.34370132125907393;1.071961949826415;9.999503795521072;0.8335935588391602;-0.424455035090451;-0.4244550310678443;0.7777663711420616;-0.3299999960306339;0.8446966953736945
15.04;1.0800115923723264;0.8332803945608249;0.7716807333440766;-0.3711810566570629;-0.343701321587885;1.0719618249530751;9.999476076187548;0.8335927439040205;-0.4244550356879629;-0.42445503120056033;0.7777663689860389;-0.3299999957386183;0.8446946717548698
15.05;1.0800119112337156;0.8332798713680278;0.7716801475968338;-0.37118105682516406;-0.3437013219211754;1.071961706906388;9.999449242005783;0.8335919193868273;-0.4244550362749074;-0.42445503134896395;0.7777663584785508;-0.32999999545252157;0.8446926957293004
15.06;1.08001217103027;0.8332793334732183;0.771679490178457;-0.3711810569633821;-0.34370132225689265;1.0719615918164211;9.999423301238414;0.8335910890109699;-0.42445503685003855;-0.4244550315128751;0.7777663389678106;-0.3299999951722612;0.8446907669919785
15.07;1.0800123741989542;0.8332787819910302;0.7716787612274406;-0.37118105707069987;-0.3437013225925742;1.0719614744697734;9.999398253594869;0.8335902571000732;-0.42445503741198587;-0.4244550316919698;0.7777663088068142;-0.3299999948976723;0.8446888847591136
15.08;1.0800125225342656;0.8332782194638542;0.771677960598911;-0.37118105714623983;-0.34370132292566324;1.07196134953343;9.999374086075758;0.8335894276088814;-0.4244550379596669;-0.42445503188574807;0.7777662655668842;-0.32999999462855506;0.8446870484263544
15.09;1.0800126164299124;0.833277650067673;0.7716770884404733;-0.37118105718911515;-0.34370132325391733;1.0719612119519337;9.999350772742043;0.8335886027480476;-0.42445503849253696;-0.42445503209342905;0.7777662064894287;-0.32999999436454247;0.8446852584492981
15.1;1.0800126547022302;0.8332770795120769;0.7716761457792479;-0.3711810571983288;-0.3437013235757163;1.0719610570256428;9.999328281899723;0.8335877824885867;-0.42445503901056447;-0.42445503231411513;0.7777661285216508;-0.3299999941050556;0.8446835164194065
15.11;1.080012635445688;0.8332765148183946;0.7716751344612783;-0.37118105717296723;-0.3437013238900879;1.0719608809196206;9.999306583093713;0.8335869656463419;-0.42445503951410724;-0.4244550325473396;0.777766027920257;-0.3299999938495621;0.8446818246071734
15.12;1.0800125571421904;0.8332759637086106;0.7716740566776336;-0.3711810571125233;-0.34370132419638477;1.0719606808471454;9.999285643834815;0.8335861513507655;-0.4244550400036274;-0.4244550327933434;0.7777659001843199;-0.32999999359789384;0.8446801856734001
15.13;1.0800124195214875;0.8332754337738483;0.771672914837642;-0.3711810570169304;-0.34370132449397495;1.0719604547047126;9.999265427133956;0.8335853398349873;-0.4244550404792412;-0.42445503305286747;0.7777657408900115;-0.329999993350235;0.8446786022754452
15.14;1.0800122236514365;0.8332749315198863;0.7716717119239701;-0.37118105688628383;-0.34370132478226295;1.0719602005166686;9.999245896003751;0.8335845326136646;-0.4244550409404944;-0.4244550333267476;0.7777655468190143;-0.32999999310675177;0.8446770762110356
15.15;1.0800119706953115;0.8332744617074508;0.7716704521522402;-0.3711810567206693;-0.34370132506076756;1.0719599155545785;9.999227017069526;0.8335837317785741;-0.42445504138644746;-0.4244550336155911;0.7777653161992305;-0.32999999286730325;0.8446756079767181
15.16;1.08001166059594;0.833274027586194;0.7716691414520942;-0.3711810565202216;-0.3437013253289625;1.071959595478742;9.9992087628151;0.8335829386205041;-0.42445504181585103;-0.42445503391980033;0.7777650480068025;-0.32999999263150886;0.8446741973522044
15.17;1.0800112923955887;0.8332736314953124;0.7716677871955848;-0.371181056285206;-0.34370132558607225;1.0719592340396387;9.999191110786217;0.8335821532078421;-0.42445504222735964;-0.42445503423969205;0.7777647411411165;-0.3299999923990279;0.8446728437544242
15.18;1.0800108657518448;0.8332732751140451;0.771666397683209;-0.3711810560160018;-0.3437013258311484;1.0719588236066984;9.999174040518358;0.8335813750450347;-0.42445504261968353;-0.4244550345753349;0.7777643937732629;-0.32999999216985726;0.8446715457501023
15.19;1.0800103822659748;0.833272959452865;0.7716649818440946;-0.3711810557130759;-0.3437013260634684;1.071958356484523;9.999157537811476;0.8335806032200319;-0.424455042991523;-0.42445503492633585;0.7777640031924289;-0.32999999194450713;0.8446703009729039
15.2;1.080009846080697;0.8332726849476786;0.7716635485230476;-0.37118105537704593;-0.3437013262828518;1.071957826397492;9.999141599532303;0.8335798359487837;-0.4244550433414554;-0.4244550352918037;0.7777635664912131;-0.32999999172399724;0.8446691068006951
15.21;1.0800092637293326;0.8332724518561732;0.7716621057676541;-0.37118105500877385;-0.3437013264895073;1.0719572292482982;9.999126227149981;0.8335790702350816;-0.4244550436680676;-0.42445503567027004;0.7777630814129145;-0.3299999915096506;0.8446679610061171
15.22;1.0800086434766536;0.8332722607594729;0.7716606610180948;-0.3711810546094239;-0.34370132668375214;1.0719565625624439;9.99911141792396;0.8335783018391931;-0.4244550439702231;-0.42445503605954416;0.7777625465837278;-0.3299999913027043;0.8446668623259811
15.23;1.0800079947721544;0.8332721129195159;0.771659221499061;-0.371181054180436;-0.3437013268660597;1.0719558243108034;9.999097160912964;0.8335775257404917;-0.4244550442471649;-0.42445503645681065;0.7777619609955451;-0.32999999110400097;0.8446658109602546
15.24;1.0800073281043403;0.8332720104500836;0.771657794102672;-0.3711810537234392;-0.34370132703719036;1.0719550123871215;9.999083434325028;0.833576736742829;-0.42445504449840527;-0.4244550368589105;0.7777613232379378;-0.3299999909139574;0.8446648080771146
15.25;1.0800066545831934;0.8332719560314105;0.7716563849018399;-0.371181053240194;-0.3437013271980906;1.0719541249496007;9.99907020954416;0.8335759301387468;-0.4244550447235258;-0.4244550372624912;0.7777606312658047;-0.3299999907326591;0.8446638544548901
15.26;1.0800059853160868;0.8332719521416596;0.7716549985719799;-0.37118105273253804;-0.3437013273496478;1.0719531611032553;9.999057464271239;0.8335751026453658;-0.4244550449220956;-0.424455037664117;0.7777598827975719;-0.32999999055998;0.8446629496569406
15.27;1.0800053314160867;0.8332720004853656;0.7716536383275788;-0.37118105220239656;-0.34370132749248034;1.0719521213703422;9.999045188599471;0.8335742525453336;-0.4244550450936632;-0.42445503806054663;0.7777590758649975;-0.32999999039567535;0.8446620920662742
15.28;1.0800047038455227;0.8332721019882704;0.7716523065382552;-0.37118105165195875;-0.3437013276268963;1.071951007274245;9.999033373005329;0.8335733785405262;-0.4244550452376504;-0.4244550384490456;0.7777582090717802;-0.3299999902392873;0.8446612795794
15.29;1.0800041122636086;0.833272256909887;0.771651005364334;-0.37118105108367355;-0.3437013277530405;1.0719498201813193;9.999021992185083;0.8335724786987332;-0.4244550453533592;-0.4244550388275343;0.7777572815789711;-0.32999999009001135;0.8446605106381441
15.3;1.0800035640909995;0.8332724648114807;0.7716497368536016;-0.3711810504998488;-0.34370132787100927;1.0719485608286234;9.99901100303872;0.8335715502945805;-0.4244550454401041;-0.424455039194506;0.7777562930493364;-0.32999998994674895;0.8446597844930106
15.31;1.080003064757559;0.8332727247970373;0.7716485024884729;-0.37118104990245043;-0.34370132798079456;1.0719472300053219;9.999000354767695;0.8335705900691244;-0.4244550454972105;-0.42445503954874386;0.7777552433314008;-0.3299999898082089;0.8446591002387567
15.32;1.0800026184330016;0.8332730358489718;0.7716473027461838;-0.37118104929341983;-0.34370132808230613;1.0719458292696298;9.998989999562983;0.8335695945708522;-0.42445504552405594;-0.42445503988910366;0.7777541318602798;-0.32999998967289856;0.8446584559012821
15.33;1.0800022286089308;0.8332733968623253;0.7716461373126375;-0.3711810486749986;-0.3437013281755466;1.0719443608553911;9.99897989924981;0.8335685603763665;-0.42445504552027963;-0.42445504021460745;0.7777529577322984;-0.32999998953904913;0.8446578488754647
15.34;1.0800018984192397;0.8332738068103582;0.7716450058940904;-0.3711810480497906;-0.3437013282606024;1.0719428271554716;9.99897002802394;0.8335674839489904;-0.42445504548581875;-0.42445504052464594;0.7777517207683031;-0.32999998940465913;0.8446572767400558
15.35;1.0800016304461264;0.8332742647077815;0.7716439086788582;-0.3711810474206239;-0.3437013283374525;1.0719412304762082;9.998960375631768;0.8335663614920141;-0.4244550454206887;-0.42445504081898466;0.7777504221993883;-0.3299999892677719;0.8446567368937629
15.36;1.0800014262208468;0.8332747689393192;0.7716428460359794;-0.3711810467902541;-0.34370132840593143;1.0719395727002585;9.998950948995168;0.833565189436341;-0.4244550453248819;-0.4244550410975692;0.7777490643422631;-0.32999998912680806;0.8446562255748961
15.37;1.0800012860138615;0.8332753168854647;0.7716418185772768;-0.37118104616120556;-0.3437013284658489;1.0719378549021805;9.998941762886467;0.8335639651141209;-0.4244550451984617;-0.4244550413602444;0.7777476499805711;-0.32999998898071475;0.844655737408944
15.38;1.080001209224165;0.8332759053456373;0.7716408280335091;-0.37118104553600645;-0.3437013285170366;1.0719360778355849;9.998932827032018;0.8335626866203949;-0.4244550450415346;-0.42445504160646647;0.7777461819982142;-0.3299999888288707;0.8446552654946669
15.39;1.0800011951459378;0.8332765310991226;0.7716398776043764;-0.37118104491743703;-0.34370132855931484;1.071934243088936;9.998924145941032;0.8335613524067798;-0.4244550448541104;-0.42445504183522836;0.7777446634079116;-0.32999998867084257;0.8446548019588296
15.4;1.0800012433656325;0.8332771908881034;0.7716389708351475;-0.3711810443083418;-0.34370132859263086;1.0719323538679262;9.998915726610107;0.8335599616772543;-0.42445504463605194;-0.4244550420454554;0.7777430973275082;-0.3299999885062828;0.8446543390099216
15.41;1.0800013533882271;0.8332778809352162;0.7716381100478944;-0.3711810437112779;-0.3437013286173706;1.0719304148228355;9.998907580138772;0.8335585150257959;-0.42445504438699666;-0.4244550422365212;0.7777414867765124;-0.32999998833501026;0.8446538697547664
15.42;1.0800015241860592;0.8332785968279826;0.7716372959377084;-0.37118104312841066;-0.3437013286344266;1.0719284316695918;9.998899719519908;0.8335570142707864;-0.4244550441062927;-0.42445504240831694;0.7777398348644464;-0.32999998815692605;0.8446533886972043
15.43;1.080001754395658;0.8332793338746756;0.7716365281400582;-0.3711810425615289;-0.3437013286447891;1.0719264115957208;9.998892159118812;0.8335554616888876;-0.4244550437932283;-0.4244550425610315;0.7777381450208475;-0.3299999879718126;0.8446528926115977
15.44;1.0800020427888766;0.8332800870430422;0.7716358056265209;-0.371181042012034;-0.3437013286489682;1.0719243633719284;9.998884914464352;0.8335538595387758;-0.42445504344739854;-0.42445504269497536;0.7777364206537541;-0.32999998777935696;0.8446523809656699
15.45;1.0800023886861314;0.8332808506067135;0.7716351268198264;-0.3711810414810724;-0.3437013286467656;1.071922296286578;9.998878005523911;0.8335522103571027;-0.42445504306881826;-0.42445504281050656;0.7777346649805865;-0.3299999875793521;0.8446518552682148
15.46;1.0800027924643338;0.8332816187798237;0.7716344901039383;-0.3711810409697791;-0.3437013286376042;1.0719202195123616;9.998871462990781;0.8335505176292376;-0.4244550426578766;-0.4244550429081297;0.7777328815340283;-0.3299999873719412;0.844651318228742
15.47;1.0800032552323142;0.8332823869933724;0.7716338948070127;-0.37118104047934963;-0.34370132862104935;1.0719181424998354;9.998865328789421;0.8335487858728637;-0.42445504221546465;-0.42445504298854897;0.777731074436883;-0.32999998715794493;0.844650772978609
15.48;1.080003776909867;0.8332831521500761;0.7716333413415418;-0.37118104001092006;-0.34370132859696356;1.071916074855834;9.998859650885324;0.8335470199182798;-0.4244550417430691;-0.4244550430524678;0.7777292481853258;-0.32999998693909915;0.8446502223833139
15.49;1.080004354681782;0.8332839121679946;0.7716328301339654;-0.3711810395654497;-0.3437013285653024;1.0719140253469832;9.998854479606976;0.8335452240208269;-0.424455041242497;-0.4244550431004129;0.777727407267979;-0.3299999867178127;0.8446496687481796
15.5;1.0800049836437347;0.8332846661192206;0.7716323611645333;-0.37118103914372513;-0.34370132852600677;1.0719120009861172;9.998849866006795;0.8335434012920152;-0.4244550407155278;-0.42445504313271676;0.7777255553965351;-0.3299999864966118;0.8446491137873968
15.51;1.0800056581070423;0.8332854143495606;0.7716319345314906;-0.37118103874639086;-0.3437013284790515;1.0719100067455698;9.998845857975116;0.8335415539104426;-0.42445504016381996;-0.4244550431495829;0.7777236951970768;-0.32999998627785654;0.8446485587940714
15.52;1.080006371933823;0.8332861576873806;0.7716315505498447;-0.37118103837382627;-0.3437013284243952;1.0719080460919057;9.998842491064902;0.8335396841343728;-0.4244550395889227;-0.42445504315137017;0.7777218290220372;-0.32999998606372294;0.8446480049701562
15.53;1.0800071185638516;0.8332868966411633;0.7716312093732979;-0.37118103802597063;-0.34370132836184325;1.0719061217804984;9.998839778432552;0.8335377950932283;-0.42445503899222303;-0.4244550431390106;0.7777199592652934;-0.329999985856135;0.8446474535944367
15.54;1.0800078911728423;0.833287631472384;0.7716309110805385;-0.37118103770239075;-0.34370132829105426;1.0719042360496227;9.99883771039362;0.8335358905182855;-0.4244550383749215;-0.4244550431140657;0.7777180874089406;-0.3299999856565963;0.8446469059448348
15.55;1.0800086824960489;0.8332883625188982;0.7716306560570075;-0.3711810374025324;-0.3437013282117118;1.0719023909557754;9.998836263315036;0.8335339737817288;-0.4244550377381693;-0.4244550430782365;0.7777162133933718;-0.32999998546598885;0.8446463634755599
15.56;1.080009485055465;0.8332890903351003;0.7716304449251701;-0.3711810371257973;-0.3437013281235843;1.0719005891561724;9.99883540813515;0.833532047295471;-0.42445503708325916;-0.42445504303277015;0.7777143362552777;-0.32999998528458496;0.8446458283114413
15.57;1.0800102924150474;0.8332898160675035;0.7716302781232477;-0.3711810368715124;-0.3437013280263989;1.071898833616578;9.998835116950836;0.8335301126746688;-0.4244550364116564;-0.42445504297822695;0.7777124552874237;-0.3299999851123136;0.8446453033086001
15.58;1.0800110999307178;0.8332905414454675;0.7716301560523664;-0.3711810366390357;-0.3437013279198065;1.071897126074605;9.998835368699464;0.833528171315041;-0.42445503572485616;-0.4244550429146408;0.7777105706213487;-0.3299999849489982;0.844644791747627
15.59;1.080011903965588;0.8332912678451994;0.7716300796197354;-0.3711810364277328;-0.34370132780360907;1.0718954659028588;9.998836148054119;0.8335262252698745;-0.42445503502416354;-0.42445504284178265;0.7777086826794507;-0.3299999847944575;0.8446442971640533
15.6;1.0800127007129963;0.8332919955961441;0.7716300504357174;-0.3711810362367603;-0.3437013276780848;1.0718938504747937;9.998837436840521;0.8335242780614787;-0.4244550343105872;-0.4244550427592716;0.7777067913161081;-0.3299999846484483;0.8446438228789085
15.61;1.0800134858813057;0.833292724045074;0.7716300707977292;-0.37118103606513764;-0.3437013275441338;1.0718922761769385;9.998839206873024;0.8335223346808485;-0.42445503358500136;-0.4244550426666565;0.7777048958935732;-0.32999998451064055;0.8446433714474522
15.62;1.080014255051038;0.8332934517017114;0.7716301434006012;-0.37118103591213014;-0.3437013274031008;1.0718907386026741;9.998841420925402;0.8335204009327164;-0.42445503284832903;-0.42445504256368094;0.7777029960439862;-0.3299999843808502;0.844642944906912
15.63;1.0800150037334146;0.8332941763338535;0.77163027087069;-0.37118103577736833;-0.3437013272563634;1.0718892322710882;9.998844041740739;0.833518482824183;-0.42445503210158253;-0.4244550424504895;0.7777010922420441;-0.3299999842591498;0.8446425452396678
15.64;1.0800157271730533;0.8332948951115188;0.7716304556673376;-0.37118103566054056;-0.3437013271050396;1.0718877509793556;9.998847041685213;0.8335165861114673;-0.4244550313459025;-0.42445504232753406;0.7776991859858907;-0.3299999841457957;0.8446421742250966
15.65;1.0800164207965497;0.8332956047114277;0.7716307002956224;-0.3711810355611941;-0.3437013269500552;1.0718862888063678;9.998850403795355;0.8335147160830477;-0.4244550305825448;-0.42445504219531044;0.7776972796806826;-0.3299999840414928;0.8446418330354856
15.66;1.0800170811369254;0.8332963014848688;0.7716310074489674;-0.37118103547888587;-0.343701326792318;1.0718848407817847;9.998854115336144;0.833512877935562;-0.4244550298127022;-0.4244550420540648;0.7776953760537108;-0.3299999839477021;0.8446415220338693
15.67;1.0800177060782539;0.8332969817692029;0.7716313794131984;-0.3711810354133183;-0.3437013266327256;1.0718834026738902;9.998858161239104;0.8335110776196789;-0.42445502903724774;-0.4244550419036584;0.7776934772126322;-0.32999998386642826;0.8446412408799794
15.68;1.080018294190494;0.8332976420255982;0.7716318165992131;-0.3711810353642388;-0.34370132647219886;1.0718819707665224;9.998862519650988;0.8335093223207737;-0.4244550282566255;-0.42445504174377435;0.7776915843510814;-0.32999998379982337;0.844640988919631
15.69;1.0800188440646843;0.8332982785486848;0.7716323168632201;-0.37118103533118446;-0.3437013263118204;1.0718805420825261;9.998867161435843;0.8335076198657078;-0.42445502747092917;-0.42445504157427383;0.7776896981850776;-0.3299999837500288;0.8446407656998424
15.7;1.080019354380452;0.8332988876498733;0.7716328765756756;-0.37118103531325514;-0.34370132615273497;1.0718791144850237;9.998872057085217;0.8335059777453078;-0.42445502667999135;-0.4244550413952579;0.7776878190427181;-0.3299999837190577;0.8446405713917449
15.71;1.0800198244866908;0.8332994669436643;0.7716334917781145;-0.3711810353090991;-0.34370132599589615;1.0718776867429032;9.998877186563458;0.8335044028862642;-0.424455025883435;-0.4244550412067651;0.7776859467554446;-0.3299999837084861;0.8446404067707255
15.72;1.0800202544225228;0.833300016199153;0.7716341584431899;-0.37118103531709834;-0.34370132584202956;1.0718762588870272;9.998882542403168;0.8335029020378882;-0.42445502508067856;-0.4244550410085077;0.7776840809087462;-0.32999998371923656;0.8446402729617936
15.73;1.080020644166531;0.8333005368352903;0.7716348730097475;-0.37118103533554136;-0.3437013256917157;1.0718748325116674;9.998888122807292;0.833501482141592;-0.4244550242709509;-0.42445504079980095;0.7776822210221932;-0.32999998375173434;0.8446401716054417
15.74;1.0800209935224931;0.8333010311323706;0.7716356334915835;-0.37118103536262825;-0.3437013255454065;1.0718734106228796;9.998893921233199;0.8335001501067266;-0.42445502345342656;-0.4244550405796612;0.7776803664345673;-0.32999998380614987;0.8446401047300884
15.75;1.0800213028325947;0.8333015017994738;0.771636439900533;-0.37118103539649355;-0.343701325403341;1.0718719970447903;9.998899922556685;0.8334989119611569;-0.42445502262735785;-0.42445504034715825;0.7776785162952721;-0.32999998388241697;0.8446400740142228
15.76;1.0800215730075908;0.8333019516102612;0.7716372934908162;-0.3711810354354515;-0.3437013252654051;1.071870595545522;9.998906109079842;0.833497772456238;-0.4244550217920845;-0.42445504010167356;0.7776766699424752;-0.32999998398018743;0.8446400809815091
15.77;1.0800218048668497;0.8333023827944648;0.7716381957141918;-0.3711810354781467;-0.34370132513113716;1.0718692090426418;9.998912470500057;0.8334967352558634;-0.4244550209469664;-0.42445503984274985;0.7776748271781104;-0.32999998409897363;0.8446401278089525
15.78;1.0800219989201187;0.8333027966146535;0.7716391475622739;-0.3711810355233317;-0.3437013249998287;1.071867839598521;9.998919009916138;0.8334958028556875;-0.4244550200913354;-0.4244550395698538;0.7776729879977503;-0.3299999842383776;0.8446402169545665
15.79;1.080022155396896;0.8333031937298947;0.7716401494436976;-0.3711810355695848;-0.3437013248703842;1.0718664892246892;9.998925741463657;0.8334949767115662;-0.42445501922457685;-0.4244550392822557;0.7776711522943435;-0.3299999843981603;0.8446403502453987
15.8;1.080022273610903;0.8333035750168001;0.7716412016323487;-0.37118103561535964;-0.3437013247410169;1.071865160350899;9.998932683151624;0.8334942577471813;-0.42445501834616006;-0.4244550389789862;0.7776693197863419;-0.32999998457819596;0.8446405289640955
15.81;1.08002235113179;0.8333039421924601;0.7716423044984404;-0.3711810356591771;-0.3437013246092301;1.0718638555654658;9.998939849645177;0.8334936460737183;-0.42445501745540737;-0.4244550386589641;0.7776674900522705;-0.32999998477842996;0.8446407542341245
15.82;1.0800223842340764;0.833304297800139;0.7716434580559052;-0.3711810356994849;-0.3437013244721613;1.0718625775718973;9.998947244175517;0.8334931403860513;-0.42445501655129814;-0.424455038321117;0.7776656629293095;-0.3299999849988561;0.8446410264558937
15.83;1.0800223690443023;0.833304644690717;0.7716446616923088;-0.3711810357343575;-0.34370132432696054;1.0718613295596249;9.998954853857214;0.8334927385894678;-0.424455015632652;-0.4244550379643601;0.7776638388770903;-0.32999998523950186;0.8446413447285662
15.84;1.0800223014867936;0.8333049858031261;0.7716459144701528;-0.37118103576148886;-0.3437013241709941;1.0718601152667997;9.99896265386298;0.8334924390596229;-0.4244550146985888;-0.4244550375877618;0.7776620185461136;-0.3299999855002319;0.8446417071677352
15.85;1.0800221767538314;0.833305324121273;0.7716472155482104;-0.3711810357784159;-0.343701324002006;1.071858938158992;9.998970616146542;0.8334922409920711;-0.4244550137488643;-0.4244550371909203;0.7776602023333965;-0.32999998578044115;0.8446421110913644
15.86;1.0800219899763335;0.8333056619408656;0.7716485644002598;-0.3711810357827898;-0.34370132381836715;1.071857799714922;9.998978714450601;0.8334921438939324;-0.4244550127838313;-0.4244550367742099;0.7776583911536519;-0.3299999860790426;0.8446425528752831
15.87;1.080021737271092;0.8333060000744318;0.7716499606365702;-0.3711810357726846;-0.3437013236191604;1.0718566981966238;9.998986923935481;0.8334921468806281;-0.42445501180414413;-0.4244550363388194;0.7776565877028578;-0.32999998639474715;0.8446430285691798
15.88;1.080021416107156;0.8333063382490449;0.7716514036057781;-0.3711810357468331;-0.34370132340395576;1.071855629314489;9.99899522222214;0.8334922479365555;-0.4244550108104504;-0.42445503588654354;0.7776547968640853;-0.32999998672634523;0.8446435350233364
15.89;1.0800210253896139;0.8333066764556168;0.7716528922077214;-0.3711810357045806;-0.34370132317260343;1.0718545880374633;9.999003593537145;0.8334924435092379;-0.42445500980330614;-0.4244550354192712;0.7776530251407341;-0.32999998707292305;0.8446440702347264
15.9;1.0800205652974293;0.8333070159424788;0.7716544249770563;-0.3711810356455963;-0.34370132292511973;1.0718535696380236;9.999012030077042;0.8334927286691329;-0.4244550087833491;-0.42445503493859954;0.7776512796801769;-0.3299999874340698;0.8446446330696412
15.91;1.0800200368740276;0.833307358971438;0.7716560004683074;-0.3711810355696589;-0.3437013226615382;1.0718525693229777;9.999020530451507;0.8334930973609854;-0.4244550077514455;-0.42445503444594423;0.7776495673768257;-0.3299999878099683;0.8446452236841459
15.92;1.0800194418403233;0.8333077078863649;0.7716576179038758;-0.3711810354766663;-0.3437013223819388;1.0718515818935652;9.999029099222872;0.8334935426449397;-0.42445500670863;-0.4244550339427555;0.7776478943485882;-0.32999998820117543;0.8446458443417952
15.93;1.0800187821945306;0.8333080647927593;0.7716592771863379;-0.3711810353666763;-0.3437013220866496;1.071850602733535;9.99903774665336;0.8334940573269253;-0.42445500565590916;-0.4244550334304623;0.7776462660870521;-0.32999998860817;0.8446464991190578
15.94;1.0800180593154358;0.8333084316517839;0.7716609777431027;-0.37118103523979173;-0.34370132177630636;1.0718496286680095;9.99904648713623;0.8334946346983682;-0.4244550045940677;-0.42445503291044917;0.777644687753895;-0.3299999890309786;0.8446471926159063
15.95;1.080017273670367;0.8333088097903631;0.7716627175787436;-0.3711810350960328;-0.34370132145170057;1.0718486568514098;9.999055335058152;0.833495268825216;-0.424455003523687;-0.42445503238425597;0.7776431637607895;-0.32999998946909637;0.8446479291038257
15.96;1.080016425756892;0.8333091994523579;0.77166449386435;-0.3711810349353844;-0.3437013211136325;1.0718476832745796;9.999064298356688;0.8334959546041758;-0.4244550024453683;-0.4244550318536397;0.7776416974426812;-0.3299999899216963;0.8446487124993887
15.97;1.0800155173986112;0.8333096000449082;0.7716663042326641;-0.37118103475791375;-0.343701320763029;1.071846703095268;9.999073378334614;0.8334966875641734;-0.42445500135981984;-0.42445503132040885;0.7776402914403391;-0.3299999903878413;0.8446495463455674
15.98;1.080014552181817;0.8333100103479731;0.7716681473461341;-0.3711810345636919;-0.34370132040119294;1.0718457117801001;9.999082575771844;0.8334974630625073;-0.42445500026769517;-0.4244550307863857;0.7776389479171832;-0.32999999086642523;0.8446504336713873
15.99;1.0800135347167716;0.8333104283674425;0.7716700224928498;-0.37118103435255195;-0.3437013200297188;1.0718447057263996;9.999091891861065;0.8334982760250174;-0.42445499916953394;-0.4244550302535282;0.7776376683554618;-0.32999999135602637;0.8446513770765639
16.0;1.080012469576799;0.8333108512346702;0.7716719289125195;-0.3711810341241254;-0.34370131965010553;1.0718436825056368;9.999101324397406;0.8334991219149226;-0.42445499806603443;-0.4244550297240136;0.7776364531876602;-0.3299999918550007;0.8446523785451997
16.01;1.0800113609007778;0.8333112753139107;0.7716738655610719;-0.3711810338781129;-0.34370131926354286;1.071842640474141;9.999110864381278;0.833499997556908;-0.42445499695840755;-0.4244550292003683;0.7776353015934713;-0.3299999923616289;0.8446534390048088
16.02;1.080010212564832;0.8333116966367803;0.7716758311716369;-0.37118103361434435;-0.3437013188709976;1.0718415780945971;9.999120490759843;0.8335009014354388;-0.42445499584847746;-0.4244550286855636;0.7776342119773056;-0.3299999928740464;0.8446545584939689
16.03;1.0800090280536367;0.8333121116880157;0.7716778242254884;-0.3711810333326962;-0.34370131847338586;1.071840494157982;9.999130164040443;0.8335018339572221;-0.42445499473848763;-0.42445502818276976;0.7776331824931498;-0.3299999933902091;0.8446557366433464
16.04;1.080007809857435;0.8333125180975074;0.7716798429118811;-0.37118103303296496;-0.3437013180716523;1.0718393886890865;9.999139828967094;0.8335027970322335;-0.424454993630768;-0.4244550276948022;0.7776322107156799;-0.3299999939080754;0.8446569723071742
16.05;1.0800065592931003;0.8333129146231221;0.7716818848806121;-0.371181032714691;-0.3437013176667508;1.0718382635755461;9.999149434236012;0.8335037926449488;-0.4244549925275503;-0.4244550272237175;0.777631293187863;-0.3299999944258504;0.8446582626621236
16.06;1.0800052772803188;0.8333133004550821;0.7716839464965842;-0.3711810323771943;-0.3437013172596514;1.071837122352534;9.999158952096575;0.8335048214148416;-0.42445499143109755;-0.42445502677093794;0.7776304255869191;-0.32999999494227505;0.8446596034767111
16.07;1.080003965443189;0.8333136749983999;0.7716860224806211;-0.3711810320197519;-0.34370131685138045;1.0718359689083916;9.999168375501021;0.8335058821106927;-0.4244549903438487;-0.4244550263375765;0.777629602963994;-0.32999999545680037;0.8446609903958922
16.08;1.0800026265894314;0.8333140383522928;0.7716881067898275;-0.3711810316417212;-0.3437013164429826;1.071834806566582;9.999177703567288;0.833506971675068;-0.4244549892682601;-0.4244550259245173;0.7776288200803688;-0.32999999596932433;0.8446624191798833
16.09;1.0800012644359285;0.8333143910796982;0.7716901935510777;-0.3711810312427268;-0.34370131603537113;1.0718336389494758;9.999186935433988;0.833508084868735;-0.42445498820648514;-0.42445502553237385;0.7776280723716921;-0.3299999964796996;0.8446638851319512
16.1;1.0799998831659854;0.8333147332267805;0.7716922770048599;-0.3711810308228186;-0.34370131562927364;1.071832470927765;9.999196070895334;0.8335092141254101;-0.4244549871601894;-0.42445502516147693;0.777627356992722;-0.3299999969874255;0.8446653833578456
16.11;1.0799984870201185;0.8333150637166553;0.7716943513534847;-0.37118103038241335;-0.3437013152255042;1.071831307921328;9.999205111077842;0.8335103508386656;-0.42445498613062016;-0.42445502481196246;0.777626673191889;-0.32999999749152814;0.844666909335488
16.12;1.079997079822738;0.8333153803726239;0.771696411099932;-0.37118102992213153;-0.3437013148252532;1.0718301546151592;9.999214060462513;0.8335114874347291;-0.42445498511878;-0.4244550244838939;0.7776260218787926;-0.3299999979905545;0.8446684590827505
16.13;1.0799956647715656;0.8333156805176661;0.7716984514203711;-0.37118102944264736;-0.3437013144299984;1.0718290147867522;9.99922292804549;0.8335126182969802;-0.424454984125553;-0.4244550241771514;0.7776254045443725;-0.3299999984828269;0.8446700292457515
16.14;1.0799942445091564;0.8333159615985413;0.7717004683789751;-0.37118102894454374;-0.3437013140413403;1.0718278924311833;9.999231723358525;0.8335137392543815;-0.42445498315171865;-0.42445502389128653;0.7776248221519314;-0.3299999989669009;0.8446716171275968
16.15;1.079992820692394;0.833316221070076;0.7717024590365437;-0.3711810284281536;-0.3437013136609814;1.071826792477541;9.99924045085901;0.833514846715453;-0.4244549821977523;-0.4244550236256363;0.7776242745723326;-0.3299999994417725;0.8446732207840297
16.16;1.0799913930655736;0.8333164564399298;0.7717044211964187;-0.37118102789343405;-0.34370131329057124;1.0718257200973025;9.999249107622381;0.8335159371281369;-0.42445498126375175;-0.4244550233793455;0.7776237605897832;-0.32999999990661316;0.8446748389950273
16.17;1.0799899590191333;0.833316666207819;0.7717063527793933;-0.3711810273400043;-0.343701312931491;1.0718246800358957;9.999257685434326;0.8335170071634035;-0.42445498034980234;-0.4244550231511405;0.7776232783547661;-0.3300000003604054;0.8446764706760698
16.18;1.0799885142038015;0.8333168502067408;0.7717082515527299;-0.37118102676734155;-0.3437013125847781;1.0718236765636515;9.999266174490668;0.833518054247898;-0.42445497945628946;-0.42445502293932574;0.7776228260607998;-0.33000000080191316;0.8446781145441051
16.19;1.0799870541586447;0.8333170088181581;0.7717101155133782;-0.37118102617505466;-0.3437013122511137;1.0718227130124518;9.999274563988287;0.8335190764950056;-0.42445497858383124;-0.42445502274210656;0.7776224024270343;-0.33000000122996215;0.8446797697082257
16.2;1.079985575929942;0.8333171423327523;0.7717119429761099;-0.3711810255631442;-0.34370131193085557;1.0718217912060986;9.999282841780087;0.833520072240763;-0.42445497773305135;-0.4244550225577468;0.7776220065206767;-0.3300000016436197;0.8446814359222476
16.21;1.0799840785294632;0.833317250927293;0.7717137317529155;-0.3711810249319826;-0.3437013116239988;1.0718209118236885;9.999290999537521;0.8335210399495493;-0.4244549769043204;-0.4244550223844228;0.7776216371573362;-0.3300000020421066;0.8446831127301767
16.22;1.0799825623667458;0.8333173353127491;0.7717154784556416;-0.37118102428202654;-0.34370131133000065;1.0718200751577696;9.9992990379141;0.833521978350964;-0.42445497609774613;-0.42445502222015535;0.777621292762123;-0.33000000242475014;0.8446847988168782
16.23;1.079981028383455;0.833317397508548;0.7717171788344749;-0.3711810236136572;-0.3437013110477155;1.0718192814865295;9.999306961824342;0.83352288655135;-0.4244549753136;-0.424455022063011;0.7776209716159391;-0.33000000279117875;0.8446864920932752
16.24;1.079979477832831;0.8333174404214831;0.7717188286181795;-0.37118102292728367;-0.34370131077551996;1.0718185314764281;9.999314772113236;0.8335237642694581;-0.4244549745526103;-0.42445502191144435;0.7776206718472881;-0.330000003141548;0.8446881897966921
16.25;1.0799779128080733;0.833317466614905;0.7717204242045739;-0.3711810222234823;-0.34370131051153036;1.0718178266395857;9.999322465119512;0.8335246118698325;-0.4244549738157263;-0.424455021764483;0.7776203915023994;-0.3300000034765748;0.8446898887407257
16.26;1.0799763360942218;0.8333174780368598;0.7717219630328589;-0.3711810215030258;-0.34370131025382744;1.0718171692031673;9.999330038302903;0.8335254298856266;-0.4244549731039036;-0.4244550216214963;0.7776201291689554;-0.33000000379741884;0.8446915856785716
16.27;1.079974750465227;0.8333174769833797;0.7717234437169559;-0.37118102076693327;-0.3437013100006474;1.0718165615870134;9.999337493015174;0.8335262186649384;-0.42445497241822483;-0.4244550214818367;0.7776198844812241;-0.330000004105501;0.844693277334947
16.28;1.079973158840186;0.8333174667094492;0.7717248659493464;-0.3711810200165343;-0.34370130975063884;1.0718160062199462;9.999344832657975;0.8335269784579472;-0.4244549717599732;-0.42445502134483437;0.777619657863371;-0.3300000044022753;0.844694960643301
16.29;1.0799715645326171;0.8333174506224775;0.7717262299882878;-0.3711810192532559;-0.34370130950311323;1.0718155059431296;9.999352060460126;0.8335277093850951;-0.4244549711304275;-0.4244550212100114;0.7776194504000163;-0.33000000468898966;0.8446966332429061
16.3;1.0799699707421075;0.8333174311216124;0.7717275360812001;-0.3711810184782574;-0.3437013092581161;1.0718150643715914;9.999359180280782;0.8335284111577107;-0.42445497053058306;-0.42445502107710265;0.7776192642415638;-0.33000000496650617;0.8446982931631556
16.31;1.0799683802504403;0.833317409631365;0.7717287840971936;-0.3711810176923782;-0.34370130901636026;1.071814685496889;9.99936619963007;0.8335290830024453;-0.42445496996118515;-0.42445502094581394;0.7776191023066138;-0.33000000523528433;0.844699937917948
16.32;1.0799667955602423;0.8333173875217356;0.7717299732158498;-0.3711810168963236;-0.3437013087790744;1.071814372966828;9.999373129862368;0.8335297242790821;-0.4244549694229987;-0.42445502081563896;0.7776189671814435;-0.3300000054955449;0.8447015644805554
16.33;1.0799652188291402;0.8333173665650129;0.7717311018608449;-0.37118101609070375;-0.34370130854773184;1.0718141294182115;9.999379986013382;0.8335303357650011;-0.42445496891686085;-0.42445502068595997;0.7776188604720738;-0.3300000057474436;0.8447031700711913
16.34;1.0799636519459546;0.8333173485202049;0.7717321679670905;-0.37118101527592745;-0.34370130832365337;1.0718139558395554;9.999386792189151;0.8335309203637924;-0.4244549684435541;-0.42445502055617906;0.7776187831344613;-0.3300000059910902;0.8447047526784356
16.35;1.07996209740557;0.8333173344260039;0.771733169375614;-0.37118101445220364;-0.3437013081077143;1.0718138515711035;9.999393586459867;0.8335314821235386;-0.4244549680036373;-0.4244550204256793;0.7776187363470839;-0.3300000062264192;0.8447063112872065
16.36;1.0799605592065538;0.8333173245978166;0.7717341038787604;-0.3711810136197588;-0.34370130790044456;1.0718138148106808;9.999400416119203;0.8335320247706297;-0.42445496759724766;-0.42445502029373594;0.777618721977579;-0.33000000645309857;0.8447078458778721
16.37;1.0799590426291792;0.8333173196024323;0.7717349688352584;-0.3711810127790423;-0.34370130770235646;1.0718138427166066;9.999407324957936;0.8335325516467478;-0.42445496722420917;-0.42445502015953207;0.7776187423182682;-0.33000000667060037;0.8447093570148374
16.38;1.079957553024329;0.8333173209802418;0.7717357613497822;-0.3711810119306617;-0.3437013075140556;1.0718139312012505;9.999414342489105;0.8335330664112658;-0.42445496688432577;-0.4244550200223867;0.7776187996905919;-0.33000000687840436;0.8447108454839046
16.39;1.079956094269169;0.8333173309227465;0.7717364792209979;-0.3711810110752215;-0.3437013073360711;1.0718140751905552;9.999421483554784;0.8335335732286001;-0.42445496657733484;-0.42445501988198114;0.7776188961835757;-0.33000000707619737;0.8447123122343664
16.4;1.0799546679227265;0.8333173516270882;0.7717371216850342;-0.3711810102132963;-0.3437013071687508;1.071814269468586;9.999428756989104;0.8335340768291841;-0.42445496630268675;-0.4244550197383409;0.7776190334633678;-0.33000000726378786;0.8447137585217366
16.41;1.0799532740662294;0.8333173849832172;0.7717376897293798;-0.37118100934553255;-0.34370130701231627;1.0718145094216056;9.999436173415098;0.8335345823406837;-0.42445496605952143;-0.42445501959178733;0.777619212756672;-0.33000000744077;0.8447151861643537
16.42;1.0799519126869284;0.8333174325837883;0.7717381862029367;-0.37118100847283053;-0.3437013068669082;1.071814791223349;9.99944374733452;0.8335350945190549;-0.4244549658468006;-0.42445501944294584;0.777619435127205;-0.33000000760635345;0.8447165973962423
16.43;1.079950583922344;0.83331749592459;0.7717386152645885;-0.3711810075963842;-0.3437013067325423;1.0718151116817054;9.9994514963695;0.8335356173984781;-0.42445496566354884;-0.42445501929260987;0.7776197018318961;-0.33000000775955357;0.8447179942818582
16.44;1.0799492877799846;0.8333175765681161;0.7717389811137065;-0.37118100671740195;-0.3437013066090058;1.0718154681883556;9.999459440024502;0.8335361546267502;-0.424454965509229;-0.42445501914154393;0.7776200140283595;-0.3300000078995344;0.8447193782555587
16.45;1.079948024244921;0.833317675915978;0.7717392873197779;-0.3711810058366835;-0.3437013064958111;1.0718158589217304;9.999467599221456;0.8335367094115832;-0.42445496538396177;-0.4244550189904912;0.7776203719553006;-0.3300000080257232;0.8447207499673581
16.46;1.0799467933190396;0.8333177947184413;0.7717395373829962;-0.3711810049543762;-0.3437013063921616;1.0718162828300204;9.99947599693861;0.83353728415525;-0.42445496528818355;-0.4244550188403988;0.7776207748987688;-0.3300000081376739;0.8447221098176735
16.47;1.079945594799364;0.8333179330589902;0.7717397352453844;-0.37118100407014676;-0.34370130629691786;1.0718167390157058;9.999484660272989;0.8335378806461188;-0.4244549652220815;-0.4244550186925705;0.7776212218696875;-0.33000000823501824;0.8447234591334918
16.48;1.0799444281523003;0.8333180909294831;0.7717398847902447;-0.37118100318352143;-0.3437013062087626;1.0718172258558514;9.999493622829297;0.8335385003704041;-0.42445496518548864;-0.42445501854856854;0.777621711559292;-0.3300000083174845;0.84472480070179
16.49;1.0799432924063466;0.8333182684658966;0.7717399889719326;-0.3711810022939771;-0.3437013061264963;1.071817740713278;9.999502925514092;0.8335391441160923;-0.424454965178233;-0.42445501841002936;0.7776222419510171;-0.3300000083847961;0.8447261380914152
16.5;1.079942185947359;0.8333184654099504;0.7717400495478897;-0.37118100140103294;-0.34370130604922683;1.0718182807134762;9.999512614103345;0.8335398115156837;-0.42445496520042975;-0.424455018278513;0.7776228109365853;-0.33000000843667093;0.8447274746976055
16.51;1.0799411068613;0.8333186804524669;0.7717400673982512;-0.3711810005046906;-0.34370130597640863;1.0718188437432832;9.999522728379144;0.8335405015633846;-0.42445496525233656;-0.4244550181552439;0.7776234171039624;-0.3300000084730863;0.8447288130544989
16.52;1.0799400537152168;0.8333189109775301;0.7717400429839685;-0.37118099960580164;-0.34370130590782527;1.0718194289375895;9.999533288590696;0.8335412135310802;-0.4244549653339516;-0.4244550180408315;0.7776240593418349;-0.33000000849447536;0.844730154458519
16.53;1.0799390251237022;0.8333191533111941;0.7717399768206288;-0.3711809987058493;-0.3437013058435785;1.071820036746984;9.999544297061837;0.8335419473092004;-0.42445496544489686;-0.42445501793542023;0.7776247360659195;-0.330000008501627;0.8447314994446479
16.54;1.0799380186342245;0.8333194033520969;0.7717398697772345;-0.37118099780643343;-0.34370130578400915;1.0718206684102374;9.999555752285087;0.8335427032336308;-0.4244549655846957;-0.42445501783916634;0.7776254450792938;-0.3300000084955091;0.8447328486849056
16.55;1.0799370313504992;0.8333196569031915;0.771739723132182;-0.3711809969090087;-0.343701305729548;1.0718213250797042;9.999567656185302;0.8335434815848881;-0.4244549657531001;-0.42445501775241556;0.7776261835889637;-0.33000000847710237;0.8447342031390573
16.56;1.079936061401884;0.8333199095720007;0.7717395383862475;-0.3711809960148926;-0.3437013056805764;1.0718220076699372;9.999580010471067;0.8335442820769217;-0.424454965950272;-0.42445501767550825;0.7776269483418919;-0.3300000084471947;0.8447355639351357
16.57;1.0799351081689517;0.8333201572269637;0.7717393168139245;-0.37118099512534036;-0.3437013056373264;1.0718227176633082;9.999592809988775;0.8335451037653004;-0.42445496617674355;-0.4244550176085327;0.7776277362842096;-0.3300000084063635;0.8447369328062138
16.58;1.0799341721276787;0.8333203968002189;0.7717390591296968;-0.37118099424168416;-0.3437013055998508;1.071823457506139;9.999606041117271;0.8335459451681111;-0.42445496643315506;-0.42445501755114157;0.777628544887925;-0.3300000083551941;0.8447383123180545
16.59;1.079933254746554;0.8333206258691627;0.7717387654370084;-0.37118099336554605;-0.34370130556800527;1.071824229672432;9.999619689697388;0.8335468041749998;-0.4244549667201255;-0.42445501750242315;0.7776293718573493;-0.33000000829437903;0.8447397052689475
16.6;1.0799323572731232;0.8333208412792391;0.7717384351664833;-0.37118099249889647;-0.3437013055414252;1.0718250353411034;9.99963374967142;0.8335476778700425;-0.42445496703841634;-0.42445501746084263;0.777630215046154;-0.3300000082245464;0.8447411140703425
16.61;1.0799314797291892;0.8333210387118365;0.7717380671432141;-0.37118099164374324;-0.3437013055196165;1.071825874165973;9.999648223386028;0.8335485627391765;-0.42445496738901556;-0.4244550174243442;0.7776310723855113;-0.3300000081459934;0.8447425406364605
16.62;1.0799306217912543;0.8333212137410848;0.7717376602121404;-0.37118099080174033;-0.34370130550209604;1.0718267452845545;9.999663117899253;0.8335494549450003;-0.4244549677729866;-0.42445501739067343;0.7776319414239824;-0.3300000080585745;0.8447439864259801
16.63;1.07992978358728;0.8333213631458957;0.7717372139361477;-0.3711809899741818;-0.3437013054884541;1.0718276480858153;9.999678440559293;0.8335503500464693;-0.42445496819131984;-0.4244550173577812;0.7776328190717247;-0.33000000796185697;0.8447454527484326
16.64;1.0799289649377115;0.833321484939873;0.7717367287675767;-0.3711809891623612;-0.3437013054785015;1.0718285822819265;9.999694193451914;0.8335512427795992;-0.4244549686447745;-0.4244550173240694;0.7776337020319258;-0.3300000078553161;0.8447469413348175
16.65;1.0799281650521388;0.8333215769434846;0.7717362059261095;-0.3711809883678443;-0.34370130547251954;1.0718295481777018;9.99971037037328;0.8335521276489589;-0.42445496913356967;-0.4244550172883465;0.7776345872681767;-0.3300000077384654;0.844748454284737
