time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.66;1.0799273839774413;0.8333216356812359;0.7717356470321648;-0.3711809875923038;-0.3437013054712755;1.071830546840078;9.999726960440455;0.8335529996395363;-0.4244549696572358;-0.4244550172495043;0.7776354718418588;-0.33000000761099046;0.8447499931447243
16.67;1.0799266240054983;0.833321656800647;0.7717350536672939;-0.37118098683714795;-0.34370130547576955;1.071831579659764;9.999743957263995;0.8335538541804953;-0.4244549702148729;-0.42445501720612333;0.7776363527764468;-0.3300000074727666;0.844751558171605
16.68;1.07992588904207;0.8333216359850238;0.7717344274991818;-0.3711809861034366;-0.34370130548702965;1.0718326477340347;9.999761366334932;0.8335546867183642;-0.42445497080543637;-0.42445501715632816;0.7776372273015106;-0.3300000073237341;0.8447531485954688
16.69;1.079925182632145;0.8333215692242588;0.7717337708238873;-0.3711809853920762;-0.3437013055060546;1.071833751635379;9.999779204033983;0.8335554928130807;-0.42445497142777744;-0.4244550170979761;0.7776380928690345;-0.33000000716370226;0.8447547634980473
16.7;1.079924507043504;0.8333214525945649;0.7717330866559416;-0.3711809847039563;-0.3437013055337541;1.0718348918854157;9.999797491397569;0.8335562685404253;-0.42445497208068195;-0.4244550170290871;0.7776389470137651;-0.3300000069922784;0.8447564027035495
16.71;1.079923863903323;0.8333212821723857;0.7717323782947713;-0.371180984040012;-0.3437013055707809;1.0718360695486207;9.999816249030353;0.8335570100044789;-0.424454972762974;-0.4244550169482999;0.7776397872615257;-0.3300000068091517;0.8447580672848268
16.72;1.0799232545763375;0.8333210539868646;0.7717316491263131;-0.3711809834013859;-0.34370130561744744;1.0718372860994279;9.999835494411846;0.83355771254262;-0.4244549734734333;-0.42445501685492265;0.7776406107389654;-0.3300000066144485;0.8447597593022029
16.73;1.079922679687624;0.8333207638006779;0.7717309025150817;-0.37118098278945794;-0.34370130567389906;1.0718385429106574;9.999855240698258;0.8335583710478516;-0.424454974210619;-0.4244550167485828;0.7776414137199648;-0.33000000640881;0.8447614811227597
16.74;1.0799221383947002;0.833320407175152;0.7717301413576128;-0.37118098220545137;-0.34370130574031943;1.0718398411449896;9.999875492236963;0.8335589807291132;-0.42445497497291096;-0.42445501662912144;0.777642191471767;-0.3300000061933026;0.8447632348500681
16.75;1.0799216278081387;0.8333199797189654;0.7717293681295884;-0.37118098164998564;-0.34370130581695224;1.0718411819212188;9.999896236631379;0.8335595375238041;-0.4244549757586934;-0.42445501649692324;0.7776429382823924;-0.3300000059692498;0.8447650219996424
16.76;1.0799211436875078;0.8333194772751065;0.7717285855432128;-0.37118098112300457;-0.3437013059039478;1.0718425660842297;9.999917442371776;0.8335600385957627;-0.42445497656640907;-0.42445501635320143;0.7776436479958807;-0.3300000057379164;0.8447668436839945
16.77;1.0799206819221627;0.833318896485501;0.7717277967625016;-0.3711809806238801;-0.3437013060011909;1.0718439935228552;9.999939065913578;0.8335604830565075;-0.4244549773944464;-0.42445501619992915;0.777644315147167;-0.3300000055002692;0.8447687010390206
16.78;1.0799202385912015;0.8333182356236437;0.7717270051305115;-0.37118098015155604;-0.34370130610825395;1.0718454629026821;9.999961065697185;0.8335608726244498;-0.4244549782410294;-0.4244550160394891;0.7776449356380218;-0.33000000525712375;0.8447705952906089
16.79;1.0799198090633728;0.8333174949097962;0.7717262138127512;-0.3711809797048429;-0.34370130622436096;1.0718469722195014;9.999983412661713;0.8335612116266831;-0.42445497910424934;-0.4244550158742743;0.777645506466998;-0.3300000050093952;0.8447725274387259
16.8;1.0799193881285072;0.8333166761800459;0.7717254254479958;-0.3711809792827271;-0.343701306348385;1.0718485193300562;10.000006089601126;0.8335615059833171;-0.42445497998208276;-0.42445501570651323;0.7776460254848975;-0.3300000047580816;0.8447744975949334
16.81;1.07991897086511;0.8333157823517342;0.7717246419332083;-0.3711809788844918;-0.3437013064791016;1.071850101950791;10.000029086737388;0.8335617617790468;-0.4244549808721631;-0.42445501553830434;0.7776464917623442;-0.33000000450418265;0.8447765042139898
16.82;1.079918552911691;0.8333148165352259;0.7717238644423086;-0.37118097850966747;-0.34370130661543746;1.0718517173659796;10.000052393090485;0.8335619841629084;-0.42445498177159197;-0.42445501537156366;0.7776469059486438;-0.33000000424872483;0.844778544045396
16.83;1.0799181303677918;0.8333137808599276;0.771723094035558;-0.371180978157904;-0.34370130675639915;1.07185336206577;10.000075981800569;0.833562176750853;-0.4244549826770955;-0.424455015207904;0.7776472697782015;-0.3300000039928785;0.8447806130556066
16.84;1.0799176998511413;0.8333126761609752;0.7717223326303481;-0.3711809778288328;-0.34370130690093836;1.0718550316865212;10.000099805851654;0.8335623414883274;-0.4244549835852589;-0.42445501504867067;0.7776475847136333;-0.33000000373818356;0.8447827076466399
16.85;1.0799172582358432;0.8333115027839093;0.7717215831051208;-0.3711809775220887;-0.3437013070479796;1.0718567216180863;10.000123808746945;0.8335624790358205;-0.4244549844926561;-0.4244550148950398;0.7776478509345179;-0.33000000348659775;0.8447848254062557
16.86;1.079916802088186;0.8333102610822377;0.7717208485662754;-0.3711809772374948;-0.3437013071965595;1.0718584282086125;10.000147930873554;0.8335625893975739;-0.4244549853959522;-0.4244550147480538;0.777648067457246;-0.3300000032402309;0.8447869645620272
16.87;1.079916327648113;0.833308951111062;0.7717201321419361;-0.37118097697510516;-0.34370130734605353;1.0718601495451217;10.00017210570981;0.8335626720654709;-0.424454986291948;-0.424455014608573;0.7776482326440558;-0.33000000300111676;0.844789122423315
16.88;1.0799158316094337;0.8333075724681535;0.7717194371277651;-0.37118097673507455;-0.3437013074963546;1.0718618849524382;10.000196262829704;0.833562725656138;-0.424454987177609;-0.42445501447711154;0.7776483446367947;-0.330000002771175;0.8447912947541328
16.89;1.0799153122267664;0.8333061243644243;0.7717187664727638;-0.37118097651755294;-0.3437013076478694;1.071863634059132;10.000220340188909;0.8335627479103271;-0.42445498805022136;-0.4244550143537168;0.7776484019345203;-0.3300000025522123;0.8447934765699812
16.9;1.079914770066166;0.8333046058414203;0.7717181221204716;-0.37118097632256747;-0.3437013078013621;1.0718653964507237;10.000244287135201;0.8335627365228804;-0.4244549889075909;-0.42445501423800225;0.7776484038193494;-0.3300000023458978;0.8447956627756605
16.91;1.0799142075832526;0.8333030165947048;0.7717175051665568;-0.37118097614992174;-0.3437013079577169;1.0718671716353663;10.000268059138635;0.8335626903211429;-0.4244549897480556;-0.42445501412923103;0.7776483505220034;-0.33000000215375097;0.8447978480759966
16.92;1.0799136277459647;0.8333013576972498;0.7717169165800479;-0.3711809759992145;-0.3437013081177741;1.0718689587196173;10.000291620972712;0.8335626098439893;-0.4244549905703239;-0.4244550140264271;0.7776482434001867;-0.33000000197709173;0.8448000269988245
16.93;1.0799130328772906;0.8332996315872173;0.7717163574723663;-0.3711809758698661;-0.34370130828230905;1.071870756313921;10.000314951361979;0.833562496694905;-0.4244549913732989;-0.4244550139284425;0.7776480848694511;-0.33000000181682926;0.8448021943030163
16.94;1.0799124242785552;0.8332978418211207;0.7717158288123263;-0.37118097576118136;-0.34370130845191227;1.071872563141489;10.00033803800032;0.8335623523186093;-0.42445499215592514;-0.4244550138338681;0.777647877639084;-0.3300000016732541;0.8448043451406588
16.95;1.0799118028617303;0.8332959926257003;0.7717153314495702;-0.3711809756725984;-0.3437013086267934;1.0718743781703008;10.00036087260879;0.8335621777245448;-0.42445499291695554;-0.4244550137410495;0.7776476235516316;-0.330000001546108;0.8448064745933838
16.96;1.0799111705241304;0.8332940882340839;0.771714866331576;-0.3711809756039401;-0.34370130880682903;1.071876199925447;10.000383452618541;0.8335619742299507;-0.4244549936546684;-0.4244550136484766;0.7776473229542786;-0.33000000143474384;0.844808577230607
16.97;1.0799105308035837;0.8332921327453429;0.7717144342865542;-0.3711809755554751;-0.3437013089917041;1.0718780260575718;10.000405783467063;0.8335617436704593;-0.42445499436691525;-0.424455013555159;0.777646974933185;-0.3300000013381088;0.8448106477240019
16.98;1.0799098878323852;0.8332901307568141;0.7717140357975427;-0.37118097552785306;-0.34370130918085506;1.071879853325632;10.000427873731615;0.8335614877168529;-0.4244549950516471;-0.4244550134605006;0.7776465779629947;-0.33000000125480977;0.8448126818563824
16.99;1.0799092449777727;0.8332880879786908;0.7717136709386829;-0.37118097552194806;-0.34370130937329113;1.0718816780599145;10.000449721934132;0.8335612073500499;-0.424454995707427;-0.42445501336402297;0.7776461305195823;-0.3300000011834684;0.844814676256906
17.0;1.0799086048994448;0.8332860112476687;0.77171333902098;-0.37118097553860546;-0.3437013095674297;1.0718834969168118;10.000471306337474;0.8335609026486849;-0.4244549963335;-0.4244550132653545;0.7776456314955988;-0.33000000112290434;0.8448166272798973
17.01;1.079907969953828;0.8332839082708814;0.7717130382363041;-0.37118097557848173;-0.3437013097611187;1.0718853067026062;10.000492590161825;0.8335605725697716;-0.4244549969295729;-0.424455013164134;0.777645080199392;-0.3300000010718653;0.8448185306164091
17.02;1.079907341749275;0.8332817872948683;0.7717127655029391;-0.37118097564206043;-0.34370130995199416;1.0718871033176534;10.00051353661825;0.8335602150980601;-0.4244549974956822;-0.42445501305970396;0.7776444756381399;-0.3300000010287281;0.8448203818099499
17.03;1.0799067212247684;0.8332796565737496;0.7717125162157182;-0.3711809757296883;-0.34370131013793526;1.07188888100442;10.000534116527255;0.833559827566181;-0.42445499803222864;-0.4244550129509747;0.7776438158656254;-0.33000000099151566;0.8448221767601872
17.04;1.0799061095526223;0.8332775238501957;0.7717122842640873;-0.37118097584167287;-0.3437013103172592;1.071890632146283;10.000554302987323;0.8335594067495457;-0.4244549985399402;-0.4244550128365514;0.7776430985197975;-0.33000000095816584;0.8448239117969677
17.05;1.079905508382173;0.8332753960180787;0.7717120627545829;-0.3711809759784477;-0.34370131048870206;1.0718923477044038;10.000574063867985;0.8335589493456842;-0.42445499901960665;-0.4244550127150382;0.7776423219583716;-0.33000000092686776;0.8448255834741506
17.06;1.0799049196901132;0.8332732790400439;0.7717118449769999;-0.37118097614061846;-0.3437013106514079;1.0718940185614898;10.000593362157405;0.8335584527504561;-0.42445499947171217;-0.4244550125854396;0.777641485840808;-0.3300000008962492;0.8448271882152426
17.07;1.0799043461408804;0.8332711781506675;0.7717116250476108;-0.3711809763288944;-0.34370131080497196;1.0718956367240426;10.000612158770844;0.8335579150859443;-0.4244549998962566;-0.4244550124473766;0.7776405913246071;-0.33000000086530984;0.8448287222720178
17.08;1.0799037914144085;0.8332690981536144;0.771711398282707;-0.37118097654402793;-0.34370131094944134;1.0718971953080367;10.000630411399264;0.8335573347240738;-0.42445500029293276;-0.42445501230085303;0.7776396412041753;-0.33000000083324943;0.8448301820484355
17.09;1.0799032599354514;0.8332670434460567;0.7717111615324774;-0.3711809767868732;-0.3437013110851187;1.0718986881499932;10.00064807620447;0.8335567104504755;-0.4244550006615041;-0.42445501214583603;0.7776386395442098;-0.330000000799471;0.844831564075198
17.1;1.0799027561974388;0.8332650173948296;0.7717109133220412;-0.37118097705855013;-0.3437013112121814;1.0719001096776117;10.000665113016886;0.8335560421534097;-0.4244550010021582;-0.424455011982146;0.777637590850315;-0.33000000076386665;0.8448328647400384
17.11;1.079902284305125;0.8332630217461306;0.7717106533374433;-0.37118097736049405;-0.3437013113304983;1.0719014545927785;10.000681482343506;0.8335553311704412;-0.4244550013156898;-0.42445501180960443;0.777636499539407;-0.3300000007271262;0.8448340806445593
17.12;1.0799018480110896;0.8332610572492978;0.7717103814875104;-0.3711809776941963;-0.34370131143994237;1.071902717509496;10.000697135522575;0.8335545801211095;-0.42445500160337735;-0.42445501162810945;0.7776353697301827;-0.3300000006907074;0.8448352094055127
17.13;1.079901450611216;0.833259124758062;0.7717100974343976;-0.37118097806076866;-0.343701311540808;1.0719038925550015;10.00071201173581;0.8335537927213066;-0.42445500186667323;-0.4244550114376868;0.7776342047830667;-0.33000000065652346;0.8448362496878845
17.14;1.0799010945439442;0.8332572253300737;0.7717098003550071;-0.3711809784607554;-0.34370131163383816;1.071904972933192;10.000726042168079;0.833552973995823;-0.42445500210697645;-0.424455011238595;0.7776330067983879;-0.33000000062663587;0.8448372003951123
17.15;1.0799007814778767;0.8332553598110465;0.7717094881672703;-0.3711809788943265;-0.3437013117200554;1.0719059514978055;10.000739157521934;0.8335521305353113;-0.424455002325485;-0.4244550110312761;0.7776317765658355;-0.3300000006030169;0.8448380602991447
17.16;1.0799005128497965;0.8332535288503948;0.7717091571857674;-0.37118097936159283;-0.34370131180065;1.071906822340765;10.000751298865593;0.8335512703888254;-0.42445500252317014;-0.42445501081622883;0.7776305140812436;-0.330000000587454;0.8448388285328116
17.17;1.0799002899894934;0.8332517329053994;0.7717088031822458;-0.37118097986293297;-0.34370131187686886;1.0719075816471055;10.000762420281346;0.8335504023716588;-0.42445500270097153;-0.4244550105940826;0.7776292194894447;-0.3300000005816173;0.8448395049605775
17.18;1.0799001138300641;0.8332499717069521;0.7717084226322496;-0.37118098039916164;-0.3437013119499937;1.0719082270521998;10.000772479095625;0.8335495346763899;-0.42445500285994403;-0.42445501036571115;0.7776278939902572;-0.3300000005869998;0.8448400895884323
17.19;1.0798999849516993;0.8332482436058334;0.7717080132285412;-0.3711809809712984;-0.3437013120214;1.0719087565469296;10.000781431113943;0.8335486736458038;-0.4244550030010198;-0.42445501013215503;0.7776265398685834;-0.33000000060466295;0.8448405817814537
17.2;1.0798999043088437;0.8332465455807186;0.7717075740449426;-0.3711809815802539;-0.34370131209254784;1.0719091680199497;10.00078924181072;0.8335478235207415;-0.4244550031245249;-0.42445500989442286;0.7776251591757534;-0.3300000006350862;0.8448409804983502
17.21;1.0798998740175598;0.8332448741828312;0.771707105242504;-0.3711809822267524;-0.3437013121649972;1.0719094592854375;10.000795899391541;0.8335469868643072;-0.4244550032301173;-0.424455009653352;0.7776237526799447;-0.33000000067824126;0.8448412848067302
17.22;1.0798998972208451;0.83324322677158;0.7717066073217284;-0.37118098291130536;-0.34370131224046374;1.071909628032873;10.000801414338587;0.8335461650116562;-0.4244550033172911;-0.4244550094096485;0.7776223205953503;-0.33000000073382574;0.8448414936183772
17.23;1.0798999772886875;0.8332416020341513;0.7717060804011103;-0.37118098363407;-0.34370131232078954;1.0719096722781931;10.00080581063242;0.8335453584994941;-0.4244550033858468;-0.42445500916396534;0.7776208636331934;-0.33000000080151926;0.8448416056000991
17.24;1.0799001177452627;0.8332399995669675;0.7717055238560865;-0.37118098439464636;-0.3437013124079464;1.0719095916801185;10.000809115983072;0.833544568072031;-0.42445500343614945;-0.42445500891688315;0.7776193830848748;-0.33000000088107223;0.844841620306467
17.25;1.0799003228617539;0.8332384193205767;0.771704936466354;-0.37118098519202697;-0.34370131250405217;1.071909388278503;10.000811353025062;0.8335437960727933;-0.42445500346924747;-0.42445500866890856;0.7776178805939991;-0.33000000097228316;0.8448415396609521
17.26;1.079900597273188;0.8332368615382539;0.771704316680702;-0.37118098602474725;-0.3437013126111411;1.071909065567513;10.000812536713712;0.8335430470763142;-0.42445500348672943;-0.4244550084204927;0.7776163582284712;-0.3300000010750141;0.8448413681776589
17.27;1.079900944994681;0.8332353269651535;0.7717036626719356;-0.3711809868909978;-0.34370131273098026;1.0719086269885643;10.000812678675704;0.8335423274042286;-0.4244550034903659;-0.4244550081719867;0.7776148188972148;-0.33000000118924905;0.8448411119024573
17.28;1.0799013693218917;0.8332338169968696;0.7717029725135619;-0.37118098778861613;-0.3437013128652753;1.0719080754810704;10.000811794336117;0.8335416441566827;-0.42445500348181747;-0.4244550079235981;0.7776132667474116;-0.33000000131511464;0.8448407775587954
17.29;1.0799018727298992;0.8332323335447828;0.7717022446790165;-0.37118098871517013;-0.34370131301576795;1.0719074141353904;10.000809908021079;0.8335410042875858;-0.42445500346272114;-0.4244550076753871;0.7776117070591863;-0.3300000014527072;0.8448403722715331
17.3;1.0799024559376136;0.8332308785960209;0.7717014784712943;-0.37118098966817503;-0.3437013131839863;1.0719066465184752;10.000807054925554;0.8335404139208124;-0.42445500343497505;-0.4244550074272651;0.7776101455366956;-0.33000000160180193;0.8448399031182608
17.31;1.0799031172382982;0.8332294539528107;0.7717006742071914;-0.37118099064514526;-0.3437013133711657;1.0719057761294466;10.000803282026654;0.8335398779653186;-0.42445500340072084;-0.42445500717898255;0.7776085872867528;-0.3300000017618631;0.8448393768296708
17.32;1.0799038524102411;0.8332280611872922;0.7716998332983616;-0.3711809916435489;-0.34370131357838074;1.0719048059919165;10.000798644179271;0.8335393999663794;-0.42445500336210096;-0.4244550069302075;0.7776070361784064;-0.3300000019324931;0.8448387999819352
17.33;1.079904654665888;0.8332267014635498;0.771698957787321;-0.3711809926609429;-0.3437013138065027;1.071903738600009;10.000793194189036;0.8335389819378758;-0.42445500332115527;-0.42445500668080677;0.7776054949346923;-0.33000000211380065;0.8448381788919344
17.34;1.0799055149862429;0.8332253755448774;0.7716980495626038;-0.371180993695094;-0.34370131405609156;1.071902575760643;10.000786974394197;0.833538624319762;-0.42445500327980895;-0.4244550064310664;0.7776039655429261;-0.33000000230615345;0.8448375191643106
17.35;1.079906423087756;0.8332240843858228;0.771697110351114;-0.37118099474403343;-0.3437013143274209;1.0719013186771722;10.000780015800197;0.833538326511172;-0.4244550032398528;-0.4244550061814994;0.7776024497787669;-0.33000000250958883;0.8448368254325163
17.36;1.0799073684795852;0.8332228297579931;0.771696142157036;-0.371180995806154;-0.3437013146205277;1.0718999682814296;10.000772344807684;0.8335380875273962;-0.42445500320303375;-0.4244550059325327;0.7776009497763414;-0.33000000272358787;0.8448361011163276
17.37;1.0799083410717882;0.8332216139030607;0.7716951473871145;-0.3711809968800673;-0.34370131493527467;1.071898525296855;10.000763993809485;0.8335379063714596;-0.42445500317115487;-0.42445500568449357;0.7775994681939641;-0.33000000294730525;0.8448353483918668
17.38;1.079909330895275;0.8332204385332849;0.7716941289378204;-0.371180997964305;-0.3437013152714139;1.0718969902437525;10.000755008191957;0.8335377824766502;-0.42445500314590073;-0.42445500543771175;0.7775980077820039;-0.3300000031797672;0.8448345688562947
17.39;1.0799103272568287;0.8332193046338684;0.7716930902505346;-0.3711809990573486;-0.34370131562845324;1.0718953640413265;10.000745441459237;0.8335377162397729;-0.4244550031285383;-0.4244550051925244;0.777596570797435;-0.3300000034197846;0.8448337642818559
17.4;1.079911319026704;0.8332182131763146;0.77169203524552;-0.371181000157762;-0.3437013160054014;1.0718936488188238;10.000735342077725;0.8335377092495624;-0.4244550031199811;-0.42445500494929644;0.7775951589131012;-0.33000000366585636;0.844832936693749
17.41;1.079912296312843;0.8332171654083558;0.7716909684496723;-0.3711810012640691;-0.3437013164007427;1.0718918479389956;10.000724747890573;0.833537763680362;-0.4244550031212129;-0.42445500470839403;0.7775937736095931;-0.3300000039163632;0.8448320878172194
17.42;1.0799132512370633;0.8332161624105562;0.7716898951304025;-0.3711810023747161;-0.3437013168127226;1.0718899654130287;10.000713696773817;0.8335378811851085;-0.4244550031335463;-0.42445500446995155;0.7775924164416397;-0.3300000041697494;0.8448312183881652
17.43;1.079914177190137;0.8332152047608418;0.7716888210987509;-0.37118100348830346;-0.3437013172396879;1.0718880053253124;10.000702241413839;0.8335380625602032;-0.42445500315852497;-0.42445500423374494;0.7775910890125982;-0.33000000442434013;0.8448303279692935
17.44;1.0799150680547414;0.8332142927345525;0.7716877522494174;-0.3711810046038153;-0.3437013176802121;1.0718859716018179;10.000690449358386;0.833538308261491;-0.42445500319769364;-0.4244550039994038;0.777589792754068;-0.3300000046780944;0.8448294152634802
17.45;1.07991591747139;0.8332134270910684;0.7716866940303336;-0.3711810057206308;-0.34370131813293786;1.071883868204921;10.00067839043756;0.8335386187965881;-0.4244550032523417;-0.42445500376654116;0.7775885283973737;-0.33000000492865234;0.8448284784954351
17.46;1.0799167177442397;0.833212610089285;0.7716856509720226;-0.3711810068382409;-0.3437013185963737;1.0718816995136398;10.000666127072993;0.8335389947984267;-0.42445500332339553;-0.42445500353468024;0.7775872955175226;-0.33000000517365385;0.8448275160056125
17.47;1.0799174597510597;0.8332118458111074;0.7716846263525652;-0.37118100795591485;-0.34370131906901613;1.071879471180845;10.000653711895868;0.8335394369055921;-0.42445500341160003;-0.4244550033033334;0.777586092695575;-0.33000000541097907;0.8448265269587966
17.48;1.0799181345763988;0.8332111394427096;0.7716836224613983;-0.3711810090726702;-0.34370131954974253;1.0718771910382867;10.000641191968281;0.8335399451036004;-0.42445500351756366;-0.42445500307210104;0.7775849178229124;-0.33000000563864207;0.8448255114418102
17.49;1.079918735052365;0.8332104963553165;0.7716826414937685;-0.3711810101873362;-0.34370132003798615;1.071874868880278;10.000628616015485;0.8335405180560206;-0.4244550036415303;-0.42445500284055054;0.7775837679873957;-0.3300000058546884;0.844824469743537
17.5;1.0799192558490198;0.8332099215032572;0.7716816860610416;-0.3711810112984839;-0.3437013205336007;1.0718725156379019;10.000616032140881;0.8335411537142388;-0.4244550037834141;-0.42445500260810765;0.7775826393703958;-0.3300000060573075;0.8448234015842521
17.51;1.0799196929314565;0.8332094185712979;0.7716807589276913;-0.37118101240454476;-0.34370132103678125;1.0718701427654609;10.00060347475299;0.8335418508630955;-0.4244550039430263;-0.42445500237402634;0.7775815275956991;-0.3300000062448413;0.8448223062003276
17.52;1.079920043429615;0.8332089889847483;0.7716798626231106;-0.37118101350420396;-0.34370132154803745;1.0718677614623862;10.000590956883732;0.8335426099830596;-0.4244550041201504;-0.4244550021373934;0.7775804285260558;-0.330000006415739;0.8448211829951248
17.53;1.0799203060105917;0.8332086318672026;0.7716789994976043;-0.3711810145967589;-0.3437013220679949;1.0718653817765098;10.000578473037963;0.8335434327722784;-0.4244550043146139;-0.424455001897385;0.7775793392083675;-0.3300000065686877;0.8448200318556186
17.54;1.0799204812614553;0.8332083453178665;0.7716781721153434;-0.37118101568221307;-0.3437013225971432;1.0718630122237058;10.000566004308029;0.8335443209584826;-0.42445500452618623;-0.42445500165362704;0.7775782581116717;-0.33000000670261614;0.8448188531220412
17.55;1.0799205712409585;0.8332081279991014;0.7716773833412579;-0.37118101676091875;-0.3437013231357392;1.0718606599529656;10.000553525747396;0.8335452752803253;-0.4244550047541426;-0.424455001406352;0.77757718437167;-0.33000000681639996;0.8448176475444185
17.56;1.0799205781471355;0.8332079796827345;0.7716766361941129;-0.37118101783296636;-0.3437013236838922;1.0718583307970613;10.000541012613358;0.833546294988642;-0.42445500499705063;-0.4244550011563871;0.7775761171083799;-0.33000000690871323;0.8448164162326788
17.57;1.0799205036557789;0.8332079007354257;0.7716759341941208;-0.3711810188979835;-0.3437013242416613;1.0718560290188872;10.000528435829677;0.8335473779197485;-0.42445500525306845;-0.4244550009049046;0.7775750555561506;-0.33000000697820264;0.8448151606912228
17.58;1.0799203493017902;0.8332078914851043;0.7716752819764788;-0.37118101995542424;-0.34370132480904264;1.071853757584898;10.000515752621508;0.8335485209706052;-0.42445500552029136;-0.4244550006529386;0.7775739994524499;-0.33000000702357124;0.8448138833306835
17.59;1.0799201162992447;0.8332079518521174;0.7716746852064209;-0.371181021004723;-0.3437013253859651;1.0718515191540472;10.000502903362587;0.8335497208933369;-0.42445500579676343;-0.42445500040114753;0.777572948993426;-0.33000000704342497;0.8448125882376545
17.6;1.0799198048455687;0.8332080814622602;0.7716741497604374;-0.3711810220450537;-0.34370132597230707;1.0718493168205943;10.000489817018268;0.8335509755344872;-0.42445500608029285;-0.4244550001499854;0.7775719046597966;-0.3300000070362282;0.8448112810390048
17.61;1.0799194143829702;0.8332082800821733;0.7716736809791443;-0.37118102307507533;-0.34370132656785246;1.0718471541087444;10.00047642369064;0.8335522843357983;-0.42445500636845207;-0.42445499989980123;0.7775708672228746;-0.33000000700050786;0.8448099675215516
17.62;1.0799189446152995;0.8332085472581143;0.7716732832518426;-0.3711810240930188;-0.3437013271721981;1.071845034617326;10.000462667725643;0.8335536470561254;-0.42445500665884167;-0.4244549996506483;0.7775698375046896;-0.3300000069350014;0.8448086522386957
17.63;1.0799183958314336;0.8332088811792382;0.7716729599173462;-0.37118102509692735;-0.34370132778466017;1.07184296195952;10.000448514348495;0.8335550623976141;-0.4244550069493547;-0.42445499940216624;0.7775688163410907;-0.3300000068386226;0.8448073382862399
17.64;1.079917768251533;0.8332092781112042;0.7716727134262408;-0.3711810260847198;-0.343701328404297;1.0718409401322062;10.000433948404153;0.8335565280471707;-0.4244550072383;-0.4244549991537286;0.7775678051808509;-0.33000000671046537;0.8448060279094147
17.65;1.0799170617889409;0.8332097328305056;0.7716725453050935;-0.37118102705414147;-0.3437013290300097;1.0718389740726748;10.000418967728786;0.8335580411917833;-0.4244550075242772;-0.4244549989046211;0.7775668063154015;-0.3300000065498274;0.8448047230469307
17.66;1.0799162765729198;0.8332102394617192;0.7716724560231677;-0.37118102800280417;-0.34370132966046535;1.071837070217129;10.000403579255133;0.8335595988047723;-0.4244550078058369;-0.42445499865420294;0.7775658224979168;-0.33000000635624277;0.8448034257780006
17.67;1.0799154131194666;0.8332107918589001;0.7716724450551083;-0.3711810289283301;-0.3437013302939421;1.0718352367291237;10.000387801051394;0.8335611979865248;-0.4244550080813795;-0.424454998402097;0.7775648567780471;-0.3300000061297188;0.8448021385034996
17.68;1.0799144726502712;0.8332113835898731;0.7716725107339574;-0.3711810298285352;-0.34370133092848837;1.0718334834575922;10.000371660309511;0.8335628360709701;-0.42445500834938416;-0.4244549981481821;0.7775639126007667;-0.3300000058709889;0.8448008634842423
17.69;1.0799134580819405;0.8332120082549328;0.7716726501385769;-0.37118103070155556;-0.34370133156226546;1.0718318212715798;10.000355187274835;0.8335645102041492;-0.4244550086085546;-0.4244549978923995;0.7775629937513318;-0.3300000055815235;0.844799602664165
17.7;1.0799123741516863;0.8332126596626502;0.7716728598404186;-0.3711810315459329;-0.34370133219368215;1.07183025986892;10.000338416955849;0.8335662169576221;-0.42445500885777165;-0.42445499763464034;0.7775621041096198;-0.3300000052633195;0.844798358490983
17.71;1.0799112264492998;0.8332133316319377;0.771673137085979;-0.37118103236070893;-0.34370133282137383;1.0718288055598397;10.000321394116611;0.8335679525809099;-0.4244550090960277;-0.424454997374759;0.7775612472995614;-0.33000000491848946;0.8447971345025718
17.72;1.0799100211397847;0.8332140182633216;0.7716734803301745;-0.37118103314537226;-0.3437013334441842;1.0718274615701087;10.000304170360428;0.8335697135401524;-0.4244550093223622;-0.4244549971126383;0.7775604261343346;-0.3300000045488754;0.8447959349473563
17.73;1.0799087655859008;0.8332147146890913;0.7716738889264453;-0.3711810338997113;-0.34370133406120407;1.0718262300031218;10.000286796797408;0.8335714966972982;-0.424455009535776;-0.4244549968483028;0.777559641860271;-0.33000000415590286;0.8447947646140284
17.74;1.0799074680679155;0.8332154177786588;0.7716743624077814;-0.37118103462379465;-0.3437013346718752;1.0718251127570642;10.00026931929292;0.8335732992206886;-0.4244550097352193;-0.4244549965820224;0.7775588939029258;-0.3300000037405531;0.8447936292740214
17.75;1.0799061362146622;0.8332161264854335;0.7716748998414065;-0.37118103531787927;-0.34370133527592367;1.0718241112004403;10.00025177862149;0.8335751186000002;-0.4244550099196116;-0.4244549963142903;0.7775581808491115;-0.33000000330340107;0.844792535443264
17.76;1.0799047760511082;0.8332168415838472;0.7716754997351309;-0.3711810359821229;-0.3437013358730326;1.0718232259039526;10.000234214278375;0.8335769526308402;-0.42445501008780817;-0.4244549960457789;0.7775575019046923;-0.3300000028448078;0.8447914890556487
17.77;1.0799033925496802;0.8332175649701073;0.7716761603185525;-0.3711810366164089;-0.3437013364625517;1.071822456264061;10.000216665174353;0.8335787990163017;-0.4244550102387346;-0.4244549957774528;0.7775568574364855;-0.330000002365154;0.8447904942382816
17.78;1.0799019907419507;0.8332182990551181;0.7716768794217794;-0.3711810372204176;-0.34370133704344535;1.0718218000392437;10.000199164686453;0.8335806548338419;-0.42445501037172517;-0.4244549955107056;0.7775562483193523;-0.33000000186484524;0.8447895529760628
17.79;1.079900576491202;0.8332190464696865;0.7716776539800442;-0.37118103779371825;-0.34370133761446936;1.0718212540079504;10.000181737826049;0.8335825164872961;-0.4244550104867357;-0.4244549952473966;0.7775556748499262;-0.33000000134401575;0.8447886652478304
17.8;1.0798991562474314;0.8332198097463396;0.7716784798705615;-0.37118103833581345;-0.3437013381744224;1.0718208152463151;10.000164403652986;0.8335843801362273;-0.4244550105842452;-0.4244549949897794;0.7775551363514716;-0.3300000008022077;0.8447878294698761
17.81;1.079897735937148;0.8332205908604401;0.7716793521672871;-0.37118103884636;-0.3437013387221487;1.0718204812669088;10.00014717737074;0.833586241843406;-0.4244550106648717;-0.4244549947402089;0.7775546315616201;-0.33000000023835396;0.8447870438057717
17.82;1.0798963204585712;0.8332213912459914;0.7716802653989369;-0.37118103932540164;-0.34370133925624896;1.0718202492315316;10.000130071304877;0.8335880972847223;-0.424455010729007;-0.42445499450080876;0.777554158843455;-0.3299999996509744;0.8447863076296813
17.83;1.0798949145269927;0.8332222123212505;0.7716812139745771;-0.37118103977322375;-0.3437013397748989;1.0718201157645848;10.000113095912688;0.8335899417840716;-0.42445501077673264;-0.42445499427339006;0.7775537164364966;-0.32999999903832894;0.84478562148003
17.84;1.0798935234930458;0.8332230556599909;0.7716821927878746;-0.37118104019008913;-0.34370134027604876;1.0718200773890634;10.000096258553418;0.8335917705488398;-0.4244550108077992;-0.4244549940594511;0.7775533032847514;-0.32999999839868915;0.8447849855539121
17.85;1.0798921528921852;0.8332239223497232;0.7716831970568475;-0.3711810405762508;-0.3437013407577873;1.0718201306843897;10.000079559297435;0.8335935786361693;-0.42445501082158815;-0.42445499386010793;0.7775529195467383;-0.32999999773078564;0.8447843984025959
17.86;1.0798908077667466;0.8332248119080058;0.7716842217212189;-0.3711810409320007;-0.3437013412185396;1.0718202725067936;10.000062986192274;0.8335953612711517;-0.42445501081722764;-0.42445499367609296;0.7775525663248397;-0.3299999970340468;0.8447838569872266
17.87;1.0798894928894813;0.833225721928214;0.7716852615793872;-0.37118104125748785;-0.3437013416571249;1.0718205003264043;10.000046519993306;0.8335971143860325;-0.42445501079377945;-0.4244549935078244;0.777552245172581;-0.3299999963085143;0.8447833576108457
17.88;1.0798882135611203;0.8332266490538084;0.771686311853929;-0.37118104155252335;-0.3437013420728402;1.071820811590572;10.000030149920446;0.8335988343057782;-0.4244550107503837;-0.4244549933554333;0.7775519574532996;-0.32999999555466686;0.8447828966759658
17.89;1.0798869762779033;0.8332275902366308;0.7716873686831794;-0.3711810418165656;-0.3437013424655753;1.0718212026517677;10.000013878450645;0.8336005169825851;-0.42445501068643987;-0.42445499321882174;0.7775517036074124;-0.3299999947732179;0.8447824712723105
17.9;1.0798857883858588;0.833228543026176;0.7716884292344637;-0.3711810420488999;-0.34370134283586334;1.0718216687666602;9.999997708357348;0.8336021582966513;-0.4244550106017595;-0.424454993097863;0.7775514829442304;-0.32999999396498675;0.8447820797260184
17.91;1.079884656549565;0.833229504975189;0.7716894909216274;-0.3711810422489399;-0.34370134318477263;1.0718222049716666;9.999981636047234;0.8336037552936616;-0.4244550104965072;-0.42445499299260814;0.7775512941252392;-0.32999999313101963;0.8447817213554066
17.92;1.0798835851064;0.8332304735290595;0.7716905504772573;-0.3711810424163404;-0.3437013435136421;1.071822806986607;9.99996565857204;0.8336053065772129;-0.4244550103711595;-0.4244549929033095;0.7775511355226757;-0.3299999922727137;0.8447813953359902
17.93;1.079882575856698;0.8332314469535993;0.7716916038733279;-0.37118104255087153;-0.34370134382383577;1.0718234715841215;9.999949778898579;0.8336068115467358;-0.4244550102266629;-0.424454992830253;0.7775510049686485;-0.3299999913917317;0.8447810999606311
17.94;1.0798816296460427;0.8332324249426503;0.7716926467061916;-0.3711810426523983;-0.34370134411675296;1.0718241960661363;9.99993400711574;0.8336082696680528;-0.42445501006441255;-0.42445499277349025;0.7775508997583126;-0.32999999048998274;0.8447808329823935
17.95;1.0798807478121273;0.8332334082053727;0.7716936747434743;-0.37118104272104446;-0.3437013443940355;1.0718249773104276;9.999918361996107;0.8336096802024975;-0.42445500988589635;-0.42445499273268106;0.7775508171357861;-0.3299999895696872;0.8447805919988298
17.96;1.0798799325918689;0.8332343983733395;0.7716946845035334;-0.3711810427573768;-0.3437013446575874;1.0718258111947585;9.999902871057925;0.8336110422376266;-0.4244550096923691;-0.4244549927072948;0.7775507543294894;-0.3299999886333343;0.8447803742146022
17.97;1.0798791872803104;0.8332353984801087;0.7716956731212579;-0.3711810427624934;-0.3437013449092764;1.0718266931668445;9.999887568126312;0.8336123546771904;-0.42445500948481063;-0.4244549926968784;0.7775507082400172;-0.3299999876836752;0.8447801765104057
17.98;1.079878515837818;0.8332364122976603;0.77169663795512;-0.3711810427379506;-0.3437013451506145;1.071827619953613;9.999872487234326;0.8336136159334445;-0.42445500926397567;-0.4244549927008755;0.777550675561034;-0.3299999867237373;0.8447799961033765
17.99;1.0798779217998185;0.8332374427158759;0.7716975768089385;-0.3711810426855168;-0.3437013453826573;1.0718285903894678;9.999857658914204;0.8336148240129314;-0.4244550090303179;-0.42445499271839815;0.7775506534893206;-0.32999998575666756;0.8447798308026511
18.0;1.079877407215864;0.8332384913711623;0.7716984878561167;-0.37118104260672485;-0.34370134560608545;1.0718296039124342;9.999843115570608;0.8336159772082278;-0.42445500878400005;-0.4244549927484935;0.7775506405579489;-0.3299999847855065;0.844779678807193
18.01;1.0798769721603385;0.8332395596781833;0.7716993692626143;-0.3711810425025512;-0.34370134582135525;1.071830658718754;9.999828896930333;0.8336170742458193;-0.42445500852515533;-0.4244549927903137;0.7775506368134746;-0.32999998381298457;0.8447795386290122
18.02;1.0798766152857893;0.8332406492195412;0.7717002198440763;-0.37118104237369737;-0.3437013460289169;1.071831751520003;9.999815048186726;0.8336181137512092;-0.42445500825399973;-0.42445499284269883;0.7775506432854461;-0.32999998284127124;0.8447794086736472
18.03;1.0798763350729916;0.8332417611120546;0.7717010398958274;-0.3711810422210485;-0.34370134622943416;1.071832877942169;9.999801611025626;0.8336190941476747;-0.4244550079706063;-0.42445499290383376;0.777550661357989;-0.32999998187182;0.8447792863769624
18.04;1.0798761302839281;0.8332428961264203;0.7717018308387399;-0.3711810420456376;-0.3437013464237096;1.071834032858944;9.999788610438836;0.8336200142461498;-0.424455007674801;-0.4244549929714781;0.7775506920465699;-0.3299999809054454;0.84477916824973
18.05;1.0798759990627216;0.83324405549582;0.7717025944892386;-0.3711810418483639;-0.34370134661228363;1.0718352109159526;9.999776051323536;0.8336208738091354;-0.4244550073663368;-0.4244549930433988;0.7775507354686122;-0.3299999799424331;0.8447790512231373
18.06;1.0798759380894993;0.8332452407744517;0.771703332650376;-0.3711810416299527;-0.3437013467951254;1.0718364067857795;9.99976392717151;0.8336216734826681;-0.42445500704508454;-0.4244549931176481;0.7775507916247457;-0.32999997898262073;0.8447789334357304
18.07;1.0798759428459124;0.833246453092852;0.7717040465614047;-0.37118104139111374;-0.3437013469717328;1.0718376154663514;9.999752224160256;0.8336224141721034;-0.4244550067111545;-0.42445499319261804;0.7775508617053337;-0.329999978025656;0.8447788135176649
18.08;1.079876008387069;0.833247692893192;0.7717047363440118;-0.37118104113261413;-0.34370134714153733;1.071838833264631;9.999740918145088;0.8336230965696806;-0.42445500636479133;-0.42445499326682024;0.7775509478197731;-0.32999997707134754;0.8447786899408128
18.09;1.079876129445344;0.8332489601436954;0.7717054011856112;-0.37118104085521875;-0.34370134730430263;1.0718400585668177;9.999729973200047;0.8336237213752642;-0.4244550060061133;-0.42445499333857695;0.7775510519081922;-0.32999997611974474;0.8447785612333448
18.1;1.079876299889082;0.8332502546557925;0.7717060400758409;-0.3711810405596284;-0.3437013474602363;1.0718412916211904;9.999719344187076;0.8336242896516534;-0.4244550056351658;-0.424454993405946;0.7775511755120065;-0.3299999751708869;0.8447784262141852
18.11;1.0798765128175294;0.8332515762923229;0.7717066519731248;-0.37118104024651927;-0.34370134760979065;1.0718425340735753;9.999708982456292;0.833624802765877;-0.4244550052521325;-0.42445499346682414;0.7775513197009627;-0.32999997422454774;0.8447782839611745
18.12;1.0798767611423168;0.8332529252159852;0.7717072352091655;-0.37118103991673623;-0.3437013477534968;1.071843789193494;9.999698836986418;0.8336252623708831;-0.4244550048572696;-0.4244549935189832;0.7775514847675196;-0.3299999732803136;0.8447781334594345
18.13;1.0798770377004703;0.8332543019970828;0.7717077873399477;-0.37118103957139736;-0.34370134789204554;1.0718450622267177;9.999688850465285;0.8336256702474075;-0.42445500445078516;-0.42445499356008176;0.7775516703182459;-0.3299999723379816;0.8447779727636021
18.14;1.0798773353313846;0.833255707233854;0.7717083058752643;-0.3711810392117003;-0.3437013480265106;1.0718463597772456;9.999678964933588;0.8336260276374298;-0.4244550040328784;-0.42445499358778727;0.7775518754686007;-0.3299999713977752;0.8447777984971281
18.15;1.07987764706841;0.833257141022108;0.7717087888915632;-0.37118103883879927;-0.34370134815842535;1.0718476887051667;9.99966913579649;0.8336263348755272;-0.4244550036038316;-0.4244549935999784;0.7775520988668698;-0.3299999704601549;0.8447776061574489
18.16;1.0798779658778144;0.8332586026121495;0.7717092349527017;-0.3711810384539599;-0.34370134828942495;1.071849055103283;9.999659336716364;0.8336265915999235;-0.4244550031639457;-0.4244549935949013;0.77755233898299;-0.3299999695255916;0.8447773903585362
18.17;1.0798782843187849;0.8332600903883856;0.7717096427477518;-0.3711810380586844;-0.34370134842071054;1.0718504633362689;9.999649551586632;0.8336267968485418;-0.4244550027132009;-0.42445499357114497;0.7775525945219813;-0.3299999685943994;0.8447771451359999
18.18;1.0798785949383505;0.8332616022864869;0.7717100109088936;-0.3711810376546853;-0.3437013485528396;1.0718519161508766;9.999639766170311;0.8336269489326225;-0.42445500225109206;-0.4244549935275073;0.7775528642530758;-0.3299999676665661;0.8447768649698884
18.19;1.079878891061969;0.8332631362947664;0.7717103380034633;-0.37118103724375534;-0.3437013486858146;1.071853415576448;9.999629969847403;0.8336270456359393;-0.42445500177689527;-0.4244549934630026;0.7775531465175466;-0.32999996674183457;0.8447765456780103
18.2;1.0798791669457737;0.8332646904462985;0.7717106223286783;-0.37118103682757575;-0.34370134881919534;1.0718549625741745;9.99962016248067;0.8336270846148925;-0.4244550012898383;-0.4244549933770575;0.7775534392681235;-0.32999996582007995;0.8447761845984672
18.21;1.079879417303558;0.8332662623629039;0.7717108615957322;-0.3711810364076502;-0.3437013489521986;1.071856555809327;9.999610355470262;0.8336270633277331;-0.4244550007889354;-0.4244549932696677;0.7775537405319967;-0.32999996490152467;0.844775780295149
18.22;1.0798796371355612;0.833267849147169;0.7717110529207949;-0.37118103598535057;-0.343701349083845;1.0718581916964425;9.999600565759716;0.8336269791345232;-0.42445500027292893;-0.42445499314122376;0.7775540488214709;-0.3299999639865333;0.8447753319139771
18.23;1.0798798223872619;0.8332694476564024;0.7717111929199677;-0.37118103556187293;-0.3437013492132047;1.0718598657398042;9.999590810077995;0.8336268300841968;-0.42445499974072787;-0.4244549929920622;0.7775543633523055;-0.32999996307542845;0.8447748386977074
18.24;1.0798799711892375;0.8332710547677622;0.7717112780010495;-0.3711810351381138;-0.34370134933961277;1.0718615735097998;9.999581104132993;0.8336266148772218;-0.42445499919203333;-0.4244549928221955;0.7775546839209628;-0.32999996216873584;0.8447743000934939
18.25;1.0798800847835621;0.833272667818527;0.7717113053693124;-0.3711810347145249;-0.34370134946273395;1.0718633106305797;9.999571464725616;0.8336263318420694;-0.4244549986274309;-0.42445499263141706;0.7775550106988804;-0.3299999612676097;0.8447737162910045
18.26;1.0798801673885485;0.8332742848343052;0.7717112741403713;-0.37118103429104893;-0.34370134958256476;1.0718650727173518;9.999561912736253;0.8336259787640421;-0.42445499804788883;-0.4244549924195174;0.7775553441622804;-0.329999960374022;0.8447730884666271
18.27;1.0798802254215625;0.8332759045569524;0.7717111856197633;-0.3711810338672765;-0.34370134969926097;1.0718668559838964;9.999552479015296;0.833625553651379;-0.4244549974543234;-0.42445499218637145;0.7775556848297573;-0.3299999594905937;0.8447724182251629
18.28;1.0798802666668004;0.8332775267927266;0.7717110427797006;-0.37118103344275244;-0.34370134981292627;1.0718686579742835;9.999543210268778;0.8336250552966553;-0.42445499684756594;-0.424454991932022;0.7775560331384253;-0.3299999586202625;0.844771707195408
18.29;1.079880299537332;0.8332791523528182;0.7717108492011846;-0.3711810330172765;-0.34370134992373275;1.0718704776432557;9.99953416581068;0.8336244832429076;-0.42445499622856586;-0.4244549916569054;0.7775563899166905;-0.3299999577659148;0.8447709575369039
18.3;1.0798803328885824;0.8332807823863717;0.771710607944854;-0.37118103259103447;-0.34370135003204255;1.0718723147937124;9.999525406525784;0.8336238374318194;-0.42445499559856764;-0.4244549913619587;0.7775567566640946;-0.32999995692998335;0.844770172135783
18.31;1.0798803759980748;0.8332824181477657;0.7717103212193771;-0.3711810321644382;-0.3437013501381102;1.071874169323021;9.999516984204288;0.8336231183535938;-0.42445499495904526;-0.4244549910485226;0.7775571350769175;-0.3299999561141795;0.8447693540360328
18.32;1.0798804379631741;0.8332840614771544;0.7717099909979696;-0.37118103173786204;-0.3437013502416544;1.0718760404494172;9.999508935514998;0.8336223277345581;-0.42445499431150646;-0.42445499071835696;0.7775575266428885;-0.32999995531937726;0.8447685067074446
18.33;1.0798805270461052;0.8332857152538787;0.7717096199774428;-0.3711810313116098;-0.3437013503416203;1.0718779262444307;9.999501286145668;0.8336214687552145;-0.4244549936573416;-0.4244549903736729;0.7775579329462837;-0.32999995454565195;0.8447676351511478
18.34;1.0798806504520793;0.8332873831030053;0.7717092122147892;-0.371181030886161;-0.3437013504361905;1.0718798238108354;9.999494059396335;0.8336205455701855;-0.4244549929977354;-0.42445499001684545;0.7775583562579585;-0.3299999537927999;0.8447667459470476
18.35;1.0798808143741772;0.8332890683929522;0.771708772825951;-0.3711810304623213;-0.3437013505231066;1.07188172961416;9.999487275983281;0.8336195628369942;-0.424454992333771;-0.4244549896500281;0.7775587999672724;-0.32999995306107927;0.8447658460720343
18.36;1.0798810237834915;0.8332907733828347;0.7717083068263838;-0.3711810300409198;-0.3437013506001501;1.071883639824581;9.999480950416482;0.8336185256485248;-0.42445499166670186;-0.4244549892750467;0.7775592687437474;-0.32999995235147644;0.8447649416967942
18.37;1.0798812816961834;0.833292499271707;0.7717078180768333;-0.3711810296223509;-0.3437013506654583;1.071885550900936;9.999475089405344;0.8336174395600213;-0.4244549909980837;-0.4244549888936042;0.7775597679818165;-0.32999995166557766;0.8447640373013544
18.38;1.0798815889068034;0.8332942469176102;0.771707309003941;-0.3711810292064678;-0.3437013507176638;1.0718874594924108;9.999469686764474;0.8336163103098057;-0.42445499032961936;-0.4244549885076338;0.7775603025397649;-0.32999995100541524;0.8447631351648925
18.39;1.0798819444794525;0.8332960175904552;0.7717067808134644;-0.3711810287926745;-0.3437013507559821;1.0718893610991536;9.99946471994986;0.8336151431741539;-0.4244549896628969;-0.4244549881194292;0.7775608759369047;-0.32999995037319463;0.8447622358347313
18.4;1.079882346139012;0.8332978132704052;0.7717062335446159;-0.3711810283799092;-0.3437013507801892;1.0718912488551178;9.99946015180393;0.8336139420798498;-0.4244549889992278;-0.42445498773141355;0.7775614904817291;-0.32999994977087915;0.8447613395229331
18.41;1.0798827908132858;0.8332996363258248;0.7717056658370081;-0.3711810279667376;-0.3437013507904823;1.0718931139602996;9.99945593174081;0.8336127089429948;-0.42445498833963635;-0.4244549873459138;0.7775621474298461;-0.32999994919996495;0.8447604470444455
18.42;1.0798832754578425;0.8333014889518314;0.7717050750044278;-0.3711810275517436;-0.3437013507872139;1.0718949473383406;9.999451998693637;0.8336114440082734;-0.4244549876849757;-0.4244549869650573;0.7775628468423827;-0.3299999486616156;0.8447595593828657
18.43;1.0798837973453654;0.8333033728606853;0.771704457490031;-0.3711810271338762;-0.34370135077054764;1.0718967406235371;9.99944829111406;0.8336101469662234;-0.4244549870361951;-0.42445498659078734;0.777563587873122;-0.3299999481568792;0.8447586766090626
18.44;1.0798843540806387;0.8333052892100177;0.7717038090402507;-0.37118102671240255;-0.34370135074033803;1.0718984859772285;9.999444756436526;0.8336088178457947;-0.4244549863946395;-0.4244549862251488;0.7775643695991548;-0.3299999476867512;0.8447577973674822
18.45;1.0798849440487612;0.8333072382138024;0.7717031247560995;-0.37118102628662303;-0.3437013506962608;1.0719001758477664;9.999441348543135;0.8336074574331188;-0.4244549857620554;-0.42445498587046027;0.777565191627203;-0.3299999472520309;0.8447569193111208
18.46;1.0798855665749894;0.8333092188282423;0.7717023997951399;-0.37118102585579743;-0.3437013506378753;1.0719018028513596;9.999438019530237;0.8336060670834148;-0.4244549851402236;-0.4244549855290222;0.7775660541629889;-0.32999994685300615;0.844756039559572
18.47;1.0798862209368307;0.8333112294400681;0.7717016305633231;-0.3711810254194609;-0.3437013505645166;1.0719033595252596;9.999434722687717;0.8336046478210912;-0.42445498453049085;-0.4244549852028144;0.7775669579877454;-0.3299999464892041;0.8447551542663817
18.48;1.0798869049700122;0.8333132685417435;0.7717008153707692;-0.37118102497778094;-0.34370135047523254;1.0719048387399448;9.999431426534922;0.8336031995234618;-0.42445498393353576;-0.42445498489346906;0.7775679047131892;-0.3299999461594435;0.8447542582850529
18.49;1.0798876145775453;0.8333153342881413;0.771699954032531;-0.37118102453158336;-0.3437013503689387;1.0719062349068336;9.999428124452603;0.8336017210934744;-0.4244549833494502;-0.4244549846022983;0.7775688967506793;-0.3299999458621409;0.8447533462757875
18.5;1.0798883443243381;0.8333174239038901;0.771699047139855;-0.3711810240821403;-0.3437013502446232;1.071907544579837;9.999424835419504;0.8336002115201702;-0.42445498277793947;-0.42445498433034856;0.7775699366113807;-0.3299999455955665;0.8447524143505182
