time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.51;1.0798890882619858;0.8333195337409314;0.7716980959575692;-0.3711810236309092;-0.34370135010140446;1.0719087661297042;9.999421599079417;0.8335986708015745;-0.42445498221856964;-0.42445498407858906;0.7775710265098201;-0.3299999453580049;0.8447514607713734
18.52;1.0798898406146862;0.833321659696352;0.7716971025787754;-0.3711810231792946;-0.34370134993847296;1.0719098995393963;9.99941846468669;0.8335970998687446;-0.42445498167104617;-0.4244549838480458;0.7775721683621728;-0.3299999451480024;0.8447504858258036
18.53;1.0798905964980168;0.833323797497147;0.7716960695528773;-0.3711810227285869;-0.3437013497550401;1.071910946243277;9.999415480741762;0.8335954995512876;-0.42445498113525343;-0.42445498363962464;0.7775733630874158;-0.32999994496458074;0.8447494912096591
18.54;1.0798913521628752;0.8333259424149232;0.771694999300497;-0.3711810222800589;-0.34370134955031534;1.0719119087324427;9.99941269105761;0.8335938698937346;-0.4244549806110168;-0.424454983453765;0.7775746096820443;-0.3299999448073092;0.8447484789694452
18.55;1.0798921045354015;0.8333280889950548;0.7716938936828627;-0.3711810218349444;-0.3437013493233742;1.0719127905458394;9.999410133023929;0.8335922108006567;-0.424454980098021;-0.4244549832902814;0.7775759050993271;-0.3299999446763125;0.8447474507530663
18.56;1.0798928510259336;0.833330231674187;0.7716927538135334;-0.3711810213943241;-0.34370134907292876;1.0719135962353818;9.999407834870949;0.8335905227917717;-0.42445497959593775;-0.4244549831484665;0.7775772445786283;-0.3299999445721882;0.8447464076888119
18.57;1.0798935902447742;0.8333323656121423;0.7716915805195647;-0.3711810209591912;-0.34370134879726266;1.0719143302569607;9.999405809974524;0.8335888068418261;-0.4244549791043671;-0.4244549830272036;0.7775786221088872;-0.32999994449580855;0.8447453505530981
18.58;1.0798943229842095;0.8333344867336558;0.7716903751487565;-0.37118102053050483;-0.34370134849443595;1.071914995870442;9.999404051878177;0.8335870638461937;-0.4244549786226411;-0.4244549829250275;0.7775800310365766;-0.32999994444808384;0.844744280360247
18.59;1.0798950523351172;0.8333365911760507;0.7716891398243112;-0.3711810201089282;-0.3437013481625459;1.071915595934454;9.99940254043811;0.8335852942711722;-0.4244549781498371;-0.4244549828403315;0.777581464305048;-0.3299999444298658;0.844743198844199
18.6;1.0798957825629605;0.8333386749497089;0.7716878770185135;-0.3711810196946476;-0.343701347799996;1.0719161347423165;9.999401254464852;0.8335834982963053;-0.4244549776849832;-0.424454982771657;0.7775829144264728;-0.3299999444420891;0.8447421076476987
18.61;1.079896517439838;0.8333407340222964;0.7716865889583928;-0.3711810192876379;-0.34370134740586245;1.071916618806475;9.999400174802277;0.8335816761668411;-0.4244549772271142;-0.4244549827178786;0.7775843736404204;-0.32999994448591347;0.8447410072923973
18.62;1.079897258929075;0.8333427642678872;0.7716852776140001;-0.3711810188879521;-0.3437013469799575;1.0719170560849156;9.999399280864997;0.8335798284019467;-0.4244549767750473;-0.42445498267821213;0.7775858338624861;-0.329999944562658;0.8447398980354096
18.63;1.0798980068676038;0.8333447613614468;0.7716839452743379;-0.371181018495667;-0.34370134652239037;1.0719174542475127;9.99939855184713;0.8335779561049435;-0.42445497632718404;-0.4244549826520581;0.7775872865022266;-0.3299999446735844;0.8447387814565435
18.64;1.0798987597227883;0.8333467212735703;0.7716825944784377;-0.37118101811082804;-0.34370134603321645;1.0719178191424916;9.999397968649054;0.8335760610196563;-0.4244549758817037;-0.4244549826388643;0.777588722841563;-0.32999994481955613;0.8447376605146593
18.65;1.0798995156012139;0.8333486413269862;0.7716812273747243;-0.37118101773366285;-0.3437013455124666;1.0719181544526046;9.999397512388182;0.8335741451370344;-0.42445497543711375;-0.42445498263817477;0.777590134810636;-0.3299999450007425;0.8447365386792458
18.66;1.0799002726859315;0.8333505211195307;0.7716798457254396;-0.37118101736466513;-0.3437013449602362;1.0719184623336389;9.99939716191236;0.8335722105409428;-0.4244549749926456;-0.42445498264983783;0.7775915156888411;-0.32999994521672826;0.8447354193323098
18.67;1.0799010293140792;0.8333523623197917;0.7716784510399062;-0.3711810170042954;-0.3437013443767411;1.071918744159761;9.999396893809982;0.833570259588025;-0.4244549745480775;-0.4244549826740954;0.7775928606335043;-0.32999994546696804;0.8447343053461118
18.68;1.0799017841162948;0.8333541671713646;0.7716770442268508;-0.37118101665274167;-0.343701343762469;1.0719190007970798;9.999396684322981;0.8335682951967862;-0.42445497410316146;-0.42445498271138343;0.7775941666837152;-0.3299999457511076;0.844733198835861
18.69;1.079902535556224;0.8333559370499434;0.7716756258210354;-0.3711810163100242;-0.34370134311833683;1.0719192328237608;9.999396505577808;0.8335663212073582;-0.4244549736571907;-0.4244549827621955;0.777595431934531;-0.32999994606887356;0.8447321012714515
18.7;1.0799032809635472;0.8333576722148825;0.7716741970985631;-0.3711810159760577;-0.3437013424457361;1.071919441231676;9.99939632117662;0.8335643421557865;-0.4244549732090622;-0.42445498282720145;0.7775966545993633;-0.32999994641967934;0.8447310138685855
18.71;1.0799040172959007;0.8333593724102912;0.7716727607987359;-0.3711810156504572;-0.34370134174635764;1.0719196277220926;9.999396090737951;0.8335623620943763;-0.4244549727577089;-0.4244549829072315;0.777597832848431;-0.3299999468023591;0.8447299378848807
18.72;1.0799047435865892;0.8333610374264564;0.7716713207552682;-0.37118101533253967;-0.34370134102179334;1.0719197940228047;9.999395775762888;0.8335603836527641;-0.42445497230246493;-0.4244549830029965;0.7775989652796896;-0.32999994721515713;0.8447288743527414
18.73;1.0799054619272965;0.8333626671996198;0.7716698811208913;-0.37118101502170786;-0.3437013402733455;1.071919941315533;9.999395346374056;0.8335584083212045;-0.42445497184294356;-0.42445498311481716;0.7776000511659338;-0.32999994765582275;0.8447278237340975
18.74;1.0799061764203348;0.8333642614176255;0.7716684459881616;-0.37118101471766507;-0.3437013395021208;1.071920070190775;9.999394795927191;0.8335564372124603;-0.42445497137850835;-0.42445498324252257;0.7776010901872442;-0.3299999481218164;0.8447267863893366
18.75;1.0799068919457389;0.8333658190616104;0.7716670194946522;-0.3711810144202986;-0.34370133870897457;1.071920180735608;9.999394148258501;0.8335544714035032;-0.42445497090795997;-0.42445498338564924;0.7776020825351535;-0.329999948610585;0.844725763330628
18.76;1.0799076133543037;0.8333673382756143;0.7716656059252635;-0.3711810141296942;-0.3437013378945029;1.0719202732197897;9.999393445799079;0.833552511969958;-0.4244549704297739;-0.4244549835438296;0.7776030296430004;-0.3299999491197107;0.8447247563750265
18.77;1.0799083448676832;0.8333688163913099;0.771664209433708;-0.37118101384624813;-0.3437013370594661;1.0719203494675629;9.999392734601367;0.833550560072856;-0.42445496994267423;-0.4244549837168741;0.7776039344529984;-0.329999949646959;0.8447237678338588
18.78;1.079909089717527;0.8333702503774795;0.7716628336151019;-0.3711810135705449;-0.34370133620516446;1.071920413661817;9.99939205752463;0.8335486169430691;-0.4244549694461294;-0.42445498390439235;0.7776048007227054;-0.32999995019033324;0.8447227999505684
18.79;1.0799098498823008;0.8333716380011685;0.7716614814354614;-0.37118101330308484;-0.3437013353332054;1.0719204717092399;9.999391447860082;0.833546683894256;-0.4244549689404705;-0.4244549841053944;0.777605631985764;-0.32999995074806737;0.8447218542251737
18.8;1.0799106257965236;0.8333729788211485;0.7716601555072077;-0.37118101304405665;-0.3437013344449032;1.0719205300775447;9.999390921544727;0.8335447629382203;-0.424454968426597;-0.42445498431830225;0.7776064309205785;-0.32999995131857884;0.8447209310155441
18.81;1.0799114166167154;0.8333742742618961;0.7716588581585558;-0.3711810127932814;-0.34370133354098276;1.0719205951479158;9.9993904773108;0.8335428573178743;-0.42445496790549325;-0.4244549845412466;0.7776071995242181;-0.3299999519004324;0.844720029562361
18.82;1.079912220925431;0.8333755270301619;0.7716575912786361;-0.3711810125502949;-0.3437013326218845;1.0719206728795696;9.999390106233571;0.833540970775221;-0.4244549673778978;-0.42445498477228105;0.777607940034752;-0.3299999524922324;0.8447191483660764
18.83;1.0799130367871086;0.8333767403724395;0.7716563564130642;-0.37118101231441025;-0.3437013316882418;1.0719207689829855;9.999389804296795;0.8335391062872226;-0.42445496684425515;-0.4244549850094863;0.7776086559500346;-0.329999953092496;0.8447182858266918
18.84;1.0799138614536652;0.8333779177304432;0.7716551550898674;-0.3711810120848439;-0.3437013307409486;1.071920889397332;9.999389581305676;0.8335372659788641;-0.4244549663049202;-0.42445498525109965;0.7776093522974782;-0.32999995369971197;0.8447174405083384
18.85;1.0799146917334563;0.8333790630709064;0.7716539891078142;-0.3711810118608648;-0.3437013297808797;1.0719210394967351;9.999389460617417;0.8335354523567345;-0.42445496576051883;-0.4244549854955499;0.7776100351232424;-0.32999995431251916;0.8447166106950889
18.86;1.0799155244823782;0.8333801811925007;0.7716528607545603;-0.3711810116418023;-0.3437013288087833;1.0719212227171395;9.999389475008803;0.8335336692317011;-0.42445496521207704;-0.4244549857412756;0.7776107109393482;-0.32999995492972894;0.8447157941444444
18.87;1.0799163563259966;0.8333812771896124;0.7716517726711031;-0.37118101142715093;-0.3437013278254561;1.0719214406935935;9.999389664403731;0.8335319211202408;-0.4244549646607864;-0.4244549859865456;0.7776113865914881;-0.32999995555029016;0.8447149884635061
18.88;1.0799171832784906;0.8333823555230967;0.7716507270533932;-0.37118101121677194;-0.34370132683187904;1.0719216939945058;9.999390072774485;0.833530212136495;-0.4244549641078724;-0.4244549862294745;0.7776120691688108;-0.32999995617338873;0.8447141915441875
18.89;1.0799180014434746;0.8333834193721665;0.7716497248612131;-0.3711810110109392;-0.34370132582917196;1.0719219823927917;9.999390747046993;0.833528545788402;-0.42445496355480294;-0.4244549864680766;0.777612765426457;-0.3299999567984893;0.8447134016185662
18.9;1.079918808383302;0.8333844703235371;0.7716487657889923;-0.3711810108104241;-0.3437013248184612;1.0719223055537388;9.999391740020751;0.8335269250841387;-0.4244549630036039;-0.42445498670029536;0.777613481022515;-0.3299999574252597;0.8447126171102656
18.91;1.079919603664018;0.8333855090470689;0.7716478487822903;-0.37118101061658654;-0.343701323800828;1.0719226635534533;9.99939311155349;0.8335253522296374;-0.4244549624570272;-0.4244549869241487;0.7776142201666979;-0.3299999580535833;0.8447118369506068
18.92;1.0799203884893158;0.8333865367147072;0.7716469725074777;-0.3711810104311172;-0.34370132277735205;1.0719230564813889;9.999394921934115;0.8335238285755775;-0.4244549619184506;-0.4244549871378912;0.7776149856625655;-0.3299999586836539;0.8447110609825316
18.93;1.0799211651177354;0.8333875553096961;0.7716461353971327;-0.3711810102556007;-0.343701321749031;1.0719234842369445;9.999397217643498;0.8335223548778173;-0.424454961391475;-0.4244549873400488;0.7776157790667172;-0.32999995931602416;0.8447102893403521
18.94;1.079921935772423;0.8333885665957949;0.7716453355963183;-0.37118101009114307;-0.34370132071652376;1.0719239468812545;9.999400024454161;0.8335209315381161;-0.424454960879387;-0.42445498752946503;0.7776166010328219;-0.32999995995149345;0.8447095215357406
18.95;1.0799227013254784;0.8333895713300797;0.7716445710090988;-0.3711810099380744;-0.3437013196799703;1.0719244448381535;9.99940336015278;0.8335195593577714;-0.4244549603848526;-0.42445498770538864;0.7776174518152098;-0.32999996059076814;0.8447087566589236
18.96;1.079923460743304;0.833390569135292;0.7716438390262788;-0.3711810097960262;-0.34370131863912423;1.0719249787511094;9.999407254002081;0.8335182405999851;-0.42445495990993626;-0.4244549878674619;0.7776183313406732;-0.32999996123412245;0.8447079940799845
18.97;1.0799242112478338;0.8333915583631052;0.7716431363164028;-0.3711810096643519;-0.3437013175936747;1.0719255492766688;9.999411753457531;0.8335169793510736;-0.4244549594563207;-0.4244549880157377;0.7776192387421903;-0.3299999618813584;0.8447072335489417
18.98;1.0799249491806744;0.8333925363277955;0.77164245920984;-0.37118100954237176;-0.3437013165434533;1.0719261570103975;9.999416916712015;0.8335157810058613;-0.4244549590256528;-0.4244549881508751;0.7776201723317029;-0.32999996253202263;0.8447064747908573
18.99;1.0799256715735888;0.8333935000862696;0.7716418041960752;-0.3711810094295007;-0.34370131548844995;1.0719268024702373;9.99942280623046;0.8335146512310968;-0.4244549586198012;-0.42445498827424766;0.7776211303700488;-0.3299999631856895;0.8447057170811748
19.0;1.0799263772454157;0.8333944467547142;0.7716411679791869;-0.3711810093254771;-0.3437013144286464;1.0719274861287855;9.999429494015715;0.8335135951563822;-0.4244549582409344;-0.42445498838762546;0.7776221115837914;-0.32999996384215735;0.8447049591002012
19.01;1.079927066705391;0.8333953734083914;0.7716405469504071;-0.3711810092304678;-0.34370131336384185;1.0719282084926545;9.999437068208891;0.8335126173967542;-0.42445495789148474;-0.42445498849261737;0.7776231148733964;-0.3299999645014114;0.8447041991150044
19.02;1.079927741479996;0.8333962773424539;0.7716399365756028;-0.3711810091449508;-0.3437013122938376;1.0719289702118615;9.999445626156714;0.8335117221480446;-0.4244549575738806;-0.42445498859031544;0.7776241389069716;-0.3299999651634117;0.8447034353155585
19.03;1.0799284036372057;0.8333971566705949;0.7716393315198626;-0.3711810090694323;-0.3437013112187834;1.071929772352298;9.999455259381977;0.8335109130400539;-0.4244549572901413;-0.4244549886812266;0.7776251820634498;-0.32999996582791113;0.8447026658093617
19.04;1.0799290553054206;0.8333980108270721;0.7716387264595452;-0.3711810090041507;-0.34370131013908184;1.0719306164965434;9.999466046418375;0.8335101934605704;-0.42445495704167996;-0.4244549887654085;0.7776262424259899;-0.3299999664942751;0.8447018881339737
19.05;1.0799296979878974;0.8333988406256905;0.7716381169125044;-0.3711810089489818;-0.3437013090549993;1.071931504107091;9.999478053858914;0.833509566804363;-0.42445495682941703;-0.4244549888425588;0.7776273176716701;-0.32999996716140634;0.8447010991179553
19.06;1.0799303328080962;0.8333996479387786;0.7716374995547429;-0.37118100890359323;-0.34370130796665405;1.0719324357427684;9.999491336772017;0.8335090357891176;-0.42445495665403526;-0.4244549889118656;0.7776284051251802;-0.3299999678280961;0.8447002956857872
19.07;1.0799309616892556;0.8334004350969305;0.771636871984482;-0.37118100886771815;-0.3437013068743629;1.0719334112801835;9.999505939286319;0.8335086016534803;-0.4244549565159638;-0.42445498897193845;0.7776295019456848;-0.3299999684934535;0.8446994759581687
19.08;1.0799315880231222;0.8334012037531645;0.7716362324604273;-0.3711810088412324;-0.3437013057788619;1.071934430822605;9.999521895810853;0.8335082644275887;-0.42445495641497094;-0.42445498902097445;0.7776306051881754;-0.32999996915682733;0.8446986397878476
19.09;1.079932216495726;0.8334019535193148;0.7716355798774839;-0.3711810088240005;-0.34370130468131865;1.07193549488534;9.999539229877142;0.8335080239023929;-0.4244549563500573;-0.424454989056902;0.7776317117273128;-0.329999969817452;0.8446977888576399
19.1;1.0799328518901357;0.8334026816139171;0.7716349138046386;-0.3711810088157773;-0.343701303583295;1.0719366034069508;9.999557952513227;0.8335078800923564;-0.4244549563199841;-0.4244549890775006;0.7776328180783353;-0.3299999704743604;0.8446969265052179
19.11;1.0799334971860552;0.8334033840728028;0.7716342344504247;-0.3711810088161621;-0.3437013024866101;1.0719377546097109;9.99957806171293;0.8335078329603754;-0.4244549563237336;-0.42445498908067447;0.7776339203176903;-0.3299999711265401;0.8446960572483018
19.12;1.0799341531699078;0.8334040573945044;0.7716335426465073;-0.3711810088245312;-0.3437013013930645;1.0719389447712104;9.999599546131929;0.8335078821992128;-0.42445495636055314;-0.4244549890646268;0.7776350144241289;-0.329999971772973;0.8446951865746618
19.13;1.079934820023402;0.833404699052408;0.7716328400009392;-0.3711810088400044;-0.34370130030430535;1.0719401690284696;9.999622391586671;0.8335080276008779;-0.42445495642982056;-0.42445498902771933;0.7776360968334369;-0.32999997241255496;0.8446943207081659
19.14;1.0799354984472826;0.833405306485451;0.7716321291471064;-0.3711810088613836;-0.343701299221883;1.071941422602307;9.999646578100295;0.8335082693074409;-0.42445495653087234;-0.4244549889683984;0.7776371647256486;-0.329999973044205;0.8446934655054293
19.15;1.0799361896342805;0.8334058757604967;0.7716314140346434;-0.3711810088870321;-0.3437012981472128;1.0719427013427199;9.99967206933112;0.8335086070959341;-0.42445495666304117;-0.4244549888853596;0.7776382161730059;-0.3299999736670552;0.8446926252308791
19.16;1.0799368951176487;0.8334064013469802;0.7716306998215545;-0.37118100891489686;-0.34370129708154806;1.0719440011762162;9.999698810537785;0.8335090392577826;-0.42445495682577794;-0.4244549887776548;0.7776392505226101;-0.3299999742804012;0.8446918022291354
19.17;1.0799376161609715;0.8334068770451707;0.7716299917440718;-0.37118100894279643;-0.343701296026179;1.0719453174336222;9.999726736309556;0.8335095621511378;-0.42445495701840175;-0.4244549886447177;0.7776402686129792;-0.3299999748836476;0.8446909971241822
19.18;1.079938352940912;0.8334072970124159;0.7716292939380772;-0.371181008968732;-0.34370129498258767;1.0719466451081612;9.99975577786898;0.8335101707416324;-0.4244549572397803;-0.4244549884864012;0.777641272227873;-0.3299999754763841;0.8446902090140851
19.19;1.0799391044524915;0.8334076562091537;0.7716286097203129;-0.37118100899100803;-0.3437012939523196;1.0719479795992302;9.999785867237572;0.833510859793712;-0.4244549574884522;-0.42445498830291417;0.7776422631462905;-0.3299999760583219;0.844689435790609
19.2;1.0799398688085566;0.8334079502243553;0.771627942768364;-0.3711810090082425;-0.3437012929368164;1.0719493164419498;9.999816939598427;0.8335116248903472;-0.4244549577629456;-0.42445498809472487;0.7776432425526562;-0.3299999766292528;0.8446886745635952
19.21;1.079940643876751;0.8334081747946778;0.771627297820628;-0.371181009019301;-0.3437012919374696;1.071950649937179;9.999848930556501;0.8335124626111025;-0.4244549580619106;-0.4244549878625872;0.7776442111094243;-0.3299999771892225;0.8446879218485727
19.22;1.0799414282365902;0.8334083256707698;0.7716266806403034;-0.3711810090231064;-0.34370129095572843;1.071951972408083;9.999881768612669;0.8335133701469294;-0.42445495838417985;-0.4244549876074869;0.7776451694140972;-0.32999997773874057;0.8446871734736084
19.23;1.0799422216206753;0.8334083990760773;0.7716260974864181;-0.3711810090184575;-0.3437012899929625;1.071953274960974;9.999915370394321;0.8335143448798955;-0.4244549587289289;-0.4244549873304647;0.7776461178691954;-0.32999997827886424;0.8446864244651444
19.24;1.0799430246609347;0.8334083924018069;0.7716255545502064;-0.3711810090040604;-0.3437012890501716;1.0719545485482311;9.99994964352972;0.8335153838825642;-0.4244549590957796;-0.4244549870327015;0.7776470557030506;-0.32999997881098564;0.8446856693950782
19.25;1.0799438384405402;0.8334083049404336;0.7716250576870264;-0.37118100897878653;-0.34370128812793377;1.0719557842282996;9.999984495969574;0.8335164833750314;-0.424454959484683;-0.4244549867156587;0.7776479806107857;-0.32999997933636355;0.8446849034164803
19.26;1.0799446636428816;0.8334081385347721;0.7716246121147363;-0.3711810089419661;-0.34370128722672477;1.0719569733873138;10.00001984140355;0.8335176386891509;-0.4244549598956968;-0.42445498638084816;0.7776488895168867;-0.3299999798557552;0.8446841233044956
19.27;1.079945499320568;0.8334078976096819;0.7716242221218329;-0.3711810088935918;-0.34370128634726277;1.0719581083982126;10.000055591692549;0.833518844678362;-0.42445496032886243;-0.42445498602967147;0.77764977924853;-0.3299999803694304;0.8446833277749816
19.28;1.0799463427288292;0.833407588307306;0.7716238911397616;-0.3711810088344027;-0.34370128549037676;1.0719591825868267;10.00009164949641;0.8335200957975015;-0.4244549607841803;-0.42445498566354517;0.7776506467732185;-0.32999998087753585;0.8446825169748906
19.29;1.0799471903546642;0.8334072173731997;0.7716236220396689;-0.37118100876576726;-0.3437012846565542;1.071960189642168;10.000127913902547;0.8335213858033849;-0.42445496126164706;-0.4244549852838215;0.7776514892043384;-0.32999998138031866;0.8446816912962558
19.3;1.0799480383356663;0.8334067912136035;0.7716234173494809;-0.37118100868941284;-0.34370128384589316;1.0719611237024897;10.000164285233149;0.8335227077323942;-0.4244549617613537;-0.42445498489155925;0.7776523035902801;-0.3299999818778781;0.844680850356477
19.31;1.079948881996845;0.8334063149339771;0.7716232791471338;-0.3711810086071607;-0.343701283058471;1.0719619796639162;10.000200663606117;0.83352405437672;-0.42445496228343244;-0.42445498448755903;0.7776530870191092;-0.3299999823699232;0.8446799930009103
19.32;1.079949715784205;0.8334057921613949;0.7716232088432636;-0.37118100852079866;-0.34370128229449576;1.0719627529851627;10.00023695253146;0.8335254190363046;-0.4244549628279195;-0.4244549840726503;0.7776538370798446;-0.3299999828559109;0.8446791176620919
19.33;1.0799505338212019;0.8334052261175522;0.7716232070663605;-0.3711810084320829;-0.34370128155414986;1.0719634393253343;10.000273061830555;0.8335267960809876;-0.4244549633949092;-0.42445498364804213;0.7776545517948417;-0.3299999833352611;0.8446782223673591
19.34;1.0799513304488795;0.8334046200670837;0.771623273429928;-0.37118100834271006;-0.34370128083760537;1.0719640345767678;10.00030890471609;0.8335281809928882;-0.4244549639847305;-0.4244549832155105;0.7776552289868442;-0.32999998380741385;0.8446773048461311
19.35;1.0799521004183776;0.8334039763189072;0.7716234064178271;-0.3711810082542645;-0.3437012801453922;1.07196453502599;10.000344395803202;0.8335295703313363;-0.42445496459769166;-0.4244549827772512;0.777655866126162;-0.3299999842716823;0.8446763629803113
19.36;1.0799528384571915;0.8334032956044187;0.77162360364157;-0.37118100816821675;-0.34370127947865087;1.0719649364978063;10.000379450126593;0.8335309615727141;-0.4244549652336903;-0.42445498233552276;0.7776564606941438;-0.3299999847269212;0.8446753953146934
19.37;1.0799535387036303;0.8334025776380342;0.7716238624747378;-0.37118100808593785;-0.3437012788389008;1.0719652332914134;10.0004139827509;0.8335323523945981;-0.4244549658921106;-0.42445498189245945;0.7776570101816571;-0.32999998517132956;0.8446744011494178
19.38;1.0799541953585088;0.8334018219219844;0.7716241808965129;-0.3711810080086492;-0.34370127822760943;1.071965418893804;10.000447911074735;0.8335337401520017;-0.4244549665719596;-0.42445498145031;0.7776575118323231;-0.32999998560271004;0.8446733797795233
19.39;1.0799548041898859;0.8334010279095125;0.771624557554978;-0.3711810079371995;-0.3437012776459622;1.0719654877700517;10.00048115952394;0.8335351219807392;-0.42445496727201687;-0.42445498101162427;0.7776579627334069;-0.3299999860189528;0.8446723295548741
19.4;1.0799553628786185;0.8334001943580489;0.7716249908717205;-0.3711810078718682;-0.3437012770949499;1.0719654363015452;10.00051366209696;0.8335364948373146;-0.42445496799083376;-0.42445498057887865;0.7776583599990994;-0.32999998641810785;0.8446712481700338
19.41;1.0799558698321006;0.8333993188695314;0.7716254785716324;-0.37118100781243607;-0.34370127657569277;1.0719652624990037;10.000545359718357;0.8335378554230215;-0.4244549687265827;-0.42445498015407374;0.7776587005358284;-0.32999998679800907;0.8446701338156027
19.42;1.079956323078334;0.8333983984473813;0.7716260178548318;-0.3711810077583062;-0.34370127608965984;1.0719649654378594;10.000576197606186;0.8335392005344556;-0.42445496947697897;-0.42445497973881335;0.7776589808120086;-0.3299999871560864;0.8446689854795261
19.43;1.0799567202047256;0.8333974301042583;0.7716266051660752;-0.3711810077085762;-0.34370127563845654;1.07196454538637;10.000606123640805;0.8335405274151508;-0.42445497023945694;-0.4244549793345295;0.7776591973266941;-0.32999998748959125;0.8446678024095626
19.44;1.079957058884462;0.8333964107290633;0.7716272358378538;-0.37118100766215445;-0.34370127522342964;1.0719640042853398;10.000635086143419;0.8335418333630213;-0.4244549710114466;-0.4244549789425549;0.7776593473618703;-0.32999998779590745;0.8446665839658034
19.45;1.0799573373004405;0.8333953373228413;0.7716279044020833;-0.3711810076179464;-0.34370127484559093;1.071963345596347;10.000663038183177;0.8335431150457391;-0.42445497179050307;-0.42445497856415515;0.7776594292738572;-0.3299999880726737;0.8446653302378555
19.46;1.0799575543543989;0.8333942080976926;0.7716286051071889;-0.37118100757516437;-0.343701274505797;1.071962573691924;10.00068994749225;0.8335443683526131;-0.4244549725744241;-0.4244549782006203;0.7776594424851113;-0.32999998831779115;0.8446640428310489
19.47;1.0799577100989184;0.8333930229583393;0.7716293320091202;-0.37118100753349403;-0.34370127420487717;1.0719616934483116;10.000715797013088;0.833545588871471;-0.42445497336148075;-0.42445497785332953;0.7776593876279977;-0.32999998852961193;0.8446627250439444
19.48;1.0799578062755475;0.8333917827859454;0.7716300789541028;-0.371181007492882;-0.3437012739436297;1.071960710140345;10.000740573088109;0.8335467725818944;-0.42445497415037925;-0.42445497752372385;0.7776592665682717;-0.3299999887072327;0.8446613814436439
19.49;1.0799578461261852;0.833390488736071;0.7716308399644196;-0.3711810074532479;-0.34370127372260156;1.0719596295265086;10.000764256218952;0.8335479161725351;-0.4244549749399201;-0.4244549772132356;0.7776590818059284;-0.3299999888504784;0.8446600174971617
19.5;1.079957833572067;0.8333891423699067;0.7716316096423432;-0.3711810074144193;-0.34370127354180996;1.071958457662197;10.000786821032323;0.833549016883295;-0.4244549757289401;-0.424454976923176;0.7776588357984441;-0.32999998895960136;0.8446586394975328
19.51;1.0799577726790748;0.8333877461849368;0.7716323828825403;-0.3711810073762429;-0.343701273400715;1.071957200101635;10.000808237992288;0.8335500724308992;-0.42445497651653225;-0.4244549766545412;0.7776585310801487;-0.32999998903509314;0.8446572541296685
19.52;1.0799576676350084;0.8333863037618785;0.771633154204688;-0.3711810073386597;-0.3437012732983519;1.071955861084688;10.000828475743079;0.8335510811055086;-0.42445497730211473;-0.42445497640789775;0.7776581705128222;-0.3299999890777657;0.8446558675063157
19.53;1.0799575228830094;0.8333848195724706;0.7716339175813309;-0.3711810073016643;-0.3437012732335546;1.0719544435515447;10.000847504955953;0.8335520416614063;-0.4244549780854403;-0.4244549761835161;0.7776577565909969;-0.32999998908890127;0.8446544848119171
19.54;1.0799573431086047;0.8333832988800424;0.7716346671262441;-0.3711810072652665;-0.34370127320530597;1.07195294975087;10.000865300536748;0.8335529531502167;-0.42445497886652933;-0.42445497598166687;0.7776572909773417;-0.3299999890702324;0.8446531108165625
19.55;1.0799571328197917;0.8333817476688629;0.7716353981398735;-0.371181007229492;-0.34370127321276334;1.0719513816111208;10.000881847166808;0.8335538148754962;-0.42445497964531526;-0.4244549758028536;0.7776567756303283;-0.3299999890238174;0.8446517502753244
19.56;1.0799568954903056;0.8333801723758502;0.7716361074226322;-0.371181007194421;-0.34370127325479405;1.0719497408797558;10.000897146254646;0.8335546261168598;-0.42445498042138385;-0.4244549756477332;0.7776562140500728;-0.3299999889520491;0.8446504078971422
19.57;1.079956632821427;0.8333785795348894;0.7716367926277332;-0.3711810071602625;-0.34370127332979383;1.071948029186263;10.000911215573232;0.8335553857791234;-0.42445498119400726;-0.42445497551680683;0.7776556112453759;-0.3299999888575883;0.8446490882273653
19.58;1.0799563449990452;0.8333769757565799;0.77163745168562;-0.37118100712737373;-0.34370127343599205;1.0719462482218707;10.000924085801119;0.833556092621224;-0.4244549819622189;-0.4244549754102071;0.7776549731685226;-0.32999998874290254;0.8446477955756347
19.59;1.0799560322125592;0.8333753678236628;0.7716380831111641;-0.37118100709626894;-0.34370127357163466;1.0719444005003906;10.000935795447688;0.8335567456719196;-0.42445498272507615;-0.4244549753276685;0.7776543059000006;-0.3299999886098895;0.8446465338685868
19.6;1.0799556965532011;0.8333737622859191;0.7716386865226401;-0.37118100706772716;-0.34370127373496945;1.0719424897877319;10.000946381479546;0.833557343807939;-0.4244549834820403;-0.4244549752686292;0.7776536144183461;-0.32999998845998807;0.8446453065242331
19.61;1.07995534269436;0.8333721647693463;0.7716392622748869;-0.37118100704283685;-0.34370127392412736;1.071940520369619;10.000955871614808;0.8335578849437648;-0.42445498423307687;-0.42445497523237385;0.7776529021237345;-0.32999998829428023;0.8446441165510359
19.62;1.0799549767468315;0.8333705796100653;0.7716398107108705;-0.37118100702287893;-0.34370127413684515;1.0719384965721697;10.000964282948106;0.8335583661973182;-0.4244549849785545;-0.4244549752180964;0.7776521715034836;-0.32999998811336495;0.8446429665839145
19.63;1.0799546045647295;0.833369010278101;0.7716403319269042;-0.37118100700922274;-0.3437012743703757;1.0719364234173454;10.000971629488971;0.8335587848462328;-0.4244549857190435;-0.42445497522492076;0.7776514246476041;-0.3299999879173292;0.8446418585022459
19.64;1.0799542305195684;0.8333674602800102;0.7716408257405288;-0.37118100700331746;-0.3437012746217456;1.0719343072094694;10.000977932765942;0.8335591388472271;-0.42445498645503016;-0.4244549752520009;0.7776506633498249;-0.32999998770591116;0.8446407931784373
19.65;1.0799538568897529;0.8333659333348983;0.7716412915984775;-0.37118100700672596;-0.34370127488800734;1.0719321552299526;10.000983222994103;0.833559426705384;-0.4244549871867824;-0.4244549752986364;0.7776498895233622;-0.3299999874787945;0.8446397713572963
19.66;1.079953484091824;0.8333644327639607;0.7716417287316162;-0.37118100702112905;-0.3437012751663675;1.0719299752002855;10.000987533485558;0.8335596472134069;-0.42445498791442215;-0.42445497536416205;0.7776491059919189;-0.3299999872358878;0.8446387953390345
19.67;1.0799531112483873;0.8333629614200138;0.7716421365039918;-0.3711810070483303;-0.34370127545429024;1.0719277753888756;10.00099089252262;0.833559799420357;-0.42445498863793635;-0.4244549754476674;0.7776483171106183;-0.32999998697742206;0.8446378697508992
19.68;1.0799527365382142;0.8333615223167347;0.7716425147143661;-0.37118100709023083;-0.3437012757494876;1.0719255648102295;10.000993313516739;0.8335598829186776;-0.42445498935701914;-0.4244549755479187;0.7776475283932848;-0.3299999867039582;0.8446370007735198
19.69;1.0799523574062688;0.833360118711143;0.7716428638871708;-0.3711810071486473;-0.3437012760498015;1.0719233522871336;10.000994794286509;0.8335598980147961;-0.42445499007103565;-0.42445497566352364;0.7776467453045652;-0.32999998641644424;0.8446361950644785
19.7;1.0799519706518035;0.8333587533973269;0.7716431853614959;-0.37118100722519465;-0.3437012763531842;1.0719211450974604;10.00099532676778;0.8335598454339201;-0.42445499077925086;-0.4244549757930998;0.7776459726551151;-0.3299999861162444;0.8446354592309759
19.71;1.0799515728196176;0.8333574282481899;0.7716434809933795;-0.37118100732142634;-0.34370127665783806;1.0719189485958038;10.000994905757242;0.8335597259405421;-0.42445499148106636;-0.42445497593538023;0.7776452147101506;-0.3299999858049705;0.8446347994176435
19.72;1.0799511611608958;0.8333561446227303;0.7716437528717242;-0.37118100743890564;-0.34370127696233416;1.0719167666329341;10.000993530251682;0.8335595402403936;-0.4244549921761447;-0.42445497608936145;0.7776444749509805;-0.329999985484096;0.8446342208900266
19.73;1.0799507342668007;0.8333549041953364;0.7716440035617109;-0.37118100757902917;-0.34370127726563093;1.0719146025192483;10.000991199042085;0.8335592887789348;-0.4244549928645249;-0.4244549762544755;0.77764375574002;-0.3299999851547188;0.8446337277856597
19.74;1.0799502918534831;0.8333537091403882;0.7716442367122942;-0.37118100774281665;-0.3437012775670553;1.071912460243504;10.00098790899422;0.8335589709401224;-0.4244549935466727;-0.42445497643063046;0.7776430584917877;-0.3299999848177185;0.8446333227071214
19.75;1.079949834454779;0.8333525613635062;0.7716444572309902;-0.371181007930681;-0.34370127786622356;1.0719103448968033;10.00098366028661;0.8335585844390626;-0.4244549942233696;-0.424454976618069;0.7776423841525852;-0.329999984473888;0.8446330064851317
19.76;1.0799493634438977;0.8333514617283633;0.7716446708538084;-0.3711810081422151;-0.3437012781629687;1.0719082621847495;10.000978461062404;0.8335581260477903;-0.4244549948955411;-0.42445497681701033;0.7776417338330731;-0.32999998412381526;0.8446327788279488
19.77;1.0799488809261435;0.8333504099939341;0.771644883658096;-0.37118100837634;-0.34370127845736753;1.0719062176669616;10.00097232530994;0.833557592859464;-0.4244549955642446;-0.4244549770273046;0.7776411091325374;-0.3299999837678499;0.8446326394633695
19.78;1.0799483893452653;0.8333494052593052;0.7716451016129482;-0.37118100863173215;-0.34370127874979317;1.0719042159570353;10.000965266658305;0.8335569824256972;-0.4244549962307754;-0.42445497724858705;0.7776405116158062;-0.32999998340626113;0.8446325886611671
19.79;1.0799478910066334;0.8333484465464275;0.7716453299917012;-0.37118100890708905;-0.3437012790408895;1.0719022604346822;10.000957293390831;0.8335562918875112;-0.4244549968964679;-0.4244549774807237;0.7776399421385054;-0.32999998303939243;0.8446326268062749
19.8;1.0799473872769043;0.8333475332899796;0.7716455728833118;-0.37118100920125424;-0.34370127933145117;1.071900353483552;10.000948412271402;0.8335555179176143;-0.4244549975622871;-0.4244549777239879;0.7776394007934804;-0.32999998266772496;0.8446327538929345
19.81;1.0799468776535652;0.8333466652972155;0.7716458331171214;-0.37118100951331495;-0.34370127962233443;1.071898496274439;10.000938641500195;0.8335546584231571;-0.42445499822887084;-0.4244549779790546;0.7776388870819149;-0.32999998229188443;0.8446329694562591
19.82;1.0799463597139327;0.8333458421973422;0.771646112348754;-0.3711810098424047;-0.34370127991447585;1.071896688180307;10.000928017528203;0.833553714354589;-0.42445499889691757;-0.42445497824701095;0.7776383999016204;-0.3299999819125349;0.8446332727171454
19.83;1.0799458300162295;0.8333450630487661;0.7716464110728101;-0.3711810101873241;-0.34370128020892565;1.0718949268647135;10.00091658818833;0.8335526894169029;-0.4244549995673405;-0.4244549785292387;0.7776379373851463;-0.32999998153009946;0.8446336629580679
19.84;1.0799452849784406;0.8333443262764988;0.7716467290108202;-0.37118101054650227;-0.34370128050670884;1.0718932092731432;10.000904403512616;0.8335515882890062;-0.42445500024120036;-0.4244549788271594;0.7776374965979425;-0.3299999811445343;0.8446341400132341
19.85;1.0799447211195283;0.833343630088902;0.7716470656249244;-0.3711810109182181;-0.34370128080844753;1.0718915325233789;10.000891514185863;0.8335504154730516;-0.42445500091966953;-0.4244549791420149;0.7776370735222213;-0.3299999807554902;0.844634704224233
19.86;1.0799441347168126;0.8333429735125566;0.7716474199091444;-0.3711810113006589;-0.34370128111405135;1.0718898941123929;10.00087797266318;0.8335491749316732;-0.4244550016039658;-0.4244549794748042;0.7776366635580334;-0.32999998036279965;0.8446353555371685
19.87;1.0799435213645978;0.8333423572047413;0.7716477897365573;-0.371181011691911;-0.34370128142277767;1.0718882923006978;10.000863828121197;0.8335478697635716;-0.42445500229516236;-0.42445497982631253;0.7776362618344042;-0.32999997996682445;0.8446360926921426
19.88;1.079942875979118;0.8333417834777861;0.7716481714731993;-0.3711810120900846;-0.34370128173359754;1.0718867267910563;10.000849121243967;0.8335465022281062;-0.42445500299394057;-0.424454980197117;0.777635863125365;-0.32999997956841454;0.8446369135690452
19.89;1.0799421935253994;0.8333412558529907;0.7716485604469112;-0.37118101249346297;-0.3437012820455389;1.071885198675911;10.000833888140493;0.8335450741851518;-0.4244550037004139;-0.42445498058759107;0.7776354617231598;-0.3299999791687257;0.8446378160218079
19.9;1.0799414699255776;0.8333407782792244;0.7716489522305686;-0.37118101290061334;-0.3437012823577217;1.0718837094033427;10.00081816573467;0.8335435873952969;-0.4244550044142006;-0.4244549809978893;0.777635051513521;-0.3299999787691821;0.8446387982012252
19.91;1.0799407019282765;0.8333403542071102;0.7716493432604565;-0.3711810133104536;-0.3437012826692285;1.071882259404585;10.000801989155763;0.833542043310294;-0.4244550051346576;-0.42445498142794197;0.7776346266255163;-0.329999978371521;0.8446398584059757
19.92;1.0799398863384366;0.8333399861915515;0.7716497302558099;-0.3711810137222222;-0.3437012829791182;1.0718808475679822;10.000785384774467;0.8335404427211078;-0.4244550058609898;-0.4244549818775091;0.7776341822000745;-0.32999997797774805;0.8446409943030952
19.93;1.0799390202110837;0.8333396762608138;0.7716501096743956;-0.3711810141353605;-0.3437012832864418;1.0718794721378295;10.00076836714973;0.8335387865605882;-0.42445500659226604;-0.42445498234613793;0.7776337146200273;-0.32999997759011107;0.8446422020746653
19.94;1.0799381017000964;0.8333394263969326;0.7716504778488159;-0.3711810145493771;-0.3437012835900232;1.0718781318692558;10.000750943783698;0.8335370774984264;-0.42445500732734115;-0.4244549828330987;0.7776332213491411;-0.329999977211148;0.8446434768534917
19.95;1.0799371301296614;0.8333392387201256;0.7716508313400787;-0.3711810149638189;-0.3437012838882802;1.0718768261797147;10.00073312180241;0.833535320173589;-0.4244550080645724;-0.424454983337473;0.7776327006151315;-0.3299999768435141;0.8446448137478078
19.96;1.0799361050478191;0.833339115689739;0.7716511668364584;-0.3711810153783265;-0.34370128417935464;1.0718755542948177;10.000714908244541;0.8335335200568537;-0.4244550088016545;-0.42445498385823655;0.7776321513696064;-0.3299999764896775;0.8446462082490179
19.97;1.079935025775373;0.8333390602064127;0.7716514808244981;-0.3711810157926211;-0.3437012844613072;1.0718743142500042;10.000696303728356;0.8335316826055592;-0.424455009535888;-0.4244549843943005;0.7776315735847448;-0.3299999761518338;0.8446476563144647
19.98;1.0799338924425075;0.8333390751705152;0.7716517698593978;-0.37118101620642424;-0.34370128473225375;1.0718731025829213;10.000677297166025;0.8335298131413564;-0.42445501026462146;-0.42445498494455625;0.7776309681828699;-0.3299999758318081;0.8446491542395347
19.99;1.0799327067124411;0.8333391629324446;0.7716520313402913;-0.3711810166193627;-0.3437012849905331;1.0718719146980658;10.00065787037153;0.8335279170920105;-0.42445501098546756;-0.4244549855078133;0.7776303365350288;-0.3299999755307557;0.8446506984440701
20.0;1.0799314709196441;0.833339325061142;0.7716522639509192;-0.3711810170308769;-0.3437012852346713;1.0718707458409222;10.00063800784006;0.8335260002896134;-0.42445501169631455;-0.42445498608280147;0.7776296801369383;-0.32999997524904207;0.8446522854405689
20.01;1.079930187052639;0.8333395619535441;0.7716524672331316;-0.3711810174402292;-0.3437012854631768;1.0718695923036918;10.000617700327567;0.8335240688463244;-0.4244550123953739;-0.4244549866683995;0.7776290006010288;-0.32999997498646294;0.8446539117646581
20.02;1.0799288568952325;0.8333398725566289;0.7716526407004511;-0.3711810178465836;-0.3437012856746954;1.071868451457883;10.000596943265425;0.8335221286589802;-0.4244550130812274;-0.42445498726386405;0.777628299377104;-0.329999974742585;0.8446555738886491
20.03;1.0799274826284542;0.8333402550091827;0.771652783386045;-0.3711810182489008;-0.3437012858683547;1.0718673209209548;10.000575736041025;0.8335201852770726;-0.42445501375268335;-0.424454987868807;0.7776275770157411;-0.3299999745170757;0.8446572682914777
20.04;1.0799260663631205;0.8333407074894378;0.7716528940483732;-0.3711810186457465;-0.3437012860436621;1.0718661984862246;10.000554081383163;0.833518244265883;-0.4244550144085401;-0.42445498848293256;0.7776268328834846;-0.32999997430989353;0.8446589915162357
20.05;1.0799246087789798;0.8333412283231496;0.7716529715120782;-0.371181019035425;-0.34370128620017165;1.0718650822800917;10.000531981373967;0.833516311443589;-0.4244550150475519;-0.4244549891057934;0.7776260657480745;-0.32999997412121745;0.8446607399119871
20.06;1.079923108428624;0.8333418159296343;0.7716530147130639;-0.37118101941639586;-0.3437012863373809;1.0718639702791584;10.00050943402516;0.8335143927164527;-0.42445501566864324;-0.42445498973671447;0.7776252745537986;-0.3299999739513439;0.8446625094839018
20.07;1.0799215622924687;0.8333424690969191;0.7716530225768047;-0.37118101978758944;-0.3437012864547583;1.071862859881406;10.000486437799452;0.8335124939488465;-0.42445501627103277;-0.4244549903747216;0.7776244587487432;-0.3299999738006866;0.84466429659613
20.08;1.079919966837374;0.8333431869105784;0.7716529940526359;-0.3711810201482986;-0.34370128655180204;1.0718617478885613;10.000463002411154;0.8335106210891476;-0.4244550168541033;-0.4244549910184161;0.7776236182182553;-0.32999997366965184;0.8446660988013385
20.09;1.0799183188135928;0.8333439682717306;0.7716529284969914;-0.3711810204977493;-0.34370128662812505;1.0718606305114082;10.000439154213112;0.8335087801461528;-0.42445501741733277;-0.4244549916659977;0.7776227532784123;-0.32999997355849225;0.844667914613754
20.1;1.0799166159132403;0.8333448119697683;0.7716528260588998;-0.3711810208349431;-0.3437012866834673;1.071859503290312;10.000414928410006;0.8335069767843046;-0.4244550179604482;-0.4244549923155785;0.7776218646191186;-0.3299999734673949;0.8446697423917038
20.11;1.0799148572374444;0.8333457171591993;0.7716526871324062;-0.3711810211588171;-0.34370128671771427;1.0718583615597475;10.000390358061992;0.833505215586282;-0.42445501848347367;-0.424454992965568;0.7776209529806213;-0.3299999733966718;0.8446715794633922
20.12;1.0799130432801127;0.8333466832796262;0.7716525111059386;-0.3711810214681288;-0.3437012867309712;1.0718572015285344;10.000365472611495;0.8335034995788517;-0.4244550189863794;-0.4244549936147647;0.7776200190229607;-0.3299999733468629;0.8446734225657968
20.13;1.0799111760317917;0.8333477095336876;0.7716522959946381;-0.3711810217611032;-0.3437012867234822;1.0718560206264172;10.000340305291243;0.8335018308429597;-0.4244550194686821;-0.42445499426224326;0.777619063478337;-0.3299999733187298;0.8446752690899192
20.14;1.0799092594398534;0.8333487943824325;0.7716520394851958;-0.3711810220355118;-0.34370128669551325;1.0718548170389095;10.00031490040419;0.8335002113808081;-0.4244550199295149;-0.4244549949073021;0.7776180869338337;-0.3299999733131653;0.8446771176458034
20.15;1.0799072994187373;0.8333499350481293;0.7716517402964519;-0.371181022289266;-0.34370128664749977;1.071853589729459;10.000289310706771;0.8334986429134731;-0.42445502036801946;-0.4244549955493532;0.777617089312067;-0.32999997333100656;0.8446789676392915
20.16;1.0799053029829697;0.8333511271219936;0.771651398638911;-0.37118102252082147;-0.34370128658025484;1.0718523385969336;10.000263585452;0.833497125938548;-0.42445502078370884;-0.4244549961876512;0.7776160698278431;-0.32999997337280895;0.8446808184575539
20.17;1.0799032770276418;0.8333523645710953;0.7716510156107909;-0.37118102272900966;-0.3437012864949804;1.0718510643456107;10.000237759502014;0.8334956591095908;-0.42445502117668815;-0.42445499682109494;0.7776150271427876;-0.3299999734388115;0.8446826689129855
20.18;1.0799012275750135;0.8333536400218629;0.7716505924235146;-0.3711810229126531;-0.3437012863931178;1.0718497688067743;10.000211851028814;0.8334942395018944;-0.4244550215476071;-0.42445499744836007;0.7776139591587056;-0.3299999735291212;0.8446845173491809
20.19;1.0798991595966092;0.8333549449394807;0.7716501304125202;-0.37118102307039363;-0.3437012862761838;1.0718484552141259;10.000185868274356;0.8334928635116481;-0.42445502189745915;-0.42445499806830805;0.7776128630763062;-0.3299999736438099;0.8446863620156093
20.2;1.0798970769867682;0.8333562699713334;0.771649631485745;-0.3711810232008852;-0.34370128614573525;1.0718471279753956;10.000159818537538;0.8334915277996973;-0.4244550222275249;-0.42445499868026365;0.7776117360018047;-0.32999997378293117;0.8446882009792847
20.21;1.0798949825827313;0.8333576057006987;0.7716490978584897;-0.37118102330313646;-0.3437012860034429;1.071845792876208;10.000133709129715;0.8334902298306286;-0.42445502253934675;-0.4244549992838403;0.7776105755064986;-0.32999997394666464;0.8446900315730427
20.22;1.0798928781428812;0.8333589435990965;0.7716485313684577;-0.3711810233765561;-0.3437012858512223;1.0718444574686703;10.000107539946718;0.8334889678112674;-0.4244550228345912;-0.4244549998785267;0.7776093800459178;-0.32999997413544774;0.8446918499916154
20.23;1.0798907645197047;0.8333602767800853;0.7716479332975531;-0.37118102342069836;-0.34370128569131286;1.0718431304673215;10.000081301464018;0.833487740318695;-0.424455023114942;-0.42445500046349244;0.7776081491212977;-0.32999997434992573;0.8446936514414501
20.24;1.0798886426327183;0.8333615997195387;0.7716473044210514;-0.3711810234351345;-0.3437012855260804;1.0718418202693258;10.000054986619114;0.8334865461726852;-0.42445502338190794;-0.4244550010377951;0.7776068827432154;-0.3299999745907509;0.8446954308652511
20.25;1.0798865146837506;0.8333629073340302;0.7716466450003581;-0.3711810234194927;-0.34370128535758765;1.0718405334810823;10.000028602658507;0.8334853848355999;-0.4244550236365666;-0.42445500160081984;0.777605580788846;-0.3299999748583965;0.8446971838028436
20.26;1.0798843845130681;0.8333641948632053;0.7716459550590797;-0.3711810233734675;-0.3437012851872093;1.0718392742877978;10.00000216946595;0.8334842568523513;-0.42445502387958084;-0.4244550021524975;0.777604243422679;-0.32999997515311796;0.8446989067512375
20.27;1.0798822572375562;0.8333654582001245;0.7716452347749019;-0.37118102329679736;-0.34370128501540587;1.0718380453254315;9.999975713225918;0.8334831634330405;-0.4244550241113592;-0.4244550026930487;0.7776028722125398;-0.32999997547494125;0.8447005969875239
20.28;1.079880139125675;0.8333666935233336;0.7716444845195797;-0.3711810231891352;-0.3437012848417317;1.0718368492829264;9.99994926150378;0.8334821052060144;-0.4244550243321762;-0.4244550032226392;0.7776014702707283;-0.32999997582355495;0.84470225231153
20.29;1.0798780376150767;0.8333678967452658;0.771643704952197;-0.3711810230498985;-0.34370128466524796;1.0718356892415466;9.999922837138381;0.8334810815490225;-0.42445502454240197;-0.42445500374135176;0.7776000411372302;-0.3299999761982866;0.8447038710656612
20.3;1.0798759604002466;0.8333690637490803;0.7716428976432573;-0.3711810228784532;-0.3437012844850614;1.0718345677622616;9.999896457481166;0.8334800913049455;-0.42445502474270835;-0.4244550042493144;0.7775985877254521;-0.329999976598271;0.8447054527633195
20.31;1.0798739142510843;0.8333701909933512;0.7716420653256244;-0.37118102267443065;-0.34370128430055596;1.0718334863752617;9.999870140618723;0.833479133596757;-0.424455024933924;-0.42445500474664716;0.777597112361626;-0.329999977022584;0.8447069990884746
20.32;1.0798719050106824;0.8333712756160893;0.771641211091649;-0.3711810224377401;-0.3437012841115014;1.0718324454985084;9.999843911228208;0.8334782074783175;-0.42445502511665395;-0.42445500523331725;0.7775956178455098;-0.3299999774702553;0.8447085139656472
20.33;1.0798699382015573;0.8333723153029082;0.7716403374936576;-0.3711810221685183;-0.3437012839181575;1.0718314442993344;9.999817800919118;0.8334773111796556;-0.4244550252912017;-0.42445500570922584;0.7775941080722548;-0.32999997794026215;0.8447100024767221
20.34;1.0798680193402987;0.8333733085992605;0.771639446069273;-0.37118102186724933;-0.3437012837211588;1.0718304807044985;9.999791838678753;0.8334764420129548;-0.4244550254578324;-0.4244550061743244;0.7775925872167899;-0.3299999784316767;0.8447114698139904
20.35;1.0798661540642909;0.8333742552023347;0.7716385370815617;-0.37118102153482735;-0.34370128352131407;1.071829551810232;9.999766039053457;0.8334755968844599;-0.42445502561675835;-0.4244550066285136;0.7775910589443221;-0.32999997894401406;0.8447129205782304
